Filename,STFMK-20201105-LW19-2328_20201201_064455_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014643,
-0.0235137865,
-0.0222558547,
-0.0053354735,
-0.0083312150,
-0.0082790544,
0.0161865838,
0.0228396077,
0.0118008088,
0.0202014931,
0.0112875849,
-0.0018878136,
-0.0049695848,
-0.0029557571,
-0.0162945148,
-0.0008556468,
0.0050068703,
0.0139655462,
0.0227168389,
0.0219648257,
0.0161954835,
0.0177858230,
0.0069997897,
-0.0120688360,
-0.0080352100,
-0.0016419832,
-0.0084513770,
0.0117523270,
0.0233425908,
0.0172800347,
0.0305162631,
0.0288359337,
0.0113005880,
0.0014696529,
0.0046142093,
-0.0192641392,
-0.0083672637,
0.0008196932,
-0.0031089827,
0.0049879421,
0.0288212933,
0.0175920408,
0.0202148035,
0.0241546482,
0.0072616301,
-0.0021988717,
0.0053042551,
-0.0081936521,
-0.0059038643,
0.0075489567,
0.0115672052,
0.0079920441,
0.0289255492,
0.0150342770,
0.0077191005,
0.0196846295,
-0.0031621973,
-0.0173900612,
-0.0054632621,
-0.0094741611,
-0.0122178616,
0.0150921643,
0.0029935932,
0.0176022109,
0.0166837145,
0.0234011542,
-0.0072191074,
0.0025489619,
-0.0187861994,
-0.0198546592,
-0.0152632575,
-0.0089912117,
-0.0092752678,
0.0016461753,
0.0225809328,
0.0037785734,
0.0135766361,
0.0032840371,
-0.0069923936,
-0.0258739144,
-0.0014588179,
-0.0275544282,
-0.0110258302,
-0.0034212619,
-0.0028481171,
-0.0034338434,
0.0092372242,
-0.0124951191,
-0.0047004460,
-0.0133865690,
-0.0252138805,
-0.0337150097,
-0.0171368644,
-0.0226745717,
-0.0208677873,
-0.0017573247,
-0.0073762243,
0.0053326371,
0.0024908779,
0.0009434039,
-0.0201607104,
-0.0095602367,
-0.0253453273,
-0.0254824217,
-0.0128470212,
-0.0127264354,
-0.0162145030,
0.0046330043,
0.0028353792,
-0.0045902077,
0.0001823247,
-0.0082880128,
-0.0238947663,
-0.0127256932,
-0.0184570402,
-0.0212774351,
-0.0066706138,
0.0044378680,
-0.0045551341,
0.0085011562,
0.0098804431,
-0.0028717248,
-0.0040331385,
-0.0103106154,
-0.0239850208,
-0.0219225623,
-0.0043810513,
-0.0101251025,
0.0012081325,
0.0054249126,
0.0125893652,
0.0117148263,
0.0072694048,
-0.0039865309,
-0.0098599354,
-0.0022625390,
-0.0122198202,
-0.0067873602,
0.0046505523,
0.0124929296,
0.0123018641,
0.0144755645,
0.0203568526,
0.0040513133,
0.0126155475,
-0.0013958913,
-0.0075986041,
0.0009793059,
0.0052334098,
0.0003931986,
0.0200141147,
0.0270463452,
0.0082358634,
0.0281534325,
0.0213536359,
0.0083232662,
0.0007904586,
0.0095542707,
-0.0051067444,
0.0004676603,
0.0211813413,
0.0128915291,
0.0218603089,
0.0274690241,
0.0210362785,
0.0228654891,
0.0112150414,
-0.0006477658,
0.0024359957,
0.0095458115,
-0.0045015961,
0.0077694431,
0.0221114140,
0.0213686749,
0.0200446360,
0.0287630744,
0.0096839340,
0.0093246708,
0.0100910049,
-0.0067715482,
-0.0032823009,
0.0057925694,
0.0054956484,
0.0094819767,
0.0304125100,
0.0135512166,
0.0122533981,
0.0211626012,
0.0105938269,
-0.0153561486,
0.0089844801,
-0.0067821415,
-0.0063939444,
0.0073014852,
0.0122921905,
0.0062460285,
0.0185234956,
0.0121327536,
0.0121210227,
-0.0016415113,
-0.0069641420,
-0.0139569752,
-0.0144274198,
-0.0097917663,
-0.0138073973,
0.0042143092,
0.0032820734,
0.0186437704,
0.0091743320,
0.0145027563,
-0.0042657801,
-0.0049767136,
-0.0125386957,
-0.0203257836,
-0.0189240295,
-0.0099931359,
-0.0121987229,
-0.0016854726,
0.0123364562,
-0.0053677028,
-0.0036215351,
-0.0014133034,
-0.0209989920,
-0.0295036063,
-0.0254893675,
-0.0247498676,
-0.0220955685,
-0.0103298463,
-0.0002918960,
-0.0092559345,
0.0069781318,
-0.0026833657,
-0.0072859675,
-0.0228792727,
-0.0218196753,
-0.0302047841,
-0.0244346559,
-0.0209326297,
-0.0203771684,
-0.0033065549,
-0.0028078842,
0.0003822065,
-0.0009256331,
-0.0051199952,
-0.0193675663,
-0.0158746634,
-0.0234980676,
-0.0303773694,
-0.0178096853,
-0.0154208532,
-0.0107774157,
0.0001569532,
0.0102894660,
-0.0053184708,
0.0023163066,
-0.0038206922,
-0.0221762694,
-0.0292724110,
-0.0171029083,
-0.0235658959,
-0.0173264015,
0.0052632699,
0.0007341309,
0.0066505643,
0.0119757177,
0.0069275312,
-0.0133813191,
-0.0108172102,
-0.0162343830,
-0.0228274148,
-0.0166011490,
-0.0031495069,
-0.0064557116,
0.0051366724,
0.0118613103,
0.0156914778,
0.0060142302,
0.0106568560,
-0.0039716866,
-0.0013375420,
-0.0093630748,
-0.0154666193,
0.0038756479,
0.0023732686,
0.0071257264,
0.0249100998,
0.0310781375,
0.0098622255,
0.0239947475,
0.0104008997,
-0.0131470012,
-0.0090133585,
0.0041093314,
-0.0092381770,
0.0032134445,
0.0245524030,
0.0234315526,
0.0312519744,
0.0382180847,
0.0140457749,
0.0131388195,
0.0081347218,
-0.0004081669,
-0.0036756974,
0.0082694469,
0.0127269514,
0.0116041666,
0.0275379010,
0.0219929852,
0.0274678245,
0.0197019540,
0.0175920427,
0.0043582693,
0.0104190614,
-0.0007759829,
0.0093080457,
0.0128144976,
0.0096672252,
0.0146891754,
0.0349517167,
0.0219873879,
0.0185721815,
0.0192661006,
0.0093247453,
-0.0061400849,
0.0053431718,
-0.0037790716,
-0.0060051512,
0.0086031239,
0.0120363850,
0.0149200289,
0.0192778986,
0.0158629045,
0.0063895741,
-0.0001557058,
-0.0048274319,
0.0007814290,
-0.0219328254,
0.0095166992,
-0.0023283244,
0.0098415287,
0.0038339933,
0.0226713680,
0.0014021257,
0.0084666787,
0.0038160407,
-0.0080480296,
-0.0065313010,
-0.0060653319,
0.0031042669,
-0.0042389412,
0.0074050780,
0.0038382052,
0.0075151986,
-0.0059331777,
0.0036979518,
-0.0109844273,
-0.0121122310,
-0.0169796105,
-0.0095664747,
-0.0101781776,
-0.0103842104,
-0.0083476454,
0.0087754484,
-0.0085453922,
-0.0013377717,
-0.0061183008,
-0.0142983291,
-0.0143409725,
-0.0102779102,
-0.0177413262,
-0.0194370523,
0.0051321578,
-0.0056899409,
-0.0012712686,
-0.0008288876,
-0.0019533958,
-0.0083457259,
-0.0103600416,
-0.0157316849,
-0.0195866935,
-0.0157906543,
-0.0122329257,
-0.0082322750,
0.0018843495,
-0.0039685969,
-0.0010666839,
-0.0060754260,
-0.0098774005,
-0.0238708481,
-0.0141805271,
-0.0288175773,
-0.0159723628,
-0.0082131652,
-0.0027352893,
-0.0049558170,
0.0090163406,
0.0018095388,
-0.0076581030,
-0.0050393115,
-0.0166457314,
-0.0210508555,
-0.0141116679,
-0.0060513252,
-0.0201295428,
-0.0022224758,
0.0122818109,
0.0028348134,
0.0042867400,
0.0095868101,
-0.0033501107,
-0.0057188193,
-0.0053585581,
-0.0090838652,
-0.0141581241,
0.0030189857,
0.0015551466,
0.0186649114,
0.0087502636,
0.0171894860,
0.0097445957,
0.0068260906,
-0.0084430119,
-0.0101503003,
-0.0066101961,
-0.0106086098,
0.0044806241,
0.0080309603,
0.0195003040,
0.0206667390,
0.0300706904,
0.0093936184,
0.0144474786,
0.0050630937,
-0.0057455902,
-0.0040635369,
0.0043225540,
0.0016753387,
0.0072722780,
0.0183809567,
0.0257529765,
0.0140997786,
0.0244534742,
0.0168874227,
0.0026698885,
-0.0025182250,
0.0010298513,
-0.0107728206,
-0.0033536931,
0.0041012033,
0.0118395854,
0.0229651313,
0.0228339899,
0.0150564071,
0.0147934407,
0.0110937152,
-0.0072498894,
-0.0049177324,
-0.0041818544,
-0.0038987128,
0.0031896473,
0.0175683592,
0.0107932081,
0.0168451387,
0.0120681841,
0.0149642229,
-0.0089512095,
-0.0024610087,
-0.0102409683,
-0.0157738253,
-0.0091340989,
-0.0020735231,
-0.0111046759,
0.0197532587,
0.0115772169,
0.0047042277,
0.0166468658,
0.0039895806,
-0.0101153729,
-0.0136307329,
-0.0057101417,
-0.0292509459,
0.0038654222,
-0.0015605828,
0.0079412069,
0.0081567476,
0.0184379276,
-0.0071407571,
-0.0023819236,
-0.0122348834,
-0.0275509097,
-0.0282498747,
-0.0187394135,
-0.0221653543,
-0.0124504268,
0.0035935256,
-0.0068816771,
0.0010604579,
0.0041600820,
-0.0165061168,
-0.0140485857,
-0.0167983323,
-0.0316466019,
-0.0215186141,
-0.0151034594,
-0.0134307463,
-0.0125906020,
0.0168861896,
-0.0031523386,
0.0090902736,
0.0020692782,
-0.0125234751,
-0.0212183427,
-0.0179663915,
-0.0263171718,
-0.0264851190,
-0.0047975145,
-0.0113313170,
-0.0046488824,
0.0064859963,
0.0016479112,
-0.0134470267,
-0.0045918194,
-0.0177818052,
-0.0266955979,
-0.0104853641,
-0.0105081648,
-0.0102769397,
-0.0004990438,
0.0114456229,
0.0037824335,
0.0136214495,
0.0055149058,
-0.0036403269,
-0.0078887250,
-0.0072697187,
-0.0191239920,
-0.0147878882,
0.0008908119,
-0.0067048073,
0.0102452040,
0.0102455039,
0.0121109094,
0.0159359723,
0.0099192187,
-0.0081443517,
0.0006040439,
-0.0060941610,
-0.0074633798,
0.0044927392,
0.0190635230,
0.0057365890,
0.0258624926,
0.0259225070,
0.0154339196,
0.0080321031,
0.0114047565,
-0.0012032941,
-0.0067381291,
0.0074971532,
0.0071949353,
0.0141504612,
0.0176296365,
0.0317028500,
0.0192223825,
0.0252001826,
0.0130774491,
0.0105970819,
0.0025086408,
-0.0043351636,
0.0033522681,
0.0065279827,
0.0148888528,
0.0181250516,
0.0230377875,
0.0298715662,
0.0178819690,
0.0233740881,
0.0115334932,
0.0008107471,
0.0057612509,
0.0050388733,
0.0023854561,
0.0175162684,
0.0225245375,
0.0097950306,
0.0252554528,
0.0200061724,
0.0014182733,
-0.0008922834,
0.0085490700,
-0.0183695890,
-0.0016730709,
0.0086818989,
0.0018242792,
0.0073753968,
0.0248098448,
0.0100361481,
0.0060917535,
0.0084122382,
-0.0020434635,
-0.0168807693,
-0.0056459261,
-0.0031284280,
-0.0182892326,
0.0104755890,
0.0073765740,
0.0021185193,
0.0103998659,
0.0002875315,
-0.0096436711,
-0.0030076536,
-0.0197267998,
-0.0206983797,
-0.0140632829,
-0.0062951874,
-0.0108085750,
0.0129401349,
-0.0009868228,
-0.0021243726,
0.0101551041,
-0.0065150503,
-0.0177016556,
-0.0156302862,
-0.0117271850,
-0.0321449041,
-0.0076693208,
-0.0089746397,
-0.0134028438,
-0.0116078826,
0.0053226803,
-0.0218728147,
-0.0134217376,
-0.0215551443,
-0.0323757306,
-0.0324764103,
-0.0186419990,
-0.0272641294,
-0.0125919022,
0.0023406080,
-0.0026923141,
-0.0005304138,
-0.0027360884,
-0.0118352324,
-0.0213149469,
-0.0197855346,
-0.0364476591,
-0.0234561246,
-0.0218940638,
-0.0100792497,
-0.0115938438,
0.0043882742,
-0.0087744296,
-0.0121016670,
-0.0015982138,
-0.0265212059,
-0.0341586769,
-0.0233868044,
-0.0237327032,
-0.0298080146,
-0.0070178485,
-0.0072114565,
-0.0063603721,
0.0099762669,
0.0045413207,
-0.0133925760,
-0.0118453261,
-0.0102291238,
-0.0302461907,
-0.0233123470,
-0.0085592167,
-0.0119198896,
-0.0007085241,
0.0203142781,
0.0088968128,
0.0079421727,
0.0151774576,
-0.0065219537,
-0.0161067657,
-0.0158298984,
-0.0216915626,
-0.0118023111,
-0.0031104558,
0.0010848262,
0.0143296476,
0.0274534672,
0.0071374178,
0.0177137963,
0.0142312068,
-0.0104098767,
-0.0051016551,
0.0017794018,
-0.0056815655,
-0.0049432432,
0.0246600416,
0.0143852942,
0.0231501386,
0.0321280621,
0.0187565256,
0.0015204507,
0.0071824491,
-0.0075422563,
-0.0160048958,
0.0006027991,
0.0014942697,
0.0034144835,
0.0209319610,
0.0317617953,
0.0234368108,
0.0275720730,
0.0279742945,
0.0065409895,
0.0068143457,
0.0020271246,
-0.0009907112,
0.0147503987,
0.0130620934,
0.0168426968,
0.0288194753,
0.0317238346,
0.0135602420,
0.0212560575,
0.0022295818,
-0.0116693992,
-0.0067460593,
0.0034161741,
-0.0124141751,
0.0085429093,
0.0207295064,
0.0171672814,
0.0250010006,
0.0324760862,
0.0143297724,
0.0036244509,
0.0076065399,
-0.0053643743,
-0.0106986044,
0.0066079148,
0.0070658745,
-0.0044822851,
0.0298957806,
0.0172582697,
0.0150356237,
0.0170555413,
0.0116411177,
-0.0158875026,
-0.0028922539,
-0.0200609192,
-0.0028232324,
-0.0010359638,
0.0065891976,
0.0055688019,
0.0183398314,
0.0152257718,
0.0022068273,
0.0095512541,
-0.0214574281,
-0.0142991915,
-0.0166351497,
-0.0068276916,
-0.0178523511,
0.0099893184,
0.0088183060,
0.0083842995,
0.0163121484,
0.0072952271,
-0.0167815126,
-0.0120426724,
-0.0147285983,
-0.0301655736,
-0.0234212745,
-0.0085221278,
-0.0113670025,
0.0007308699,
-0.0001440614,
0.0059972228,
0.0009052309,
-0.0052493862,
-0.0133983251,
-0.0195502192,
-0.0163739193,
-0.0211450607,
-0.0032252769,
-0.0073630260,
0.0068417769,
0.0016994092,
0.0109012723,
-0.0015143063,
-0.0123937503,
-0.0154569047,
-0.0217524320,
-0.0270107780,
-0.0234495476,
-0.0186982900,
-0.0114067178,
0.0000033887,
0.0023137594,
-0.0026344978,
0.0015003665,
-0.0077039911,
-0.0185529906,
-0.0205018558,
-0.0097075021,
-0.0268103965,
-0.0110778436,
0.0084234402,
0.0039078956,
0.0058159055,
0.0164770503,
0.0043998496,
-0.0091937985,
-0.0013974699,
-0.0248255190,
-0.0198342577,
-0.0144833662,
-0.0056840158,
-0.0044739861,
0.0150290634,
0.0094478922,
0.0134091023,
0.0167014133,
0.0001971216,
-0.0062041860,
-0.0036753027,
-0.0156506654,
-0.0050215977,
0.0020351741,
0.0081366301,
0.0215776972,
0.0296093225,
0.0183567107,
0.0138928145,
0.0165085010,
-0.0082478868,
-0.0107917693,
-0.0061159264,
-0.0051686754,
-0.0078384103,
0.0202019792,
0.0200749636,
0.0156418085,
0.0238930695,
0.0236386061,
0.0075760987,
-0.0018095586,
0.0011238798,
-0.0078622634,
-0.0002862711,
0.0121724876,
0.0069427327,
0.0218857378,
0.0257845391,
0.0218546297,
0.0190585181,
0.0148582775,
0.0005533396,
-0.0035463809,
-0.0039632735,
-0.0120503455,
-0.0039705164,
0.0068467152,
0.0146750314,
0.0133997621,
0.0283507705,
0.0130879609,
0.0110619599,
-0.0000367444,
-0.0039523570,
-0.0162370447,
-0.0039196070,
-0.0053727701,
0.0051773749,
0.0196347218,
0.0269853901,
0.0169284791,
0.0246029273,
0.0112115275,
-0.0086711450,
-0.0007132461,
-0.0192527194,
-0.0133843664,
-0.0058554946,
0.0022123409,
0.0000233555,
0.0110712731,
0.0094662691,
0.0095414408,
-0.0055827964,
-0.0037553138,
-0.0257797074,
-0.0151405567,
-0.0218471661,
-0.0148324873,
-0.0122226700,
0.0032623489,
0.0128894094,
0.0116631836,
0.0121902013,
-0.0009796893,
-0.0043002763,
-0.0227147005,
-0.0244667046,
-0.0320503078,
-0.0211972818,
-0.0235380344,
-0.0072775958,
-0.0007076823,
0.0065864082,
0.0023458628,
0.0008227746,
-0.0072931633,
-0.0191217735,
-0.0228983909,
-0.0201584492,
-0.0205960330,
-0.0084282225,
-0.0009729282,
0.0008272553,
0.0142971706,
0.0132526867,
0.0014577296,
-0.0066917827,
-0.0058067022,
-0.0320150182,
-0.0215186458,
-0.0186888296,
-0.0204013549,
-0.0109519977,
0.0068102302,
0.0073449975,
0.0044246372,
0.0128253875,
-0.0076020178,
-0.0105324499,
-0.0132632395,
-0.0198755711,
-0.0204175357,
-0.0031858585,
-0.0035453155,
0.0040211640,
0.0207644179,
0.0131415464,
0.0198037159,
0.0145221679,
0.0015687937,
-0.0114118531,
-0.0073437225,
-0.0204305649,
-0.0089861061,
-0.0000056210,
-0.0005508639,
0.0153940227,
0.0274375267,
0.0190351997,
0.0050141262,
0.0151434280,
-0.0071670604,
-0.0168661047,
-0.0050622276,
-0.0036462557,
0.0028332018,
0.0190158226,
0.0251571797,
0.0293570459,
0.0265483167,
0.0292711742,
0.0094615780,
0.0060076308,
-0.0070124683,
0.0000405356,
-0.0014824321,
0.0094088214,
0.0095524397,
0.0204766989,
0.0267068893,
0.0273893494,
0.0215664860,
0.0092944782,
0.0036797142,
-0.0006267654,
0.0012068583,
-0.0056792884,
0.0079290830,
0.0217000730,
0.0179828312,
0.0337436870,
0.0316177830,
0.0210101511,
0.0188186523,
0.0100794211,
-0.0005452185,
-0.0119058033,
0.0043902081,
-0.0016327075,
0.0047133043,
0.0150859840,
0.0239798687,
0.0084759798,
0.0235817768,
0.0094914772,
-0.0045004296,
-0.0048308475,
-0.0048655183,
-0.0138862859,
-0.0056802174,
0.0146536948,
0.0035079939,
0.0201940499,
0.0220744126,
0.0217635818,
0.0097762989,
0.0048706327,
-0.0086225327,
-0.0078668613,
-0.0165342763,
-0.0022623579,
-0.0024554236,
0.0087380884,
0.0099077085,
0.0112001132,
0.0021142261,
-0.0030844649,
-0.0164650176,
-0.0091264257,
-0.0324885957,
-0.0224872492,
-0.0129513172,
-0.0057984013,
-0.0018001396,
0.0039148973,
0.0098539414,
-0.0102054700,
0.0132025387,
-0.0173952151,
-0.0194792803,
-0.0222847760,
-0.0126844971,
-0.0293755997,
-0.0091090901,
0.0033795200,
-0.0105399368,
-0.0037741757,
0.0024355846,
-0.0127771581,
-0.0235153101,
-0.0188712366,
-0.0342351273,
-0.0260233916,
-0.0193796773,
-0.0207859799,
-0.0034473801,
0.0019863173,
-0.0048294016,
0.0018285478,
-0.0047804411,
-0.0245075263,
-0.0217508636,
-0.0170236640,
-0.0344704464,
-0.0159426108,
-0.0053564222,
-0.0048525129,
0.0003241312,
0.0081308177,
-0.0100472327,
-0.0112872571,
-0.0050727725,
-0.0314478055,
-0.0302293245,
-0.0172347296,
-0.0247500725,
-0.0197277311,
0.0056061619,
-0.0009296783,
-0.0022279702,
0.0131271146,
0.0014730657,
-0.0098245516,
-0.0178315341,
-0.0132038584,
-0.0164356325,
-0.0118757365,
-0.0050688027,
0.0095205856,
0.0149064492,
0.0089551201,
0.0169446431,
0.0060840808,
-0.0086803148,
-0.0135426307,
-0.0120663466,
-0.0228875577,
-0.0133948624,
0.0035705871,
0.0068461192,
0.0162126347,
0.0264974199,
0.0216348115,
0.0107903499,
0.0074137938,
0.0025454292,
-0.0145584363,
-0.0050884783,
0.0022133770,
0.0040341555,
0.0094123706,
0.0338414237,
0.0274395850,
0.0228287168,
0.0270535238,
0.0138124544,
-0.0038722544,
0.0021705260,
-0.0023750158,
-0.0053277821,
0.0120649058,
0.0144160828,
0.0204774700,
0.0286994223,
0.0229665264,
0.0245774984,
0.0194245502,
0.0027253660,
0.0028826762,
0.0037084841,
0.0011996321,
-0.0012368106,
0.0204864033,
0.0152822416,
0.0220038164,
0.0301353447,
0.0255102944,
0.0051227128,
0.0195734352,
-0.0041678227,
-0.0138194039,
-0.0044731339,
0.0015045343,
-0.0058144494,
0.0119433515,
0.0298881270,
0.0174799971,
0.0311126523,
0.0206519216,
0.0047665820,
-0.0037221590,
0.0027407594,
-0.0157397613,
-0.0036568996,
0.0013497664,
0.0144286556,
0.0072340458,
0.0210480001,
0.0154013168,
0.0025733383,
0.0019291230,
-0.0141375968,
-0.0185489859,
-0.0108461035,
-0.0145488568,
-0.0058621783,
0.0080270842,
-0.0002489255,
0.0102389269,
0.0086001894,
0.0018607127,
-0.0183198750,
-0.0024291668,
-0.0253620651,
-0.0231846813,
-0.0088690724,
-0.0068716244,
-0.0129455840,
0.0056186691,
0.0168054663,
-0.0039587598,
0.0059836986,
0.0022721463,
-0.0222424716,
-0.0201075543,
-0.0109928576,
-0.0301638506,
-0.0117747867,
-0.0037241380,
-0.0105986856,
0.0008634239,
0.0054550488,
-0.0156318732,
-0.0097473590,
-0.0143137164,
-0.0284619704,
-0.0243707560,
-0.0121378526,
-0.0148819201,
-0.0040368401,
0.0051854500,
-0.0022553934,
0.0018336028,
0.0023042983,
-0.0167506356,
-0.0211155340,
-0.0162395667,
-0.0275046546,
-0.0233494975,
-0.0053168186,
-0.0174910761,
-0.0110071767,
0.0052544838,
0.0001357385,
-0.0155115537,
-0.0003442955,
-0.0175781939,
-0.0177113693,
-0.0125665674,
-0.0138266403,
-0.0102276551,
0.0001867282,
0.0102829784,
0.0013904158,
0.0144006554,
0.0025967932,
0.0034669077,
-0.0130044557,
-0.0055456404,
-0.0235692523,
-0.0075926580,
-0.0061611789,
0.0052990215,
0.0062846350,
0.0072130198,
0.0156357400,
0.0123764984,
0.0034603430,
-0.0077776755,
-0.0003131876,
-0.0065020118,
-0.0104109850,
0.0019516399,
0.0153240170,
0.0073190383,
0.0187894255,
0.0203374214,
0.0144997286,
-0.0010096091,
0.0118448539,
-0.0079407897,
-0.0041506845,
0.0083064120,
0.0057185031,
0.0055999886,
0.0268962234,
0.0169606674,
0.0085004251,
0.0159631129,
0.0071780500,
-0.0077164988,
-0.0001615861,
-0.0049525029,
-0.0071308315,
0.0065476820,
0.0119408220,
0.0086844424,
0.0169519261,
0.0193270035,
0.0045835092,
0.0188481696,
-0.0008946673,
-0.0034895721,
-0.0034155627,
0.0044595818,
-0.0092817051,
0.0151220048,
0.0110460641,
0.0148408823,
0.0151942670,
0.0136975907,
-0.0020711492,
-0.0041315281,
-0.0057804193,
-0.0218434986,
-0.0042519900,
-0.0051230355,
0.0045565786,
0.0081317825,
0.0224421509,
0.0055823978,
0.0106365969,
0.0001734428,
-0.0079360493,
-0.0284582954,
-0.0028472953,
-0.0205816217,
-0.0090943240,
0.0018074245,
0.0079449471,
0.0016830338,
0.0101958206,
-0.0079121282,
-0.0063764853,
-0.0119237155,
-0.0258034859,
-0.0283830222,
-0.0236669295,
-0.0111777633,
-0.0215502270,
0.0082396530,
-0.0013070587,
0.0138095692,
0.0001323706,
0.0099729076,
-0.0235293582,
-0.0144342193,
-0.0196108557,
-0.0309463590,
-0.0165363159,
-0.0102827083,
-0.0097838556,
0.0055169305,
0.0130510740,
-0.0073710289,
0.0010572532,
-0.0058602705,
-0.0290468689,
-0.0256506708,
-0.0168120917,
-0.0239376687,
-0.0137815541,
0.0035399888,
0.0021853009,
0.0062091206,
0.0117966402,
-0.0030868491,
-0.0069170585,
-0.0141762095,
-0.0208761692,
-0.0297663938,
-0.0142812682,
-0.0145684937,
-0.0101484079,
0.0070791543,
0.0106511218,
0.0091758389,
0.0086177802,
0.0034476593,
-0.0127874911,
-0.0115378257,
-0.0163292661,
-0.0158264842,
-0.0091572665,
-0.0038847066,
0.0091585666,
0.0190600455,
0.0230664052,
0.0069627981,
0.0177947544,
0.0034972772,
-0.0132173337,
-0.0084600886,
-0.0039040681,
-0.0088263853,
0.0032289964,
0.0218370352,
0.0143049834,
0.0281856917,
0.0247633625,
0.0149571439,
0.0014468832,
0.0036296409,
-0.0085709598,
-0.0066485913,
0.0069416789,
0.0086374059,
0.0091100987,
0.0303586312,
0.0262885839,
0.0310896505,
0.0256815664,
0.0172656048,
0.0089748055,
0.0143005569,
-0.0014204883,
0.0009506614,
0.0192110389,
0.0122465519,
0.0230596513,
0.0314378254,
0.0241076779,
0.0109094288,
0.0219540372,
-0.0036480012,
-0.0093039740,
0.0039593936,
0.0010777318,
0.0006825482,
0.0178395621,
0.0192160886,
0.0166296028,
0.0273051653,
0.0220124256,
0.0023596981,
0.0145015232,
0.0050189975,
-0.0034495161,
0.0028714105,
0.0124409972,
0.0055299741,
0.0110675637,
0.0116256168,
0.0194378383,
0.0145370150,
0.0066854898,
0.0049965931,
-0.0076833884,
-0.0023721745,
-0.0120110959,
0.0040002838,
-0.0062952340,
0.0132641476,
0.0115006249,
0.0181511790,
0.0028661333,
0.0047222767,
-0.0063108914,
-0.0144713409,
-0.0172719043,
-0.0086356448,
-0.0123281255,
-0.0039408649,
0.0149176940,
-0.0004647710,
0.0050888583,
0.0051599345,
-0.0081219282,
-0.0238621756,
-0.0174642820,
-0.0227452070,
-0.0183103308,
-0.0205023047,
0.0041332659,
-0.0146485781,
0.0012296371,
-0.0066499673,
-0.0030736136,
-0.0186502673,
-0.0116276648,
-0.0151993940,
-0.0211935043,
-0.0103296135,
-0.0155453719,
0.0006094556,
-0.0054926667,
-0.0027760535,
-0.0014027543,
-0.0059713000,
-0.0195031445,
-0.0166523047,
-0.0213056765,
-0.0273197535,
-0.0257929265,
-0.0164758265,
-0.0170088019,
-0.0058724876,
0.0004910622,
-0.0023532733,
-0.0072419178,
-0.0048636994,
-0.0198526960,
-0.0271041412,
-0.0207078084,
-0.0190033317,
-0.0201424602,
-0.0054652849,
0.0071364753,
-0.0074650995,
0.0051197233,
0.0019401296,
-0.0121086044,
-0.0231746677,
-0.0129764760,
-0.0188118666,
-0.0229513459,
-0.0090501402,
-0.0016703180,
0.0017270470,
0.0037228477,
0.0072260066,
-0.0031997610,
-0.0015574989,
-0.0106474888,
-0.0087104766,
-0.0141679272,
-0.0150980419,
0.0018328985,
0.0040576565,
0.0079986565,
0.0167543236,
0.0188114084,
0.0080678780,
0.0102363629,
0.0012737338,
-0.0159199666,
-0.0104187978,
-0.0012087745,
-0.0081309387,
-0.0068674306,
0.0233852528,
0.0173164029,
0.0149623724,
0.0253611542,
0.0186793618,
0.0012618878,
0.0054951608,
0.0073885843,
-0.0035135406,
0.0035089862,
0.0166016873,
0.0173404533,
0.0265558511,
0.0212873742,
0.0157770067,
0.0151339164,
0.0067747450,
-0.0004311460,
-0.0003631118,
-0.0000922202,
0.0017028948,
0.0169785488,
0.0176784229,
0.0193518996,
0.0329014249,
0.0224120263,
0.0136659108,
0.0101497117,
0.0106618470,
-0.0135925217,
0.0066785463,
0.0050783036,
0.0064107194,
0.0163130816,
0.0252002832,
0.0275820829,
0.0199140068,
0.0304139610,
0.0101966932,
0.0042372476,
0.0028522392,
0.0068323985,
-0.0115127787,
0.0053113983,
0.0058683399,
0.0144114206,
0.0166415758,
0.0192656014,
0.0099996887,
0.0087014297,
0.0069418945,
-0.0103771836,
-0.0069341632,
-0.0075402763,
0.0010243938,
0.0074430676,
0.0131993229,
0.0197721850,
0.0240065176,
0.0091752419,
0.0086218752,
-0.0072817318,
-0.0091745127,
-0.0198807418,
-0.0074701179,
-0.0055062347,
-0.0062119891,
-0.0002571138,
0.0229028985,
0.0027529767,
0.0070261424,
0.0051425868,
-0.0106324963,
-0.0168468170,
-0.0107404208,
-0.0172452107,
-0.0226374157,
0.0032516362,
-0.0077398680,
0.0080183977,
0.0081913648,
0.0092397882,
-0.0038816254,
0.0005073121,
-0.0126119740,
-0.0274711959,
-0.0165581387,
-0.0199605897,
-0.0155578936,
-0.0027912590,
0.0030993819,
0.0003208173,
0.0097139208,
0.0024082679,
-0.0148272188,
-0.0142133133,
-0.0253436733,
-0.0276188664,
-0.0175482836,
-0.0097751170,
-0.0183334742,
0.0050644022,
0.0074154707,
-0.0014805830,
0.0005005582,
-0.0055614254,
-0.0176744275,
-0.0191466119,
-0.0175173860,
-0.0236690585,
-0.0111030098,
0.0024382605,
-0.0042484216,
0.0057988050,
0.0109370062,
0.0011196833,
-0.0016903740,
-0.0048672510,
-0.0178684667,
-0.0229451507,
-0.0030173615,
-0.0159128029,
0.0012174887,
-0.0029332007,
0.0170985870,
0.0107885944,
0.0133991446,
-0.0027798188,
-0.0022255925,
-0.0112381969,
-0.0166464970,
-0.0123334527,
-0.0034334427,
0.0054485407,
0.0042080292,
0.0251413342,
0.0101345917,
0.0182021763,
0.0120179318,
0.0016678798,
-0.0102251619,
0.0011607980,
-0.0058246655,
-0.0001929415,
0.0110298591,
0.0220153257,
0.0056551113,
0.0258273073,
0.0144023541,
0.0071566859,
-0.0042512054,
-0.0008195934,
-0.0135443453,
-0.0044286796,
0.0057193767,
0.0048367707,
0.0139124095,
0.0157011189,
0.0199036002,
0.0110388119,
0.0109775374,
-0.0054277102,
0.0017748165,
-0.0040440094,
-0.0013285701,
-0.0025137470,
0.0151854344,
0.0121508129,
0.0152586577,
0.0140245957,
0.0215232745,
0.0018402444,
0.0100041516,
-0.0026282337,
-0.0079900501,
-0.0032421576,
0.0017271196,
-0.0014920000,
0.0218397472,
0.0119202416,
0.0078753326,
0.0187030882,
0.0076663070,
-0.0100917388,
-0.0106590008,
-0.0082321176,
-0.0227387808,
0.0061317347,
0.0012668800,
0.0072781965,
0.0117394896,
0.0200584456,
-0.0017966906,
0.0007174333,
-0.0117610255,
-0.0186398961,
-0.0229545683,
-0.0093842754,
-0.0157077890,
-0.0082306722,
0.0140670175,
-0.0030591819,
0.0043874560,
0.0049654157,
-0.0116294790,
-0.0200759694,
-0.0073335604,
-0.0304875802,
-0.0171834994,
-0.0144329481,
-0.0056429245,
-0.0025220916,
0.0194160417,
-0.0042305123,
0.0016034781,
0.0043206387,
-0.0152177541,
-0.0238581654,
-0.0236217752,
-0.0248784292,
-0.0276706386,
-0.0022606787,
-0.0066120033,
-0.0058589173,
0.0073747868,
0.0077411667,
-0.0097481515,
-0.0108685866,
-0.0186620820,
-0.0285262205,
-0.0171810910,
-0.0160695799,
-0.0192984212,
0.0026053949,
0.0175202601,
0.0078967400,
0.0093292678,
0.0125898598,
-0.0103885289,
-0.0193351246,
-0.0196251925,
-0.0248814393,
-0.0253887270,
-0.0038464712,
0.0004064102,
0.0092559084,
0.0188869685,
0.0084365057,
0.0082512880,
0.0046291929,
-0.0158049855,
-0.0198704116,
-0.0084672980,
-0.0184850916,
-0.0114227375,
0.0122826602,
0.0031589572,
0.0144825978,
0.0274656564,
0.0153893828,
0.0014975417,
0.0026158742,
-0.0083731851,
-0.0192724522,
-0.0012395254,
-0.0042526792,
-0.0017400563,
0.0216176137,
0.0349214077,
0.0227573980,
0.0307787973,
0.0186425969,
0.0047300188,
-0.0020559416,
-0.0087858979,
-0.0044594300,
0.0034153038,
0.0155107817,
0.0187144931,
0.0338786766,
0.0308857840,
0.0214126334,
0.0246356986,
0.0087911105,
-0.0084297517,
0.0039165355,
-0.0010923583,
-0.0020179306,
0.0085771605,
0.0200484283,
0.0171656664,
0.0284114629,
0.0264718216,
0.0079452107,
0.0046135010,
0.0034236305,
-0.0131964162,
-0.0142124984,
-0.0000223033,
0.0048282933,
0.0031023065,
0.0276987851,
0.0257038232,
0.0227222499,
0.0188313480,
0.0173490625,
-0.0139370430,
-0.0066673388,
-0.0068201562,
-0.0164938830,
0.0033255897,
0.0045600138,
0.0091675380,
0.0155429654,
0.0165643375,
-0.0027399319,
0.0083698509,
-0.0190675128,
-0.0177515298,
-0.0165269133,
-0.0084021809,
-0.0154969990,
0.0089984005,
0.0081929853,
0.0074609159,
0.0231573433,
0.0052812304,
-0.0068929563,
-0.0123936040,
-0.0066790641,
-0.0376423784,
-0.0195435472,
-0.0052618026,
-0.0142281745,
-0.0112681910,
0.0192040876,
-0.0047297301,
-0.0009619611,
0.0000790971,
-0.0190403331,
-0.0307885148,
-0.0187072940,
-0.0314833522,
-0.0140572982,
-0.0059333155,
-0.0054584714,
-0.0009471232,
0.0069710249,
-0.0051464508,
-0.0164703727,
-0.0160989147,
-0.0394698828,
-0.0245480165,
-0.0268596392,
-0.0159614496,
-0.0225026626,
0.0015304355,
-0.0036806804,
-0.0032842637,
0.0004386387,
-0.0162292160,
-0.0259800293,
-0.0166107733,
-0.0243988000,
-0.0373594239,
-0.0192703195,
-0.0099287145,
-0.0159079619,
-0.0042829905,
0.0057622092,
-0.0044608563,
-0.0088124070,
-0.0033960352,
-0.0204718560,
-0.0269813687,
-0.0152701214,
-0.0106135523,
-0.0099561140,
0.0052395272,
0.0029885480,
-0.0021479861,
0.0048579639,
-0.0061636968,
-0.0187142361,
-0.0180471577,
-0.0192442760,
-0.0144709833,
-0.0058195293,
-0.0015396881,
0.0041615712,
0.0127859004,
0.0084198741,
0.0073609240,
0.0092735346,
-0.0095334779,
-0.0050865170,
0.0016198162,
-0.0035748188,
-0.0167723410,
0.0141217383,
0.0142986048,
0.0054040486,
0.0204455554,
0.0193427205,
0.0019171773,
0.0046228208,
0.0054050684,
-0.0173885785,
-0.0039107748,
0.0086027561,
0.0068843449,
0.0164364763,
0.0278903954,
0.0239917096,
0.0197149739,
0.0228075534,
0.0048021828,
0.0021091551,
0.0064772111,
0.0002494461,
0.0171306804,
0.0172144361,
0.0238574632,
0.0280085746,
0.0291458853,
0.0112716276,
0.0157713424,
0.0068486268,
-0.0044962643,
-0.0004113070,
0.0060416362,
-0.0017716875,
0.0058047869,
0.0279298835,
0.0196064413,
0.0225476436,
0.0303706266,
0.0235371366,
0.0069449060,
0.0091554252,
0.0055864728,
-0.0058560539,
0.0053550121,
0.0164161380,
0.0056631574,
0.0357518233,
0.0250402093,
0.0192428567,
0.0161643922,
0.0089734625,
-0.0113724545,
-0.0076531130,
-0.0121424366,
-0.0041901390,
0.0051340717,
0.0121761076,
0.0174381100,
0.0214091428,
0.0217811465,
-0.0009797344,
0.0041584028,
-0.0162090752,
-0.0123478919,
-0.0118291434,
0.0002153715,
-0.0096660350,
0.0116420304,
0.0231131464,
0.0140169533,
0.0092652552,
0.0171171725,
-0.0108142849,
-0.0149845667,
-0.0125362426,
-0.0290308185,
-0.0215619840,
-0.0097871488,
-0.0069408445,
-0.0023874533,
0.0092542050,
0.0029990308,
0.0047092717,
-0.0056006126,
-0.0140908509,
-0.0275830179,
-0.0195268225,
-0.0238352045,
-0.0147680202,
-0.0086334692,
0.0060975533,
0.0081506595,
0.0086033773,
0.0043891654,
-0.0157170817,
-0.0134716267,
-0.0331949480,
-0.0325177163,
-0.0281196013,
-0.0196928810,
-0.0173453465,
-0.0048423130,
0.0119765364,
-0.0011813189,
0.0028671406,
-0.0014768359,
-0.0121367304,
-0.0291669965,
-0.0132742533,
-0.0275409110,
-0.0209078155,
-0.0026962752,
-0.0014604544,
0.0001540171,
0.0127619430,
0.0095910709,
-0.0071435086,
0.0010869080,
-0.0229546521,
-0.0259532686,
-0.0167891979,
-0.0143204248,
-0.0191599280,
0.0027602490,
0.0098589081,
0.0109132398,
0.0122756157,
0.0054158494,
-0.0071384055,
-0.0048324764,
-0.0191002246,
-0.0163125042,
-0.0115667423,
0.0045029628,
-0.0012203910,
0.0215101819,
0.0182407200,
0.0119166169,
0.0218690541,
0.0084820427,
-0.0089981556,
-0.0062563652,
0.0005192559,
-0.0178109836,
0.0094878050,
0.0066130399,
0.0110054025,
0.0182526987,
0.0303098038,
0.0077966815,
0.0079215709,
0.0093774190,
-0.0064451876,
-0.0074017537,
0.0033728059,
0.0024563412,
0.0096282000,
0.0183524154,
0.0209198613,
0.0223160628,
0.0159538016,
0.0101373326,
-0.0021701590,
0.0000611668,
-0.0119909160,
-0.0056330515,
0.0045252293,
0.0113237761,
0.0084007047,
0.0211218204,
0.0200418923,
0.0147330407,
0.0097150719,
0.0041102110,
-0.0121744610,
0.0023818582,
-0.0028548774,
0.0031299582,
0.0123884026,
0.0245667230,
0.0121864015,
0.0307692308,
0.0113520129,
0.0060312450,
0.0028026872,
-0.0098246811,
-0.0147166671,
-0.0106942616,
-0.0011593781,
-0.0031426861,
0.0068517877,
0.0069212075,
0.0171424001,
-0.0005528157,
0.0107952105,
-0.0191056728,
-0.0032645885,
-0.0172624160,
-0.0116438903,
-0.0148804877,
0.0087774498,
0.0093658334,
0.0048044650,
0.0155862365,
0.0041770106,
0.0044232141,
-0.0141281625,
-0.0165921040,
-0.0246141683,
-0.0148351109,
-0.0220388025,
-0.0024962439,
-0.0028420174,
0.0070297914,
0.0007911212,
0.0010130892,
-0.0094361100,
-0.0160860438,
-0.0240131635,
-0.0186685883,
-0.0330144055,
-0.0107403826,
-0.0028410435,
0.0012430764,
0.0021729714,
0.0120284203,
0.0006857710,
-0.0067778700,
-0.0054636179,
-0.0269058980,
-0.0179552827,
-0.0187164359,
-0.0187085792,
-0.0158826318,
0.0080198571,
0.0041161045,
-0.0051392587,
0.0066779302,
-0.0030022452,
-0.0173149612,
-0.0092963986,
-0.0205741916,
-0.0243660230,
-0.0078353109,
-0.0008807147,
-0.0030533106,
0.0154083958,
0.0097354744,
0.0116500072,
0.0089762490,
-0.0084213624,
-0.0166820567,
-0.0072352006,
-0.0197951272,
-0.0170053374,
0.0038298315,
0.0010127119,
0.0121791800,
0.0210895762,
0.0090199513,
-0.0039197677,
0.0084802145,
-0.0114435004,
-0.0209998172,
-0.0058062845,
-0.0026293281,
-0.0062475875,
0.0188972391,
0.0248952303,
0.0188327972,
0.0235826261,
0.0297345128,
0.0022266563,
0.0075973738,
-0.0047281464,
0.0006982848,
0.0023154344,
0.0098855095,
0.0172210336,
0.0245797336,
0.0268442109,
0.0218794141,
0.0262076743,
0.0041743955,
0.0023355561,
-0.0034827900,
-0.0025468573,
-0.0068173185,
0.0133853583,
0.0149713354,
0.0253346264,
0.0388616994,
0.0332629755,
0.0257183388,
0.0172091685,
0.0104451375,
-0.0004966233,
-0.0099782543,
0.0031204117,
0.0048324023,
0.0108021218,
0.0218693819,
0.0298682954,
0.0122208558,
0.0212053042,
0.0163476132,
-0.0063608359,
-0.0076159695,
0.0006704559,
-0.0080875680,
-0.0007018886,
0.0131373806,
0.0110429190,
0.0214407556,
0.0233334526,
0.0198335201,
0.0134712514,
0.0088544087,
-0.0081153894,
-0.0083944509,
-0.0152192544,
-0.0015007280,
-0.0061776508,
0.0131330658,
0.0115241166,
0.0260521658,
0.0178969763,
0.0038012709,
-0.0061282925,
-0.0058168294,
-0.0283113308,
-0.0252695028,
-0.0088378936,
-0.0134755205,
-0.0007944911,
0.0161119457,
0.0120715331,
-0.0010328783,
0.0172788575,
-0.0099071767,
-0.0180111956,
-0.0176869351,
-0.0130850216,
-0.0234389119,
-0.0095956363,
-0.0022112087,
-0.0047982796,
-0.0027544005,
0.0049007973,
-0.0109070670,
-0.0127143897,
-0.0176865757,
-0.0337849483,
-0.0273348596,
-0.0205161124,
-0.0286261588,
-0.0149578685,
0.0005265367,
-0.0072231563,
0.0089730006,
-0.0031926567,
-0.0145822847,
-0.0219007879,
-0.0170824453,
-0.0446023643,
-0.0259176567,
-0.0174336489,
-0.0172411613,
-0.0109750871,
0.0072122714,
-0.0017004022,
-0.0087596774,
0.0058862362,
-0.0268445928,
-0.0290932357,
-0.0208424218,
-0.0235727597,
-0.0300096795,
-0.0088250013,
-0.0088087209,
-0.0081706159,
0.0093074441,
-0.0051835403,
-0.0066385940,
-0.0143852774,
-0.0148576330,
-0.0239322148,
-0.0125054680,
-0.0133415628,
-0.0013244981,
0.0037434539,
0.0037047216,
0.0111150835,
0.0058179772,
-0.0045552100,
-0.0168924127,
-0.0089377062,
-0.0245136227,
-0.0223171301,
-0.0066209184,
-0.0009746335,
-0.0030571870,
0.0116162319,
0.0149370730,
0.0077784485,
0.0093700578,
0.0132449353,
-0.0106475698,
0.0029810183,
0.0046723764,
0.0048409705,
0.0044590710,
0.0205634162,
0.0150903948,
0.0168284718,
0.0190822929,
0.0098403450,
-0.0013977172,
-0.0015464909,
0.0006477159,
-0.0110876467,
0.0038838172,
0.0104786120,
0.0204269812,
0.0180714056,
0.0211441331,
0.0233464316,
0.0197802633,
0.0049448134,
0.0068057394,
0.0081543224,
0.0061253384,
0.0010714026,
0.0261958484,
0.0233680960,
0.0136047564,
0.0302657392,
0.0240712687,
0.0087997057,
0.0107908174,
0.0071965344,
-0.0076659354,
0.0048253648,
0.0088932849,
0.0046785241,
0.0164309591,
0.0269583538,
0.0157562029,
0.0178671665,
0.0168823153,
0.0021561915,
-0.0024441362,
0.0029899043,
-0.0058844988,
0.0018422568,
0.0065239528,
0.0192828476,
0.0155598707,
0.0254669040,
0.0169775803,
0.0115953982,
0.0077009806,
-0.0078522731,
-0.0045443452,
-0.0078720627,
-0.0137997493,
-0.0041265381,
0.0174764600,
-0.0004825866,
0.0101374611,
0.0101903435,
0.0073275203,
-0.0146161169,
-0.0019992422,
-0.0175629724,
-0.0184346624,
-0.0007766685,
-0.0014047365,
0.0013919172,
0.0094088567,
0.0234574471,
0.0008571361,
0.0089259157,
-0.0022119472,
-0.0191220008,
-0.0246599521,
-0.0111422604,
-0.0334237255,
-0.0147657730,
-0.0079942830,
-0.0072965240,
-0.0012011401,
0.0014943678,
-0.0115948543,
-0.0102578532,
-0.0143873310,
-0.0318821929,
-0.0219104812,
-0.0208814554,
-0.0181238931,
-0.0100899627,
0.0125743840,
-0.0040600877,
0.0078468425,
0.0114704799,
-0.0024600720,
-0.0256738439,
-0.0128077827,
-0.0282984581,
-0.0331429131,
-0.0068340395,
-0.0193788633,
-0.0109828087,
0.0057096900,
-0.0001528727,
-0.0122516928,
-0.0018491586,
-0.0167920701,
-0.0248419661,
-0.0139669813,
-0.0185787566,
-0.0174691044,
-0.0060131657,
0.0049172258,
0.0030862752,
0.0145348245,
0.0074895704,
0.0012761435,
-0.0047281380,
-0.0121888239,
-0.0195530634,
-0.0199263692,
-0.0114057688,
-0.0094020199,
0.0005622330,
0.0125773670,
0.0087796943,
0.0170027856,
0.0100532221,
-0.0023090404,
-0.0116434051,
-0.0089709582,
-0.0202528946,
-0.0041658948,
0.0017449532,
0.0054011447,
0.0196999162,
0.0283035673,
0.0209495425,
0.0024819851,
0.0173227750,
-0.0043035396,
-0.0082846219,
-0.0044135451,
0.0029916880,
-0.0040414808,
0.0138364807,
0.0174490642,
0.0131957196,
0.0202208459,
0.0118859764,
0.0002273827,
-0.0045503001,
-0.0060727531,
-0.0133040464,
-0.0026724450,
0.0113220457,
-0.0011780796,
0.0199144185,
0.0306049157,
0.0174836647,
0.0259701349,
0.0161229149,
0.0031193832,
0.0006436901,
0.0036317031,
-0.0095253326,
0.0085394196,
0.0059799873,
0.0111603253,
0.0157564990,
0.0240525119,
0.0021831985,
0.0089868819,
0.0011382456,
-0.0107224202,
-0.0087912623,
-0.0024083438,
-0.0055292943,
0.0038860571,
0.0147265391,
0.0113283647,
0.0177241415,
0.0187119059,
0.0076835910,
-0.0102646444,
0.0098115597,
-0.0219301246,
-0.0040482162,
-0.0033581534,
0.0043743476,
-0.0058014756,
0.0155090960,
0.0009024022,
0.0099006798,
-0.0003186277,
-0.0105616441,
-0.0184151400,
-0.0162775703,
-0.0121032372,
-0.0199480150,
-0.0001701596,
-0.0056271260,
0.0131402062,
0.0022620664,
0.0088538565,
-0.0140506122,
-0.0024536401,
-0.0142187430,
-0.0261012875,
-0.0182806309,
-0.0119385207,
-0.0182387754,
0.0015441116,
-0.0023935011,
-0.0055966182,
-0.0035924036,
-0.0004502208,
-0.0242279451,
-0.0166639108,
-0.0209183972,
-0.0220381208,
-0.0202640295,
-0.0051078671,
-0.0060984166,
-0.0086648287,
0.0103385318,
-0.0030952911,
-0.0026921369,
-0.0102532133,
-0.0074752611,
-0.0295550339,
-0.0066620489,
-0.0150740296,
-0.0128742270,
0.0036260439,
0.0014389597,
0.0040260493,
-0.0001119722,
-0.0047342656,
-0.0183962323,
-0.0138941789,
-0.0211077668,
-0.0215389412,
-0.0139507167,
-0.0104723517,
0.0055763526,
0.0097851073,
0.0110702133,
-0.0001597989,
0.0099667115,
0.0025604959,
-0.0117784962,
-0.0087685529,
-0.0015402533,
-0.0089736450,
0.0014472695,
0.0192051828,
-0.0001745745,
0.0145351011,
0.0176737215,
0.0065671555,
-0.0088699711,
0.0033905122,
-0.0069672843,
-0.0079570990,
0.0013574060,
0.0052532870,
0.0123064229,
0.0281831603,
0.0229956172,
0.0235826075,
0.0201060157,
0.0141631421,
0.0014613373,
0.0051354850,
-0.0008955079,
-0.0005565253,
0.0205542892,
0.0179296527,
0.0259188190,
0.0302318502,
0.0197265223,
0.0122630894,
0.0156997815,
-0.0044026822,
-0.0081985369,
0.0056922273,
0.0047108144,
-0.0017728138,
0.0218104962,
0.0283543505,
0.0140794124,
0.0264311843,
0.0310363062,
0.0076372549,
0.0091772247,
0.0029873294,
0.0012626357,
-0.0023903926,
0.0110938773,
0.0122185061,
0.0175710842,
0.0289405491,
0.0183667149,
0.0145079810,
0.0041121091,
-0.0017771015,
-0.0113218660,
-0.0086919004,
-0.0137805678,
0.0008964170,
0.0084153861,
0.0184264202,
0.0187407080,
0.0197657831,
0.0112674767,
0.0064205467,
-0.0021008288,
-0.0152401775,
-0.0172604024,
-0.0049462267,
-0.0159062184,
-0.0019105572,
0.0136547014,
0.0088500995,
0.0122962222,
0.0132816574,
0.0088386973,
-0.0170207974,
-0.0147196073,
-0.0192181170,
-0.0208773185,
-0.0256743543,
-0.0029377362,
-0.0108354706,
0.0083374502,
0.0053320834,
0.0043145372,
-0.0110055739,
-0.0060660923,
-0.0196839478,
-0.0243345536,
-0.0200198852,
-0.0235931352,
-0.0063126958,
-0.0072609535,
0.0011355943,
0.0009241608,
0.0009027687,
-0.0138125513,
-0.0113113876,
-0.0285028499,
-0.0329935551,
-0.0366506688,
-0.0204013325,
-0.0286989827,
-0.0176724792,
-0.0018382847,
0.0028464086,
-0.0024536925,
0.0046488382,
-0.0068504093,
-0.0270343125,
-0.0158869456,
-0.0241983142,
-0.0258462690,
-0.0164952204,
-0.0033822847,
-0.0090732435,
0.0108439466,
-0.0003636618,
-0.0064670010,
-0.0128925145,
-0.0133493431,
-0.0242475029,
-0.0308298245,
-0.0198065601,
-0.0196587965,
-0.0098747155,
-0.0084916689,
0.0010680098,
0.0005614646,
0.0082605649,
-0.0058154529,
-0.0071762060,
-0.0137686813,
-0.0229592547,
-0.0058955192,
-0.0080989804,
-0.0098911719,
0.0005973651,
0.0221750252,
0.0057359342,
0.0161179639,
0.0143174781,
-0.0041590882,
-0.0066708112,
0.0000944475,
-0.0111854728,
-0.0115689952,
0.0154254436,
0.0099990042,
0.0066776546,
0.0256416127,
0.0202255584,
0.0051233657,
0.0066400124,
0.0064160442,
-0.0115431733,
-0.0004160036,
0.0109341554,
0.0080885198,
0.0185188446,
0.0181572959,
0.0293253828,
0.0231050514,
0.0177741311,
0.0081898170,
0.0092870388,
-0.0065333098,
0.0007140445,
0.0124468422,
0.0107923970,
0.0109068584,
0.0284180008,
0.0299720503,
0.0157339945,
0.0255544893,
0.0197193045,
0.0012277069,
0.0088528059,
0.0098745022,
0.0019676725,
0.0124308737,
0.0259652566,
0.0178750567,
0.0192591324,
0.0294958167,
0.0146632316,
0.0093728341,
0.0114698317,
0.0028178534,
-0.0066149458,
0.0084484704,
0.0067004790,
0.0118074892,
0.0129158590,
0.0219963472,
0.0149885509,
0.0142976837,
0.0043666814,
0.0011256421,
-0.0027083410,
-0.0020904846,
-0.0012983386,
0.0049584145,
0.0088394023,
0.0155033600,
0.0171208214,
0.0106073273,
0.0128117474,
0.0009551176,
0.0068608257,
-0.0151321329,
-0.0017041155,
-0.0036432366,
-0.0041682636,
-0.0004157961,
0.0206791516,
-0.0039670817,
0.0055266474,
0.0060661132,
-0.0085470723,
-0.0148025509,
-0.0103499284,
-0.0172171853,
-0.0208014827,
0.0078795329,
-0.0029852092,
0.0060984395,
0.0029542875,
0.0089767864,
-0.0046475418,
-0.0079730554,
-0.0175583623,
-0.0254407041,
-0.0146716544,
-0.0162041876,
-0.0157226548,
-0.0019597034,
-0.0007791341,
-0.0043077832,
0.0038741666,
-0.0029994710,
-0.0187557917,
-0.0093606999,
-0.0207060669,
-0.0238834769,
-0.0110157356,
-0.0105536003,
-0.0097744772,
0.0061906409,
0.0022362734,
-0.0105533842,
-0.0008444958,
-0.0134495748,
-0.0209701210,
-0.0275460482,
-0.0220304281,
-0.0255196337,
-0.0143166902,
0.0015236232,
-0.0062676282,
0.0030173406,
0.0053679505,
-0.0003864663,
-0.0102417776,
-0.0123687414,
-0.0235331059,
-0.0199765973,
-0.0044062645,
-0.0176692586,
-0.0030056643,
0.0052029225,
0.0059815347,
0.0047698105,
0.0085731791,
-0.0054332810,
-0.0098824231,
-0.0096533392,
-0.0123003721,
-0.0148099307,
-0.0034470968,
0.0033144911,
0.0054558478,
0.0249969754,
0.0114472508,
0.0099973027,
0.0143731143,
0.0029326461,
-0.0103167482,
-0.0058366535,
-0.0044347108,
-0.0097341128,
0.0095854495,
0.0222481526,
0.0111985933,
0.0294526629,
0.0209244695,
0.0122237960,
0.0006807944,
-0.0060545374,
-0.0116635896,
0.0003304904,
0.0036855936,
0.0029510052,
0.0129527543,
0.0295394212,
0.0200350061,
0.0178015754,
0.0139738172,
-0.0005054652,
-0.0042123846,
0.0004047248,
-0.0084109008,
0.0009027545,
0.0101114903,
0.0125994086,
0.0173420440,
0.0225545298,
0.0202898141,
0.0086058322,
0.0176822767,
-0.0079671266,
-0.0034287581,
-0.0045443741,
-0.0045431554,
-0.0062244246,
0.0156700425,
0.0090199653,
0.0193647165,
0.0211565588,
0.0131366234,
0.0014768144,
-0.0074809361,
-0.0126959439,
-0.0200408604,
-0.0020703839,
-0.0041666129,
0.0049794801,
0.0142911952,
0.0271831844,
0.0112159466,
0.0145189166,
0.0000374482,
-0.0121890530,
-0.0261766501,
-0.0033860956,
-0.0245813653,
-0.0094615240,
0.0050893403,
0.0007891776,
0.0063741412,
0.0139398128,
-0.0031487192,
-0.0051826658,
-0.0019720038,
-0.0277750567,
-0.0237411298,
-0.0201486386,
-0.0129939625,
-0.0179458261,
0.0089727286,
-0.0060111326,
0.0104632173,
0.0070779636,
-0.0051108585,
-0.0217219256,
-0.0171330459,
-0.0280005392,
-0.0354279242,
-0.0124575095,
-0.0106049106,
-0.0145382229,
0.0093508037,
0.0090908650,
-0.0050061420,
0.0035888324,
-0.0127408700,
-0.0225197189,
-0.0192700401,
-0.0186124090,
-0.0264058802,
-0.0029039939,
-0.0029099835,
-0.0024746107,
0.0041709626,
0.0045262352,
-0.0080910455,
-0.0118692303,
-0.0172485486,
-0.0248761810,
-0.0242226012,
-0.0163350459,
-0.0087537216,
-0.0053231670,
0.0081340466,
0.0041280696,
0.0107019041,
0.0021170664,
-0.0154308584,
-0.0073805549,
-0.0119852684,
-0.0205675438,
-0.0166449193,
0.0065823179,
-0.0049981205,
0.0077025844,
0.0165544376,
0.0116556305,
0.0011167052,
0.0035303785,
0.0054015899,
-0.0156209050,
0.0034167138,
-0.0013524930,
0.0084777763,
0.0119115822,
0.0268676840,
0.0077842055,
0.0223595854,
0.0178011991,
0.0049558952,
-0.0008087053,
-0.0057744924,
-0.0024651131,
0.0012804923,
0.0132545503,
0.0203189477,
0.0274994243,
0.0303561334,
0.0273036603,
0.0282076374,
0.0076745031,
-0.0041381479,
0.0064395000,
-0.0001988430,
0.0002462441,
0.0036504937,
0.0317162350,
0.0213025250,
0.0260554515,
0.0273631029,
0.0153942676,
0.0011619820,
0.0133506488,
-0.0014874538,
-0.0066049770,
0.0113984337,
0.0203058757,
0.0142102148,
0.0248486940,
0.0273923539,
0.0190065652,
0.0155012440,
0.0113808867,
-0.0064344332,
-0.0021244711,
-0.0039119720,
-0.0092199501,
0.0094180908,
0.0086020166,
0.0224298276,
0.0177234188,
0.0189074911,
0.0103254979,
0.0124058919,
-0.0116149569,
-0.0134095792,
-0.0087017026,
-0.0061073666,
-0.0074569653,
0.0111616952,
0.0176023338,
0.0136057483,
0.0270027965,
0.0144449538,
-0.0055340002,
-0.0104427235,
0.0001181730,
-0.0274038296,
-0.0200834107,
-0.0012307103,
-0.0009978402,
-0.0012104409,
0.0269206166,
-0.0052523753,
0.0063185403,
-0.0061050109,
-0.0115389265,
-0.0377141312,
-0.0209546443,
-0.0288005937,
-0.0131863914,
-0.0091118440,
-0.0017373208,
0.0052838409,
0.0011975975,
-0.0013361684,
-0.0172737781,
-0.0127421226,
-0.0410834365,
-0.0228355471,
-0.0277767181,
-0.0136838835,
-0.0266018491,
0.0061609196,
-0.0005925649,
-0.0053675538,
0.0076773884,
-0.0105745019,
-0.0282741878,
-0.0238201991,
-0.0264620371,
-0.0404073447,
-0.0246788748,
-0.0175248384,
-0.0128263747,
0.0023231348,
0.0070075635,
-0.0045849402,
-0.0060963263,
-0.0091100559,
-0.0212600343,
-0.0355838463,
-0.0215072203,
-0.0221032165,
-0.0153180445,
-0.0064704977,
0.0030446663,
-0.0030075880,
0.0066627278,
-0.0103858933,
-0.0123798391,
-0.0216856226,
-0.0302673895,
-0.0182390381,
-0.0182509087,
-0.0154306535,
-0.0095256902,
0.0104485825,
0.0037855785,
0.0065588690,
0.0094488617,
-0.0038997736,
-0.0115753356,
-0.0088683087,
-0.0128242141,
-0.0281000603,
0.0006587636,
0.0050169691,
-0.0015595080,
0.0199795552,
0.0255278721,
0.0010179570,
0.0116603645,
0.0033699113,
-0.0231276229,
-0.0108916648,
-0.0027260918,
-0.0042409790,
0.0024533623,
0.0210916623,
0.0238135271,
0.0227061734,
0.0211668015,
0.0106193665,
0.0070260176,
-0.0031335489,
-0.0080024749,
0.0050599715,
0.0026323393,
0.0165710915,
0.0180737264,
0.0368853509,
0.0236709211,
0.0286284667,
0.0250069331,
0.0038439056,
-0.0025206925,
0.0060925609,
-0.0042547560,
-0.0008499630,
0.0247056521,
0.0189156774,
0.0235968679,
0.0316195861,
0.0267600194,
0.0115798088,
0.0111853946,
0.0063815881,
-0.0108592231,
0.0051133656,
0.0081082797,
0.0059203580,
0.0209424607,
0.0222890861,
0.0282597318,
0.0224492177,
0.0237446260,
0.0053170039,
0.0046953494,
-0.0062660873,
-0.0026717796,
-0.0066659404,
0.0085795866,
0.0064683850,
0.0239242241,
0.0244949907,
0.0153370947,
0.0206467286,
0.0044535995,
-0.0062586367,
-0.0153057547,
-0.0027193436,
-0.0152628981,
0.0077124685,
0.0170375239,
0.0134574445,
0.0157932937,
0.0260284636,
-0.0035458312,
-0.0008035667,
-0.0129756927,
-0.0209017638,
-0.0242448878,
-0.0144449566,
-0.0075925570,
-0.0056362394,
0.0003549515,
0.0063685263,
0.0085996501,
0.0004387624,
-0.0036761258,
-0.0180620309,
-0.0119814919,
-0.0223202799,
-0.0170963183,
-0.0216982365,
0.0027799690,
-0.0056508789,
0.0087582339,
0.0032429211,
-0.0041151075,
-0.0042861546,
-0.0183225647,
-0.0252078548,
-0.0266273040,
-0.0230293125,
-0.0179274213,
-0.0012085096,
0.0024046809,
-0.0023817755,
-0.0015151475,
0.0028330295,
-0.0127739049,
-0.0247467607,
-0.0201672222,
-0.0243184119,
-0.0260895398,
-0.0055341898,
-0.0037534931,
-0.0055581164,
0.0065198867,
0.0027549411,
-0.0012463792,
-0.0090469280,
-0.0189623218,
-0.0247311071,
-0.0112455059,
-0.0257039554,
-0.0171859227,
-0.0032107690,
0.0061043156,
0.0005777422,
0.0083537512,
0.0034617938,
-0.0124993911,
-0.0055486578,
-0.0172363948,
-0.0222148914,
-0.0165975057,
0.0018878181,
-0.0043068747,
0.0219565835,
0.0128812883,
0.0024069098,
0.0202940963,
0.0052245711,
-0.0195936486,
-0.0091755930,
-0.0089588258,
-0.0216360204,
0.0025360740,
0.0088508986,
0.0094820317,
0.0220356956,
0.0255243368,
0.0092989430,
0.0064121955,
0.0037103926,
-0.0127578378,
-0.0084879845,
0.0004321882,
0.0012731216,
0.0094790738,
0.0248603672,
0.0303379856,
0.0187020209,
0.0288909599,
0.0086989524,
-0.0033049160,
0.0005304546,
-0.0105855316,
-0.0130833630,
0.0068044295,
0.0076570464,
0.0187940262,
0.0289955381,
0.0219522230,
0.0159985684,
0.0161601417,
-0.0002775149,
-0.0146049438,
-0.0057259714,
-0.0099360775,
-0.0034542207,
0.0100444369,
0.0190834217,
0.0138776759,
0.0344268940,
0.0163745992,
0.0136334123,
-0.0005541509,
-0.0035467569,
-0.0138029354,
-0.0109040886,
-0.0023771522,
-0.0114446841,
0.0092182504,
0.0154055692,
