Filename,STFMK-20201105-LW19-2328_20201201_064455_004.dat
0.0164843053,
0.0132747451,
0.0206623022,
-0.0064829523,
-0.0018719712,
-0.0084039364,
-0.0155257294,
-0.0134144034,
0.0052015595,
0.0044305893,
0.0142787751,
0.0233414322,
0.0156846512,
0.0065596299,
0.0025902062,
-0.0193116125,
-0.0209916905,
-0.0252957735,
-0.0169601869,
-0.0101126172,
-0.0052384455,
0.0084949788,
0.0040348577,
0.0148833971,
-0.0053867460,
-0.0079194903,
-0.0232503824,
-0.0137359928,
-0.0329640433,
-0.0148857478,
-0.0158859137,
-0.0116554704,
-0.0001853727,
0.0145150758,
0.0011739272,
0.0008696219,
0.0059105176,
-0.0197210368,
-0.0142855439,
-0.0244856663,
-0.0210955516,
-0.0215479545,
-0.0031446433,
-0.0062711388,
-0.0044361381,
0.0094181253,
-0.0020451779,
-0.0097164344,
-0.0080368957,
-0.0231801420,
-0.0275831763,
-0.0133694531,
-0.0141329775,
-0.0145286284,
0.0042268164,
0.0072665690,
0.0138648283,
0.0107946349,
-0.0004301065,
-0.0077830576,
-0.0054413266,
-0.0232721847,
-0.0190335475,
-0.0070763170,
-0.0061746989,
-0.0019440118,
0.0156875979,
0.0117992507,
0.0025121286,
0.0144893574,
0.0037580463,
-0.0223405659,
-0.0042952360,
-0.0059490129,
-0.0144632775,
0.0058720335,
0.0130466744,
0.0031514601,
0.0174265523,
0.0266179852,
-0.0008326676,
0.0119218007,
-0.0031677242,
-0.0035985035,
-0.0051006251,
0.0069012335,
0.0044411751,
0.0149745075,
0.0136530949,
0.0226205848,
0.0218552146,
0.0072454200,
0.0008595833,
0.0031949440,
0.0004088033,
-0.0110158185,
0.0037856319,
0.0147934994,
0.0126377167,
0.0236676224,
0.0324794538,
0.0204044692,
0.0209068097,
0.0231788680,
0.0114195282,
-0.0055066911,
0.0219627079,
0.0053251670,
0.0133394785,
0.0181646291,
0.0251421779,
0.0079312110,
0.0244648494,
0.0167014692,
0.0017703229,
0.0016499425,
0.0035838780,
0.0017895654,
0.0000815439,
0.0157066975,
0.0132115036,
0.0229093842,
0.0182241127,
0.0200528242,
0.0146968374,
0.0046575679,
-0.0011858543,
-0.0021561140,
-0.0072568422,
-0.0020837924,
0.0000220105,
0.0139157437,
0.0040200297,
0.0200152956,
0.0128018204,
0.0032822089,
-0.0018926754,
0.0061242371,
-0.0201656315,
-0.0078559127,
-0.0010099437,
-0.0044736029,
0.0014127149,
0.0170133691,
0.0067288158,
-0.0049745967,
0.0154628959,
-0.0079131089,
-0.0155139258,
-0.0192073416,
-0.0051142480,
-0.0213848576,
-0.0035054637,
-0.0018708627,
0.0055413037,
-0.0010065485,
0.0112472717,
-0.0098770168,
-0.0107884314,
-0.0187537987,
-0.0272518732,
-0.0222098548,
-0.0240101367,
-0.0204803962,
-0.0072864681,
0.0075061112,
-0.0098076826,
0.0048904698,
-0.0044631986,
-0.0113644768,
-0.0200195331,
-0.0127455415,
-0.0340484306,
-0.0171059202,
-0.0096653411,
-0.0099666277,
-0.0067953523,
0.0061653466,
-0.0046159616,
-0.0141296079,
-0.0023825469,
-0.0297951773,
-0.0346834734,
-0.0250679795,
-0.0283789262,
-0.0303598288,
-0.0115643013,
-0.0065724030,
-0.0009674841,
0.0029577403,
0.0000979716,
-0.0091497898,
-0.0134610180,
-0.0253888424,
-0.0184689350,
-0.0201743562,
-0.0178540610,
-0.0084432214,
0.0077098934,
0.0071536796,
0.0009986280,
0.0066504232,
-0.0041053360,
-0.0138272792,
-0.0175926406,
-0.0178115349,
-0.0310294144,
-0.0056795441,
-0.0063535655,
-0.0063143293,
0.0085201673,
0.0155580221,
0.0018282076,
0.0088284565,
0.0079294210,
-0.0179804638,
-0.0068807043,
-0.0022836032,
-0.0069822087,
-0.0086063351,
0.0078990683,
0.0223099347,
0.0156227546,
0.0211737156,
0.0149861546,
0.0007465890,
-0.0041614510,
-0.0080774808,
-0.0146628693,
-0.0057082553,
0.0028930323,
0.0109874848,
0.0239008870,
0.0226839855,
0.0274127573,
0.0219184924,
0.0142262559,
-0.0024235956,
0.0073500653,
-0.0015871159,
-0.0043190680,
0.0190522205,
0.0156720355,
0.0204820894,
0.0345332809,
0.0340413563,
0.0169427693,
0.0201003626,
0.0130875697,
-0.0014808831,
-0.0027039440,
0.0092160637,
-0.0013883559,
0.0088536898,
0.0203586407,
0.0222789794,
0.0253016576,
0.0253149718,
0.0162895303,
0.0082285963,
0.0050932537,
-0.0010149400,
-0.0001933797,
0.0051892465,
0.0146548040,
0.0099086715,
0.0337924249,
0.0202834867,
0.0275655985,
0.0198460221,
0.0067736679,
0.0012838097,
-0.0008536708,
-0.0120203756,
-0.0071566557,
0.0153105883,
0.0000594374,
0.0097067794,
0.0197509583,
0.0198630244,
-0.0026468663,
0.0091161560,
-0.0086144833,
-0.0156728923,
-0.0051472336,
-0.0020911903,
-0.0034012659,
0.0065676235,
0.0210528355,
0.0104774078,
0.0100577418,
0.0114710266,
-0.0130779287,
-0.0118244858,
-0.0109997746,
-0.0275077466,
-0.0092270672,
-0.0073833512,
-0.0041530845,
-0.0052916193,
0.0092621958,
-0.0080166468,
0.0048301546,
-0.0105209751,
-0.0166924167,
-0.0174364429,
-0.0114050470,
-0.0195924174,
-0.0076550776,
0.0060834363,
-0.0073139369,
0.0068700309,
0.0078218533,
0.0011996282,
-0.0183592290,
-0.0020586688,
-0.0287609398,
-0.0267206393,
-0.0152257066,
-0.0187798012,
-0.0116213234,
-0.0039922819,
0.0009947128,
-0.0041053449,
-0.0021725129,
-0.0166336317,
-0.0166369677,
-0.0191417262,
-0.0234049205,
-0.0226315781,
-0.0108468235,
0.0002850933,
-0.0044065998,
0.0023708744,
0.0023601735,
-0.0047555119,
-0.0107605234,
-0.0108585767,
-0.0238548946,
-0.0171176270,
-0.0054350086,
-0.0108724702,
-0.0008416068,
0.0035470836,
-0.0022976417,
0.0052604130,
-0.0051962091,
-0.0129446620,
-0.0152755668,
-0.0082467059,
-0.0216335133,
-0.0106874574,
-0.0044524814,
0.0066120462,
0.0120738838,
0.0125043895,
0.0161054283,
-0.0006077627,
0.0108607132,
-0.0089154569,
-0.0115356864,
-0.0059497952,
-0.0011593507,
-0.0065018726,
0.0148880109,
0.0165825300,
0.0051420964,
0.0151871890,
0.0105458200,
-0.0063365237,
-0.0056895483,
-0.0033680922,
-0.0069470680,
-0.0004512863,
0.0155096957,
0.0101321153,
0.0248376019,
0.0230957940,
0.0158913210,
0.0181973577,
0.0049323402,
-0.0011703968,
-0.0092162127,
-0.0002409960,
-0.0119503923,
0.0058876867,
0.0082074851,
0.0174654592,
0.0205371790,
0.0225616023,
0.0074490523,
0.0084267426,
0.0011152929,
-0.0133186439,
-0.0086579397,
-0.0029950440,
-0.0020684288,
0.0070566172,
0.0249921419,
0.0203125384,
0.0134799145,
0.0232392736,
0.0066541326,
-0.0074585951,
0.0019285043,
-0.0126043111,
-0.0087324362,
0.0007305291,
0.0116952648,
0.0008275713,
0.0232663937,
0.0140410056,
0.0122548323,
0.0030728767,
-0.0001457195,
-0.0188473109,
-0.0138512067,
-0.0141292866,
-0.0163596570,
-0.0034100036,
0.0044579315,
0.0187848434,
0.0127771813,
0.0177801512,
-0.0057803383,
-0.0009275023,
-0.0198588055,
-0.0301411152,
-0.0261519682,
-0.0171543974,
-0.0266892817,
0.0012205301,
0.0057447986,
0.0014955514,
0.0042959535,
0.0059413351,
-0.0153664965,
-0.0217922702,
-0.0202820897,
-0.0321820378,
-0.0237133559,
-0.0142694367,
-0.0071685230,
-0.0062696319,
0.0128607042,
0.0025449246,
-0.0002317977,
-0.0049321032,
-0.0153439641,
-0.0299160779,
-0.0179049838,
-0.0222391095,
-0.0227951091,
-0.0084719388,
-0.0028009969,
0.0053793839,
0.0005266571,
-0.0025390279,
-0.0092270179,
-0.0168032944,
-0.0242052879,
-0.0285762846,
-0.0194252059,
-0.0190308914,
-0.0088651190,
0.0006797804,
0.0146712167,
0.0051237615,
0.0186474882,
0.0134594562,
-0.0086062206,
-0.0121382540,
-0.0043193512,
-0.0259618945,
-0.0121712731,
0.0007224096,
-0.0075495387,
0.0052764411,
0.0190710127,
0.0006097908,
-0.0030844251,
0.0039289184,
-0.0125511605,
-0.0234003160,
-0.0063336170,
-0.0008185422,
-0.0039833602,
0.0150481435,
0.0192788746,
0.0238146652,
0.0202200860,
0.0243372917,
-0.0003081576,
0.0120293759,
-0.0113739967,
-0.0052235359,
0.0082968595,
0.0053760228,
0.0077016093,
0.0311639421,
0.0236879550,
0.0184580721,
0.0329195186,
0.0062548830,
-0.0038995848,
0.0054293908,
0.0035996011,
-0.0105740773,
0.0197447687,
0.0224915780,
0.0173117388,
0.0320007056,
0.0340875462,
0.0127230175,
0.0149250766,
0.0088901585,
-0.0001868699,
-0.0049110036,
0.0137525881,
0.0106638465,
0.0157269295,
0.0234581698,
0.0208470449,
0.0223571844,
0.0150141483,
0.0029482867,
-0.0010242928,
-0.0044681365,
-0.0119442474,
-0.0017849401,
0.0021640852,
0.0058396896,
0.0092378994,
0.0266295560,
0.0152951106,
0.0194241703,
0.0150803896,
-0.0006121515,
-0.0121641206,
0.0081039583,
-0.0165418889,
0.0024787709,
0.0104124621,
0.0172950570,
0.0058087409,
0.0227340199,
0.0118879583,
-0.0088757854,
-0.0080500655,
-0.0130086634,
-0.0193039495,
-0.0205892716,
0.0048216968,
-0.0068105063,
0.0096083423,
0.0037326566,
0.0146153979,
-0.0096688531,
0.0028158571,
-0.0172326900,
-0.0138452295,
-0.0154611152,
-0.0132756941,
-0.0058107553,
-0.0014099211,
0.0018571180,
0.0028548727,
-0.0008415944,
-0.0067520845,
-0.0071524465,
-0.0196863860,
-0.0238885246,
-0.0333638489,
-0.0121841850,
-0.0265591480,
-0.0098516522,
-0.0063218386,
0.0044808555,
-0.0146065699,
0.0047624907,
-0.0188714471,
-0.0251052063,
-0.0217450950,
-0.0165935587,
-0.0343210176,
-0.0139535861,
-0.0012323064,
-0.0067444686,
0.0023459657,
-0.0052501047,
-0.0033775130,
-0.0206659473,
-0.0169405453,
-0.0282768887,
-0.0256708991,
-0.0245637540,
-0.0202608816,
-0.0089258337,
0.0000799071,
-0.0063634198,
0.0058534346,
0.0034095729,
-0.0120356735,
-0.0131938756,
-0.0140542714,
-0.0276439302,
-0.0121930353,
-0.0048549264,
-0.0106876548,
0.0072997706,
0.0195324067,
-0.0008728981,
0.0036539440,
0.0060012895,
-0.0221860409,
-0.0209588464,
-0.0096463561,
-0.0172416791,
-0.0213820152,
0.0087388847,
0.0081264442,
0.0053192470,
0.0195952505,
0.0142821753,
-0.0050867577,
-0.0004747351,
-0.0078881728,
-0.0140923299,
-0.0078454595,
-0.0006181272,
-0.0017223431,
0.0230602100,
0.0122220572,
0.0259939730,
0.0228544734,
0.0127346385,
0.0004996987,
-0.0005932314,
-0.0084018381,
-0.0124964565,
0.0102286702,
0.0037712986,
0.0151066501,
0.0320768021,
0.0351127870,
0.0101483725,
0.0269672349,
0.0125137959,
-0.0108234221,
0.0018804452,
0.0001471609,
0.0026927763,
0.0099618277,
0.0310552977,
0.0256951340,
0.0339590088,
0.0366829894,
0.0176484436,
0.0117677599,
0.0019508168,
-0.0026122143,
-0.0039310050,
0.0049057528,
0.0075357733,
0.0159679800,
0.0241782703,
0.0275242236,
0.0255174600,
0.0207318738,
0.0127860522,
-0.0005548919,
0.0054680174,
-0.0083550541,
0.0017369862,
0.0117448792,
0.0098109758,
0.0186320972,
0.0296882894,
0.0266148187,
0.0195134021,
0.0152777527,
0.0094628995,
-0.0137595190,
-0.0058349241,
-0.0077546714,
-0.0098629585,
-0.0022291616,
0.0157209784,
0.0075128884,
0.0166616812,
0.0151836891,
0.0023590864,
-0.0104702068,
-0.0073444173,
-0.0189892016,
-0.0202097185,
0.0025971222,
-0.0032919215,
0.0078356108,
0.0151281143,
0.0213312749,
0.0073007243,
0.0068191271,
-0.0091641136,
-0.0198448747,
-0.0193354711,
-0.0160363447,
-0.0199087262,
-0.0021332321,
-0.0032577631,
0.0009939398,
0.0093861585,
0.0007781083,
-0.0097875101,
-0.0062599359,
-0.0119767282,
-0.0332586542,
-0.0136910090,
-0.0162005834,
-0.0127930241,
-0.0089338552,
0.0050391648,
-0.0043072440,
0.0054452526,
-0.0040874011,
-0.0099199377,
-0.0158042014,
-0.0190096684,
-0.0251497794,
-0.0223533213,
-0.0043965615,
-0.0192418750,
-0.0004564858,
0.0029554309,
-0.0043151407,
-0.0032495307,
-0.0057161460,
-0.0253254715,
-0.0243779439,
-0.0132587841,
-0.0254258290,
-0.0096583888,
-0.0046483143,
-0.0013017909,
0.0028790894,
0.0091873752,
-0.0073050251,
-0.0091885896,
-0.0101797460,
-0.0199176706,
-0.0205471404,
-0.0100953653,
-0.0018935588,
0.0010921988,
0.0095250206,
0.0058176881,
0.0041108388,
0.0087330155,
-0.0088074300,
-0.0137006156,
-0.0068759415,
-0.0149585698,
-0.0131359715,
0.0009182339,
0.0096657537,
-0.0003688317,
0.0255375654,
0.0126229143,
0.0143363383,
0.0028372803,
0.0060044001,
-0.0063138832,
-0.0015087540,
0.0020435448,
0.0042904802,
0.0158787761,
0.0201364756,
0.0197508037,
0.0112461532,
0.0167367309,
-0.0024305801,
-0.0043005478,
-0.0112712346,
-0.0102382796,
-0.0026836284,
0.0044426289,
0.0141733568,
0.0229889490,
0.0240037683,
0.0206306223,
0.0149588389,
0.0137380939,
-0.0071521001,
0.0001471701,
-0.0036623445,
-0.0053108879,
0.0001511192,
0.0158125870,
0.0174975786,
0.0159796812,
0.0214875937,
0.0152390460,
0.0016014890,
0.0008695762,
-0.0032448445,
-0.0129093453,
0.0032130408,
0.0067877541,
0.0077360212,
0.0238577835,
0.0280817803,
0.0129771121,
0.0160910226,
0.0065227710,
-0.0041555469,
-0.0197122507,
0.0015314064,
-0.0179357678,
0.0009006863,
0.0087444168,
0.0147036668,
0.0172689129,
0.0150899757,
0.0079237083,
-0.0037182909,
-0.0035618339,
-0.0264548417,
-0.0164176300,
-0.0193890780,
-0.0095487647,
-0.0097629856,
0.0160031132,
0.0031624967,
0.0115808062,
0.0107000070,
-0.0026103593,
-0.0175894629,
-0.0190920494,
-0.0154745001,
-0.0295541175,
-0.0088339169,
-0.0065951571,
-0.0024175595,
0.0127828019,
0.0120164752,
-0.0073681902,
-0.0004502430,
-0.0172838867,
-0.0306357704,
-0.0329937302,
-0.0213365424,
-0.0320148394,
-0.0099089798,
-0.0009151192,
0.0026848272,
0.0056352695,
0.0060570501,
-0.0021863987,
-0.0127310408,
-0.0214829706,
-0.0286625419,
-0.0242514238,
-0.0190631133,
-0.0101161357,
-0.0044159461,
0.0173517261,
0.0021172692,
0.0119812880,
0.0117028700,
-0.0142468279,
-0.0183237158,
-0.0156979170,
-0.0249818675,
-0.0225741565,
-0.0068407934,
-0.0082436567,
0.0056818938,
0.0203468315,
0.0113828015,
0.0005709712,
0.0047571757,
-0.0019639533,
-0.0218883064,
-0.0162300710,
-0.0084988810,
-0.0093914643,
0.0048149615,
0.0180493724,
0.0117270732,
0.0153953498,
0.0205394085,
0.0037963104,
-0.0070998827,
-0.0123065468,
-0.0112582603,
-0.0041827122,
-0.0027294317,
0.0058056205,
0.0181756131,
0.0279254373,
0.0197433904,
0.0302696619,
0.0157861803,
0.0034003095,
0.0052099726,
-0.0014465414,
-0.0042932327,
-0.0019578335,
0.0216654427,
0.0119003914,
0.0263602100,
0.0379694030,
0.0242983159,
0.0108946124,
0.0154630644,
-0.0003342876,
-0.0147599373,
-0.0003321942,
0.0041873665,
0.0052475622,
0.0183292776,
0.0280549545,
0.0259694811,
0.0204482507,
0.0217923336,
0.0032121364,
0.0007565794,
-0.0098164529,
-0.0028507740,
0.0043771896,
0.0079753920,
0.0166606791,
0.0180780813,
0.0267599691,
0.0149177006,
0.0249960553,
-0.0020724591,
-0.0026095128,
-0.0068363217,
-0.0034383710,
-0.0184789971,
0.0067621181,
0.0077441423,
0.0067717261,
0.0216439366,
0.0266839471,
0.0085505582,
0.0019561818,
0.0097123152,
-0.0171893109,
-0.0191743188,
-0.0005024961,
-0.0042077564,
-0.0059125894,
0.0206226092,
0.0120157450,
0.0164011139,
0.0065069338,
0.0049358956,
-0.0237224642,
-0.0126557574,
-0.0283202715,
-0.0137557909,
-0.0166898817,
0.0000333131,
-0.0035050958,
0.0078447536,
0.0004371680,
0.0014804280,
-0.0028431334,
-0.0208059773,
-0.0155448094,
-0.0202329084,
-0.0129106361,
-0.0238509849,
0.0075757625,
-0.0074541639,
-0.0037143612,
0.0072565908,
0.0001347478,
-0.0246416181,
-0.0078503005,
-0.0260257870,
-0.0347298495,
-0.0349648446,
-0.0160447657,
-0.0241804961,
-0.0109449178,
-0.0047817389,
-0.0000626820,
-0.0040955339,
-0.0104650753,
-0.0151706655,
-0.0299109817,
-0.0200096890,
-0.0281406939,
-0.0151733384,
-0.0141982008,
0.0015209439,
-0.0080928421,
0.0069174957,
-0.0160477757,
-0.0114859454,
-0.0179052744,
-0.0244863853,
-0.0212846305,
-0.0191594101,
-0.0142262746,
-0.0086574825,
0.0039213016,
-0.0073062531,
-0.0079635940,
-0.0019689971,
-0.0091039678,
-0.0207390934,
-0.0171520729,
-0.0156361237,
-0.0295124929,
-0.0041244603,
0.0012345107,
-0.0047678580,
0.0064848508,
0.0191133525,
0.0001938941,
-0.0021442096,
-0.0024493367,
-0.0209344085,
-0.0151701309,
-0.0054872362,
-0.0096595269,
-0.0039404952,
0.0207936317,
0.0133974804,
0.0117745977,
0.0146108419,
0.0038124879,
-0.0025557424,
-0.0064488882,
-0.0039300411,
-0.0015709407,
0.0077889655,
0.0155716725,
0.0233075749,
0.0369045436,
0.0166825056,
0.0208096597,
0.0205838829,
-0.0004091604,
-0.0025018016,
0.0058011841,
-0.0032415451,
0.0045758849,
0.0256793555,
0.0219600983,
0.0226054732,
0.0336443484,
0.0286657717,
0.0113241635,
0.0105187036,
0.0050527854,
-0.0089216353,
0.0080587827,
0.0103047546,
0.0065679196,
0.0259717349,
0.0319772139,
0.0283953547,
0.0255181100,
0.0264125112,
0.0056177918,
0.0035836317,
0.0014415944,
-0.0072610360,
0.0029271748,
0.0114568081,
0.0133016817,
0.0266908836,
0.0338379666,
0.0175746698,
0.0232556555,
0.0141172344,
-0.0044678366,
-0.0092164716,
-0.0032874630,
-0.0103625236,
0.0011304099,
0.0204338301,
0.0145212151,
0.0202710349,
0.0291300565,
0.0102488874,
0.0068027340,
-0.0086936299,
-0.0133516314,
-0.0173640568,
-0.0039570401,
-0.0058966274,
-0.0020879847,
0.0140968105,
0.0159441084,
0.0153405815,
0.0067424467,
0.0064091748,
-0.0158266053,
-0.0068916944,
-0.0190540552,
-0.0144365700,
-0.0151689202,
0.0024259512,
-0.0001497393,
0.0165871456,
0.0108552268,
-0.0000862904,
0.0037602440,
-0.0142098516,
-0.0280859340,
-0.0309738778,
-0.0212936867,
-0.0270537920,
-0.0087432880,
-0.0012099800,
0.0062066680,
0.0028721034,
0.0111009311,
-0.0098032644,
-0.0168803781,
-0.0254243389,
-0.0241964683,
-0.0281057693,
-0.0150476387,
-0.0154826585,
-0.0085243061,
0.0103936521,
0.0011103041,
0.0001691497,
0.0013976056,
-0.0131013719,
-0.0225604400,
-0.0127033815,
-0.0274130106,
-0.0199049637,
-0.0095859170,
-0.0024141250,
-0.0090918280,
0.0107803736,
0.0044302330,
-0.0103439773,
-0.0061666686,
-0.0176054444,
-0.0307997596,
-0.0203007385,
-0.0084952097,
-0.0193441529,
0.0019426511,
0.0082693882,
0.0046565421,
0.0138312774,
0.0078211948,
-0.0129084932,
-0.0073400829,
-0.0125603154,
-0.0226321854,
-0.0079099517,
-0.0047785221,
-0.0046759048,
0.0079292301,
0.0161480885,
0.0049426616,
0.0112396339,
0.0073524639,
-0.0041904273,
-0.0106466459,
0.0016439997,
-0.0110681113,
0.0049302140,
0.0119871087,
0.0165122151,
0.0116178524,
0.0301827751,
0.0150212226,
0.0012048353,
0.0063413521,
-0.0152700068,
-0.0071547776,
-0.0006918771,
0.0056574005,
0.0079403771,
0.0192638077,
0.0188503731,
0.0205140579,
0.0177948996,
-0.0002985784,
-0.0008681780,
0.0053129853,
-0.0011755653,
-0.0096695358,
0.0150145162,
0.0162414908,
0.0093305297,
0.0294238999,
0.0169291738,
0.0177042745,
0.0139869945,
0.0134339631,
-0.0120571554,
0.0006830216,
-0.0002120069,
-0.0092595536,
0.0085981581,
0.0166982152,
0.0111196665,
0.0143094435,
0.0262979828,
-0.0022330501,
0.0021361033,
-0.0057154866,
-0.0078653982,
-0.0149802975,
0.0102743395,
0.0080516357,
0.0147133963,
0.0220027771,
0.0182530358,
0.0129410606,
0.0025577857,
-0.0130872484,
-0.0089247907,
-0.0162057318,
-0.0127988541,
-0.0091273841,
-0.0023791422,
0.0107085444,
0.0049899295,
0.0147140604,
-0.0009013646,
-0.0005980625,
-0.0094390325,
-0.0027702956,
-0.0296964273,
-0.0112738358,
-0.0140218120,
-0.0083299372,
-0.0026465163,
0.0106005548,
-0.0064238575,
0.0028541991,
0.0037942047,
-0.0197163243,
-0.0200734120,
-0.0195445530,
-0.0232693534,
-0.0222259462,
-0.0048688622,
-0.0012139021,
-0.0057669939,
0.0049798195,
0.0038438640,
-0.0117281834,
-0.0124094775,
-0.0263098665,
-0.0227306951,
-0.0228150282,
-0.0197245814,
-0.0188245513,
0.0049721496,
0.0010128156,
0.0041554268,
0.0119791646,
-0.0051784976,
-0.0107090687,
-0.0047907685,
-0.0205476470,
-0.0267797150,
-0.0062705921,
-0.0122196032,
-0.0055412040,
0.0091115832,
0.0081079481,
-0.0085189845,
0.0060501886,
-0.0030828584,
-0.0287596043,
-0.0137305800,
-0.0120333862,
-0.0206388067,
-0.0037487072,
0.0098364055,
0.0051564891,
0.0103720352,
0.0242681596,
0.0021011899,
0.0041590240,
-0.0127855912,
-0.0061708018,
-0.0170340594,
-0.0085057933,
-0.0087146536,
0.0057682903,
0.0141234370,
0.0162532870,
0.0217060447,
0.0120366942,
0.0058276416,
0.0004653848,
-0.0037033882,
-0.0194359869,
0.0004359306,
0.0091428207,
0.0109690623,
0.0234869644,
0.0404524282,
0.0239040535,
0.0199089777,
0.0244082883,
0.0008681806,
-0.0128125129,
0.0078457678,
-0.0029016412,
0.0004062576,
0.0103794271,
0.0246480443,
0.0223199818,
0.0241221674,
0.0199066307,
0.0102674132,
0.0040498232,
-0.0004202169,
-0.0067485133,
-0.0049868249,
0.0028869938,
0.0077322349,
0.0168697312,
0.0234098546,
0.0266440660,
0.0296875350,
0.0186061598,
0.0074275527,
0.0058788718,
-0.0055325218,
-0.0080958512,
-0.0021278958,
0.0106319748,
-0.0015531951,
0.0265754387,
0.0244303439,
0.0147771919,
0.0105105080,
0.0172249544,
-0.0129590789,
-0.0135482885,
-0.0015097647,
-0.0095854327,
-0.0093537364,
0.0064132260,
0.0132887205,
0.0074801389,
0.0242042709,
0.0112736840,
0.0014581293,
-0.0026441892,
-0.0006709277,
-0.0153172435,
-0.0131848929,
-0.0032779216,
-0.0004039693,
-0.0026955572,
0.0192319527,
0.0029166755,
0.0126916021,
-0.0012488684,
-0.0079878289,
-0.0217525866,
-0.0184635855,
-0.0259086192,
-0.0106446454,
-0.0063253874,
-0.0146986740,
0.0076839766,
0.0033981798,
-0.0039010739,
-0.0120891444,
-0.0002350210,
-0.0332306474,
-0.0133021530,
-0.0166310668,
-0.0111039598,
-0.0185948592,
0.0015005455,
-0.0031817916,
-0.0092857191,
-0.0017638254,
-0.0130521366,
-0.0231909286,
-0.0190014746,
-0.0221905839,
-0.0328511819,
-0.0166740306,
-0.0190613214,
-0.0117786126,
-0.0063629206,
-0.0019919488,
-0.0101529425,
0.0037569297,
-0.0161741916,
-0.0183204003,
-0.0186468884,
-0.0221581850,
-0.0195254907,
-0.0056638406,
-0.0064181220,
-0.0108657228,
0.0010007375,
-0.0026039016,
-0.0156719126,
-0.0178501382,
-0.0155808544,
-0.0289630312,
-0.0143321771,
-0.0118027572,
-0.0134407189,
-0.0029656985,
0.0031641244,
-0.0043463320,
-0.0071720378,
-0.0018057543,
-0.0161008704,
-0.0109337065,
-0.0081289876,
-0.0112535115,
-0.0137840537,
-0.0004720300,
0.0121208094,
-0.0021351147,
0.0116824182,
0.0076896902,
0.0057362947,
-0.0033028964,
-0.0005814304,
-0.0138996867,
-0.0030725857,
-0.0005116498,
0.0080554690,
0.0142783402,
0.0096637737,
0.0200998113,
0.0172207709,
0.0035365357,
-0.0030124341,
0.0045431242,
-0.0017229894,
-0.0061501241,
0.0136913536,
0.0107023781,
0.0227549933,
0.0267641097,
0.0207509641,
0.0182743538,
0.0097664725,
0.0121356510,
-0.0076123164,
0.0023863732,
0.0042563248,
0.0048156995,
0.0103688613,
0.0261392072,
0.0232051462,
0.0180573724,
0.0262545682,
0.0147517296,
0.0077814725,
0.0054708500,
0.0057915715,
-0.0002628705,
0.0110917306,
0.0189206228,
0.0174429212,
0.0304437354,
0.0161481258,
0.0237805303,
0.0204335786,
0.0047798464,
-0.0011180937,
0.0014846522,
-0.0012703666,
-0.0073430031,
0.0149002913,
0.0089117931,
0.0184010323,
0.0206644312,
0.0246693157,
0.0069202315,
0.0115670729,
-0.0002616151,
-0.0109182633,
-0.0069331853,
-0.0023468297,
0.0012615616,
0.0063351686,
0.0288189128,
0.0137261227,
0.0170277599,
0.0188073218,
-0.0025747775,
-0.0106747393,
-0.0048117675,
-0.0207651667,
-0.0034935647,
-0.0052792397,
0.0091625573,
0.0031400048,
0.0200034827,
-0.0033031197,
0.0103706960,
-0.0030946629,
-0.0159378890,
-0.0164004210,
-0.0144330403,
-0.0172594823,
-0.0171893816,
0.0031115953,
-0.0068942914,
0.0089769866,
0.0058831172,
0.0075101177,
-0.0178429149,
-0.0029958622,
-0.0239107423,
-0.0255465880,
-0.0151797552,
-0.0201295801,
-0.0149439564,
0.0039974712,
0.0063685225,
-0.0028757609,
0.0042501176,
-0.0040439796,
-0.0178841483,
-0.0147657972,
-0.0231178328,
-0.0253061410,
-0.0122828707,
-0.0090414602,
-0.0102455020,
-0.0028481197,
0.0069949892,
-0.0091715101,
-0.0043478142,
-0.0140154501,
-0.0228230320,
-0.0268932339,
-0.0095438175,
-0.0293415319,
-0.0110347737,
-0.0041568088,
0.0000105761,
0.0041048229,
0.0008463599,
-0.0039476603,
-0.0170536134,
-0.0125157274,
-0.0275935158,
-0.0188851431,
-0.0148010915,
-0.0028898846,
-0.0024221179,
0.0128674340,
0.0126022613,
0.0019386788,
0.0145519916,
-0.0045537059,
-0.0152113475,
-0.0107715176,
-0.0086319558,
-0.0173113886,
0.0047864686,
0.0004909802,
0.0038624797,
0.0148672480,
0.0192416608,
0.0007688370,
0.0059034512,
0.0013917435,
-0.0139298961,
-0.0101616289,
0.0029788769,
-0.0014682278,
0.0083942395,
0.0183889493,
0.0260407273,
0.0245788768,
0.0167816635,
0.0088565545,
-0.0056047221,
-0.0053541446,
-0.0183661114,
-0.0068018469,
0.0052224295,
0.0054215291,
0.0176673848,
0.0270294249,
0.0157575198,
0.0162770525,
0.0155924773,
-0.0030641884,
-0.0086685279,
0.0090841008,
-0.0043900474,
0.0057862229,
0.0180160701,
0.0177278928,
0.0084742168,
0.0327538960,
0.0112336781,
0.0035206540,
0.0150201023,
-0.0012063192,
-0.0063192369,
-0.0046563107,
0.0096031949,
-0.0058346433,
0.0167960078,
0.0141789299,
0.0205916185,
0.0107958354,
0.0186366178,
-0.0064338129,
-0.0054476000,
-0.0077945953,
-0.0107237687,
-0.0052404534,
0.0037573753,
0.0120956581,
0.0164871495,
0.0229912587,
0.0064890529,
0.0116969878,
0.0008364067,
-0.0198874287,
-0.0078257248,
-0.0112545975,
-0.0202550460,
0.0069955969,
0.0008358218,
-0.0004074370,
0.0006384106,
0.0120777320,
-0.0179322716,
-0.0122951074,
-0.0173489470,
-0.0158194751,
-0.0247166120,
-0.0073707518,
-0.0055998755,
-0.0038503241,
0.0070214812,
0.0016972503,
-0.0002547481,
-0.0120867398,
-0.0052516684,
-0.0291730389,
-0.0111333579,
-0.0246846210,
-0.0123088351,
-0.0073737400,
-0.0029995639,
-0.0025499754,
0.0004951207,
-0.0042318981,
-0.0083026495,
-0.0105617018,
-0.0202871468,
-0.0241482966,
-0.0159684774,
-0.0120621873,
-0.0126354154,
0.0043199742,
0.0089511173,
0.0030136071,
0.0098327929,
0.0111110862,
-0.0168847516,
-0.0174892507,
-0.0048911655,
-0.0273851752,
-0.0153541006,
0.0010022675,
-0.0007038312,
0.0030069354,
0.0180172436,
-0.0025995865,
-0.0073658423,
-0.0058855144,
-0.0167284701,
-0.0250086468,
-0.0117329936,
-0.0060238852,
-0.0060579190,
0.0153045915,
0.0141968150,
0.0116685703,
0.0139013259,
0.0151861841,
-0.0024306201,
0.0044894167,
-0.0101649938,
-0.0076316278,
0.0103357024,
-0.0004581881,
0.0111244451,
0.0258234609,
0.0201148931,
0.0112883560,
0.0259530693,
0.0016707992,
-0.0140121523,
0.0037088911,
-0.0033275594,
-0.0104368301,
0.0099151218,
0.0264482778,
0.0242461152,
0.0332612097,
0.0355553105,
0.0140973758,
0.0107490793,
0.0026909118,
-0.0025228967,
-0.0100060599,
0.0120121706,
0.0076639070,
0.0184685867,
0.0307879951,
0.0234924778,
0.0238401797,
0.0220933482,
0.0071567325,
-0.0011321773,
0.0038751033,
-0.0074298312,
0.0010312456,
0.0102572348,
0.0083534280,
0.0160179008,
0.0300650522,
0.0178110767,
0.0122473650,
0.0232870039,
-0.0044590626,
-0.0155086014,
0.0057949917,
-0.0123877823,
-0.0049392618,
0.0084214108,
0.0196752883,
0.0119445371,
0.0301338080,
0.0226488076,
-0.0022226642,
-0.0024642004,
-0.0081843492,
-0.0165726636,
-0.0220232476,
-0.0025421055,
-0.0115516549,
0.0127141923,
0.0153731182,
0.0178633202,
0.0091280174,
0.0151629057,
-0.0063456451,
-0.0071704704,
-0.0146786021,
-0.0187706091,
-0.0031957398,
-0.0014443725,
-0.0031098919,
0.0135831991,
0.0104608350,
0.0034484644,
0.0007428376,
-0.0097876005,
-0.0215358175,
-0.0341129266,
-0.0171968509,
-0.0338229463,
-0.0170735102,
-0.0126272086,
0.0100240950,
-0.0083600953,
0.0107123014,
-0.0065752794,
-0.0152457748,
-0.0200008079,
-0.0216907989,
-0.0334927402,
-0.0211506300,
-0.0100616654,
-0.0174034555,
0.0024308171,
-0.0041067069,
0.0003898609,
-0.0123898592,
-0.0106624877,
-0.0282322653,
-0.0280156247,
-0.0295262672,
-0.0324769765,
-0.0177426115,
-0.0110507812,
-0.0136259841,
-0.0027436542,
0.0069424268,
-0.0111537036,
-0.0135895927,
-0.0079348283,
-0.0315323919,
-0.0248259529,
-0.0151153449,
-0.0233843643,
-0.0118086617,
0.0083165839,
-0.0024202163,
-0.0013985850,
0.0015984015,
-0.0158650335,
-0.0166018289,
-0.0173161887,
-0.0207931921,
-0.0282124653,
0.0018696951,
-0.0014509901,
-0.0083990358,
0.0107073057,
0.0037935411,
0.0001980495,
-0.0019499564,
-0.0087873759,
-0.0182609819,
-0.0090853814,
-0.0094120707,
-0.0083669908,
0.0137478746,
0.0003314823,
0.0185599420,
0.0247393716,
0.0106093232,
0.0024694209,
0.0084578097,
-0.0125304619,
-0.0158019215,
-0.0045369840,
-0.0062129889,
0.0042848620,
0.0215089023,
0.0206135921,
0.0131553877,
0.0265198220,
0.0141314622,
-0.0054759495,
0.0029105395,
0.0007576582,
-0.0038434498,
0.0095155528,
0.0269792583,
0.0217844266,
0.0229605921,
0.0408907197,
0.0183588248,
0.0223781690,
0.0079701142,
0.0046597025,
0.0009973163,
0.0060921498,
0.0062509463,
0.0129048675,
0.0216850899,
0.0185428876,
0.0221506506,
0.0206101518,
0.0130303474,
0.0037360843,
0.0063998662,
-0.0037153226,
-0.0013723716,
0.0115900133,
0.0082079424,
0.0243877452,
0.0255559795,
0.0297756325,
0.0160556305,
0.0163204074,
0.0127242049,
-0.0079698246,
0.0002270950,
-0.0093564177,
-0.0014231212,
0.0020310720,
0.0244259797,
0.0065620756,
0.0178839266,
0.0190718044,
0.0108047584,
0.0003977731,
-0.0003670685,
-0.0074722879,
-0.0118571287,
0.0096270731,
-0.0008248546,
0.0160638541,
0.0159945115,
0.0220526084,
0.0108541474,
0.0083974097,
-0.0056549138,
-0.0153957307,
-0.0159287862,
-0.0110376664,
-0.0177948456,
0.0010358843,
0.0034213078,
0.0097919451,
0.0085770516,
0.0033479952,
-0.0079204673,
-0.0070466478,
-0.0127459308,
-0.0316957720,
-0.0128456028,
-0.0198929850,
-0.0132686906,
-0.0039611878,
0.0101443380,
-0.0058993632,
0.0104243048,
0.0014671409,
-0.0065677995,
-0.0164200924,
-0.0174149983,
-0.0254521873,
-0.0210361164,
-0.0053514736,
-0.0148677584,
0.0008379603,
0.0055442313,
-0.0003673871,
-0.0081979549,
-0.0061969855,
-0.0312290825,
-0.0284723341,
-0.0180304069,
-0.0233604051,
-0.0234928075,
-0.0006943340,
0.0022115773,
0.0071546254,
0.0045250524,
-0.0002829501,
-0.0046643135,
-0.0119912801,
-0.0192257650,
-0.0262087211,
-0.0181156341,
-0.0145305311,
-0.0090748351,
-0.0039202957,
0.0049497010,
0.0006787656,
0.0114023872,
-0.0061087850,
-0.0128260674,
-0.0144236982,
-0.0165627003,
-0.0229371861,
-0.0035902157,
-0.0043510813,
0.0003115638,
0.0249958485,
0.0169125795,
0.0099409688,
0.0070130248,
0.0004049408,
-0.0120731182,
-0.0152361123,
-0.0079377685,
-0.0051104929,
0.0024942055,
0.0142094856,
0.0175693277,
0.0165046845,
0.0109712649,
0.0134375272,
-0.0040249405,
-0.0110301971,
-0.0146408305,
-0.0061817588,
-0.0047687548,
0.0055694822,
0.0111040995,
0.0263205729,
0.0268641561,
0.0263025314,
0.0271857996,
0.0035260862,
0.0041852486,
-0.0019529118,
-0.0059922775,
-0.0091660907,
0.0099506639,
0.0109936707,
0.0183734000,
0.0273405220,
0.0285652392,
0.0084693152,
0.0105990600,
-0.0010928320,
-0.0153849842,
-0.0116388863,
-0.0011801450,
-0.0039084540,
0.0121701229,
0.0257526916,
0.0214768406,
0.0186904594,
0.0215050038,
0.0123291854,
-0.0097405184,
0.0027110169,
-0.0174703840,
-0.0009226672,
0.0003160756,
0.0077911168,
0.0063079055,
0.0185890384,
0.0150534380,
0.0142194005,
0.0058428780,
-0.0147312153,
-0.0106622037,
-0.0171925183,
-0.0205384418,
-0.0147508839,
0.0047906404,
0.0000374562,
0.0138304615,
0.0192101821,
0.0119578037,
-0.0010595360,
-0.0017969450,
-0.0123670045,
-0.0277055055,
-0.0194760803,
-0.0058980384,
-0.0159672610,
0.0072989501,
0.0086504696,
0.0012577425,
0.0052418369,
-0.0043142219,
-0.0178124681,
-0.0287835933,
-0.0194619261,
-0.0370132998,
-0.0085242828,
-0.0087885652,
-0.0021722331,
-0.0010420011,
0.0120086512,
0.0041253930,
0.0003991686,
-0.0091969548,
-0.0209535938,
-0.0137357786,
-0.0145317111,
-0.0147635303,
-0.0136620225,
0.0095613683,
-0.0070139021,
0.0048000659,
0.0046911235,
-0.0159877241,
-0.0195438508,
-0.0162969381,
-0.0270324647,
-0.0340085626,
-0.0117613012,
-0.0095141958,
-0.0004909010,
0.0046939729,
0.0090289777,
0.0038899300,
0.0021014479,
-0.0008221517,
-0.0169062689,
-0.0140362270,
-0.0109420549,
-0.0082649644,
-0.0033899664,
0.0151156494,
0.0050758272,
0.0101330271,
0.0131578455,
0.0002816938,
-0.0091902539,
-0.0142572736,
-0.0125435693,
-0.0097669251,
-0.0119791776,
0.0058897440,
0.0155925462,
0.0176260434,
0.0125373388,
0.0228838027,
0.0064386870,
0.0003916354,
-0.0030721209,
-0.0046693240,
-0.0058908984,
-0.0071556424,
0.0206472278,
0.0189209376,
0.0237497669,
0.0325674862,
0.0306445938,
0.0113065373,
0.0151451407,
-0.0019995808,
-0.0152767133,
-0.0093958834,
0.0052916948,
-0.0048820423,
0.0163916908,
0.0293650366,
0.0263194963,
0.0245071929,
0.0270235650,
0.0075748088,
0.0010541802,
-0.0019315485,
-0.0030286540,
0.0030259276,
0.0078121582,
0.0255828556,
0.0257042032,
0.0386887267,
0.0168434046,
0.0274028908,
0.0067985570,
-0.0054754270,
-0.0062144925,
-0.0037487489,
-0.0161701422,
0.0038453769,
0.0180866737,
0.0105074132,
0.0217298754,
0.0308839120,
0.0169243254,
0.0058744540,
0.0113327317,
-0.0091961287,
-0.0188833401,
0.0050916504,
-0.0056915954,
0.0034473601,
0.0220773276,
0.0237445552,
0.0257543623,
0.0168392304,
0.0156480037,
-0.0133014210,
-0.0047019012,
-0.0238958895,
-0.0085081039,
-0.0175971240,
0.0018259983,
0.0032280348,
0.0185044501,
0.0122769419,
0.0067810207,
0.0064757215,
-0.0160494894,
-0.0138753746,
-0.0225420855,
-0.0130497282,
-0.0299389437,
0.0050752540,
-0.0013574398,
0.0000573440,
0.0083634090,
0.0044223927,
-0.0128864795,
-0.0079622660,
-0.0240482986,
-0.0305797327,
-0.0288419630,
-0.0122115146,
-0.0244498700,
-0.0127581824,
0.0020560115,
0.0035273074,
0.0002830807,
-0.0052896244,
-0.0140872337,
-0.0285234209,
-0.0173200518,
-0.0293349326,
-0.0223043952,
-0.0158465207,
-0.0041453363,
-0.0012163004,
0.0150589654,
-0.0121946372,
-0.0065686796,
-0.0121947946,
-0.0293565728,
-0.0343452357,
-0.0255538709,
-0.0262007266,
-0.0237604342,
-0.0069017308,
-0.0051105013,
-0.0054020742,
0.0003086586,
-0.0015348163,
-0.0170498025,
-0.0171298217,
-0.0207240283,
-0.0327206254,
-0.0177449565,
-0.0073038582,
-0.0182034746,
-0.0006154417,
0.0179498959,
0.0003134639,
0.0052894908,
0.0024527200,
-0.0190708879,
-0.0162313152,
-0.0117269075,
-0.0202840604,
-0.0119974222,
-0.0015498365,
0.0054326784,
0.0050826953,
0.0140074585,
0.0039505512,
-0.0028094547,
0.0004847110,
-0.0119393412,
-0.0130053181,
-0.0035807826,
0.0059633632,
-0.0001750497,
0.0243580732,
0.0131239844,
0.0225940179,
0.0286790710,
0.0114030847,
-0.0019341793,
0.0068138796,
-0.0065679145,
-0.0128540117,
0.0140517037,
0.0063179452,
0.0086342013,
0.0290764570,
0.0302289575,
0.0122158006,
0.0231748857,
0.0131725296,
-0.0035455376,
0.0067303032,
0.0095484462,
0.0015997449,
0.0208655074,
0.0285866410,
0.0206688996,
0.0253309030,
0.0322410017,
0.0113846594,
0.0103196613,
0.0090894392,
-0.0068023801,
0.0056539774,
0.0118576307,
0.0085913343,
0.0186365303,
0.0269499812,
0.0195803698,
0.0221194047,
0.0205990504,
0.0027060101,
0.0040642866,
0.0085441507,
-0.0016264851,
0.0040293750,
0.0222016796,
0.0151333604,
0.0153580783,
0.0268595256,
0.0085397279,
0.0170948468,
0.0028701394,
0.0029517396,
-0.0091709718,
0.0067286687,
-0.0031356977,
0.0023667375,
0.0163721014,
0.0142624220,
0.0121108908,
0.0080561284,
0.0131627936,
-0.0110362135,
0.0006401532,
-0.0140361581,
-0.0073629459,
-0.0102322260,
0.0129849538,
0.0015814527,
0.0149196349,
0.0100143356,
0.0037341982,
0.0060537420,
-0.0131896120,
-0.0188669041,
-0.0167160109,
-0.0160699282,
-0.0148757286,
-0.0089908894,
0.0029439041,
0.0025085476,
-0.0011671791,
0.0069921343,
-0.0121575017,
-0.0107728206,
-0.0163976476,
-0.0085728019,
-0.0283555016,
-0.0026838905,
-0.0164397862,
0.0001337516,
0.0061579817,
-0.0002382476,
-0.0093416115,
0.0027990346,
-0.0157795735,
-0.0283684917,
-0.0139335627,
-0.0291346963,
-0.0197531320,
-0.0145838372,
0.0040989011,
-0.0085132578,
0.0024219055,
-0.0012323514,
-0.0111856144,
-0.0189477559,
-0.0230611563,
-0.0359669253,
-0.0267945789,
-0.0152409989,
-0.0198544040,
-0.0050230878,
0.0060041687,
-0.0034688669,
0.0068466859,
0.0023642413,
-0.0183229037,
-0.0149590410,
-0.0123153701,
-0.0232011341,
-0.0164593924,
-0.0101560671,
-0.0118553843,
0.0106649334,
0.0066834451,
-0.0023419214,
-0.0041859262,
0.0077624451,
-0.0186912790,
-0.0230097175,
-0.0120720463,
-0.0176824462,
-0.0152630406,
0.0119990623,
0.0102138259,
0.0129779596,
0.0265190843,
0.0177277662,
0.0005308331,
0.0015622807,
-0.0195561796,
-0.0152064860,
-0.0079364432,
-0.0121945851,
0.0018079327,
0.0157463048,
0.0202901661,
0.0158003420,
0.0273163710,
0.0020055668,
0.0000980584,
0.0002255944,
-0.0071002226,
-0.0130504947,
0.0076378365,
0.0096657947,
0.0043815905,
0.0325902812,
0.0243372731,
0.0139387250,
0.0142964963,
0.0175642092,
-0.0112193078,
-0.0036892435,
0.0003730337,
-0.0156004066,
0.0053555332,
0.0127628352,
0.0144787021,
0.0193623193,
0.0276589580,
0.0102378894,
0.0077236420,
0.0018682061,
-0.0110258088,
-0.0084409248,
-0.0047280886,
0.0051357020,
0.0021144475,
0.0189284254,
0.0173397548,
0.0245542899,
0.0171051919,
0.0002382266,
0.0030279604,
-0.0075279241,
-0.0073924791,
-0.0106775863,
0.0033057444,
0.0019752732,
0.0074769147,
0.0234267507,
0.0109367725,
0.0077655707,
0.0035148850,
0.0050852327,
-0.0259374492,
-0.0117414631,
-0.0154415742,
-0.0125585767,
-0.0081855813,
0.0062612817,
0.0040085921,
0.0065644854,
0.0129058845,
-0.0074363304,
-0.0065972088,
-0.0142294448,
-0.0132367909,
-0.0196991786,
-0.0053857146,
-0.0024155851,
-0.0083881225,
0.0025679751,
0.0074038757,
-0.0027589560,
-0.0003229930,
-0.0135987904,
-0.0163345598,
-0.0157193802,
-0.0168417972,
-0.0178837553,
-0.0016601582,
-0.0033146495,
-0.0030201883,
0.0151218902,
-0.0020825877,
-0.0080251498,
-0.0017270439,
-0.0139112854,
-0.0323803797,
-0.0144729465,
-0.0139509533,
-0.0104179587,
-0.0040686168,
0.0067156665,
-0.0009589356,
0.0000970313,
-0.0008460048,
-0.0226471480,
-0.0186053123,
-0.0158151314,
-0.0199556686,
-0.0148654124,
0.0018170943,
-0.0020466766,
0.0014067688,
0.0156190051,
-0.0017020454,
0.0039220545,
-0.0074354159,
-0.0034687386,
-0.0103767086,
-0.0069939466,
-0.0090970863,
0.0082554864,
0.0042651393,
0.0015091053,
0.0094026327,
0.0074134748,
0.0000050875,
-0.0041296496,
0.0001730773,
-0.0163560901,
-0.0087212184,
0.0100365374,
-0.0008795137,
0.0081218798,
0.0252406131,
0.0132942759,
0.0109748840,
0.0152239008,
0.0047206730,
-0.0130799841,
0.0106752655,
-0.0045983428,
0.0051082028,
0.0106100719,
0.0240203291,
0.0199563280,
0.0223846361,
0.0189123210,
0.0124232378,
0.0074169599,
-0.0033777086,
0.0068939915,
-0.0006306277,
0.0073174476,
0.0096740536,
0.0259296503,
0.0155541962,
0.0164558440,
0.0199527629,
0.0128728813,
-0.0001774122,
0.0082054622,
0.0010461260,
-0.0071420963,
0.0072919619,
0.0198437758,
0.0098737199,
0.0302316174,
0.0278797336,
0.0154045885,
0.0157500301,
0.0097147822,
-0.0065750135,
-0.0104271416,
-0.0010824021,
-0.0006301638,
0.0015273812,
0.0125989951,
0.0240503326,
0.0156226680,
0.0185539909,
0.0150391692,
0.0048042014,
-0.0063096583,
0.0020065862,
-0.0056212679,
-0.0037528810,
-0.0012100817,
0.0132602900,
0.0098819481,
0.0237583723,
0.0036829668,
0.0124235256,
0.0002625588,
-0.0088265426,
-0.0141750975,
-0.0187008381,
-0.0155813377,
-0.0086911405,
0.0088785514,
-0.0058710352,
0.0135917719,
0.0017134997,
0.0013389331,
-0.0151434112,
-0.0113040265,
-0.0325618088,
-0.0266239569,
-0.0137527734,
-0.0160039105,
-0.0139669282,
0.0000044079,
0.0102310609,
-0.0038559441,
0.0063308603,
-0.0066268146,
-0.0255409963,
-0.0218448807,
-0.0224624965,
-0.0308374166,
-0.0213866048,
-0.0193089526,
-0.0043943655,
-0.0008137353,
0.0045082616,
-0.0150069511,
0.0029781284,
-0.0204491094,
-0.0264476165,
-0.0296153892,
-0.0233008936,
-0.0231861603,
-0.0099984100,
0.0007893092,
-0.0048471172,
0.0048420941,
0.0031368928,
-0.0045496267,
-0.0221722033,
-0.0157032385,
-0.0312751867,
-0.0206379145,
-0.0151077118,
-0.0194457173,
-0.0124296825,
0.0039118896,
0.0000723991,
-0.0029309662,
0.0021541889,
-0.0131033352,
-0.0183618553,
-0.0206012242,
-0.0242765099,
-0.0218024198,
-0.0143063720,
0.0024249256,
0.0018632120,
0.0161031317,
0.0150865046,
0.0063973009,
0.0019008592,
-0.0107109528,
-0.0245449021,
-0.0166136436,
-0.0117541002,
-0.0110146366,
0.0070095398,
0.0095236711,
0.0170841888,
0.0187786482,
0.0111033125,
-0.0004908476,
-0.0050296765,
-0.0141885737,
-0.0155442134,
-0.0027534200,
0.0005658732,
0.0067755617,
0.0211793184,
0.0291915890,
0.0304366425,
0.0183181837,
0.0238174126,
0.0042074560,
-0.0027619656,
0.0012848431,
-0.0031433902,
0.0018074068,
0.0181987025,
0.0214623455,
0.0235875603,
0.0355183259,
0.0257954262,
0.0161266606,
0.0106846299,
0.0009929094,
-0.0083794696,
0.0015990144,
0.0091094468,
0.0069405679,
0.0230557844,
0.0231037680,
0.0302203167,
0.0262592025,
0.0149739357,
0.0096241506,
0.0003152583,
0.0075808768,
-0.0099011175,
0.0077949539,
0.0099957660,
0.0123070329,
0.0191072952,
0.0314529538,
0.0181113798,
0.0213220250,
0.0145574529,
-0.0012503436,
0.0001695232,
-0.0017938220,
-0.0034853523,
0.0043774000,
0.0247084498,
0.0120616481,
0.0191805270,
0.0299405288,
0.0050530098,
0.0048733964,
0.0024903915,
-0.0151187265,
-0.0036088093,
0.0002256050,
0.0101071056,
0.0011913868,
0.0236507021,
0.0047858637,
0.0232187621,
0.0009627597,
-0.0042354390,
-0.0176472533,
-0.0037999321,
-0.0156617016,
-0.0133191152,
0.0013029601,
-0.0028808494,
0.0089330105,
0.0091606230,
0.0118451584,
-0.0127815325,
0.0068814494,
-0.0158824474,
-0.0177529883,
-0.0148377838,
-0.0156409927,
-0.0119429184,
0.0084721334,
-0.0006549450,
-0.0012343655,
-0.0010712630,
-0.0009362615,
-0.0204035044,
-0.0167504102,
-0.0219422877,
-0.0227344893,
-0.0119700273,
-0.0032398289,
-0.0022149852,
-0.0050770426,
0.0087735280,
-0.0040373118,
-0.0085721370,
-0.0183797851,
-0.0211598799,
-0.0305249058,
-0.0119787920,
-0.0294206571,
-0.0105122924,
-0.0037338627,
0.0013860927,
0.0002393754,
0.0016171355,
-0.0035351347,
-0.0183782801,
-0.0166609362,
-0.0232222397,
-0.0236719511,
-0.0198232383,
-0.0066261268,
0.0005193322,
0.0117669767,
0.0116514182,
-0.0025133844,
0.0079154409,
-0.0073995139,
-0.0279499479,
-0.0165446438,
-0.0152789578,
-0.0232009701,
0.0004158948,
0.0099235196,
-0.0014592819,
0.0152964806,
0.0154110696,
-0.0002713216,
-0.0068735820,
-0.0073972642,
-0.0126630301,
-0.0154050449,
0.0001400944,
-0.0056695165,
0.0087437239,
0.0229606628,
0.0247577932,
0.0168647133,
0.0183224604,
0.0091163525,
-0.0048005730,
-0.0005167306,
-0.0146068633,
-0.0089675272,
0.0138677005,
0.0076457583,
0.0227833390,
0.0356284194,
0.0154351061,
0.0165391676,
0.0157593451,
-0.0097891521,
-0.0161378160,
0.0032634533,
-0.0078295562,
-0.0015531143,
0.0199139304,
0.0250782240,
0.0167643558,
0.0327726044,
0.0197048634,
0.0060228547,
0.0033023404,
-0.0008379389,
-0.0115562994,
-0.0088996273,
0.0083528617,
-0.0052332589,
0.0113696828,
0.0302869231,
0.0213171914,
0.0201666243,
0.0216436312,
0.0008932448,
-0.0013965206,
-0.0078938920,
-0.0150764622,
-0.0050570415,
0.0073377048,
0.0103695579,
0.0254447684,
0.0297303908,
0.0130610084,
0.0158541594,
0.0108489227,
-0.0238545015,
-0.0158468559,
-0.0061207148,
-0.0182807036,
0.0038243383,
0.0072899810,
0.0139010716,
0.0105042243,
0.0267174430,
-0.0051914323,
-0.0135528650,
-0.0100816963,
-0.0203280877,
-0.0237311460,
-0.0178489294,
-0.0068591451,
-0.0147672603,
0.0166406278,
0.0079495851,
0.0084716110,
0.0033398992,
0.0031879121,
-0.0182109158,
-0.0160251334,
-0.0250529572,
-0.0250450000,
-0.0078417966,
-0.0111744730,
0.0009284099,
0.0057023875,
0.0033699716,
-0.0071232524,
-0.0094305025,
-0.0158749521,
-0.0357390493,
-0.0259139612,
-0.0162179265,
-0.0204301253,
-0.0081579220,
0.0034671046,
0.0069004558,
0.0041237012,
0.0128180487,
-0.0104473243,
-0.0160414316,
-0.0085938033,
-0.0221888553,
-0.0243544057,
-0.0070861545,
-0.0121180099,
-0.0062151114,
0.0123216882,
0.0002133509,
-0.0016708781,
-0.0022527287,
-0.0040182546,
-0.0245025177,
-0.0167812258,
-0.0133880563,
-0.0131891612,
0.0042829434,
0.0042626681,
0.0044992361,
0.0130672371,
0.0153872911,
-0.0068802531,
0.0048459698,
-0.0160187315,
-0.0232749041,
-0.0030626873,
-0.0080725215,
-0.0106764957,
0.0117048435,
0.0180742498,
0.0036952673,
0.0230943784,
0.0057876855,
-0.0108388821,
-0.0025418960,
0.0010366122,
-0.0210522711,
-0.0017217631,
0.0209127944,
0.0114278505,
0.0146841537,
0.0369049497,
0.0155848991,
0.0124852462,
0.0133793438,
0.0001996590,
-0.0078304093,
0.0117758941,
0.0054362393,
0.0098177046,
0.0308365282,
0.0118330596,
0.0269902591,
0.0233508125,
0.0093546668,
0.0043640542,
0.0083852271,
-0.0093989065,
-0.0032159113,
0.0100599993,
0.0028585142,
0.0166135263,
0.0255876239,
0.0169916227,
0.0142709054,
0.0242725480,
0.0058609676,
-0.0088742869,
0.0117234699,
0.0004312073,
-0.0011261457,
0.0062438659,
0.0285556130,
0.0078948764,
0.0206378400,
0.0218309462,
0.0007633056,
0.0052662669,
-0.0011885113,
-0.0074553648,
-0.0132593811,
0.0083447648,
-0.0044937395,
0.0158832520,
0.0126661211,
0.0129815880,
0.0103487726,
0.0153012751,
-0.0060238680,
-0.0041494723,
-0.0018083643,
-0.0124711171,
0.0023875122,
0.0044752196,
0.0035260771,
0.0167702381,
0.0136612551,
0.0039406167,
-0.0037344042,
-0.0057885535,
-0.0192758646,
-0.0294959918,
-0.0086902902,
-0.0255657732,
-0.0091889389,
-0.0013908749,
0.0176057667,
-0.0099325292,
0.0103248479,
-0.0046173953,
-0.0154966209,
-0.0222509373,
-0.0167495273,
-0.0249411147,
-0.0180590395,
-0.0036314202,
-0.0067320140,
0.0048158765,
-0.0059079910,
-0.0013859762,
-0.0147168804,
-0.0147509025,
-0.0334526412,
-0.0325640328,
-0.0277494229,
-0.0254428349,
-0.0213164911,
-0.0022539173,
-0.0066913757,
0.0044393349,
0.0028935750,
-0.0030926089,
-0.0216772147,
-0.0163355730,
-0.0301930867,
-0.0317739099,
-0.0166098848,
-0.0218779370,
-0.0100880507,
0.0096640289,
0.0065549887,
-0.0087058004,
0.0024663608,
-0.0116804428,
-0.0211072434,
-0.0259364210,
-0.0210841820,
-0.0284307972,
-0.0092270533,
-0.0013554331,
-0.0087401159,
0.0052465410,
0.0044436092,
-0.0034829858,
0.0019397247,
-0.0135478340,
-0.0240192413,
-0.0183960441,
-0.0095416848,
-0.0260585938,
0.0035463043,
-0.0013233020,
0.0116978018,
0.0207600836,
0.0124130948,
0.0017296618,
0.0014946867,
-0.0117608309,
-0.0277614370,
-0.0116842883,
-0.0153505392,
-0.0064695650,
0.0032166475,
0.0227190256,
0.0101076430,
0.0196214784,
0.0215291493,
-0.0005310872,
-0.0004283953,
0.0036545729,
-0.0058114952,
-0.0019039961,
0.0185247399,
0.0168848466,
0.0218560472,
0.0380856358,
0.0216902439,
0.0225262418,
0.0146618346,
-0.0002280569,
-0.0065454929,
-0.0036364968,
-0.0000702298,
0.0089259613,
0.0148087610,
0.0189370587,
0.0287144110,
0.0276549738,
0.0185336713,
0.0083193583,
0.0107518509,
-0.0001322244,
0.0006263800,
0.0069119725,
0.0119865090,
0.0118597513,
0.0230767019,
0.0278167501,
0.0253440347,
0.0247700606,
0.0249209423,
0.0035678609,
0.0076406985,
0.0003390544,
-0.0081332456,
0.0033477226,
0.0115505969,
0.0099165905,
0.0198669340,
0.0304028485,
0.0175962206,
0.0146311233,
0.0080474066,
-0.0046441429,
-0.0151648363,
-0.0010046816,
-0.0022916878,
0.0062870588,
0.0119362772,
0.0189078618,
0.0230388697,
0.0168053545,
0.0056564896,
-0.0017443574,
-0.0119956303,
-0.0041777436,
-0.0190117694,
0.0023199480,
-0.0036412878,
0.0039920253,
0.0035994023,
0.0079742074,
0.0010310595,
-0.0026406809,
0.0020644735,
-0.0239853188,
-0.0078093195,
-0.0209793802,
-0.0075148968,
-0.0124403471,
0.0095302239,
-0.0066174264,
0.0114455242,
0.0092710778,
-0.0018796591,
-0.0132295964,
-0.0136998426,
-0.0222272146,
-0.0358268134,
-0.0121310558,
-0.0174725447,
-0.0129892752,
-0.0017974742,
0.0018680985,
-0.0074169105,
-0.0041238004,
-0.0183202866,
-0.0230498202,
-0.0238843970,
-0.0205980316,
-0.0267530326,
-0.0025827319,
-0.0012224795,
-0.0025790383,
-0.0005418625,
0.0024248599,
-0.0072906595,
-0.0107300645,
-0.0176224932,
-0.0246185362,
-0.0185785182,
-0.0127253411,
-0.0129064322,
-0.0071038743,
0.0023261828,
-0.0081949132,
0.0071608899,
-0.0099513587,
-0.0176416077,
-0.0118307136,
-0.0172887407,
-0.0281379651,
-0.0126773631,
-0.0070443293,
-0.0059313839,
0.0138500566,
0.0074768388,
0.0097564543,
0.0016390278,
-0.0018390351,
-0.0088570546,
-0.0185894500,
-0.0135810217,
-0.0085468320,
-0.0055713993,
0.0045644110,
0.0177554246,
0.0071944175,
0.0108571080,
0.0091619259,
0.0003216553,
-0.0075868214,
-0.0099472888,
-0.0038633493,
-0.0015400823,
0.0013025329,
0.0187090971,
0.0211110171,
0.0183418430,
0.0217761546,
0.0235372223,
0.0012396704,
-0.0018235559,
-0.0037560575,
-0.0097026499,
-0.0062676561,
-0.0033583946,
0.0145574277,
0.0169812739,
0.0235841349,
0.0237385649,
0.0117969830,
0.0069068745,
0.0020597433,
-0.0101437801,
-0.0149608720,
0.0034222184,
0.0010321134,
0.0074749351,
0.0224310253,
0.0242455862,
0.0176083837,
0.0189054031,
0.0175505243,
-0.0008748020,
0.0053190715,
-0.0054266527,
-0.0002143338,
-0.0009078179,
0.0070243012,
0.0129641648,
0.0139519302,
0.0173360333,
0.0105539849,
0.0164524186,
-0.0095999064,
-0.0112266922,
-0.0129259331,
-0.0116305221,
-0.0149878543,
0.0064527588,
0.0095669972,
0.0156826936,
0.0294113886,
0.0183450840,
0.0072307531,
-0.0038897963,
-0.0010473881,
-0.0216213260,
-0.0145824868,
-0.0053220009,
-0.0119644068,
0.0050160172,
0.0161743425,
0.0041236388,
0.0048011611,
0.0029312714,
-0.0061680023,
-0.0288215801,
-0.0148717649,
-0.0289513394,
-0.0134146381,
-0.0118538197,
-0.0017337316,
0.0043120538,
0.0118681686,
0.0074886912,
-0.0002985681,
0.0004321127,
-0.0236454327,
-0.0185089782,
-0.0163031723,
-0.0160573628,
-0.0216995906,
0.0091511868,
0.0013682290,
0.0047282041,
0.0116563952,
-0.0041810134,
-0.0143488199,
-0.0191137996,
-0.0239315182,
-0.0310694892,
-0.0202754550,
-0.0126922037,
-0.0167387426,
0.0063651428,
0.0108316364,
0.0061882362,
0.0085256686,
0.0046482016,
-0.0111541543,
-0.0170405284,
-0.0080866218,
-0.0227568112,
-0.0056462046,
0.0010209649,
