Filename,STFMK-20201105-LW19-2328_20201201_064455_004.dat
0.0073627103,
0.0090476284,
0.0217603296,
0.0016724200,
0.0044932072,
-0.0126850968,
-0.0223547742,
-0.0158238057,
-0.0183224510,
-0.0097831441,
-0.0059943674,
0.0124556180,
0.0106892027,
0.0179153048,
0.0150781944,
0.0056367824,
-0.0021010428,
-0.0036257943,
-0.0072491453,
-0.0221224222,
0.0115306126,
0.0031103587,
0.0031461196,
0.0232094154,
0.0322467573,
0.0125357453,
0.0236555189,
0.0118819205,
-0.0098259738,
-0.0002754749,
-0.0013269163,
-0.0058371271,
0.0057199220,
0.0186792966,
0.0220854040,
0.0245237574,
0.0307256691,
0.0138643514,
0.0095795169,
0.0025735204,
-0.0014654355,
-0.0020927745,
0.0081371376,
0.0189750884,
0.0198160224,
0.0315460488,
0.0195470303,
0.0271048769,
0.0175160971,
0.0005516695,
0.0010537850,
0.0080350991,
-0.0096567711,
0.0025275582,
0.0198465586,
0.0086643556,
0.0144239310,
0.0315835252,
0.0201080255,
0.0122872517,
0.0217898861,
0.0103826681,
-0.0067036757,
0.0076669971,
0.0014111294,
0.0045992304,
0.0175011363,
0.0168874245,
0.0199936666,
0.0179610625,
0.0219382327,
-0.0078952871,
0.0020372381,
-0.0134275490,
-0.0107356384,
-0.0111944145,
-0.0007856903,
0.0000181052,
0.0163534898,
0.0118211117,
0.0085036876,
0.0120601393,
-0.0009949217,
-0.0054368726,
-0.0047646402,
-0.0055795112,
-0.0206678472,
0.0005216700,
0.0089273658,
-0.0054948330,
0.0086004678,
0.0119161131,
-0.0070349290,
-0.0013782013,
-0.0124441544,
-0.0135867866,
-0.0308466516,
-0.0025702147,
-0.0207697060,
-0.0053024688,
-0.0010623443,
0.0038221870,
-0.0008783074,
-0.0023618331,
-0.0091240834,
-0.0276762974,
-0.0122641595,
-0.0297876373,
-0.0186334383,
-0.0188141819,
-0.0004246546,
-0.0102389315,
0.0092499144,
-0.0092200385,
-0.0062331557,
-0.0102548189,
-0.0251296442,
-0.0257004071,
-0.0230898596,
-0.0254539791,
-0.0286659412,
-0.0076507083,
-0.0039843018,
-0.0129027348,
-0.0017037335,
-0.0032090093,
-0.0188299716,
-0.0184343830,
-0.0196226984,
-0.0328280553,
-0.0228030775,
-0.0060316962,
-0.0141675379,
-0.0000546455,
0.0091744103,
-0.0007876778,
-0.0022847108,
-0.0050643594,
-0.0271864440,
-0.0207947306,
-0.0187052395,
-0.0208919346,
-0.0132521540,
0.0009284265,
0.0066152592,
0.0042390334,
0.0069803889,
-0.0005996856,
-0.0095239785,
-0.0119464835,
-0.0170037784,
-0.0225243494,
-0.0111623006,
-0.0010709331,
-0.0061965850,
0.0209816433,
0.0178728700,
0.0118262218,
0.0304373614,
0.0101207858,
-0.0049931533,
0.0023323295,
-0.0041778614,
-0.0215947293,
0.0045735547,
0.0034893176,
0.0051260390,
0.0272514336,
0.0276351385,
0.0064381091,
0.0152006969,
0.0138927083,
-0.0138946995,
-0.0062844260,
0.0062837908,
-0.0013121205,
0.0099356333,
0.0298823602,
0.0280571803,
0.0277914070,
0.0347780548,
0.0153345810,
0.0074716280,
0.0123903444,
-0.0116672646,
0.0003998203,
0.0085534444,
0.0041147009,
0.0140381278,
0.0323954299,
0.0241538398,
0.0265750177,
0.0326832533,
0.0109207919,
0.0067647244,
0.0108224060,
-0.0022682154,
0.0020567821,
0.0204987042,
0.0089684119,
0.0153996758,
0.0376246162,
0.0221071932,
0.0158679597,
0.0184531156,
0.0085821850,
-0.0063380720,
0.0078100804,
0.0017420831,
-0.0101061221,
0.0156875309,
0.0123624830,
0.0192086156,
0.0159612317,
0.0235925410,
0.0035991508,
0.0055228481,
-0.0065626442,
-0.0151471533,
-0.0116879400,
-0.0010189209,
-0.0038765175,
0.0028217814,
0.0216012187,
0.0088587441,
0.0207902603,
0.0060053752,
-0.0045898356,
-0.0123317158,
-0.0092676207,
-0.0144542335,
-0.0063271420,
0.0039970209,
0.0034070802,
0.0010080179,
0.0176874064,
-0.0093134092,
-0.0056527732,
-0.0156903379,
-0.0125947334,
-0.0317373388,
-0.0100988513,
-0.0162984952,
-0.0171201024,
0.0014737936,
-0.0028834771,
-0.0014911614,
-0.0026493552,
0.0027267216,
-0.0168338921,
-0.0050366530,
-0.0257880241,
-0.0214673113,
-0.0200517066,
-0.0064874971,
-0.0165851023,
-0.0086928923,
0.0013134746,
-0.0099860802,
-0.0028632679,
-0.0105715124,
-0.0299931951,
-0.0231403634,
-0.0186209865,
-0.0249138270,
-0.0147152934,
0.0022261601,
-0.0070957770,
0.0051034712,
0.0058439323,
-0.0143415378,
-0.0096596275,
-0.0124269202,
-0.0256032143,
-0.0237115081,
-0.0083623063,
-0.0166388433,
0.0022739116,
0.0012828248,
0.0031691385,
-0.0060681356,
0.0051599005,
-0.0079280091,
-0.0219973158,
-0.0079369312,
-0.0129148690,
-0.0165856294,
-0.0028491465,
0.0103383828,
-0.0051711169,
0.0146431206,
0.0118106408,
-0.0007869345,
0.0074897874,
-0.0077685709,
-0.0037209517,
-0.0039605447,
-0.0034451042,
0.0013591290,
0.0142320255,
0.0128003014,
0.0062856637,
0.0216391459,
0.0058676591,
-0.0011069095,
-0.0024089273,
-0.0006357753,
-0.0160669144,
0.0019289909,
0.0097784502,
0.0032982996,
0.0221594088,
0.0235946923,
0.0087778047,
0.0135883866,
0.0143170580,
-0.0106249424,
-0.0062672263,
0.0069024721,
-0.0070986366,
0.0049649877,
0.0193335284,
0.0177450255,
0.0161468200,
0.0244991463,
0.0117756855,
0.0032920239,
-0.0006362556,
-0.0082019353,
-0.0038342436,
-0.0053945561,
0.0034980241,
0.0097241802,
0.0229216926,
0.0142760016,
0.0161377117,
0.0219415203,
-0.0027561144,
-0.0001414134,
-0.0014342023,
-0.0086584073,
-0.0101609621,
0.0078683402,
0.0119938627,
0.0070696957,
0.0250087604,
0.0101471134,
0.0110190408,
0.0038506491,
0.0005072803,
-0.0215669796,
-0.0140299695,
-0.0086087137,
-0.0140105821,
-0.0028666956,
0.0103651118,
0.0137984492,
0.0038810582,
0.0205722358,
0.0007557474,
-0.0068081915,
-0.0114970794,
-0.0104404911,
-0.0171816926,
-0.0112788640,
-0.0008967590,
0.0004229164,
0.0076894164,
0.0102045387,
-0.0015960076,
0.0039904448,
-0.0180411227,
-0.0183411278,
-0.0207861047,
-0.0237938650,
-0.0244674683,
-0.0078903707,
0.0042332853,
-0.0063757831,
0.0113612451,
-0.0025753898,
-0.0029387902,
-0.0102640167,
-0.0152892973,
-0.0354183316,
-0.0180133022,
-0.0112552010,
-0.0150140831,
-0.0087255845,
0.0076034088,
0.0075328369,
0.0012307065,
0.0090329265,
-0.0188853983,
-0.0175501108,
-0.0187011417,
-0.0222184099,
-0.0254942439,
-0.0140262637,
-0.0116199907,
-0.0000602545,
0.0077999248,
0.0016849493,
0.0030918370,
-0.0006855825,
-0.0098823020,
-0.0127246147,
-0.0160125252,
-0.0176832564,
-0.0075294320,
0.0013711787,
0.0028873580,
0.0114392620,
0.0133008771,
0.0076797977,
-0.0011637657,
-0.0057262834,
-0.0153777516,
-0.0251642354,
-0.0043490981,
-0.0055025169,
-0.0090362467,
0.0125518125,
0.0170774050,
0.0103766993,
0.0188376848,
0.0145980902,
-0.0043002511,
0.0048752693,
0.0020007114,
-0.0009340636,
0.0029447826,
0.0099344831,
0.0184264742,
0.0209239759,
0.0265883170,
0.0257206596,
0.0158483498,
0.0114423363,
-0.0001915525,
-0.0040743528,
-0.0100586209,
0.0007283420,
0.0037186379,
0.0135468645,
0.0140853245,
0.0319684371,
0.0223859381,
0.0121345101,
0.0159782376,
0.0023260319,
-0.0059820986,
0.0001601334,
0.0154635478,
0.0031634821,
0.0193712041,
0.0240699556,
0.0244520325,
0.0216406509,
0.0189217720,
0.0112618422,
0.0009833268,
-0.0026018592,
-0.0012178710,
-0.0065994193,
0.0003439153,
0.0096701179,
0.0088166175,
0.0156075228,
0.0196922217,
0.0161162242,
0.0067522987,
0.0020642038,
-0.0016233425,
-0.0061598625,
-0.0048253639,
0.0045799194,
0.0033370464,
0.0196762756,
0.0149269262,
0.0204753019,
0.0042235577,
0.0047769495,
-0.0075397035,
-0.0093438840,
-0.0135122044,
-0.0108248461,
0.0058797756,
-0.0033504418,
0.0028678377,
0.0078077265,
0.0090702008,
-0.0087722549,
0.0065013608,
-0.0138016231,
-0.0142648863,
-0.0074287355,
-0.0056223730,
-0.0124331554,
0.0037493459,
0.0078195538,
-0.0053319428,
0.0010555690,
0.0036431528,
-0.0181098208,
-0.0129391793,
-0.0170838498,
-0.0276915021,
-0.0151935602,
-0.0159081724,
-0.0056250468,
-0.0156126823,
0.0025650379,
-0.0186819378,
0.0001746133,
-0.0254038461,
-0.0273306072,
-0.0257030986,
-0.0212928466,
-0.0212536119,
-0.0162080433,
0.0013193417,
-0.0063938415,
0.0058744419,
0.0037011087,
-0.0049854680,
-0.0183738042,
-0.0094956178,
-0.0252862535,
-0.0232135672,
-0.0144124916,
-0.0158439465,
-0.0046643163,
-0.0018367604,
-0.0012587621,
-0.0091432463,
-0.0046956576,
-0.0117919212,
-0.0240873266,
-0.0210165940,
-0.0217897277,
-0.0191259794,
-0.0114965457,
0.0077816909,
0.0007288173,
0.0080896802,
0.0113509186,
0.0021370561,
-0.0065464387,
-0.0098902406,
-0.0254282895,
-0.0212207511,
-0.0042203972,
-0.0174774490,
0.0034154675,
0.0106079970,
0.0143843926,
0.0123680923,
0.0085131284,
-0.0042752866,
-0.0131245255,
-0.0070151864,
-0.0191254448,
-0.0106804911,
-0.0039071180,
0.0060906922,
0.0185348820,
0.0219301768,
0.0170905031,
0.0040305131,
0.0227641240,
-0.0055836844,
-0.0076491754,
-0.0017768958,
-0.0005033363,
-0.0055959392,
0.0206665769,
0.0202902704,
0.0187791567,
0.0305105168,
0.0218716525,
0.0128232520,
0.0024696058,
0.0021934509,
-0.0053969487,
0.0016831955,
0.0084415320,
0.0143447975,
0.0242312979,
0.0344323143,
0.0322448872,
0.0287836622,
0.0196191762,
0.0096565876,
-0.0052524679,
0.0063047004,
-0.0060993396,
0.0052310624,
0.0159807540,
0.0214191694,
0.0296301283,
0.0340721495,
0.0217798986,
0.0191245805,
0.0147220604,
-0.0062333653,
-0.0054942258,
0.0036625699,
-0.0015334262,
0.0039093476,
0.0285690632,
0.0221887119,
0.0214116629,
0.0326920822,
0.0207087882,
0.0020565789,
0.0049340311,
-0.0096892519,
-0.0071589407,
-0.0031956038,
0.0112178745,
-0.0066932794,
0.0273884814,
0.0191447362,
0.0193022676,
0.0168676022,
0.0034763033,
-0.0092643509,
-0.0093375603,
-0.0083968658,
-0.0231537595,
0.0058486545,
-0.0010057576,
0.0150095113,
0.0168125853,
0.0253598392,
-0.0018062150,
0.0142679811,
-0.0047118990,
-0.0273097269,
-0.0146256927,
-0.0139046963,
-0.0180921610,
-0.0011608009,
0.0060635032,
0.0042302939,
0.0049856328,
0.0092923269,
-0.0162920766,
-0.0134643214,
-0.0215305537,
-0.0296134874,
-0.0185941644,
-0.0142637305,
-0.0053677713,
-0.0111344280,
0.0158527661,
-0.0003152140,
0.0050178273,
-0.0041179634,
-0.0082239378,
-0.0239482876,
-0.0123679638,
-0.0306150038,
-0.0193368290,
-0.0112333596,
-0.0057081040,
-0.0033771917,
-0.0000078414,
0.0025470620,
-0.0158654209,
-0.0090113850,
-0.0231243186,
-0.0325299650,
-0.0265112910,
-0.0139910560,
-0.0177762080,
-0.0018715892,
0.0091355974,
-0.0008342642,
0.0076308623,
0.0043713590,
-0.0218940191,
-0.0167163946,
-0.0122925164,
-0.0324602351,
-0.0177810155,
-0.0010244738,
-0.0130694397,
0.0015076161,
0.0158093777,
-0.0027555299,
-0.0039669676,
0.0035019380,
-0.0110397823,
-0.0209240764,
-0.0083816210,
-0.0116655985,
-0.0026179873,
0.0150199179,
0.0071036587,
0.0141911954,
0.0198282134,
0.0113450689,
-0.0042456798,
0.0003716653,
-0.0205404293,
-0.0175226647,
0.0062018358,
-0.0060016075,
0.0084144380,
0.0227164701,
0.0194963738,
0.0125469770,
0.0240603276,
-0.0016432431,
-0.0105932262,
0.0027922653,
-0.0058739162,
-0.0111077055,
0.0068949526,
0.0233594533,
0.0063062296,
0.0218015127,
0.0272914935,
0.0105009265,
0.0076089450,
0.0096250148,
-0.0038763473,
-0.0086743375,
0.0119179785,
0.0022674885,
0.0139011741,
0.0245289151,
0.0160689335,
0.0175769329,
0.0187204070,
0.0018852692,
-0.0027989848,
-0.0030890349,
-0.0140681174,
-0.0019943963,
0.0101763755,
0.0095531903,
0.0175000299,
0.0269387569,
0.0125507163,
0.0110619627,
0.0172087159,
-0.0098916944,
-0.0126980199,
0.0058120578,
-0.0108090192,
-0.0035979436,
0.0129926866,
0.0181833021,
0.0032696289,
0.0263530314,
0.0068300539,
-0.0119069507,
-0.0032732650,
-0.0112436628,
-0.0217259452,
-0.0158407334,
0.0034023211,
-0.0060967980,
0.0197049621,
0.0100265397,
0.0110346228,
0.0031159830,
0.0034249425,
-0.0183614511,
-0.0150335589,
-0.0167265050,
-0.0210564174,
-0.0005749207,
-0.0045996248,
0.0013528760,
0.0105355121,
0.0012504174,
-0.0102964472,
-0.0046398737,
-0.0162553880,
-0.0281454790,
-0.0294374228,
-0.0096694110,
-0.0286499262,
-0.0047241189,
-0.0002670949,
0.0125503615,
-0.0003524402,
0.0180029478,
-0.0040774951,
-0.0206574406,
-0.0138544235,
-0.0245721545,
-0.0279978439,
-0.0218833834,
-0.0047293790,
-0.0054366696,
0.0150366742,
0.0026559168,
0.0039355746,
-0.0056103887,
-0.0076099895,
-0.0282294508,
-0.0257246662,
-0.0183760095,
-0.0206472874,
-0.0045796991,
0.0024763462,
0.0022028999,
0.0138667403,
0.0118712988,
-0.0040933639,
-0.0049899234,
-0.0083811022,
-0.0291686151,
-0.0095002772,
-0.0098239314,
-0.0160651635,
0.0040928880,
0.0228160135,
0.0071422569,
0.0124861468,
0.0257386789,
-0.0044918368,
-0.0036792061,
-0.0041480395,
-0.0141212568,
-0.0145090697,
0.0122668277,
0.0040883203,
0.0106166508,
0.0322322100,
0.0240527056,
0.0134291304,
0.0166084003,
0.0020819346,
-0.0131369764,
0.0021316465,
-0.0015278507,
0.0022362503,
0.0215792675,
0.0157378968,
0.0290355161,
0.0344632417,
0.0147800986,
0.0121826967,
0.0065325750,
-0.0055079805,
-0.0099120606,
0.0080802515,
0.0007959385,
0.0059172586,
0.0254567116,
0.0314871185,
0.0191912968,
0.0296178944,
0.0256205723,
-0.0047555696,
0.0057049636,
0.0030369125,
-0.0079555390,
0.0040025464,
0.0245665535,
0.0142426975,
0.0213548820,
0.0341925845,
0.0111527229,
0.0107859364,
0.0050667650,
-0.0101630986,
-0.0108243022,
-0.0006496070,
-0.0024671056,
0.0037639504,
0.0160803795,
0.0146201104,
0.0213776268,
0.0218475312,
0.0118487272,
0.0048225843,
0.0044871303,
-0.0121911224,
-0.0111751854,
0.0001983795,
-0.0086163254,
0.0010607262,
0.0145217301,
0.0153977945,
0.0120957308,
0.0158500317,
0.0048372862,
-0.0206244551,
-0.0025417251,
-0.0233474709,
-0.0172952320,
-0.0078298543,
0.0102703609,
0.0006001145,
0.0112014506,
0.0131337978,
-0.0046863691,
-0.0056733931,
-0.0187378824,
-0.0233140420,
-0.0282236580,
-0.0089302789,
-0.0120902639,
0.0010637157,
-0.0056862263,
0.0026250586,
0.0033518821,
-0.0063751875,
-0.0142166493,
-0.0209176503,
-0.0216671042,
-0.0241090655,
-0.0275940467,
-0.0102163330,
-0.0164095387,
-0.0087494850,
-0.0027245325,
0.0019290117,
-0.0128488997,
-0.0079326099,
-0.0134967119,
-0.0319803916,
-0.0168627296,
-0.0272077024,
-0.0183424205,
-0.0063368147,
0.0026724741,
-0.0100582335,
0.0034519599,
-0.0038607910,
-0.0159573499,
-0.0253607072,
-0.0222494863,
-0.0312020089,
-0.0225804038,
-0.0067227683,
-0.0126345288,
-0.0029528618,
0.0019121820,
-0.0066238297,
-0.0026833916,
-0.0127170691,
-0.0216693524,
-0.0194027666,
-0.0097743524,
-0.0275636166,
-0.0074149808,
0.0010287196,
-0.0022903695,
0.0052549453,
0.0069446079,
-0.0008087870,
-0.0050853528,
-0.0079681631,
-0.0215535164,
-0.0120772524,
-0.0120945098,
-0.0077917357,
0.0013975647,
0.0193899143,
0.0070183463,
0.0095821843,
0.0162857845,
0.0000397949,
-0.0145637719,
-0.0018409704,
-0.0160030127,
-0.0090068048,
0.0062027471,
0.0127698062,
0.0117372638,
0.0323460586,
0.0176008604,
0.0184808131,
0.0097426008,
-0.0080381045,
0.0010033690,
-0.0095149186,
0.0000088294,
0.0012953270,
0.0199768692,
0.0185839105,
0.0333544686,
0.0247094035,
0.0249890983,
0.0157577321,
0.0078411726,
0.0008738136,
-0.0041026301,
0.0067773620,
0.0058092321,
0.0126711708,
0.0253672488,
0.0319876112,
0.0235175528,
0.0240893923,
0.0236365162,
-0.0004895808,
0.0007443922,
0.0002141164,
-0.0046761683,
0.0069615133,
0.0159179810,
0.0226934887,
0.0233399086,
0.0369494446,
0.0226361826,
0.0180735607,
0.0038634664,
0.0064528389,
-0.0108767040,
0.0009664326,
-0.0014700025,
0.0069599561,
0.0132612502,
0.0245304927,
0.0237629861,
0.0191773083,
0.0154578276,
0.0050710742,
-0.0012451737,
-0.0051152240,
-0.0110496767,
-0.0039302711,
0.0016088010,
0.0087385233,
0.0181126259,
0.0114210285,
0.0145020476,
0.0043495130,
0.0068108453,
-0.0218346193,
-0.0152574861,
-0.0193017349,
-0.0120227635,
-0.0090870680,
0.0034553360,
0.0080282670,
0.0146962805,
0.0180096179,
0.0025372112,
-0.0081068268,
-0.0202591438,
-0.0163608696,
-0.0329536982,
-0.0203255229,
-0.0155206583,
-0.0152680259,
0.0034218980,
0.0126415826,
-0.0026641511,
0.0027470905,
-0.0080316039,
-0.0163169019,
-0.0290636253,
-0.0161438063,
-0.0337288603,
-0.0075057596,
-0.0055578123,
-0.0007701073,
0.0072105164,
0.0054943869,
0.0002516717,
-0.0087140650,
-0.0104061235,
-0.0351374522,
-0.0257394630,
-0.0220069475,
-0.0195600986,
-0.0194407031,
0.0036233920,
-0.0009955129,
0.0100263385,
0.0067182234,
-0.0104377242,
-0.0161582530,
-0.0220282786,
-0.0278136581,
-0.0290682334,
-0.0138562694,
-0.0191581529,
-0.0076956600,
0.0111198658,
0.0063743694,
-0.0002126182,
-0.0015494283,
-0.0020635528,
-0.0186593235,
-0.0202140547,
-0.0137760267,
-0.0177877974,
-0.0073677818,
0.0013867347,
0.0034591067,
0.0018566825,
0.0183095075,
0.0015024071,
-0.0011285846,
-0.0137054883,
-0.0122098494,
-0.0159955546,
-0.0101424456,
-0.0013061152,
0.0027698067,
0.0161739513,
0.0210182648,
0.0263015814,
0.0139888013,
0.0062990664,
0.0006253014,
-0.0066426396,
-0.0106962686,
-0.0149411345,
0.0101721156,
0.0059433831,
0.0066668792,
0.0282713939,
0.0184097681,
0.0099558607,
0.0131289987,
0.0034735147,
-0.0109534338,
0.0038478458,
0.0041175485,
-0.0002514753,
0.0163432546,
0.0229776297,
0.0152840270,
0.0175655130,
0.0222899560,
0.0070436513,
0.0033224784,
-0.0020027310,
-0.0042824391,
-0.0029217184,
0.0020718200,
0.0115396380,
0.0070154672,
0.0185136124,
0.0121135535,
0.0183556769,
0.0042402116,
-0.0048218844,
-0.0006552448,
-0.0050965203,
-0.0126796272,
-0.0002456373,
0.0153038036,
0.0058853459,
0.0213237368,
0.0219685547,
0.0150082596,
0.0061573330,
0.0143577829,
-0.0088639669,
-0.0132192075,
0.0047423979,
-0.0061694728,
0.0025131481,
0.0155371977,
0.0102294879,
0.0077680293,
0.0057290378,
0.0071665766,
-0.0254266616,
-0.0061829207,
-0.0200652219,
-0.0089452062,
-0.0132724736,
0.0011193631,
0.0057072616,
0.0063446122,
0.0075224829,
-0.0041222656,
0.0020852352,
-0.0178882647,
-0.0101396665,
-0.0170861054,
-0.0080850516,
-0.0238233171,
0.0094714686,
0.0034835155,
-0.0076735956,
0.0036015427,
0.0005914416,
-0.0195330791,
-0.0177267902,
-0.0173946768,
-0.0288583487,
-0.0228642672,
-0.0063186721,
-0.0142865963,
-0.0003615290,
0.0083515635,
-0.0022880642,
0.0038504652,
-0.0035261023,
-0.0142404232,
-0.0269950069,
-0.0086422088,
-0.0223488100,
-0.0108471429,
-0.0021312563,
0.0046248506,
0.0053452374,
0.0154663306,
-0.0011108195,
-0.0057720765,
-0.0118927574,
-0.0222541001,
-0.0157498792,
-0.0179410465,
-0.0160559732,
-0.0104587562,
0.0149328588,
0.0091949776,
0.0037368794,
0.0114596309,
0.0063577830,
-0.0079864301,
-0.0077321152,
-0.0070867031,
-0.0251293276,
-0.0005457847,
0.0075785681,
-0.0029216618,
0.0154814674,
0.0237764325,
0.0100501115,
0.0088369399,
0.0100414958,
-0.0174788088,
-0.0103353197,
-0.0021839021,
-0.0123123750,
-0.0054988479,
0.0142155029,
0.0252870489,
0.0192693342,
0.0289846882,
0.0187387653,
0.0078827785,
0.0013749046,
-0.0051790187,
-0.0086716153,
0.0008291054,
0.0114318803,
0.0101460312,
0.0370457433,
0.0267525483,
0.0228563957,
0.0327699706,
0.0107635856,
-0.0030028878,
0.0089310249,
-0.0042899600,
-0.0128270071,
0.0153640751,
0.0121987099,
0.0070932657,
0.0312687345,
0.0284645725,
0.0123365521,
0.0243408345,
0.0191909075,
-0.0107230004,
0.0061000674,
0.0104111359,
-0.0006903787,
0.0095696226,
0.0219192393,
0.0214343555,
0.0218902044,
0.0256035849,
-0.0025384573,
0.0031573977,
-0.0051472220,
-0.0160457697,
-0.0133979963,
0.0034744141,
-0.0037913539,
0.0101111466,
0.0218026992,
0.0100564295,
0.0229351763,
0.0158455260,
0.0007931576,
-0.0025432252,
0.0069140065,
-0.0144950869,
0.0002139486,
0.0126481690,
-0.0014813233,
0.0052206516,
0.0213377364,
0.0045374739,
-0.0000569191,
-0.0005028267,
-0.0095404200,
-0.0255209170,
-0.0116694896,
-0.0123017328,
-0.0179284010,
-0.0021207987,
-0.0002558873,
0.0081442054,
-0.0009430886,
0.0000982712,
-0.0185383465,
-0.0143022100,
-0.0210395344,
-0.0276248921,
-0.0164751969,
-0.0069596134,
-0.0057041924,
0.0055893948,
0.0085497070,
-0.0044200271,
0.0032025580,
-0.0081439018,
-0.0254160874,
-0.0240920894,
-0.0218539722,
-0.0276013687,
-0.0148795191,
-0.0054432070,
-0.0161423311,
-0.0075224591,
0.0048938636,
-0.0214839578,
-0.0175504982,
-0.0192688089,
-0.0255009755,
-0.0309711210,
-0.0100153266,
-0.0167348739,
-0.0118291834,
0.0086847916,
0.0000476828,
-0.0016523565,
0.0004623873,
-0.0134659084,
-0.0188776962,
-0.0118980333,
-0.0283423141,
-0.0241024904,
-0.0098227747,
-0.0066245818,
-0.0143471025,
-0.0046502114,
0.0006500410,
-0.0146209896,
-0.0039395918,
-0.0144650051,
-0.0231561400,
-0.0156199802,
-0.0031885719,
-0.0120498780,
0.0031928821,
0.0136020733,
-0.0033682480,
0.0208866596,
0.0044677015,
-0.0075343321,
-0.0128055066,
0.0022984466,
-0.0268840324,
-0.0045704693,
0.0041897795,
0.0014904003,
0.0126756346,
0.0186800435,
0.0082506072,
0.0019935239,
0.0114387358,
-0.0060007824,
-0.0085175298,
0.0095392428,
0.0048563890,
0.0023546941,
0.0264659822,
0.0243620183,
0.0163672380,
0.0265149102,
0.0233405791,
0.0042084772,
0.0215195157,
-0.0011584650,
0.0003071477,
0.0179444477,
0.0142110186,
0.0180835519,
0.0315681398,
0.0256278813,
0.0158698112,
0.0314529240,
0.0088355420,
-0.0066068354,
0.0112724723,
0.0058489521,
0.0003559698,
0.0212440006,
0.0266354494,
0.0169252902,
0.0391843915,
0.0253165998,
0.0091013797,
0.0210758038,
0.0137509853,
-0.0035394554,
0.0016061071,
0.0172574669,
-0.0053204112,
0.0200198386,
0.0214591734,
0.0215271451,
0.0192542579,
0.0287896954,
0.0103503317,
0.0041420050,
0.0043430771,
-0.0086562727,
-0.0019386406,
0.0013947055,
0.0132237878,
0.0126873963,
0.0351427272,
0.0148834307,
0.0235992372,
0.0152062643,
-0.0018725783,
-0.0053279381,
-0.0063621015,
-0.0068283295,
0.0005961749,
0.0056549152,
0.0149978409,
0.0068566808,
0.0246098991,
-0.0015440477,
-0.0004678179,
-0.0126356911,
-0.0063099340,
-0.0240095668,
-0.0154966321,
-0.0054157451,
-0.0186905842,
0.0052791676,
0.0085634971,
0.0072016376,
0.0000381476,
0.0201619156,
-0.0113465339,
-0.0078967884,
-0.0204911120,
-0.0175395776,
-0.0197234191,
-0.0114195887,
-0.0079578031,
-0.0001792755,
0.0080035068,
-0.0014896599,
-0.0075398623,
-0.0089054918,
-0.0303884689,
-0.0302675441,
-0.0236469097,
-0.0274547953,
-0.0185471419,
-0.0051749740,
0.0031359973,
-0.0016872725,
0.0156190209,
-0.0117685646,
-0.0060863011,
-0.0143243363,
-0.0244740658,
-0.0329827890,
-0.0138604920,
-0.0236286316,
-0.0156950280,
-0.0027753634,
0.0044966917,
-0.0025483666,
0.0066131633,
0.0040685502,
-0.0212310087,
-0.0199184977,
-0.0181521550,
-0.0300298370,
-0.0186460670,
-0.0090442430,
-0.0076271277,
0.0031457541,
0.0155319031,
0.0015363401,
0.0018546124,
-0.0042408817,
-0.0200686026,
-0.0095504625,
-0.0205726884,
-0.0073646777,
-0.0036770313,
0.0099750562,
0.0025050831,
0.0233455580,
0.0073026717,
-0.0002091039,
-0.0020603777,
-0.0094747255,
-0.0203723572,
-0.0196807943,
0.0037690657,
-0.0050340667,
0.0028634307,
0.0196075607,
0.0174559373,
0.0163463783,
0.0258371010,
0.0082051065,
-0.0104046930,
0.0054642209,
-0.0044520148,
-0.0062160362,
0.0086594298,
0.0093415035,
0.0207405891,
0.0267424248,
0.0234500468,
0.0098886536,
0.0062507633,
-0.0045444518,
-0.0068289456,
-0.0082634427,
-0.0051182099,
0.0079829674,
0.0171269923,
0.0146652330,
0.0165757556,
0.0319306180,
0.0077902963,
0.0061404915,
0.0079320809,
0.0037454492,
-0.0071262680,
0.0054547465,
0.0105670653,
0.0048481878,
0.0185062401,
0.0184172522,
0.0136034656,
0.0175431073,
0.0125879962,
-0.0001579908,
-0.0113824047,
-0.0024652432,
-0.0078298468,
-0.0011840675,
0.0054850588,
0.0188554749,
0.0124039762,
0.0250260737,
0.0162227973,
0.0044943960,
-0.0102318460,
-0.0053513679,
-0.0086692618,
-0.0164636634,
-0.0026349449,
0.0044916621,
0.0044458099,
0.0128094535,
0.0030083968,
0.0030091107,
-0.0118531613,
-0.0180317834,
-0.0178157315,
-0.0240542460,
-0.0191943757,
-0.0141659491,
0.0116296988,
-0.0111157345,
0.0067540323,
0.0042884811,
-0.0040309452,
-0.0123471431,
-0.0082901362,
-0.0250530504,
-0.0241689179,
-0.0088747442,
-0.0126790255,
-0.0049870759,
0.0029777018,
0.0116625726,
-0.0039345059,
0.0062448988,
-0.0108326823,
-0.0227711443,
-0.0225114636,
-0.0260144100,
-0.0302471947,
-0.0163883083,
-0.0101235053,
-0.0019910953,
-0.0004483844,
0.0063869888,
-0.0040733838,
-0.0015929410,
-0.0209086947,
-0.0181857478,
-0.0161812361,
-0.0217305459,
-0.0111404760,
0.0005040563,
0.0106001180,
0.0059588561,
0.0152587462,
0.0104557518,
-0.0044246488,
-0.0139759192,
-0.0105538722,
-0.0277940407,
-0.0191298164,
-0.0101749748,
-0.0125065278,
0.0051908004,
0.0105630402,
0.0087375036,
0.0041784993,
0.0086681359,
-0.0113231912,
-0.0106615480,
-0.0098196920,
-0.0103249270,
-0.0086709326,
0.0009877733,
0.0210186131,
0.0162588321,
0.0205819476,
0.0199807584,
0.0143657941,
-0.0029952582,
-0.0069030151,
-0.0107403612,
-0.0135234259,
-0.0012516441,
0.0036532197,
0.0143583473,
0.0195209421,
0.0291437842,
0.0312001612,
0.0142241037,
0.0092048049,
0.0074011451,
-0.0022342007,
-0.0056044925,
0.0059597562,
0.0081382589,
0.0179769471,
0.0349388793,
0.0299692135,
0.0237384457,
0.0162446517,
0.0184120219,
-0.0020158412,
-0.0088952221,
0.0011075878,
-0.0019971752,
0.0038302070,
0.0178002119,
0.0251259301,
0.0176422335,
0.0231765863,
0.0161691904,
0.0047057145,
-0.0032109453,
-0.0033390571,
-0.0054100831,
-0.0074489927,
0.0091226501,
0.0075289984,
0.0202815700,
0.0232662298,
0.0265278313,
0.0196903851,
0.0119550247,
0.0026790383,
-0.0121839680,
-0.0070860493,
-0.0163147338,
0.0005717843,
-0.0005555610,
0.0098242164,
0.0198554061,
0.0235005096,
0.0076645231,
0.0016091203,
0.0035102572,
-0.0222720858,
-0.0128478380,
-0.0133167068,
-0.0076271105,
-0.0086265355,
0.0229239259,
0.0078480588,
0.0088501293,
0.0133399684,
-0.0017659054,
-0.0119751636,
-0.0170617159,
-0.0233398490,
-0.0235537365,
-0.0139119653,
-0.0084305564,
-0.0154184084,
0.0103024021,
-0.0035077159,
0.0016534795,
-0.0018296839,
-0.0192881301,
-0.0219163857,
-0.0239830874,
-0.0198340751,
-0.0242246948,
-0.0022567953,
-0.0093917632,
0.0033303695,
0.0097674327,
0.0048769931,
-0.0162652414,
-0.0077886330,
-0.0208012238,
-0.0346600115,
-0.0206284430,
-0.0234093126,
-0.0241375975,
-0.0113258548,
-0.0001244047,
-0.0060443813,
-0.0064265844,
-0.0080051720,
-0.0185762644,
-0.0210479479,
-0.0264212862,
-0.0312269088,
-0.0196015127,
-0.0089799473,
-0.0065286038,
-0.0062352330,
0.0123294704,
-0.0019999170,
-0.0013803607,
-0.0072215861,
-0.0205027889,
-0.0285293330,
-0.0102472920,
-0.0202290341,
-0.0119917560,
0.0007892307,
0.0000974878,
0.0024887372,
0.0046706190,
-0.0025788320,
-0.0165100750,
-0.0112161748,
-0.0179556813,
-0.0243670270,
-0.0095951110,
-0.0033667230,
0.0019777569,
0.0050375354,
0.0221808329,
0.0006955821,
0.0163753591,
0.0068417587,
-0.0164636802,
-0.0041859299,
-0.0049130623,
-0.0147936111,
0.0000189209,
0.0202079080,
0.0016662757,
0.0261724778,
0.0237332918,
0.0081845429,
0.0080094589,
0.0082529038,
-0.0052047712,
-0.0040012449,
0.0111033218,
0.0100464728,
0.0221774150,
0.0306710489,
0.0220382381,
0.0263045933,
0.0215391144,
0.0138044646,
-0.0036425155,
0.0077450434,
-0.0051917266,
0.0008930505,
0.0150027238,
0.0154783800,
0.0233808234,
0.0271802414,
0.0219349526,
0.0162868891,
0.0233367160,
-0.0006378632,
0.0016642857,
0.0065606870,
0.0067691281,
-0.0001124153,
0.0224977694,
0.0255901385,
0.0135513255,
0.0269318782,
0.0236533843,
0.0050254930,
0.0093028517,
0.0091229659,
-0.0018908513,
-0.0000362269,
0.0204729922,
0.0050656083,
0.0225520972,
0.0281012431,
0.0140837561,
0.0142064989,
0.0116535006,
-0.0065716878,
-0.0143091893,
-0.0015778618,
-0.0187767502,
0.0041560121,
0.0102004232,
0.0215151180,
0.0199653395,
0.0302361287,
0.0047937180,
0.0079543879,
0.0013389552,
-0.0239800829,
-0.0138471555,
-0.0004370702,
-0.0146413678,
0.0054127146,
0.0185261108,
0.0123114679,
0.0032866173,
0.0135895163,
-0.0089707645,
-0.0246102642,
-0.0093491431,
-0.0268358011,
-0.0121292202,
-0.0161312111,
0.0040934789,
-0.0070707831,
0.0178334061,
0.0027319272,
0.0047661872,
-0.0041543422,
-0.0102112899,
-0.0228649452,
-0.0182812307,
-0.0223860666,
-0.0282444060,
-0.0035941417,
-0.0040704035,
0.0065366011,
0.0007011614,
0.0037865867,
-0.0078137629,
-0.0115050413,
-0.0268703848,
-0.0351238921,
-0.0303596109,
-0.0148482909,
-0.0207293294,
-0.0037801270,
0.0072440556,
0.0064357719,
-0.0001975568,
0.0139194969,
-0.0192009583,
-0.0268796682,
-0.0123428516,
-0.0253587849,
-0.0293844119,
-0.0050122263,
-0.0080182087,
-0.0086076763,
0.0151527785,
0.0011015587,
-0.0048733600,
-0.0040817591,
-0.0060947016,
-0.0271697305,
-0.0128655471,
-0.0144800274,
-0.0202413946,
-0.0003386548,
0.0083471406,
0.0005577870,
0.0117210224,
0.0123688336,
-0.0036865298,
-0.0015940953,
-0.0107078273,
-0.0297023375,
0.0000399259,
-0.0022146893,
-0.0125685045,
0.0184848066,
0.0239888374,
0.0073232418,
0.0238608364,
0.0197534095,
-0.0158119965,
0.0008984184,
-0.0044189319,
-0.0161189362,
-0.0033676764,
0.0168936942,
0.0035796235,
0.0157450773,
0.0321244150,
0.0136733279,
0.0023063526,
0.0113291703,
-0.0021988519,
-0.0102494564,
0.0031786386,
0.0040921299,
0.0032264711,
0.0241899826,
0.0175146274,
0.0196874477,
0.0252414104,
0.0065064486,
0.0040652002,
0.0010206662,
-0.0112847667,
-0.0122052701,
0.0114827650,
0.0029913604,
0.0070427600,
0.0248236395,
0.0252893399,
0.0131421350,
0.0271495022,
0.0108474549,
-0.0097376769,
0.0071599716,
0.0028158061,
-0.0063057519,
0.0097756833,
0.0217345469,
0.0062865466,
0.0210317019,
0.0313122608,
-0.0014754270,
0.0039278064,
-0.0003854287,
-0.0119030662,
-0.0174439643,
-0.0008160019,
-0.0043052011,
0.0022750017,
0.0174654983,
0.0113254404,
0.0223967694,
0.0071746735,
0.0026837969,
-0.0109320683,
-0.0044247014,
-0.0297204312,
-0.0050491579,
-0.0017672335,
-0.0061271936,
0.0040662936,
0.0125693073,
0.0047476431,
-0.0002361690,
0.0025555561,
-0.0158873610,
-0.0226459131,
-0.0071933838,
-0.0186041482,
-0.0125188055,
0.0014543305,
0.0024312732,
0.0013985746,
0.0027040995,
0.0061930204,
-0.0223934483,
-0.0058350526,
-0.0213379040,
-0.0241362844,
-0.0226120837,
-0.0047290754,
-0.0073053371,
0.0051145251,
0.0007746064,
0.0032643529,
0.0020099457,
-0.0081525035,
-0.0177711137,
-0.0210901797,
-0.0178103540,
-0.0219124556,
-0.0120122628,
0.0006306120,
-0.0035360209,
0.0032513696,
0.0128155034,
-0.0031709112,
-0.0099984286,
-0.0038895574,
-0.0159352347,
-0.0241401326,
-0.0012224108,
-0.0122343265,
-0.0022068601,
0.0178827308,
0.0121656880,
0.0028814017,
0.0154517014,
-0.0009866015,
-0.0139984032,
-0.0092999339,
-0.0147849862,
-0.0202118810,
-0.0033685938,
0.0114330780,
-0.0000432590,
0.0178849865,
0.0175101906,
0.0017905731,
0.0084518511,
-0.0045456379,
-0.0152041679,
-0.0052786716,
0.0050563174,
-0.0079078292,
0.0196504500,
0.0158611909,
0.0125065306,
0.0340280607,
0.0128316050,
0.0044958573,
0.0063307001,
0.0048983134,
-0.0179129280,
0.0103393150,
0.0026290852,
0.0058872043,
0.0275602527,
0.0340643562,
0.0168594904,
0.0185528044,
0.0274517108,
-0.0072222492,
-0.0050025242,
0.0014434637,
-0.0075746882,
0.0008625753,
0.0207440834,
0.0219701938,
0.0227659196,
0.0370941237,
0.0154583054,
0.0155317653,
0.0067528854,
-0.0091561098,
-0.0054912707,
-0.0032058284,
0.0016029498,
0.0056893667,
0.0188905410,
0.0188660417,
0.0251038466,
0.0208182279,
0.0138761140,
0.0029409318,
0.0001519794,
-0.0077492082,
-0.0108447261,
0.0032514310,
0.0002918841,
0.0094038490,
0.0214436390,
0.0284506958,
0.0123400465,
0.0169270821,
0.0125496639,
-0.0142904641,
-0.0059322231,
-0.0100702308,
-0.0146849323,
-0.0036783970,
0.0088591166,
0.0141345765,
0.0109287715,
0.0208417922,
0.0024267687,
0.0018497712,
-0.0158039313,
-0.0188790448,
-0.0257067736,
-0.0110288849,
-0.0138680395,
-0.0028647538,
0.0069371657,
0.0130730029,
0.0182225946,
0.0041113878,
-0.0028021748,
-0.0154551780,
-0.0187361185,
-0.0257477816,
-0.0274728443,
-0.0129971011,
-0.0146255502,
0.0020128035,
0.0058249361,
0.0025742818,
-0.0022339856,
-0.0111186169,
-0.0140817519,
-0.0419240147,
-0.0280071795,
-0.0316934250,
-0.0246695019,
-0.0168346837,
-0.0035785013,
0.0039940756,
0.0001754748,
0.0033250919,
-0.0074537750,
-0.0188443959,
-0.0303454101,
-0.0273171440,
-0.0340856202,
-0.0218692217,
-0.0241733994,
-0.0163184665,
-0.0014390539,
-0.0006852899,
-0.0004902575,
0.0010710554,
-0.0129999416,
-0.0216638632,
-0.0172646642,
-0.0283479411,
-0.0323939621,
-0.0128831957,
-0.0081279846,
0.0007238630,
0.0062211994,
0.0071852934,
-0.0001542841,
-0.0052505145,
-0.0203418713,
-0.0290223993,
-0.0253477488,
-0.0162141416,
-0.0133282701,
-0.0007144031,
0.0059248758,
0.0084091863,
0.0157511029,
0.0048971809,
-0.0071513467,
-0.0074630855,
-0.0157966372,
-0.0182982646,
-0.0079621943,
-0.0027317302,
-0.0089031402,
0.0149344886,
0.0149666704,
0.0157032683,
0.0192937888,
0.0053472812,
0.0111303702,
0.0018305546,
-0.0033228986,
-0.0015786451,
0.0063679721,
0.0136567103,
0.0183686428,
0.0225673467,
0.0203656014,
0.0240644459,
0.0134077463,
0.0016347764,
-0.0012086703,
-0.0016223555,
0.0020379073,
0.0089121182,
0.0244501047,
0.0206758995,
0.0296214335,
0.0298538171,
0.0277218595,
0.0100751417,
0.0118178055,
0.0083051864,
0.0008843276,
0.0055532600,
0.0065120356,
0.0237088352,
0.0143369623,
0.0251293592,
0.0279375762,
0.0233641528,
0.0107689947,
0.0191833396,
0.0051862150,
0.0018073726,
0.0110921152,
0.0086020976,
0.0138615677,
0.0293178260,
0.0268965885,
0.0169390235,
0.0190319829,
0.0147872437,
-0.0011897605,
0.0024021657,
-0.0054591773,
-0.0020871093,
0.0034843916,
0.0160168931,
0.0164685287,
0.0107168490,
0.0226790439,
0.0109835006,
0.0158027317,
-0.0092110708,
0.0014897016,
-0.0102690347,
-0.0035230184,
-0.0113285650,
0.0062051783,
0.0086861104,
0.0107133798,
0.0219079964,
0.0132550253,
0.0084272828,
-0.0063767182,
0.0065170359,
-0.0228681266,
-0.0153249744,
-0.0057544392,
-0.0050840108,
-0.0021949895,
0.0114493184,
0.0007254187,
0.0010440866,
-0.0069112396,
-0.0125710703,
-0.0306522120,
-0.0100989696,
-0.0270832628,
-0.0121451207,
-0.0020728162,
0.0001333281,
0.0013277760,
-0.0000879469,
0.0015829095,
-0.0114169670,
-0.0073779663,
-0.0262999460,
-0.0211319868,
-0.0164641850,
-0.0168148167,
-0.0205496866,
0.0031625177,
-0.0049833041,
-0.0014613823,
0.0078587597,
-0.0083429869,
-0.0213069469,
-0.0121592507,
-0.0219587442,
-0.0347870924,
-0.0189923290,
-0.0101249479,
-0.0099235820,
0.0058287978,
0.0049604033,
-0.0026977337,
-0.0054033031,
-0.0058265915,
-0.0273607187,
-0.0307264850,
-0.0167289004,
-0.0199085940,
-0.0113196848,
0.0007711010,
0.0054368107,
0.0014049641,
0.0102911536,
-0.0052641835,
-0.0087907482,
-0.0189512894,
-0.0178791769,
-0.0168169402,
-0.0200220756,
-0.0106613189,
0.0041193319,
0.0084950272,
0.0116424356,
0.0159662236,
0.0137627507,
0.0027220370,
0.0011524544,
-0.0103360964,
-0.0096243173,
-0.0213254262,
0.0052371025,
0.0082497494,
0.0055228691,
0.0293743443,
0.0206646416,
0.0065490752,
0.0064536487,
0.0040992806,
-0.0272681862,
-0.0102613289,
-0.0023191790,
-0.0059764273,
0.0036222071,
0.0246938691,
0.0259776767,
0.0205979887,
0.0235152040,
0.0119441487,
-0.0009104945,
-0.0048467522,
-0.0078031160,
-0.0050123651,
0.0006853352,
0.0070268139,
0.0088671539,
0.0283821262,
0.0170346331,
0.0163967423,
0.0170122534,
-0.0054680146,
-0.0038930855,
-0.0045612082,
-0.0151736699,
-0.0118616968,
0.0160180386,
0.0018857251,
0.0174879860,
0.0275191013,
0.0234693140,
0.0069701364,
0.0228196364,
-0.0005291732,
-0.0139612062,
0.0048254109,
0.0047642915,
-0.0042652003,
0.0085606296,
0.0195126832,
0.0159409381,
0.0136018991,
0.0174206849,
-0.0076207174,
-0.0060701920,
-0.0119612655,
-0.0152101796,
-0.0085258419,
-0.0089319423,
0.0020024071,
0.0036039283,
0.0246778801,
0.0051113861,
0.0181043632,
-0.0018005511,
-0.0065975972,
-0.0147827324,
-0.0085872281,
-0.0253783241,
-0.0068979939,
0.0097508859,
-0.0087420465,
0.0075889025,
0.0089058783,
-0.0009085239,
-0.0102756433,
-0.0043164291,
-0.0237706788,
-0.0286496170,
-0.0070663588,
-0.0150719564,
-0.0171958879,
0.0031957997,
-0.0015209436,
0.0053842487,
-0.0000395355,
-0.0002990239,
-0.0232070852,
-0.0088953255,
-0.0247739926,
-0.0197587870,
-0.0117362617,
-0.0080679255,
-0.0074016438,
0.0129943304,
0.0039078207,
-0.0064109489,
0.0088261319,
-0.0131206382,
-0.0180231743,
-0.0143903727,
-0.0118188644,
-0.0229964070,
0.0043930057,
0.0036992785,
-0.0068849642,
0.0051955162,
0.0107102897,
-0.0069690491,
-0.0070761051,
-0.0007889320,
-0.0201586094,
-0.0080686565,
0.0046063140,
-0.0064216997,
0.0020904394,
0.0153636802,
0.0030938445,
-0.0012205353,
0.0076654833,
-0.0145374099,
-0.0115592889,
-0.0069558802,
-0.0135358935,
-0.0102035962,
0.0064821513,
0.0067040166,
0.0050080386,
0.0147264972,
0.0117227426,
0.0041054152,
0.0060730278,
0.0005964559,
-0.0032329999,
0.0109766386,
0.0126651954,
0.0105657158,
0.0286297668,
0.0205426067,
0.0037825457,
0.0285523050,
0.0063814875,
-0.0110199265,
0.0031152344,
0.0037734166,
-0.0135928709,
0.0093840910,
0.0165372379,
0.0062619098,
0.0264970493,
0.0201302432,
0.0126147931,
0.0095245717,
0.0141595174,
-0.0071836775,
-0.0003839594,
0.0121186124,
0.0008225275,
0.0126178926,
0.0285364147,
0.0189847481,
0.0133265518,
0.0300324317,
0.0017937045,
-0.0046908408,
0.0055554165,
-0.0151130799,
-0.0065029683,
0.0101775127,
0.0049678180,
0.0126712658,
0.0291589051,
0.0074733244,
0.0156852249,
0.0194401685,
-0.0064847064,
-0.0126632936,
0.0025520520,
-0.0083196862,
-0.0103930607,
0.0147009138,
0.0087694712,
0.0112634953,
0.0258750357,
0.0118350424,
0.0058271755,
-0.0004259510,
-0.0029390014,
-0.0224325471,
-0.0089291744,
-0.0073381476,
-0.0112817287,
0.0122274561,
0.0098141367,
0.0162537731,
0.0053295139,
0.0115201883,
-0.0160757937,
-0.0108521609,
-0.0180012751,
-0.0212659910,
-0.0156711079,
-0.0034013691,
0.0022585455,
0.0066198204,
0.0150281992,
-0.0070918165,
0.0092067383,
-0.0063737957,
-0.0233510882,
-0.0293139592,
-0.0189417154,
-0.0280332547,
-0.0235491358,
-0.0079539800,
-0.0084077334,
-0.0060689496,
0.0101894615,
-0.0121495305,
-0.0134479348,
-0.0226740725,
-0.0232998375,
-0.0324471183,
-0.0204695389,
-0.0167106036,
-0.0190949906,
0.0131972423,
0.0037147037,
0.0007910171,
0.0008956501,
-0.0063594468,
-0.0248883087,
-0.0156002808,
-0.0272221230,
-0.0276877638,
-0.0155841755,
-0.0068242517,
-0.0111955116,
0.0011204740,
0.0052446229,
-0.0090699010,
-0.0045472514,
-0.0107533522,
-0.0288881101,
-0.0210532509,
-0.0141272377,
-0.0170368850,
-0.0090663498,
0.0074495892,
-0.0018328371,
0.0144664301,
0.0166117810,
-0.0084174480,
-0.0034968364,
-0.0113809332,
-0.0231007300,
-0.0219505392,
-0.0048921439,
-0.0172382519,
0.0010048425,
0.0142732859,
0.0134847388,
0.0065324637,
0.0173144992,
0.0016441613,
-0.0143165216,
0.0006642332,
-0.0108249346,
-0.0139014935,
0.0114238625,
0.0123686828,
0.0087721143,
0.0267530251,
0.0279398523,
0.0032743071,
0.0195190199,
-0.0021448000,
-0.0124550601,
0.0053754551,
-0.0004119994,
0.0075802025,
0.0182757266,
0.0232446194,
0.0186679978,
0.0373743065,
0.0169670917,
0.0059577753,
0.0124943424,
-0.0011921390,
-0.0102942577,
0.0058483472,
0.0204434227,
0.0044724969,
0.0276593156,
0.0378208160,
0.0227070600,
0.0269877091,
0.0279567856,
0.0025586076,
0.0002521756,
0.0167816561,
-0.0106476061,
0.0043227132,
0.0193423778,
0.0140965823,
0.0220262446,
0.0291049294,
0.0170185678,
0.0085366340,
0.0141026461,
-0.0066615921,
-0.0026747945,
-0.0003846467,
0.0081143118,
0.0122427605,
0.0252270624,
0.0181881767,
0.0291871279,
0.0233400818,
0.0035274797,
0.0020900974,
0.0003954416,
-0.0074757934,
-0.0066634910,
0.0020233733,
0.0103189992,
0.0036821286,
0.0237537697,
0.0066237501,
0.0045365887,
0.0039473427,
0.0030803517,
-0.0091977641,
-0.0127083445,
0.0028741800,
-0.0137702394,
0.0077610435,
0.0043305284,
0.0092235673,
0.0002083273,
0.0182234198,
-0.0024386512,
-0.0082949232,
-0.0128545351,
-0.0159433968,
-0.0185776334,
-0.0153562035,
-0.0056782481,
-0.0050222054,
0.0047559091,
0.0025092410,
-0.0017561920,
-0.0009392678,
-0.0225710906,
-0.0203944445,
-0.0255658068,
-0.0249068793,
-0.0205652192,
-0.0055267424,
0.0005340538,
-0.0087758396,
0.0132091288,
-0.0091726035,
-0.0075692376,
-0.0146614071,
-0.0166145172,
-0.0308961272,
-0.0152416453,
-0.0182877891,
-0.0108834812,
-0.0045534745,
-0.0004784521,
-0.0069696438,
-0.0045122122,
-0.0008427395,
-0.0217628069,
-0.0237060245,
-0.0209140964,
-0.0242886916,
-0.0195778012,
-0.0143996682,
-0.0091937054,
-0.0018984540,
0.0038109729,
-0.0055664941,
-0.0022112199,
-0.0163968820,
-0.0191044006,
-0.0132089667,
-0.0224447139,
-0.0188673642,
-0.0055611916,
0.0037864177,
-0.0001509228,
0.0088179847,
0.0011589490,
-0.0019350497,
-0.0117732110,
-0.0073419116,
-0.0214345530,
-0.0187239032,
0.0011320515,
-0.0064938567,
-0.0000555868,
0.0246747546,
0.0105098058,
0.0054369587,
0.0168674458,
0.0054496923,
-0.0107936617,
0.0033713852,
-0.0023885451,
-0.0053937123,
0.0102319857,
0.0077283662,
0.0249436311,
0.0183673427,
0.0197280161,
0.0101528866,
0.0101579810,
-0.0123469615,
-0.0030881551,
-0.0035923668,
-0.0040306542,
0.0062745046,
0.0185997114,
0.0225778501,
0.0221678317,
0.0321739838,
0.0180655681,
0.0043456666,
0.0097029274,
0.0023226219,
-0.0079001514,
0.0031762838,
0.0102742370,
0.0087040504,
0.0240232795,
0.0270426795,
0.0163387861,
0.0213390570,
0.0108378045,
0.0033807480,
-0.0151722273,
-0.0011619616,
-0.0051844562,
0.0024634311,
0.0033465601,
0.0236312747,
0.0221474860,
0.0215041619,
0.0218310002,
0.0122559490,
-0.0044576940,
-0.0062932158,
0.0005905638,
-0.0160456449,
0.0008418528,
0.0066995984,
0.0158033241,
0.0179890767,
0.0225455351,
0.0179134998,
0.0099125281,
-0.0024628099,
-0.0101554943,
-0.0177181400,
-0.0180737879,
-0.0179484207,
0.0063637481,
-0.0071686301,
0.0144550428,
0.0152705899,
0.0124634504,
-0.0001466891,
0.0049159210,
-0.0144911930,
-0.0282354858,
-0.0094698314,
-0.0142631754,
-0.0103796106,
-0.0031674397,
0.0197598990,
-0.0006928612,
0.0109477658,
-0.0027969726,
-0.0094367107,
-0.0238418914,
-0.0221082196,
-0.0286189914,
-0.0220433157,
-0.0173819959,
-0.0087761506,
-0.0049091554,
0.0066547459,
-0.0023577218,
0.0072939936,
-0.0052169343,
-0.0149055235,
-0.0152983628,
-0.0246861055,
-0.0172541626,
-0.0148608992,
0.0034092155,
-0.0050757262,
0.0112881893,
0.0141887823,
0.0046898993,
-0.0118555222,
-0.0075347191,
-0.0251795463,
-0.0274194665,
-0.0161899664,
-0.0160637274,
-0.0114592360,
0.0026638350,
0.0103741605,
0.0017351996,
0.0009823520,
-0.0022587485,
-0.0077664382,
-0.0140878670,
-0.0130216042,
-0.0172032788,
-0.0078295991,
0.0106892958,
0.0044260998,
0.0102430945,
0.0219402723,
0.0120051187,
0.0111306887,
-0.0000814807,
-0.0106164636,
-0.0132861743,
-0.0057953014,
-0.0136959720,
0.0114120496,
0.0078365104,
0.0154492110,
0.0258916840,
0.0174496379,
0.0109102353,
0.0025505016,
-0.0000273717,
-0.0137024894,
-0.0025227549,
0.0027629775,
0.0131046195,
0.0184518676,
0.0252811424,
0.0311198384,
0.0164584052,
0.0200959221,
0.0076112421,
-0.0042397920,
0.0031235288,
0.0008178352,
-0.0035567603,
0.0164553486,
0.0222255941,
0.0124952560,
0.0254571997,
0.0210262686,
0.0148152793,
0.0088027846,
0.0046533095,
-0.0059276428,
-0.0024949063,
0.0109149097,
0.0101744719,
0.0186556187,
0.0219491404,
0.0214776844,
0.0217883680,
0.0167465694,
-0.0009090563,
-0.0099796187,
-0.0014586811,
-0.0157988016,
-0.0031626890,
0.0079378067,
0.0080986107,
0.0162209459,
0.0244309288,
0.0098762112,
0.0059893611,
0.0072163800,
-0.0133449994,
-0.0089736292,
-0.0056178351,
-0.0039465535,
-0.0038139368,
0.0247032959,
0.0109699257,
0.0097476915,
0.0221334491,
0.0041023111,
-0.0060655135,
-0.0036834299,
-0.0135084102,
-0.0155534260,
-0.0049918545,
0.0066918391,
-0.0055081495,
0.0220093690,
-0.0029040165,
0.0028039187,
0.0008686018,
-0.0175108556,
-0.0283224471,
-0.0271380767,
-0.0188889951,
-0.0290047824,
0.0023146872,
-0.0076018628,
0.0079883309,
0.0086767394,
0.0114741176,
-0.0140200825,
-0.0066277669,
-0.0181025472,
-0.0356634930,
-0.0201083608,
-0.0268369429,
-0.0236178208,
-0.0101698041,
0.0020340197,
-0.0087214792,
-0.0026069793,
0.0012242948,
-0.0220863856,
-0.0227744356,
-0.0272472389,
-0.0324258246,
-0.0250471309,
-0.0137007460,
-0.0103422292,
-0.0058943708,
0.0143818464,
-0.0029121037,
-0.0058155176,
-0.0098811090,
-0.0224192291,
-0.0360767022,
-0.0166474842,
-0.0295446422,
-0.0203234497,
-0.0053599342,
0.0025538248,
0.0006274846,
-0.0002147239,
0.0006741311,
-0.0123668779,
-0.0130609376,
-0.0229597110,
-0.0249165855,
-0.0167400744,
-0.0090203676,
-0.0087883240,
0.0003886617,
0.0149570797,
-0.0037289695,
0.0140438545,
0.0055451696,
-0.0215112865,
-0.0113020325,
-0.0094930809,
-0.0247494243,
-0.0083876066,
0.0091708153,
-0.0044189645,
0.0190810636,
0.0253692064,
0.0031886222,
0.0067573795,
0.0050681126,
-0.0151175587,
-0.0148743857,
-0.0011939910,
-0.0037641721,
0.0028743157,
0.0245907139,
0.0234770551,
0.0258757062,
0.0241670925,
0.0199731160,
0.0010530548,
0.0051240847,
-0.0107481191,
-0.0094932355,
0.0126114096,
0.0071366280,
0.0172613487,
0.0336416587,
0.0267743878,
0.0212189462,
0.0306011457,
0.0053989026,
-0.0122059453,
0.0050375843,
-0.0019701356,
-0.0076568970,
0.0190022942,
0.0245121159,
0.0190332234,
0.0372722410,
0.0403919592,
0.0094813136,
0.0169027671,
0.0121281855,
-0.0060576713,
-0.0053524170,
0.0161048435,
-0.0030513983,
0.0148046967,
0.0305359811,
0.0191978943,
0.0245640446,
0.0223523267,
0.0093784956,
-0.0032066875,
0.0031543777,
-0.0195172410,
-0.0021521419,
0.0014415074,
0.0060316031,
0.0141115030,
0.0338221937,
0.0177133232,
0.0262997393,
0.0289377756,
-0.0083366130,
-0.0082480842,
-0.0030936855,
-0.0132059846,
-0.0060730996,
0.0156538151,
0.0108734192,
0.0088965744,
0.0341313407,
0.0095080622,
-0.0087809078,
-0.0008640379,
-0.0204592608,
-0.0178629924,
-0.0174978264,
-0.0048701786,
-0.0119705787,
0.0110139037,
0.0092138126,
0.0083648190,
0.0082161846,
-0.0017694168,
-0.0093757706,
-0.0117630996,
-0.0199558791,
-0.0317959711,
-0.0077532753,
-0.0101951240,
-0.0077822129,
-0.0016610413,
0.0093878163,
-0.0020619847,
-0.0000752424,
-0.0061297389,
-0.0238914676,
-0.0228257198,
-0.0114051439,
-0.0251912996,
-0.0091171535,
0.0000526225,
0.0009430657,
-0.0041682064,
0.0104598943,
-0.0094715673,
-0.0242133476,
-0.0111509068,
-0.0254629925,
-0.0304666311,
-0.0145054320,
-0.0061680819,
-0.0091930982,
0.0039541177,
0.0036325399,
-0.0039817588,
-0.0051074410,
-0.0144472402,
-0.0252493955,
-0.0210961252,
-0.0193295814,
-0.0273809731,
-0.0030553413,
0.0010199404,
-0.0033472364,
0.0082942974,
0.0077141826,
-0.0060278806,
-0.0024473902,
-0.0065703010,
-0.0323569551,
0.0004972172,
-0.0085828109,
-0.0131055638,
0.0126380809,
0.0185931120,
-0.0047344752,
0.0167976636,
0.0093073118,
-0.0199298728,
-0.0091798734,
-0.0081366468,
-0.0213265494,
-0.0164482947,
0.0139026344,
0.0060901400,
0.0145216240,
0.0262457523,
0.0197863486,
0.0093914671,
0.0123202167,
-0.0091505852,
-0.0087125497,
-0.0029042538,
0.0009214615,
-0.0025270947,
0.0218982324,
0.0112194270,
0.0257565528,
0.0287066568,
0.0076216976,
0.0005112317,
0.0018739636,
-0.0100156479,
-0.0151080526,
0.0090973927,
0.0007485059,
0.0098402966,
0.0334194638,
0.0246646218,
0.0081262952,
0.0254966486,
0.0120794699,
-0.0143452045,
0.0022175764,
0.0050104945,
-0.0132130515,
0.0081099262,
0.0198449828,
0.0110052302,
0.0204638354,
0.0330425277,
0.0041334769,
0.0151775908,
0.0004858303,
-0.0081327073,
-0.0181874186,
-0.0061476380,
-0.0098489923,
0.0015615139,
0.0156698897,
0.0114093795,
0.0286133196,
0.0185823236,
0.0096198078,
-0.0053512715,
0.0023227234,
-0.0254407190,
-0.0006033001,
-0.0030257422,
-0.0070766564,
0.0117411707,
0.0275894590,
0.0088939480,
0.0040731584,
0.0115708318,
-0.0111174965,
-0.0242640302,
-0.0063679060,
-0.0300688576,
-0.0165903866,
-0.0108781559,
0.0055551389,
-0.0014761854,
0.0041133673,
0.0066275857,
-0.0108610420,
-0.0037968555,
-0.0252387207,
-0.0151428161,
-0.0292540547,
-0.0055299695,
-0.0114268698,
0.0067102681,
0.0024269663,
0.0159977730,
0.0094375629,
0.0015236164,
-0.0117025506,
-0.0220959727,
-0.0200697519,
-0.0308607798,
-0.0189849697,
-0.0150442133,
-0.0142922336,
0.0022745826,
0.0105916532,
-0.0007300489,
-0.0061484659,
0.0013185978,
-0.0138183115,
-0.0232893620,
-0.0090707392,
-0.0199206881,
-0.0117413923,
-0.0018229510,
0.0121417595,
0.0008702045,
0.0124622369,
0.0017436775,
-0.0022933972,
-0.0141307004,
-0.0149463508,
-0.0265351888,
-0.0136157554,
-0.0087615801,
-0.0140531454,
0.0031363727,
0.0036950817,
0.0035120714,
0.0113858078,
0.0008633957,
-0.0132884532,
-0.0021679001,
-0.0080892360,
-0.0159740616,
0.0047285240,
-0.0028342949,
0.0034042699,
0.0268029422,
0.0155090746,
0.0091622556,
0.0158678796,
0.0103962226,
-0.0207006782,
0.0022582728,
-0.0111657679,
-0.0050219982,
0.0076737693,
0.0159635227,
0.0124308709,
0.0257445406,
0.0284697711,
-0.0002884445,
0.0085036587,
0.0017525819,
-0.0114633283,
-0.0015754661,
0.0101258401,
0.0066195424,
0.0217728671,
0.0275797881,
0.0205269568,
0.0271053389,
0.0187025107,
0.0051214341,
0.0081199985,
0.0020244885,
0.0001633770,
0.0046248143,
0.0177849624,
0.0088296905,
0.0204425883,
0.0198179465,
0.0139751481,
0.0098616062,
0.0049737766,
-0.0013255571,
-0.0074125454,
0.0027009728,
-0.0023948224,
0.0097437799,
0.0176780410,
0.0202667173,
