Filename,STFMK-20201105-LW19-2328_20201201_064455_004.dat
0.0188645795,
0.0266785696,
0.0158757754,
0.0034119026,
0.0076684938,
-0.0048525450,
-0.0045662504,
-0.0026043453,
0.0076039890,
0.0079968441,
0.0094632171,
0.0184729360,
0.0103296470,
0.0126443161,
0.0003053691,
-0.0013346067,
-0.0109913964,
0.0000462917,
-0.0105813947,
0.0051095886,
0.0096790772,
0.0141605930,
0.0122956270,
0.0073923543,
0.0054186154,
-0.0080951154,
-0.0070032664,
-0.0202325359,
-0.0170187838,
-0.0087113651,
-0.0058555859,
0.0028965650,
-0.0003455486,
0.0040334319,
-0.0014459337,
-0.0078857942,
-0.0107957311,
-0.0315045007,
-0.0166510306,
-0.0288043525,
-0.0163151026,
-0.0205385014,
-0.0009172236,
-0.0063418685,
-0.0049723201,
0.0025208187,
-0.0074791401,
-0.0185469054,
-0.0210983269,
-0.0180036593,
-0.0310152955,
-0.0153602026,
-0.0173907038,
-0.0103943842,
-0.0017818349,
-0.0057140812,
-0.0101695508,
-0.0119156893,
-0.0202768128,
-0.0288949423,
-0.0244448446,
-0.0251672491,
-0.0296461750,
-0.0085322922,
-0.0034329097,
-0.0007787276,
-0.0022952240,
0.0026935227,
-0.0042376695,
-0.0138024902,
-0.0226732381,
-0.0274190772,
-0.0247281305,
-0.0187479332,
-0.0164423808,
-0.0044035348,
0.0047322554,
0.0018788408,
0.0109937871,
-0.0016240664,
-0.0148900412,
-0.0121687455,
-0.0241335128,
-0.0248389225,
-0.0183908194,
-0.0096835336,
-0.0082037477,
0.0187589675,
0.0078481846,
0.0132737784,
0.0108441748,
0.0041317609,
-0.0026475857,
-0.0153747844,
-0.0105294632,
-0.0136886397,
0.0009382658,
-0.0018917192,
0.0229762513,
0.0159270745,
0.0213855691,
0.0212019775,
0.0123326648,
-0.0033857902,
-0.0089193219,
-0.0009233094,
-0.0096237054,
-0.0009708427,
0.0135529274,
0.0199178271,
0.0262378193,
0.0346608236,
0.0277080648,
0.0242986549,
0.0128920237,
0.0078309253,
0.0039274124,
0.0025265380,
0.0012277758,
0.0215696078,
0.0157545563,
0.0277702399,
0.0370004289,
0.0226573292,
0.0157870315,
0.0238711201,
0.0017350120,
-0.0044595166,
0.0073278421,
0.0059544630,
0.0070384894,
0.0257653166,
0.0279070400,
0.0270703360,
0.0271287020,
0.0259540416,
0.0137960911,
0.0054500769,
0.0036358438,
-0.0007695920,
0.0055264141,
0.0047838925,
0.0121423788,
0.0136010908,
0.0288902000,
0.0176025331,
0.0291364454,
0.0060641374,
0.0068465676,
0.0010088300,
-0.0106526352,
-0.0113149062,
0.0040748157,
0.0059635006,
0.0046047540,
0.0314023197,
0.0225022361,
0.0187594239,
0.0070305280,
0.0141361393,
-0.0227158852,
-0.0153462142,
-0.0070702219,
-0.0099990517,
-0.0046307044,
0.0109660085,
0.0146377645,
0.0037133668,
0.0072904448,
-0.0014132449,
-0.0248392131,
-0.0120523553,
-0.0279327445,
-0.0143780969,
-0.0116190165,
-0.0046746838,
-0.0054324986,
0.0048388778,
0.0105665848,
-0.0044909576,
0.0067716772,
-0.0188575089,
-0.0168443713,
-0.0173977464,
-0.0181089193,
-0.0320241004,
-0.0001185888,
-0.0106476564,
-0.0077702533,
0.0081418585,
-0.0021167090,
-0.0146879768,
-0.0073572826,
-0.0159504060,
-0.0402704589,
-0.0221689008,
-0.0138743874,
-0.0243902933,
-0.0073293885,
-0.0007272186,
-0.0031626786,
-0.0025737407,
-0.0023352490,
-0.0178263318,
-0.0218198802,
-0.0157894548,
-0.0247060433,
-0.0181037672,
-0.0096359430,
-0.0107053258,
-0.0053253914,
0.0054458426,
-0.0080060596,
-0.0009888192,
-0.0103363171,
-0.0177011285,
-0.0144706024,
-0.0168069676,
-0.0173980892,
-0.0066083907,
-0.0011169348,
-0.0027088521,
0.0007327417,
0.0085354522,
-0.0071274685,
-0.0065532001,
-0.0094810585,
-0.0085830605,
-0.0270182155,
0.0037597667,
0.0063341092,
-0.0042918418,
0.0132906884,
0.0173287690,
-0.0010796242,
0.0003996913,
0.0041658273,
-0.0233587958,
-0.0090150544,
-0.0026624163,
-0.0050611719,
-0.0013514002,
0.0213281438,
0.0117843226,
0.0130000841,
0.0243745558,
0.0119492514,
0.0000649783,
0.0076082991,
-0.0036419088,
0.0033501345,
0.0075189844,
0.0107598118,
0.0145133603,
0.0309939869,
0.0072680158,
0.0125443013,
0.0216646455,
-0.0111368010,
-0.0040437761,
0.0040545692,
-0.0068689808,
-0.0044495515,
0.0275070965,
0.0108148064,
0.0227792189,
0.0276068486,
0.0194803551,
0.0032849275,
0.0179058034,
-0.0024269437,
-0.0122864535,
0.0046055256,
0.0034254109,
-0.0015447165,
0.0171696600,
0.0219765753,
0.0144923525,
0.0186916608,
0.0212046430,
-0.0049944203,
0.0033422348,
-0.0122623984,
-0.0101871034,
0.0013177148,
-0.0019857611,
0.0077576567,
0.0204051621,
0.0226303078,
0.0038989729,
0.0232820790,
-0.0061969487,
-0.0098419385,
-0.0136745581,
-0.0018525140,
-0.0276209600,
0.0036821442,
0.0131697310,
0.0024922916,
0.0108956471,
0.0148555189,
-0.0020773767,
-0.0075975475,
-0.0052498332,
-0.0189637151,
-0.0261574164,
-0.0038071556,
-0.0155176446,
-0.0116616059,
0.0114447400,
0.0051188474,
0.0110068787,
0.0024799570,
0.0083810268,
-0.0260443036,
-0.0032888195,
-0.0251625869,
-0.0183036160,
-0.0147373127,
-0.0020802149,
-0.0020231055,
0.0165937301,
0.0057056174,
-0.0066506807,
0.0076320437,
-0.0182569381,
-0.0308245905,
-0.0208875071,
-0.0162236057,
-0.0322940126,
-0.0043249531,
0.0007361870,
-0.0044129277,
0.0063907891,
0.0095578702,
-0.0082231676,
-0.0069508236,
-0.0136565967,
-0.0176441893,
-0.0187112149,
-0.0030943411,
-0.0184653904,
0.0029996203,
0.0127428435,
0.0104488991,
0.0066729826,
0.0090463627,
-0.0124414088,
-0.0136149693,
-0.0141790304,
-0.0281426329,
-0.0151220793,
-0.0080264658,
0.0036941012,
0.0037357123,
0.0214547776,
0.0065229125,
0.0078424020,
0.0078607704,
-0.0073282830,
-0.0215954781,
-0.0033599420,
-0.0042991750,
-0.0078368569,
0.0149850463,
0.0168658961,
0.0077955425,
0.0337073989,
0.0166017171,
-0.0011585299,
0.0032699611,
-0.0019259453,
-0.0197069887,
-0.0017521253,
0.0058159926,
-0.0084388983,
0.0230000746,
0.0312460233,
0.0204422697,
0.0174982846,
0.0253927037,
-0.0050499686,
-0.0006391958,
0.0036041464,
-0.0094498005,
0.0042245844,
0.0264503527,
0.0112558799,
0.0255927108,
0.0370913595,
0.0118468935,
0.0107462844,
0.0167593788,
-0.0136020081,
-0.0054528541,
0.0093388949,
-0.0050825682,
0.0139379865,
0.0204696618,
0.0161072761,
0.0208274685,
0.0313105248,
0.0027222233,
0.0057863845,
0.0063478239,
-0.0098445276,
-0.0046860301,
0.0101556769,
0.0036618614,
0.0023488267,
0.0294874888,
0.0220387317,
0.0170270335,
0.0203820206,
0.0032604448,
-0.0078807408,
0.0020316569,
-0.0102247782,
-0.0188987069,
0.0109707247,
0.0028265712,
0.0123873642,
0.0164025631,
0.0171999298,
-0.0001879222,
0.0042286669,
-0.0034651838,
-0.0256092642,
-0.0081303678,
-0.0111663248,
0.0006037528,
-0.0008965797,
0.0128799388,
-0.0044752071,
0.0163209457,
-0.0031300948,
-0.0167535841,
-0.0199691001,
-0.0134832002,
-0.0218678191,
-0.0230336040,
0.0001937866,
-0.0135011654,
-0.0068767131,
0.0065765865,
-0.0100936880,
-0.0093678962,
-0.0141748842,
-0.0138842231,
-0.0302843098,
-0.0149073284,
-0.0184851289,
-0.0201139059,
0.0038874433,
-0.0059986440,
-0.0027059403,
-0.0031307056,
-0.0020620676,
-0.0258643460,
-0.0132102976,
-0.0293184053,
-0.0314089581,
-0.0218880400,
-0.0111696767,
-0.0108019598,
-0.0036752997,
-0.0013335648,
-0.0115110483,
-0.0059968163,
-0.0201058388,
-0.0284530036,
-0.0227644518,
-0.0214193221,
-0.0234680716,
-0.0119073587,
-0.0023880419,
-0.0082707973,
0.0063513238,
0.0002781471,
-0.0138648916,
-0.0110181104,
-0.0154027771,
-0.0250058249,
-0.0210061297,
-0.0107724294,
-0.0129212923,
0.0047018179,
0.0080444654,
0.0009598554,
-0.0008009046,
0.0052689207,
-0.0118537731,
-0.0246480703,
-0.0117340442,
-0.0184508078,
-0.0201655664,
0.0020613510,
0.0025777074,
0.0079493476,
0.0152696408,
0.0159463547,
-0.0038889193,
0.0076459274,
-0.0161553510,
-0.0058770804,
-0.0041376855,
-0.0070321364,
0.0031118337,
0.0195712596,
0.0224799104,
0.0165087339,
0.0314496793,
0.0077232155,
0.0044719260,
0.0033691663,
-0.0019807206,
-0.0144411447,
0.0066246656,
0.0175843239,
0.0061232359,
0.0373227373,
0.0389610268,
0.0152763156,
0.0262201242,
0.0215485711,
-0.0074422476,
-0.0067671230,
0.0067512463,
-0.0123514151,
0.0122521967,
0.0175894983,
0.0245535262,
0.0301942080,
0.0300216079,
0.0180541575,
0.0141068511,
0.0041615856,
-0.0113394372,
0.0043462971,
-0.0042523169,
0.0091898153,
0.0144519052,
0.0317943171,
0.0256136730,
0.0426122509,
0.0276477225,
0.0118969651,
0.0114901438,
0.0077461335,
-0.0110424832,
-0.0082011446,
0.0115472339,
0.0045240275,
0.0173235610,
0.0342241935,
0.0183801465,
0.0208343230,
0.0194655806,
0.0099034458,
-0.0163783915,
-0.0104546566,
-0.0056517646,
-0.0104448292,
0.0023808056,
0.0103288684,
0.0229379069,
0.0157188214,
0.0277787540,
0.0117463861,
0.0024583077,
-0.0124905305,
-0.0065671327,
-0.0162299648,
-0.0141783012,
-0.0037266682,
-0.0007522653,
0.0158176664,
0.0146921119,
0.0137412790,
0.0076099620,
-0.0071855281,
-0.0121213179,
-0.0220592301,
-0.0250736829,
-0.0254153907,
-0.0099287415,
-0.0023096842,
-0.0047359988,
0.0151690664,
-0.0018171985,
-0.0006638460,
-0.0036081537,
-0.0114221489,
-0.0328270122,
-0.0229933001,
-0.0164120197,
-0.0196768232,
-0.0131096523,
-0.0024972102,
0.0006501427,
-0.0017257554,
0.0032517719,
-0.0109247714,
-0.0201594532,
-0.0261687841,
-0.0248565599,
-0.0261784922,
-0.0265098941,
-0.0138932336,
-0.0071340613,
0.0048648077,
0.0022768341,
0.0069524245,
-0.0062101530,
-0.0094698500,
-0.0147170462,
-0.0271654315,
-0.0214348193,
-0.0135719879,
-0.0055931918,
-0.0068489783,
0.0065228413,
0.0035776093,
0.0062916945,
-0.0079275602,
-0.0046443390,
-0.0224088430,
-0.0255637635,
-0.0134896627,
-0.0138647743,
-0.0132422540,
0.0018587452,
0.0098957410,
0.0073565100,
0.0125856558,
0.0115996879,
-0.0051458320,
-0.0013686066,
-0.0124977212,
-0.0106571019,
-0.0144942068,
0.0019789867,
0.0075753648,
0.0070430716,
0.0182525106,
0.0207771808,
0.0128900679,
0.0004034437,
0.0011563264,
-0.0071974443,
-0.0074901762,
-0.0056178607,
0.0090651223,
0.0086545814,
0.0110766720,
0.0224748850,
0.0213329941,
0.0089799305,
0.0137843052,
0.0044409791,
-0.0063440087,
0.0014775036,
0.0036833666,
0.0051388424,
0.0162511896,
0.0152685577,
0.0165599287,
0.0232990682,
0.0107362885,
0.0093430551,
0.0000869916,
-0.0009048029,
-0.0023659507,
-0.0008335292,
-0.0001030846,
0.0210588016,
0.0176874269,
0.0144944023,
0.0190944709,
0.0223426726,
0.0011104152,
0.0054048146,
0.0002827460,
-0.0041383291,
0.0025541161,
0.0143285273,
0.0141126150,
0.0175623391,
0.0170914494,
0.0200366825,
0.0100093391,
0.0004898958,
-0.0083771404,
-0.0077177584,
-0.0088471910,
-0.0168099310,
0.0127844941,
-0.0057294657,
0.0151084075,
0.0074037556,
0.0156924576,
-0.0103793293,
0.0074474467,
-0.0148232933,
-0.0192803387,
-0.0061088423,
-0.0079202754,
-0.0111437915,
0.0019001059,
0.0227096472,
-0.0064522657,
0.0103890616,
0.0001556810,
-0.0095736692,
-0.0179242603,
-0.0106955031,
-0.0224296153,
-0.0162599832,
-0.0063396175,
-0.0014059042,
-0.0019017829,
0.0068564899,
-0.0110912118,
0.0134364618,
-0.0143331923,
-0.0211831722,
-0.0249067303,
-0.0164327510,
-0.0214627236,
-0.0146543430,
0.0046037254,
-0.0018984973,
0.0127934190,
0.0134144891,
0.0059962347,
-0.0168708730,
-0.0071201450,
-0.0241672099,
-0.0277361199,
-0.0225957278,
-0.0141038708,
-0.0130563397,
0.0054624532,
0.0083065284,
0.0002525597,
0.0044878428,
0.0011039448,
-0.0155250737,
-0.0130395954,
-0.0128756333,
-0.0134864068,
-0.0090651065,
0.0113086905,
0.0027671808,
0.0122200008,
0.0135289514,
0.0043233661,
0.0017219792,
-0.0071011130,
-0.0218390934,
-0.0183741860,
-0.0058065895,
-0.0189984888,
0.0039224778,
0.0078267856,
0.0117236413,
0.0164827574,
0.0173613355,
0.0046851477,
0.0016022511,
-0.0028852818,
-0.0112107312,
-0.0072774389,
0.0046418011,
0.0028368267,
0.0149452630,
0.0254599713,
0.0263676494,
0.0109670702,
0.0257869717,
0.0039990754,
-0.0066861645,
0.0026309486,
-0.0062925499,
-0.0018925027,
0.0094222082,
0.0194890592,
0.0103934212,
0.0337812379,
0.0198427029,
0.0157175325,
0.0083501805,
0.0017856902,
-0.0074700816,
-0.0072681806,
0.0039810869,
0.0042493134,
0.0134118143,
0.0265648514,
0.0321186371,
0.0258001573,
0.0235092081,
0.0114979725,
-0.0037443417,
-0.0035803895,
-0.0149641298,
-0.0045961724,
0.0065572504,
0.0063172705,
0.0146036241,
0.0274814684,
0.0182442572,
0.0131871635,
0.0149579262,
-0.0077590356,
-0.0060295155,
-0.0019536542,
-0.0049841385,
-0.0062967972,
0.0219294801,
0.0076630707,
0.0158370137,
0.0292276777,
0.0198419876,
0.0019154638,
0.0084860381,
-0.0093111880,
-0.0237431582,
-0.0093576163,
-0.0072205244,
-0.0211356543,
0.0086594913,
0.0090924352,
0.0074942787,
0.0146526648,
-0.0021731490,
-0.0131511539,
-0.0203015637,
-0.0187426396,
-0.0366329812,
-0.0043574949,
-0.0086126458,
-0.0010884374,
0.0138734542,
0.0182423647,
-0.0051933741,
0.0070031239,
-0.0055323071,
-0.0332993269,
-0.0205473229,
-0.0235885214,
-0.0251948424,
-0.0129130166,
-0.0020333126,
-0.0133034363,
0.0001088174,
0.0062320987,
-0.0221738424,
-0.0168405268,
-0.0192390215,
-0.0325359814,
-0.0223568622,
-0.0182810072,
-0.0102715185,
-0.0174380671,
0.0120770689,
-0.0030977651,
-0.0019273981,
-0.0052299933,
-0.0146710835,
-0.0239879061,
-0.0237209424,
-0.0274876524,
-0.0296889972,
-0.0089234076,
-0.0082285525,
-0.0071114888,
-0.0022539718,
0.0027657719,
-0.0138137862,
-0.0067020813,
-0.0156281833,
-0.0302770101,
-0.0176136307,
-0.0157714058,
-0.0147183631,
-0.0021752524,
0.0104604885,
-0.0081416015,
0.0098673822,
0.0071214093,
-0.0240164418,
-0.0147606358,
-0.0123463590,
-0.0288695842,
-0.0161245372,
0.0083794845,
-0.0107000731,
0.0107346466,
0.0209876224,
0.0015458250,
-0.0054022009,
-0.0000920575,
-0.0168094989,
-0.0232409313,
-0.0035542322,
-0.0094890632,
-0.0066839042,
0.0215861835,
0.0159109291,
0.0123121953,
0.0238494016,
0.0178982392,
0.0052817166,
0.0131559735,
-0.0030679773,
-0.0057565053,
0.0179246776,
-0.0003932886,
0.0128087113,
0.0335246362,
0.0215492509,
0.0137207210,
0.0319448821,
0.0063197734,
-0.0093450919,
0.0050831912,
-0.0035442456,
-0.0096496744,
0.0113619007,
0.0257559791,
0.0217700955,
0.0329827406,
0.0387660526,
0.0172579214,
0.0180430375,
0.0098690521,
-0.0067463070,
-0.0016629766,
0.0138702160,
0.0038112020,
0.0139732389,
0.0310676824,
0.0199275743,
0.0253150277,
0.0208230317,
0.0081743179,
0.0028295068,
0.0069301445,
-0.0093885856,
0.0026813950,
0.0082735512,
0.0076478841,
0.0244952701,
0.0365246236,
0.0125494618,
0.0237706583,
0.0311339833,
-0.0056434404,
-0.0121323727,
0.0084068989,
-0.0128662661,
-0.0084718242,
0.0175562855,
0.0197888818,
0.0112701403,
0.0401476957,
0.0178309735,
0.0016960049,
0.0089669488,
-0.0131323636,
-0.0149599006,
-0.0192213319,
0.0007147458,
-0.0166963190,
0.0175001137,
0.0089980941,
0.0137683656,
0.0129799396,
0.0089912042,
-0.0053556785,
-0.0079908324,
-0.0117968731,
-0.0250237994,
-0.0020206328,
-0.0155498870,
-0.0059821368,
0.0117362440,
0.0075865719,
-0.0091865724,
-0.0005344996,
-0.0070868786,
-0.0332394019,
-0.0253282785,
-0.0184211712,
-0.0347377583,
-0.0162480474,
-0.0053471704,
0.0055715325,
-0.0050710486,
0.0117486054,
-0.0056538889,
-0.0166127700,
-0.0180406347,
-0.0264369473,
-0.0293971431,
-0.0269337166,
-0.0147822676,
-0.0171284117,
-0.0007445110,
0.0000513446,
0.0003176778,
0.0008928264,
-0.0084429290,
-0.0232946835,
-0.0227195304,
-0.0284178071,
-0.0339071862,
-0.0162305050,
-0.0126540586,
-0.0140504353,
0.0126779005,
0.0089109140,
-0.0042857151,
0.0000001767,
-0.0063729612,
-0.0368677564,
-0.0060197301,
-0.0162497424,
-0.0286912248,
-0.0031875845,
0.0123006897,
-0.0054462715,
0.0056542521,
0.0112363845,
-0.0168234389,
-0.0091783162,
-0.0139482170,
-0.0232245140,
-0.0233890470,
0.0026793503,
-0.0062193740,
-0.0039894688,
0.0184652563,
0.0130896196,
0.0133138858,
0.0147962375,
-0.0029259529,
-0.0031919233,
-0.0014061457,
-0.0108285584,
-0.0061838273,
0.0167336613,
-0.0047199125,
0.0233622454,
0.0279309936,
0.0085615255,
0.0119727189,
0.0120549928,
-0.0138698351,
-0.0154111208,
0.0038515492,
-0.0108349053,
0.0054845186,
0.0172968525,
0.0192921665,
0.0163009185,
0.0287962668,
0.0120927114,
-0.0063136360,
0.0090799239,
0.0003978106,
-0.0118627306,
0.0031709790,
0.0165933818,
0.0079478398,
0.0197440758,
0.0273162592,
0.0125439735,
0.0237181503,
0.0096916417,
0.0006630923,
-0.0068224682,
-0.0061022434,
-0.0104724197,
0.0071750390,
0.0089483736,
0.0086689331,
0.0260701962,
0.0227583572,
0.0112006087,
0.0085125528,
0.0081710694,
-0.0182036515,
-0.0013362621,
-0.0023526479,
-0.0033836798,
0.0073034731,
0.0266526788,
0.0117338561,
0.0157623626,
0.0196400937,
0.0007305255,
-0.0104158418,
0.0017752883,
-0.0233492553,
-0.0134261986,
-0.0099739721,
0.0052174022,
-0.0033676098,
0.0100149037,
0.0118580814,
0.0012290560,
0.0064966199,
-0.0071066343,
-0.0051246881,
-0.0209674258,
-0.0078677498,
-0.0091592167,
0.0102157844,
-0.0037803445,
0.0118820369,
0.0071336441,
0.0020367880,
-0.0067695109,
-0.0122851413,
-0.0173667744,
-0.0226181019,
-0.0140704140,
-0.0084648719,
-0.0140059041,
0.0022756259,
-0.0015959813,
0.0040897597,
-0.0093740644,
-0.0016436354,
-0.0103561413,
-0.0193670020,
-0.0093338406,
-0.0205709264,
-0.0076280530,
-0.0076089585,
0.0091905165,
-0.0059340526,
0.0128898118,
0.0056704734,
-0.0002387339,
-0.0092930850,
-0.0081835939,
-0.0185285620,
-0.0119618699,
-0.0052777864,
-0.0105340667,
0.0093176793,
0.0063817864,
0.0006037867,
0.0046048635,
-0.0035576662,
-0.0157825630,
-0.0118787438,
-0.0110476697,
-0.0259217732,
0.0011812939,
-0.0014927518,
0.0097015323,
0.0125910807,
0.0144737903,
0.0064552068,
0.0058357855,
-0.0024156887,
-0.0199009404,
-0.0069316751,
-0.0145381922,
-0.0018551975,
-0.0041575972,
0.0170567054,
0.0106652193,
0.0201147199,
0.0202485621,
0.0028926788,
0.0035431813,
0.0000023219,
-0.0111293644,
-0.0050786133,
0.0036313441,
0.0038108160,
0.0191382002,
0.0305425636,
0.0175131913,
0.0244399458,
0.0162816104,
0.0035675869,
0.0035768165,
-0.0068122242,
-0.0009710058,
0.0001029078,
0.0113435648,
0.0110532381,
0.0338608548,
0.0203495286,
0.0211502425,
0.0173156485,
0.0105530620,
-0.0044524739,
-0.0030503564,
-0.0003658797,
-0.0004448414,
0.0083017955,
0.0177952610,
0.0216626376,
0.0232893769,
0.0292829797,
0.0193389487,
0.0086945044,
0.0063757338,
-0.0059139282,
-0.0056591467,
-0.0006743353,
-0.0028613161,
0.0073098652,
0.0129551822,
0.0246908739,
0.0118719982,
0.0150339603,
0.0059433929,
-0.0016485201,
-0.0139995590,
-0.0027438635,
-0.0088785114,
-0.0042777248,
0.0029156844,
0.0195442624,
0.0182383843,
0.0147256348,
0.0152627807,
0.0019097417,
-0.0002112185,
-0.0178478323,
-0.0132522648,
-0.0159291327,
-0.0089185648,
-0.0022486898,
-0.0002748915,
0.0099904463,
0.0116197914,
0.0049942192,
0.0106654679,
-0.0157591924,
-0.0120281195,
-0.0246850923,
-0.0125332726,
-0.0200250484,
-0.0037997882,
-0.0031482696,
0.0037902908,
0.0145956315,
0.0056857998,
-0.0031946558,
-0.0133706313,
-0.0118536782,
-0.0335218832,
-0.0172334649,
-0.0266936794,
-0.0183435082,
-0.0099097053,
0.0056451461,
-0.0055192932,
-0.0010464450,
-0.0029033597,
-0.0157479420,
-0.0239837766,
-0.0211231485,
-0.0368391685,
-0.0156938732,
-0.0134927547,
-0.0138566233,
-0.0052635036,
0.0048829713,
0.0014389581,
-0.0045371745,
-0.0059025544,
-0.0295993723,
-0.0184782855,
-0.0224710256,
-0.0262396485,
-0.0166389979,
-0.0015366053,
-0.0102410968,
0.0038423208,
0.0039782464,
-0.0079120900,
-0.0072801774,
-0.0111064352,
-0.0249816086,
-0.0213361904,
-0.0130164996,
-0.0195520669,
-0.0082423734,
0.0027905507,
0.0072582159,
0.0025011215,
0.0083158975,
0.0028156268,
-0.0138168465,
-0.0089839436,
-0.0109751597,
-0.0206342675,
-0.0050534662,
0.0075144218,
0.0014137048,
0.0082113873,
0.0208716672,
0.0036256413,
0.0040992205,
-0.0077405013,
-0.0040963916,
-0.0087283170,
-0.0063529401,
0.0068427850,
0.0109259235,
0.0184194818,
0.0180057138,
0.0227976441,
0.0162455458,
0.0105999792,
0.0029144438,
0.0032646093,
-0.0019486498,
-0.0046365340,
0.0153750591,
0.0147932004,
0.0131690428,
0.0270554014,
0.0231588706,
0.0122441947,
0.0141263455,
0.0019567553,
-0.0119055891,
0.0060855942,
0.0018015548,
0.0005302576,
0.0209680032,
0.0275432225,
0.0195334703,
0.0292276610,
0.0331201702,
0.0111409556,
0.0095644817,
0.0089612613,
0.0016566124,
0.0014978768,
0.0125232693,
0.0119967796,
0.0204013493,
0.0200082287,
0.0148247816,
0.0272086933,
0.0089585958,
-0.0006515904,
0.0062139845,
0.0014471710,
-0.0149489110,
0.0120208878,
0.0139331678,
0.0103002973,
0.0255968571,
0.0292696841,
0.0098570473,
0.0092367008,
0.0145508340,
-0.0183902048,
-0.0145992115,
-0.0008015119,
-0.0051535456,
0.0003623695,
0.0206040777,
0.0138020134,
0.0123005677,
0.0177913308,
0.0085829068,
-0.0199310705,
0.0008440139,
-0.0183023456,
-0.0088993078,
-0.0129121738,
-0.0038962797,
-0.0011149775,
0.0061293505,
0.0048416266,
-0.0050230669,
0.0080420487,
-0.0188845545,
-0.0109404605,
-0.0103417421,
-0.0183019862,
-0.0285263173,
0.0015979430,
-0.0009422022,
-0.0098547516,
0.0099816322,
0.0007463957,
-0.0152358552,
-0.0116719510,
-0.0159912929,
-0.0381637886,
-0.0276716724,
-0.0092143677,
-0.0303417053,
-0.0015876146,
0.0025123903,
0.0016063283,
0.0002073244,
0.0042620092,
-0.0188676752,
-0.0227834433,
-0.0102580534,
-0.0297680702,
-0.0122459894,
-0.0098425066,
-0.0067175599,
0.0007903805,
0.0129333120,
-0.0103936382,
-0.0029894854,
-0.0073740124,
-0.0270276330,
-0.0181947295,
-0.0177461691,
-0.0265436545,
-0.0208442956,
0.0011199211,
-0.0063130469,
0.0009742211,
0.0124462601,
0.0006647797,
-0.0066588302,
-0.0065358328,
-0.0123541988,
-0.0343667082,
-0.0036292411,
-0.0056668371,
-0.0154023618,
0.0096883560,
0.0198838450,
0.0062300321,
0.0083564026,
0.0089886235,
-0.0202992670,
-0.0103394575,
-0.0127089471,
-0.0135386307,
-0.0093263155,
0.0112316422,
0.0109475739,
0.0184878688,
0.0243037362,
0.0176543947,
0.0068286490,
0.0082441922,
-0.0090130940,
-0.0118366303,
-0.0020312043,
0.0005039209,
-0.0005557767,
0.0224875119,
0.0155544356,
0.0201854296,
0.0309981387,
0.0041714180,
0.0002329712,
0.0044860151,
-0.0115246754,
-0.0167531166,
0.0154564865,
0.0001861381,
0.0035831227,
0.0300725456,
0.0229096524,
0.0096071707,
0.0239512231,
0.0104560414,
-0.0081607718,
0.0028007585,
0.0062216721,
-0.0092952168,
0.0123465545,
0.0140601937,
0.0124747297,
0.0245345663,
0.0240134373,
0.0030341910,
0.0180850998,
0.0013752531,
-0.0152689600,
-0.0011539885,
-0.0080642272,
-0.0046552327,
0.0071954085,
0.0192084368,
0.0036776736,
0.0264238939,
0.0102334544,
0.0010860680,
-0.0055854237,
-0.0010689506,
-0.0239696093,
-0.0002114455,
0.0087557901,
-0.0052607246,
0.0073088100,
0.0215748586,
0.0112600671,
-0.0020087217,
0.0091479765,
-0.0116518736,
-0.0145847294,
-0.0035253917,
-0.0173177179,
-0.0151236830,
0.0049647368,
-0.0023839048,
0.0040960070,
0.0001139870,
0.0052821767,
-0.0152711831,
0.0013572108,
-0.0216415878,
-0.0219822191,
-0.0108939819,
-0.0103903571,
-0.0093254438,
0.0032899831,
0.0031113131,
-0.0093177911,
0.0090272939,
-0.0118012242,
-0.0226939097,
-0.0181350391,
-0.0132542141,
-0.0315993503,
-0.0061239633,
-0.0010970144,
-0.0143445693,
-0.0000652479,
0.0080192517,
-0.0131187513,
-0.0072730314,
-0.0143921142,
-0.0207076557,
-0.0161099080,
-0.0029468192,
-0.0182425827,
0.0017670975,
0.0154292481,
-0.0032809069,
0.0061577195,
0.0042579281,
-0.0142867230,
-0.0132592944,
-0.0083185099,
-0.0278807320,
-0.0161573477,
-0.0000080258,
-0.0026126460,
0.0017479877,
0.0075395890,
0.0013813436,
-0.0066130445,
0.0041372795,
-0.0159993619,
-0.0218420085,
-0.0056111170,
-0.0043459218,
-0.0125341080,
0.0077563431,
0.0141827669,
0.0004210313,
0.0258713961,
0.0102727758,
0.0007863127,
0.0025401439,
0.0035762659,
-0.0165387690,
0.0025821037,
0.0050459052,
0.0015516891,
0.0251229741,
0.0212145615,
0.0126948813,
0.0085268365,
0.0195743106,
-0.0138958218,
-0.0055945576,
0.0001926778,
-0.0075135804,
0.0026627765,
0.0251717940,
0.0164525807,
0.0278176907,
0.0334519558,
0.0154151255,
0.0094272895,
0.0176467113,
-0.0172827989,
0.0029978459,
0.0074066711,
-0.0021475533,
0.0125811175,
0.0339206643,
0.0148742329,
0.0222380050,
0.0288717188,
0.0021409746,
-0.0037524584,
0.0037141140,
-0.0099070352,
-0.0118979625,
0.0115265176,
0.0034894263,
0.0105657158,
0.0364078395,
0.0192765780,
0.0097163096,
0.0272848830,
-0.0016616364,
-0.0142027847,
0.0003898258,
-0.0101491436,
-0.0175033286,
0.0147562660,
0.0057636155,
0.0143058244,
0.0203249156,
0.0190542154,
0.0035140384,
0.0048986333,
-0.0123066138,
-0.0149286529,
-0.0090585798,
-0.0128664188,
-0.0046181176,
0.0024320134,
0.0171126220,
0.0076884073,
0.0239301585,
0.0007085017,
-0.0034164279,
-0.0114330929,
-0.0097914869,
-0.0273976699,
-0.0166092254,
-0.0051376224,
-0.0050653629,
0.0054442799,
0.0158865042,
-0.0034540412,
0.0069222050,
-0.0050251558,
-0.0127090942,
-0.0336112007,
-0.0194236562,
-0.0221798457,
-0.0253184736,
-0.0032723788,
-0.0071000238,
0.0051176706,
-0.0019423383,
0.0098493034,
-0.0167750157,
-0.0086113140,
-0.0283235144,
-0.0235030726,
-0.0218074229,
-0.0183258951,
-0.0175202023,
-0.0057786661,
0.0019478169,
-0.0060891598,
0.0027931235,
-0.0105185285,
-0.0250427239,
-0.0166717395,
-0.0279356558,
-0.0324468017,
-0.0226085838,
-0.0072604041,
-0.0102992598,
0.0072097713,
0.0056868703,
-0.0104488041,
0.0017245172,
-0.0087135974,
-0.0252803303,
-0.0332044177,
-0.0148882791,
-0.0229124259,
-0.0074246223,
-0.0037403982,
0.0025890898,
0.0008769124,
0.0115437191,
-0.0038846557,
-0.0186760481,
-0.0125893839,
-0.0193495341,
-0.0231780075,
-0.0143788280,
-0.0065501174,
-0.0069993986,
0.0103075048,
0.0126482937,
0.0060832063,
0.0099622970,
-0.0034613044,
-0.0058150468,
-0.0110412501,
-0.0151909813,
-0.0111874770,
0.0024091725,
0.0052511110,
0.0068883458,
0.0295763258,
0.0160290338,
0.0126794670,
0.0102465153,
0.0034852130,
-0.0204391852,
-0.0057348916,
0.0010901273,
-0.0049095410,
0.0166770462,
0.0225016680,
0.0210287459,
0.0283005498,
0.0320356786,
0.0044267122,
0.0042471807,
0.0042523853,
-0.0091202771,
0.0004238617,
0.0075482060,
0.0113560492,
0.0177168790,
0.0231367182,
0.0269977730,
0.0229684412,
0.0172623694,
0.0068862699,
0.0090688206,
0.0031667473,
0.0046920492,
0.0130503811,
0.0187335219,
0.0163784735,
0.0275750551,
0.0316036083,
0.0133404331,
0.0191619117,
0.0196050331,
0.0004044838,
-0.0023899812,
0.0129091516,
0.0049462887,
0.0100249564,
0.0261663273,
0.0129858553,
0.0232925825,
0.0206996575,
0.0183695592,
0.0002691161,
0.0016890024,
-0.0012005660,
-0.0052442071,
-0.0024126270,
0.0101414397,
0.0187309310,
0.0101056518,
0.0263209846,
0.0207434874,
0.0136137344,
-0.0045599751,
0.0048624426,
-0.0122379139,
-0.0093736090,
0.0011013901,
0.0061267484,
0.0135437492,
0.0103886342,
0.0184325147,
0.0057312804,
-0.0050232145,
-0.0060231248,
-0.0192490257,
-0.0201294720,
-0.0201302413,
-0.0071193413,
-0.0002377167,
-0.0045960909,
0.0123028476,
0.0004755039,
0.0024700435,
-0.0042485511,
-0.0048797340,
-0.0249218587,
-0.0149389338,
-0.0114863869,
-0.0189753082,
-0.0122551434,
0.0031975983,
0.0021577480,
0.0005451152,
0.0053656418,
-0.0067140041,
-0.0141918622,
-0.0214162506,
-0.0235932488,
-0.0258769542,
-0.0215473417,
-0.0113894437,
-0.0036924693,
0.0006210219,
0.0003866882,
-0.0000476824,
-0.0037287490,
-0.0201738719,
-0.0239252150,
-0.0259715524,
-0.0196710322,
-0.0179076307,
-0.0081389723,
-0.0023252717,
-0.0000343704,
0.0064662276,
0.0003130266,
-0.0138835832,
-0.0146323526,
-0.0203168914,
-0.0287679043,
-0.0215637479,
-0.0153611796,
-0.0232256297,
0.0001860909,
0.0033177584,
0.0069782138,
-0.0029402368,
0.0129143381,
-0.0084030619,
-0.0074359723,
-0.0112717971,
-0.0086211823,
-0.0160652604,
-0.0029973150,
0.0124511104,
0.0028246474,
0.0181691647,
0.0082753152,
0.0130159203,
-0.0068445336,
-0.0040592770,
-0.0219315290,
-0.0100978846,
-0.0092795733,
0.0003993378,
0.0090310136,
0.0118380971,
0.0292734131,
0.0210153311,
0.0108645502,
0.0081128851,
-0.0046300599,
-0.0141235758,
-0.0072947452,
-0.0043254001,
-0.0004461200,
0.0095690312,
0.0233132225,
0.0255744997,
0.0244981572,
0.0123930462,
0.0176201891,
-0.0079040593,
-0.0056435177,
-0.0077607459,
-0.0050566695,
-0.0043212790,
0.0173381884,
0.0189736914,
0.0239055771,
0.0256836247,
0.0232365262,
0.0097640706,
0.0070744385,
-0.0053756894,
-0.0099684261,
-0.0069708591,
0.0003668118,
0.0083889728,
0.0110811973,
0.0273343511,
0.0215169117,
0.0273395497,
0.0143108191,
0.0025188979,
-0.0072171823,
-0.0056653684,
-0.0233989581,
0.0021470597,
-0.0076925429,
0.0022032929,
0.0156871639,
0.0274591874,
0.0088312514,
0.0192108285,
0.0083317831,
-0.0134371212,
-0.0024697394,
-0.0066244900,
-0.0163257141,
-0.0053858124,
0.0209775791,
0.0033103207,
0.0171057992,
0.0122478548,
0.0117916819,
-0.0087391138,
-0.0065293591,
-0.0300247613,
-0.0227540061,
-0.0181116126,
-0.0110429721,
-0.0129956305,
0.0110195167,
-0.0013374799,
0.0209856015,
0.0043745320,
-0.0085259778,
-0.0102504054,
-0.0132519333,
-0.0197797250,
-0.0219430570,
0.0059714816,
-0.0178725105,
0.0065976260,
0.0096740471,
0.0075032106,
-0.0080878166,
0.0048294240,
-0.0197477192,
-0.0251974706,
-0.0156390313,
-0.0226386338,
-0.0187839344,
-0.0066142324,
-0.0004581579,
-0.0027755694,
0.0057393359,
0.0019297405,
-0.0108179534,
-0.0029384161,
-0.0145998308,
-0.0185370613,
-0.0152163217,
-0.0022957502,
-0.0085334256,
0.0012291066,
0.0122674946,
0.0029116529,
0.0094293794,
-0.0027346355,
-0.0160140768,
-0.0167680494,
-0.0096055558,
-0.0291053411,
-0.0079461168,
0.0060342574,
0.0029900798,
0.0076701026,
0.0212443825,
0.0075881281,
-0.0025419630,
0.0038485504,
-0.0097173378,
-0.0168471672,
0.0031086197,
0.0023076739,
0.0094279638,
0.0234188288,
0.0240798295,
0.0079195881,
0.0307403356,
0.0103149340,
-0.0074369456,
0.0030856431,
-0.0022606659,
-0.0106114075,
0.0044667237,
0.0166243277,
0.0039943452,
0.0308423974,
0.0207900889,
0.0195463952,
0.0125146676,
0.0067895027,
-0.0030555076,
-0.0025370738,
0.0036333289,
-0.0015921090,
0.0113509521,
0.0345692635,
0.0224098731,
0.0304292664,
0.0314340517,
0.0183668956,
0.0042746644,
0.0081387665,
-0.0122672180,
-0.0047528185,
0.0134308971,
0.0018723672,
0.0204512831,
0.0261597242,
0.0158297010,
0.0108739696,
0.0201590806,
-0.0120640183,
-0.0035202478,
0.0004050026,
-0.0070869229,
-0.0060365759,
0.0226832014,
0.0131013105,
0.0143500147,
0.0305602588,
0.0247712098,
0.0034091484,
0.0125933513,
-0.0035426335,
-0.0188132934,
-0.0036733625,
-0.0010509850,
-0.0190932062,
0.0182329975,
0.0178753790,
0.0141603723,
0.0200352613,
0.0091047138,
-0.0052598030,
-0.0075027095,
-0.0064329430,
-0.0307121892,
0.0005015538,
-0.0072167167,
0.0113915047,
0.0156515799,
0.0227809399,
-0.0040764529,
0.0183657147,
-0.0032387236,
-0.0301600471,
-0.0176082850,
-0.0179947466,
-0.0260677207,
-0.0110413739,
0.0081569664,
-0.0062254835,
0.0111004431,
0.0149495304,
-0.0123534258,
-0.0126318652,
-0.0154969981,
-0.0364855044,
-0.0240557492,
-0.0263095200,
-0.0176592004,
-0.0207239166,
0.0148524307,
