Filename,STFMK-20201105-LW19-2328_20201201_064501_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014755,
-0.0084061930,
-0.0018970468,
0.0097642522,
0.0064621968,
0.0135962144,
0.0294689108,
0.0254302733,
0.0099379281,
0.0233226102,
0.0034723994,
-0.0096773347,
-0.0109226992,
-0.0117558809,
-0.0139980344,
-0.0017503275,
0.0126897125,
0.0080239940,
0.0233296379,
0.0155422203,
0.0153343184,
-0.0023899656,
-0.0027312266,
-0.0179044418,
-0.0045191301,
-0.0152740451,
-0.0103124874,
0.0069238637,
0.0084048966,
0.0119262747,
0.0126932571,
0.0087261805,
-0.0041005765,
-0.0133820977,
-0.0103720007,
-0.0289231911,
-0.0169755127,
-0.0084080119,
-0.0067398795,
0.0049202070,
0.0135563957,
0.0181690063,
-0.0031283181,
0.0112826563,
-0.0196616389,
-0.0198929533,
-0.0178972427,
-0.0193795301,
-0.0217780359,
0.0014133479,
0.0060243956,
0.0067455368,
0.0112578999,
-0.0014597258,
-0.0045100311,
-0.0192190111,
-0.0205519088,
-0.0272376761,
-0.0198424626,
-0.0168901980,
-0.0154606057,
0.0017715245,
0.0068521891,
0.0050355988,
0.0076626167,
0.0091950456,
-0.0150387473,
-0.0098918397,
-0.0109144095,
-0.0278530903,
-0.0123117212,
-0.0048316000,
-0.0022080536,
0.0061282464,
0.0184246302,
0.0034215399,
0.0079804156,
-0.0083142705,
-0.0172668807,
-0.0259790551,
-0.0124276662,
-0.0161624607,
-0.0129995216,
0.0071230866,
0.0114292447,
0.0077115609,
0.0178579818,
0.0027929931,
-0.0078583052,
-0.0058929664,
-0.0091697890,
-0.0185909532,
0.0031299554,
0.0029902880,
0.0034722709,
0.0246392265,
0.0123309195,
0.0210244358,
0.0175044052,
0.0068158470,
-0.0115729766,
0.0031938041,
-0.0194426738,
-0.0085386084,
0.0060484437,
0.0044412268,
0.0070400634,
0.0303499196,
0.0260883961,
0.0062714652,
0.0147912381,
0.0030418497,
-0.0153810959,
-0.0026448958,
0.0062590800,
0.0002160034,
0.0187508501,
0.0230077822,
0.0187685024,
0.0217622500,
0.0210350119,
-0.0041574822,
0.0090008229,
-0.0060445992,
-0.0082232226,
-0.0040617660,
0.0103022568,
0.0061604027,
0.0126813985,
0.0188248344,
0.0188916810,
0.0197328087,
0.0122962147,
0.0003446454,
0.0006494261,
0.0019580931,
-0.0091781542,
0.0012340883,
0.0086845551,
0.0129072731,
0.0137570817,
0.0215182193,
0.0121897655,
0.0054613668,
0.0026185343,
-0.0070850481,
-0.0220027771,
-0.0012181709,
-0.0071060723,
0.0044323038,
0.0014906969,
0.0187468044,
0.0056305239,
0.0106915375,
-0.0025791887,
-0.0121971769,
-0.0071809278,
-0.0140059348,
-0.0163491741,
-0.0153606487,
0.0091332952,
-0.0047198394,
0.0102792531,
0.0005934922,
0.0086781047,
-0.0120618194,
-0.0050818571,
-0.0173915476,
-0.0186553318,
-0.0111126145,
-0.0113356020,
-0.0093684457,
0.0035533058,
-0.0049529928,
0.0000235532,
-0.0033833631,
-0.0107102133,
-0.0254815184,
-0.0136001771,
-0.0206364598,
-0.0322790332,
-0.0018150229,
-0.0128754620,
0.0034062320,
-0.0013912907,
0.0065954905,
-0.0096995989,
-0.0012714551,
-0.0209142305,
-0.0242849998,
-0.0226011779,
-0.0195184629,
-0.0241946653,
-0.0140620936,
0.0003908796,
-0.0105043426,
-0.0045033125,
-0.0003255196,
-0.0166100413,
-0.0153466389,
-0.0158767886,
-0.0229013376,
-0.0228082482,
-0.0019492747,
-0.0065782424,
0.0030002762,
0.0086797094,
0.0028001582,
0.0054407171,
-0.0070772250,
-0.0132437218,
-0.0283599813,
-0.0195965916,
-0.0248136260,
-0.0107768867,
-0.0062639238,
0.0096664857,
0.0106593464,
0.0163291376,
0.0042491914,
-0.0051060203,
-0.0013473205,
-0.0197435077,
-0.0171787869,
-0.0082516801,
-0.0027738344,
-0.0037433568,
0.0238864347,
0.0207284689,
0.0112397987,
0.0316804424,
0.0152874440,
0.0090587717,
-0.0007977562,
-0.0026595083,
-0.0038091673,
-0.0015731466,
0.0113462741,
0.0118991556,
0.0289526023,
0.0258787274,
0.0324328095,
0.0142711513,
0.0114207249,
-0.0038654325,
-0.0017749420,
-0.0066651497,
-0.0010313753,
0.0154100033,
0.0199738070,
0.0323370844,
0.0428560190,
0.0327662788,
0.0176282674,
0.0225740224,
0.0094380323,
-0.0086106230,
0.0029328074,
0.0050253649,
0.0067640701,
0.0127129797,
0.0281574484,
0.0322107822,
0.0239994209,
0.0326630995,
0.0200913828,
0.0086606313,
0.0016960955,
0.0068101292,
-0.0060170698,
0.0075604678,
0.0149226524,
0.0210324414,
0.0261359643,
0.0390928686,
0.0272152759,
0.0172764324,
0.0144742839,
-0.0010886815,
-0.0063896184,
0.0018004535,
-0.0030239676,
0.0073655332,
0.0121784015,
0.0268184319,
0.0231184736,
0.0171396378,
0.0073790946,
0.0006639906,
-0.0035493067,
-0.0272952784,
-0.0065484690,
-0.0142079974,
-0.0027705694,
-0.0037237701,
0.0233470015,
0.0040135039,
0.0176782049,
0.0154003371,
-0.0012072504,
-0.0162500385,
-0.0100022331,
-0.0144595038,
-0.0327333771,
-0.0011258342,
-0.0055310759,
-0.0085020419,
0.0099875927,
0.0005867218,
-0.0078430716,
-0.0128650339,
-0.0169131272,
-0.0337267257,
-0.0268711410,
-0.0177479144,
-0.0261694156,
-0.0027658213,
-0.0145491129,
0.0068072751,
-0.0031033559,
0.0003405164,
-0.0167799108,
-0.0128446650,
-0.0258496404,
-0.0283495709,
-0.0232101586,
-0.0149491196,
-0.0134694260,
-0.0060764942,
0.0114451256,
-0.0138694234,
0.0030284603,
-0.0091289654,
-0.0238959137,
-0.0331698246,
-0.0179851633,
-0.0309785176,
-0.0224233903,
-0.0076348241,
-0.0084672906,
-0.0063857320,
0.0023940825,
-0.0024723480,
-0.0144876083,
-0.0152642895,
-0.0139822848,
-0.0281564146,
-0.0193873830,
-0.0098407743,
-0.0086913630,
-0.0060336483,
0.0068037999,
-0.0017452959,
0.0017879230,
-0.0034996686,
-0.0166221168,
-0.0158842057,
-0.0244823545,
-0.0197156239,
-0.0117591852,
-0.0080639115,
-0.0024581139,
0.0115596699,
0.0080657452,
0.0034774144,
0.0057676756,
-0.0078173596,
-0.0112464502,
-0.0074601914,
-0.0030923823,
-0.0005852582,
0.0046476871,
0.0225211233,
0.0149256904,
0.0118441498,
0.0204870477,
0.0036217850,
-0.0092780627,
-0.0025713604,
-0.0029515414,
-0.0171600021,
0.0045220884,
0.0121392440,
0.0152266258,
0.0144407814,
0.0233507250,
0.0202875789,
0.0107873501,
0.0047582374,
-0.0002562842,
-0.0031399117,
-0.0036208932,
0.0052060401,
0.0102752149,
0.0204634629,
0.0200212710,
0.0230037160,
0.0253872871,
0.0064541283,
0.0060588000,
0.0019290262,
-0.0079468461,
0.0007981975,
0.0103450706,
0.0050129099,
0.0211569481,
0.0272890646,
0.0190371647,
0.0157027002,
0.0204008557,
-0.0017033634,
-0.0029807256,
0.0032567999,
-0.0110028405,
-0.0031736286,
0.0167355705,
0.0185371581,
0.0193686038,
0.0230218451,
0.0238666944,
0.0112088574,
0.0057864818,
-0.0037631867,
-0.0146395210,
-0.0077022510,
-0.0128269093,
0.0028763479,
0.0081040515,
0.0128847118,
0.0141709037,
0.0206449144,
0.0082676010,
-0.0054801796,
0.0010533447,
-0.0144778667,
-0.0101051191,
-0.0036196657,
0.0057343137,
-0.0030776511,
0.0226613507,
0.0081917290,
0.0009673557,
0.0086208861,
-0.0054086470,
-0.0184254814,
-0.0139269754,
-0.0123805003,
-0.0228716321,
-0.0121022686,
0.0039850953,
-0.0024353389,
0.0100699738,
0.0049288608,
0.0033307381,
-0.0057257609,
-0.0139664654,
-0.0162610989,
-0.0256125033,
-0.0070530064,
-0.0169503335,
0.0013984623,
0.0096700760,
0.0073904456,
0.0076322914,
0.0103652375,
-0.0101911798,
-0.0194206089,
-0.0098595899,
-0.0264123119,
-0.0164372120,
-0.0100049740,
-0.0039765369,
-0.0039243158,
0.0143948430,
0.0058866618,
-0.0052659381,
0.0016746967,
-0.0108815739,
-0.0198434442,
-0.0162469950,
-0.0079038367,
-0.0226587597,
0.0026268463,
0.0062049739,
0.0017635822,
0.0115694432,
0.0121691255,
-0.0093562147,
-0.0103658298,
-0.0100539494,
-0.0309010576,
-0.0117410859,
-0.0099927150,
-0.0094252657,
0.0027448316,
0.0147171328,
0.0078640487,
0.0064087622,
0.0059936657,
-0.0071588801,
-0.0118486658,
-0.0083955154,
-0.0161226019,
-0.0031564755,
0.0046185940,
0.0099727158,
0.0097405277,
0.0350688063,
0.0039024479,
0.0151082082,
0.0119020715,
-0.0074416604,
-0.0107449591,
0.0011794663,
-0.0054252562,
-0.0042612469,
0.0222205762,
0.0089201992,
0.0183215514,
0.0232638400,
0.0155588621,
-0.0007747015,
0.0025831407,
-0.0054321089,
-0.0090829814,
0.0023762763,
0.0132673224,
0.0047792699,
0.0216830187,
0.0280707479,
0.0184360407,
0.0138683748,
0.0187170915,
-0.0068414002,
0.0009241076,
-0.0020953137,
-0.0097695468,
0.0043281410,
0.0127835665,
0.0109404307,
0.0174263287,
0.0208540037,
0.0019085691,
0.0115190633,
-0.0005954056,
-0.0111007048,
-0.0117958877,
0.0065908190,
-0.0062127588,
0.0110300295,
0.0106113860,
0.0123687238,
0.0170231499,
0.0139076058,
-0.0028366051,
-0.0068115285,
-0.0079826675,
-0.0119233169,
-0.0219234284,
0.0033387979,
-0.0041014799,
0.0039639324,
0.0128002977,
0.0101971161,
0.0036098817,
-0.0005553227,
0.0009444987,
-0.0249813329,
-0.0030263150,
-0.0163902156,
-0.0032306723,
-0.0055342941,
0.0112167643,
-0.0048016063,
0.0098180017,
-0.0038156607,
-0.0116097974,
-0.0122955954,
-0.0242729001,
-0.0191246551,
-0.0215720795,
-0.0094419401,
-0.0089522321,
-0.0031411240,
-0.0003485623,
-0.0100202495,
-0.0038081922,
-0.0131640937,
-0.0258114580,
-0.0248517022,
-0.0210626274,
-0.0191973355,
-0.0225398727,
0.0059562824,
-0.0112601127,
0.0012865467,
0.0080611007,
-0.0034093659,
-0.0161678586,
-0.0060397824,
-0.0234805811,
-0.0247559790,
-0.0145287029,
-0.0119069666,
-0.0111405365,
0.0010052298,
0.0014411935,
-0.0158218350,
-0.0026485045,
-0.0123083396,
-0.0295985565,
-0.0227557346,
-0.0185790453,
-0.0244558230,
-0.0095390948,
0.0012047030,
0.0002427044,
0.0115372650,
0.0096186250,
-0.0079265106,
0.0061682048,
-0.0151507929,
-0.0218841154,
-0.0134828873,
-0.0117102321,
-0.0208601430,
0.0110119078,
0.0097937435,
0.0016054574,
0.0130564449,
0.0153966453,
-0.0064359447,
-0.0087836301,
-0.0011306738,
-0.0174182169,
-0.0084697641,
0.0084006069,
0.0047303103,
0.0134221967,
0.0296740700,
0.0184743833,
0.0074853976,
0.0170353781,
0.0005544637,
-0.0088586109,
0.0014023790,
-0.0088622663,
0.0083311936,
0.0155207701,
0.0239622854,
0.0300240405,
0.0317173228,
0.0207439084,
0.0174040757,
0.0111978576,
-0.0096825715,
-0.0021337755,
0.0027675265,
0.0057885945,
0.0041905018,
0.0282201376,
0.0300827920,
0.0238986425,
0.0320581421,
0.0259339344,
0.0026040473,
0.0033033905,
0.0099232942,
-0.0110527202,
0.0044531994,
0.0213625953,
0.0131797334,
0.0287586078,
0.0325009152,
0.0187908374,
0.0157312043,
0.0162694566,
-0.0075976839,
-0.0031177173,
0.0009898415,
0.0019369350,
0.0063971845,
0.0197357275,
0.0171006434,
0.0256820582,
0.0241656043,
0.0118955709,
0.0090701384,
-0.0046945740,
-0.0069473255,
-0.0054126768,
-0.0010177975,
-0.0050842790,
0.0045583830,
0.0167908408,
0.0126237422,
0.0092319716,
0.0224786829,
-0.0021281077,
-0.0086141080,
-0.0129414359,
-0.0065993522,
-0.0258395001,
-0.0031459187,
-0.0018244853,
0.0009945730,
0.0161593575,
0.0132028060,
0.0037417666,
-0.0054030307,
-0.0017525121,
-0.0276440084,
-0.0235818215,
-0.0239057764,
-0.0083793988,
-0.0159177147,
-0.0019630205,
0.0025385225,
-0.0004255231,
-0.0033698885,
-0.0094868531,
-0.0236853939,
-0.0201528519,
-0.0293779708,
-0.0189229380,
-0.0162109565,
-0.0079549998,
-0.0117906760,
0.0096919090,
0.0023846189,
-0.0090000024,
0.0065883845,
-0.0185054336,
-0.0187961850,
-0.0216491129,
-0.0193144418,
-0.0321889743,
-0.0047462909,
-0.0080604590,
-0.0065140063,
0.0045356564,
0.0092323152,
-0.0124118570,
-0.0106669394,
-0.0082300548,
-0.0352852792,
-0.0222123861,
-0.0158815868,
-0.0190358572,
-0.0072063096,
0.0050307945,
-0.0018570456,
0.0025343059,
0.0011880745,
-0.0200337097,
-0.0076973862,
-0.0252546594,
-0.0207769684,
-0.0101000946,
-0.0033451456,
-0.0044817729,
0.0060346900,
0.0119883027,
-0.0004270579,
0.0119042825,
-0.0062069292,
-0.0095055522,
-0.0154187065,
-0.0026236880,
-0.0196803380,
-0.0062787393,
0.0170970485,
0.0011078250,
0.0086559718,
0.0220916029,
0.0137251914,
-0.0041385093,
0.0075609558,
-0.0086746095,
-0.0181783959,
-0.0018211578,
0.0000089951,
0.0089591704,
0.0107418504,
0.0199154802,
0.0247256849,
0.0116363410,
0.0088600861,
-0.0024761658,
-0.0039543174,
-0.0107331248,
0.0014542488,
-0.0006309804,
0.0142426547,
0.0160337165,
0.0236573461,
0.0220508166,
0.0153316054,
0.0178774241,
0.0083243512,
-0.0035805390,
0.0040568789,
0.0098155448,
0.0010052671,
0.0160586778,
0.0261270925,
0.0104879076,
0.0214289669,
0.0244045965,
0.0080659073,
0.0022892628,
0.0036724263,
-0.0030435822,
-0.0078014056,
0.0102094728,
0.0084808115,
0.0165382065,
0.0183798429,
0.0237778239,
0.0141268363,
0.0134363873,
0.0017957494,
0.0010109521,
-0.0053138006,
-0.0013112845,
-0.0017289077,
0.0032787584,
0.0165951028,
0.0143382661,
0.0181042552,
0.0132412538,
0.0071826768,
0.0048812162,
-0.0069103828,
-0.0096051665,
-0.0073461179,
-0.0028977012,
-0.0007164784,
0.0088820867,
0.0228274763,
-0.0031057866,
0.0175749995,
0.0006545443,
-0.0034318047,
-0.0221943520,
-0.0065989280,
-0.0195318051,
-0.0126508158,
0.0023754381,
0.0023751406,
0.0061584273,
0.0052218670,
0.0113054914,
-0.0172703750,
0.0000299505,
-0.0184854567,
-0.0186860096,
-0.0127604753,
-0.0114551391,
-0.0119829364,
-0.0004830850,
0.0080761835,
-0.0018379930,
0.0104711931,
0.0016139768,
-0.0139121097,
-0.0067266962,
-0.0192286335,
-0.0187447891,
-0.0127639268,
-0.0059555960,
-0.0052959840,
0.0090738535,
0.0123197539,
-0.0017452902,
0.0034107568,
-0.0027459119,
-0.0206476618,
-0.0239973720,
-0.0122499941,
-0.0248715673,
-0.0070808297,
0.0059022689,
0.0038818331,
0.0114429705,
0.0126221767,
0.0022978687,
-0.0053902585,
-0.0075931638,
-0.0236575678,
-0.0134565923,
-0.0094650909,
-0.0089871641,
-0.0058173551,
0.0051004817,
0.0130389910,
0.0010914198,
0.0072862338,
-0.0024286951,
-0.0097135110,
-0.0127165392,
-0.0070491475,
-0.0194785316,
-0.0024661191,
0.0019319471,
0.0070979455,
0.0187131502,
0.0139647424,
0.0123742726,
0.0142998239,
-0.0037948457,
-0.0090706730,
-0.0077633345,
-0.0081029199,
-0.0074277092,
0.0082494328,
0.0109662730,
0.0187374596,
0.0219552256,
0.0170096178,
0.0139982235,
-0.0089871436,
-0.0001622446,
-0.0166820828,
-0.0087750265,
0.0000678399,
0.0064454065,
0.0049842438,
0.0306071416,
0.0240735691,
0.0153718321,
0.0213829949,
0.0037261194,
-0.0036561929,
0.0002256764,
-0.0038808074,
-0.0036104608,
0.0104940766,
0.0171378031,
0.0195683166,
0.0246446393,
0.0170273595,
0.0134720793,
0.0047379546,
-0.0048940438,
-0.0112466943,
-0.0136286439,
-0.0049976828,
-0.0089380508,
0.0081588989,
0.0089219753,
0.0200719275,
0.0152908964,
0.0219573732,
0.0009873810,
0.0077813352,
-0.0104604233,
-0.0103373472,
-0.0089663537,
-0.0006852484,
-0.0009692828,
0.0070587564,
0.0247403253,
0.0081641106,
0.0210024118,
0.0135485092,
-0.0080304556,
-0.0119727924,
-0.0094561409,
-0.0228632875,
-0.0127997175,
-0.0040849745,
0.0060285386,
0.0014040654,
0.0239251293,
-0.0001112952,
0.0051986338,
-0.0097530652,
-0.0129146688,
-0.0262021180,
-0.0143659525,
-0.0111981286,
-0.0081972769,
0.0047539412,
0.0028746733,
0.0100934971,
0.0039670784,
0.0013096874,
-0.0191445444,
-0.0076559503,
-0.0278356839,
-0.0289456658,
-0.0093112020,
-0.0137587059,
-0.0170614067,
0.0016692590,
0.0024787884,
-0.0045100143,
-0.0049337605,
-0.0048697060,
-0.0300780311,
-0.0111114718,
-0.0219678581,
-0.0191599242,
-0.0090396628,
-0.0000877004,
-0.0001056294,
0.0008176921,
0.0117696561,
-0.0118356422,
-0.0085663497,
-0.0177534483,
-0.0226811059,
-0.0267511457,
-0.0073651215,
-0.0139221568,
-0.0018621434,
-0.0007152781,
0.0030873402,
0.0026560433,
-0.0085597849,
-0.0168436822,
-0.0134305833,
-0.0158134196,
-0.0232484750,
-0.0147444122,
0.0000805960,
0.0040209242,
0.0061584455,
0.0135225654,
0.0155474292,
-0.0033377446,
0.0072334963,
-0.0084278146,
-0.0207247585,
-0.0082942797,
-0.0061416915,
-0.0083171222,
0.0087395133,
0.0219981708,
-0.0006305918,
0.0211705603,
0.0103189349,
0.0028293766,
-0.0109249083,
-0.0000828965,
-0.0115433522,
-0.0031226359,
0.0131253246,
0.0199510064,
0.0202096216,
0.0289940573,
0.0297299288,
0.0177567936,
0.0079034371,
-0.0016314329,
-0.0044898801,
0.0037482772,
-0.0024965284,
-0.0007996808,
0.0311637521,
0.0205465145,
0.0297730640,
0.0336169526,
0.0171637796,
0.0065455260,
0.0202078447,
-0.0029760152,
-0.0100950049,
0.0147942230,
0.0126117654,
0.0161701422,
0.0358896181,
0.0303626917,
0.0209182203,
0.0290424544,
0.0236425269,
-0.0043045389,
0.0003432587,
0.0019846922,
-0.0041844528,
0.0018411694,
0.0194902010,
0.0139697511,
0.0244912598,
0.0282039512,
0.0151625574,
0.0137223676,
-0.0014637681,
-0.0033948924,
-0.0089529241,
-0.0001859493,
-0.0079999454,
0.0163728613,
0.0181209929,
0.0255257264,
0.0255628154,
0.0286684763,
0.0012377850,
0.0048272363,
-0.0031776838,
-0.0229543615,
-0.0085117137,
-0.0026987884,
0.0010921654,
0.0085928394,
0.0223278888,
0.0087840362,
-0.0011027653,
0.0092642456,
-0.0118567897,
-0.0293366071,
-0.0180744939,
-0.0224395134,
-0.0145452637,
-0.0142968809,
0.0094996681,
-0.0042698849,
0.0207084715,
0.0041544912,
0.0039444785,
-0.0155276787,
-0.0157611147,
-0.0287465565,
-0.0201070514,
-0.0244022012,
-0.0219603423,
0.0003987011,
-0.0021748056,
0.0015279409,
-0.0014797155,
-0.0055851638,
-0.0293968804,
-0.0241356790,
-0.0284415446,
-0.0403218530,
-0.0222484302,
-0.0092590945,
-0.0107963560,
0.0070717190,
0.0107079009,
0.0018111547,
-0.0096898032,
-0.0019931393,
-0.0320666842,
-0.0326527730,
-0.0233844593,
-0.0263650734,
-0.0231161043,
-0.0051752920,
-0.0019015924,
-0.0006404158,
0.0022304566,
-0.0055272570,
-0.0121569904,
-0.0231704153,
-0.0229689088,
-0.0304291546,
-0.0223665833,
-0.0129421158,
-0.0161492378,
0.0047898549,
0.0076420540,
0.0046990830,
0.0085980128,
0.0010562751,
-0.0173618067,
-0.0102000237,
-0.0143823903,
-0.0322955064,
0.0032884949,
-0.0038748132,
0.0017379055,
0.0182039551,
0.0225045066,
-0.0046738484,
0.0097091924,
-0.0056287511,
-0.0317352302,
-0.0190870892,
-0.0067009758,
-0.0122161023,
-0.0064554480,
0.0215258077,
0.0154373292,
0.0199226104,
0.0275631212,
0.0078647453,
-0.0021847312,
0.0038340644,
-0.0067336899,
-0.0130629716,
0.0083974758,
0.0106245177,
0.0092440331,
0.0305702835,
0.0117989527,
0.0258841012,
0.0165733267,
0.0015098210,
-0.0106110526,
0.0050897412,
-0.0138324350,
-0.0037893907,
0.0185438655,
0.0073563512,
0.0181428846,
0.0343106724,
0.0293002371,
0.0047946903,
0.0205650944,
0.0025105267,
-0.0072409674,
0.0030922298,
0.0118671414,
-0.0006426029,
0.0140906572,
0.0239884853,
0.0102676544,
0.0209401101,
0.0162109509,
-0.0016733164,
0.0016206271,
-0.0011737912,
-0.0088524241,
-0.0092075579,
0.0112328036,
0.0038247884,
0.0146988956,
0.0176236406,
0.0169119760,
0.0138894608,
0.0106208036,
-0.0047429646,
-0.0041846223,
0.0025783863,
-0.0090224100,
0.0097567653,
0.0102316272,
0.0126858819,
0.0082120588,
0.0192569979,
0.0012219411,
-0.0087982574,
-0.0093728201,
-0.0180685818,
-0.0203603581,
-0.0035260862,
-0.0062574674,
-0.0011150180,
0.0041763461,
0.0112765525,
-0.0019503139,
-0.0053144349,
-0.0080815293,
-0.0251334738,
-0.0074225049,
-0.0190254301,
-0.0118720476,
-0.0083660856,
0.0147480294,
-0.0017623848,
0.0085789477,
0.0023701971,
-0.0034876014,
-0.0127109345,
-0.0161839668,
-0.0230395328,
-0.0232875869,
-0.0101140002,
-0.0169209596,
-0.0002821687,
0.0061163576,
-0.0039508375,
0.0002374840,
-0.0001414032,
-0.0173139460,
-0.0269609205,
-0.0147027848,
-0.0239040982,
-0.0184494648,
0.0020995815,
0.0002906430,
0.0106863352,
0.0116742579,
0.0094016520,
0.0021583189,
-0.0070592295,
-0.0209152028,
-0.0221806783,
-0.0160358641,
-0.0188412555,
-0.0140140783,
0.0003122304,
0.0137578128,
0.0017456920,
0.0157410912,
0.0084622875,
-0.0080070216,
-0.0065494888,
-0.0068891272,
-0.0226084106,
-0.0116310166,
0.0038999394,
-0.0023642846,
0.0226465575,
0.0144208614,
0.0107362643,
0.0128744692,
0.0053696847,
-0.0173119288,
-0.0163083747,
-0.0107162055,
-0.0182184912,
-0.0029364848,
0.0055008759,
0.0144854924,
0.0220615976,
0.0302197132,
0.0116709797,
0.0061020460,
0.0097280284,
-0.0132345147,
-0.0131686572,
-0.0012022839,
-0.0052495715,
0.0021869265,
0.0280750059,
0.0214099232,
0.0190986209,
0.0341899917,
0.0101804920,
-0.0000030568,
0.0017053909,
-0.0129482709,
-0.0096825613,
0.0029062186,
0.0063937502,
0.0126344431,
0.0271142572,
0.0232691225,
0.0162911732,
0.0153126642,
0.0048806434,
-0.0073696263,
-0.0000928860,
-0.0016649911,
-0.0017606694,
0.0093130292,
0.0140637485,
0.0181639213,
0.0337723307,
0.0198283698,
0.0126645481,
0.0068632131,
0.0038665761,
-0.0216463059,
-0.0062585203,
-0.0114876730,
-0.0029357176,
0.0031648225,
0.0174308605,
0.0173716508,
0.0185041148,
0.0217962638,
-0.0005557051,
0.0000085290,
-0.0109052183,
-0.0069356626,
-0.0174323078,
0.0095498199,
-0.0013141134,
0.0121546220,
0.0166341551,
0.0185369104,
0.0053857863,
-0.0038840352,
-0.0027199823,
-0.0168917589,
-0.0137632163,
-0.0113963233,
-0.0109262308,
-0.0039879666,
-0.0013530471,
0.0068738125,
0.0037731058,
-0.0047160909,
-0.0090635251,
-0.0176071823,
-0.0115526784,
-0.0378645658,
-0.0112432148,
-0.0178053770,
-0.0046287389,
-0.0066994540,
0.0124435015,
-0.0009298751,
0.0058842786,
0.0013477688,
-0.0152808744,
-0.0218545180,
-0.0189268664,
-0.0219300538,
-0.0253591109,
-0.0052220970,
-0.0082255807,
-0.0064376048,
0.0037859622,
-0.0075652618,
-0.0152493808,
-0.0158549305,
-0.0259512961,
-0.0295684300,
-0.0223361533,
-0.0096851205,
-0.0141128991,
0.0020693531,
-0.0024564248,
0.0095538916,
-0.0063352101,
-0.0121822404,
-0.0189588219,
-0.0197245385,
-0.0245274343,
-0.0228143372,
-0.0148980422,
-0.0037652769,
-0.0042781276,
0.0025094696,
0.0058650933,
-0.0094930846,
0.0026153214,
-0.0059072138,
-0.0253919624,
-0.0133189326,
-0.0071674236,
-0.0151679795,
-0.0015502891,
0.0126232710,
-0.0002923253,
0.0141341155,
0.0193128064,
0.0026953418,
0.0009645055,
-0.0071565565,
0.0003920911,
-0.0185177233,
0.0050876900,
0.0040257843,
0.0134287961,
0.0118694492,
0.0231915899,
0.0141684329,
0.0063166320,
0.0002263692,
-0.0045222989,
0.0006635354,
-0.0095773209,
0.0108816382,
0.0168522578,
0.0195465628,
0.0284663588,
0.0331918299,
0.0182963740,
0.0170273222,
0.0205641072,
-0.0000215600,
0.0022108732,
0.0136769461,
0.0085173650,
0.0175396390,
0.0212028455,
0.0328332670,
0.0145006999,
0.0228456967,
0.0181874894,
0.0054196045,
-0.0057441201,
0.0078525404,
0.0005685866,
0.0009210740,
0.0153864445,
0.0239367858,
0.0266467631,
0.0236922540,
0.0292802248,
0.0126309516,
0.0117571782,
0.0045586275,
0.0046740388,
-0.0018325342,
0.0078885453,
0.0116646327,
0.0185767710,
0.0205248371,
0.0241679959,
0.0149248308,
0.0195151530,
0.0007935839,
0.0057871696,
-0.0114229582,
-0.0056390888,
-0.0019002444,
0.0052171312,
0.0018073089,
0.0256535187,
0.0218199790,
0.0103057073,
0.0178222787,
0.0065486059,
-0.0088741314,
-0.0169128627,
0.0005852560,
-0.0227359589,
-0.0009349544,
0.0095439926,
0.0128134154,
0.0091901803,
0.0142637584,
-0.0001574071,
-0.0120863747,
-0.0177567061,
-0.0193802398,
-0.0265990496,
-0.0132568870,
-0.0183491874,
-0.0001505699,
0.0050519463,
-0.0005270901,
0.0057980055,
0.0001957905,
-0.0014553694,
-0.0197239686,
-0.0102549652,
-0.0274435394,
-0.0143744433,
-0.0129485121,
-0.0058424170,
-0.0074612629,
0.0128842248,
-0.0013438230,
-0.0056104036,
-0.0042446740,
-0.0226041935,
-0.0329641327,
-0.0287026279,
-0.0251645297,
-0.0302752219,
-0.0154017303,
0.0028178673,
-0.0000878836,
0.0061953431,
0.0012819316,
-0.0061113299,
-0.0197018385,
-0.0227153506,
-0.0281075910,
-0.0300435703,
-0.0151720410,
-0.0139487172,
-0.0040917220,
0.0075157215,
0.0016736920,
0.0016165542,
0.0045909681,
-0.0163700618,
-0.0190159641,
-0.0198638607,
-0.0273317732,
-0.0159252323,
-0.0107886130,
-0.0022282826,
0.0055899466,
0.0188381635,
0.0056713829,
0.0027312795,
0.0041429042,
-0.0191894695,
-0.0211581364,
-0.0158699118,
-0.0087487102,
-0.0180834960,
0.0117984563,
0.0178881101,
0.0149558596,
0.0238188934,
0.0152302431,
-0.0012669843,
-0.0104033398,
-0.0054583331,
-0.0275251158,
-0.0091756200,
-0.0028791102,
0.0072005270,
0.0125319436,
0.0243182313,
0.0263408292,
0.0208081342,
0.0121254958,
0.0094277151,
-0.0057436363,
-0.0047416496,
-0.0029596908,
0.0049470696,
0.0104580261,
0.0198389124,
0.0243089609,
0.0324895568,
0.0172643326,
0.0057778344,
0.0129909590,
-0.0116401678,
-0.0120803919,
-0.0027381873,
0.0014074631,
0.0002157135,
0.0232549571,
0.0216254145,
0.0182840731,
0.0265368428,
0.0173128005,
0.0005371821,
0.0047195861,
0.0004252612,
-0.0058193468,
0.0092280237,
0.0163678378,
0.0073225168,
0.0222391654,
0.0276599377,
0.0183400121,
0.0127886701,
0.0143400468,
-0.0106699867,
0.0033033588,
-0.0093910228,
-0.0096974652,
0.0083464943,
0.0098516811,
0.0102422861,
0.0183786247,
0.0267193057,
-0.0008918896,
0.0115892589,
-0.0077839964,
-0.0134634618,
-0.0157316308,
0.0093511846,
-0.0071333540,
0.0118768327,
0.0181296356,
0.0094499448,
0.0169070233,
0.0057775690,
-0.0090377452,
-0.0162229892,
-0.0072019873,
-0.0200189501,
-0.0167518090,
0.0022635702,
-0.0022297099,
0.0006796108,
0.0084864972,
0.0007274151,
0.0056546181,
-0.0134140300,
-0.0079579242,
-0.0222315732,
-0.0054194713,
-0.0159861948,
-0.0032404563,
0.0034731841,
0.0049625104,
0.0062298272,
0.0067419275,
-0.0011140703,
-0.0132465754,
-0.0085060075,
-0.0211981535,
-0.0242280066,
-0.0146025838,
-0.0044683916,
-0.0046096658,
-0.0001137196,
0.0084190480,
-0.0006925481,
-0.0037518670,
-0.0086769219,
-0.0202370659,
-0.0169801805,
-0.0135475667,
-0.0144479191,
-0.0080003208,
0.0151380580,
0.0004242675,
0.0085326238,
0.0140464762,
-0.0034144169,
-0.0108467378,
-0.0087060397,
-0.0238148049,
-0.0226751436,
-0.0066155745,
-0.0092252269,
-0.0020929552,
0.0111378729,
0.0067367237,
-0.0019689885,
0.0036149458,
-0.0077735861,
-0.0206031352,
-0.0088136913,
-0.0115733780,
-0.0133045260,
0.0048832214,
0.0152964005,
0.0102541279,
0.0225295965,
0.0191531479,
-0.0049911216,
0.0121159703,
-0.0143264197,
-0.0141510079,
-0.0116158649,
-0.0033939609,
-0.0123870056,
0.0159229673,
0.0195244066,
0.0062991232,
0.0219122916,
0.0171866268,
0.0026079917,
-0.0112501532,
0.0005984152,
-0.0151681826,
-0.0045288634,
0.0153935878,
0.0088212630,
0.0190267786,
0.0303461738,
0.0198284518,
0.0040906942,
0.0139866527,
-0.0078574652,
-0.0136775505,
0.0007352408,
-0.0075121894,
0.0038472412,
0.0144057637,
0.0209283624,
0.0187372640,
0.0278180484,
0.0074735987,
0.0068845651,
-0.0009648082,
-0.0123303644,
-0.0159455296,
-0.0009920044,
-0.0043346584,
-0.0022315835,
0.0199543126,
0.0186626781,
0.0157866199,
0.0249985121,
0.0179302040,
-0.0065894024,
-0.0009541386,
-0.0078475103,
-0.0218231585,
0.0004938901,
0.0077417349,
-0.0050931242,
0.0181337483,
0.0164448861,
0.0059019774,
-0.0036554260,
0.0016625391,
-0.0262813307,
-0.0160767287,
-0.0105664078,
-0.0077784066,
-0.0068447129,
0.0104486709,
0.0104947751,
0.0111592328,
0.0108837755,
-0.0093042143,
-0.0067156558,
-0.0245197956,
-0.0224325880,
-0.0251191519,
-0.0149977216,
-0.0139012095,
-0.0050206287,
0.0077223307,
0.0027311272,
-0.0020801302,
0.0053814184,
-0.0173354521,
-0.0207644776,
-0.0289905462,
-0.0181673001,
-0.0272586085,
-0.0076319114,
-0.0020165322,
-0.0025444070,
0.0127251809,
0.0026838151,
-0.0044059162,
-0.0149120959,
-0.0122925844,
-0.0363824964,
-0.0248443186,
-0.0190047063,
-0.0153916124,
-0.0169898253,
0.0007741210,
-0.0005313167,
-0.0043248287,
-0.0048872693,
-0.0199673604,
-0.0246797800,
-0.0231962986,
-0.0304563120,
-0.0234696921,
-0.0147740711,
-0.0091023017,
-0.0034471394,
0.0159909707,
-0.0045591374,
0.0069580041,
0.0040460238,
-0.0185822137,
-0.0247075036,
-0.0120242331,
-0.0274667293,
-0.0116068982,
0.0022925930,
-0.0036100433,
0.0059149321,
0.0194165856,
0.0088597117,
-0.0116937282,
-0.0001159840,
-0.0100104790,
-0.0281942841,
-0.0097599309,
0.0006322486,
-0.0087819807,
0.0104661649,
0.0172113031,
0.0118553527,
0.0133058354,
0.0174739417,
-0.0069978642,
0.0101777343,
-0.0078404127,
-0.0012036306,
0.0072651999,
0.0132682454,
0.0129221901,
0.0251335930,
0.0289628003,
0.0155689828,
0.0287290327,
0.0023893162,
-0.0020060409,
-0.0008761231,
0.0104494970,
-0.0072905160,
0.0181845780,
0.0322567075,
0.0182420369,
0.0252591148,
0.0393235236,
0.0118279904,
0.0044927904,
0.0163444988,
0.0002387078,
-0.0044800425,
0.0172578059,
0.0119293472,
0.0188980419,
0.0254798662,
0.0188328605,
0.0201728847,
0.0161071345,
0.0086167157,
0.0010860910,
0.0106034931,
-0.0019268442,
0.0084652575,
0.0105908606,
0.0218827557,
0.0157784224,
0.0313195363,
0.0190557968,
0.0180676244,
0.0129724629,
0.0038134451,
-0.0072832457,
0.0105297798,
0.0077805836,
0.0013367746,
0.0223834477,
0.0259089731,
0.0082886927,
0.0218346864,
0.0132487817,
-0.0061982502,
-0.0071680401,
-0.0008782228,
-0.0104588624,
-0.0134670865,
0.0128691746,
0.0036536134,
0.0184102897,
0.0090733068,
0.0177748837,
-0.0065176263,
0.0026668436,
-0.0175090469,
-0.0114470143,
-0.0160436798,
-0.0101923477,
-0.0029321169,
-0.0004275920,
0.0135684386,
0.0012391969,
0.0089242822,
-0.0070545441,
-0.0099595152,
-0.0230963007,
-0.0220034979,
-0.0263157282,
-0.0102750082,
-0.0140472269,
-0.0018483575,
-0.0013931640,
0.0136049669,
-0.0138027025,
0.0013378286,
-0.0169386044,
-0.0261207707,
-0.0248152968,
-0.0180816110,
-0.0235300995,
-0.0196395610,
0.0020531679,
-0.0021553892,
-0.0003502684,
-0.0022409700,
-0.0052827601,
-0.0212096889,
-0.0193547495,
-0.0266128592,
-0.0293544568,
-0.0238909833,
-0.0216500554,
-0.0114922514,
-0.0013280062,
-0.0050676558,
-0.0014004351,
0.0014953652,
-0.0102132019,
-0.0235056803,
-0.0176950432,
-0.0311756339,
-0.0184241477,
-0.0128237111,
-0.0082271816,
-0.0033831000,
0.0128752980,
0.0046163350,
-0.0025474511,
-0.0019618794,
-0.0162677336,
-0.0227486920,
-0.0192673113,
-0.0138743361,
-0.0268077031,
0.0009039167,
0.0051926910,
-0.0006739451,
0.0099115437,
0.0093180444,
0.0000556113,
-0.0029346282,
-0.0059691388,
-0.0159442909,
-0.0073806243,
-0.0042037023,
-0.0025199261,
0.0090314103,
0.0103117479,
0.0247546453,
0.0154622849,
0.0167890713,
0.0034231823,
0.0037999263,
-0.0074474905,
-0.0066921487,
0.0017105907,
0.0022119014,
0.0116837313,
0.0162518844,
0.0321730413,
0.0101741115,
0.0190452784,
0.0101130279,
-0.0026798639,
-0.0038132682,
0.0011003704,
-0.0032140550,
0.0023807094,
0.0211051255,
0.0177227296,
0.0247316603,
0.0274611283,
0.0186825618,
0.0157445781,
0.0034534640,
0.0022975567,
-0.0059945947,
0.0051591685,
0.0086004026,
0.0109664444,
0.0142107755,
0.0262471624,
0.0222975984,
0.0185019635,
0.0110869212,
0.0032796883,
0.0059996219,
0.0000156129,
0.0012469769,
0.0012864387,
0.0120337550,
0.0122656310,
0.0221864618,
0.0223203376,
0.0154103013,
0.0147307664,
0.0084978445,
-0.0044878954,
-0.0075026364,
-0.0080950055,
0.0008474433,
-0.0076547777,
0.0168190878,
0.0077117914,
0.0203101486,
0.0149822216,
0.0134936729,
-0.0061634732,
-0.0035408949,
-0.0129969511,
-0.0191257671,
-0.0034844361,
-0.0013880908,
0.0032370384,
0.0032162117,
0.0232532341,
-0.0018984680,
0.0063964734,
-0.0008086847,
-0.0175483320,
-0.0158734396,
-0.0101339212,
-0.0116995331,
-0.0092040673,
0.0012878927,
0.0022448564,
0.0029285906,
0.0104844049,
-0.0139479786,
-0.0010631883,
-0.0112530291,
-0.0232371893,
-0.0226756837,
-0.0134889418,
-0.0055860048,
-0.0080451472,
0.0091455756,
-0.0005897878,
0.0098189190,
0.0015687766,
-0.0021721590,
-0.0174961574,
-0.0116437683,
-0.0215162691,
-0.0161287859,
-0.0041462961,
-0.0050382228,
0.0012574100,
0.0082218656,
0.0056672101,
-0.0022036345,
0.0015489184,
-0.0129706869,
-0.0172835104,
-0.0096426979,
-0.0117070824,
-0.0057894019,
0.0018354170,
0.0110273492,
0.0047171791,
0.0089786360,
0.0050465055,
-0.0067407079,
-0.0114640603,
-0.0109067336,
-0.0210027061,
-0.0158034936,
-0.0022969281,
0.0028982970,
0.0067702769,
0.0096215894,
0.0091736028,
0.0055900658,
-0.0046102288,
-0.0085476171,
-0.0095453085,
-0.0111430660,
-0.0087200990,
-0.0010520151,
0.0072517255,
0.0110254949,
0.0133817969,
0.0136315459,
0.0162299052,
-0.0000285009,
0.0051407046,
-0.0034514950,
-0.0093818093,
0.0034045277,
0.0019029103,
0.0065265419,
0.0186775737,
0.0259515066,
0.0092763808,
0.0178316273,
0.0140317287,
-0.0033462089,
-0.0040932950,
-0.0014739541,
-0.0039410680,
0.0002534809,
0.0212064181,
0.0209063869,
0.0191297792,
0.0218901820,
0.0179659426,
0.0070956042,
-0.0036082568,
-0.0033445715,
-0.0109262941,
0.0043387236,
-0.0038516382,
0.0080942297,
0.0195148569,
0.0185350738,
0.0186303649,
0.0211448558,
0.0058733583,
0.0016654644,
0.0030866582,
-0.0107837636,
-0.0086619249,
0.0030546684,
0.0068136584,
0.0061939619,
0.0275057536,
0.0108162761,
0.0114146704,
0.0177921131,
0.0030760977,
-0.0158668775,
-0.0048544635,
-0.0080939708,
-0.0162718054,
0.0035113534,
0.0170854293,
0.0040956540,
0.0184362363,
0.0137806796,
0.0035230301,
-0.0043351487,
-0.0164733194,
-0.0210439302,
-0.0205510557,
-0.0072871707,
-0.0143059455,
0.0090044066,
0.0103661828,
0.0163888223,
0.0111206081,
0.0138848014,
-0.0168399327,
-0.0121842343,
-0.0166308973,
-0.0300595239,
-0.0152839255,
-0.0107278852,
-0.0032434044,
0.0049160570,
0.0152833583,
-0.0041557318,
-0.0039023790,
-0.0021868756,
-0.0267683733,
-0.0304454304,
-0.0233169757,
-0.0308346003,
-0.0162884910,
-0.0073999050,
0.0021215971,
-0.0037101076,
0.0088691171,
0.0011330534,
-0.0160037000,
-0.0199226458,
-0.0290448889,
-0.0291351788,
-0.0262358245,
-0.0211545415,
-0.0178195927,
0.0021780287,
0.0028152661,
0.0026206505,
0.0047404557,
-0.0067688711,
-0.0207966678,
-0.0191945378,
-0.0198406205,
-0.0294954404,
-0.0118389083,
-0.0054458091,
-0.0023501860,
0.0107367598,
0.0186973233,
-0.0004829915,
-0.0029269829,
-0.0000700785,
-0.0301125869,
-0.0237597357,
-0.0155122075,
-0.0212011933,
-0.0119267590,
0.0140517261,
0.0035466254,
0.0118973805,
0.0233260468,
0.0108800605,
-0.0079555092,
-0.0072875251,
-0.0128624635,
-0.0174438432,
-0.0074890293,
0.0032641068,
-0.0019978746,
0.0246190727,
0.0224344078,
0.0237765890,
0.0147545543,
0.0072229006,
-0.0056572491,
0.0024318690,
-0.0089945076,
-0.0122314049,
0.0258769114,
0.0069442568,
0.0199416112,
0.0341340154,
0.0292023253,
0.0027387312,
0.0241816454,
0.0008947671,
-0.0146478936,
0.0026162337,
0.0105020106,
0.0059225247,
0.0165389050,
0.0326987766,
0.0240284577,
0.0270700995,
0.0302067604,
0.0089126658,
0.0038507290,
0.0074507971,
-0.0035905477,
-0.0036056982,
0.0172002818,
0.0123122316,
0.0147560984,
0.0284173526,
0.0154484799,
0.0225783847,
0.0094204014,
0.0051210965,
-0.0051049041,
0.0090337563,
-0.0074923639,
0.0130075887,
0.0185633153,
0.0161334537,
0.0196271371,
0.0393746719,
0.0132690147,
0.0029504094,
0.0133150704,
-0.0111086983,
-0.0160994027,
0.0001387176,
0.0052476074,
-0.0047432720,
0.0173805077,
0.0179494992,
0.0037156544,
0.0129506867,
0.0071902750,
-0.0179092921,
-0.0044847960,
-0.0141160116,
-0.0055009662,
-0.0151706943,
0.0146383597,
-0.0032125099,
0.0143561615,
0.0074333297,
0.0033183282,
-0.0048582670,
-0.0096938945,
-0.0174650028,
-0.0211860724,
-0.0116459085,
-0.0210915487,
0.0063262023,
-0.0051169004,
0.0000191768,
0.0002300071,
0.0059710173,
-0.0229735151,
-0.0230352990,
-0.0199148972,
-0.0349260606,
-0.0301399287,
-0.0083664535,
-0.0142950136,
-0.0044314596,
0.0024928367,
0.0089754732,
-0.0107865203,
-0.0051592733,
-0.0182304513,
-0.0307291765,
-0.0217304192,
-0.0273511894,
-0.0237044282,
-0.0136523396,
-0.0002953212,
-0.0091700293,
0.0056446549,
-0.0071137389,
-0.0132551398,
-0.0225106478,
-0.0220215302,
-0.0370402001,
-0.0247368701,
-0.0186968502,
-0.0178191140,
0.0014313253,
0.0079789162,
-0.0072087571,
0.0022980140,
-0.0023188859,
-0.0228237454,
-0.0241090748,
-0.0159784928,
-0.0362204574,
-0.0101593547,
0.0014134137,
-0.0056569176,
0.0014195271,
0.0157931093,
-0.0036482068,
-0.0078266216,
-0.0065651513,
-0.0285736304,
-0.0238462333,
-0.0136911664,
-0.0132696740,
-0.0184738450,
0.0140100718,
0.0134532331,
0.0108173694,
0.0205778312,
0.0126265027,
-0.0036257030,
0.0043433057,
-0.0056933109,
-0.0141481170,
0.0018038759,
0.0029477403,
0.0083671035,
0.0315550752,
0.0171378404,
0.0092045385,
0.0237533003,
-0.0019668236,
-0.0135224508,
-0.0056311856,
-0.0075894804,
-0.0125002787,
0.0165552516,
0.0131212929,
0.0218375660,
0.0338450894,
0.0309735835,
0.0115450267,
0.0140310964,
0.0075675072,
-0.0140908454,
0.0013764338,
0.0080424892,
0.0000246884,
0.0077924449,
0.0305011664,
0.0221051462,
0.0234872028,
0.0311301202,
0.0057325424,
0.0053522554,
0.0053657740,
-0.0049821609,
-0.0046523060,
0.0101324786,
0.0073335594,
0.0194499604,
0.0349088497,
0.0197836105,
0.0173146855,
0.0177966096,
0.0031641903,
-0.0125269881,
0.0060017863,
-0.0061541675,
-0.0006357527,
0.0090447534,
0.0162906926,
0.0173302107,
0.0241387617,
0.0189100467,
0.0026951244,
0.0014888233,
-0.0102926614,
-0.0194664132,
-0.0089170802,
-0.0099080559,
-0.0076171625,
0.0000240518,
0.0178846642,
0.0141252913,
0.0100196954,
0.0147231556,
-0.0094983596,
-0.0057390942,
-0.0146546103,
-0.0104361214,
-0.0162660219,
0.0055474387,
-0.0045652478,
0.0137265120,
0.0107039651,
0.0045155920,
-0.0038655419,
-0.0090389038,
-0.0166555718,
-0.0261046290,
-0.0133700063,
-0.0206415243,
-0.0087810457,
-0.0007472972,
0.0054550492,
0.0024102284,
0.0079689939,
0.0001293240,
-0.0075366320,
-0.0160223953,
-0.0128257107,
-0.0296395272,
-0.0085232202,
-0.0110217761,
-0.0058557116,
0.0044705551,
0.0082836039,
0.0046188715,
0.0023510004,
-0.0011774976,
-0.0202647019,
-0.0137281185,
-0.0173616465,
-0.0198029801,
-0.0121386442,
0.0052581700,
-0.0061781276,
0.0040052845,
0.0096013593,
-0.0083971480,
-0.0072185565,
-0.0084271263,
-0.0176062360,
-0.0196357723,
-0.0010634903,
-0.0088037085,
0.0024444994,
0.0088806394,
0.0052483170,
0.0084517971,
0.0027681077,
-0.0058552953,
-0.0154971322,
-0.0055186171,
-0.0218665618,
-0.0104680052,
-0.0073208245,
0.0021439635,
0.0052228146,
0.0139044048,
0.0094930585,
0.0047977553,
0.0137624713,
-0.0052012880,
-0.0131141469,
0.0071966480,
-0.0038618732,
0.0005855273,
0.0193271842,
0.0177720822,
0.0069274469,
0.0254952945,
0.0125856800,
-0.0018457527,
0.0062360619,
-0.0061912220,
-0.0008168990,
-0.0009708761,
0.0115495548,
0.0121070202,
0.0219011940,
0.0113529842,
0.0177609567,
0.0157158654,
-0.0008222287,
-0.0052561369,
0.0013700268,
0.0011076253,
-0.0025988419,
0.0130329086,
0.0208161119,
0.0168454908,
0.0291740559,
0.0239902847,
0.0104178954,
0.0064789327,
0.0062792525,
-0.0105393138,
-0.0078128148,
0.0019093172,
-0.0019898301,
0.0119223967,
0.0182362664,
0.0165242795,
0.0056031458,
0.0225819685,
0.0009076354,
-0.0053202868,
-0.0071630883,
0.0003468151,
-0.0110972254,
0.0060896333,
0.0126921795,
0.0191645660,
0.0176712275,
0.0147859883,
0.0123362783,
-0.0057508787,
-0.0034604915,
-0.0157650933,
-0.0112565644,
-0.0142031247,
-0.0008611527,
0.0049682464,
0.0088976864,
0.0107129086,
0.0141229723,
0.0007770476,
-0.0034525103,
-0.0202943608,
-0.0051476406,
-0.0308520831,
-0.0139213540,
-0.0147313140,
-0.0034853162,
0.0040713619,
0.0116152801,
0.0033660571,
-0.0065566744,
0.0034635863,
-0.0194130782,
-0.0229080189,
-0.0302307494,
-0.0155774839,
-0.0322708003,
-0.0050888448,
-0.0018481980,
-0.0043716906,
-0.0008105013,
-0.0027043596,
-0.0119329579,
-0.0293572601,
-0.0245390739,
-0.0329806991,
-0.0268259235,
-0.0184880458,
-0.0174522121,
0.0008447393,
0.0040555955,
0.0066905264,
0.0030866850,
-0.0054763695,
-0.0167682599,
-0.0227349419,
-0.0205942988,
-0.0315963924,
-0.0205036700,
-0.0105030145,
-0.0065372186,
0.0000930595,
0.0122593343,
-0.0066842865,
-0.0039324197,
-0.0045170682,
-0.0249605849,
-0.0243381672,
-0.0165504143,
-0.0176232345,
-0.0150901740,
0.0073801139,
0.0074849846,
0.0135507267,
0.0175691694,
0.0144809065,
-0.0007609809,
-0.0130356699,
-0.0065833647,
-0.0236146934,
-0.0125390459,
-0.0048113656,
0.0040118750,
0.0038110253,
0.0249336138,
0.0179598331,
0.0119553916,
0.0044867243,
0.0032634479,
-0.0042149047,
-0.0132189086,
-0.0003334054,
0.0035382216,
0.0040300610,
0.0218176208,
0.0288198609,
0.0227277745,
0.0238892082,
0.0246415585,
0.0142527465,
-0.0034383379,
0.0043265619,
-0.0012185348,
0.0138557712,
0.0009838644,
0.0262116417,
0.0280656368,
0.0309641939,
0.0303021185,
0.0252816081,
0.0050490513,
0.0046070106,
0.0041211313,
-0.0094455117,
0.0058562406,
0.0181700569,
0.0200097226,
0.0268312823,
0.0353438929,
0.0288655609,
0.0238980930,
0.0193350837,
0.0106045622,
0.0035211062,
0.0079803783,
0.0076283319,
0.0184449852,
0.0138328979,
0.0252800323,
0.0230258051,
0.0256132260,
0.0061544469,
0.0228596833,
-0.0006203896,
-0.0070037465,
-0.0026936452,
0.0049765729,
-0.0051993839,
0.0098203272,
0.0216079522,
0.0116661387,
0.0220678113,
0.0211707726,
0.0115221404,
-0.0093776230,
0.0086057251,
-0.0158587415,
-0.0085683428,
0.0029466872,
0.0054824278,
0.0004510568,
0.0186041240,
0.0109129110,
0.0006981179,
-0.0021841503,
-0.0017321612,
-0.0227664988,
-0.0093901940,
-0.0212551374,
0.0016896673,
0.0001619358,
0.0008589349,
0.0031726437,
0.0046343235,
0.0035510908,
-0.0118909692,
-0.0035604625,
-0.0266928449,
-0.0156699847,
-0.0176072344,
-0.0027059657,
-0.0234478060,
0.0026360778,
-0.0042842925,
-0.0095011294,
-0.0068437522,
-0.0085881157,
-0.0278163962,
-0.0225400645,
-0.0202093199,
-0.0294044651,
-0.0215539746,
-0.0055499347,
-0.0127732931,
-0.0053938916,
0.0012368889,
-0.0068999217,
-0.0058933059,
-0.0181556661,
-0.0158467293,
-0.0289221946,
-0.0109424619,
-0.0213155895,
-0.0058759265,
-0.0007146404,
-0.0058929073,
-0.0057931598,
-0.0003898052,
-0.0156292040,
-0.0241546500,
-0.0178258009,
-0.0286832042,
-0.0233917981,
-0.0090558715,
-0.0080037247,
-0.0073724431,
0.0016506584,
0.0001278114,
-0.0068160957,
-0.0065353699,
-0.0162257776,
-0.0233080443,
-0.0135426680,
-0.0041849473,
-0.0145325195,
-0.0025905017,
0.0202073138,
-0.0006189976,
0.0092651984,
0.0031776994,
-0.0025985059,
-0.0160729978,
-0.0022472148,
-0.0249596909,
-0.0090354234,
-0.0039768657,
0.0039607394,
0.0077461116,
0.0113371816,
0.0113433711,
0.0088345706,
0.0080133956,
-0.0045553790,
-0.0040659853,
-0.0033626175,
-0.0000031494,
-0.0008061333,
0.0134269204,
0.0168305766,
0.0196811408,
0.0222450644,
0.0168242455,
-0.0022836202,
0.0096260710,
-0.0117979739,
-0.0090383533,
0.0021861980,
0.0066794124,
0.0020697378,
0.0281444155,
0.0261752866,
0.0137202609,
0.0294593330,
0.0197084472,
0.0010981637,
0.0050040404,
0.0111284489,
-0.0037463659,
0.0088885725,
0.0234911442,
0.0126838945,
0.0245561153,
0.0269726589,
0.0119435890,
0.0164357610,
0.0117480392,
-0.0127239889,
-0.0042785699,
0.0060801851,
-0.0108052678,
0.0101785073,
0.0147125758,
0.0175465252,
0.0180626623,
0.0333302505,
0.0039072153,
0.0035233409,
0.0009390552,
-0.0099599678,
-0.0117976917,
0.0047541996,
-0.0020521502,
0.0048609492,
0.0286511406,
0.0119573297,
0.0173189268,
0.0167518165,
0.0060052602,
-0.0147209670,
-0.0030818477,
-0.0183520894,
-0.0185015313,
0.0018915737,
0.0006582884,
0.0002541173,
0.0154850204,
0.0041108271,
0.0084640719,
-0.0055805319,
-0.0060204235,
-0.0288502406,
-0.0078526912,
-0.0113349427,
-0.0117360931,
0.0030279453,
0.0084648859,
0.0108551811,
0.0092020798,
0.0097494759,
-0.0178224500,
-0.0071033272,
-0.0271664578,
-0.0260219127,
-0.0258708540,
-0.0113741113,
-0.0179782901,
-0.0035362435,
0.0092605110,
-0.0009736478,
0.0041079093,
0.0011431695,
-0.0114961397,
-0.0174501184,
-0.0157739706,
-0.0208831131,
-0.0207389854,
0.0028337541,
-0.0021244711,
0.0019300986,
0.0146560352,
0.0043458762,
-0.0078995917,
-0.0023834114,
-0.0227348953,
-0.0311363451,
-0.0148055973,
-0.0159639791,
-0.0183832441,
-0.0041915723,
0.0059371106,
-0.0002490921,
0.0035092991,
-0.0009779956,
-0.0154182762,
-0.0106001468,
-0.0110186804,
-0.0222896598,
-0.0157074165,
0.0018569106,
-0.0078904023,
0.0052176975,
0.0166123714,
-0.0025491810,
0.0151783302,
0.0018970731,
-0.0147403674,
-0.0128036467,
-0.0039083026,
-0.0250152163,
0.0015192899,
0.0088680508,
-0.0029593343,
0.0171118937,
0.0230787043,
0.0034064611,
-0.0039182496,
0.0089849746,
-0.0151464436,
-0.0165447742,
0.0053415271,
0.0048602922,
0.0014980668,
0.0228020716,
0.0202097110,
0.0189057197,
0.0181367323,
0.0107720774,
-0.0090008713,
0.0103023425,
-0.0094603719,
-0.0007202104,
0.0108226780,
0.0136168636,
0.0114197480,
0.0276687108,
0.0171773657,
0.0104631595,
0.0195432231,
-0.0018777838,
-0.0061311126,
0.0083566578,
0.0072914013,
-0.0009266319,
0.0250125285,
0.0231520012,
0.0096876789,
0.0298131593,
0.0255656037,
-0.0017271074,
0.0058238637,
0.0063327160,
-0.0172876716,
-0.0033149873,
0.0130518526,
-0.0027277865,
0.0149255665,
0.0173710678,
0.0128975892,
0.0048628412,
0.0110739926,
-0.0072558932,
-0.0070365909,
-0.0025982489,
-0.0042727916,
0.0014329993,
0.0119783627,
0.0174274370,
0.0115224915,
0.0228039157,
-0.0015294463,
0.0059875054,
-0.0136604486,
-0.0134728113,
-0.0170472190,
-0.0049958900,
-0.0081520556,
-0.0038707734,
0.0146466214,
-0.0007888719,
-0.0019306734,
0.0054701413,
-0.0123023372,
-0.0234861206,
-0.0185316075,
-0.0162208900,
-0.0239952076,
-0.0131271137,
0.0056472588,
-0.0061963284,
0.0119097820,
0.0058962912,
-0.0000608152,
-0.0132131837,
-0.0072942446,
-0.0291232914,
-0.0242162943,
-0.0208373517,
-0.0217678118,
-0.0144584151,
-0.0038282203,
-0.0009230143,
-0.0069076149,
0.0007901704,
-0.0203177184,
-0.0192375183,
-0.0247082878,
-0.0317209326,
-0.0264405347,
-0.0131621482,
-0.0137340892,
-0.0028536441,
0.0120771844,
0.0018552376,
-0.0043506282,
0.0060025440,
-0.0234559886,
-0.0301741138,
-0.0156004680,
-0.0253248792,
-0.0240287371,
-0.0098588448,
-0.0007414538,
-0.0013518645,
0.0099527566,
0.0003361758,
-0.0107294694,
-0.0116527537,
-0.0132733351,
-0.0277432352,
-0.0227631070,
-0.0118359188,
-0.0140830632,
0.0028330414,
0.0099710273,
0.0127543565,
0.0103192534,
0.0145364255,
-0.0012918701,
-0.0020833004,
-0.0156410839,
-0.0117059872,
-0.0016943174,
-0.0028008730,
0.0047061974,
0.0217511579,
0.0250113662,
0.0111162700,
0.0223640744,
0.0062733451,
-0.0117067397,
-0.0110431574,
-0.0013308106,
-0.0096317939,
0.0025640919,
0.0245528501,
0.0209394488,
0.0286975354,
0.0397581458,
0.0200784020,
0.0104326643,
0.0118090389,
0.0046113823,
-0.0078907264,
0.0092033492,
0.0062484294,
0.0150094125,
0.0272019766,
0.0255065616,
0.0250170473,
0.0263787173,
0.0188186206,
0.0052649593,
0.0070283818,
-0.0043001832,
0.0017268705,
0.0099018775,
0.0114915390,
0.0170811191,
0.0383217111,
0.0300939288,
0.0218898598,
0.0244682245,
0.0152239157,
-0.0083648870,
0.0077303210,
0.0000945199,
-0.0026061377,
0.0114828441,
0.0251257420,
0.0139302425,
0.0300142001,
0.0265511423,
0.0153367128,
0.0052906312,
-0.0025640316,
-0.0054993704,
-0.0187266469,
-0.0004037158,
-0.0060456921,
0.0103863645,
0.0106505780,
0.0279393494,
0.0149084860,
0.0199109167,
0.0051948670,
0.0057953335,
-0.0125780841,
-0.0120253637,
-0.0108447745,
-0.0058647199,
0.0061074588,
0.0092576258,
0.0167552717,
0.0089194952,
0.0059905970,
0.0007546749,
-0.0196693912,
-0.0297926720,
-0.0216958486,
-0.0246292185,
-0.0189795643,
-0.0174285285,
0.0121372659,
-0.0118949311,
0.0144685330,
-0.0043470873,
-0.0027258373,
-0.0233050603,
-0.0123214517,
-0.0320677310,
-0.0276147295,
-0.0119255772,
-0.0114522884,
-0.0104928492,
0.0001982454,
0.0089574456,
-0.0121012274,
-0.0010617091,
-0.0192949511,
-0.0238693692,
-0.0264457613,
-0.0272145234,
-0.0256081205,
-0.0137896650,
-0.0081697926,
-0.0058158762,
0.0042545311,
-0.0025831722,
-0.0111667076,
-0.0074826977,
-0.0255454332,
-0.0285608508,
-0.0266684610,
-0.0165182874,
-0.0181034990,
-0.0069738785,
-0.0007308159,
0.0002708969,
-0.0004636949,
-0.0019650667,
-0.0183412824,
-0.0203100629,
-0.0182917304,
-0.0332022756,
-0.0177639835,
-0.0079825763,
-0.0112263849,
-0.0024885191,
0.0064924331,
0.0024139523,
0.0002463888,
-0.0049439408,
-0.0126620429,
-0.0135591486,
-0.0120561458,
-0.0127643896,
0.0030082362,
-0.0001019115,
0.0173418056,
0.0125251515,
0.0156640243,
0.0033991183,
0.0038790163,
-0.0125306202,
-0.0138390511,
-0.0134120593,
-0.0122026224,
-0.0000292489,
0.0096743302,
0.0171324983,
0.0103559354,
0.0233135018,
0.0167580061,
-0.0015187918,
0.0023027246,
-0.0012125385,
-0.0082327845,
-0.0005174767,
0.0093977200,
0.0181864239,
0.0169848036,
0.0287040044,
0.0207041800,
0.0232028868,
0.0033751982,
0.0091302283,
-0.0034668525,
-0.0005065368,
0.0059448248,
0.0105434228,
0.0141602429,
0.0244829580,
0.0227980316,
0.0120526189,
0.0195084903,
0.0082199154,
0.0022434795,
-0.0003804795,
0.0002755505,
0.0009666608,
0.0110892504,
0.0183135029,
0.0211173296,
0.0223962124,
0.0251127705,
0.0165510140,
0.0100121321,
0.0010314053,
-0.0037364869,
-0.0079523977,
0.0005094516,
-0.0059180437,
0.0174745582,
0.0128217191,
0.0217056125,
0.0164778717,
0.0212866440,
0.0029206560,
0.0003474890,
-0.0052861129,
-0.0166019183,
-0.0043723094,
0.0006131973,
0.0085036289,
0.0098262997,
0.0284601916,
0.0042212745,
0.0198858939,
0.0016699776,
-0.0064266450,
-0.0159825552,
-0.0066932128,
-0.0149986483,
-0.0122509152,
0.0055598891,
0.0065131555,
0.0076236646,
0.0120415716,
-0.0018229650,
-0.0018303567,
-0.0116619170,
-0.0230500940,
-0.0200835448,
-0.0190932285,
-0.0082845706,
-0.0121075297,
0.0160255898,
0.0066786297,
0.0145261157,
0.0130559113,
0.0041343002,
-0.0162494965,
-0.0085325912,
-0.0200782754,
-0.0272597205,
-0.0082234088,
-0.0092036696,
-0.0024840771,
0.0077149323,
