Filename,STFMK-20201105-LW19-2328_20201201_064501_004.dat
0.0080265468,
-0.0039536972,
0.0028620698,
-0.0080020614,
-0.0255518258,
-0.0167950541,
-0.0149463015,
-0.0180399772,
-0.0126732374,
0.0085698469,
0.0076164603,
0.0093068909,
0.0163872764,
0.0018404217,
-0.0105506638,
-0.0072095846,
-0.0211859290,
-0.0255482979,
-0.0096434094,
-0.0084558185,
-0.0057980018,
0.0121861342,
0.0102095595,
0.0120556056,
0.0048797149,
-0.0005933062,
-0.0151634905,
-0.0151914768,
-0.0183291826,
-0.0121461172,
-0.0056676101,
0.0005759152,
0.0121383453,
0.0170576572,
0.0209713578,
0.0009003372,
0.0121227978,
-0.0047901454,
-0.0225132518,
-0.0101555157,
-0.0036774827,
-0.0120171327,
0.0049464614,
0.0264157373,
0.0056170449,
0.0294592567,
0.0199831352,
0.0069539873,
-0.0083099632,
-0.0031917696,
-0.0140625108,
-0.0085087800,
0.0039122994,
0.0070488630,
0.0108658783,
0.0277407765,
0.0240910463,
0.0194087066,
0.0112647042,
0.0008260453,
-0.0030446565,
-0.0006925461,
-0.0057361117,
0.0031295745,
0.0206902027,
0.0085306158,
0.0222540274,
0.0277045593,
0.0086857192,
0.0059160329,
0.0092675900,
-0.0122218756,
-0.0135671850,
0.0050603133,
-0.0001991072,
0.0018198980,
0.0164769385,
0.0201680232,
0.0146124084,
0.0220679194,
0.0193481948,
-0.0035341477,
0.0061014276,
-0.0012021520,
-0.0118797272,
-0.0089420946,
0.0149211148,
-0.0042311852,
0.0099334568,
0.0159269646,
0.0137155028,
0.0081623364,
-0.0031566424,
-0.0089319516,
-0.0142887849,
-0.0025916882,
-0.0152530167,
0.0103850802,
0.0051291422,
0.0149806142,
0.0141122555,
0.0174214840,
-0.0093871951,
-0.0062502390,
-0.0104195243,
-0.0339283496,
-0.0140196634,
-0.0074243830,
-0.0076076901,
-0.0049110181,
0.0125977322,
-0.0006058944,
-0.0068086688,
0.0009138485,
-0.0230545662,
-0.0242897775,
-0.0163539983,
-0.0234201532,
-0.0178874321,
-0.0121671697,
0.0038310103,
-0.0134976152,
0.0070128213,
-0.0048066811,
-0.0090113124,
-0.0145557374,
-0.0193008054,
-0.0269036386,
-0.0153784091,
-0.0147107979,
-0.0127279023,
0.0063548554,
-0.0025390764,
-0.0014893145,
0.0046956362,
-0.0080111353,
-0.0304454453,
-0.0218938217,
-0.0231105480,
-0.0365343653,
-0.0195379406,
-0.0099686701,
-0.0067077149,
0.0004202449,
0.0136782890,
0.0002366274,
-0.0109990109,
-0.0039694067,
-0.0250780284,
-0.0301103462,
-0.0158449486,
-0.0201253705,
-0.0159307253,
0.0116571356,
0.0079536540,
0.0042074984,
0.0142970197,
0.0068342555,
-0.0149254594,
-0.0141408574,
-0.0144786304,
-0.0196867604,
-0.0128138531,
0.0001038856,
0.0008928484,
0.0164959282,
0.0136403935,
0.0078653647,
0.0100060087,
-0.0004400762,
-0.0134326220,
-0.0029027301,
-0.0042004078,
-0.0215852838,
0.0203987993,
0.0104980506,
0.0116642304,
0.0294279028,
0.0316293463,
0.0054413127,
0.0135761546,
0.0046816473,
-0.0189207233,
-0.0017455372,
0.0049303742,
-0.0043169651,
0.0117067806,
0.0396677479,
0.0303670913,
0.0244600996,
0.0379590914,
0.0145473685,
0.0034704921,
0.0061359727,
-0.0014965464,
-0.0038145119,
0.0178037640,
0.0157845188,
0.0212246757,
0.0425255001,
0.0167983845,
0.0240642764,
0.0187652595,
0.0039092917,
-0.0026224297,
0.0136504024,
-0.0055296225,
0.0074899644,
0.0260263588,
0.0205551237,
0.0207286421,
0.0395206809,
0.0225899071,
0.0094052060,
0.0163395759,
-0.0003342377,
-0.0146727525,
0.0000219029,
0.0096215317,
-0.0090992078,
0.0151495337,
0.0305960421,
0.0189002585,
0.0261144191,
0.0251577031,
-0.0050009489,
0.0020826722,
-0.0081150597,
-0.0093093133,
-0.0133282002,
0.0098761218,
0.0029007238,
0.0275708716,
0.0214207955,
0.0118668713,
0.0097046001,
0.0007119039,
-0.0190432388,
-0.0182753615,
-0.0114244688,
-0.0242184736,
0.0029168276,
-0.0003884541,
0.0088328607,
0.0093119983,
0.0167634785,
-0.0107235834,
-0.0115513755,
-0.0146033810,
-0.0293707494,
-0.0365246423,
-0.0107901189,
-0.0189156681,
-0.0100189531,
-0.0027320287,
0.0125213992,
-0.0025735721,
0.0014614441,
-0.0055188085,
-0.0302654393,
-0.0169479642,
-0.0288069453,
-0.0226872507,
-0.0239853859,
-0.0041217473,
-0.0099935094,
0.0112915114,
-0.0020147800,
-0.0102216620,
-0.0141079016,
-0.0175969042,
-0.0365647003,
-0.0324077606,
-0.0219234005,
-0.0277604926,
-0.0114607541,
0.0011166614,
-0.0031707883,
0.0016079433,
0.0027239118,
-0.0150278434,
-0.0245343633,
-0.0143071832,
-0.0362994336,
-0.0250046030,
-0.0080719041,
-0.0133246910,
-0.0090468470,
0.0085866190,
-0.0011379573,
-0.0038985291,
-0.0006287956,
-0.0191005059,
-0.0198886842,
-0.0177115221,
-0.0143735558,
-0.0188428331,
0.0009343447,
0.0010025253,
-0.0025293636,
0.0121839903,
0.0039626048,
-0.0099820085,
-0.0001106602,
-0.0131554790,
-0.0195043124,
-0.0093009425,
-0.0012481653,
-0.0078785690,
0.0179098304,
0.0050281631,
0.0115669938,
0.0187925249,
0.0015650406,
-0.0107749877,
0.0018023559,
-0.0078656860,
-0.0161937550,
0.0089131054,
0.0060108020,
0.0146168545,
0.0192708503,
0.0304814912,
0.0084251203,
0.0141633973,
0.0109082386,
-0.0080408053,
-0.0048568435,
0.0138316900,
-0.0012911657,
0.0115844756,
0.0308285058,
0.0152882272,
0.0132509135,
0.0247522276,
0.0049485713,
-0.0022214146,
0.0077548129,
-0.0082965363,
0.0026445671,
0.0124011431,
0.0174458399,
0.0184599664,
0.0278442446,
0.0168441739,
0.0180215500,
0.0146748489,
-0.0035216834,
-0.0057941931,
0.0057554645,
-0.0022707880,
0.0017977874,
0.0115323048,
0.0270821322,
0.0160525907,
0.0301149040,
0.0171291903,
0.0066291960,
0.0068015275,
-0.0033698636,
-0.0168194957,
-0.0002581654,
0.0002149048,
0.0020864550,
0.0228809156,
0.0218762364,
0.0207727943,
0.0112560540,
0.0208382849,
-0.0139238127,
0.0020225334,
-0.0135130081,
-0.0084541775,
-0.0079937950,
0.0094435094,
0.0085980371,
0.0173510034,
0.0138029223,
0.0044167312,
0.0004109275,
-0.0161894504,
-0.0151518993,
-0.0267201997,
-0.0083019286,
-0.0209829677,
-0.0018844312,
0.0010455227,
0.0113335261,
0.0077172252,
0.0135314362,
0.0022409381,
-0.0063839420,
-0.0175090879,
-0.0086134095,
-0.0282441843,
-0.0121475402,
-0.0166864153,
0.0006503958,
0.0077092936,
0.0113014206,
0.0016845516,
-0.0018714471,
-0.0016406410,
-0.0263457634,
-0.0229531620,
-0.0274810418,
-0.0222894587,
-0.0174123775,
0.0057037696,
-0.0011897177,
0.0063808472,
0.0085961549,
0.0009755720,
-0.0114545897,
-0.0137468409,
-0.0218633171,
-0.0224158615,
-0.0103798900,
-0.0100793000,
-0.0055658808,
0.0092026927,
0.0084419455,
0.0105511071,
0.0062504336,
-0.0011203003,
-0.0141969435,
-0.0169216394,
-0.0180487745,
-0.0212560054,
-0.0135914879,
-0.0092859734,
0.0043260693,
0.0123820007,
0.0093595181,
0.0006385524,
0.0117567796,
-0.0084366985,
-0.0212875362,
-0.0096708667,
-0.0182753578,
-0.0130129401,
0.0059101051,
0.0119552482,
0.0078491857,
0.0223812684,
0.0131764431,
0.0095242402,
-0.0010579631,
-0.0158430431,
-0.0076083858,
-0.0145211816,
-0.0010130593,
-0.0014539887,
0.0097977687,
0.0121621620,
0.0263451990,
0.0186027214,
0.0073079411,
0.0098599847,
0.0002922252,
-0.0010877203,
-0.0102942307,
0.0063016498,
0.0091700517,
0.0120995678,
0.0302284509,
0.0271219872,
0.0180495549,
0.0176488906,
0.0146552278,
-0.0059111966,
-0.0071190391,
-0.0026987628,
-0.0037640121,
0.0096150273,
0.0097938199,
0.0219366588,
0.0202443469,
0.0240261778,
0.0139311878,
0.0078556072,
-0.0060054935,
0.0015689617,
-0.0089921607,
-0.0079171062,
0.0106664179,
0.0128253633,
0.0132998936,
0.0216708239,
0.0258005224,
0.0123814493,
0.0103186928,
0.0029692193,
-0.0053282091,
-0.0092349425,
-0.0021079234,
0.0016473967,
0.0032100142,
0.0118822316,
0.0204455387,
0.0121345371,
0.0091176983,
-0.0015644588,
0.0045077871,
-0.0255796388,
-0.0127335498,
-0.0145158619,
-0.0024884136,
-0.0027218768,
0.0135295922,
0.0122966599,
0.0096955225,
0.0180700198,
0.0000465352,
-0.0120963817,
-0.0190799292,
-0.0071068201,
-0.0322609469,
-0.0083216885,
-0.0003145803,
-0.0050297244,
0.0025169696,
0.0093959495,
-0.0002601303,
-0.0111548966,
-0.0091070039,
-0.0213554278,
-0.0275398120,
-0.0134496354,
-0.0163304880,
0.0019741415,
-0.0019547336,
0.0032753837,
0.0038907086,
0.0017213745,
-0.0090144426,
-0.0212422498,
-0.0146582052,
-0.0348696448,
-0.0196693260,
-0.0151267517,
-0.0106864013,
-0.0124090808,
0.0058550611,
-0.0039219894,
-0.0085239755,
-0.0023593442,
-0.0213090703,
-0.0238976143,
-0.0198982246,
-0.0147474222,
-0.0251565166,
-0.0008250109,
0.0009405391,
-0.0003311730,
0.0061722314,
0.0079636816,
-0.0047456934,
-0.0158021301,
-0.0032515849,
-0.0235350970,
-0.0165860727,
-0.0087186368,
0.0011427650,
0.0000432161,
0.0149581004,
0.0023823762,
0.0057919049,
0.0015688554,
-0.0113104740,
-0.0136224795,
-0.0203631092,
-0.0181507543,
-0.0009955982,
0.0023808680,
0.0104241315,
0.0174374580,
0.0191671606,
0.0135827940,
0.0132740065,
0.0012663880,
-0.0083034178,
-0.0054166429,
0.0029134983,
0.0055093104,
-0.0025232094,
0.0288007110,
0.0269201770,
0.0171388425,
0.0219419766,
0.0183590334,
-0.0054698065,
0.0022983286,
0.0027585614,
-0.0124318711,
0.0061297440,
0.0193750504,
0.0211173575,
0.0280297082,
0.0305399448,
0.0272232257,
0.0223520920,
0.0157893449,
0.0069632190,
-0.0008309472,
0.0043174387,
0.0071593309,
0.0168046094,
0.0199877433,
0.0312349964,
0.0261850469,
0.0299834386,
0.0137386238,
0.0077734278,
0.0009387423,
-0.0106318444,
-0.0051646936,
0.0094092935,
0.0009233863,
0.0153502561,
0.0329845250,
0.0257177930,
0.0197836943,
0.0281747263,
0.0108397454,
-0.0056651905,
0.0031793558,
-0.0081839571,
-0.0040163281,
0.0025929685,
0.0213647801,
0.0124543244,
0.0286783949,
0.0183122959,
0.0128337173,
0.0069300495,
0.0009264616,
-0.0205521323,
-0.0089808162,
-0.0143439863,
-0.0031617014,
0.0058628917,
0.0077513494,
0.0163650643,
0.0163728781,
0.0179907978,
-0.0112727266,
-0.0024286611,
-0.0237238109,
-0.0210446902,
-0.0190836042,
-0.0052945530,
-0.0191121530,
0.0103177465,
0.0157490950,
-0.0005605819,
0.0069813961,
0.0033866125,
-0.0178889297,
-0.0287515931,
-0.0166345686,
-0.0345736742,
-0.0235280767,
-0.0099582765,
-0.0122795664,
-0.0024223011,
0.0089221280,
-0.0061902287,
-0.0052912831,
-0.0125169642,
-0.0235310122,
-0.0354975797,
-0.0158189815,
-0.0277483631,
-0.0180036519,
-0.0030675856,
-0.0045126751,
-0.0033373188,
0.0060315365,
-0.0079291239,
-0.0253916122,
-0.0225719083,
-0.0348937921,
-0.0353778228,
-0.0264624096,
-0.0219304748,
-0.0201476086,
-0.0006397022,
0.0088136587,
-0.0047649150,
0.0032609184,
-0.0029160755,
-0.0174387842,
-0.0211984627,
-0.0165282488,
-0.0266393833,
-0.0150255319,
-0.0002560751,
-0.0093201259,
0.0032776382,
0.0061001116,
-0.0026894086,
-0.0108111277,
-0.0064392295,
-0.0330815762,
-0.0181422923,
-0.0156502165,
-0.0134522635,
-0.0115981800,
0.0027104225,
0.0110704321,
0.0067701493,
0.0081672519,
0.0038963764,
-0.0114874784,
-0.0030660708,
-0.0129336473,
-0.0170224272,
-0.0006337586,
0.0036616854,
0.0014822044,
0.0203479677,
0.0219233427,
-0.0015076505,
0.0228045229,
-0.0035663270,
-0.0107603688,
-0.0050292099,
0.0000562458,
-0.0138176121,
0.0212144740,
0.0130655263,
0.0061763003,
0.0275791027,
0.0221451931,
0.0030167187,
0.0025656535,
0.0083915349,
-0.0125715332,
-0.0005495733,
0.0162312053,
0.0079042651,
0.0146600772,
0.0292270053,
0.0173314400,
0.0187234506,
0.0193512905,
-0.0041096853,
-0.0023904964,
0.0099572083,
-0.0130437175,
0.0016225433,
0.0130698094,
0.0149756717,
0.0120015461,
0.0301362723,
0.0073087532,
0.0162371770,
0.0109113669,
0.0003583333,
-0.0062363744,
0.0121421842,
0.0005003453,
0.0116414446,
0.0252456497,
0.0142700933,
0.0213371888,
0.0276798643,
0.0127314851,
-0.0080879275,
0.0082221283,
-0.0102228401,
-0.0166065097,
-0.0003602041,
0.0053230803,
0.0000985018,
0.0214802194,
0.0094761010,
0.0150295682,
0.0029136715,
0.0048556169,
-0.0191123057,
-0.0036365064,
-0.0060165152,
-0.0095625883,
0.0060942117,
0.0154881282,
0.0128392987,
0.0107377488,
0.0168815088,
-0.0128761996,
-0.0058285710,
-0.0193271246,
-0.0156905837,
-0.0198672060,
-0.0013586578,
-0.0111193266,
0.0032688947,
0.0144732241,
-0.0006581630,
0.0014438066,
0.0072180796,
-0.0156308748,
-0.0145815276,
-0.0122026177,
-0.0158357359,
-0.0238894280,
0.0014165880,
-0.0017238159,
-0.0041990774,
0.0163104292,
0.0024093336,
-0.0018068873,
-0.0118606556,
-0.0126508232,
-0.0343393236,
-0.0153888520,
-0.0202917270,
-0.0171845108,
-0.0009356638,
0.0109601943,
0.0006209532,
0.0068248813,
0.0047637443,
-0.0163430423,
-0.0158046111,
-0.0168485753,
-0.0247095507,
-0.0152759552,
-0.0007404200,
-0.0035771693,
0.0094542224,
0.0166006405,
-0.0067509776,
0.0132640935,
-0.0051707029,
-0.0244719349,
-0.0158509836,
-0.0108027635,
-0.0278527066,
-0.0078568738,
0.0080852676,
-0.0063839648,
0.0099905655,
0.0151194762,
0.0040615494,
-0.0087546073,
0.0055481489,
-0.0142156202,
-0.0189650282,
0.0003274773,
-0.0031482868,
-0.0032640330,
0.0207593273,
0.0239812937,
0.0081194015,
0.0226613395,
0.0096037230,
-0.0033808404,
0.0024318434,
-0.0127324555,
-0.0106930444,
0.0071052578,
0.0016333587,
0.0102436217,
0.0276668295,
0.0148168905,
0.0091675557,
0.0191703215,
-0.0043694279,
-0.0151227489,
-0.0001435647,
-0.0009418440,
-0.0067109005,
0.0132067427,
0.0220969915,
0.0137407556,
0.0307697430,
0.0279961862,
-0.0001292826,
0.0035806256,
0.0056478642,
-0.0175275430,
-0.0130122146,
0.0039391080,
-0.0062847375,
0.0079852082,
0.0219811592,
0.0152859911,
0.0125083793,
0.0168342423,
0.0046181474,
-0.0032142266,
-0.0052587311,
-0.0075594392,
-0.0004811325,
0.0054848469,
0.0059309928,
0.0201899353,
0.0276112109,
0.0133070266,
0.0141966203,
0.0070793829,
-0.0103409551,
-0.0149371615,
-0.0054174019,
-0.0166876372,
-0.0075860620,
0.0094032791,
0.0046035368,
0.0073999101,
0.0269984175,
0.0034791089,
-0.0066086221,
-0.0131196612,
-0.0129802357,
-0.0266738255,
-0.0191913620,
-0.0028555540,
-0.0138297342,
0.0130286254,
0.0147234602,
0.0136210294,
-0.0027134088,
0.0125067597,
-0.0115206698,
-0.0160362273,
-0.0236543920,
-0.0202190019,
-0.0166187324,
-0.0094124805,
-0.0046766056,
-0.0014767644,
0.0089556286,
-0.0084627355,
-0.0032669962,
-0.0163522474,
-0.0298808236,
-0.0310213193,
-0.0189657956,
-0.0220036842,
-0.0127498638,
0.0000805181,
0.0053595197,
0.0000660110,
0.0130892862,
-0.0067667174,
-0.0126146572,
-0.0164298322,
-0.0190268066,
-0.0285461918,
-0.0177842863,
-0.0064130411,
-0.0164742805,
0.0028974535,
0.0008595457,
-0.0050156633,
-0.0058763167,
-0.0014581941,
-0.0243626460,
-0.0188731812,
-0.0188010409,
-0.0242948867,
-0.0085793277,
-0.0034795259,
0.0006541783,
0.0081196651,
0.0117348097,
-0.0033565788,
0.0090975659,
-0.0169717968,
-0.0202893112,
-0.0119108539,
-0.0135004045,
-0.0099215144,
0.0043450869,
0.0082137808,
0.0038105992,
0.0167763028,
0.0080133053,
-0.0079693943,
-0.0067141736,
0.0023278752,
-0.0182553269,
-0.0118582239,
0.0134024210,
0.0030121072,
0.0041248016,
0.0293959584,
0.0102881240,
0.0142178545,
0.0185493305,
0.0091194883,
-0.0057573640,
0.0135010937,
-0.0024508107,
0.0100822467,
0.0181815755,
0.0136855841,
0.0252824929,
0.0235654451,
0.0209062472,
0.0086542051,
0.0091991955,
-0.0067565916,
0.0040856567,
-0.0003767379,
0.0045868275,
0.0163717326,
0.0311527252,
0.0211420171,
0.0212643761,
0.0300285071,
0.0179116130,
0.0003013586,
0.0159648117,
0.0052714958,
0.0023983046,
0.0120769497,
0.0206965245,
0.0121258209,
0.0220222883,
0.0206549019,
0.0174687784,
0.0135862725,
0.0051469896,
0.0059641963,
-0.0042538512,
0.0043413723,
0.0030937570,
0.0184516162,
0.0166101642,
0.0293132178,
0.0215215422,
0.0262830369,
0.0116772810,
0.0084195249,
-0.0076936157,
-0.0057032723,
-0.0077970144,
0.0008522364,
0.0058771819,
0.0194539204,
0.0234842263,
0.0147625292,
0.0170951523,
0.0014676364,
-0.0083060497,
-0.0183452759,
-0.0107359719,
-0.0216552969,
-0.0096703991,
-0.0077338321,
0.0209250562,
-0.0058124438,
0.0116043733,
0.0067133084,
0.0061961659,
-0.0143293738,
-0.0074942233,
-0.0181793645,
-0.0218759105,
-0.0060548177,
-0.0068553216,
-0.0011510341,
0.0034031945,
0.0118098604,
-0.0034841243,
0.0006424710,
-0.0203432478,
-0.0252800919,
-0.0292063709,
-0.0322743952,
-0.0289960187,
-0.0198023859,
-0.0056826891,
-0.0023296182,
0.0062377509,
0.0057751262,
-0.0103205359,
-0.0087227616,
-0.0252663456,
-0.0253602676,
-0.0290801469,
-0.0195727143,
-0.0198416710,
-0.0044830265,
0.0103438599,
-0.0044654617,
0.0054368721,
0.0025413735,
-0.0121457893,
-0.0257041417,
-0.0181681458,
-0.0371555947,
-0.0259735156,
-0.0173249505,
-0.0162772946,
-0.0049674674,
-0.0011157315,
0.0070240651,
-0.0017742732,
-0.0056981472,
-0.0225605629,
-0.0186517201,
-0.0208919570,
-0.0183682665,
-0.0133785326,
-0.0093371393,
0.0158124417,
0.0084602498,
0.0169713795,
0.0019030303,
-0.0001365460,
-0.0167999361,
-0.0158470385,
-0.0297830794,
-0.0171662122,
-0.0139940707,
-0.0051801186,
0.0080869216,
0.0100965612,
0.0179202892,
0.0189599134,
0.0076949932,
0.0008999897,
-0.0028785802,
-0.0114393225,
-0.0073236860,
0.0022168169,
0.0060739252,
0.0133340796,
0.0271337777,
0.0257412493,
0.0265012588,
0.0045660064,
0.0113333184,
-0.0083913747,
-0.0104634035,
-0.0055276379,
0.0047474233,
0.0016908939,
0.0213901419,
0.0274734590,
0.0237958431,
0.0277736410,
0.0181895047,
0.0072637126,
-0.0012246538,
0.0001430395,
-0.0051440061,
0.0067406655,
0.0130739892,
0.0171547327,
0.0236002058,
0.0349534154,
0.0249851309,
0.0234029163,
0.0167570859,
0.0064700609,
-0.0077881012,
0.0034335221,
-0.0091008851,
0.0088540772,
0.0078214165,
0.0175975952,
0.0235257074,
0.0302604400,
0.0115381600,
0.0143077774,
0.0029032007,
-0.0105806580,
-0.0088701565,
-0.0007021044,
0.0002537002,
0.0052014058,
0.0280081034,
0.0158686060,
0.0265485011,
0.0188478492,
0.0086259767,
-0.0110561159,
-0.0044275075,
-0.0194700211,
-0.0192531738,
-0.0046538510,
0.0012648111,
-0.0080399048,
0.0225370489,
0.0029563173,
0.0093197562,
-0.0007129621,
-0.0074034701,
-0.0171682183,
-0.0122523420,
-0.0064337575,
-0.0127161760,
0.0130089521,
0.0001667741,
0.0180608146,
0.0118668489,
0.0125463670,
-0.0142916022,
0.0019056206,
-0.0232841801,
-0.0257969312,
-0.0167883206,
-0.0121895215,
-0.0183791295,
-0.0019255346,
0.0053776125,
-0.0061563766,
0.0006685486,
-0.0029329748,
-0.0208411645,
-0.0173541978,
-0.0133617353,
-0.0260938536,
-0.0125787677,
-0.0004372174,
-0.0021914116,
-0.0043382472,
0.0160789154,
-0.0053658234,
-0.0030886740,
-0.0104369111,
-0.0220555831,
-0.0251231194,
-0.0102676870,
-0.0139453895,
-0.0087493975,
0.0025682119,
0.0020959741,
0.0054641813,
0.0001254724,
-0.0124805905,
-0.0198964328,
-0.0179282892,
-0.0223069470,
-0.0241133384,
-0.0101556955,
-0.0019391741,
0.0035546571,
0.0135347340,
0.0111200195,
-0.0036203952,
0.0058094487,
0.0003720322,
-0.0263404287,
-0.0074443240,
-0.0062875943,
-0.0148588661,
0.0014495195,
0.0245415997,
-0.0044259634,
0.0164492931,
0.0172619540,
-0.0008040027,
-0.0103445956,
-0.0057714405,
-0.0088299168,
-0.0145926243,
0.0088055860,
0.0085379435,
0.0181438439,
0.0275454000,
0.0230771676,
0.0140550509,
0.0132288793,
-0.0043029212,
-0.0093756979,
-0.0015146700,
-0.0085974894,
-0.0043516485,
0.0178155042,
0.0141580598,
0.0243454874,
0.0276796538,
0.0103197843,
0.0004900621,
0.0080556963,
-0.0134332702,
-0.0183510296,
0.0032469069,
-0.0013321780,
0.0029786527,
0.0291165430,
0.0338240601,
0.0159782823,
0.0291836355,
0.0284146797,
-0.0044307034,
-0.0055885729,
-0.0017642631,
-0.0167069174,
-0.0059747081,
0.0079500070,
0.0047169151,
0.0202469938,
0.0283923373,
0.0135977790,
0.0163144842,
-0.0014134827,
-0.0128476098,
-0.0117714722,
-0.0091043264,
-0.0196809769,
0.0016774795,
0.0126561541,
0.0143809915,
0.0255935565,
0.0270799659,
0.0034260959,
0.0029264749,
-0.0060091396,
-0.0263951495,
-0.0204894692,
-0.0063099135,
-0.0128420061,
-0.0077828234,
0.0270116515,
0.0101174191,
0.0054149730,
0.0203972831,
-0.0026226372,
-0.0236944277,
-0.0139730461,
-0.0292817131,
-0.0224901512,
-0.0203054007,
-0.0004682414,
-0.0071441750,
0.0169807225,
0.0092630452,
0.0028820350,
0.0016492001,
-0.0179339275,
-0.0210334957,
-0.0207492057,
-0.0206240099,
-0.0298552755,
-0.0006626574,
-0.0044394941,
0.0041245748,
0.0058705881,
0.0060980958,
-0.0160795711,
-0.0172096808,
-0.0224073436,
-0.0467959121,
-0.0303685870,
-0.0193432029,
-0.0204168893,
-0.0075571770,
0.0108106053,
0.0047366433,
0.0025897254,
0.0104128290,
-0.0189624112,
-0.0207081586,
-0.0150684835,
-0.0251706056,
-0.0215551779,
-0.0072217984,
-0.0055211792,
-0.0026168982,
0.0104741016,
-0.0036546078,
-0.0057276157,
-0.0109761991,
-0.0176869873,
-0.0277284048,
-0.0204062555,
-0.0168439299,
-0.0186795890,
0.0079158889,
0.0015906198,
0.0100985058,
0.0170612354,
0.0103121167,
-0.0090460023,
0.0027410735,
-0.0114384871,
-0.0336360484,
0.0033681723,
-0.0032370286,
-0.0039370283,
0.0141388495,
0.0327159986,
0.0049029267,
0.0252942517,
0.0112014683,
-0.0128390258,
-0.0073765768,
0.0001387172,
-0.0109168990,
0.0032678097,
0.0268435497,
0.0171927903,
0.0211816933,
0.0368782058,
0.0106844157,
0.0024629580,
0.0135896634,
-0.0037300028,
-0.0006598645,
0.0087257363,
0.0115803368,
0.0175805818,
0.0317980088,
0.0132103581,
0.0316034444,
0.0242235474,
0.0096725067,
0.0032147344,
0.0147759393,
-0.0135215800,
-0.0002888545,
0.0182841998,
0.0115695400,
0.0123285139,
0.0388915986,
0.0311568007,
0.0157201104,
0.0226360895,
0.0134461895,
-0.0098168747,
0.0111542745,
0.0129146697,
0.0034823986,
0.0292005930,
0.0298784897,
0.0143450834,
0.0284598358,
0.0215043500,
-0.0033220467,
0.0077397791,
-0.0014476913,
-0.0044202078,
-0.0007690662,
0.0124748433,
0.0034688632,
0.0215478912,
0.0156177972,
0.0145399757,
0.0169437043,
0.0078645181,
-0.0080279997,
-0.0039960355,
-0.0035282134,
-0.0212149117,
0.0009912809,
0.0075471024,
0.0090629412,
0.0062243869,
0.0274803005,
-0.0043702289,
-0.0048126029,
-0.0054832012,
-0.0259059779,
-0.0283685774,
-0.0089984583,
-0.0121062212,
-0.0047126929,
0.0024797255,
0.0071970113,
-0.0045942431,
-0.0019894475,
-0.0113082780,
-0.0252554789,
-0.0133860121,
-0.0255975146,
-0.0193953514,
-0.0180313941,
-0.0044194870,
-0.0050185956,
0.0041370066,
-0.0033308144,
-0.0075331023,
-0.0096841827,
-0.0188034996,
-0.0307886302,
-0.0244976003,
-0.0208433196,
-0.0263529830,
-0.0063724401,
-0.0010204449,
-0.0060405843,
0.0008395313,
0.0020634991,
-0.0189719871,
-0.0202815235,
-0.0187677387,
-0.0298152398,
-0.0267324708,
-0.0107424334,
-0.0149296727,
-0.0017286364,
0.0051713679,
-0.0025355581,
-0.0073443195,
-0.0074568717,
-0.0200306084,
-0.0263627917,
-0.0170902554,
-0.0278597809,
-0.0211540945,
-0.0083345259,
-0.0060027600,
-0.0068217600,
0.0060648168,
-0.0089858081,
-0.0169561394,
-0.0062864139,
-0.0263630524,
-0.0301456153,
-0.0159429945,
-0.0104599372,
-0.0164309088,
0.0143658044,
0.0007271508,
0.0081694881,
0.0165374186,
0.0014522120,
-0.0129455812,
-0.0074597397,
-0.0150103671,
-0.0183837432,
-0.0010614619,
-0.0053128465,
0.0051882910,
0.0200737435,
0.0241447911,
0.0031417287,
0.0143205365,
0.0104971128,
-0.0128970006,
-0.0060986490,
-0.0025448587,
-0.0104284845,
0.0093446961,
0.0169133097,
0.0176703203,
0.0205826201,
0.0275218505,
0.0080432091,
0.0141716897,
-0.0051244367,
-0.0118337050,
-0.0045649228,
0.0025025264,
0.0068776971,
0.0128711443,
0.0231151991,
0.0248732716,
0.0272109956,
0.0170255248,
0.0102143316,
0.0006855431,
0.0022859210,
-0.0053451173,
0.0027291987,
0.0068407273,
0.0137329977,
0.0184523333,
0.0353474095,
0.0145730563,
0.0178203247,
0.0195259489,
0.0033363223,
-0.0082794838,
0.0076881028,
-0.0058496376,
0.0026088322,
0.0125728883,
0.0198634546,
0.0211905353,
0.0235680565,
0.0226347316,
0.0092535438,
0.0108613493,
-0.0063009476,
-0.0074049300,
-0.0122220349,
0.0085206032,
0.0004881315,
0.0117847957,
0.0115384115,
0.0247327164,
0.0127784209,
0.0170672275,
-0.0006725299,
-0.0029511941,
-0.0096727489,
-0.0094063366,
-0.0088950992,
-0.0073510320,
0.0016674119,
0.0093801357,
0.0093336254,
0.0059554395,
0.0041802451,
-0.0081918053,
-0.0026626834,
-0.0316038057,
-0.0059550479,
-0.0222103558,
0.0029916561,
-0.0091965245,
0.0153794717,
-0.0002634767,
0.0091003589,
0.0031802757,
-0.0107927816,
-0.0147567857,
-0.0190774705,
-0.0212710258,
-0.0246977285,
-0.0003006465,
-0.0136471782,
-0.0040719546,
0.0033750888,
0.0018394100,
-0.0000521374,
-0.0034463638,
-0.0102842636,
-0.0180260297,
-0.0085707810,
-0.0133702140,
-0.0084430845,
-0.0017879843,
-0.0049789511,
0.0062039681,
0.0005477870,
0.0006414070,
-0.0122893546,
-0.0112834424,
-0.0214137416,
-0.0179295186,
-0.0161552280,
-0.0111181643,
-0.0008960514,
0.0043989257,
0.0009598414,
-0.0019677188,
0.0094589768,
-0.0134925134,
-0.0168866813,
-0.0100687109,
-0.0170811340,
-0.0176030733,
-0.0049618068,
0.0036170878,
-0.0047599189,
0.0070344862,
0.0079976786,
0.0079641249,
-0.0034586769,
-0.0009507294,
0.0019394747,
-0.0120497039,
0.0030410781,
0.0003735202,
0.0101125259,
0.0065355236,
0.0195288006,
0.0056703906,
0.0116358465,
0.0064339815,
-0.0030729556,
-0.0082179727,
-0.0118399514,
0.0011713875,
-0.0008646332,
0.0091935918,
0.0211964920,
0.0167266317,
0.0161294378,
0.0164795220,
0.0040448694,
-0.0059935520,
-0.0052968385,
0.0018546305,
0.0000300223,
0.0064916806,
0.0133133791,
0.0244442914,
0.0138603952,
0.0186406486,
0.0158940516,
0.0042900215,
-0.0044612670,
0.0048856502,
-0.0013313821,
-0.0059955232,
0.0092825554,
0.0123547772,
0.0135386745,
0.0170854311,
0.0188730340,
0.0143651403,
0.0063264179,
0.0054095434,
-0.0004751791,
-0.0090742558,
-0.0020953268,
0.0014319767,
0.0040372154,
0.0160953235,
0.0182647463,
0.0140174292,
0.0173968505,
0.0036469144,
0.0028567775,
-0.0171303488,
-0.0069144797,
-0.0074235112,
0.0006893257,
-0.0044096312,
0.0158587024,
0.0150452880,
0.0108316066,
0.0142430374,
0.0054188892,
-0.0158480722,
-0.0152375316,
-0.0063411752,
-0.0297066122,
-0.0097987074,
-0.0041968613,
0.0070090815,
-0.0003250732,
0.0148909492,
0.0023682651,
-0.0062784697,
-0.0025585734,
-0.0199192185,
-0.0241304021,
-0.0183270108,
-0.0205107294,
-0.0081243282,
-0.0016140506,
0.0003435103,
0.0021754785,
0.0019265206,
-0.0050408649,
-0.0179519914,
-0.0119152181,
-0.0348425619,
-0.0235361680,
-0.0141650718,
-0.0157092344,
-0.0148260817,
0.0089912824,
-0.0004566537,
-0.0027884692,
0.0049224072,
-0.0096182292,
-0.0272161663,
-0.0185872652,
-0.0190038532,
-0.0316608287,
-0.0135933505,
-0.0070071993,
-0.0017080702,
0.0085309381,
0.0102499202,
-0.0049510989,
-0.0045404285,
-0.0094650220,
-0.0229670331,
-0.0265401527,
-0.0169683434,
-0.0155725190,
-0.0035884678,
0.0056048175,
0.0010922686,
0.0091122547,
-0.0006051976,
-0.0060301954,
-0.0169655308,
-0.0176240243,
-0.0269726142,
-0.0101417219,
-0.0113710016,
-0.0029944095,
0.0001541990,
0.0202535447,
0.0104743615,
0.0141762011,
0.0161304194,
-0.0016844914,
-0.0043699611,
-0.0012596417,
-0.0046845861,
-0.0168175120,
0.0145192947,
0.0091262823,
0.0139703359,
0.0274296384,
0.0282569788,
0.0072648609,
0.0118281636,
0.0057754247,
-0.0150844194,
-0.0008809753,
0.0046612341,
0.0116505809,
0.0117239216,
0.0339100435,
0.0331637636,
0.0238613859,
0.0242354348,
0.0126767950,
0.0007257665,
0.0006700230,
-0.0044262442,
0.0074210339,
0.0127741126,
0.0131612634,
0.0221263338,
0.0397007577,
0.0185196381,
0.0229188763,
0.0203634165,
0.0008588829,
0.0012894284,
0.0094998712,
-0.0025540183,
0.0083980206,
0.0241158605,
0.0181587450,
0.0201054588,
0.0350519195,
0.0192610268,
0.0082783513,
0.0091801658,
-0.0031326902,
-0.0077349083,
0.0029032626,
0.0115302335,
-0.0006787033,
0.0234456584,
0.0213076938,
0.0164609794,
0.0156977847,
0.0147468951,
-0.0073175700,
0.0050355867,
-0.0144936712,
-0.0091518024,
-0.0024598464,
0.0022712997,
-0.0013084641,
0.0164518896,
0.0185305644,
0.0045029931,
0.0185142718,
-0.0031030783,
-0.0134272976,
-0.0119933989,
-0.0034766365,
-0.0242298078,
0.0058942214,
0.0056355391,
0.0032085874,
0.0078024380,
0.0156903956,
-0.0138389887,
-0.0156388525,
-0.0143950861,
-0.0327790119,
-0.0278864987,
-0.0075129438,
-0.0145405633,
-0.0045399298,
0.0040799654,
-0.0027106840,
0.0008608701,
-0.0060205394,
-0.0093151638,
-0.0260242708,
-0.0032702605,
-0.0280826706,
-0.0152209131,
-0.0111921141,
-0.0089583397,
-0.0092024934,
0.0043604625,
-0.0043428345,
-0.0169365648,
-0.0054779900,
-0.0214721058,
-0.0260313526,
-0.0196359958,
-0.0206748303,
-0.0199516155,
0.0001230513,
0.0028655224,
-0.0096555715,
0.0037380077,
-0.0043648845,
-0.0182801131,
-0.0207045712,
-0.0186150763,
-0.0285869874,
-0.0169028435,
-0.0042820051,
-0.0123140644,
-0.0001234668,
-0.0012500838,
-0.0072293379,
-0.0095349001,
-0.0094174640,
-0.0275696721,
-0.0148044825,
-0.0097156195,
-0.0157480147,
-0.0120414691,
0.0090852305,
0.0022326075,
-0.0003110510,
0.0105847251,
-0.0014257394,
-0.0160360746,
-0.0022749233,
-0.0115470868,
-0.0167108942,
0.0010076629,
-0.0000127694,
0.0033861422,
0.0258413441,
0.0133164059,
-0.0038878035,
0.0224953480,
-0.0041986499,
-0.0123750307,
-0.0032027354,
-0.0044607986,
-0.0156749003,
0.0168664940,
0.0124704605,
0.0101659484,
0.0267524254,
0.0249568820,
0.0107173538,
0.0071003730,
0.0055441810,
-0.0141736250,
-0.0020359505,
0.0130186081,
-0.0059748804,
0.0201515034,
0.0329361781,
0.0174694601,
0.0224606916,
0.0251370762,
-0.0031557311,
-0.0033158651,
0.0066756727,
-0.0149598438,
0.0043173628,
0.0095147705,
0.0134485848,
0.0226473771,
0.0343960859,
0.0108861607,
0.0214469507,
0.0144258142,
-0.0044713877,
-0.0041207341,
0.0044729705,
-0.0081246328,
0.0038383687,
0.0212241691,
0.0189607982,
0.0201609172,
0.0357680731,
0.0170557592,
0.0062201377,
0.0116500501,
-0.0106578516,
-0.0183562227,
-0.0013618469,
-0.0036367453,
-0.0044257371,
0.0209445339,
0.0180157498,
0.0233344734,
0.0207206979,
0.0202766899,
-0.0116950031,
0.0054946607,
-0.0087094232,
-0.0108956723,
-0.0067338012,
0.0075218272,
0.0051034433,
0.0201503970,
0.0165281855,
0.0019378897,
0.0075507658,
-0.0050959121,
-0.0175378211,
-0.0261268225,
-0.0076121646,
-0.0287843477,
-0.0007639147,
-0.0019661095,
0.0018436734,
0.0079757133,
0.0190176517,
-0.0056416052,
-0.0042101853,
-0.0153635871,
-0.0197918881,
-0.0310651194,
-0.0093611786,
-0.0182140768,
-0.0115332743,
0.0121360226,
0.0036229638,
0.0055035427,
0.0033644456,
-0.0020644870,
-0.0220645294,
-0.0100576468,
-0.0272514038,
-0.0203454029,
-0.0119817676,
-0.0072380207,
-0.0059147687,
0.0079856543,
0.0033985719,
-0.0017154219,
0.0016556415,
-0.0086376285,
-0.0199801102,
-0.0127552785,
-0.0124688903,
-0.0119485240,
-0.0023164807,
0.0032496275,
-0.0000743407,
0.0137922466,
0.0051776976,
-0.0122838113,
-0.0081397053,
-0.0173116028,
-0.0309642795,
-0.0233177263,
-0.0082087964,
-0.0200325977,
-0.0023574065,
0.0146533689,
0.0046994388,
-0.0009403737,
0.0102682300,
-0.0084261075,
-0.0199778546,
-0.0005977780,
-0.0167255327,
-0.0074536055,
0.0122290347,
0.0088038864,
0.0059520584,
0.0179170612,
0.0099395672,
-0.0004782130,
0.0091625713,
-0.0233964901,
-0.0096711572,
-0.0040311981,
-0.0058963345,
-0.0016380372,
0.0161874108,
0.0071374769,
0.0184280928,
0.0288450811,
-0.0024020125,
-0.0000287933,
0.0035087776,
-0.0027272939,
-0.0241187550,
0.0104485117,
0.0160108488,
0.0055542937,
0.0314334370,
0.0326584689,
0.0127863698,
0.0208236165,
0.0106763281,
-0.0125084203,
-0.0080989450,
0.0009983451,
-0.0106500750,
0.0101526724,
0.0151586328,
0.0140806660,
0.0206835903,
0.0159674659,
0.0052800998,
0.0031758030,
-0.0089811208,
-0.0152242538,
-0.0069883978,
-0.0041905227,
-0.0007859163,
0.0170320719,
0.0190474857,
0.0125670014,
0.0239344276,
0.0171087496,
-0.0034369852,
-0.0082489662,
0.0023352429,
-0.0215285495,
-0.0102624623,
0.0033189941,
0.0034157066,
0.0079796053,
0.0265831910,
0.0128626898,
0.0026692888,
0.0033060715,
-0.0060708560,
-0.0185890142,
-0.0187710188,
-0.0039442480,
-0.0109267514,
0.0141250789,
0.0119563648,
0.0184785426,
0.0049695745,
0.0155562442,
-0.0049344776,
-0.0127100963,
-0.0257347319,
-0.0200114548,
-0.0204171818,
-0.0118642040,
-0.0045457333,
0.0075625218,
0.0054414892,
-0.0022730373,
0.0042319526,
-0.0183616690,
-0.0243109688,
-0.0263941549,
-0.0227499735,
-0.0313932523,
-0.0172322970,
-0.0049189208,
0.0018557548,
-0.0085614473,
0.0138636408,
-0.0110419514,
-0.0090787597,
-0.0228150580,
-0.0192763396,
-0.0339139700,
-0.0211607125,
-0.0164208077,
-0.0122081377,
0.0038276711,
-0.0016233439,
0.0017754952,
-0.0083405711,
-0.0034821974,
-0.0227169767,
-0.0227469020,
-0.0294138826,
-0.0196129009,
-0.0173444636,
-0.0065395799,
0.0011629118,
0.0076973690,
0.0103331171,
0.0076855072,
0.0000025082,
-0.0176952202,
-0.0181740131,
-0.0173576139,
-0.0193751268,
-0.0209176280,
-0.0027749825,
0.0102424603,
0.0119486991,
0.0090099499,
0.0144221960,
-0.0020480556,
-0.0075153797,
-0.0106882313,
-0.0199599955,
-0.0210491847,
0.0017124227,
-0.0033491040,
0.0072130766,
0.0217582863,
0.0199312903,
0.0173766278,
0.0180693120,
0.0055041965,
-0.0118091609,
-0.0018219143,
-0.0102013964,
-0.0001417389,
-0.0029197144,
0.0107377078,
0.0276918542,
0.0264678784,
0.0212599803,
0.0223203860,
0.0078951083,
-0.0083342856,
-0.0003897387,
-0.0055785407,
-0.0026262156,
0.0098664928,
0.0284890682,
0.0307339728,
0.0347396769,
0.0429964624,
0.0285183117,
0.0160722919,
0.0173880644,
-0.0006332970,
0.0013177658,
0.0052968967,
0.0144991055,
0.0148323644,
0.0302664749,
0.0257328190,
0.0315601043,
0.0217799284,
0.0133971479,
0.0087678023,
-0.0069375620,
-0.0022291646,
0.0009012089,
0.0051057497,
0.0018668048,
0.0249619335,
0.0274964757,
0.0302154552,
0.0263910275,
0.0204374716,
0.0005375011,
0.0024902318,
-0.0088778762,
-0.0068219774,
-0.0023046078,
0.0101035666,
0.0142946094,
0.0245829280,
0.0233980753,
0.0207375251,
0.0085865231,
0.0000240555,
-0.0118756248,
-0.0109845679,
-0.0188268330,
-0.0127441352,
0.0077907713,
-0.0040410142,
0.0141635239,
0.0147321280,
0.0183993056,
-0.0046789800,
0.0065539819,
-0.0210664347,
-0.0176011864,
-0.0148564531,
-0.0054439893,
-0.0139232269,
0.0023339093,
0.0103455205,
0.0042040572,
0.0081162555,
-0.0054471968,
-0.0155053120,
-0.0264439527,
-0.0221424066,
-0.0343124159,
-0.0220783893,
-0.0171157010,
-0.0155611727,
-0.0024661669,
0.0043064840,
-0.0086925961,
0.0031068902,
-0.0140085034,
-0.0156417452,
-0.0231509563,
-0.0182504859,
-0.0244047046,
-0.0128528960,
-0.0020516447,
-0.0133211622,
-0.0000643349,
-0.0029817384,
-0.0104207685,
-0.0241212528,
-0.0210244991,
-0.0340657607,
-0.0337739512,
-0.0200960319,
-0.0184805915,
-0.0129827093,
-0.0047078552,
0.0069751292,
-0.0050069927,
-0.0031419969,
-0.0164039228,
-0.0173580889,
-0.0174498986,
-0.0215434209,
-0.0192814860,
-0.0079419482,
0.0042115701,
-0.0096036075,
0.0078189457,
-0.0016342703,
-0.0063038301,
-0.0102998894,
-0.0118753836,
-0.0256698169,
-0.0109899472,
-0.0085378624,
-0.0072093033,
0.0053403247,
0.0076543670,
0.0047438457,
0.0091310516,
-0.0010695737,
-0.0099067399,
-0.0135327885,
-0.0092290305,
-0.0173770878,
-0.0044485130,
0.0049077715,
0.0150174564,
0.0166104101,
0.0213910807,
0.0209234860,
0.0032708766,
0.0082783950,
-0.0096725337,
-0.0094856378,
-0.0086736707,
-0.0032452559,
-0.0060468675,
0.0182522852,
0.0186087508,
0.0125428848,
0.0207558256,
0.0180726703,
0.0058004037,
-0.0015646392,
0.0043200571,
-0.0017938366,
0.0046255519,
0.0216730963,
0.0240812991,
0.0262981281,
0.0350453667,
0.0227209069,
0.0179093145,
0.0091540851,
-0.0038796575,
-0.0097232750,
-0.0000902337,
-0.0089220405,
0.0056723217,
0.0145526230,
0.0235059373,
0.0243783463,
0.0281973071,
0.0088306898,
0.0087075094,
0.0045225532,
-0.0082423761,
-0.0078895893,
0.0113476925,
0.0006595255,
0.0163855162,
0.0341072232,
0.0190413222,
0.0245027207,
0.0244552176,
0.0164758973,
-0.0128299473,
0.0085360007,
-0.0175925139,
-0.0151585732,
-0.0007633279,
0.0054659871,
-0.0006963641,
0.0265114419,
0.0115825441,
0.0132430112,
0.0091004502,
-0.0071687396,
-0.0186107028,
-0.0150920991,
-0.0067292755,
-0.0160542093,
0.0117882714,
0.0069458927,
0.0206888113,
0.0215421841,
0.0143841924,
-0.0117657539,
-0.0021176874,
-0.0214035716,
-0.0230988935,
-0.0171883088,
-0.0082838340,
-0.0154168364,
0.0072391536,
0.0136309862,
-0.0063111549,
0.0029036079,
0.0021058237,
-0.0194430444,
-0.0213536471,
-0.0183027983,
-0.0271964967,
-0.0162069574,
-0.0076414156,
-0.0004351775,
0.0002245248,
0.0237161107,
0.0009995254,
0.0061905179,
-0.0068232641,
-0.0189923700,
-0.0275402032,
-0.0157397166,
-0.0188371763,
-0.0146405064,
0.0032050160,
0.0026988070,
0.0077335495,
0.0037310650,
-0.0045356066,
-0.0180628970,
-0.0164344925,
-0.0263379682,
-0.0275005549,
-0.0114500318,
-0.0105374511,
-0.0067025819,
0.0151086245,
0.0176646542,
-0.0010480606,
0.0171985887,
0.0063366820,
-0.0226385221,
-0.0114473216,
-0.0126087554,
-0.0253745187,
-0.0097076297,
0.0088264383,
-0.0098888688,
0.0144573618,
0.0179284997,
0.0012973035,
-0.0059515978,
-0.0014031754,
-0.0180663243,
-0.0185945407,
-0.0051477309,
0.0011850430,
0.0002773895,
0.0187899452,
0.0173786487,
0.0198950991,
0.0141522577,
0.0018668645,
-0.0043391394,
-0.0036717481,
-0.0135351699,
-0.0155778425,
0.0158466734,
-0.0040335092,
0.0107385637,
0.0244222470,
0.0165897347,
0.0044986969,
0.0204357114,
-0.0036055318,
-0.0150533989,
0.0050809835,
0.0014757010,
-0.0026012561,
0.0166149102,
0.0281030647,
0.0124591114,
0.0290496983,
0.0342195369,
0.0009874611,
0.0070475638,
0.0066632498,
-0.0125543159,
-0.0079424512,
0.0085539231,
0.0065096356,
0.0150137767,
0.0229045041,
0.0103191230,
0.0209741220,
0.0045881625,
-0.0046630618,
-0.0081556346,
-0.0003627071,
-0.0180459563,
0.0101093706,
0.0147471000,
0.0095774792,
0.0196369067,
0.0330148041,
0.0036358754,
0.0104049593,
0.0100880694,
-0.0136209466,
-0.0104374699,
0.0087566171,
-0.0074374657,
-0.0013902575,
0.0285284705,
0.0070423125,
0.0037843946,
0.0202263352,
-0.0006607617,
-0.0175198130,
-0.0107028969,
-0.0218939856,
-0.0189270973,
-0.0142601561,
0.0039580651,
-0.0037999358,
0.0154300025,
0.0038594627,
0.0048446944,
-0.0032435029,
-0.0123033319,
-0.0185156967,
-0.0131887589,
-0.0182940401,
-0.0217241514,
0.0055310456,
-0.0015303929,
-0.0004898224,
0.0030182051,
0.0063948063,
-0.0222612452,
-0.0121353110,
-0.0252818651,
-0.0340208374,
-0.0282986816,
-0.0116186272,
-0.0174394678,
0.0002412847,
0.0079819029,
0.0058247373,
-0.0066944072,
-0.0003286924,
-0.0234905425,
-0.0321442001,
-0.0211719815,
-0.0313748010,
-0.0197935514,
-0.0097939288,
0.0039485372,
-0.0034146621,
0.0082248393,
-0.0087378528,
-0.0135272164,
-0.0170968007,
-0.0294074211,
-0.0254860539,
-0.0203349274,
-0.0193014592,
-0.0210072063,
0.0086358134,
0.0019743652,
-0.0011459764,
0.0116717620,
0.0053268094,
-0.0156252570,
-0.0076491712,
-0.0138487983,
-0.0359526724,
-0.0034008313,
-0.0007784678,
-0.0047397446,
0.0155301355,
0.0224494468,
0.0004521055,
0.0087204939,
0.0012729528,
-0.0307026785,
-0.0166429225,
-0.0107417060,
-0.0153399175,
-0.0037252696,
0.0206857771,
0.0146348178,
0.0224764012,
0.0257918499,
0.0080949645,
0.0083614066,
0.0029097570,
-0.0079653151,
-0.0052638035,
0.0081422264,
0.0006329301,
0.0173431002,
0.0373237878,
0.0200069845,
0.0335857905,
0.0332082771,
0.0115207527,
0.0016705577,
0.0090612974,
-0.0129160713,
-0.0031545637,
0.0137969926,
0.0107513703,
0.0208348949,
0.0439767614,
0.0326365121,
0.0149948131,
0.0276494622,
0.0110568814,
-0.0120195374,
0.0048962291,
0.0056043314,
0.0033072243,
0.0238133799,
0.0311260950,
0.0207718629,
0.0349892415,
0.0246469285,
0.0066187773,
0.0087515991,
-0.0035721236,
-0.0093290880,
-0.0001642014,
0.0026548011,
-0.0016880677,
0.0196602587,
0.0219729356,
0.0176109076,
0.0228301808,
0.0234406050,
-0.0011771368,
0.0073037948,
-0.0015256219,
-0.0147677381,
-0.0051873131,
0.0099316332,
0.0004126323,
0.0157265533,
0.0335693210,
0.0094608292,
0.0125313979,
0.0086729806,
-0.0129841510,
-0.0220322125,
-0.0079974402,
-0.0205188710,
-0.0049336250,
-0.0033851885,
0.0144865643,
0.0066476413,
0.0150741488,
0.0036503046,
-0.0049524130,
-0.0114835473,
-0.0248279683,
-0.0178067219,
-0.0213516913,
-0.0056323623,
-0.0104559269,
0.0069379993,
0.0014108543,
0.0076828292,
0.0013017381,
-0.0058531743,
-0.0193965547,
-0.0153256245,
-0.0250908099,
-0.0286274757,
-0.0163057595,
-0.0146636823,
-0.0092159919,
-0.0043957364,
0.0015990594,
-0.0064202277,
-0.0112726493,
-0.0117770098,
-0.0231450237,
-0.0313878134,
-0.0149828931,
-0.0217365380,
-0.0135280527,
-0.0088844113,
0.0000218321,
-0.0040998887,
-0.0014016135,
-0.0096528456,
-0.0166860893,
-0.0166590717,
-0.0292333011,
-0.0280051697,
-0.0172723923,
-0.0138190482,
-0.0164306369,
0.0002079900,
-0.0037946035,
-0.0079911705,
0.0002838783,
-0.0146596683,
-0.0210111216,
-0.0163476933,
-0.0088030547,
-0.0181622710,
0.0057518966,
-0.0073851510,
0.0047819451,
0.0057234052,
0.0011999462,
-0.0121748736,
-0.0051910640,
-0.0135788368,
-0.0180824082,
-0.0105705969,
-0.0106461989,
-0.0005002537,
0.0053000450,
0.0091737490,
0.0026965151,
0.0111140516,
0.0074449023,
-0.0112684239,
-0.0071130516,
-0.0018624536,
-0.0158109292,
-0.0013065583,
0.0058713928,
0.0136115905,
0.0092023136,
0.0248905383,
0.0103231873,
0.0165644996,
0.0036070545,
-0.0003656832,
0.0008509115,
-0.0020768326,
0.0074580177,
0.0103836879,
0.0211924091,
0.0140984347,
0.0225092564,
0.0126716755,
0.0087382589,
0.0008818792,
0.0000365849,
-0.0026734425,
-0.0005724486,
0.0122510437,
0.0106570879,
0.0195581000,
0.0333536752,
0.0157362670,
0.0225053616,
0.0194651540,
0.0089189820,
-0.0040478967,
0.0096281953,
-0.0025338330,
0.0007750219,
0.0069021923,
0.0176844001,
0.0147630638,
0.0163939800,
0.0257406477,
0.0097950213,
0.0107644480,
-0.0027574771,
0.0051524900,
-0.0084515987,
0.0075063286,
0.0077028750,
0.0213310793,
0.0166223813,
0.0265511423,
0.0121766403,
0.0160634592,
0.0010737190,
0.0019257979,
-0.0095969671,
-0.0073474366,
0.0022905124,
-0.0031873500,
0.0106062628,
0.0141596682,
0.0122483615,
0.0067999996,
0.0087784538,
-0.0092856418,
-0.0073885433,
-0.0240610708,
-0.0068872189,
-0.0176721588,
0.0013501936,
-0.0034524784,
0.0205111392,
0.0065815505,
0.0088139968,
0.0108849108,
-0.0021477048,
-0.0162908658,
-0.0122982534,
-0.0146565670,
-0.0220500492,
-0.0032960353,
-0.0012136523,
0.0003625037,
0.0057851844,
0.0093904203,
-0.0086678313,
-0.0025771428,
-0.0140940193,
-0.0228147134,
-0.0184249673,
-0.0126587730,
-0.0215597115,
-0.0008045248,
-0.0002533849,
0.0081494376,
0.0026420502,
0.0077163363,
-0.0070040026,
-0.0112697491,
-0.0179785788,
-0.0254841410,
-0.0123819420,
-0.0160426982,
-0.0044702231,
0.0029435237,
0.0132048167,
-0.0015021734,
0.0099452976,
-0.0027657286,
-0.0210563689,
-0.0186830200,
-0.0172575563,
-0.0215496905,
-0.0151521573,
-0.0048692152,
-0.0034500957,
0.0077140648,
0.0103330156,
0.0087645296,
-0.0020344544,
-0.0026675675,
0.0018581975,
-0.0226638019,
-0.0082912939,
-0.0110779721,
-0.0082491748,
-0.0053546922,
0.0164116714,
0.0053966725,
0.0109635349,
0.0100191943,
0.0001717059,
-0.0137491142,
-0.0188924409,
-0.0144723728,
-0.0131819453,
-0.0037027944,
0.0066881669,
0.0170201622,
0.0235290434,
0.0209195632,
0.0202282146,
0.0053404882,
-0.0041307909,
-0.0092450473,
-0.0047888244,
-0.0073822164,
-0.0018548067,
0.0179888848,
0.0119330361,
0.0208916217,
0.0276201777,
0.0139308898,
-0.0008963013,
0.0106716612,
-0.0044267159,
-0.0165196359,
-0.0011811288,
0.0025405663,
0.0035027813,
0.0131346742,
0.0236134715,
0.0218954831,
0.0161140766,
0.0155589553,
0.0062459605,
-0.0099286446,
-0.0058901035,
-0.0098102801,
0.0020636625,
0.0066103176,
0.0135799358,
0.0201357231,
0.0238416698,
0.0137904044,
0.0196899027,
-0.0000499051,
-0.0077054109,
-0.0049608531,
-0.0049712188,
-0.0117388321,
0.0075765513,
0.0087388763,
0.0048733251,
0.0165075175,
0.0225069635,
-0.0017833761,
-0.0045699109,
0.0017656528,
-0.0215641148,
-0.0161389597,
-0.0044471668,
0.0008001697,
-0.0076390873,
0.0192980152,
0.0109609384,
0.0029251333,
0.0007497916,
-0.0038740868,
-0.0226755328,
-0.0116487956,
-0.0285132211,
-0.0109792203,
-0.0074483249,
-0.0020855726,
-0.0038673081,
0.0051419209,
0.0013947128,
-0.0096653625,
0.0057542138,
-0.0247785747,
-0.0139005538,
-0.0112556862,
-0.0074805622,
-0.0230142567,
0.0064279912,
-0.0081198039,
-0.0087468894,
0.0001044725,
-0.0028017662,
-0.0296840221,
-0.0188556667,
-0.0168402325,
-0.0384333804,
-0.0182015654,
-0.0103931213,
-0.0090932827,
-0.0016534640,
0.0076044844,
-0.0044875965,
-0.0035186294,
-0.0157295186,
-0.0220773928,
-0.0267362781,
-0.0157317184,
-0.0254009180,
-0.0062435470,
-0.0010851263,
-0.0056004594,
0.0034617125,
0.0026921243,
-0.0152483219,
-0.0145795420,
-0.0090399710,
-0.0286849514,
-0.0164726861,
-0.0061150431,
-0.0066429493,
-0.0013285625,
0.0146175539,
0.0025614477,
0.0003112364,
0.0083470419,
-0.0033881855,
-0.0202463977,
-0.0053165159,
-0.0082798582,
-0.0205511786,
0.0019205705,
0.0180800464,
0.0040847505,
0.0190968849,
0.0229708441,
0.0084749348,
0.0034913186,
0.0041026734,
-0.0152794570,
-0.0069737704,
0.0051573482,
0.0019314697,
0.0127922464,
0.0247105248,
0.0253965259,
0.0192177054,
0.0229748227,
0.0064713489,
0.0007221845,
0.0064000813,
-0.0003789774,
0.0063619791,
0.0170823336,
0.0190418363,
0.0249719210,
0.0396252722,
0.0193698909,
0.0157396439,
0.0308201686,
0.0001207765,
-0.0051273704,
0.0099164881,
-0.0031699943,
-0.0007901055,
0.0268779602,
0.0243045762,
0.0197976790,
0.0380535014,
0.0241590180,
0.0153166410,
0.0077742515,
0.0047099590,
-0.0103286393,
0.0085990028,
0.0133065423,
0.0053498191,
0.0273310598,
0.0294786990,
0.0200235303,
0.0260199383,
0.0203181151,
-0.0058578770,
0.0072764694,
0.0001138131,
-0.0083857086,
0.0057734777,
0.0074069351,
0.0089078462,
0.0252745710,
0.0300476886,
0.0070843408,
0.0188429058,
0.0071715754,
-0.0134488298,
-0.0102097457,
-0.0025245934,
-0.0205295719,
0.0015386106,
0.0145216081,
0.0120972712,
0.0121807819,
0.0224024914,
0.0051069772,
-0.0101505052,
-0.0061620101,
-0.0294419453,
-0.0263435300,
-0.0088279499,
-0.0154677508,
-0.0141939390,
0.0097376565,
0.0028619519,
0.0073290523,
0.0046629184,
-0.0050863251,
-0.0268606935,
-0.0103394985,
-0.0269417930,
-0.0285035837,
-0.0121273231,
-0.0134974774,
-0.0051632375,
0.0098818308,
0.0045835618,
-0.0147221647,
-0.0000216551,
-0.0189495850,
-0.0357498489,
-0.0258684941,
-0.0232638903,
-0.0302935112,
-0.0078653432,
0.0005352497,
-0.0062674973,
0.0040523754,
0.0003649988,
-0.0159554724,
-0.0183566883,
-0.0273104217,
-0.0342682973,
-0.0292288680,
-0.0140900826,
-0.0256629679,
-0.0082025519,
0.0040710946,
-0.0083606848,
0.0009163348,
0.0014070054,
-0.0184890591,
-0.0236439873,
-0.0122267948,
-0.0288610384,
-0.0228954777,
-0.0106849261,
-0.0102865994,
-0.0057792077,
0.0033531673,
0.0052459268,
-0.0161698386,
-0.0004671281,
-0.0180773605,
-0.0275730137,
-0.0200777519,
-0.0092313383,
-0.0140296593,
0.0020241095,
0.0117459297,
-0.0042585093,
0.0175466426,
0.0002353152,
-0.0121065471,
-0.0119145382,
-0.0060221376,
-0.0298413821,
0.0001631991,
0.0030654317,
-0.0050305575,
0.0165025871,
0.0263019316,
0.0101524815,
0.0133681651,
0.0237777196,
-0.0076036220,
-0.0040635420,
0.0097703831,
-0.0118858591,
0.0040527964,
0.0248349980,
0.0066653802,
0.0166641492,
0.0302933156,
0.0098410761,
0.0001969096,
0.0144740837,
-0.0190791450,
-0.0009130217,
0.0056706350,
0.0056848964,
0.0105047077,
0.0302805379,
0.0124197789,
0.0282526836,
0.0263558030,
0.0002886184,
0.0017048442,
0.0154304784,
-0.0072734887,
-0.0030349670,
0.0167104434,
0.0124767181,
0.0069534336,
0.0357295759,
0.0215013903,
0.0129803140,
0.0290573798,
0.0059279469,
-0.0089159906,
0.0032975399,
0.0004715398,
-0.0102277668,
0.0188612174,
0.0128206229,
0.0180505943,
0.0221633092,
0.0267517008,
0.0014844206,
0.0046942784,
-0.0035073750,
-0.0123725682,
-0.0046777455,
0.0033262852,
0.0106712114,
0.0155772911,
0.0169051103,
0.0142721571,
0.0176128577,
0.0025884076,
-0.0095079057,
-0.0110240355,
0.0023031470,
-0.0205984358,
-0.0051344181,
0.0010453911,
-0.0008350144,
0.0037624971,
0.0185566135,
-0.0043572667,
0.0001565399,
-0.0019276550,
-0.0086843073,
-0.0256697834,
-0.0132111227,
-0.0146554140,
-0.0092251906,
0.0112206573,
0.0014097685,
0.0067427480,
0.0044133300,
0.0026436462,
-0.0205724966,
-0.0107260970,
-0.0264560133,
-0.0224493034,
-0.0125890747,
-0.0038066101,
-0.0028932933,
0.0104769403,
0.0021796452,
-0.0025415458,
0.0002155011,
-0.0170235727,
-0.0201508570,
-0.0159244463,
-0.0130426642,
-0.0197092723,
-0.0023538864,
0.0008693924,
-0.0030579020,
0.0082946839,
0.0114828460,
-0.0144476183,
-0.0085830074,
-0.0108473971,
-0.0213474240,
-0.0258589741,
-0.0108440788,
-0.0114181815,
-0.0001918453,
0.0167500805,
0.0055577750,
-0.0010002721,
0.0041017388,
-0.0104506640,
-0.0277928561,
-0.0194344446,
-0.0186746512,
-0.0194255430,
0.0008512202,
0.0040029092,
0.0075620376,
0.0142530361,
0.0109834746,
0.0012187621,
-0.0028046900,
-0.0200612377,
-0.0165491011,
-0.0045773634,
-0.0163044427,
-0.0065314127,
0.0111042708,
0.0123950234,
0.0100412648,
0.0277753100,
0.0082272673,
-0.0048989132,
0.0035933331,
-0.0073607117,
-0.0229607802,
-0.0010920321,
0.0106554898,
-0.0013505878,
0.0277232863,
0.0348369107,
0.0135852601,
0.0209178422,
0.0108744716,
-0.0125441998,
-0.0168039296,
-0.0046103084,
-0.0156329535,
0.0049486454,
0.0084390882,
0.0187883470,
