Filename,STFMK-20201105-LW19-2328_20201201_064501_004.dat
0.0307419542,
0.0219320711,
0.0118014952,
0.0128655601,
-0.0010549761,
-0.0169198103,
-0.0008742218,
-0.0057779020,
-0.0045151026,
0.0097087575,
0.0200182758,
0.0141602531,
0.0232225619,
0.0277328454,
0.0064043882,
0.0022479128,
0.0062921811,
-0.0155287832,
-0.0148000745,
0.0014671736,
0.0012053172,
0.0090017952,
0.0267699454,
0.0226390939,
0.0198381860,
0.0139793344,
0.0107174357,
-0.0107027628,
-0.0161103848,
-0.0046296916,
-0.0054823775,
-0.0004508111,
0.0068594008,
0.0286120102,
0.0166755561,
0.0207714587,
0.0097338157,
0.0029002605,
-0.0185652897,
-0.0111434506,
-0.0235974193,
-0.0139880534,
-0.0120623503,
0.0094422661,
0.0083113341,
0.0083999606,
0.0168419108,
0.0042389333,
-0.0068594334,
-0.0181369111,
-0.0165167693,
-0.0301461667,
-0.0167618636,
-0.0105692614,
0.0037328480,
-0.0104378276,
0.0183424763,
-0.0011264279,
0.0003104575,
-0.0127079394,
-0.0098025566,
-0.0317859650,
-0.0279105678,
-0.0148571320,
-0.0223069638,
-0.0109663811,
-0.0079441033,
0.0075492146,
-0.0064413296,
0.0005513490,
-0.0120113147,
-0.0199374743,
-0.0289208405,
-0.0232082028,
-0.0268761963,
-0.0203291997,
-0.0107846651,
0.0009902426,
0.0083869146,
0.0058718147,
0.0035293377,
-0.0022762718,
-0.0170315374,
-0.0191980507,
-0.0220500678,
-0.0197677910,
-0.0133526288,
0.0037372475,
0.0014979694,
-0.0024127816,
0.0088120326,
-0.0024460419,
-0.0124752838,
-0.0195607450,
-0.0167203806,
-0.0302799381,
-0.0094708763,
-0.0072106728,
-0.0044913259,
0.0069457483,
0.0131637743,
0.0104312263,
0.0050007002,
0.0028793954,
-0.0139842443,
-0.0081000160,
-0.0149145946,
-0.0093670106,
-0.0090292897,
0.0048790611,
0.0168266837,
0.0140316822,
0.0175040998,
0.0140189519,
0.0101963524,
-0.0051916400,
-0.0023496901,
-0.0041242680,
-0.0017951889,
0.0045447499,
0.0248557441,
0.0279121064,
0.0215757824,
0.0328238122,
0.0232046098,
0.0056447759,
0.0089653432,
-0.0007687708,
-0.0027441813,
0.0035931321,
0.0099500418,
0.0159570333,
0.0306898151,
0.0255755819,
0.0278574936,
0.0286913812,
0.0117965396,
0.0087011512,
0.0034250387,
-0.0041835159,
0.0040127737,
0.0025646284,
0.0103037888,
0.0277437177,
0.0273865107,
0.0209580362,
0.0297359768,
0.0202907082,
0.0027796784,
0.0056706518,
-0.0020484582,
-0.0004773324,
0.0037722760,
0.0196786765,
0.0159405097,
0.0239771679,
0.0228671934,
0.0151304528,
0.0139796557,
-0.0010044683,
-0.0112774502,
-0.0073644528,
-0.0062764511,
-0.0200322866,
0.0081097288,
0.0092709949,
0.0192264542,
0.0213233661,
0.0283900984,
0.0055036638,
0.0067495592,
-0.0040398920,
-0.0213835351,
-0.0102754664,
-0.0097585544,
-0.0084800115,
0.0051893806,
0.0194706079,
0.0064190128,
0.0151527477,
0.0031473013,
-0.0073820660,
-0.0209631044,
-0.0145553872,
-0.0288026221,
-0.0224148072,
-0.0071327253,
-0.0060968241,
0.0010395482,
0.0078142062,
-0.0037755203,
0.0042499425,
-0.0068053678,
-0.0223184396,
-0.0248950869,
-0.0195129514,
-0.0226708204,
-0.0222782791,
0.0002398160,
-0.0067586121,
0.0027197788,
0.0016321078,
-0.0024094824,
-0.0237086527,
-0.0224396810,
-0.0311209057,
-0.0381492376,
-0.0289701317,
-0.0237692874,
-0.0169867538,
-0.0045268615,
0.0060847187,
-0.0058587645,
0.0018369370,
-0.0102800466,
-0.0225666091,
-0.0238051713,
-0.0231966600,
-0.0325993411,
-0.0136272376,
-0.0030752304,
-0.0113601508,
0.0018632619,
0.0060118772,
-0.0067957286,
-0.0131397331,
-0.0084294360,
-0.0357829817,
-0.0268868469,
-0.0184628628,
-0.0211371947,
-0.0195424538,
0.0054136496,
-0.0015241321,
0.0048694196,
0.0067536235,
-0.0045654722,
-0.0138435410,
-0.0163180903,
-0.0203641653,
-0.0240689609,
-0.0037699738,
-0.0070544803,
0.0094494224,
0.0219394360,
0.0276808105,
0.0110365003,
0.0180181656,
-0.0007753677,
-0.0123261418,
-0.0104601420,
-0.0163979866,
-0.0117648439,
0.0054800645,
0.0133787235,
0.0056598354,
0.0267348886,
0.0213263966,
0.0124901356,
0.0070943288,
0.0013132191,
-0.0034543776,
-0.0053936476,
0.0105779842,
0.0138625083,
0.0118701681,
0.0335359164,
0.0304384716,
0.0275317542,
0.0155989435,
0.0100217005,
-0.0039236420,
0.0004647808,
-0.0109511614,
-0.0015326892,
0.0187530220,
0.0141921006,
0.0193133820,
0.0407108739,
0.0232217349,
0.0178359002,
0.0238906126,
0.0006059704,
-0.0040693106,
0.0125168078,
0.0018179521,
0.0026682140,
0.0251392387,
0.0195805151,
0.0174782760,
0.0322130471,
0.0287691243,
-0.0039317412,
0.0181208029,
-0.0016366991,
-0.0188527089,
-0.0016599334,
0.0124910194,
-0.0045822216,
0.0183736794,
0.0199046470,
0.0127274906,
0.0183722936,
0.0024258124,
-0.0094292127,
-0.0110556381,
-0.0036309971,
-0.0174898934,
0.0128495675,
0.0056401892,
0.0109596504,
0.0207543354,
0.0219683312,
-0.0097632110,
0.0075389612,
-0.0080052428,
-0.0185295176,
-0.0153214410,
0.0033394103,
-0.0138855558,
0.0016502787,
0.0137391090,
-0.0068383622,
0.0013263630,
0.0065445323,
-0.0065607782,
-0.0184725579,
-0.0033580849,
-0.0231783930,
-0.0107146464,
-0.0133896414,
0.0035919724,
-0.0091374377,
0.0169879422,
-0.0008590622,
0.0034840591,
-0.0057800263,
-0.0139465854,
-0.0207869131,
-0.0199127495,
-0.0179552827,
-0.0184393041,
0.0050920295,
-0.0013558363,
-0.0008732605,
0.0076671643,
-0.0041321721,
-0.0240096916,
-0.0117297517,
-0.0185486339,
-0.0299426131,
-0.0079984246,
0.0003686269,
-0.0118349306,
0.0123300012,
0.0144190807,
-0.0075566368,
-0.0035268995,
0.0079647461,
-0.0299420580,
-0.0197542645,
-0.0124779586,
-0.0240742955,
-0.0192423500,
0.0023958352,
-0.0067742006,
-0.0005149021,
0.0140299657,
-0.0045413300,
-0.0095451819,
-0.0132477265,
-0.0158410668,
-0.0225811005,
-0.0107425973,
-0.0113373175,
-0.0010674534,
0.0182495397,
0.0156336110,
0.0104452157,
0.0171102844,
-0.0014184017,
-0.0072072670,
-0.0057023335,
-0.0181887802,
-0.0235957094,
0.0151458159,
-0.0033512388,
0.0043645627,
0.0295469761,
0.0141436700,
0.0016541926,
0.0158734806,
-0.0008517329,
-0.0282604583,
-0.0032149479,
-0.0020821984,
-0.0101239625,
0.0046485271,
0.0282704476,
0.0165761299,
0.0253232364,
0.0315654390,
0.0106230704,
0.0035701385,
0.0023106188,
-0.0119856410,
-0.0054367827,
0.0019913046,
0.0023194882,
0.0117480196,
0.0336331092,
0.0100717805,
0.0215043519,
0.0152218724,
-0.0030987232,
-0.0065993140,
-0.0010633926,
-0.0170509275,
-0.0019317516,
0.0175065137,
0.0041436590,
0.0228094961,
0.0355061144,
0.0135445865,
0.0136846490,
0.0248400215,
-0.0013642469,
-0.0173062272,
0.0103812274,
-0.0046641952,
-0.0115495222,
0.0160580650,
0.0109601915,
0.0068179294,
0.0254777353,
0.0139073646,
-0.0062314332,
-0.0009603100,
-0.0152388159,
-0.0107717803,
-0.0174459852,
-0.0059734723,
-0.0096622193,
0.0169685967,
0.0116457250,
0.0098278653,
0.0142701622,
-0.0004530865,
-0.0077434704,
-0.0092117703,
-0.0166001655,
-0.0301952083,
-0.0019064636,
-0.0073140338,
-0.0017102852,
0.0042900029,
0.0168210901,
-0.0110190958,
0.0020101634,
-0.0120326933,
-0.0308335312,
-0.0299291238,
-0.0160693228,
-0.0261567533,
-0.0165388286,
-0.0045170975,
0.0006268959,
-0.0039922288,
0.0031367792,
-0.0098561784,
-0.0196304023,
-0.0171155911,
-0.0260067340,
-0.0182927065,
-0.0214539748,
-0.0093252454,
-0.0188628882,
0.0036667564,
-0.0060721571,
-0.0051128417,
-0.0043136636,
-0.0126246661,
-0.0209576003,
-0.0102686193,
-0.0222791918,
-0.0271316059,
-0.0043011350,
-0.0054721897,
-0.0095649045,
0.0039902995,
0.0127545819,
-0.0082073156,
-0.0003212159,
-0.0098373964,
-0.0255923904,
-0.0167294666,
-0.0059343833,
-0.0159080699,
-0.0022903066,
0.0084876455,
0.0025915916,
0.0058852630,
0.0006590729,
-0.0133894021,
-0.0129523147,
-0.0073922202,
-0.0178379361,
-0.0119488295,
0.0049429527,
0.0041679409,
0.0018840542,
0.0175382812,
0.0083893733,
0.0131481243,
0.0127106663,
-0.0035486361,
-0.0006589267,
0.0035137725,
-0.0001911838,
0.0019830391,
0.0250660088,
0.0030212854,
0.0221842788,
0.0293654483,
0.0109555237,
0.0051368750,
0.0129697667,
-0.0050431853,
-0.0107848626,
0.0082025211,
0.0057929144,
0.0148271117,
0.0262112133,
0.0313200541,
0.0172282979,
0.0271456502,
0.0207761955,
-0.0020612392,
0.0132264737,
0.0122829136,
0.0016552944,
0.0165164489,
0.0270489715,
0.0159152336,
0.0211116690,
0.0306079146,
0.0113941487,
0.0198257342,
0.0136199035,
0.0032367930,
0.0040694834,
0.0116675431,
0.0051045674,
0.0152619798,
0.0222918503,
0.0146329012,
0.0228131302,
0.0245531537,
0.0048104087,
0.0033563143,
0.0101679638,
-0.0032221531,
-0.0004775006,
0.0157165788,
0.0132673187,
0.0165539775,
0.0377543345,
0.0130978879,
0.0129978256,
0.0092212334,
-0.0049389340,
-0.0083610956,
-0.0026926256,
-0.0103187840,
-0.0043214071,
0.0050696339,
0.0089581534,
0.0092860358,
0.0101455124,
0.0106445234,
-0.0017264368,
0.0047663231,
-0.0103359492,
-0.0057321871,
-0.0079562832,
-0.0022527212,
0.0015514845,
0.0122886151,
0.0042534317,
0.0044499054,
0.0048282128,
-0.0044696908,
-0.0199528951,
-0.0172954872,
-0.0206900500,
-0.0258580633,
-0.0093239918,
-0.0133367553,
-0.0033204295,
-0.0029161326,
0.0032289708,
-0.0110921096,
-0.0113134906,
-0.0237321369,
-0.0156977251,
-0.0305728149,
-0.0159426406,
-0.0233772378,
-0.0108326711,
-0.0059118802,
0.0033819810,
-0.0062911208,
-0.0066520665,
-0.0013903779,
-0.0197342411,
-0.0132050728,
-0.0313469172,
-0.0229976717,
-0.0229404345,
-0.0097246356,
-0.0164951552,
-0.0043576825,
-0.0008811391,
-0.0077004014,
-0.0061213849,
-0.0135834999,
-0.0263161659,
-0.0291300714,
-0.0174770020,
-0.0240221694,
-0.0128206247,
-0.0072082602,
0.0007584813,
0.0044998568,
0.0000354993,
-0.0084580909,
-0.0094321258,
-0.0162762236,
-0.0205854252,
-0.0200914573,
-0.0144938380,
-0.0128251072,
-0.0016033521,
0.0043216590,
0.0031138128,
0.0019483720,
0.0070226919,
-0.0078017740,
-0.0104800779,
-0.0067800134,
-0.0209912751,
-0.0109710693,
-0.0041328259,
0.0005470581,
0.0051100599,
0.0222297292,
0.0150388349,
0.0163102075,
0.0094016287,
-0.0020903111,
-0.0056425440,
-0.0132800527,
-0.0076409215,
-0.0028287964,
0.0030674066,
0.0079483278,
0.0272573698,
0.0166889075,
0.0156465527,
0.0109374477,
0.0106629878,
-0.0066647627,
-0.0037031297,
0.0043017827,
0.0086721927,
0.0072460994,
0.0295870174,
0.0221434087,
0.0271407422,
0.0262399837,
0.0248849373,
0.0031740526,
0.0019723002,
0.0006381982,
-0.0054193037,
0.0016072858,
0.0056923795,
0.0162603557,
0.0140320770,
0.0309879612,
0.0214208476,
0.0144084878,
0.0087771621,
0.0112628881,
-0.0084952852,
0.0008212207,
0.0080839451,
0.0069868816,
0.0092326803,
0.0200876668,
0.0191847272,
0.0174492579,
0.0106849652,
0.0210490432,
-0.0001626511,
-0.0063169324,
0.0002291346,
-0.0083768340,
-0.0032586721,
0.0061006416,
0.0104350112,
0.0067609414,
0.0226334389,
0.0079796091,
0.0166462213,
-0.0155948307,
-0.0011044369,
-0.0197425634,
-0.0030701179,
-0.0137716383,
0.0135865249,
0.0066725211,
0.0126014128,
0.0212414209,
0.0123855155,
-0.0026398939,
-0.0077574151,
-0.0048310170,
-0.0243048277,
-0.0053742351,
-0.0046795588,
-0.0034024380,
-0.0065515339,
0.0143415099,
-0.0093763582,
-0.0075109573,
-0.0058628847,
-0.0136506539,
-0.0213357601,
-0.0124770477,
-0.0267392062,
-0.0097299535,
-0.0047781323,
-0.0061548846,
-0.0032115467,
0.0084760133,
0.0020148363,
0.0021611170,
-0.0023870796,
-0.0230824742,
-0.0089961765,
-0.0131791253,
-0.0146702137,
-0.0099355681,
0.0097321849,
-0.0052853436,
0.0031263293,
0.0041740183,
-0.0124127362,
-0.0278239697,
-0.0142358281,
-0.0245176796,
-0.0238839146,
-0.0117824059,
-0.0021924120,
-0.0022533126,
0.0079240911,
0.0075311498,
-0.0010152607,
-0.0084893266,
-0.0068109622,
-0.0180883743,
-0.0192656368,
-0.0122713502,
-0.0122890044,
-0.0047622966,
0.0093758870,
0.0023450474,
0.0004918858,
0.0056638480,
0.0003209279,
-0.0113065736,
-0.0161046982,
-0.0140220029,
-0.0105361771,
-0.0085029071,
0.0035642297,
0.0088264830,
0.0119456509,
0.0114496592,
0.0108432081,
0.0086586839,
-0.0097369952,
-0.0088848816,
-0.0038970446,
-0.0066984612,
-0.0148484036,
0.0112547586,
0.0172655359,
0.0106598679,
0.0238731857,
0.0212757457,
0.0053715543,
0.0061644278,
0.0023681615,
-0.0188263878,
-0.0021866558,
0.0022497547,
0.0033435225,
0.0156295449,
0.0262398869,
0.0222689267,
0.0202595089,
0.0212152563,
0.0024922995,
-0.0024714610,
0.0002524783,
-0.0068302173,
0.0018008691,
0.0131114377,
0.0154868504,
0.0245392732,
0.0286081415,
0.0103207910,
0.0136884348,
0.0068894578,
-0.0142610399,
-0.0101219621,
-0.0013363688,
-0.0148245702,
0.0000695046,
0.0181344133,
0.0111268377,
0.0153300352,
0.0302915685,
0.0147263715,
0.0015930277,
0.0061228294,
-0.0065781926,
-0.0154393688,
-0.0114688780,
0.0073168734,
-0.0100450683,
0.0168968439,
0.0154608525,
0.0091857146,
0.0141725186,
0.0043589100,
-0.0162300617,
-0.0161762703,
-0.0188062508,
-0.0248642638,
-0.0057702530,
-0.0079129729,
0.0050915894,
0.0133744590,
0.0218786150,
-0.0038549632,
0.0123236980,
-0.0119254841,
-0.0249136053,
-0.0166154448,
-0.0144632775,
-0.0288095698,
-0.0043124896,
0.0091268606,
-0.0006649984,
0.0045240913,
0.0111183673,
-0.0117239133,
-0.0217544362,
-0.0162868723,
-0.0429502800,
-0.0320385285,
-0.0176982358,
-0.0201487541,
-0.0143343760,
0.0112449611,
-0.0040158671,
0.0092581939,
0.0000623121,
-0.0131670488,
-0.0252843630,
-0.0117456689,
-0.0308360364,
-0.0167957712,
-0.0075328145,
-0.0146853821,
0.0005292181,
0.0103955213,
-0.0002817761,
-0.0165445600,
0.0018990330,
-0.0256188698,
-0.0276683979,
-0.0219083503,
-0.0213942118,
-0.0262453984,
-0.0026661237,
0.0053583104,
-0.0010344916,
0.0131351547,
0.0057295403,
-0.0073693804,
-0.0128549142,
-0.0158951543,
-0.0323742516,
-0.0154429954,
-0.0002862307,
-0.0084201293,
0.0061771316,
0.0175401270,
0.0132618267,
0.0090368222,
0.0084897382,
-0.0129234195,
-0.0106364852,
-0.0082466053,
-0.0093690138,
-0.0041005174,
0.0022513121,
0.0078849643,
0.0138536207,
0.0206897929,
0.0111633372,
0.0066030021,
0.0119974827,
-0.0072137457,
-0.0115661975,
0.0025207337,
-0.0003582475,
0.0082539059,
0.0246651191,
0.0278762504,
0.0173237715,
0.0387607962,
0.0111500248,
-0.0042949384,
0.0056853881,
-0.0088651450,
-0.0194777995,
0.0092572952,
0.0144856665,
0.0052696974,
0.0349808373,
0.0358308889,
0.0213770550,
0.0241686925,
0.0216566846,
-0.0046948092,
0.0029066186,
0.0167340785,
-0.0041171205,
0.0219515730,
0.0297911670,
0.0177419186,
0.0320162401,
0.0309042726,
0.0079748463,
0.0080079995,
0.0107301995,
-0.0172243789,
0.0044169025,
0.0046846573,
0.0046175909,
0.0153655671,
0.0330444351,
0.0136219282,
0.0247596353,
0.0225317329,
-0.0019922222,
0.0008817672,
0.0030673060,
-0.0143326782,
-0.0090720989,
0.0129233655,
0.0095567685,
0.0105024092,
0.0342799686,
0.0156899989,
0.0078712944,
0.0143371038,
-0.0095822951,
-0.0197408814,
-0.0006784732,
-0.0088167712,
-0.0075026024,
0.0144901201,
0.0057724230,
0.0091901692,
0.0046855919,
0.0064930548,
-0.0198971927,
-0.0040421174,
-0.0195560884,
-0.0224800333,
-0.0090814289,
-0.0073725460,
-0.0014028231,
0.0040426333,
0.0107837981,
-0.0079942783,
0.0068437546,
-0.0146416817,
-0.0258862767,
-0.0232155416,
-0.0162441675,
-0.0384262837,
-0.0117121255,
-0.0023482018,
-0.0107635111,
0.0026676198,
0.0043708747,
-0.0152772376,
-0.0152805997,
-0.0176682174,
-0.0340223014,
-0.0258630719,
-0.0134532424,
-0.0203049481,
-0.0050830604,
0.0079886150,
-0.0079060365,
-0.0063519757,
-0.0047883340,
-0.0194017328,
-0.0315174982,
-0.0211941618,
-0.0277505144,
-0.0310701542,
-0.0116938064,
-0.0098702852,
-0.0045252023,
-0.0011925139,
-0.0004222806,
-0.0125624388,
-0.0102453548,
-0.0239580087,
-0.0323850699,
-0.0238281507,
-0.0199462175,
-0.0178131741,
0.0020400379,
0.0085141128,
0.0024088244,
0.0191690624,
0.0044719949,
-0.0159036443,
-0.0155644817,
-0.0159000196,
-0.0286268517,
-0.0129010668,
-0.0057235155,
-0.0069709476,
0.0168275293,
0.0265010335,
0.0011596507,
0.0073990850,
0.0129473191,
-0.0168708861,
-0.0196632296,
-0.0024885205,
-0.0202634111,
-0.0073338258,
0.0163255148,
0.0128588462,
0.0192704592,
0.0306900386,
0.0186773483,
0.0085305274,
0.0087387701,
-0.0197987277,
-0.0066633108,
-0.0054087117,
-0.0080069955,
0.0054939692,
0.0296622962,
0.0192750357,
0.0307841897,
0.0356626958,
0.0103433318,
-0.0004732021,
0.0079086088,
-0.0082069840,
-0.0116298050,
0.0122408094,
0.0111313676,
0.0108238971,
0.0471167229,
0.0340611152,
0.0158908758,
0.0296198837,
0.0122577744,
-0.0060565076,
-0.0015086269,
-0.0007113590,
-0.0116688460,
0.0111977337,
0.0174475238,
0.0213194974,
0.0266211387,
0.0335983895,
0.0170465652,
0.0155273378,
0.0007441744,
-0.0036008584,
-0.0085343169,
-0.0030294042,
-0.0011017100,
0.0137162525,
0.0169114973,
0.0206813551,
0.0288142916,
0.0259958394,
0.0056529441,
-0.0019501064,
0.0073531875,
-0.0239456240,
-0.0018312512,
-0.0024210245,
0.0012228381,
0.0094048381,
0.0345331430,
0.0116443187,
0.0160959847,
0.0066506397,
0.0004410846,
-0.0229559299,
-0.0146022290,
-0.0151127530,
-0.0163807645,
0.0047005080,
0.0056487131,
0.0200431049,
0.0101074036,
0.0176542122,
-0.0029477067,
-0.0004622736,
-0.0183334220,
-0.0191648882,
-0.0174543131,
-0.0099603608,
-0.0073857880,
0.0057375366,
0.0022577248,
0.0051009785,
0.0106760636,
-0.0017159081,
-0.0146906693,
-0.0132842818,
-0.0148423798,
-0.0236663856,
-0.0111098140,
-0.0070837131,
-0.0055012256,
0.0040444536,
0.0155123435,
-0.0015352233,
-0.0004406656,
-0.0102811754,
-0.0132730743,
-0.0305641927,
-0.0180739295,
-0.0142879700,
-0.0084281024,
-0.0009835033,
0.0078661190,
0.0083183628,
0.0014103677,
-0.0021894001,
-0.0182242431,
-0.0195987597,
-0.0213595368,
-0.0217440017,
-0.0146616679,
-0.0029585711,
0.0011175397,
0.0043553575,
0.0100518810,
0.0022757407,
0.0062239119,
-0.0090466924,
-0.0099006025,
-0.0096018435,
-0.0143163977,
-0.0128037985,
0.0046141353,
0.0089463796,
-0.0007322544,
0.0194973834,
0.0111884819,
0.0008665867,
-0.0049103028,
0.0046344120,
-0.0283163860,
-0.0129982596,
0.0049909484,
-0.0014280307,
0.0097320573,
0.0302823167,
0.0126513075,
0.0180450026,
0.0147242285,
-0.0078177312,
-0.0119837550,
-0.0069619585,
-0.0135571174,
-0.0036373013,
0.0079873884,
0.0074493298,
0.0262029879,
0.0183375124,
0.0173373185,
0.0159219187,
0.0097862836,
-0.0059137167,
0.0036001592,
-0.0007105357,
-0.0085939961,
0.0080064833,
0.0229731034,
0.0162281506,
0.0165599287,
0.0288571343,
0.0121972514,
-0.0003657595,
0.0086646173,
-0.0151280491,
-0.0104477089,
-0.0020529614,
0.0061660018,
0.0110163167,
0.0220403541,
0.0228577964,
0.0176730249,
0.0122401500,
-0.0019019179,
0.0003031565,
-0.0198029764,
-0.0054191956,
-0.0062026856,
-0.0000985158,
0.0038849402,
0.0235360563,
0.0143223144,
0.0143322647,
0.0168943405,
0.0028198960,
-0.0088209510,
-0.0091540711,
-0.0097448938,
-0.0075979792,
-0.0052319788,
0.0100576654,
0.0162462220,
0.0083690248,
0.0125661492,
-0.0002797817,
-0.0069642374,
-0.0231622122,
-0.0166523829,
-0.0272110272,
-0.0192662012,
-0.0157327168,
0.0144078843,
-0.0059790509,
0.0147803118,
0.0038858000,
0.0022241364,
-0.0118769370,
-0.0103873443,
-0.0265858360,
-0.0308554042,
-0.0124000907,
-0.0165549647,
-0.0087363841,
-0.0052406387,
0.0118947597,
-0.0033684680,
0.0046180086,
-0.0110467812,
-0.0178352203,
-0.0324826390,
-0.0215012096,
-0.0299374592,
-0.0209086798,
-0.0129447496,
0.0012249514,
0.0080624260,
0.0071900217,
-0.0041216323,
-0.0056234072,
-0.0201108009,
-0.0324667394,
-0.0294514764,
-0.0267710872,
-0.0207521245,
-0.0096350228,
0.0110108294,
0.0002005336,
0.0096213603,
0.0020299703,
-0.0020490659,
-0.0229888689,
-0.0171813816,
-0.0292533562,
-0.0242896751,
-0.0108654751,
-0.0116622271,
-0.0057877596,
0.0099707898,
0.0125573659,
0.0049575646,
0.0102581410,
-0.0043817656,
-0.0165486503,
-0.0137247471,
-0.0205573589,
-0.0161567871,
-0.0118558118,
0.0071404870,
0.0110913217,
0.0240808520,
0.0178109147,
0.0122869592,
0.0057272008,
-0.0103435535,
-0.0218898822,
-0.0140879573,
-0.0113339406,
-0.0032588504,
0.0142297260,
0.0172804538,
0.0259180889,
0.0270482786,
0.0121183917,
0.0099285366,
-0.0018510221,
-0.0067996876,
-0.0083740838,
0.0021867556,
0.0065096710,
0.0083343191,
0.0222182553,
0.0272888541,
0.0302680507,
0.0179181416,
0.0202410184,
0.0085430816,
0.0003321063,
-0.0006632385,
-0.0023037300,
0.0055442802,
0.0159744117,
0.0219166931,
0.0223452300,
0.0338306911,
0.0300909206,
0.0164821595,
0.0104175592,
0.0060799653,
-0.0006066259,
0.0012567844,
0.0179733280,
0.0141274836,
0.0164011661,
0.0292289816,
0.0210021324,
0.0159825608,
0.0150069278,
0.0015730425,
-0.0027288590,
0.0054471344,
-0.0074839424,
0.0063258661,
0.0158502832,
0.0094366483,
0.0169017371,
0.0297091138,
0.0160055477,
0.0168828871,
0.0108345244,
-0.0084600151,
-0.0037749556,
0.0013684984,
-0.0116670681,
0.0020158682,
0.0161006041,
0.0071007796,
0.0153493397,
0.0149241872,
0.0040209428,
-0.0147607569,
-0.0008873234,
-0.0256170221,
-0.0195257384,
-0.0007425289,
0.0040979953,
-0.0050560702,
0.0106868241,
-0.0036054319,
-0.0012032207,
-0.0027782142,
-0.0243441574,
-0.0189260039,
-0.0191626363,
-0.0083205327,
-0.0252458341,
0.0045789662,
-0.0137658417,
-0.0004433155,
-0.0026947910,
-0.0017603302,
-0.0177493244,
-0.0141401691,
-0.0188629963,
-0.0336633585,
-0.0209255349,
-0.0191122741,
-0.0201767143,
-0.0076628998,
0.0062197191,
-0.0108727263,
-0.0011940305,
-0.0063955276,
-0.0257838741,
-0.0263641812,
-0.0195390992,
-0.0346413068,
-0.0204262435,
-0.0014881350,
-0.0054868087,
-0.0061546727,
0.0032054614,
-0.0121607706,
-0.0170979742,
-0.0205562375,
-0.0338175111,
-0.0335616358,
-0.0208769739,
-0.0173525438,
-0.0210202746,
0.0024751681,
-0.0075439326,
-0.0048851110,
0.0003858058,
-0.0122841112,
-0.0267197415,
-0.0152835147,
-0.0236109607,
-0.0262797046,
-0.0109309107,
-0.0096797226,
-0.0013351314,
0.0158130880,
0.0077243056,
-0.0088423761,
0.0055139065,
-0.0119443480,
-0.0280730203,
-0.0199610740,
-0.0159175582,
-0.0262860432,
0.0011073819,
0.0107075404,
0.0041070725,
0.0122044757,
0.0159591828,
0.0052622166,
-0.0050729746,
-0.0073412098,
-0.0114309927,
-0.0068622651,
0.0015305758,
0.0068513961,
0.0109787844,
0.0308232568,
0.0213785078,
0.0192885473,
0.0155178960,
0.0036462650,
-0.0070301997,
-0.0038056946,
-0.0090448409,
-0.0057002278,
0.0178285949,
0.0133733321,
0.0197674558,
0.0362749659,
0.0188376792,
0.0108438395,
0.0153652262,
0.0008080851,
-0.0148824891,
0.0104807708,
0.0037728837,
0.0034944399,
0.0233442262,
0.0302674957,
0.0190286487,
0.0235011838,
0.0347713493,
-0.0006406263,
0.0095736217,
0.0012083219,
-0.0094080167,
-0.0025827778,
0.0111883050,
-0.0014406405,
0.0174409393,
0.0343236998,
0.0192467719,
0.0306352414,
0.0158315729,
0.0044868072,
0.0019453552,
0.0058543771,
-0.0157311782,
0.0114403013,
0.0179816429,
0.0110282227,
0.0338768698,
0.0336122178,
0.0067810910,
0.0115515143,
0.0126469499,
-0.0176330674,
-0.0158021562,
0.0084869033,
-0.0094595375,
-0.0048557827,
0.0195389614,
0.0021547866,
0.0084010409,
0.0214962773,
0.0037682052,
-0.0124187525,
-0.0002846463,
-0.0168620255,
-0.0096222749,
-0.0109401364,
-0.0009217606,
-0.0074113663,
0.0208686367,
0.0113909822,
0.0123147480,
0.0090347612,
-0.0081141815,
-0.0161632448,
-0.0146642001,
-0.0208111182,
-0.0277698971,
-0.0014614105,
-0.0041977228,
-0.0012449690,
0.0093566589,
0.0084402096,
-0.0180010926,
-0.0017290940,
-0.0101100104,
-0.0313377380,
-0.0201990306,
-0.0041746637,
-0.0150103914,
-0.0044088303,
0.0078232065,
0.0018290184,
0.0047310852,
0.0142344125,
-0.0111493757,
-0.0193156432,
-0.0135838799,
-0.0249388833,
-0.0223713554,
-0.0128340013,
-0.0112789720,
-0.0100640478,
0.0141731407,
-0.0025677707,
-0.0039067720,
-0.0016519630,
-0.0158003066,
-0.0229275059,
-0.0175232403,
-0.0214563236,
-0.0147439055,
0.0078377146,
-0.0013680535,
0.0015343965,
0.0172238965,
0.0002682877,
-0.0083835935,
-0.0000805028,
-0.0149808731,
-0.0398899801,
0.0013544086,
-0.0152209671,
-0.0143570304,
0.0060607917,
0.0150551926,
-0.0036461405,
0.0199937169,
0.0058490043,
-0.0180863068,
-0.0052829338,
-0.0055646431,
-0.0196491536,
-0.0066033788,
0.0189435501,
0.0052708769,
0.0172666013,
0.0343200378,
0.0132708708,
0.0123755364,
0.0116913579,
-0.0079980381,
0.0000253919,
0.0015130138,
-0.0003563579,
0.0095438566,
0.0285589788,
0.0041601337,
0.0242972039,
0.0194515176,
0.0012423757,
0.0002349129,
0.0104679111,
-0.0143001769,
-0.0019254875,
0.0142140649,
0.0013629621,
0.0131853670,
0.0250884052,
0.0166931860,
0.0102535635,
0.0273768380,
0.0050470256,
-0.0072199143,
0.0110557759,
0.0031684756,
-0.0150036700,
0.0138875330,
0.0102989003,
0.0059132460,
0.0197972897,
0.0190240256,
0.0045471424,
0.0117407814,
-0.0030120392,
-0.0088511286,
-0.0039494759,
0.0016610591,
-0.0001481154,
0.0201517362,
0.0161910951,
0.0124388803,
0.0230398364,
0.0065200315,
-0.0075678313,
-0.0002254953,
-0.0057427310,
-0.0184001848,
-0.0000151927,
0.0054655848,
0.0025317702,
0.0105376067,
0.0222557057,
-0.0091033280,
0.0067435466,
-0.0067377407,
-0.0201391038,
-0.0220241379,
-0.0068464773,
-0.0193652175,
-0.0090600643,
0.0026394245,
0.0078880005,
0.0034770635,
0.0077331536,
0.0037502104,
-0.0125363264,
-0.0028815274,
-0.0214134082,
-0.0141417813,
-0.0221582297,
-0.0038509548,
-0.0095704868,
0.0046155560,
-0.0053425012,
-0.0090409582,
-0.0033138394,
-0.0163625106,
-0.0275714993,
-0.0213131197,
-0.0194349010,
-0.0295173749,
-0.0091723939,
-0.0057743066,
-0.0010364685,
0.0038153762,
0.0143497605,
-0.0020769259,
-0.0022505787,
-0.0106506245,
-0.0180205796,
-0.0197903905,
-0.0115615409,
-0.0201699324,
-0.0036742301,
0.0088936025,
0.0076098596,
0.0024048246,
0.0080789495,
-0.0100783575,
-0.0113125760,
-0.0129880840,
-0.0252037663,
-0.0184057467,
-0.0059851902,
-0.0044174292,
0.0029591701,
0.0125731844,
0.0003573237,
0.0075016581,
0.0111797377,
-0.0062944675,
-0.0165704377,
0.0010119858,
-0.0100853154,
-0.0081836022,
0.0064854240,
0.0038466856,
0.0134921391,
0.0303553510,
0.0143595822,
0.0098858913,
0.0120230122,
-0.0070880256,
-0.0115372576,
-0.0042397138,
-0.0068116654,
-0.0046525532,
0.0173073020,
0.0266354140,
0.0214771573,
0.0302632041,
0.0251479261,
0.0067405384,
0.0134211257,
0.0052994373,
-0.0074113212,
0.0096869636,
0.0169836376,
0.0167788193,
0.0263253227,
0.0328014493,
0.0217275582,
0.0244957227,
0.0217101797,
-0.0009591866,
0.0037243818,
0.0018140983,
-0.0001642526,
0.0046100314,
0.0094800312,
0.0131707815,
0.0232667588,
0.0280790925,
0.0111256689,
0.0196193680,
0.0111288838,
0.0034613267,
-0.0032148669,
0.0078993039,
0.0007456163,
0.0062582511,
0.0222779028,
0.0109324995,
0.0227947999,
0.0224883500,
0.0107578607,
0.0003699214,
0.0049380469,
-0.0117431683,
-0.0097734956,
-0.0025441521,
-0.0010239913,
0.0064551155,
0.0147553775,
0.0207665488,
0.0089276517,
0.0207536183,
0.0022091498,
-0.0008885727,
-0.0137758162,
-0.0077764220,
-0.0039085252,
0.0010607020,
-0.0007975603,
0.0066137901,
0.0143410955,
0.0081099458,
-0.0021422647,
-0.0040523438,
-0.0161184389,
-0.0201391988,
-0.0117239971,
-0.0195673835,
-0.0042913947,
-0.0069979974,
0.0015930196,
-0.0031401794,
-0.0000480248,
-0.0126889851,
-0.0021869710,
-0.0256907120,
-0.0151786497,
-0.0192949176,
-0.0120011717,
-0.0129664857,
-0.0003308614,
-0.0055459291,
-0.0052670585,
0.0083050560,
-0.0119331498,
-0.0104998313,
-0.0202879608,
-0.0199948084,
-0.0333317108,
-0.0186491925,
-0.0170888081,
-0.0155853387,
-0.0087585999,
-0.0047494075,
-0.0102869533,
-0.0103471382,
-0.0168814808,
-0.0237270612,
-0.0201946404,
-0.0195699967,
-0.0166887324,
-0.0051860176,
-0.0037575150,
-0.0028811581,
0.0008928690,
-0.0032690552,
-0.0073984773,
-0.0111115957,
-0.0150943063,
-0.0223306604,
-0.0130841183,
-0.0202585775,
-0.0071014981,
-0.0036885701,
-0.0031654865,
-0.0051666936,
0.0066252849,
-0.0054613715,
-0.0167767834,
-0.0127763012,
-0.0186713133,
-0.0175417513,
-0.0147412624,
-0.0016059504,
0.0007659238,
0.0096550686,
0.0129706264,
0.0102056758,
0.0029601995,
-0.0095457677,
-0.0005561025,
-0.0174336173,
-0.0098223370,
-0.0058246688,
-0.0025707399,
0.0025338631,
0.0134028066,
0.0052848281,
0.0067217303,
0.0115355607,
0.0075472682,
-0.0004045487,
-0.0027094600,
0.0018312791,
0.0038864091,
0.0035003060,
0.0178886689,
0.0179612488,
0.0180081669,
0.0192736052,
0.0210647862,
0.0036244069,
-0.0059507880,
-0.0025374580,
-0.0020381585,
-0.0066032195,
0.0028235437,
0.0189659968,
0.0185644701,
0.0210473835,
0.0210302845,
0.0108461659,
0.0000082321,
0.0035689559,
-0.0061353771,
-0.0058807526,
0.0057550338,
0.0126657216,
0.0084757535,
0.0245693475,
0.0239291750,
0.0218117889,
0.0137541490,
0.0189338755,
0.0089197261,
0.0006711757,
0.0097337347,
-0.0007025299,
0.0080403611,
0.0100557869,
0.0198973883,
0.0134898862,
0.0169434249,
0.0097254654,
0.0161403604,
-0.0097589949,
-0.0127263414,
-0.0077735721,
-0.0072573787,
-0.0066383835,
0.0075949831,
0.0221199170,
0.0142102707,
0.0276133697,
0.0223790146,
0.0018314556,
-0.0057992926,
-0.0057027116,
-0.0166527219,
-0.0135201486,
-0.0026208712,
0.0033354454,
-0.0034248685,
0.0231105350,
0.0048914589,
0.0006750113,
0.0032888874,
-0.0061903144,
-0.0230750740,
-0.0114290770,
-0.0213005375,
-0.0132405777,
-0.0004707070,
-0.0027542762,
0.0082265772,
0.0118281078,
0.0089211678,
-0.0051561566,
0.0064287619,
-0.0299183317,
-0.0222785119,
-0.0177092087,
-0.0167495608,
-0.0195075851,
0.0029063621,
0.0049188556,
-0.0036220301,
0.0111910850,
0.0003185309,
-0.0175250266,
-0.0201928411,
-0.0172847826,
-0.0301979575,
-0.0133380061,
-0.0105946921,
-0.0122006591,
0.0051139505,
0.0133891162,
0.0028402181,
0.0039403182,
0.0060248142,
-0.0151381595,
-0.0163103100,
-0.0232265629,
-0.0234334879,
-0.0170133933,
-0.0082939258,
-0.0056705945,
0.0033774122,
0.0069133965,
0.0009054438,
-0.0052465862,
-0.0154317468,
-0.0245309211,
-0.0228023678,
-0.0215761084,
-0.0150906583,
-0.0080658877,
0.0097470842,
0.0145980893,
0.0073541305,
0.0152462795,
0.0018589261,
-0.0048455251,
-0.0093417717,
-0.0101788482,
-0.0230335109,
-0.0010796470,
0.0061234511,
-0.0079188701,
0.0125644775,
0.0238494910,
0.0092532104,
0.0088725872,
0.0084258234,
-0.0129596777,
-0.0092415744,
-0.0056891707,
-0.0084287506,
-0.0037757498,
0.0141224805,
0.0176387019,
0.0221895240,
0.0262354296,
0.0177370403,
0.0046555805,
0.0074719684,
-0.0144018587,
-0.0049012438,
0.0025368049,
0.0053088604,
0.0105312942,
0.0256881341,
0.0168444067,
0.0166633688,
0.0209558364,
-0.0088441968,
-0.0054390118,
-0.0003386955,
-0.0145872170,
-0.0117358975,
0.0138249854,
0.0047810422,
0.0054024188,
0.0286270753,
0.0182803925,
0.0108418670,
0.0172252189,
0.0041890456,
-0.0074173301,
-0.0018307940,
0.0057272795,
-0.0091719246,
0.0141679589,
0.0055847950,
0.0103308633,
0.0207083207,
0.0153440405,
-0.0064478931,
0.0006670043,
-0.0108276447,
-0.0214639455,
-0.0035544347,
-0.0110634565,
0.0023113766,
0.0076622977,
0.0252307206,
0.0005179450,
0.0221542753,
-0.0038045926,
-0.0133030014,
-0.0128438231,
-0.0068868143,
-0.0270743221,
-0.0085005946,
0.0093171196,
-0.0014990208,
0.0039854306,
0.0191355292,
-0.0031293272,
-0.0142300352,
-0.0002973150,
-0.0311599448,
-0.0251526684,
-0.0163816959,
-0.0126622571,
-0.0121652707,
0.0105190910,
-0.0088474900,
0.0079175383,
-0.0018904736,
-0.0084019955,
-0.0293850545,
-0.0105895586,
-0.0334074050,
-0.0213306807,
-0.0078674490,
-0.0121912099,
-0.0004817136,
0.0092938347,
0.0038630487,
-0.0178336427,
-0.0023240694,
-0.0279991478,
-0.0307395123,
-0.0224022418,
-0.0273743123,
-0.0327227935,
-0.0034849567,
0.0014531327,
-0.0038630015,
0.0070065949,
0.0092707127,
-0.0111015402,
-0.0066164015,
-0.0197459757,
-0.0260451846,
-0.0242736973,
-0.0070122080,
-0.0128295468,
0.0084856302,
0.0103744715,
0.0066886833,
0.0057896664,
-0.0029136215,
-0.0193508081,
-0.0268333890,
-0.0140962740,
-0.0300519653,
-0.0104904156,
-0.0000915794,
0.0090373904,
0.0077604200,
0.0219803695,
0.0062072361,
-0.0027689035,
0.0037666690,
-0.0144990217,
-0.0165189896,
-0.0020827942,
-0.0075780768,
-0.0050799865,
0.0219107121,
0.0233136453,
0.0102507314,
0.0389126651,
0.0168491621,
-0.0037546165,
0.0079484461,
-0.0059299832,
-0.0207897313,
0.0048963679,
0.0067891791,
0.0066542388,
0.0373110324,
0.0350335278,
0.0239233840,
0.0246235188,
0.0220874902,
-0.0111339949,
0.0051661497,
0.0087465383,
-0.0021883897,
0.0176017024,
0.0321769044,
0.0246558357,
0.0365554243,
0.0327721387,
0.0132632758,
0.0163462367,
0.0069875233,
-0.0119257020,
-0.0008555749,
0.0054930197,
-0.0020391243,
0.0185914151,
0.0283891875,
0.0201098882,
0.0318146534,
0.0315267108,
0.0073038279,
0.0062093283,
0.0081955064,
-0.0074032345,
0.0002013035,
0.0124859884,
0.0106444918,
0.0146564106,
0.0388520621,
0.0194564387,
0.0109769441,
0.0231340434,
-0.0045232167,
-0.0116180526,
-0.0052031293,
-0.0063809343,
-0.0175899249,
0.0089233043,
0.0075789113,
0.0146539500,
0.0164497364,
0.0203825943,
0.0026483811,
0.0014580505,
-0.0099256830,
-0.0231173355,
-0.0116922222,
-0.0145521471,
-0.0051701711,
0.0060712690,
0.0189773198,
0.0062262551,
0.0160284489,
0.0086176544,
-0.0175097175,
-0.0168526378,
-0.0152762802,
-0.0361164249,
-0.0118981684,
-0.0072053825,
-0.0126241129,
0.0022094287,
0.0132789640,
-0.0087366551,
-0.0052454700,
-0.0129383635,
-0.0242953449,
-0.0286405757,
-0.0163039658,
-0.0268315971,
-0.0218647383,
0.0015982615,
-0.0062208865,
0.0057436903,
-0.0032541906,
0.0009390010,
-0.0166311841,
-0.0091644628,
-0.0345473923,
-0.0295389909,
-0.0238046683,
-0.0214353837,
-0.0153103769,
-0.0062127300,
0.0005350240,
-0.0062342426,
0.0057432363,
-0.0160529856,
-0.0204774458,
-0.0236267708,
-0.0210283883,
-0.0253933966,
-0.0060455212,
-0.0035694337,
-0.0024608115,
0.0132582132,
0.0079603391,
-0.0034993959,
-0.0105821099,
-0.0100489836,
-0.0303785242,
-0.0201689526,
-0.0113465907,
-0.0177428145,
-0.0069402726,
0.0085442569,
0.0004240608,
-0.0029469496,
0.0074303285,
-0.0102889556,
-0.0188368820,
-0.0034147906,
-0.0190948620,
-0.0188321043,
0.0056593069,
0.0046829502,
0.0035744570,
0.0173272863,
0.0180271678,
0.0086941887,
0.0180436559,
-0.0099050123,
-0.0053611984,
0.0024623852,
-0.0118123498,
-0.0023374616,
0.0206066202,
0.0064290599,
0.0121186627,
0.0303359684,
0.0069738822,
0.0012494727,
0.0092187505,
-0.0031519891,
-0.0146616474,
0.0089265909,
0.0119050667,
0.0078976210,
0.0321317650,
0.0279614702,
0.0163475610,
0.0301130321,
0.0126933018,
0.0011997325,
0.0033829364,
0.0066326922,
-0.0065069152,
0.0127964094,
0.0184244476,
0.0186840799,
0.0257083178,
0.0252255313,
0.0189427808,
0.0146005563,
0.0044323998,
-0.0026937795,
0.0045851902,
-0.0012587195,
0.0017849602,
0.0228215549,
0.0233177841,
0.0165931862,
0.0230464991,
0.0248852540,
0.0053130002,
0.0003439277,
0.0113216322,
-0.0112011880,
0.0005043978,
0.0082903709,
0.0088831708,
0.0139529528,
0.0247149989,
0.0156684648,
0.0089843487,
0.0065088593,
-0.0006056646,
-0.0117736235,
-0.0147551037,
-0.0055549317,
-0.0122193238,
0.0054833442,
0.0106006805,
0.0200688113,
0.0134876184,
0.0222789794,
0.0083277114,
-0.0020975159,
-0.0082124155,
-0.0116933156,
-0.0098248925,
-0.0049180230,
-0.0030078208,
0.0165937431,
0.0121538863,
0.0057680369,
0.0105074747,
-0.0045830803,
-0.0141232256,
-0.0200308412,
-0.0129762841,
-0.0295684375,
-0.0124407196,
-0.0082229208,
0.0079850117,
0.0018605322,
0.0147925746,
0.0035106796,
0.0046839183,
-0.0071642632,
-0.0172846559,
-0.0236890931,
-0.0260043740,
-0.0106223002,
-0.0164674949,
0.0032734929,
0.0003153080,
0.0150171984,
0.0031522629,
0.0042219558,
-0.0108193932,
-0.0211341269,
-0.0241210703,
-0.0255009625,
-0.0186705049,
-0.0142625533,
-0.0016907457,
0.0052886447,
0.0111876009,
0.0086411033,
0.0027083661,
-0.0080585275,
-0.0184258427,
-0.0196977779,
-0.0218936894,
-0.0220621303,
-0.0146887442,
0.0036026493,
0.0067429361,
0.0085825818,
0.0151750594,
0.0036846003,
-0.0008785369,
-0.0083920704,
-0.0203329697,
-0.0327312835,
-0.0129313590,
-0.0107460758,
-0.0112089189,
0.0091708377,
0.0121487631,
0.0184888374,
0.0180767402,
0.0088816807,
-0.0087577496,
-0.0049789771,
-0.0140657788,
-0.0081121661,
-0.0030114925,
-0.0038064225,
0.0192250274,
0.0235457234,
0.0193866510,
0.0146698197,
0.0136659192,
-0.0085248081,
-0.0076948344,
-0.0132433549,
-0.0145385964,
-0.0077476958,
0.0095678214,
0.0053959475,
0.0188814085,
0.0309008434,
0.0176154375,
0.0094128279,
0.0176158007,
-0.0072811842,
-0.0074560363,
-0.0033169563,
0.0009060256,
0.0063904119,
0.0096001485,
0.0184861347,
0.0253740847,
0.0235324372,
0.0093199387,
0.0119140055,
-0.0066904919,
-0.0107435640,
-0.0067991251,
-0.0008276580,
-0.0041404245,
0.0126532828,
0.0157747772,
0.0170505475,
0.0217546783,
0.0162862130,
-0.0005428047,
-0.0011941554,
-0.0099988924,
-0.0058583478,
-0.0074215299,
0.0095444461,
0.0061780782,
0.0147444932,
0.0223075505,
0.0113704856,
0.0142235775,
-0.0050612302,
-0.0036179065,
-0.0186221320,
-0.0102646230,
-0.0225813966,
0.0144367348,
-0.0066586402,
0.0080367392,
0.0131878993,
0.0130350282,
-0.0036767344,
0.0040303543,
-0.0085247308,
-0.0247496720,
-0.0043572579,
-0.0110830050,
-0.0071524824,
-0.0038814386,
0.0113093518,
0.0000274213,
0.0080472035,
0.0032444994,
-0.0010878535,
-0.0212343186,
-0.0126897404,
-0.0283133201,
-0.0171357244,
-0.0162297413,
-0.0033382224,
-0.0072743455,
0.0079796957,
-0.0049811592,
-0.0022270470,
-0.0144966310,
-0.0233042967,
-0.0274539627,
-0.0221400745,
-0.0183493104,
-0.0178373046,
0.0106952535,
-0.0053897337,
0.0084403465,
0.0016325404,
0.0028571906,
-0.0233050697,
-0.0087797884,
-0.0226906482,
-0.0244091842,
-0.0137021784,
-0.0089508537,
-0.0122123640,
0.0060271607,
0.0056973957,
-0.0072183358,
0.0002043159,
-0.0066392072,
-0.0208060797,
-0.0161135513,
-0.0170447193,
-0.0232167877,
-0.0080762599,
0.0090443231,
0.0025954635,
0.0104001723,
0.0131453853,
-0.0009474561,
-0.0009625761,
-0.0096678082,
-0.0225012861,
-0.0176902600,
-0.0009496619,
-0.0102800922,
0.0045203934,
0.0137292920,
0.0129946359,
0.0162524264,
0.0127806738,
-0.0011085072,
-0.0062799430,
-0.0003574041,
-0.0073708170,
-0.0039478028,
0.0080245622,
0.0103655634,
0.0224401392,
0.0296706557,
0.0202494487,
0.0125133973,
0.0173313748,
0.0060058776,
-0.0124905556,
0.0025559878,
-0.0009727287,
-0.0014470523,
0.0156191885,
0.0304450952,
0.0207390282,
0.0273230392,
0.0276809540,
0.0127101708,
0.0034994769,
-0.0008185324,
-0.0016450557,
-0.0035914364,
0.0179849155,
0.0148983346,
0.0231811851,
0.0357620306,
0.0229644310,
0.0201151371,
0.0208886694,
-0.0002150714,
-0.0025502956,
0.0079982225,
-0.0002269859,
0.0042028707,
0.0167039316,
0.0150897857,
0.0239123572,
0.0290051084,
0.0115500493,
0.0159514565,
0.0148985218,
-0.0123091638,
-0.0096942866,
0.0021120021,
-0.0163374729,
-0.0014091823,
0.0198926851,
0.0158916935,
0.0168560557,
0.0238681957,
0.0161632355,
-0.0098260352,
-0.0014481939,
-0.0189406686,
-0.0259755813,
-0.0018091478,
-0.0034351598,
-0.0025134196,
0.0156456679,
0.0122532658,
0.0034844780,
0.0119483527,
-0.0121467086,
-0.0168243125,
-0.0138460714,
-0.0117330328,
-0.0232982244,
0.0003231767,
-0.0040753409,
-0.0015420456,
0.0127746537,
0.0013457889,
-0.0087987939,
-0.0078599127,
-0.0136562176,
-0.0329326317,
-0.0249475613,
-0.0152756404,
-0.0260544959,
-0.0119619127,
0.0043386584,
-0.0062900390,
0.0019724909,
0.0005965880,
-0.0112344753,
-0.0250572916,
-0.0140864206,
-0.0361209437,
-0.0215357263,
-0.0145940846,
-0.0140904924,
-0.0152518544,
0.0077273808,
-0.0027190361,
-0.0065237838,
-0.0018602924,
-0.0222520381,
-0.0236793328,
-0.0194271524,
-0.0199644547,
-0.0327038877,
-0.0010004692,
-0.0122332945,
-0.0058442727,
0.0077490234,
-0.0042862701,
-0.0168909244,
-0.0091412002,
-0.0197312217,
-0.0381578058,
-0.0124488203,
-0.0167620089,
-0.0155002261,
0.0005479660,
0.0074723791,
-0.0070016980,
0.0104160002,
0.0034171636,
-0.0241419580,
-0.0119596617,
-0.0131740831,
-0.0254531112,
-0.0145652406,
0.0013006828,
-0.0155750532,
0.0035230790,
0.0143156610,
0.0009324743,
0.0040435093,
0.0049118968,
-0.0055882819,
-0.0096418206,
-0.0043913852,
-0.0093061812,
-0.0014386234,
0.0140213780,
0.0045616520,
0.0167823806,
0.0204648599,
0.0071768649,
0.0039958498,
0.0067250682,
-0.0125874616,
-0.0159919858,
0.0111764576,
-0.0017862626,
0.0052309833,
0.0217115842,
0.0185581092,
0.0121346684,
0.0263189431,
0.0064049494,
-0.0042454605,
0.0080475276,
0.0034743361,
-0.0063456427,
0.0124311391,
0.0203818437,
0.0059638675,
0.0210056826,
0.0330787115,
0.0063345646,
0.0163272358,
0.0173393097,
-0.0014078929,
0.0031294618,
0.0074046478,
0.0000327994,
0.0136225773,
0.0249289386,
0.0083851879,
0.0271840319,
0.0165085103,
0.0057407543,
0.0087513262,
0.0073129805,
-0.0129830576,
0.0088087134,
0.0144292731,
0.0011345922,
0.0198871158,
0.0266252179,
0.0056275637,
0.0092276130,
0.0159267895,
-0.0079944255,
-0.0084965024,
0.0157597996,
-0.0073003951,
-0.0034638392,
0.0222204551,
0.0046094414,
0.0036475959,
0.0196797177,
0.0052971356,
-0.0072097508,
0.0087575968,
-0.0121444091,
-0.0040866695,
-0.0070893457,
0.0016704807,
-0.0020316988,
0.0202318057,
0.0048848949,
0.0095382323,
0.0102639711,
-0.0082544386,
-0.0068272399,
-0.0083817849,
-0.0153297987,
-0.0238202922,
0.0013195724,
-0.0029760811,
-0.0034732183,
0.0069186883,
0.0052981642,
-0.0184643716,
-0.0021698866,
-0.0115977703,
-0.0296651106,
-0.0183188580,
-0.0039975806,
-0.0153131513,
-0.0030906780,
0.0068279756,
0.0012977321,
-0.0006814651,
0.0086945966,
-0.0073369769,
-0.0153881302,
-0.0107551496,
-0.0198717862,
-0.0198651012,
-0.0147076594,
-0.0055203671,
-0.0061173104,
0.0135593256,
-0.0063771871,
-0.0034462796,
0.0008841483,
-0.0162885115,
-0.0230548643,
-0.0151625043,
-0.0178363547,
-0.0195428152,
0.0078286976,
-0.0007965078,
0.0010629126,
0.0170916636,
0.0004928160,
-0.0127423266,
-0.0033320859,
-0.0139142163,
-0.0326526128,
-0.0055916682,
-0.0116809700,
-0.0163393319,
0.0072154454,
0.0143512711,
-0.0014468038,
0.0121090319,
0.0118705807,
-0.0092414832,
-0.0041566435,
-0.0040866672,
-0.0151608661,
-0.0084782476,
0.0033915304,
0.0039698659,
0.0132824583,
0.0223409869,
0.0045708348,
0.0105271963,
0.0073487619,
-0.0094260657,
-0.0082788216,
-0.0078355372,
-0.0046860580,
0.0011177147,
0.0163394604,
0.0080525670,
0.0240518805,
0.0248008128,
0.0095286276,
0.0049478789,
0.0040382054,
-0.0136561859,
-0.0061304141,
0.0059115053,
-0.0018476387,
0.0036219577,
0.0252731144,
0.0247078799,
0.0106487246,
0.0274803750,
0.0209721737,
-0.0054997299,
0.0100552579,
0.0003057721,
-0.0129252346,
0.0080973394,
0.0093802055,
0.0060010520,
0.0212387908,
0.0237931013,
0.0065320958,
0.0196796823,
0.0019123752,
-0.0107421493,
-0.0066582607,
0.0003623931,
-0.0113145895,
0.0117921541,
0.0107463673,
0.0134075722,
0.0246645287,
0.0203591138,
0.0067330357,
0.0084987739,
-0.0026354548,
-0.0171998497,
-0.0038594510,
-0.0028059131,
-0.0096596582,
-0.0014323615,
0.0214015413,
-0.0033235196,
0.0180351753,
0.0058071404,
-0.0049294322,
-0.0145733310,
-0.0033190113,
-0.0238232296,
-0.0123017738,
-0.0047121448,
0.0033193571,
0.0088368477,
0.0071361312,
0.0065633375,
-0.0002057730,
0.0018578088,
-0.0216471553,
-0.0178678855,
-0.0312735364,
-0.0143776564,
-0.0160514694,
-0.0091596562,
-0.0097617330,
-0.0016371702,
0.0013636679,
-0.0029039886,
-0.0176503155,
-0.0106402012,
-0.0237088632,
-0.0252717622,
-0.0243017115,
-0.0134174051,
-0.0153812347,
-0.0078383125,
0.0067730844,
-0.0012031415,
0.0024379024,
-0.0078372872,
-0.0102544706,
-0.0270996895,
-0.0114499498,
-0.0293984972,
-0.0159975849,
-0.0077475258,
-0.0001020737,
-0.0055869892,
0.0076370644,
-0.0022423975,
-0.0122969579,
-0.0061473679,
-0.0238085892,
-0.0253110006,
-0.0219021533,
-0.0126624890,
-0.0176742319,
0.0016212616,
-0.0035110703,
-0.0004122009,
0.0116933454,
-0.0043284642,
-0.0108044893,
-0.0054742126,
-0.0104584377,
-0.0205055289,
-0.0046358779,
-0.0049782852,
-0.0023468761,
0.0133150406,
0.0072533214,
0.0079772975,
0.0028838343,
0.0003400561,
-0.0163641032,
-0.0035128277,
-0.0153629314,
-0.0051464364,
0.0086699296,
0.0159055311,
0.0086195795,
0.0215737596,
0.0262215473,
0.0051913136,
0.0107542519,
0.0049503036,
-0.0033332533,
0.0022206965,
0.0068027382,
0.0094425436,
0.0181566197,
0.0212705359,
0.0214129500,
0.0231495835,
0.0200312361,
0.0035364698,
0.0110860523,
0.0017056300,
0.0004335022,
0.0063192965,
0.0139500536,
0.0202377476,
0.0246158205,
0.0286534261,
0.0241179429,
0.0242173001,
0.0153821260,
0.0082804160,
0.0011568953,
0.0128342751,
0.0124481451,
0.0136443786,
0.0347095914,
0.0224930402,
0.0216728989,
0.0243937522,
0.0130641460,
0.0022161929,
0.0006852468,
0.0007036896,
-0.0090811877,
0.0056081684,
0.0083819041,
0.0158197135,
0.0142644159,
0.0258878693,
0.0159327481,
0.0151483286,
0.0051853377,
0.0001033363,
-0.0047005033,
-0.0119901206,
0.0001557452,
-0.0002191200,
0.0104927272,
0.0155131100,
0.0240048040,
0.0183773395,
0.0061448617,
0.0075460225,
-0.0072298315,
-0.0175217520,
-0.0117028961,
-0.0191213824,
-0.0023028406,
0.0038598105,
0.0132502252,
0.0025197479,
0.0128385480,
-0.0029233892,
0.0023566615,
-0.0233112276,
-0.0211274419,
-0.0201836638,
-0.0125047527,
-0.0147257056,
-0.0006678397,
0.0091075785,
0.0005394929,
0.0197168719,
-0.0014446651,
-0.0055336491,
-0.0226497464,
-0.0187541153,
-0.0366384462,
-0.0239619911,
-0.0219339337,
-0.0180952866,
-0.0054123206,
0.0093416050,
-0.0020356248,
0.0027415596,
-0.0064492440,
-0.0171571523,
-0.0199273303,
-0.0233196542,
-0.0284813792,
-0.0171980802,
-0.0086156381,
-0.0066356547,
0.0061146216,
-0.0009358326,
-0.0066298312,
-0.0071763294,
-0.0135146556,
-0.0388091840,
-0.0256688427,
-0.0274736360,
-0.0222083703,
-0.0190581456,
-0.0067591826,
-0.0062622135,
0.0042343396,
0.0073668924,
-0.0112619577,
-0.0125234341,
-0.0208247229,
-0.0253444426,
-0.0264203344,
-0.0179446526,
-0.0161448494,
-0.0069682077,
0.0133002447,
0.0125363525,
0.0086352546,
0.0005140031,
0.0034401112,
-0.0167359952,
-0.0220771246,
-0.0201070793,
-0.0141269062,
-0.0103054233,
0.0037129454,
0.0111508500,
0.0107595036,
0.0160396043,
0.0122602237,
0.0001015034,
-0.0089262715,
-0.0117480382,
-0.0100455787,
-0.0069157686,
0.0082640462,
0.0075683566,
0.0218732301,
0.0267216787,
0.0240346510,
0.0207105838,
0.0035999992,
-0.0035646884,
-0.0091712633,
-0.0103175920,
-0.0140937706,
0.0097417654,
0.0082756327,
0.0117700398,
0.0336471908,
0.0279472210,
0.0133761875,
0.0190843102,
0.0067337379,
-0.0091612143,
0.0019966075,
0.0007797750,
0.0009872882,
0.0143880509,
0.0247260034,
0.0294568166,
0.0251455139,
0.0317681842,
0.0200692844,
0.0096880272,
0.0009226545,
-0.0082964031,
-0.0005878598,
0.0007263664,
0.0065911664,
0.0164830219,
0.0258549582,
0.0213868339,
0.0320500992,
0.0105795395,
0.0000681521,
-0.0005466315,
-0.0033979632,
-0.0168988556,
0.0008931014,
0.0178545415,
0.0096398350,
0.0273512769,
0.0351100005,
0.0191915743,
0.0128165334,
0.0130609591,
-0.0063492907,
-0.0143278502,
-0.0031285193,
0.0027419955,
-0.0129527180,
0.0192307327,
0.0113472138,
0.0089818826,
0.0132638775,
0.0111807939,
-0.0107950075,
-0.0038053552,
-0.0176660921,
-0.0201735664,
-0.0059186644,
-0.0080769649,
0.0045615383,
0.0119334515,
0.0185296461,
0.0039230310,
0.0211077910,
-0.0181080475,
-0.0179709699,
-0.0132284947,
-0.0212760922,
-0.0326490402,
-0.0028143553,
0.0070844102,
-0.0069854688,
0.0132080158,
0.0140196402,
-0.0132440850,
-0.0067370925,
-0.0085591767,
-0.0313977636,
-0.0148169557,
-0.0097223939,
-0.0071498388,
0.0069100102,
0.0163694024,
0.0003059483,
0.0157955699,
0.0053681815,
-0.0111606196,
-0.0182704721,
-0.0134879034,
-0.0272776540,
-0.0130946245,
-0.0097702071,
-0.0081180418,
0.0050935391,
0.0088176867,
0.0022639020,
-0.0084254611,
-0.0056346715,
-0.0297268331,
-0.0199139267,
-0.0195443053,
-0.0251922738,
-0.0181003604,
0.0126394574,
0.0111095905,
0.0020077100,
0.0211688615,
0.0080009243,
-0.0057565430,
-0.0065661250,
-0.0085639535,
-0.0291760191,
-0.0093463045,
0.0005969610,
-0.0075770873,
0.0089631239,
0.0131034050,
0.0056339293,
0.0057231067,
0.0044850288,
-0.0203629937,
-0.0158100054,
-0.0103232954,
-0.0197951943,
-0.0064552524,
0.0085917432,
0.0155889243,
0.0195853189,
0.0268548690,
0.0142206643,
0.0049767736,
0.0007713299,
-0.0169610716,
-0.0082497103,
-0.0044684550,
-0.0079348767,
0.0088159135,
0.0315250084,
0.0181097388,
0.0149742123,
0.0270981528,
-0.0008294086,
-0.0096166218,
0.0016472423,
-0.0205262583,
-0.0165536907,
0.0093473783,
0.0064158021,
0.0066820430,
0.0309857372,
0.0196644645,
0.0138181485,
0.0168735012,
0.0028524667,
-0.0131397424,
-0.0034773345,
-0.0002308820,
-0.0179406889,
0.0119654387,
0.0093379263,
0.0118556116,
0.0265914015,
0.0185103547,
0.0003873450,
0.0024773949,
-0.0077055343,
-0.0238368586,
-0.0067401147,
-0.0127208875,
-0.0044778273,
0.0114639681,
0.0262681786,
0.0103002274,
0.0298949499,
0.0134326052,
-0.0055031567,
-0.0022107100,
-0.0074870582,
-0.0246197395,
-0.0146792121,
0.0046738586,
0.0016277567,
0.0062847501,
0.0292442534,
0.0071648317,
0.0011851529,
0.0053577460,
-0.0254391134,
-0.0273242947,
-0.0166075155,
-0.0190772042,
-0.0203285385,
0.0076055815,
-0.0016657982,
0.0182639882,
0.0117143076,
0.0014488169,
-0.0156075461,
-0.0036933334,
-0.0293910578,
-0.0263674632,
-0.0136335604,
-0.0182413459,
-0.0091495272,
