Filename,STFMK-20201105-LW19-2328_20201201_064501_004.dat
0.0089177554,
0.0076574190,
-0.0094770305,
0.0141290771,
-0.0099435467,
-0.0266081449,
-0.0160763506,
-0.0261826273,
-0.0377871357,
-0.0080984188,
-0.0117121171,
-0.0077615050,
0.0131660709,
0.0140233207,
-0.0062657567,
0.0041266778,
-0.0147164017,
-0.0272365957,
-0.0230172742,
-0.0185224023,
-0.0212535001,
-0.0051992834,
0.0046229810,
0.0048356755,
0.0113244439,
0.0022065958,
-0.0084021892,
-0.0139562180,
-0.0151972733,
-0.0308515988,
-0.0219590664,
-0.0118294358,
-0.0071339700,
-0.0057116942,
0.0115710646,
0.0082744192,
0.0029252677,
0.0140968934,
-0.0035911463,
-0.0122112446,
-0.0056827017,
-0.0105822254,
-0.0052040028,
0.0061823018,
0.0146507118,
0.0020256869,
0.0346139371,
0.0158561002,
0.0012032497,
0.0032794718,
-0.0036932067,
-0.0271983091,
-0.0080664111,
-0.0016434921,
-0.0079931132,
0.0144670289,
0.0256711245,
0.0210056975,
0.0225363877,
0.0283913221,
0.0007301648,
0.0057268571,
0.0102049587,
-0.0100348005,
0.0057525183,
0.0245322678,
0.0151729044,
0.0226058103,
0.0309981070,
0.0220308602,
0.0161065776,
0.0235038251,
-0.0091122361,
0.0039775358,
0.0077733858,
-0.0010137240,
0.0109360237,
0.0257703271,
0.0123268776,
0.0218599327,
0.0325297043,
0.0042733308,
0.0121143125,
0.0113208834,
-0.0045239488,
-0.0079181846,
0.0188991614,
0.0050184252,
0.0113458391,
0.0338791497,
0.0196231063,
0.0126775000,
0.0243204478,
-0.0005808652,
-0.0060923286,
0.0033057283,
-0.0027089959,
-0.0111024445,
0.0117968814,
0.0121449968,
0.0139192948,
0.0156809185,
0.0152835157,
0.0077805277,
0.0084903818,
-0.0026961691,
-0.0116491308,
-0.0033422383,
-0.0066144620,
0.0048829438,
0.0123722460,
0.0154170934,
0.0055018328,
0.0173890758,
0.0085412869,
-0.0117624039,
-0.0128507521,
-0.0079943538,
-0.0294425674,
-0.0074218349,
-0.0054715569,
-0.0039819339,
0.0037203813,
0.0130715463,
-0.0091586532,
-0.0091154231,
-0.0135036698,
-0.0280197319,
-0.0275313742,
-0.0233020168,
-0.0178427715,
-0.0195417032,
0.0064622229,
-0.0002930215,
0.0063678506,
-0.0025949033,
0.0022520954,
-0.0178981312,
-0.0173114780,
-0.0319808833,
-0.0315043256,
-0.0221175887,
-0.0233174395,
-0.0119767673,
0.0015501443,
-0.0038444556,
-0.0079685133,
0.0008289160,
-0.0198398530,
-0.0317093432,
-0.0265453681,
-0.0268290769,
-0.0308065340,
-0.0070191436,
-0.0067183091,
0.0044771945,
0.0096375644,
0.0082964720,
-0.0096939579,
-0.0087881964,
-0.0230521746,
-0.0313644111,
-0.0322330594,
-0.0199403446,
-0.0236109421,
-0.0137319872,
0.0054573249,
-0.0024397059,
-0.0001856480,
0.0030944035,
-0.0002494443,
-0.0212772638,
-0.0151908724,
-0.0219346173,
-0.0220826752,
-0.0130811334,
-0.0055459104,
-0.0009970022,
0.0133982850,
0.0145799685,
0.0083565935,
0.0092863673,
-0.0103820013,
-0.0179227479,
-0.0087677045,
-0.0199827030,
-0.0162370764,
0.0023807362,
0.0093397694,
0.0122383963,
0.0269907266,
0.0137832025,
0.0004622650,
0.0096873855,
-0.0092577552,
-0.0240899511,
-0.0083544701,
0.0061008036,
-0.0079146875,
0.0188245587,
0.0267464072,
0.0214419682,
0.0321963765,
0.0272517912,
0.0094980942,
0.0034133741,
0.0041924287,
-0.0018739561,
0.0028847377,
0.0109746438,
0.0113170445,
0.0276826154,
0.0276075341,
0.0216126647,
0.0195760578,
0.0076967962,
-0.0030106646,
-0.0018269508,
-0.0029066016,
-0.0067032268,
0.0133075984,
0.0152493967,
0.0185360759,
0.0276059359,
0.0345567390,
0.0154635515,
0.0164869353,
0.0203575417,
-0.0051619811,
0.0032213263,
-0.0016217364,
0.0049647782,
0.0054537663,
0.0154336691,
0.0164891202,
0.0222346857,
0.0179122519,
0.0156673994,
0.0029093898,
-0.0145970481,
-0.0040735099,
-0.0079633268,
-0.0000979681,
0.0061417045,
0.0213811435,
0.0184443928,
0.0280682594,
0.0220807306,
0.0023833169,
-0.0045838784,
-0.0125760362,
-0.0107118990,
-0.0131821530,
-0.0061035268,
0.0124571044,
0.0063643288,
0.0077885138,
0.0140761435,
0.0014096228,
-0.0048125833,
-0.0132210972,
-0.0079722479,
-0.0232966151,
-0.0150592122,
-0.0160861593,
0.0030808675,
-0.0122872218,
0.0056917397,
0.0047096806,
0.0069395537,
-0.0011332373,
0.0010491358,
-0.0159025174,
-0.0219003949,
-0.0100724958,
-0.0165706296,
-0.0050036120,
-0.0050833500,
0.0092495121,
0.0039624469,
0.0077568209,
-0.0023316443,
-0.0159495026,
-0.0235769991,
-0.0225320533,
-0.0254111830,
-0.0163398515,
-0.0086135482,
0.0005013250,
0.0019397596,
0.0076545957,
-0.0002804642,
-0.0050387299,
-0.0132019054,
-0.0158281289,
-0.0117837377,
-0.0162672345,
-0.0129249236,
0.0000494035,
0.0066041206,
-0.0046908362,
0.0076371785,
0.0031010017,
-0.0062148925,
-0.0125645157,
-0.0099876039,
-0.0248651318,
-0.0159120429,
-0.0042037265,
-0.0096779931,
0.0075231683,
0.0106277363,
0.0096235713,
0.0051434762,
0.0072407722,
-0.0089645786,
-0.0092832595,
-0.0061023473,
-0.0120184403,
-0.0021440457,
-0.0016023372,
0.0211177208,
0.0075948732,
0.0107495729,
0.0109337233,
0.0073140794,
-0.0083075287,
-0.0130174458,
-0.0107418448,
-0.0113268942,
-0.0043200999,
0.0040480290,
0.0133149875,
0.0164897945,
0.0254854765,
0.0248192810,
0.0127458647,
0.0085401023,
-0.0017658551,
0.0031430728,
-0.0072813276,
0.0058044996,
0.0158114508,
0.0198772643,
0.0312766060,
0.0268216413,
0.0182942860,
0.0044470225,
0.0086746160,
-0.0119282901,
-0.0109870750,
-0.0053508151,
0.0009702199,
0.0023608701,
0.0193585567,
0.0230589993,
0.0155624198,
0.0192948692,
0.0136386985,
0.0023789755,
-0.0019990101,
-0.0009160728,
-0.0030849143,
-0.0027406772,
0.0137961274,
0.0094731208,
0.0171761960,
0.0263128206,
0.0133632831,
0.0210340805,
0.0072933226,
-0.0059359171,
-0.0097869104,
-0.0078505967,
-0.0210316461,
0.0022316005,
-0.0018215275,
0.0074786087,
0.0220502242,
0.0179526098,
0.0009526024,
0.0038427443,
-0.0036882591,
-0.0277045369,
-0.0108399810,
-0.0131481178,
-0.0107305599,
-0.0021622747,
0.0165829547,
0.0121000269,
0.0121887326,
0.0062097060,
0.0010004574,
-0.0241190568,
-0.0147483796,
-0.0324638896,
-0.0228337049,
-0.0174454153,
-0.0109557863,
-0.0054504839,
0.0062191365,
-0.0008438543,
-0.0003451220,
0.0011501077,
-0.0209776647,
-0.0206628069,
-0.0229612701,
-0.0211254843,
-0.0216326863,
-0.0008930791,
-0.0135657601,
0.0038280729,
0.0090562403,
0.0037862989,
-0.0142077869,
-0.0112015679,
-0.0189306028,
-0.0342201069,
-0.0205937494,
-0.0229593925,
-0.0273797475,
-0.0084029911,
0.0068095364,
-0.0032255328,
0.0033017998,
0.0037149321,
-0.0127211418,
-0.0162847880,
-0.0215000696,
-0.0321169235,
-0.0176094957,
-0.0069420524,
-0.0110725211,
0.0026724995,
0.0158022232,
0.0036005478,
0.0071455324,
0.0009192931,
-0.0168687981,
-0.0211883746,
-0.0086792801,
-0.0205189437,
-0.0080290558,
0.0054195765,
-0.0000204735,
0.0096327895,
0.0148766385,
0.0015316070,
-0.0001118825,
0.0014709205,
-0.0120875947,
-0.0141237760,
0.0022434031,
-0.0080657862,
0.0041928729,
0.0166867543,
0.0254341792,
0.0170821231,
0.0275279284,
0.0173757467,
0.0015076955,
0.0041111871,
-0.0054674451,
-0.0112963803,
0.0049372814,
0.0148903197,
0.0070183864,
0.0264578201,
0.0289421417,
0.0218127258,
0.0146047492,
0.0144828474,
0.0007507115,
0.0028104833,
0.0111760050,
0.0106323231,
0.0192425735,
0.0282290205,
0.0170628857,
0.0264643431,
0.0223290585,
0.0099891433,
0.0104164369,
0.0089693330,
0.0000309258,
0.0006868503,
0.0166782029,
0.0062001036,
0.0171391144,
0.0269112475,
0.0194875002,
0.0183929019,
0.0241784528,
0.0014581833,
0.0002256146,
0.0083498051,
-0.0037672718,
-0.0055356873,
0.0195409581,
0.0164078884,
0.0076649971,
0.0296446029,
0.0245191641,
-0.0036585731,
0.0170281436,
-0.0026057782,
-0.0137949903,
0.0022636070,
0.0043641897,
-0.0024923189,
0.0178900715,
0.0096920375,
0.0029366228,
0.0165628865,
-0.0024275726,
-0.0044940477,
-0.0074472399,
-0.0044279657,
-0.0201628283,
0.0081449272,
-0.0073834318,
0.0044614407,
0.0140494052,
0.0088847419,
-0.0034605511,
0.0050277193,
-0.0030225953,
-0.0260664411,
-0.0129283648,
-0.0066044275,
-0.0262477212,
-0.0066518919,
0.0086987503,
-0.0119973514,
0.0005903575,
0.0019475117,
-0.0119145205,
-0.0222763680,
-0.0106547344,
-0.0316478945,
-0.0146980034,
-0.0166106801,
-0.0082874214,
-0.0095364777,
0.0073785102,
-0.0085219564,
-0.0037872079,
-0.0093650799,
-0.0173861142,
-0.0190945975,
-0.0176676866,
-0.0247012284,
-0.0317175798,
-0.0067497008,
-0.0155695081,
-0.0110011455,
-0.0024475036,
-0.0077591655,
-0.0200116932,
-0.0082127200,
-0.0275098160,
-0.0333045684,
-0.0219560228,
-0.0186745767,
-0.0269258544,
0.0034192214,
0.0004811796,
-0.0082404464,
0.0012164237,
0.0059051653,
-0.0240860507,
-0.0192151573,
-0.0131412297,
-0.0244315993,
-0.0171410926,
-0.0025047117,
-0.0067118555,
0.0005581059,
0.0166778192,
-0.0085443016,
0.0020111804,
-0.0061961189,
-0.0153698204,
-0.0173095893,
-0.0097647607,
-0.0203725509,
-0.0102346586,
0.0092945658,
0.0028765206,
0.0109949484,
0.0166226886,
0.0007030459,
0.0067360280,
-0.0021008081,
-0.0158177577,
-0.0222470053,
0.0082857991,
-0.0094720433,
0.0017404817,
0.0250602774,
0.0202077795,
0.0126927299,
0.0276235957,
0.0144354496,
-0.0158520807,
0.0070335083,
-0.0053183367,
-0.0088723553,
0.0013718891,
0.0208486971,
0.0052088541,
0.0287709646,
0.0303881038,
0.0070444443,
0.0190299954,
0.0086125862,
-0.0044831084,
-0.0002024428,
0.0037827785,
-0.0023668536,
0.0161140393,
0.0259841718,
0.0193597432,
0.0339099877,
0.0283636265,
0.0138692800,
0.0140665136,
0.0068734642,
-0.0128391115,
0.0027258745,
0.0117144044,
-0.0009316702,
0.0205301307,
0.0313496701,
0.0199296996,
0.0158570129,
0.0355904102,
0.0067150909,
-0.0020476324,
0.0175835527,
-0.0047839065,
-0.0040914067,
0.0171030480,
0.0016191122,
0.0075355768,
0.0265284479,
0.0193664134,
0.0090938900,
0.0159094203,
-0.0014154987,
-0.0042483839,
-0.0091438154,
-0.0096262163,
-0.0069390801,
0.0103375819,
0.0085223690,
0.0164234266,
0.0251053721,
0.0068979994,
0.0083352085,
-0.0021885398,
-0.0160498954,
-0.0274669100,
-0.0054726359,
-0.0057714777,
-0.0137351975,
0.0125641525,
0.0148009434,
-0.0003129425,
0.0116171706,
0.0000328523,
-0.0150049096,
-0.0149642266,
-0.0054710796,
-0.0239394605,
-0.0079423385,
-0.0038999298,
-0.0016327139,
0.0017251270,
0.0065278080,
0.0017223351,
-0.0058321748,
-0.0045586801,
-0.0189044848,
-0.0206412785,
-0.0257911012,
-0.0141926389,
-0.0192484222,
-0.0006230914,
-0.0064074784,
0.0036217817,
0.0084171109,
-0.0072179059,
-0.0081420727,
-0.0146625657,
-0.0247588679,
-0.0311219953,
-0.0108878706,
-0.0175815038,
-0.0163712893,
0.0003735790,
0.0059593543,
-0.0049645007,
0.0033708476,
-0.0052362345,
-0.0237795189,
-0.0136952288,
-0.0151991118,
-0.0249508657,
-0.0128548741,
0.0027172146,
-0.0079298774,
0.0070356103,
0.0106930807,
-0.0074277045,
-0.0051496606,
-0.0070435032,
-0.0262322314,
-0.0232748091,
-0.0082372939,
-0.0113913426,
-0.0036771121,
0.0064422498,
0.0015938338,
0.0104305604,
0.0109346546,
-0.0084611923,
-0.0022180660,
-0.0044867243,
-0.0071257656,
-0.0066731246,
0.0107690357,
-0.0066572432,
0.0087208273,
0.0185674448,
0.0054383189,
0.0071025779,
0.0133054871,
-0.0027008057,
-0.0069206860,
0.0071455836,
-0.0070347367,
-0.0022615744,
0.0175456889,
0.0144231785,
0.0053556659,
0.0258069821,
0.0196329430,
-0.0012781220,
0.0073928917,
0.0031375440,
-0.0127432942,
0.0033857524,
0.0040917136,
0.0110111339,
0.0162685793,
0.0218695067,
0.0133139510,
0.0176398382,
0.0080086682,
-0.0037876498,
0.0003987052,
-0.0009361814,
-0.0015765228,
0.0050470834,
0.0146978050,
0.0110429376,
0.0180524234,
0.0191179030,
0.0101672309,
0.0071888254,
0.0009982681,
-0.0060239807,
-0.0065859053,
0.0070523941,
-0.0036819128,
0.0076576890,
0.0293573812,
0.0082510952,
0.0195847601,
0.0110237384,
0.0030890438,
-0.0096469056,
-0.0020683766,
-0.0135806575,
-0.0089086471,
-0.0002986126,
0.0065833451,
0.0136111965,
0.0091659725,
0.0134517998,
0.0012232625,
0.0046632537,
-0.0182883460,
-0.0107021257,
-0.0236502141,
-0.0126937488,
-0.0120037664,
-0.0039144363,
0.0017072995,
0.0053736549,
0.0125676673,
0.0041199811,
-0.0050948891,
-0.0082436120,
-0.0202042311,
-0.0249839984,
-0.0210625194,
-0.0203913115,
-0.0091315825,
-0.0042377384,
0.0092017129,
-0.0025322665,
0.0034217860,
-0.0115619898,
-0.0149477124,
-0.0346697569,
-0.0239494331,
-0.0288656875,
-0.0234474037,
-0.0108141219,
0.0009922206,
-0.0007176247,
0.0005514603,
0.0016366786,
-0.0102904309,
-0.0122035518,
-0.0318581946,
-0.0261187293,
-0.0266668461,
-0.0174045768,
-0.0174081493,
-0.0077983872,
0.0033950093,
0.0017442297,
0.0084209666,
0.0050342716,
-0.0101670623,
-0.0096886586,
-0.0103269508,
-0.0179495327,
-0.0212358218,
-0.0080429623,
-0.0049951365,
0.0097172344,
0.0077926572,
0.0068912101,
0.0064984015,
0.0031414439,
-0.0147571936,
-0.0172485635,
-0.0132052843,
-0.0150753260,
0.0001681487,
0.0021636342,
0.0122306449,
0.0171675179,
0.0242822245,
0.0103632733,
0.0067857867,
0.0000769800,
-0.0130804554,
-0.0066612968,
-0.0057771914,
0.0016859617,
0.0008566081,
0.0205322150,
0.0254123248,
0.0230471566,
0.0275833942,
0.0113514662,
0.0151652228,
0.0019241289,
0.0003984210,
-0.0033622398,
0.0070547368,
0.0106188171,
0.0216108635,
0.0283303373,
0.0265155062,
0.0264139399,
0.0219441783,
0.0122928768,
-0.0020754726,
0.0030097060,
-0.0011694273,
0.0053351368,
0.0191439651,
0.0156010361,
0.0275073741,
0.0297328979,
0.0275038518,
0.0151108718,
0.0078123691,
0.0042296569,
-0.0066599757,
-0.0006062864,
0.0045541306,
0.0112189054,
0.0060242722,
0.0290129501,
0.0293918811,
0.0241969805,
0.0171820726,
0.0171028245,
-0.0004164263,
-0.0019275082,
-0.0016048801,
-0.0082534011,
0.0010654787,
0.0123111429,
0.0199580099,
0.0223744139,
0.0204848964,
0.0250203125,
0.0050524566,
-0.0061081285,
-0.0075846347,
-0.0213717259,
-0.0056336289,
-0.0017212785,
0.0058390857,
0.0045798770,
0.0222539827,
0.0090751145,
0.0170967393,
-0.0103390589,
-0.0090272799,
-0.0163878854,
-0.0132058188,
-0.0214866288,
-0.0026014475,
0.0008669720,
-0.0089967046,
0.0196489673,
0.0084558586,
0.0001866283,
-0.0092433272,
-0.0055284281,
-0.0293112695,
-0.0265246667,
-0.0170355868,
-0.0232855305,
-0.0159548186,
0.0107141528,
-0.0053375703,
0.0068880031,
0.0015055878,
-0.0066673728,
-0.0200971607,
-0.0148672713,
-0.0383586399,
-0.0227505490,
-0.0133245494,
-0.0117468098,
-0.0027833581,
0.0012073289,
0.0001245931,
-0.0057343976,
-0.0048485161,
-0.0359572954,
-0.0161393080,
-0.0271968339,
-0.0226125494,
-0.0287915394,
0.0016908814,
-0.0138284229,
-0.0036802129,
0.0072208117,
-0.0066147982,
-0.0141027709,
-0.0064174449,
-0.0190967359,
-0.0310891159,
-0.0153274229,
-0.0163144693,
-0.0091474736,
0.0046172459,
0.0054659112,
0.0005095527,
0.0050191535,
-0.0029202437,
-0.0179931112,
-0.0224463157,
-0.0205972064,
-0.0228227414,
-0.0165787805,
-0.0052471031,
0.0059751021,
0.0070631155,
0.0124144414,
0.0026167647,
-0.0011862154,
-0.0116978325,
-0.0148725463,
-0.0106092356,
-0.0072785276,
-0.0072460556,
0.0072765807,
0.0212276019,
0.0134359542,
0.0206691436,
0.0204646327,
0.0010160443,
-0.0009419248,
0.0024454105,
-0.0119983219,
-0.0117371986,
0.0058502541,
0.0117122373,
0.0106913112,
0.0321374573,
0.0192042161,
0.0162245296,
0.0182838999,
0.0056401277,
-0.0134391580,
-0.0032845002,
0.0033909932,
0.0002715791,
0.0162540153,
0.0263787098,
0.0331111066,
0.0266085658,
0.0312049054,
0.0120530454,
0.0079261167,
-0.0017971675,
-0.0059612333,
0.0041134604,
-0.0002447427,
0.0058564972,
0.0258953348,
0.0295647532,
0.0215539802,
0.0290601421,
0.0210653823,
-0.0004672267,
0.0059279096,
-0.0009719225,
-0.0133159673,
-0.0017724384,
0.0217382386,
0.0100611225,
0.0292798709,
0.0361043252,
0.0167803075,
0.0154442983,
0.0124405399,
-0.0051018368,
-0.0240006130,
0.0005818240,
-0.0034717598,
-0.0069793384,
0.0185939074,
0.0169425253,
0.0168510284,
0.0240345858,
0.0153647410,
-0.0051968936,
-0.0063237902,
-0.0168051831,
-0.0182120632,
-0.0065469742,
-0.0122924885,
0.0019568151,
0.0206246749,
0.0241109766,
0.0101148374,
0.0260674190,
-0.0036028698,
-0.0165411606,
-0.0092841852,
-0.0219075475,
-0.0348761752,
-0.0081199724,
0.0089315753,
-0.0038062129,
0.0185303465,
0.0189840999,
-0.0065328917,
0.0002387358,
-0.0079643279,
-0.0386330411,
-0.0222706720,
-0.0162735283,
-0.0171572603,
-0.0085098054,
0.0143311955,
0.0017329318,
0.0211044624,
0.0115593011,
-0.0034548105,
-0.0138742886,
-0.0182371698,
-0.0321296267,
-0.0253228955,
-0.0169482790,
-0.0210992079,
-0.0002169221,
0.0143897533,
0.0064012716,
0.0000826550,
0.0120482510,
-0.0200687889,
-0.0209883023,
-0.0159296747,
-0.0283209756,
-0.0217658542,
-0.0023396241,
-0.0013063161,
-0.0004371592,
0.0189364590,
0.0059960177,
0.0020063838,
-0.0022382271,
-0.0142189944,
-0.0305248257,
-0.0190546494,
-0.0125545440,
-0.0180512518,
-0.0009558186,
0.0088599185,
0.0089044794,
0.0118675977,
0.0125290556,
-0.0133555532,
-0.0133235734,
-0.0134408548,
-0.0298325047,
-0.0123651186,
-0.0026731202,
-0.0020894434,
0.0123598091,
0.0256092325,
0.0130593870,
0.0135476505,
0.0166186709,
-0.0149936583,
-0.0046807327,
-0.0056315791,
-0.0104703456,
0.0035543621,
0.0214638151,
0.0097529050,
0.0150546972,
0.0393375829,
0.0046353699,
0.0042044697,
0.0077702077,
-0.0078726057,
-0.0162530895,
0.0083450079,
0.0014208070,
0.0092900544,
0.0290647075,
0.0281068776,
0.0220071115,
0.0304830428,
0.0175822508,
-0.0017293728,
0.0041982764,
-0.0056396751,
-0.0197466444,
0.0119891167,
0.0079983771,
0.0065095234,
0.0229655243,
0.0230924319,
0.0101377117,
0.0137492437,
0.0017632929,
-0.0135664139,
0.0027601433,
-0.0027663785,
0.0004628048,
0.0188267492,
0.0254340060,
0.0138594164,
0.0308339950,
0.0216758363,
0.0029269187,
0.0074903602,
0.0007451629,
-0.0170840994,
-0.0108898338,
0.0046569589,
-0.0037957509,
0.0035716053,
0.0257485062,
0.0049330876,
0.0086787324,
0.0120501397,
-0.0158691518,
-0.0140922833,
-0.0115079163,
-0.0166968536,
-0.0191390198,
0.0112560475,
-0.0011080825,
0.0162774436,
0.0104295593,
0.0121211167,
-0.0091429306,
0.0047073080,
-0.0184902959,
-0.0196131840,
-0.0120797344,
-0.0135373529,
-0.0039546643,
0.0044149198,
0.0023310445,
-0.0118908733,
0.0083826184,
-0.0116003063,
-0.0295445733,
-0.0174006671,
-0.0275812838,
-0.0362428725,
-0.0175228603,
-0.0164997615,
-0.0152286086,
0.0004750239,
0.0040107789,
-0.0091941664,
-0.0015973981,
-0.0173988584,
-0.0234155431,
-0.0236805547,
-0.0212562736,
-0.0256082565,
-0.0093972348,
0.0014230793,
-0.0013412361,
0.0040149773,
0.0054273894,
-0.0068959864,
-0.0182762761,
-0.0123233870,
-0.0334954560,
-0.0261653177,
-0.0209798664,
-0.0145868305,
-0.0069202390,
0.0067083654,
-0.0008731766,
0.0000470670,
0.0067073824,
-0.0080674160,
-0.0210672468,
-0.0151347574,
-0.0168537516,
-0.0104747666,
-0.0032715225,
0.0033554181,
0.0007128671,
0.0182490684,
0.0112086767,
-0.0066721444,
-0.0048579220,
-0.0104985107,
-0.0267550629,
-0.0143115232,
-0.0098136673,
-0.0165093169,
0.0093721338,
0.0227852818,
0.0098142419,
0.0197734758,
0.0286989883,
0.0022865352,
0.0000312398,
0.0063644592,
-0.0133894281,
-0.0009305427,
0.0116197197,
0.0049455022,
0.0217991956,
0.0317911729,
0.0185065269,
0.0150608774,
0.0232577100,
-0.0068012672,
-0.0035719005,
0.0061873561,
-0.0079929372,
0.0084792711,
0.0208099745,
0.0184202474,
0.0278668813,
0.0391614363,
0.0148338415,
0.0151551869,
0.0147972461,
-0.0071854400,
-0.0078158630,
0.0137364957,
0.0092187077,
0.0042126277,
0.0397936292,
0.0317818262,
0.0234045815,
0.0343622491,
0.0133532668,
0.0009225998,
0.0002782351,
0.0039450834,
-0.0123292543,
0.0094006462,
0.0068979799,
0.0146939419,
0.0194469150,
0.0242129527,
0.0128378198,
0.0149921253,
0.0052231080,
-0.0069288053,
0.0001801167,
-0.0067997249,
0.0030405624,
0.0036514276,
0.0108180419,
0.0112337423,
0.0253664441,
0.0204848014,
0.0018812186,
0.0015853917,
-0.0020626870,
-0.0293437485,
-0.0140774269,
-0.0129772080,
-0.0125020202,
-0.0062033539,
0.0166225359,
0.0047323005,
0.0067308173,
0.0071505732,
-0.0064772950,
-0.0220586564,
-0.0169612113,
-0.0141128674,
-0.0208542775,
0.0019157735,
-0.0026393612,
0.0112334024,
0.0007253469,
0.0113261975,
-0.0096548963,
-0.0046542571,
-0.0250048041,
-0.0259685852,
-0.0246222895,
-0.0264786072,
-0.0237790104,
-0.0076963017,
-0.0173272658,
-0.0054375459,
-0.0004388631,
-0.0085640745,
-0.0173866507,
-0.0180961452,
-0.0205498170,
-0.0342186019,
-0.0172139965,
-0.0203294195,
-0.0075703152,
-0.0092958482,
0.0048627816,
-0.0072506042,
-0.0054960144,
-0.0107134469,
-0.0170495193,
-0.0298283435,
-0.0224344525,
-0.0222691130,
-0.0205894522,
-0.0065087685,
-0.0117401415,
-0.0064824154,
-0.0110841999,
-0.0038310071,
-0.0194582120,
-0.0245718118,
-0.0228255950,
-0.0243743528,
-0.0210199393,
-0.0165596958,
-0.0045771343,
-0.0007933674,
0.0068570138,
0.0017201020,
-0.0005716489,
-0.0089111328,
-0.0196474157,
-0.0046064458,
-0.0177023802,
-0.0126421619,
-0.0038476684,
0.0117184371,
-0.0051057274,
0.0097803678,
0.0052254084,
-0.0089944303,
-0.0013462547,
-0.0056321006,
-0.0164754689,
-0.0120203923,
0.0091521805,
-0.0063759033,
0.0133419652,
0.0269393511,
0.0140512269,
0.0162140317,
0.0249121077,
0.0072771492,
-0.0028877016,
0.0009458952,
-0.0043736715,
-0.0048072929,
0.0098584965,
0.0075348509,
0.0270167887,
0.0213032011,
0.0178121906,
0.0184135363,
0.0077400953,
-0.0124600548,
-0.0037755552,
0.0016972969,
-0.0050759977,
0.0105681969,
0.0216707680,
0.0253752619,
0.0223220158,
0.0319145508,
0.0156886727,
0.0107723391,
0.0104942378,
0.0011402378,
0.0001890208,
0.0022891613,
0.0080915056,
0.0132561419,
0.0193131175,
0.0264887791,
0.0157409236,
0.0192670617,
0.0135322325,
0.0050698416,
-0.0088504227,
-0.0024158419,
-0.0025551007,
-0.0019919416,
0.0091970004,
0.0222776048,
0.0240133293,
0.0189627539,
0.0294327904,
0.0078691225,
0.0051339157,
-0.0070043448,
-0.0009505399,
-0.0074117072,
-0.0047212779,
0.0112287095,
0.0136283515,
0.0146627259,
0.0166737624,
0.0120092239,
0.0093681039,
-0.0107442066,
-0.0031122970,
-0.0151081439,
-0.0121722072,
-0.0151230255,
0.0072367145,
0.0005301393,
0.0139172794,
0.0190988518,
0.0082628541,
0.0081683975,
0.0015944446,
-0.0071772570,
-0.0283158906,
-0.0040125982,
-0.0170690995,
-0.0048680454,
-0.0085798753,
0.0147739351,
0.0063291867,
0.0051598293,
0.0028491325,
-0.0105522256,
-0.0194147862,
-0.0192250498,
-0.0219741575,
-0.0206462089,
-0.0121923545,
-0.0071926974,
0.0021736883,
0.0084248856,
0.0021245747,
0.0066143619,
0.0023146439,
-0.0143173616,
-0.0114829559,
-0.0143220853,
-0.0187281594,
-0.0106814504,
-0.0006827485,
-0.0086357910,
0.0066792504,
0.0084299883,
0.0008827187,
-0.0160643812,
-0.0085130706,
-0.0280325972,
-0.0306321885,
-0.0171936192,
-0.0202786066,
-0.0146438424,
0.0015068969,
0.0079458198,
0.0017244066,
0.0089570405,
-0.0034843483,
-0.0107632959,
-0.0088185761,
-0.0171092562,
-0.0147571694,
-0.0094637815,
-0.0046491753,
-0.0028378316,
0.0068554357,
0.0029090417,
0.0053598774,
0.0063437666,
-0.0067616790,
-0.0102247568,
-0.0074869953,
-0.0159284156,
-0.0091535002,
0.0006595720,
-0.0017335418,
0.0062183426,
0.0199367125,
0.0150118442,
0.0100184325,
0.0089777280,
-0.0012146136,
-0.0091903815,
-0.0049140654,
0.0030025062,
0.0011967367,
0.0136168804,
0.0191606209,
0.0283010695,
0.0147249941,
0.0145559609,
0.0082042040,
-0.0020204622,
-0.0055518840,
-0.0099191796,
-0.0042818375,
0.0031731802,
0.0117284143,
0.0052030436,
0.0198107734,
0.0193426255,
0.0129523929,
0.0141812759,
0.0071623754,
0.0010779178,
0.0023674597,
0.0092751347,
0.0012343795,
0.0143443644,
0.0172147620,
0.0085274791,
0.0217425097,
0.0117748566,
0.0039814594,
-0.0031570322,
-0.0007187500,
-0.0203923807,
0.0045490880,
0.0010996815,
0.0023307397,
0.0128706153,
0.0237476919,
0.0111716595,
0.0103195049,
0.0123192193,
-0.0129469130,
0.0001317701,
-0.0039138584,
-0.0129108876,
-0.0081846202,
0.0137502700,
0.0040339953,
0.0061636996,
0.0180300493,
0.0050972779,
-0.0038105550,
0.0089990720,
-0.0188856721,
-0.0148326084,
-0.0076343110,
-0.0086571630,
-0.0074857003,
0.0096183056,
-0.0062584090,
0.0016512172,
0.0078611784,
-0.0118131246,
-0.0130034368,
-0.0140044829,
-0.0159759838,
-0.0239905454,
0.0020737238,
-0.0142806284,
-0.0002824109,
0.0034220289,
0.0026537622,
-0.0150866816,
-0.0054007731,
-0.0160171054,
-0.0312694237,
-0.0174585357,
-0.0180267617,
-0.0324558876,
-0.0080229240,
-0.0011972542,
-0.0134622948,
-0.0000876948,
0.0040262807,
-0.0090377759,
-0.0093653845,
-0.0068443017,
-0.0263709985,
-0.0091282418,
-0.0065804189,
-0.0058433418,
0.0007819564,
0.0142505113,
-0.0027891006,
0.0016942227,
0.0007471314,
-0.0163758993,
-0.0235364977,
-0.0115350429,
-0.0210579950,
-0.0170739368,
0.0051020198,
-0.0030399146,
0.0039232383,
0.0087383995,
-0.0007276668,
-0.0063115852,
-0.0010004295,
-0.0131006064,
-0.0159368478,
0.0044142678,
-0.0074388506,
0.0012901544,
0.0192118436,
0.0142460605,
0.0040580533,
0.0191069692,
0.0144232158,
-0.0083866548,
0.0057000807,
-0.0053523802,
-0.0108243562,
0.0026124287,
0.0097808102,
0.0029833876,
0.0266000219,
0.0263630431,
0.0127495714,
0.0187394433,
0.0085697919,
-0.0015931218,
0.0019143671,
0.0059366934,
0.0002994703,
0.0161183942,
0.0302992240,
0.0263634715,
0.0296979584,
0.0257231630,
0.0160839949,
0.0149262361,
0.0057215639,
-0.0025867540,
0.0008107172,
0.0153190233,
0.0041590501,
0.0178740826,
0.0359697565,
0.0179424379,
0.0247112326,
0.0315746889,
0.0116490331,
-0.0003378016,
0.0146369440,
0.0007525291,
-0.0033432364,
0.0204508919,
0.0167828016,
0.0141608510,
0.0332380123,
0.0354950614,
0.0078848554,
0.0239458978,
0.0027407734,
-0.0089137852,
0.0052192975,
-0.0004842886,
-0.0062813014,
0.0066166483,
0.0188517645,
0.0055798800,
0.0237404145,
0.0063277781,
0.0069177784,
-0.0008384899,
-0.0018232022,
-0.0186839998,
0.0015366917,
-0.0011337304,
-0.0033696347,
0.0242070779,
0.0159365050,
0.0108918548,
0.0195504148,
0.0238909740,
-0.0141385607,
-0.0084105842,
0.0000295254,
-0.0246102177,
-0.0107320845,
0.0021159134,
-0.0131746903,
0.0041541457,
0.0127342483,
0.0011389625,
-0.0131716188,
0.0004226906,
-0.0294238143,
-0.0167990346,
-0.0245390628,
-0.0151686938,
-0.0197145529,
0.0023734793,
-0.0029733519,
0.0024591903,
0.0051866099,
-0.0101812612,
-0.0090301819,
-0.0167416167,
-0.0228322763,
-0.0418015942,
-0.0140428953,
-0.0233192183,
-0.0218684599,
-0.0041378848,
-0.0024805106,
-0.0150019247,
0.0021064230,
-0.0122622317,
-0.0292973425,
-0.0272853635,
-0.0200518295,
-0.0354748070,
-0.0148029439,
-0.0100201601,
-0.0138207534,
-0.0027640280,
0.0063319709,
-0.0124067701,
-0.0169396885,
-0.0108483527,
-0.0250300914,
-0.0263397302,
-0.0167602338,
-0.0178521685,
-0.0129796900,
0.0040191510,
-0.0066483282,
0.0014181023,
0.0003604952,
-0.0104152020,
-0.0120495893,
-0.0119910985,
-0.0278779138,
-0.0213754475,
-0.0071057454,
-0.0138616301,
-0.0092631010,
0.0125162899,
-0.0001626549,
0.0078464188,
0.0058570020,
-0.0046822065,
-0.0223364122,
0.0040144641,
-0.0130193634,
-0.0149688544,
0.0108662192,
0.0067902114,
0.0022154273,
0.0187415779,
0.0144923422,
-0.0086149657,
0.0074172495,
-0.0042802198,
-0.0158562772,
-0.0094757453,
0.0076663769,
0.0047721346,
0.0106161004,
0.0238064602,
0.0215121768,
0.0245974232,
0.0186925624,
0.0019128934,
0.0083500454,
-0.0002196795,
0.0014176567,
-0.0010662988,
0.0210218169,
0.0057861651,
0.0200698543,
0.0297953412,
0.0113410186,
0.0177424364,
0.0132701118,
-0.0027359631,
-0.0061211851,
0.0195653066,
-0.0041837851,
0.0142948935,
0.0281094462,
0.0285115018,
0.0151815061,
0.0367958844,
0.0174579434,
-0.0014574173,
0.0172277335,
-0.0006677405,
-0.0124377869,
0.0099700671,
0.0099094994,
0.0096998112,
0.0193299875,
0.0224743504,
0.0122170784,
0.0183562040,
0.0020164982,
-0.0052885530,
-0.0046160449,
-0.0051454119,
-0.0068078195,
0.0074041151,
0.0109772664,
0.0089207795,
0.0277287308,
0.0107274819,
0.0102584027,
0.0043369494,
-0.0018426426,
-0.0217758827,
-0.0032482261,
0.0031718984,
-0.0088421898,
0.0136517277,
0.0259648804,
0.0046334886,
0.0131157394,
0.0094734207,
-0.0082436381,
-0.0150591712,
-0.0114534041,
-0.0216786303,
-0.0226660985,
-0.0060685514,
-0.0069879736,
0.0068965936,
0.0000204887,
0.0126101337,
-0.0009816918,
0.0024913938,
-0.0170209985,
-0.0154883126,
-0.0253311209,
-0.0139075592,
-0.0154527081,
-0.0003148816,
0.0050359038,
0.0017822876,
0.0178549439,
0.0006871688,
-0.0076435627,
-0.0148168504,
-0.0200460553,
-0.0293766074,
-0.0165138151,
-0.0127916122,
-0.0156422630,
0.0006137785,
0.0115458677,
-0.0041691577,
-0.0022309246,
-0.0052085002,
-0.0161067359,
-0.0234600827,
-0.0140530262,
-0.0251912810,
-0.0215995852,
-0.0057235681,
-0.0024099674,
0.0004597524,
0.0049730758,
-0.0000393569,
-0.0045852554,
-0.0075247330,
-0.0301522017,
-0.0224317387,
-0.0247434340,
-0.0206047520,
-0.0162241347,
-0.0000107231,
0.0007476819,
0.0081934584,
0.0132525628,
-0.0014953612,
-0.0096119139,
-0.0116272559,
-0.0173035525,
-0.0218844414,
-0.0058825733,
-0.0100259185,
0.0023604580,
0.0229288936,
0.0151875727,
0.0058075297,
0.0142630944,
-0.0006528187,
-0.0180824529,
-0.0120625915,
-0.0095531987,
-0.0113109052,
0.0063472963,
0.0122905327,
0.0188768506,
0.0235977005,
0.0263176449,
0.0091917738,
0.0071269316,
-0.0035863298,
-0.0133367917,
-0.0078859916,
-0.0054799812,
-0.0010050049,
0.0063525238,
0.0291225892,
0.0268169139,
0.0277019665,
0.0299094468,
0.0096527701,
-0.0002724902,
0.0016356697,
-0.0103021860,
-0.0067861988,
0.0048377695,
0.0125849908,
0.0155203659,
0.0282820165,
0.0194175094,
0.0165237784,
0.0134287579,
-0.0009391988,
-0.0105431499,
-0.0028637811,
-0.0046854191,
-0.0063582826,
0.0195952971,
0.0068588443,
0.0249922685,
0.0239349119,
0.0228494573,
0.0072467071,
0.0068667349,
-0.0081704957,
-0.0191775803,
-0.0100372368,
-0.0117876157,
0.0014561568,
0.0045832545,
0.0248807296,
0.0151422899,
0.0251230225,
0.0073251077,
-0.0006710301,
-0.0138966264,
-0.0152656101,
-0.0131022967,
-0.0153433233,
0.0017261817,
0.0013661779,
0.0144989332,
0.0124671552,
0.0052497494,
0.0083576078,
-0.0087420726,
-0.0184347481,
-0.0224637501,
-0.0263775978,
-0.0149820149,
-0.0144471414,
-0.0055075353,
-0.0048705749,
0.0107525177,
-0.0050147348,
0.0051450641,
-0.0187952295,
-0.0176643245,
-0.0242989697,
-0.0280254483,
-0.0269350987,
-0.0069217375,
-0.0059937062,
-0.0073689856,
0.0155880125,
0.0007592234,
0.0008185558,
-0.0161454473,
-0.0173186623,
-0.0297424234,
-0.0226893928,
-0.0228229184,
-0.0208238959,
-0.0063800863,
-0.0022460977,
-0.0038512968,
0.0025387802,
-0.0044887429,
-0.0131463828,
-0.0135263950,
-0.0171557311,
-0.0292365998,
-0.0169856846,
-0.0069209989,
-0.0035831151,
-0.0011958980,
0.0044418895,
0.0039412309,
0.0013281466,
-0.0126367379,
-0.0199028123,
-0.0124975387,
-0.0217146259,
-0.0140397213,
-0.0068237390,
0.0067555695,
0.0010971075,
0.0128012905,
0.0102444561,
-0.0009631710,
-0.0002521337,
-0.0076672989,
-0.0133718997,
-0.0126209669,
-0.0074220393,
-0.0023461957,
0.0070293797,
