Filename,STFMK-20201105-LW19-2328_20201201_064504_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014778,
0.0211715847,
0.0115040280,
0.0252256207,
0.0137764951,
0.0109752771,
-0.0021585892,
-0.0046213507,
-0.0059270463,
-0.0047704997,
0.0042261444,
0.0182591155,
0.0292354412,
0.0201684888,
0.0296328980,
0.0240240619,
0.0073235412,
-0.0033483184,
-0.0021109702,
-0.0008663629,
-0.0009881691,
0.0166176911,
0.0203595869,
0.0325592309,
0.0357897244,
0.0320199542,
0.0262928363,
0.0083995657,
0.0115751084,
0.0012415766,
0.0002373568,
-0.0020080591,
0.0196816698,
0.0175367743,
0.0280786939,
0.0353642404,
0.0229467750,
0.0206105597,
0.0169714000,
0.0043332744,
-0.0117900483,
0.0029878286,
-0.0025107691,
0.0027079706,
0.0128339594,
0.0250172894,
0.0255071633,
0.0260929596,
0.0265734065,
0.0120282872,
0.0001175346,
-0.0006279469,
-0.0144932456,
-0.0052631227,
-0.0050044004,
0.0103858449,
0.0148724858,
0.0252773445,
0.0175588783,
0.0292980503,
0.0095416596,
-0.0066353451,
-0.0029937376,
-0.0173059441,
-0.0194643456,
-0.0115446551,
0.0097153923,
-0.0048641064,
0.0291021913,
0.0218114723,
0.0088400040,
-0.0010419083,
-0.0001859538,
-0.0233290140,
-0.0341842361,
-0.0183724165,
-0.0192273185,
-0.0184817873,
0.0081616435,
0.0049906927,
0.0048409360,
0.0082829222,
-0.0013951677,
-0.0211698934,
-0.0208180286,
-0.0320382901,
-0.0337045491,
-0.0136490222,
-0.0270172060,
-0.0086863376,
0.0033648873,
0.0033757146,
-0.0081282966,
0.0086579826,
-0.0241505988,
-0.0248259977,
-0.0215093382,
-0.0316705778,
-0.0380277522,
-0.0144643066,
-0.0120468708,
-0.0141509427,
0.0105103431,
0.0016847589,
-0.0137645900,
-0.0080597037,
-0.0202074312,
-0.0398109853,
-0.0329212882,
-0.0252521820,
-0.0264496394,
-0.0125930309,
0.0055371961,
0.0002038384,
0.0050734910,
0.0002942836,
-0.0091047231,
-0.0260010082,
-0.0273582060,
-0.0314070620,
-0.0203892961,
-0.0175789539,
-0.0102248834,
-0.0029132410,
0.0123171788,
0.0034894792,
0.0045088343,
0.0005277179,
-0.0142601877,
-0.0129446490,
-0.0143216178,
-0.0214172248,
-0.0120825060,
0.0041076457,
0.0042495308,
0.0072765625,
0.0261125676,
0.0068709571,
0.0019017544,
0.0046947170,
-0.0137613574,
-0.0290019438,
-0.0098977908,
0.0046889433,
-0.0067224330,
0.0179134496,
0.0241713431,
0.0219777375,
0.0173595753,
0.0196422599,
-0.0081264880,
-0.0043677669,
-0.0057191728,
-0.0053962581,
0.0039991140,
0.0134330997,
0.0168563947,
0.0250034854,
0.0309595484,
0.0247316137,
0.0223440398,
0.0136587201,
-0.0043656835,
0.0017111988,
0.0032497207,
-0.0040874220,
0.0172945596,
0.0245459732,
0.0229965188,
0.0261058733,
0.0369689539,
0.0098591121,
0.0111134052,
0.0101083405,
-0.0042042332,
-0.0042880080,
0.0178779624,
0.0141531434,
0.0180620439,
0.0326819792,
0.0243368819,
0.0217690133,
0.0222560614,
0.0146347843,
-0.0024467679,
0.0048989891,
0.0070820930,
-0.0068943319,
0.0158892497,
0.0127448905,
0.0104435794,
0.0224279426,
0.0206086989,
0.0145818209,
0.0144360643,
0.0029792977,
-0.0103224237,
0.0141775366,
-0.0059274239,
0.0066152355,
0.0166455545,
0.0262089968,
0.0042900061,
0.0267382637,
0.0091530615,
-0.0134724611,
-0.0004185689,
-0.0128652677,
-0.0221645907,
-0.0173056386,
0.0171502195,
-0.0028781691,
0.0100015467,
0.0247083027,
0.0015023476,
-0.0049632797,
0.0037651146,
-0.0255159568,
-0.0177154858,
-0.0054542925,
-0.0091364104,
-0.0114653828,
0.0178255904,
-0.0011897665,
0.0088884300,
0.0077838097,
-0.0009186287,
-0.0107298102,
-0.0049812435,
-0.0213295855,
-0.0207645427,
-0.0041272901,
-0.0164140724,
-0.0021965860,
0.0107459221,
0.0062711393,
-0.0112116523,
0.0135963243,
-0.0182746556,
-0.0291473083,
-0.0161085371,
-0.0230289325,
-0.0317736641,
-0.0039697746,
0.0027115135,
0.0019932487,
0.0088528348,
0.0086825034,
-0.0044958368,
-0.0081273764,
-0.0214081164,
-0.0292970333,
-0.0215871558,
-0.0172718074,
-0.0173195936,
-0.0066759163,
0.0066124853,
0.0006447347,
0.0059892172,
0.0010893157,
-0.0101825027,
-0.0204402301,
-0.0103401206,
-0.0287991222,
-0.0191399604,
-0.0100176493,
-0.0048455088,
0.0069071669,
0.0174198300,
0.0040804963,
0.0061322367,
0.0115991849,
-0.0116133578,
-0.0234393887,
-0.0072927810,
-0.0146133592,
-0.0119189713,
0.0062982417,
0.0129693579,
0.0027573919,
0.0241706986,
0.0141141899,
-0.0098768799,
-0.0009088278,
-0.0148698483,
-0.0169661492,
-0.0087126810,
0.0057617989,
-0.0065484834,
0.0262134355,
0.0285667162,
0.0200093333,
0.0249352269,
0.0186876431,
-0.0029344349,
-0.0042951917,
0.0047217291,
-0.0207790155,
0.0032235424,
0.0092399912,
0.0055980608,
0.0214646962,
0.0270242151,
0.0091324579,
0.0099681094,
0.0125729190,
-0.0131173003,
-0.0078212740,
0.0002084402,
-0.0060285390,
0.0100835059,
0.0204227604,
0.0155013893,
0.0236734655,
0.0295063276,
0.0053555444,
0.0067491126,
-0.0041942135,
-0.0112092113,
-0.0120065622,
0.0065990873,
0.0019691468,
-0.0023335253,
0.0274941586,
0.0183734186,
0.0134699009,
0.0209995359,
-0.0021232774,
-0.0078356974,
-0.0017963080,
-0.0102604218,
-0.0227313302,
0.0048480667,
-0.0012426586,
0.0056766756,
0.0196319930,
0.0176755544,
0.0055163754,
0.0090058427,
0.0011220106,
-0.0212997682,
-0.0101675745,
-0.0175550729,
-0.0053967955,
-0.0006632945,
0.0092470702,
-0.0006018235,
0.0091398219,
0.0126818931,
-0.0189695917,
-0.0142271593,
-0.0163662974,
-0.0342653766,
-0.0197220501,
-0.0094639827,
-0.0146570969,
-0.0093516856,
0.0126040578,
-0.0024336139,
0.0001799151,
-0.0005847791,
-0.0176075045,
-0.0147313159,
-0.0172967296,
-0.0187135525,
-0.0221108049,
-0.0015325680,
-0.0087068584,
-0.0006392021,
-0.0005033968,
-0.0027065016,
-0.0162261613,
-0.0100739654,
-0.0229205862,
-0.0325236730,
-0.0192329250,
-0.0203101933,
-0.0084636593,
-0.0056821639,
-0.0022796909,
0.0003756320,
0.0026913933,
-0.0039595286,
-0.0159946848,
-0.0107757654,
-0.0184858087,
-0.0149009451,
-0.0114951106,
-0.0008634198,
-0.0064135902,
0.0043867151,
0.0085062515,
-0.0040337252,
-0.0092862993,
-0.0040251296,
-0.0173441730,
-0.0211859457,
-0.0034719622,
-0.0119644925,
0.0034738607,
0.0135373361,
0.0079692081,
0.0017264709,
0.0148106320,
0.0004481697,
-0.0147347059,
-0.0025724003,
-0.0087561170,
-0.0109856483,
0.0070838099,
0.0059078438,
0.0139472177,
0.0162789952,
0.0195605122,
0.0078920163,
0.0141058480,
-0.0035006416,
-0.0094366530,
0.0087382244,
-0.0090374807,
-0.0013386529,
0.0118130185,
0.0184987728,
0.0086087752,
0.0313894637,
0.0176512636,
0.0075722151,
0.0138853202,
0.0089305462,
-0.0083129182,
0.0071336348,
0.0185421444,
0.0084483260,
0.0330280662,
0.0400933586,
0.0203741044,
0.0259618312,
0.0219796076,
0.0040820083,
-0.0024955834,
0.0009069691,
-0.0011630967,
0.0046278168,
0.0173841864,
0.0134214992,
0.0273855943,
0.0200176220,
0.0184854008,
0.0151247866,
0.0053028814,
-0.0048874482,
0.0048866584,
0.0012435906,
0.0015388737,
0.0119622145,
0.0197534543,
0.0216471739,
0.0209430996,
0.0255592708,
0.0095094191,
-0.0015466799,
0.0099965641,
-0.0130775003,
-0.0131374802,
0.0001061274,
0.0016130505,
0.0045035649,
0.0188534241,
0.0234144758,
-0.0012440423,
0.0122392094,
-0.0013893833,
-0.0075129229,
-0.0246678274,
-0.0064612515,
-0.0175959766,
-0.0045966236,
0.0015052129,
0.0112919621,
0.0079579335,
0.0070955874,
0.0104590869,
-0.0116672106,
-0.0136343036,
-0.0329812542,
-0.0185592826,
-0.0219953433,
-0.0229629427,
-0.0084806774,
0.0027177378,
-0.0008800809,
0.0057292646,
-0.0036597671,
-0.0148188379,
-0.0255299360,
-0.0163474269,
-0.0344612375,
-0.0242694393,
-0.0188250318,
-0.0052957302,
-0.0021260583,
0.0029476141,
0.0033908514,
-0.0127537921,
-0.0075371894,
-0.0166296363,
-0.0303467214,
-0.0376488604,
-0.0172509048,
-0.0265477486,
-0.0157567430,
-0.0148846386,
-0.0002436613,
-0.0075794798,
-0.0041222749,
-0.0053761718,
-0.0204923581,
-0.0287603028,
-0.0242682472,
-0.0271194149,
-0.0236566570,
-0.0202492774,
-0.0090565979,
0.0012622438,
0.0100741927,
0.0015783519,
0.0031057112,
-0.0102748927,
-0.0184111074,
-0.0180350505,
-0.0297361463,
-0.0207606889,
-0.0078175394,
-0.0009962895,
-0.0041358504,
0.0152513366,
-0.0001413810,
-0.0063097016,
-0.0063531790,
-0.0140976310,
-0.0316512957,
-0.0156982895,
-0.0051356736,
-0.0105706956,
0.0061208811,
0.0143547840,
0.0162973683,
0.0162697099,
0.0140274605,
0.0054991902,
-0.0061243018,
-0.0027200752,
-0.0124252681,
-0.0040120748,
-0.0050259940,
0.0030694059,
0.0164755341,
0.0136289671,
0.0232779831,
0.0177853685,
0.0123414388,
-0.0017295890,
0.0053923409,
-0.0079540778,
-0.0038179397,
0.0081509473,
0.0198225640,
0.0149286399,
0.0287937839,
0.0352175049,
0.0196714215,
0.0213828478,
0.0100817438,
-0.0005939274,
-0.0036305352,
0.0003972407,
0.0075562205,
0.0092071332,
0.0212690327,
0.0244750548,
0.0281722993,
0.0174885765,
0.0149610937,
0.0059719947,
-0.0026734930,
-0.0002337373,
-0.0023576794,
0.0032308204,
0.0153673831,
0.0213948861,
0.0153300529,
0.0308569409,
0.0214678403,
0.0193420425,
0.0070574204,
0.0053063435,
0.0052049691,
-0.0021731453,
0.0062685325,
0.0136090638,
0.0125521319,
0.0151044112,
0.0102152862,
0.0210339297,
0.0048292372,
0.0043866509,
-0.0045998003,
-0.0083202338,
-0.0163311996,
0.0024185511,
0.0049033719,
-0.0023694448,
0.0234489422,
0.0179129113,
0.0187523365,
0.0104560005,
0.0134408921,
-0.0212553330,
0.0020593631,
-0.0111029902,
-0.0147072030,
-0.0090293949,
0.0088202963,
0.0066124965,
0.0023452225,
0.0071410551,
0.0004907224,
-0.0119399792,
-0.0095938463,
-0.0221653134,
-0.0178935174,
-0.0116604175,
-0.0059102965,
-0.0018451851,
0.0014800681,
-0.0019097608,
-0.0042653629,
0.0117634153,
-0.0197482388,
-0.0098120663,
-0.0118803810,
-0.0123700360,
-0.0243130997,
0.0036655122,
-0.0108748712,
-0.0026961886,
0.0021686631,
0.0029306780,
-0.0130246170,
-0.0152157256,
-0.0126480628,
-0.0365203731,
-0.0173140988,
-0.0255563334,
-0.0219701082,
-0.0096073458,
0.0070245378,
-0.0067772791,
0.0057127830,
-0.0005968690,
-0.0137939677,
-0.0080119353,
-0.0123666935,
-0.0207171105,
-0.0135286720,
-0.0010413415,
-0.0027552047,
0.0060150931,
0.0032357115,
-0.0082603134,
0.0049859122,
-0.0096913502,
-0.0209583677,
-0.0179036483,
-0.0058685346,
-0.0194863118,
-0.0031615067,
0.0056530610,
0.0028358817,
0.0148168411,
0.0146154417,
0.0072057573,
-0.0020345359,
0.0035524615,
-0.0100923739,
-0.0080014998,
-0.0022711740,
-0.0038159487,
0.0072259591,
0.0213596448,
0.0211209357,
0.0151574751,
0.0173407402,
0.0130764637,
-0.0029918798,
-0.0049345186,
-0.0042856047,
-0.0099666286,
0.0038562934,
0.0091269743,
0.0159909837,
0.0209290721,
0.0273387711,
0.0164736025,
0.0159492511,
0.0060017481,
-0.0024257014,
-0.0026022501,
0.0035625210,
0.0051637162,
0.0068103080,
0.0274937060,
0.0191041622,
0.0246118568,
0.0219968725,
0.0109772021,
0.0017646012,
-0.0024048337,
-0.0116996430,
-0.0106787868,
0.0045377472,
-0.0020731252,
0.0126835741,
0.0267142896,
0.0203678645,
0.0206138492,
0.0255899299,
0.0050831437,
0.0012044625,
0.0085915076,
-0.0119998362,
-0.0026804688,
0.0100344466,
0.0098888846,
0.0094214464,
0.0253234617,
0.0253119618,
0.0052588289,
0.0173092093,
-0.0069460687,
-0.0182244014,
-0.0059851510,
-0.0101008527,
-0.0140650515,
0.0010242157,
0.0123367794,
0.0048084534,
0.0222138651,
0.0018405757,
-0.0031461006,
-0.0077832760,
-0.0116841979,
-0.0244048461,
-0.0069886888,
-0.0031692393,
-0.0095016751,
0.0180159993,
0.0085475193,
0.0046820617,
-0.0025000088,
0.0080774268,
-0.0260226782,
-0.0201896913,
-0.0149968360,
-0.0304627810,
-0.0211536326,
-0.0083558643,
-0.0145890424,
-0.0048421542,
0.0113646230,
-0.0008413111,
-0.0079326089,
0.0009901975,
-0.0262194648,
-0.0239509493,
-0.0123129040,
-0.0195503086,
-0.0155510157,
-0.0002795776,
0.0069693686,
0.0015299155,
0.0068175257,
-0.0083706044,
-0.0184983164,
-0.0164380278,
-0.0226000026,
-0.0345829502,
-0.0108489357,
-0.0133685386,
-0.0142775811,
0.0106467325,
-0.0008960082,
-0.0037708061,
0.0064935139,
-0.0005454521,
-0.0229043979,
-0.0059830472,
-0.0127798496,
-0.0170865357,
0.0020942623,
0.0028368041,
-0.0047808709,
0.0144300889,
0.0214952398,
-0.0049404930,
-0.0025025278,
-0.0021885782,
-0.0169617049,
-0.0158717446,
0.0006554556,
-0.0090731373,
-0.0021001436,
0.0195044037,
0.0135218212,
0.0109107131,
0.0132249212,
0.0028481805,
-0.0008659986,
-0.0021444939,
-0.0053679198,
-0.0032857293,
0.0144374194,
0.0111298747,
0.0146233672,
0.0290250443,
0.0159682594,
0.0250611976,
0.0134541690,
0.0106253391,
-0.0031763217,
0.0160340425,
0.0045588920,
0.0040766876,
0.0273766275,
0.0176238678,
0.0146217272,
0.0287275799,
0.0241776463,
-0.0019362494,
0.0091520874,
0.0043830494,
-0.0096241627,
0.0044216202,
0.0183898378,
0.0145879239,
0.0213194545,
0.0419611260,
0.0209640134,
0.0213400275,
0.0168422051,
-0.0057496754,
0.0014406231,
-0.0005393047,
-0.0012323161,
-0.0003852498,
0.0247029811,
0.0073481919,
0.0218784530,
0.0177713148,
0.0079200994,
0.0085993754,
0.0075233886,
-0.0095304828,
0.0011519388,
0.0142846145,
-0.0058835833,
0.0207487587,
0.0266928207,
0.0145133790,
0.0090962285,
0.0291818753,
0.0001793162,
-0.0176008064,
0.0056352438,
-0.0143636251,
-0.0265920721,
0.0072371559,
-0.0026589257,
0.0058887252,
0.0141070113,
0.0182062127,
-0.0060980022,
0.0061165732,
-0.0156617388,
-0.0193452612,
-0.0154970698,
-0.0176854525,
-0.0117784701,
-0.0033651036,
0.0068942783,
-0.0011704103,
0.0169184022,
-0.0094576757,
-0.0037821475,
-0.0166756846,
-0.0147136441,
-0.0343255773,
-0.0182769224,
-0.0140365120,
-0.0219830330,
-0.0005498424,
0.0088919634,
-0.0163965970,
-0.0012552286,
-0.0078515010,
-0.0295956917,
-0.0390254669,
-0.0195460748,
-0.0347547457,
-0.0279955212,
-0.0086998455,
-0.0085378122,
0.0017920127,
-0.0011162205,
0.0027077682,
-0.0197816268,
-0.0136787221,
-0.0279213302,
-0.0256998371,
-0.0311232358,
-0.0153171718,
-0.0229522996,
0.0020239900,
-0.0056209797,
-0.0091806399,
0.0029557769,
-0.0098433606,
-0.0216561370,
-0.0198701620,
-0.0238104649,
-0.0348842964,
-0.0133098736,
-0.0134233069,
-0.0176730584,
0.0075549195,
0.0092987642,
-0.0044158995,
0.0029499058,
-0.0016283529,
-0.0276673846,
-0.0212454572,
-0.0072369729,
-0.0325130820,
-0.0108250836,
0.0028731814,
0.0076120365,
-0.0011875553,
0.0218514204,
-0.0048769652,
-0.0068344958,
-0.0094363987,
-0.0204201136,
-0.0243653506,
-0.0098341890,
-0.0060484428,
-0.0010652759,
0.0216639768,
0.0137823820,
0.0212621279,
0.0223400351,
0.0080511067,
-0.0008238643,
0.0008459085,
-0.0133579960,
-0.0077022961,
0.0058704889,
0.0050831167,
0.0068594869,
0.0353118367,
0.0192943849,
0.0133050783,
0.0198464114,
0.0022515121,
-0.0118875504,
0.0008575757,
0.0015920406,
-0.0051179957,
0.0149838803,
0.0242224056,
0.0237164199,
0.0297111906,
0.0320032462,
0.0097856335,
0.0168169569,
0.0115722502,
-0.0088691218,
0.0007962856,
0.0061458442,
0.0048601762,
0.0142355366,
0.0235539675,
0.0244336650,
0.0281954911,
0.0294674262,
0.0053375289,
0.0096690711,
-0.0015617823,
-0.0095869685,
-0.0043083383,
0.0124362335,
0.0032445872,
0.0226722509,
0.0334269404,
0.0216559917,
0.0181552693,
0.0165647380,
-0.0053236606,
-0.0159179587,
0.0080614695,
-0.0043184767,
-0.0013113556,
0.0230677836,
0.0135330930,
0.0181200523,
0.0216416791,
0.0047652163,
-0.0069990745,
-0.0040706736,
-0.0079021240,
-0.0225044694,
-0.0077472632,
-0.0113016143,
0.0081062466,
-0.0004418271,
0.0146571305,
0.0082789799,
0.0141380494,
0.0014927279,
-0.0014465052,
-0.0108463317,
-0.0208407268,
-0.0094829863,
-0.0110076219,
0.0029149416,
-0.0102131981,
0.0159143060,
0.0076926043,
-0.0019078808,
-0.0092919059,
-0.0109547116,
-0.0319756195,
-0.0264829192,
-0.0218213648,
-0.0144733246,
-0.0124016879,
0.0045734807,
0.0022324722,
0.0060661673,
-0.0014216567,
-0.0061768275,
-0.0158389155,
-0.0195884071,
-0.0157847460,
-0.0289316177,
-0.0094318260,
-0.0027925838,
-0.0014456632,
0.0028976684,
0.0099424832,
-0.0073548146,
-0.0012435352,
-0.0178489201,
-0.0264071655,
-0.0245124567,
-0.0219661109,
-0.0205544755,
-0.0043465709,
0.0040392047,
-0.0035370179,
0.0084470585,
0.0017461909,
-0.0118846819,
-0.0127725881,
-0.0125463726,
-0.0197307412,
-0.0167706180,
-0.0013506931,
-0.0075407694,
0.0067607313,
0.0114667090,
0.0037219054,
0.0034463240,
0.0016700897,
-0.0114606144,
-0.0182856284,
-0.0083547868,
-0.0198461376,
-0.0078018946,
0.0010831966,
0.0110278968,
0.0083164275,
0.0223269276,
0.0149363605,
0.0073780823,
0.0008335867,
-0.0086106183,
-0.0083045978,
-0.0071870247,
0.0011170794,
0.0104179401,
0.0211558454,
0.0318664834,
0.0229024421,
0.0242437813,
0.0103953620,
-0.0016636613,
-0.0051932135,
-0.0104098022,
-0.0037333053,
-0.0010895946,
0.0117602516,
0.0163671896,
0.0252636522,
0.0157864261,
0.0146086654,
0.0109680658,
0.0045189438,
-0.0069888174,
-0.0033810325,
0.0028141411,
-0.0027754833,
0.0145555893,
0.0208149441,
0.0197509862,
0.0271598082,
0.0236729328,
0.0181835741,
0.0024225065,
0.0024973964,
-0.0127281230,
-0.0141930059,
-0.0062149572,
0.0012493053,
0.0085469466,
0.0227132998,
0.0273931734,
0.0144981593,
0.0222305004,
0.0007681411,
-0.0077422066,
-0.0204226673,
-0.0037662303,
-0.0153557137,
-0.0009899966,
0.0074985735,
0.0197073855,
0.0260309037,
0.0112655200,
0.0131623875,
0.0024127490,
-0.0163830072,
-0.0159430653,
-0.0261583105,
-0.0200191606,
-0.0101525802,
-0.0000695512,
0.0058918749,
0.0096249515,
0.0102459835,
0.0055960305,
0.0032826888,
-0.0269962307,
-0.0129833184,
-0.0294718891,
-0.0187277813,
-0.0186213832,
0.0024545891,
-0.0058824359,
0.0173377711,
0.0128915235,
-0.0017731518,
-0.0022143763,
-0.0211551040,
-0.0239128787,
-0.0346536338,
-0.0179781094,
-0.0297653396,
-0.0183398444,
-0.0001099919,
-0.0005480709,
0.0009316733,
0.0006836446,
-0.0081835911,
-0.0196035728,
-0.0189927984,
-0.0297933221,
-0.0278433617,
-0.0100850863,
-0.0148590198,
0.0021115348,
0.0085650682,
0.0048333132,
0.0073719686,
0.0097510153,
-0.0207441505,
-0.0160326846,
-0.0193690956,
-0.0249274541,
-0.0170408506,
-0.0090017552,
-0.0025808704,
-0.0004985778,
0.0181121863,
0.0002630666,
-0.0027622140,
-0.0069977036,
-0.0159361791,
-0.0256882813,
-0.0148955034,
-0.0098733474,
-0.0162570700,
0.0115021216,
0.0140017159,
0.0183026660,
0.0113611184,
0.0169008486,
-0.0010196123,
-0.0101734959,
-0.0083929598,
-0.0181526989,
-0.0041270433,
0.0034254557,
0.0111980103,
0.0104348958,
0.0278564841,
0.0197803341,
0.0214336347,
0.0062721036,
-0.0003672893,
-0.0017195123,
-0.0000995153,
0.0014636391,
0.0156547241,
0.0255352892,
0.0279087983,
0.0317209810,
0.0386596061,
0.0152694900,
0.0148557983,
0.0156038571,
-0.0019087591,
-0.0017698674,
0.0086277099,
0.0200859159,
0.0146064060,
0.0285663176,
0.0304534119,
0.0263592526,
0.0227057114,
0.0138181634,
0.0014712265,
0.0012166856,
0.0007855174,
-0.0011757946,
0.0100392736,
0.0210104100,
0.0215704329,
0.0253699552,
0.0273849741,
0.0293519534,
0.0115152625,
0.0107667744,
-0.0067174863,
0.0019500656,
-0.0025084172,
0.0028335305,
0.0152990175,
0.0179023780,
0.0180214792,
0.0244520996,
0.0239381213,
-0.0055412897,
0.0081383949,
-0.0032229666,
-0.0117783668,
-0.0144608673,
0.0141021162,
-0.0020714197,
0.0160239544,
0.0268173888,
0.0130143026,
0.0046469695,
0.0069768145,
0.0002151333,
-0.0226980560,
-0.0122131705,
-0.0023041400,
-0.0196711756,
0.0080944700,
0.0059199310,
-0.0001467705,
0.0083704907,
0.0063704532,
-0.0086283125,
-0.0159312636,
-0.0130180689,
-0.0311190356,
-0.0034555397,
-0.0207421035,
-0.0027842335,
0.0025778441,
0.0107361786,
-0.0101318788,
0.0120754484,
-0.0133280009,
-0.0298469104,
-0.0146996332,
-0.0232236460,
-0.0356146432,
-0.0234721899,
0.0022549853,
-0.0146924462,
0.0011110236,
0.0104542691,
-0.0111001953,
-0.0193644352,
-0.0110869212,
-0.0398753621,
-0.0319677852,
-0.0263378043,
-0.0220832750,
-0.0198496096,
0.0078193033,
-0.0115432320,
0.0040068394,
0.0031278071,
-0.0118415151,
-0.0188765321,
-0.0210290123,
-0.0296855364,
-0.0185498372,
-0.0091256956,
-0.0160682276,
-0.0000188980,
0.0106596760,
0.0008378760,
-0.0100991074,
0.0009716803,
-0.0266640671,
-0.0314826109,
-0.0172221269,
-0.0297087058,
-0.0321480967,
-0.0003025599,
0.0042372006,
-0.0022203978,
0.0138570080,
0.0148141440,
-0.0077587469,
-0.0014141189,
-0.0153397294,
-0.0231087040,
-0.0257005803,
0.0003757445,
-0.0100849858,
0.0033953730,
0.0220208596,
0.0176695567,
0.0144550558,
0.0098525602,
0.0024728565,
-0.0192635171,
-0.0063244700,
-0.0168768130,
-0.0026862693,
0.0003981469,
0.0174920838,
0.0212549809,
0.0336788855,
0.0165381730,
0.0159599390,
0.0128947161,
-0.0099036396,
-0.0116081452,
-0.0002202559,
-0.0092461463,
0.0026639625,
0.0193725023,
0.0269644037,
0.0235683490,
0.0348198712,
0.0233663693,
0.0016512217,
0.0084643727,
-0.0081675351,
-0.0144115556,
0.0004242859,
0.0116727911,
0.0043344488,
0.0295291748,
0.0356156342,
0.0251596533,
0.0265421513,
0.0219171103,
-0.0009600830,
-0.0005917600,
0.0039500510,
-0.0062721828,
0.0038715205,
0.0125049008,
0.0080776215,
0.0320103467,
0.0267656557,
0.0190550890,
0.0201732628,
0.0163503028,
-0.0079190573,
-0.0021610651,
-0.0000753161,
-0.0135235414,
0.0082468987,
0.0146016292,
0.0188236125,
0.0204232726,
0.0329264067,
0.0024702149,
0.0044773095,
-0.0079189260,
-0.0155533515,
-0.0258394927,
0.0019953141,
0.0015819822,
-0.0051095802,
0.0289031845,
0.0232202150,
0.0093162097,
0.0177110191,
-0.0042510936,
-0.0157606155,
-0.0118138865,
-0.0113251889,
-0.0222552232,
-0.0042998539,
-0.0022963388,
-0.0068685301,
0.0190833919,
-0.0026727663,
0.0010495364,
-0.0050671604,
-0.0012766330,
-0.0300551485,
-0.0073768124,
-0.0203563608,
-0.0126988208,
-0.0048899949,
0.0073465863,
-0.0069455653,
0.0015999748,
0.0100463498,
-0.0228337385,
-0.0104658399,
-0.0193264186,
-0.0319829881,
-0.0207156129,
-0.0035900637,
-0.0137085058,
-0.0052079400,
0.0114190169,
-0.0031268189,
0.0026595637,
-0.0029514148,
-0.0221372228,
-0.0131973624,
-0.0121549228,
-0.0182586890,
-0.0174541809,
0.0008923147,
-0.0065942160,
-0.0005609519,
-0.0023616927,
-0.0042434987,
-0.0189318843,
-0.0046728677,
-0.0197685696,
-0.0270392410,
-0.0115702311,
-0.0098364567,
-0.0049669258,
0.0025658188,
0.0050845584,
-0.0048078080,
0.0009320326,
-0.0055454131,
-0.0235237740,
-0.0148842158,
-0.0153865404,
-0.0168418624,
-0.0108141564,
0.0084402142,
-0.0004713160,
0.0003394267,
0.0198511034,
-0.0078711826,
-0.0018928973,
-0.0015304706,
-0.0114362212,
-0.0122346207,
0.0090596341,
-0.0041205408,
0.0074828202,
0.0225661043,
0.0086755166,
0.0060997950,
0.0189205557,
-0.0005123777,
-0.0122621264,
0.0088817896,
-0.0111695277,
-0.0094891870,
0.0088564418,
0.0083347065,
0.0147470571,
0.0220852457,
0.0139956735,
0.0114417300,
0.0105596483,
-0.0026758609,
-0.0170655325,
0.0065101385,
-0.0064057754,
0.0025994016,
0.0171561036,
0.0200991072,
0.0118560866,
0.0209516548,
0.0127222342,
-0.0030459296,
0.0054980014,
-0.0025957429,
-0.0071681761,
0.0024630621,
0.0114614749,
-0.0009613908,
0.0219017249,
0.0219894219,
0.0028489628,
0.0175165124,
0.0105446475,
-0.0065243365,
-0.0056880661,
-0.0012209427,
-0.0126175936,
-0.0065469202,
0.0126431379,
0.0049677631,
0.0181410443,
0.0137755573,
0.0180974416,
0.0000432031,
0.0041995957,
-0.0102434382,
-0.0058733644,
-0.0076355468,
-0.0042799981,
0.0027192673,
0.0094749415,
0.0124853086,
-0.0009631300,
0.0193398874,
-0.0052555599,
-0.0112927807,
-0.0036294539,
-0.0153438449,
-0.0187357329,
-0.0046126610,
-0.0072066616,
-0.0030464176,
0.0121845361,
0.0113407336,
-0.0069495239,
0.0073616970,
-0.0097032646,
-0.0157465003,
-0.0190871805,
-0.0185580812,
-0.0210830681,
-0.0105006061,
0.0020392488,
-0.0048099384,
0.0048259166,
-0.0020416824,
-0.0015705627,
-0.0136782592,
-0.0137592480,
-0.0322561599,
-0.0147360675,
-0.0156432167,
-0.0192747787,
-0.0075341626,
0.0024723290,
-0.0019439828,
0.0034542277,
0.0019992616,
-0.0135990269,
-0.0136838304,
-0.0098839160,
-0.0247368868,
-0.0182185676,
-0.0113409664,
-0.0106174406,
-0.0030916699,
0.0075056925,
0.0038815103,
-0.0097741792,
0.0012480322,
-0.0080387574,
-0.0243662279,
-0.0175851062,
-0.0121578397,
-0.0195915271,
-0.0026096706,
0.0030168621,
-0.0026663973,
0.0088026291,
0.0083877603,
0.0007126713,
-0.0103652850,
-0.0070323851,
-0.0180349089,
-0.0104141990,
-0.0050411331,
-0.0038937808,
-0.0019869423,
0.0172296707,
0.0168390162,
0.0143172313,
0.0193151999,
-0.0051351874,
0.0041006571,
0.0008681564,
-0.0110861622,
-0.0028367562,
0.0150870699,
0.0078036869,
0.0138544375,
0.0354597420,
0.0115749901,
0.0112188850,
0.0252002571,
-0.0003474593,
-0.0087063303,
0.0084688757,
0.0082842242,
0.0045919279,
0.0263953172,
0.0190818682,
0.0240272377,
0.0284596067,
0.0230330564,
0.0105183683,
0.0098842336,
0.0031547344,
-0.0018255592,
0.0081955744,
0.0061481190,
0.0108077144,
0.0204803031,
0.0253140517,
0.0224505272,
0.0290627517,
0.0126094697,
0.0083970008,
0.0090680560,
0.0056145266,
-0.0015231706,
0.0150735397,
0.0132635441,
0.0091899252,
0.0250592995,
0.0198958963,
0.0027264399,
0.0123093668,
0.0108293444,
-0.0133967819,
-0.0003378576,
-0.0034611621,
0.0047372514,
0.0036705397,
0.0182280857,
0.0099985953,
0.0157343168,
0.0089004328,
0.0141803659,
-0.0026775992,
-0.0061528017,
0.0011372464,
-0.0073681814,
-0.0001489245,
0.0048311227,
0.0108587388,
-0.0010845803,
0.0179193374,
0.0078636818,
0.0016387205,
-0.0100497864,
-0.0058253314,
-0.0066851801,
-0.0184056144,
-0.0077339048,
0.0064786524,
-0.0107215084,
0.0052809012,
-0.0046101976,
0.0000336145,
-0.0183874723,
-0.0084714498,
-0.0205736570,
-0.0225322023,
-0.0180841349,
-0.0093704341,
0.0024115150,
-0.0132047310,
0.0106587075,
-0.0093125347,
-0.0025284905,
-0.0143171344,
-0.0111596156,
-0.0350047834,
-0.0141453007,
-0.0199448485,
-0.0191369187,
-0.0139003694,
-0.0098898681,
-0.0056024184,
-0.0158497244,
-0.0044461763,
-0.0116028646,
-0.0197287686,
-0.0213605072,
-0.0196254179,
-0.0159998424,
-0.0141883446,
-0.0035760365,
0.0002756596,
0.0007082752,
-0.0046203695,
-0.0048337495,
-0.0064545888,
-0.0259141736,
-0.0190988705,
-0.0220137201,
-0.0231980439,
-0.0147226350,
0.0062443041,
-0.0065767616,
0.0066199573,
0.0015698605,
-0.0037133216,
-0.0171003714,
-0.0146213882,
-0.0235186517,
-0.0298931636,
-0.0078433566,
-0.0107975407,
-0.0121296868,
0.0115462029,
0.0137430290,
0.0032725730,
0.0076393359,
0.0065573566,
-0.0114386268,
-0.0038126286,
-0.0097298063,
-0.0131364642,
-0.0053202058,
0.0015886368,
0.0168088172,
0.0119601879,
0.0133960983,
0.0080628125,
0.0153649207,
-0.0097345682,
-0.0080911396,
-0.0112759490,
-0.0100318324,
-0.0034700418,
0.0123043805,
0.0141525120,
0.0222432166,
0.0292956289,
0.0226200949,
0.0157797467,
0.0073240930,
-0.0014126428,
-0.0059043327,
-0.0046092472,
0.0042349752,
0.0025267964,
0.0151393833,
0.0323101580,
0.0254319124,
0.0291358661,
0.0191614740,
0.0176450219,
-0.0028793486,
0.0054087886,
-0.0017199776,
0.0045296722,
0.0095876642,
0.0237893965,
0.0222291332,
0.0311112739,
0.0286152065,
0.0206455551,
0.0144231338,
0.0027247600,
0.0003186031,
-0.0024877766,
0.0037781084,
0.0065719783,
0.0127170142,
0.0230135918,
0.0136146136,
0.0215324741,
0.0237863250,
0.0065923342,
0.0039365031,
-0.0019652050,
-0.0038182677,
-0.0093451273,
0.0098806582,
-0.0109198736,
0.0155346468,
0.0199602637,
0.0241100527,
0.0147148818,
0.0267523602,
0.0015144837,
-0.0028854907,
0.0010547575,
-0.0163331591,
-0.0068356050,
-0.0050122235,
0.0158717632,
0.0069294036,
0.0207161140,
0.0126257613,
0.0033278102,
-0.0045189452,
-0.0146462303,
-0.0262459517,
-0.0119915055,
-0.0147857228,
-0.0031649366,
-0.0000703138,
0.0115361959,
-0.0013325014,
0.0170325506,
-0.0010054410,
-0.0108759273,
-0.0075464947,
-0.0163875166,
-0.0202260613,
-0.0103065642,
-0.0058949622,
-0.0170888081,
0.0059241159,
0.0064287125,
0.0037184595,
-0.0044995048,
0.0030211022,
-0.0211179927,
-0.0169742852,
-0.0183273684,
-0.0285613630,
-0.0196239743,
-0.0044597527,
-0.0035349135,
0.0063790265,
0.0127802519,
0.0018252251,
-0.0006572342,
0.0022017518,
-0.0283212736,
-0.0226273295,
-0.0133940764,
-0.0162755251,
-0.0127752442,
-0.0000164782,
-0.0020717205,
0.0010428403,
0.0063166181,
-0.0120647205,
-0.0178733002,
-0.0119086280,
-0.0148590971,
-0.0269126371,
-0.0032276730,
-0.0049301572,
-0.0057669445,
0.0155533934,
0.0086971801,
0.0048802407,
0.0106378263,
0.0027235323,
-0.0123408753,
-0.0036593692,
-0.0098851006,
-0.0090684956,
0.0065783458,
0.0004272006,
0.0101733170,
0.0119138146,
0.0166257620,
0.0007191492,
0.0008343105,
-0.0077035492,
-0.0119556505,
-0.0101695685,
-0.0038124425,
0.0071503920,
0.0017375189,
0.0220069773,
0.0167526416,
0.0214266740,
0.0102483481,
0.0065937517,
-0.0038352278,
0.0004341329,
-0.0047723041,
-0.0039036875,
0.0133041488,
0.0106313545,
0.0125953639,
0.0249563120,
0.0142928306,
0.0106071495,
0.0064972630,
-0.0042036246,
-0.0088682389,
-0.0013010169,
-0.0005187362,
-0.0005247244,
0.0185592771,
0.0149733312,
0.0091203032,
0.0192443430,
0.0106023196,
-0.0053084963,
0.0039301580,
-0.0009409485,
-0.0120740384,
0.0058945622,
0.0172775686,
0.0046694838,
0.0145107219,
0.0307523236,
0.0100867823,
0.0076046032,
0.0112798717,
-0.0168598145,
-0.0073658321,
-0.0088422177,
-0.0125916004,
-0.0121523896,
0.0122715104,
0.0005065295,
0.0134293446,
0.0155449295,
0.0017756865,
0.0057607521,
-0.0032552842,
-0.0096792430,
-0.0140850395,
0.0049659628,
-0.0153553244,
0.0121909697,
0.0109849544,
0.0048726993,
-0.0035899575,
0.0073596700,
-0.0083849719,
-0.0306854863,
-0.0066448580,
-0.0231689941,
-0.0271927714,
-0.0026703384,
-0.0045129489,
-0.0061402326,
0.0062219356,
0.0082148602,
-0.0073262672,
-0.0026952547,
-0.0146002872,
-0.0279461779,
-0.0095544141,
-0.0244338643,
-0.0158955827,
-0.0119939530,
0.0074116443,
-0.0046688733,
0.0096041895,
-0.0080488166,
-0.0124317780,
-0.0134892249,
-0.0180500858,
-0.0316233784,
-0.0197277013,
-0.0064505432,
-0.0196077004,
0.0093643647,
0.0078985812,
-0.0096299136,
-0.0015255101,
0.0011584525,
-0.0284583662,
-0.0249603558,
-0.0109555433,
-0.0252522621,
-0.0170588810,
0.0035842552,
-0.0026107489,
0.0029364619,
0.0128249191,
0.0063268472,
-0.0120757222,
-0.0068490701,
-0.0159676559,
-0.0252411403,
-0.0154695455,
-0.0082161017,
-0.0151886782,
0.0092285052,
0.0159214512,
0.0064610215,
0.0145951463,
0.0043607573,
-0.0045305579,
-0.0066146711,
-0.0099098478,
-0.0125257755,
0.0040864283,
0.0043149022,
0.0102806464,
0.0303181931,
0.0216264948,
0.0168436095,
0.0215978026,
0.0069948975,
-0.0105764959,
-0.0128273405,
0.0030549811,
-0.0181831438,
0.0051686163,
0.0186821762,
0.0150669105,
0.0239647571,
0.0340404585,
0.0178945661,
-0.0003154125,
0.0081865015,
-0.0073761139,
-0.0079239728,
0.0082051801,
0.0164743457,
0.0142558189,
0.0418980494,
0.0366970524,
0.0216416288,
0.0282071233,
0.0065835542,
0.0011172671,
-0.0054554064,
-0.0046282560,
-0.0064178500,
0.0110929236,
0.0132770594,
0.0151468907,
0.0330668464,
0.0191663858,
0.0177841820,
0.0159412324,
0.0070012072,
-0.0134269623,
0.0066463230,
-0.0026562836,
-0.0067439191,
0.0163531192,
0.0213568918,
0.0136848688,
0.0269068759,
0.0338210128,
-0.0017739844,
0.0030528570,
0.0043779165,
-0.0208749361,
-0.0127341151,
-0.0003841489,
-0.0044752019,
0.0064433622,
0.0231611244,
0.0130178630,
0.0097258491,
0.0103376955,
-0.0105691832,
-0.0091072740,
-0.0233812351,
-0.0158326179,
-0.0128649864,
0.0064300438,
0.0005626248,
0.0185935739,
0.0132177286,
0.0071933493,
0.0027575428,
-0.0059325346,
-0.0240818951,
-0.0317987874,
-0.0095765181,
-0.0175688807,
-0.0150817623,
0.0063579185,
-0.0042628027,
-0.0018887380,
0.0051749237,
-0.0142121334,
-0.0267340336,
-0.0230802689,
-0.0172643363,
-0.0378775224,
-0.0154918758,
-0.0141995857,
-0.0011386819,
-0.0020166801,
0.0064360509,
-0.0003877212,
-0.0034989780,
-0.0070078368,
-0.0215038490,
-0.0223221667,
-0.0278872177,
-0.0223750658,
-0.0115099419,
-0.0009147073,
-0.0149620548,
0.0020006071,
0.0012970336,
-0.0162312705,
-0.0192013308,
-0.0206088945,
-0.0350620635,
-0.0317234211,
-0.0151699241,
-0.0147751262,
-0.0099606430,
0.0083925929,
0.0010321509,
0.0047204904,
-0.0056664976,
-0.0120862303,
-0.0351980291,
-0.0140291918,
-0.0241117738,
-0.0271649677,
-0.0079783499,
0.0074186753,
-0.0029701302,
0.0050852178,
0.0071786847,
-0.0119997542,
-0.0066176038,
-0.0179918800,
-0.0170779377,
-0.0190613344,
-0.0080302395,
-0.0021647066,
0.0113784969,
0.0130442176,
0.0081408229,
0.0176152866,
0.0128016258,
-0.0039966092,
-0.0024339550,
-0.0072190324,
-0.0086214347,
-0.0112790838,
0.0135641685,
-0.0017173792,
0.0249481462,
0.0298196599,
0.0169729870,
0.0135176741,
0.0106917890,
-0.0088545922,
-0.0193421990,
0.0008785192,
-0.0130525492,
0.0044197412,
0.0233587436,
0.0347686149,
0.0219836384,
0.0395682380,
0.0211694203,
0.0062828362,
0.0063852910,
-0.0002634308,
-0.0066273119,
0.0060614571,
0.0119912587,
0.0163129736,
0.0303656813,
0.0283261724,
0.0214272439,
0.0226828102,
0.0132761784,
-0.0042694882,
0.0043799947,
-0.0043274933,
-0.0072094281,
0.0079157194,
0.0168363601,
0.0145728588,
0.0329716951,
0.0289634354,
0.0226260237,
0.0146034723,
0.0117268302,
-0.0105607044,
-0.0019469219,
0.0026427046,
-0.0030209399,
0.0100007299,
0.0296308063,
0.0211218037,
0.0280565489,
0.0189277511,
0.0115299243,
-0.0040587853,
-0.0058044628,
-0.0184185226,
-0.0188550241,
-0.0054949406,
-0.0018729217,
0.0163593590,
0.0102178045,
0.0293247681,
0.0114996377,
0.0191272832,
-0.0091839004,
-0.0061988048,
-0.0229721330,
-0.0112468544,
-0.0119737089,
-0.0014736429,
0.0031178629,
0.0088884281,
0.0262234546,
-0.0000095202,
-0.0009398180,
-0.0083653452,
-0.0215303041,
-0.0287280120,
-0.0236327238,
-0.0164065212,
-0.0144263180,
-0.0033556519,
0.0119997803,
0.0039605787,
0.0099984184,
0.0005059229,
0.0023013521,
-0.0238954946,
-0.0130612552,
-0.0262582768,
-0.0151083851,
-0.0080047902,
-0.0012509025,
0.0037994394,
0.0128950104,
0.0081365919,
-0.0011541513,
-0.0053067124,
-0.0273819361,
-0.0259439386,
-0.0311977603,
-0.0204573832,
-0.0193696246,
-0.0087854564,
0.0014817028,
0.0071204118,
0.0083022993,
-0.0000743872,
-0.0135532850,
-0.0139482375,
-0.0192777030,
-0.0229058694,
-0.0203213114,
-0.0041081915,
-0.0099474331,
0.0115734711,
0.0082958573,
0.0034262950,
0.0032875915,
0.0012058383,
-0.0199671444,
-0.0194206089,
-0.0227914341,
-0.0209197421,
-0.0024741143,
-0.0035480740,
0.0051750029,
0.0080395686,
0.0207309127,
0.0072497227,
0.0009172923,
-0.0064463909,
-0.0167732257,
-0.0186273269,
-0.0094962912,
-0.0037653151,
-0.0016191711,
0.0197421089,
0.0218831599,
0.0201571546,
0.0233026631,
0.0016371636,
0.0047959620,
-0.0102996510,
-0.0119301351,
-0.0145168835,
-0.0009785896,
0.0037005055,
0.0098442836,
0.0221741647,
0.0154429935,
0.0238753520,
0.0112608504,
0.0063852267,
-0.0077607799,
0.0007990830,
-0.0072741718,
0.0038645698,
0.0152014373,
0.0190586057,
0.0185430683,
0.0216532126,
0.0238739122,
0.0079320008,
0.0015256932,
-0.0028208499,
-0.0165366996,
-0.0073720515,
-0.0018108857,
0.0051597296,
0.0052606976,
0.0243054666,
0.0181157179,
0.0191381313,
0.0139790531,
0.0073663630,
-0.0062641818,
-0.0001429100,
0.0029718725,
-0.0088731423,
0.0093130479,
0.0162046310,
0.0223962851,
0.0120618055,
0.0205278583,
0.0167452469,
0.0003560925,
-0.0058803447,
-0.0107875830,
-0.0122444499,
-0.0052082259,
0.0001869795,
0.0116553288,
0.0071943668,
0.0146973459,
0.0068591032,
0.0102482922,
-0.0167805292,
-0.0099108815,
-0.0136181721,
-0.0158433411,
-0.0088343378,
0.0068516517,
0.0077929418,
0.0056477571,
0.0213014875,
-0.0029219387,
-0.0017253824,
-0.0167767275,
-0.0133537669,
-0.0309267826,
-0.0145830419,
-0.0073121120,
-0.0202450305,
-0.0003309740,
0.0051379222,
-0.0051453030,
0.0014875769,
-0.0038010380,
-0.0141371805,
-0.0226413310,
-0.0116347251,
-0.0299249478,
-0.0103625730,
-0.0056090634,
-0.0007322179,
0.0138148302,
0.0053206868,
0.0067670271,
0.0035032369,
-0.0084282225,
-0.0343976468,
-0.0144635467,
-0.0242104754,
-0.0226733051,
-0.0146339228,
0.0086628990,
-0.0005757413,
0.0095509309,
0.0136431102,
-0.0128167532,
-0.0114068808,
-0.0163014885,
-0.0254659168,
-0.0296618771,
-0.0074442606,
-0.0149993310,
0.0021452489,
0.0208973978,
0.0089120697,
0.0135499043,
0.0167978127,
0.0043741791,
-0.0136580421,
-0.0109822350,
-0.0118575050,
-0.0107298996,
-0.0061974493,
-0.0011568363,
0.0111347353,
0.0122545734,
0.0146797616,
0.0076993187,
0.0055297837,
-0.0131293470,
-0.0155427633,
-0.0055182269,
-0.0135291042,
-0.0019958168,
0.0141342934,
0.0254902802,
0.0217281636,
0.0363438614,
0.0225306135,
0.0104592741,
0.0103558805,
-0.0019493317,
-0.0078263730,
-0.0051879967,
0.0096592326,
0.0070230332,
0.0177626479,
0.0317464173,
0.0258518010,
0.0215416476,
0.0214496441,
0.0085666124,
-0.0029550318,
0.0028948998,
0.0005156034,
0.0026700711,
0.0177908074,
0.0233332552,
0.0275806822,
0.0360974222,
0.0327264071,
0.0204956084,
0.0170480423,
-0.0017682674,
-0.0046006911,
0.0065038241,
-0.0027983692,
0.0081174113,
0.0202282500,
0.0258917361,
0.0231465623,
0.0309126340,
0.0102506028,
0.0035397392,
0.0033039646,
-0.0032534543,
-0.0184339397,
0.0045444500,
0.0116373794,
0.0009964339,
0.0222512968,
0.0261709131,
0.0158907641,
0.0127134519,
0.0163474698,
-0.0061909789,
-0.0103969602,
-0.0025755286,
-0.0077234586,
-0.0047656954,
0.0110785048,
0.0009026226,
0.0171422176,
0.0162527189,
0.0100684334,
-0.0053701932,
-0.0046500196,
-0.0250817090,
-0.0193258077,
-0.0092751253,
-0.0215979107,
0.0005370391,
0.0024341492,
0.0087126391,
0.0013494540,
0.0158929210,
-0.0194836631,
-0.0120455297,
-0.0096130678,
-0.0216851961,
-0.0282014143,
-0.0039800955,
0.0000661976,
-0.0169297718,
0.0104530714,
0.0007371254,
-0.0146090062,
-0.0062663220,
-0.0182890221,
-0.0321335495,
-0.0284618866,
-0.0201263465,
-0.0219731964,
-0.0089157261,
-0.0043313107,
-0.0111017823,
0.0123046860,
-0.0064339573,
-0.0144395903,
-0.0170122962,
-0.0170461200,
-0.0306329727,
-0.0171941128,
-0.0138805332,
-0.0164462142,
-0.0019342458,
0.0009324290,
-0.0129678892,
-0.0140191372,
-0.0103356885,
-0.0316393785,
-0.0239895675,
-0.0200971290,
-0.0315470845,
-0.0200781524,
-0.0025730708,
-0.0086767310,
-0.0086122602,
0.0092844144,
-0.0027796170,
-0.0074020918,
-0.0090763373,
-0.0146844443,
-0.0226494223,
-0.0170867182,
-0.0049673552,
-0.0099368542,
0.0084971571,
0.0041255211,
0.0093517061,
-0.0003010356,
-0.0007162418,
-0.0203982722,
-0.0131276948,
-0.0190570746,
-0.0187448021,
-0.0023706493,
0.0021910146,
0.0086985212,
0.0187853985,
0.0094384728,
0.0026486919,
0.0064068222,
-0.0025456529,
-0.0168628823,
-0.0024162107,
-0.0001354033,
-0.0067814291,
0.0151576335,
0.0218094923,
0.0183975343,
0.0117151206,
0.0366016366,
0.0013859501,
0.0045466637,
0.0047437050,
-0.0030723754,
-0.0090326034,
0.0124185029,
0.0097449683,
0.0117039569,
0.0350245386,
0.0174437352,
0.0164499022,
0.0170378052,
0.0064645796,
-0.0059898198,
0.0064353039,
0.0033044326,
0.0007786234,
0.0258937180,
0.0193823855,
0.0272562336,
0.0308005121,
0.0176416319,
0.0099228872,
0.0124237891,
0.0006341870,
-0.0120063629,
0.0092816874,
0.0005630827,
0.0055878661,
0.0139478240,
0.0282070059,
0.0092117004,
0.0268960483,
0.0151220243,
0.0001190351,
0.0061453641,
0.0006611901,
-0.0092155263,
-0.0053005102,
0.0182074029,
0.0008123233,
0.0210385099,
0.0286183618,
0.0100805517,
0.0083428584,
0.0115643702,
-0.0191809516,
-0.0130864801,
-0.0112326778,
-0.0094832433,
-0.0128879761,
0.0127578843,
0.0000376994,
0.0202505086,
0.0077535706,
0.0017477882,
-0.0094066607,
-0.0027363866,
-0.0215049647,
-0.0181030594,
-0.0066714478,
-0.0154659301,
0.0002243239,
0.0102305431,
0.0120627340,
-0.0040767961,
0.0196962338,
-0.0043808231,
-0.0192460679,
-0.0102887200,
-0.0202314910,
-0.0268754326,
-0.0061300485,
-0.0081148744,
-0.0021612011,
0.0076406319,
0.0149862459,
-0.0077176308,
0.0048202192,
-0.0118118897,
-0.0257102996,
-0.0191996656,
-0.0184783470,
-0.0193691570,
-0.0153167974,
0.0066598873,
-0.0028028395,
0.0091586178,
0.0030450218,
-0.0006775761,
-0.0120682092,
-0.0078942487,
-0.0316076092,
-0.0205647368,
-0.0188655946,
-0.0181434844,
-0.0108643165,
0.0034724744,
-0.0007281156,
0.0008164666,
0.0019256490,
-0.0074411025,
-0.0214887243,
-0.0141277425,
-0.0229175910,
-0.0091774343,
-0.0090424959,
0.0028538881,
-0.0033767160,
0.0154353511,
0.0099254204,
-0.0053116302,
0.0068933186,
-0.0101064276,
-0.0179880075,
-0.0162011217,
-0.0026336114,
-0.0214813240,
0.0077431411,
0.0060207122,
0.0070837606,
0.0107606370,
0.0128386589,
-0.0037535564,
-0.0030870517,
-0.0039351736,
-0.0191463046,
-0.0040807673,
0.0048054154,
0.0037319981,
0.0081134541,
0.0223485567,
0.0169312432,
0.0138981305,
0.0141422637,
-0.0045292703,
-0.0059942929,
0.0075845583,
-0.0101900138,
0.0050216177,
0.0152842971,
0.0087000197,
0.0114205778,
0.0250275880,
0.0040072710,
0.0043889638,
0.0090054488,
-0.0067679114,
-0.0123757320,
0.0072388719,
0.0029830462,
0.0036418634,
0.0241020117,
0.0122808535,
0.0129291900,
0.0217851549,
0.0069158575,
-0.0024702270,
0.0014919441,
-0.0023261472,
-0.0127626853,
-0.0007974980,
0.0119069973,
0.0040888092,
0.0143381068,
0.0164764710,
0.0152498428,
0.0077414005,
0.0027848568,
-0.0080243479,
-0.0016809832,
-0.0062766559,
0.0041800169,
0.0068022665,
0.0122239357,
0.0054254993,
0.0143507412,
0.0138635105,
-0.0080066277,
0.0002525743,
-0.0050476757,
-0.0172458384,
-0.0068028718,
-0.0052293851,
-0.0019830996,
0.0025282274,
0.0104379421,
-0.0028860243,
-0.0029937655,
0.0018674349,
-0.0169282127,
-0.0132771814,
-0.0242447946,
-0.0128042884,
-0.0242535993,
0.0007391946,
-0.0035333736,
0.0042191558,
-0.0028182843,
0.0068366523,
-0.0058075460,
-0.0127718486,
-0.0192409735,
-0.0271849874,
-0.0096645225,
-0.0224474613,
-0.0056052003,
0.0004819139,
-0.0011287838,
-0.0076567843,
-0.0021348356,
-0.0119279968,
-0.0230839439,
-0.0226914883,
-0.0167102143,
-0.0265658088,
-0.0107540386,
-0.0073456867,
0.0022178402,
-0.0008025363,
0.0074533857,
-0.0011656549,
-0.0099654943,
-0.0065668649,
-0.0187203791,
-0.0191969145,
-0.0186844934,
-0.0144812753,
-0.0112574073,
0.0065472843,
0.0053674625,
0.0042471467,
0.0021117579,
0.0047103134,
-0.0105108414,
-0.0200163480,
-0.0130058127,
-0.0174052808,
-0.0094659589,
-0.0043898458,
0.0053514005,
0.0077483226,
0.0174701661,
0.0068190228,
0.0104187997,
-0.0002338756,
-0.0159595981,
-0.0009623184,
-0.0131397452,
-0.0142870983,
0.0033310580,
0.0168479495,
0.0056446306,
0.0283089187,
0.0238125771,
0.0073368032,
0.0121983793,
-0.0024643508,
-0.0146307778,
-0.0121382326,
0.0025141260,
-0.0021507444,
0.0095363082,
0.0328679308,
0.0275660157,
0.0286726262,
0.0244163517,
0.0169445500,
0.0026931658,
0.0074402085,
0.0004003520,
-0.0016815232,
0.0135698933,
0.0074515650,
0.0309147015,
0.0275745150,
0.0257127695,
0.0243339781,
0.0257839337,
0.0017838628,
0.0012533612,
0.0044807675,
-0.0029236958,
0.0048532118,
0.0155185144,
0.0186074525,
0.0233904924,
0.0364601202,
0.0223399214,
0.0124820890,
0.0144556649,
-0.0005190010,
-0.0091947811,
-0.0115371887,
0.0045152293,
-0.0000871690,
0.0068827714,
0.0255551953,
0.0183730833,
0.0226495937,
0.0176644698,
0.0139370700,
-0.0097802831,
0.0034466807,
-0.0081979372,
-0.0050842762,
-0.0033673011,
0.0124800438,
0.0084433937,
0.0191032216,
0.0201026537,
0.0084819123,
0.0070145587,
-0.0115296906,
-0.0029013106,
-0.0176350158,
-0.0096557885,
-0.0013325831,
0.0034105713,
0.0024913277,
0.0122889327,
0.0120207276,
0.0048561203,
-0.0092447344,
-0.0044176038,
-0.0251828581,
-0.0218426455,
-0.0215969495,
-0.0030594948,
-0.0170520544,
-0.0020642779,
0.0137707461,
0.0013516872,
0.0061266241,
0.0018741965,
-0.0113182981,
-0.0273867361,
-0.0110353045,
-0.0247225948,
-0.0173475090,
-0.0180470552,
0.0021201465,
-0.0019933854,
-0.0016036733,
-0.0012819811,
-0.0164369754,
-0.0191500857,
-0.0263102073,
-0.0318508931,
-0.0230136104,
-0.0228402503,
-0.0098981420,
-0.0068902741,
0.0050681252,
-0.0053165080,
0.0050541153,
-0.0082968287,
-0.0187213942,
-0.0165460259,
-0.0285226554,
-0.0266157053,
-0.0128802843,
-0.0076400246,
-0.0172625594,
0.0028458307,
0.0059218053,
-0.0018611724,
-0.0080792289,
-0.0065034693,
-0.0230879933,
-0.0225358810,
-0.0085812565,
-0.0233453996,
-0.0109533044,
-0.0007652693,
0.0066972109,
0.0001026414,
0.0085606594,
0.0009410477,
-0.0070296410,
-0.0039364523,
-0.0232619159,
-0.0120081892,
-0.0142237153,
-0.0010651525,
0.0004479396,
0.0071998257,
0.0086751962,
0.0160619225,
0.0064951675,
-0.0070145037,
-0.0006123199,
-0.0080793919,
-0.0065945489,
-0.0080239987,
0.0156402476,
0.0056764018,
0.0148820337,
0.0235784054,
0.0155783109,
0.0133139361,
0.0127860857,
-0.0013511782,
-0.0071814209,
0.0027166069,
0.0043831486,
0.0016562634,
0.0250527468,
0.0174619555,
0.0283205025,
0.0222436450,
0.0199154280,
0.0081128264,
0.0049347728,
0.0058567300,
-0.0015904987,
0.0082854275,
0.0105908783,
0.0247470122,
0.0219932757,
0.0291734170,
0.0208012033,
0.0247649569,
0.0118476516,
0.0072287032,
0.0025451551,
0.0062891026,
0.0041390467,
0.0074745882,
0.0190911014,
0.0225026533,
0.0139476694,
0.0324441791,
0.0162311681,
0.0136018451,
0.0048723361,
0.0063853422,
-0.0085229529,
0.0094594033,
0.0063438909,
0.0119044948,
0.0285952687,
0.0264898520,
0.0198015179,
0.0188191086,
0.0167474970,
-0.0134798512,
0.0069667203,
-0.0075684018,
-0.0061054765,
-0.0025504481,
0.0177843794,
0.0144347176,
0.0156010818,
0.0220002998,
0.0062658400,
-0.0064969952,
-0.0017880339,
-0.0229414701,
-0.0128612109,
-0.0101503339,
-0.0064479774,
-0.0021021413,
0.0189101975,
0.0056336517,
0.0065885787,
0.0212665442,
-0.0100496588,
-0.0053426414,
-0.0122940298,
-0.0095909499,
-0.0245181303,
0.0048315008,
-0.0167417359,
0.0063454127,
0.0080639981,
0.0040559536,
-0.0118693523,
-0.0027179085,
-0.0176341310,
-0.0350139774,
-0.0164916981,
-0.0233297087,
-0.0263183787,
-0.0010984943,
0.0054607708,
-0.0003417162,
0.0115519678,
0.0051001688,
-0.0088704135,
-0.0153860403,
-0.0204721857,
-0.0370559841,
-0.0155204143,
-0.0196068771,
-0.0180350207,
-0.0048091020,
0.0077480515,
-0.0062988098,
0.0032077357,
-0.0051415395,
-0.0205968283,
-0.0202447828,
-0.0127969049,
-0.0286614187,
-0.0196666718,
-0.0043458296,
-0.0068135168,
0.0054883170,
0.0098940907,
-0.0021217004,
-0.0015317078,
0.0006027641,
-0.0220342465,
-0.0203240123,
-0.0165357385,
-0.0202638097,
-0.0117752813,
0.0078819683,
0.0007330071,
0.0134849194,
0.0089616831,
0.0121814478,
-0.0125181163,
-0.0045688180,
-0.0233547110,
-0.0190949850,
-0.0111347772,
-0.0076559652,
-0.0054445574,
0.0115808388,
0.0228842199,
0.0096151670,
0.0232516751,
0.0039125076,
0.0013068477,
-0.0000258096,
-0.0021483146,
-0.0117624970,
0.0062634628,
0.0090379007,
0.0133134602,
0.0251137633,
0.0234486945,
0.0110652708,
0.0149549721,
0.0026974799,
-0.0080089336,
-0.0157321841,
0.0013837544,
-0.0058059865,
0.0079236040,
0.0198978856,
0.0167523474,
0.0237598196,
0.0228608381,
0.0080256341,
-0.0017377022,
0.0078018568,
-0.0103338845,
-0.0032001529,
0.0104378145,
0.0115844375,
0.0018735186,
0.0247211549,
0.0225725975,
0.0124081234,
0.0162906311,
0.0051099253,
-0.0071210470,
0.0014053294,
-0.0064033135,
-0.0080192219,
0.0018594513,
0.0114652179,
0.0070264563,
0.0269615464,
0.0150291640,
0.0090104034,
0.0097030438,
-0.0000625083,
-0.0198958777,
-0.0068557612,
-0.0064296518,
-0.0112073328,
0.0142615400,
0.0076467171,
0.0101617547,
0.0067565944,
0.0170836393,
-0.0231454000,
-0.0138924159,
-0.0113982148,
-0.0273853932,
-0.0181382596,
0.0043682205,
-0.0078998692,
-0.0014902707,
0.0149354525,
0.0053050909,
-0.0085499985,
-0.0003765510,
-0.0229657982,
-0.0197280943,
-0.0156468395,
-0.0243664533,
-0.0095766950,
-0.0033898060,
0.0021504334,
-0.0037837299,
0.0107858069,
-0.0179147255,
-0.0109372512,
-0.0163173378,
-0.0284592547,
-0.0435809419,
-0.0155094285,
-0.0163321905,
-0.0194010716,
0.0051930430,
-0.0023171876,
-0.0051393989,
0.0023119785,
-0.0111714983,
-0.0254956149,
-0.0204582587,
-0.0163259748,
-0.0323592164,
-0.0108718164,
-0.0000965328,
-0.0023039039,
0.0063888002,
0.0115636215,
-0.0019804826,
-0.0105795963,
-0.0090157669,
-0.0248516127,
-0.0262262225,
-0.0179564673,
-0.0127957305,
-0.0041196644,
0.0114475805,
0.0042101834,
0.0088581601,
0.0057294476,
-0.0116342874,
-0.0079848673,
-0.0136699444,
-0.0223044399,
-0.0105198137,
0.0039221724,
0.0040336982,
0.0112349857,
0.0253029335,
0.0081538819,
0.0151755437,
0.0060138707,
-0.0031166123,
-0.0218386985,
0.0039090994,
-0.0049142209,
-0.0104715656,
0.0138920434,
0.0207149759,
0.0160992406,
0.0236885101,
0.0298225917,
0.0013382664,
0.0114127956,
0.0008537823,
-0.0055613131,
-0.0036683204,
0.0103140892,
0.0197234917,
0.0290770624,
0.0369013585,
0.0286639892,
0.0267137587,
0.0186546277,
-0.0019341942,
-0.0027077014,
-0.0103519466,
-0.0016031875,
0.0058217258,
0.0180919692,
0.0194089543,
0.0308248922,
0.0361395292,
0.0136064636,
0.0171632171,
0.0087945051,
-0.0055247135,
-0.0102611128,
0.0108140893,
-0.0026503087,
0.0094638169,
0.0310462452,
0.0270672180,
0.0185271278,
0.0364104919,
0.0226843469,
-0.0046468577,
0.0061728591,
-0.0033910878,
-0.0165126454,
0.0019490399,
0.0025438522,
0.0112072835,
0.0233615264,
0.0312466212,
0.0111822113,
0.0200487096,
0.0049239164,
-0.0097020995,
