Filename,STFMK-20201105-LW19-2328_20201201_064504_004.dat
-0.0133463359,
-0.0198035650,
-0.0119522912,
-0.0025022444,
0.0115032671,
0.0085022133,
0.0331936255,
0.0140684582,
0.0153128896,
-0.0000001996,
-0.0108057810,
-0.0318763405,
-0.0208436232,
-0.0065932279,
-0.0258138422,
0.0040004984,
0.0176544450,
0.0086239502,
0.0054523377,
0.0101714283,
-0.0125346044,
-0.0261596590,
-0.0191322118,
-0.0293199569,
-0.0292282999,
-0.0107216295,
-0.0098794363,
0.0070567341,
0.0055014556,
0.0108058359,
-0.0042249891,
-0.0007799724,
-0.0175014157,
-0.0284986012,
-0.0316975415,
-0.0284486301,
-0.0270441715,
-0.0151190208,
-0.0084029706,
-0.0048024943,
0.0103606228,
-0.0036030330,
-0.0107196271,
-0.0178657454,
-0.0302410126,
-0.0403967910,
-0.0303999484,
-0.0208213367,
-0.0252234787,
-0.0039029783,
0.0106982654,
0.0052579679,
0.0032575030,
-0.0003113394,
-0.0187291689,
-0.0281829797,
-0.0230204239,
-0.0307583101,
-0.0294014979,
-0.0058179069,
-0.0057723979,
-0.0013880628,
0.0079476507,
-0.0003434912,
-0.0052749640,
-0.0112070609,
-0.0243113637,
-0.0310999677,
-0.0186473802,
-0.0202316809,
-0.0071113515,
-0.0023827578,
0.0067452025,
0.0099842297,
0.0197115429,
-0.0000579503,
-0.0079703843,
-0.0076534511,
-0.0132890344,
-0.0209247991,
-0.0082301553,
0.0012532860,
-0.0102240117,
0.0230905954,
0.0135852071,
0.0093226889,
0.0161600858,
0.0090864152,
-0.0138473995,
-0.0079797674,
-0.0066587981,
-0.0137273986,
0.0093427636,
0.0150534557,
0.0136201605,
0.0266747903,
0.0322091021,
0.0178572685,
0.0102777788,
0.0069767460,
-0.0094450386,
-0.0028115809,
-0.0030310734,
0.0084612258,
0.0149443503,
0.0250660256,
0.0240385719,
0.0244028121,
0.0273318570,
-0.0027832696,
0.0072638500,
0.0022438213,
-0.0011189851,
-0.0025741551,
0.0188007429,
0.0137942145,
0.0172696654,
0.0271803886,
0.0256500132,
0.0192867238,
0.0195426531,
0.0111778919,
0.0044979998,
0.0118142189,
0.0040061143,
0.0084865512,
0.0235186722,
0.0189873222,
0.0200495608,
0.0224982854,
0.0206836313,
0.0102323424,
0.0046392209,
-0.0020232638,
-0.0133541180,
0.0002950980,
-0.0032514192,
0.0150653962,
0.0082401736,
0.0261749681,
0.0177023411,
0.0214667171,
0.0034430970,
0.0003429127,
-0.0084966533,
-0.0051614242,
-0.0052882498,
-0.0077824299,
0.0134001747,
0.0043739569,
0.0203158427,
0.0104772095,
0.0071144435,
-0.0028889962,
-0.0065627391,
-0.0182897057,
-0.0152841918,
-0.0155859208,
-0.0002807350,
-0.0052854936,
0.0164310765,
0.0036773193,
0.0121723721,
-0.0051227370,
0.0057940283,
-0.0153999766,
-0.0176634435,
-0.0086791459,
-0.0200130995,
-0.0051747081,
0.0015591317,
0.0079518249,
-0.0029557319,
0.0167453233,
0.0001387288,
-0.0043978761,
-0.0191773195,
-0.0179897044,
-0.0253553353,
-0.0205020271,
-0.0150961932,
-0.0148133263,
0.0024535682,
0.0077870698,
0.0046990225,
0.0128369546,
-0.0043590958,
-0.0122385062,
-0.0168939792,
-0.0155555997,
-0.0321303606,
-0.0057692220,
-0.0065996684,
0.0020222543,
0.0111392140,
0.0054051764,
-0.0020647449,
-0.0020890730,
-0.0159658976,
-0.0316741690,
-0.0200287513,
-0.0256474949,
-0.0153376730,
-0.0085611902,
0.0062415986,
-0.0010093572,
0.0131760640,
0.0086903963,
-0.0068045477,
-0.0088369949,
-0.0143723339,
-0.0202846862,
-0.0195481610,
-0.0100571308,
-0.0070120757,
0.0047288449,
0.0234572627,
0.0134171341,
0.0225182530,
0.0121769030,
0.0041736756,
-0.0091813486,
-0.0138985002,
-0.0133436788,
-0.0090569891,
0.0014205023,
0.0024841735,
0.0256239045,
0.0198987387,
0.0235494692,
0.0099481214,
0.0129049839,
-0.0113826822,
-0.0071939100,
-0.0034137780,
-0.0025640447,
0.0058228206,
0.0215154849,
0.0260244105,
0.0268492363,
0.0281145312,
0.0181130432,
-0.0042723534,
0.0014717667,
-0.0147651462,
-0.0174856614,
-0.0068275351,
0.0035398002,
0.0032254970,
0.0176881514,
0.0339778475,
0.0167403109,
0.0221514367,
0.0173185728,
0.0033957858,
-0.0049339272,
0.0055496651,
-0.0053751259,
0.0067261891,
0.0085649993,
0.0178894103,
0.0212501343,
0.0227904059,
0.0191794280,
0.0123826051,
0.0005726551,
-0.0109671410,
-0.0143420231,
-0.0074651185,
-0.0156678576,
0.0009104533,
0.0032758855,
0.0136007704,
0.0167286508,
0.0204370003,
0.0068057277,
-0.0057281433,
0.0032756138,
-0.0209205039,
-0.0107405530,
-0.0063658981,
0.0074363481,
-0.0100173792,
0.0287863035,
0.0135824401,
0.0085661402,
0.0015219119,
-0.0003654493,
-0.0143520767,
-0.0251640417,
-0.0064696656,
-0.0215113629,
-0.0070002507,
-0.0022826404,
-0.0005373799,
-0.0026131393,
0.0033266461,
-0.0049199951,
-0.0135920569,
-0.0149656404,
-0.0271907244,
-0.0257461481,
-0.0081600659,
-0.0213354453,
-0.0051539270,
0.0005399405,
0.0038959258,
0.0010648131,
0.0060457010,
-0.0188552924,
-0.0161622390,
-0.0126677193,
-0.0252367016,
-0.0268902853,
-0.0080745080,
-0.0024230753,
-0.0131562743,
0.0122028980,
-0.0059787072,
-0.0115808845,
-0.0067321789,
-0.0124247512,
-0.0313488469,
-0.0138478065,
-0.0116049023,
-0.0118655758,
0.0044499794,
0.0079071810,
-0.0000098635,
0.0089888358,
0.0053714407,
-0.0080544073,
-0.0122166788,
-0.0172955729,
-0.0164163448,
-0.0141713079,
-0.0087505877,
-0.0009725472,
0.0041291565,
0.0075524915,
0.0011739025,
0.0040976270,
-0.0061186012,
-0.0156720951,
-0.0080482690,
-0.0030956981,
-0.0138512868,
0.0070441091,
0.0172709655,
0.0151320444,
0.0168392621,
0.0313987806,
0.0031726432,
0.0075523783,
0.0057931533,
-0.0055623790,
-0.0058856308,
0.0006768494,
0.0116753532,
0.0078653507,
0.0272956043,
0.0172702335,
0.0176970623,
0.0153867062,
0.0099943131,
-0.0028118643,
-0.0011597818,
0.0065835649,
0.0017141069,
0.0166611671,
0.0204232614,
0.0302821808,
0.0258388165,
0.0232739709,
0.0167384259,
0.0137778502,
0.0027239420,
-0.0051020570,
0.0070575560,
0.0058691828,
0.0051530516,
0.0204554498,
0.0225467235,
0.0181289837,
0.0172953513,
0.0268776864,
0.0006093998,
0.0035506808,
0.0061019859,
-0.0042409301,
-0.0065334933,
0.0148076899,
0.0070245466,
0.0201562513,
0.0279172976,
0.0170718487,
0.0125027243,
0.0153579051,
0.0030158854,
-0.0104565956,
-0.0019549651,
-0.0018288556,
-0.0061305473,
0.0170844775,
0.0112447087,
0.0134466011,
0.0146607971,
0.0065162079,
-0.0009023882,
-0.0068135844,
-0.0156817362,
-0.0244060494,
0.0008228601,
-0.0167208444,
-0.0026083423,
0.0127800796,
0.0183574744,
0.0008972111,
0.0198591594,
0.0021850008,
-0.0182266738,
-0.0021482098,
-0.0151441563,
-0.0237167533,
-0.0192143619,
0.0091514336,
-0.0113406489,
0.0025959122,
0.0136963045,
-0.0088709155,
-0.0116233751,
-0.0075713731,
-0.0322420485,
-0.0291456021,
-0.0224089026,
-0.0213414971,
-0.0220142379,
0.0059790323,
-0.0074217487,
0.0076622441,
0.0049402798,
-0.0110820401,
-0.0121043446,
-0.0204790086,
-0.0279114749,
-0.0306570996,
-0.0134441350,
-0.0259565972,
-0.0125649469,
0.0019821690,
-0.0013980544,
-0.0187157299,
-0.0002392351,
-0.0181845855,
-0.0355280377,
-0.0184409674,
-0.0287320446,
-0.0324243121,
-0.0141987661,
-0.0069566579,
-0.0136260921,
0.0014239481,
0.0068038236,
-0.0092395646,
-0.0044630943,
-0.0167933088,
-0.0210213568,
-0.0249606930,
-0.0152691696,
-0.0182478465,
-0.0100747328,
-0.0039824671,
0.0020049603,
0.0061079790,
-0.0019744702,
-0.0022963625,
-0.0122189661,
-0.0108458716,
-0.0249427259,
-0.0121458881,
-0.0122115659,
-0.0112667670,
0.0016944695,
0.0115357377,
0.0012791564,
0.0091440435,
0.0135949310,
-0.0001194103,
-0.0075709689,
0.0019265090,
-0.0087467479,
0.0021534399,
0.0113207521,
0.0120712128,
0.0056126909,
0.0240976438,
0.0224974267,
-0.0023159573,
0.0059165088,
-0.0026531857,
-0.0108475368,
-0.0096856980,
0.0059315911,
0.0005680707,
0.0115426406,
0.0220974013,
0.0181333274,
0.0225056428,
0.0180350281,
0.0097026778,
0.0071863220,
0.0052972510,
0.0008129374,
0.0089699263,
0.0196838100,
0.0078994166,
0.0244902540,
0.0253220163,
0.0197698027,
0.0146753769,
0.0222708751,
0.0020702607,
0.0001053575,
0.0125332084,
-0.0033888798,
0.0123722395,
0.0219599996,
0.0176523235,
0.0143623445,
0.0335287303,
0.0114868106,
0.0120232766,
0.0111371698,
0.0006958307,
-0.0072346372,
0.0166391023,
0.0133304391,
0.0078198118,
0.0263326149,
0.0216514431,
0.0118687209,
0.0187066738,
-0.0007638311,
-0.0027902373,
-0.0032122745,
0.0028156242,
-0.0148426592,
0.0066127065,
0.0062769027,
0.0050208597,
0.0156731121,
0.0053067994,
0.0071794037,
0.0040633846,
0.0115627740,
-0.0156113403,
0.0080652945,
-0.0080443136,
0.0050194892,
0.0047817701,
0.0154124396,
-0.0049431045,
0.0088894237,
0.0166444927,
-0.0154337203,
-0.0052219303,
-0.0067923181,
-0.0211690944,
-0.0162593387,
-0.0004737460,
-0.0068365298,
-0.0026230798,
0.0091001103,
-0.0037670061,
-0.0052662594,
-0.0023236666,
-0.0270993914,
-0.0159663595,
-0.0186621062,
-0.0099007953,
-0.0187335610,
0.0056393594,
0.0019814770,
0.0035515728,
0.0011966060,
0.0019591975,
-0.0118622230,
-0.0056890557,
-0.0163225941,
-0.0234125070,
-0.0132279526,
-0.0131399734,
-0.0105552645,
-0.0032248073,
-0.0059568658,
-0.0106666712,
-0.0044306186,
-0.0101017915,
-0.0234116167,
-0.0210220329,
-0.0167609584,
-0.0199320149,
-0.0101717245,
-0.0060995691,
-0.0004593620,
-0.0004541957,
0.0082774106,
-0.0108919572,
-0.0079987589,
-0.0122709703,
-0.0179795027,
-0.0286220349,
-0.0087625580,
-0.0176999308,
-0.0099358726,
0.0072039641,
0.0061231577,
-0.0014709905,
0.0091973664,
0.0023751715,
-0.0116589209,
-0.0088859648,
-0.0108026471,
-0.0161212590,
-0.0024500373,
-0.0012514044,
0.0067377370,
0.0170109477,
0.0163412597,
0.0098286197,
0.0085860044,
0.0052144490,
-0.0200050790,
0.0051383651,
-0.0149586312,
-0.0048585604,
0.0042145276,
0.0157828592,
0.0079655834,
0.0230197757,
0.0176930651,
-0.0018056686,
0.0088304868,
-0.0068185823,
-0.0106730498,
-0.0041886969,
0.0103551466,
-0.0032133637,
0.0170523543,
0.0281783417,
0.0197367724,
0.0185020491,
0.0228979401,
0.0069160159,
-0.0011493315,
0.0018826411,
-0.0043680887,
-0.0088067604,
0.0091135018,
0.0010048138,
0.0134144854,
0.0152945090,
0.0187325049,
0.0097200070,
0.0093368217,
-0.0070865378,
-0.0049466351,
0.0006488056,
-0.0034593977,
0.0011677351,
0.0112598957,
0.0129392873,
0.0147921676,
0.0295246299,
0.0043816487,
0.0079351412,
0.0028956891,
-0.0057565658,
-0.0154289100,
-0.0013063017,
-0.0056202267,
-0.0021838231,
0.0080975676,
0.0170200951,
0.0006955929,
0.0145443855,
0.0014794305,
-0.0065090251,
-0.0174330808,
-0.0110390373,
-0.0176587906,
-0.0145008368,
0.0012875083,
-0.0015822770,
0.0106061660,
0.0075389673,
0.0152832121,
-0.0063585113,
0.0001043854,
-0.0265862327,
-0.0111271851,
-0.0221872963,
-0.0154544003,
-0.0077006496,
-0.0034932212,
-0.0025500401,
0.0026899299,
0.0021400845,
-0.0117475204,
-0.0171671920,
-0.0156968925,
-0.0288509130,
-0.0262028985,
-0.0210729875,
-0.0100939358,
-0.0095712710,
0.0000300784,
0.0123919304,
-0.0068431972,
0.0111087840,
-0.0035826936,
-0.0138704479,
-0.0228720810,
-0.0125057399,
-0.0218430050,
-0.0087206364,
-0.0080598556,
-0.0028556474,
0.0027448991,
0.0063908771,
-0.0015687200,
-0.0147484746,
-0.0137269171,
-0.0218719095,
-0.0210598484,
-0.0215188004,
-0.0131336413,
-0.0065940861,
0.0063251685,
0.0085047120,
0.0078591164,
0.0112001728,
-0.0042958781,
-0.0042028502,
-0.0074809631,
-0.0206996035,
-0.0134967007,
0.0018443196,
-0.0028055182,
-0.0019796663,
0.0195106044,
0.0097472556,
0.0092451889,
0.0092971958,
0.0007548374,
-0.0116728228,
-0.0031638483,
-0.0023885588,
-0.0045118295,
0.0113035254,
0.0165729001,
0.0177425407,
0.0224716216,
0.0254342314,
0.0110530807,
0.0083668772,
0.0060985200,
-0.0045955773,
0.0053380267,
0.0024881063,
0.0161604192,
0.0253224671,
0.0216626227,
0.0291936938,
0.0278608911,
0.0182014164,
0.0000333325,
0.0111440057,
-0.0026018245,
-0.0037767144,
0.0083183534,
0.0187039860,
0.0164179690,
0.0234293472,
0.0333390534,
0.0192111768,
0.0197820850,
0.0147001827,
0.0005425627,
-0.0025223920,
0.0053320816,
0.0104351994,
0.0069703991,
0.0262178071,
0.0225746725,
0.0252116062,
0.0221324787,
0.0176618844,
0.0018215977,
-0.0028986754,
-0.0013572343,
-0.0110680182,
-0.0020831572,
0.0021937941,
0.0173221882,
0.0143948393,
0.0246392861,
0.0153138200,
0.0165244807,
-0.0011135871,
-0.0009406618,
-0.0047302111,
-0.0120255407,
0.0035579083,
0.0054279719,
0.0152481012,
0.0140832188,
0.0165219344,
0.0202704780,
-0.0006309981,
0.0026806206,
-0.0102825472,
-0.0138989594,
-0.0257479735,
-0.0014760933,
-0.0047027501,
-0.0059767766,
0.0187577270,
0.0046109315,
0.0070726443,
0.0026824265,
0.0004578476,
-0.0332216881,
-0.0086544370,
-0.0193856098,
-0.0186255649,
-0.0194733795,
0.0004786606,
0.0079331491,
-0.0054268222,
0.0070217540,
-0.0091386223,
-0.0171246361,
-0.0225898996,
-0.0309147593,
-0.0318304710,
-0.0258346852,
-0.0205637738,
-0.0083792871,
0.0031624692,
-0.0038358765,
0.0012188572,
0.0099859964,
-0.0236268938,
-0.0180046353,
-0.0199188367,
-0.0307130069,
-0.0250788126,
-0.0093671018,
-0.0160711110,
-0.0019848838,
0.0103946635,
-0.0015135155,
-0.0109338714,
-0.0068484200,
-0.0195571110,
-0.0372049734,
-0.0184642971,
-0.0213837139,
-0.0263298582,
-0.0034903004,
0.0039268336,
0.0012416828,
0.0046093618,
0.0026014189,
-0.0146078337,
-0.0095979115,
-0.0254346132,
-0.0275262650,
-0.0190653075,
-0.0185037758,
-0.0113476701,
0.0022239266,
0.0101765227,
0.0063535320,
0.0191615075,
0.0021927906,
-0.0053528300,
-0.0101500526,
-0.0128912795,
-0.0217749961,
-0.0084445225,
-0.0006865667,
-0.0002345142,
0.0180041082,
0.0237891804,
0.0072280848,
0.0100569595,
0.0046344223,
-0.0131851248,
-0.0172708724,
-0.0024471600,
-0.0110309776,
0.0068539418,
0.0192322694,
0.0271239951,
0.0266871508,
0.0263321772,
0.0241587944,
0.0039342926,
-0.0008284936,
-0.0104336338,
-0.0068342909,
-0.0021772138,
0.0089394758,
0.0101353209,
0.0278655812,
0.0336563922,
0.0276322644,
0.0267523807,
0.0140032833,
0.0025256004,
0.0051805293,
0.0040738885,
-0.0006674172,
0.0133369155,
0.0238476712,
0.0185954832,
0.0322334990,
0.0267303195,
0.0139769204,
0.0146073485,
0.0022225254,
-0.0105369752,
-0.0067151389,
0.0012856465,
-0.0018865326,
0.0188988615,
0.0230267234,
0.0262920763,
0.0257352944,
0.0345755108,
0.0035402025,
0.0102215763,
-0.0025897580,
-0.0107584512,
-0.0114283906,
0.0078132646,
0.0055671753,
0.0098780878,
0.0268974900,
0.0239729434,
0.0148826279,
0.0144407544,
-0.0023377684,
-0.0170776751,
-0.0017180049,
-0.0134082241,
-0.0034854144,
0.0058640474,
0.0182444528,
0.0067152139,
0.0315053351,
0.0084401518,
-0.0010683874,
-0.0023208403,
-0.0128587242,
-0.0240116455,
-0.0167289451,
-0.0094677629,
-0.0100308526,
0.0141092706,
0.0067219255,
0.0096219424,
0.0012824243,
0.0110417381,
-0.0201162342,
-0.0174830686,
-0.0148231052,
-0.0308581740,
-0.0159865953,
-0.0012801182,
-0.0095654568,
0.0023552754,
0.0142902099,
0.0037450492,
-0.0089331074,
0.0015306161,
-0.0288326740,
-0.0206145048,
-0.0149166174,
-0.0234381445,
-0.0081997383,
-0.0000866137,
0.0006746617,
0.0009471150,
0.0102510769,
-0.0086700674,
-0.0171465818,
-0.0168936104,
-0.0215879623,
-0.0362515897,
-0.0150396675,
-0.0114583960,
-0.0076843947,
0.0063179145,
-0.0006090663,
-0.0041627791,
-0.0023651565,
-0.0144606931,
-0.0273148809,
-0.0152289346,
-0.0206836853,
-0.0233878363,
0.0038295817,
0.0004816952,
0.0004290276,
0.0054490827,
0.0135240247,
-0.0077914591,
-0.0094355801,
-0.0138283195,
-0.0201632045,
-0.0184758585,
-0.0092455503,
-0.0038971417,
-0.0005484457,
0.0205419008,
0.0014071650,
0.0142452223,
0.0048346263,
-0.0022745766,
-0.0112856068,
-0.0037146967,
-0.0155403391,
-0.0006738491,
0.0045068706,
0.0141502060,
0.0153912585,
0.0256669298,
0.0108882310,
0.0157180335,
-0.0001906932,
-0.0083970502,
-0.0121137183,
-0.0079075275,
0.0025716871,
-0.0066616409,
0.0250977073,
0.0228022374,
0.0219828840,
0.0235346965,
0.0207741391,
-0.0068173148,
-0.0008116277,
-0.0015813370,
-0.0176069923,
-0.0017948886,
0.0137567930,
0.0107878242,
0.0231372751,
0.0320198238,
0.0173538495,
0.0173383243,
0.0131638814,
-0.0121797062,
-0.0047321203,
-0.0110948402,
-0.0043304446,
-0.0015981846,
0.0144665893,
0.0165873673,
0.0264067240,
0.0288539343,
0.0081503671,
0.0121532110,
-0.0041718315,
-0.0106112268,
-0.0197147317,
0.0031033109,
-0.0161918327,
0.0109504620,
0.0155279469,
0.0191231146,
0.0101056434,
0.0287369415,
0.0060314545,
-0.0171361230,
0.0050971326,
-0.0155632058,
-0.0225746483,
-0.0012808265,
-0.0002210164,
0.0027815623,
0.0186690129,
0.0213649720,
0.0024878052,
0.0071876515,
-0.0061899545,
-0.0263864826,
-0.0167011693,
-0.0308637973,
-0.0125026070,
-0.0134625752,
0.0089369118,
-0.0012346695,
0.0225450546,
-0.0031910741,
-0.0032755802,
-0.0131580122,
-0.0228185561,
-0.0402161814,
-0.0259444192,
-0.0076108230,
-0.0297000892,
0.0010089914,
0.0114171123,
-0.0017835128,
-0.0023118723,
0.0044583073,
-0.0225465186,
-0.0257337317,
-0.0151155600,
-0.0269368030,
-0.0248727016,
-0.0032003110,
-0.0124859493,
0.0072379010,
0.0054338211,
0.0071642371,
-0.0076399939,
-0.0059116688,
-0.0188429728,
-0.0283031184,
-0.0270693153,
-0.0227017105,
-0.0169108249,
-0.0068531642,
0.0026526453,
0.0032386114,
0.0117475949,
-0.0045571257,
-0.0041572885,
-0.0105754901,
-0.0238254853,
-0.0278499685,
-0.0089061800,
-0.0071221213,
-0.0120686879,
0.0097073019,
0.0148845138,
0.0092856474,
0.0085030254,
0.0027394611,
-0.0151799703,
-0.0201251805,
-0.0009590378,
-0.0216901712,
-0.0043500140,
0.0112870205,
0.0130431587,
0.0068500396,
0.0252938718,
0.0098362789,
-0.0032671746,
0.0046918527,
-0.0119261527,
-0.0151062766,
-0.0075567393,
0.0080972016,
0.0049873404,
0.0190653820,
0.0205168668,
0.0269243270,
0.0239653848,
0.0089587253,
0.0079971077,
0.0017212166,
-0.0043550706,
-0.0036971648,
0.0095803477,
0.0158239044,
0.0109651349,
0.0338354260,
0.0248425361,
0.0188774690,
0.0241653398,
0.0109231565,
-0.0088679139,
0.0060087000,
0.0103302747,
-0.0023651097,
0.0221984610,
0.0270422921,
0.0179958753,
0.0281068943,
0.0309562460,
0.0070735351,
0.0055048112,
0.0057059070,
-0.0078026489,
-0.0031966006,
0.0028203675,
0.0126881227,
0.0173128694,
0.0215069354,
0.0177388676,
0.0165958088,
0.0114116864,
-0.0010830730,
-0.0028938837,
-0.0046379766,
-0.0051847468,
-0.0000425161,
0.0122042922,
0.0083862329,
0.0165184941,
0.0188095532,
0.0091744410,
0.0056516710,
0.0045465427,
-0.0118447486,
-0.0150710028,
0.0077362247,
-0.0094473995,
-0.0007635269,
0.0232828222,
0.0097003402,
0.0046286043,
0.0108431075,
-0.0022393842,
-0.0192668419,
-0.0217292178,
-0.0164470579,
-0.0302804727,
-0.0107799144,
-0.0092022810,
0.0100032371,
0.0029269129,
0.0094672441,
-0.0017876546,
-0.0082487557,
-0.0152881648,
-0.0276856236,
-0.0237152278,
-0.0295383707,
-0.0150079820,
-0.0158602223,
0.0041004298,
-0.0126760257,
0.0057130656,
-0.0016400731,
-0.0148433177,
-0.0188566782,
-0.0267565586,
-0.0325034596,
-0.0340204313,
-0.0186517313,
-0.0213493966,
-0.0091487737,
0.0060370537,
-0.0012155292,
-0.0030486179,
-0.0080856532,
-0.0182063300,
-0.0349497609,
-0.0333953053,
-0.0272180252,
-0.0354652889,
-0.0138651803,
-0.0001572262,
0.0001731822,
0.0042294562,
0.0047191968,
-0.0066608093,
-0.0130440872,
-0.0276431069,
-0.0315791406,
-0.0258607138,
-0.0247432385,
-0.0174887069,
-0.0088257538,
0.0073196543,
0.0024904010,
0.0127689270,
0.0057115322,
-0.0082147997,
-0.0158983413,
-0.0136634465,
-0.0228290278,
-0.0248428229,
-0.0023078844,
-0.0111598931,
0.0129004158,
0.0170098022,
0.0093393121,
0.0025834590,
0.0129243126,
-0.0179863051,
-0.0192477126,
-0.0094351647,
-0.0145695899,
-0.0093528526,
0.0089390958,
0.0170241278,
0.0161909647,
0.0257374234,
0.0186062995,
0.0091572301,
0.0016389510,
-0.0025769623,
-0.0112366620,
-0.0034229595,
-0.0008191526,
0.0086068716,
0.0167544167,
0.0344306529,
0.0230006687,
0.0366457626,
0.0193743631,
0.0047119875,
0.0092520108,
-0.0007483508,
-0.0037620834,
0.0048183626,
0.0148397516,
0.0145527050,
0.0356735438,
0.0338013135,
0.0239660684,
0.0238680169,
0.0177106243,
0.0017247216,
-0.0003868132,
0.0046340646,
0.0045881681,
0.0154457139,
0.0234060027,
0.0236351527,
0.0329664312,
0.0217125192,
0.0232851617,
0.0033580780,
0.0114487242,
-0.0099587161,
-0.0019199740,
-0.0011021106,
0.0114099858,
0.0069401348,
0.0234334394,
0.0307200570,
0.0249868352,
0.0324694067,
0.0115394741,
0.0107023194,
-0.0024722083,
0.0055833678,
-0.0169953313,
0.0091589345,
-0.0018604372,
0.0162581708,
0.0214595720,
0.0168082453,
0.0132859303,
0.0083410656,
-0.0007422193,
-0.0127027910,
-0.0136387385,
-0.0035925116,
-0.0028263270,
0.0064558960,
0.0102590285,
0.0142466268,
0.0119891716,
0.0086353524,
0.0061596697,
-0.0144116953,
-0.0018317464,
-0.0219627582,
-0.0078126956,
-0.0074214395,
0.0025091833,
-0.0111053027,
0.0118900109,
0.0044422355,
0.0015168013,
-0.0076412866,
-0.0134534864,
-0.0142746707,
-0.0215398800,
-0.0136861503,
-0.0180784520,
-0.0060938909,
0.0013778575,
-0.0000906547,
0.0060047540,
0.0018712418,
-0.0075550359,
-0.0091136815,
-0.0120658698,
-0.0240419097,
-0.0201192498,
0.0006183255,
-0.0120486403,
0.0008967309,
0.0011583583,
0.0012140457,
-0.0034099878,
-0.0064152661,
-0.0221986659,
-0.0180832837,
-0.0178012270,
-0.0215373449,
-0.0156351756,
-0.0023818067,
-0.0039958050,
-0.0072796415,
0.0100738648,
-0.0062522944,
-0.0127320904,
-0.0034229469,
-0.0162320118,
-0.0173968561,
-0.0044209724,
-0.0039600120,
-0.0040858947,
0.0188791789,
0.0068177450,
0.0076985573,
0.0078772604,
-0.0062452033,
-0.0061006197,
-0.0162043832,
-0.0141416993,
-0.0209199302,
0.0010546481,
-0.0075072302,
0.0129751619,
0.0050092889,
0.0108058266,
0.0068667568,
0.0066277478,
-0.0047614602,
-0.0101366453,
0.0012978797,
0.0001996644,
0.0019998327,
0.0140851196,
0.0216821488,
0.0149985943,
0.0179972053,
0.0178428572,
-0.0038524133,
-0.0009845870,
0.0004596784,
-0.0104121761,
-0.0014029259,
0.0033848104,
0.0158896018,
0.0175139699,
0.0286228284,
0.0145607451,
0.0149136428,
0.0097132549,
0.0071510137,
-0.0059415069,
0.0029963423,
0.0036071390,
0.0098452829,
0.0113071334,
0.0221655630,
0.0229990073,
0.0164203923,
0.0162531212,
0.0111335600,
0.0046885866,
-0.0057932911,
-0.0108075701,
-0.0032990882,
-0.0003380489,
-0.0008512432,
0.0196104404,
0.0166620798,
0.0208683237,
0.0214007236,
0.0219518729,
-0.0108983284,
0.0049550878,
-0.0052310484,
-0.0121378982,
-0.0056436686,
0.0158698503,
0.0029387118,
0.0286800340,
0.0310747884,
0.0091263708,
0.0026178635,
0.0010337827,
-0.0062728212,
-0.0313390791,
-0.0074109044,
-0.0085570738,
-0.0100803450,
0.0071755634,
0.0094076423,
0.0028644595,
0.0059700673,
-0.0034659056,
-0.0051674955,
-0.0215944611,
-0.0159633998,
-0.0289375708,
0.0010553366,
-0.0204440244,
-0.0014573212,
0.0103266239,
0.0105647193,
0.0077684233,
0.0147860413,
-0.0002548663,
-0.0261903740,
-0.0048841606,
-0.0273677818,
-0.0286217667,
-0.0279874522,
0.0011790133,
-0.0169422403,
0.0060605155,
0.0103223082,
-0.0083661284,
-0.0079501038,
-0.0060457243,
-0.0293280892,
-0.0282817427,
-0.0113386670,
-0.0163804833,
-0.0100059565,
0.0124262366,
0.0042457231,
0.0098262895,
0.0087638833,
-0.0047216769,
-0.0102066537,
-0.0238931011,
-0.0239471979,
-0.0231097285,
-0.0109815020,
-0.0172661208,
-0.0063583977,
0.0075898552,
0.0013203467,
-0.0041786265,
0.0116075538,
-0.0143207368,
-0.0161554385,
-0.0023165257,
-0.0176071860,
-0.0215100683,
0.0072226003,
0.0026539981,
-0.0015816797,
0.0231581274,
0.0119976429,
0.0030800756,
0.0111360904,
-0.0044107693,
-0.0203318447,
-0.0120966490,
-0.0031865763,
-0.0050037070,
-0.0022418413,
0.0168887414,
0.0148790376,
0.0196590498,
0.0110707153,
0.0100429859,
-0.0060975989,
-0.0020278930,
-0.0094541684,
-0.0016079039,
0.0088525703,
0.0121956561,
0.0256123748,
0.0314206481,
0.0228983872,
0.0264653023,
0.0209884625,
0.0018452657,
0.0033252691,
0.0072500613,
-0.0007112303,
0.0158406608,
0.0257623233,
0.0179070644,
0.0202534497,
0.0270681120,
0.0204003770,
-0.0007396934,
0.0140278805,
-0.0005283311,
-0.0032391262,
0.0034306915,
0.0151883205,
0.0084373746,
0.0185819101,
0.0265777744,
0.0194909070,
0.0278211366,
0.0171981528,
0.0070243650,
0.0040984694,
0.0061136279,
-0.0064215744,
0.0067273183,
0.0100454334,
0.0033222614,
0.0217290800,
0.0170624591,
0.0133607527,
0.0077743824,
0.0061690439,
-0.0107426047,
0.0002718938,
-0.0011448078,
-0.0105091818,
0.0159257483,
0.0171097778,
0.0125057101,
0.0108731994,
0.0250466336,
-0.0045143138,
0.0015273656,
-0.0076810028,
-0.0149524109,
-0.0191764571,
0.0033879979,
0.0022321555,
-0.0087503651,
0.0141438432,
0.0020783553,
0.0010605329,
-0.0058058584,
-0.0182547737,
-0.0234619081,
-0.0160491616,
-0.0164135247,
-0.0204295591,
-0.0031434349,
-0.0031871647,
-0.0069264546,
0.0114594456,
-0.0101605486,
-0.0077860006,
-0.0117656514,
-0.0133873224,
-0.0246218741,
-0.0138111981,
-0.0166224539,
-0.0170574374,
0.0011974780,
-0.0003742508,
-0.0149953701,
-0.0110852262,
-0.0012113877,
-0.0338867903,
-0.0222087614,
-0.0233767536,
-0.0361858457,
-0.0246131029,
-0.0074626296,
-0.0106345853,
-0.0092678173,
0.0041711526,
-0.0070056040,
-0.0068714884,
-0.0184496827,
-0.0323041379,
-0.0234684497,
-0.0232852045,
-0.0218442567,
-0.0178159568,
-0.0007994112,
-0.0048283744,
-0.0044670398,
-0.0013422273,
-0.0143148322,
-0.0225465093,
-0.0145941600,
-0.0227992870,
-0.0283760354,
-0.0126512628,
-0.0139496084,
-0.0064737680,
0.0066074128,
-0.0032759481,
-0.0037990417,
0.0028819675,
-0.0030895297,
-0.0235736929,
-0.0062422277,
-0.0148877790,
-0.0093368934,
-0.0069197826,
0.0090175672,
0.0084550567,
0.0089761112,
0.0262746662,
-0.0005799847,
-0.0000607859,
-0.0115153082,
-0.0125595229,
-0.0275866874,
-0.0035938486,
-0.0102964453,
0.0057103569,
0.0223430078,
0.0201256853,
0.0222314186,
0.0223662928,
0.0091799088,
0.0000177307,
0.0000812887,
-0.0061522382,
-0.0003938255,
0.0098669510,
0.0083100107,
0.0216546562,
0.0279176459,
0.0186803583,
0.0126820318,
0.0155788772,
0.0072803143,
-0.0111517916,
0.0061202240,
-0.0026718634,
0.0039090300,
0.0115670860,
0.0213929545,
0.0149757117,
0.0320587493,
0.0225260258,
0.0140834283,
0.0097340047,
0.0077498704,
-0.0077962778,
0.0042270478,
0.0073328437,
0.0016882983,
0.0201006867,
0.0322448388,
0.0210147835,
0.0278236009,
0.0248423293,
0.0091434540,
0.0027351100,
-0.0007258466,
-0.0105311200,
-0.0064540659,
0.0102382656,
-0.0001496878,
0.0215205736,
0.0220680274,
0.0233931281,
0.0089768097,
0.0135271885,
-0.0094058411,
-0.0053527527,
-0.0045249616,
-0.0036467770,
0.0015779102,
0.0098606367,
0.0134345125,
0.0099330731,
0.0276027266,
-0.0040820865,
-0.0009875171,
-0.0054808781,
-0.0169825014,
-0.0235144068,
-0.0097994860,
-0.0120362397,
-0.0102942679,
0.0067463396,
0.0113944020,
0.0003447574,
0.0143576609,
-0.0064940387,
-0.0055946708,
-0.0197300352,
-0.0169883259,
-0.0233894028,
-0.0131262839,
-0.0036355425,
-0.0032795244,
0.0092432676,
0.0041816840,
0.0046625049,
-0.0053020082,
-0.0097920094,
-0.0324955359,
-0.0185175873,
-0.0224116184,
-0.0208761580,
-0.0141639272,
-0.0098552890,
-0.0021239370,
0.0000134296,
-0.0007224156,
-0.0131645333,
-0.0144048464,
-0.0130400620,
-0.0246558674,
-0.0233646650,
-0.0164704341,
-0.0122114643,
-0.0132460762,
0.0055779307,
-0.0019697289,
-0.0063200924,
0.0057647214,
-0.0064399345,
-0.0298015121,
-0.0159158055,
-0.0213205218,
-0.0273601636,
-0.0108472863,
-0.0076366239,
-0.0105461115,
0.0030624683,
0.0061811535,
-0.0058556236,
-0.0074055092,
-0.0095671481,
-0.0174861141,
-0.0163407922,
-0.0056906738,
-0.0081717838,
-0.0035103974,
0.0083605275,
0.0100783855,
0.0079884622,
0.0112028569,
-0.0106962360,
0.0017188422,
-0.0063091516,
-0.0181730241,
-0.0070650475,
0.0018852884,
-0.0054772915,
0.0079042809,
0.0212602057,
0.0031703371,
0.0157513767,
0.0103983460,
-0.0011466229,
-0.0044185221,
0.0055797230,
-0.0003731241,
0.0086633777,
0.0218207017,
0.0210060272,
0.0168658905,
0.0227427483,
0.0161652863,
0.0041319234,
-0.0039924285,
0.0041177953,
-0.0099297110,
0.0039248695,
0.0046380744,
0.0118513731,
0.0132168662,
0.0150305778,
0.0137188891,
0.0114473850,
0.0010956726,
-0.0034268664,
0.0045098960,
-0.0027020480,
-0.0002565670,
0.0078091975,
0.0186704770,
0.0116824508,
0.0251789857,
0.0203682221,
0.0124517772,
0.0148477228,
0.0074349800,
-0.0084757386,
-0.0024373697,
0.0001188464,
-0.0006368173,
0.0036219882,
0.0273095146,
0.0069070384,
0.0140985809,
0.0114930402,
0.0049084513,
-0.0136503810,
-0.0048680073,
-0.0086185392,
-0.0131766452,
0.0042719087,
0.0086234175,
0.0159274749,
0.0075875390,
0.0271291640,
0.0000002082,
0.0031557402,
-0.0202634782,
-0.0012607421,
-0.0145044373,
-0.0139856450,
-0.0047600092,
0.0020849067,
0.0014805160,
0.0011242471,
0.0002348948,
-0.0047472706,
-0.0166758951,
-0.0155076114,
-0.0224127658,
-0.0257393382,
-0.0194032844,
-0.0122597180,
-0.0012069400,
-0.0036496711,
0.0214510895,
-0.0032419802,
0.0087948786,
-0.0023614361,
-0.0126637928,
-0.0287752766,
-0.0123425294,
-0.0213048421,
-0.0169424545,
-0.0050967289,
0.0043077227,
0.0022765973,
-0.0006916249,
0.0026084869,
-0.0175288524,
-0.0210204795,
-0.0257038977,
-0.0284631290,
-0.0211759470,
-0.0208407622,
-0.0079639377,
0.0060336301,
0.0096198646,
0.0024616520,
0.0181000549,
0.0051573683,
-0.0148119107,
-0.0043557868,
-0.0195547938,
-0.0237640347,
-0.0079919118,
-0.0013857371,
-0.0074463217,
0.0179447569,
0.0121317003,
0.0067234663,
0.0042408733,
0.0004099642,
-0.0202154331,
-0.0238747001,
-0.0073640384,
-0.0192359518,
-0.0083247684,
0.0141279977,
0.0154230651,
0.0144151431,
0.0234017670,
0.0134301279,
-0.0024117799,
0.0024057752,
-0.0144097675,
-0.0062899170,
-0.0040434864,
-0.0016746705,
0.0180506520,
0.0198187754,
0.0234061498,
0.0265717842,
0.0327146500,
0.0058993227,
0.0125563201,
0.0014619796,
-0.0055580623,
-0.0026903665,
0.0122323716,
0.0089028180,
0.0175078604,
0.0398658961,
0.0299030710,
0.0199558660,
0.0189439356,
0.0142241921,
-0.0081416834,
-0.0019689305,
0.0058116112,
0.0039971843,
0.0193086471,
0.0313671418,
0.0267863944,
0.0309108030,
0.0195431486,
0.0131781548,
-0.0003576507,
-0.0020376679,
-0.0091481060,
0.0000321148,
0.0020794184,
0.0089244423,
0.0136308447,
0.0249182098,
0.0226509795,
0.0257684849,
0.0182696097,
0.0120582068,
0.0096063111,
0.0039849738,
-0.0033497473,
0.0019226971,
0.0102496576,
0.0063082632,
0.0096441470,
0.0262878165,
0.0146162240,
0.0077659935,
0.0099762268,
-0.0140056759,
-0.0192694999,
-0.0147119621,
-0.0010655060,
-0.0160693042,
0.0141963810,
0.0181313064,
0.0239483062,
0.0160710216,
0.0159939975,
-0.0090107424,
-0.0099369558,
-0.0119951079,
-0.0247647520,
-0.0149026532,
-0.0070350454,
0.0087870527,
-0.0043821083,
0.0163183808,
0.0075455280,
-0.0012844066,
-0.0080416249,
-0.0223491732,
-0.0245828349,
-0.0235264227,
-0.0221985206,
-0.0130679030,
-0.0048297876,
-0.0026706837,
-0.0063019181,
0.0131028220,
-0.0123946071,
-0.0141236167,
-0.0124157770,
-0.0284381118,
-0.0308833178,
-0.0172311757,
-0.0119370548,
-0.0194528811,
0.0029434278,
0.0017163865,
-0.0038542049,
-0.0087294560,
-0.0075952285,
-0.0308368709,
-0.0220576134,
-0.0264748279,
-0.0369085222,
-0.0185909718,
-0.0104037775,
-0.0092457430,
-0.0024905796,
0.0035009079,
-0.0122669432,
-0.0028097259,
-0.0174788740,
-0.0324727148,
-0.0194183942,
-0.0182206035,
-0.0149965435,
-0.0004556827,
0.0049178489,
0.0003245888,
0.0129287206,
-0.0004953289,
-0.0126392823,
-0.0204894505,
-0.0132667385,
-0.0288448781,
-0.0198041685,
-0.0038980632,
-0.0041236170,
0.0016010741,
0.0147808800,
-0.0006866569,
-0.0050670477,
-0.0001778380,
-0.0146938320,
-0.0187101625,
-0.0038791397,
-0.0098056886,
-0.0032262059,
0.0189132579,
0.0106724212,
0.0192624871,
0.0128717525,
0.0199499913,
0.0037486898,
-0.0027406639,
-0.0112604201,
-0.0093386499,
-0.0050739143,
-0.0030593476,
0.0096346401,
0.0185364820,
0.0291315615,
0.0193538368,
0.0215634853,
0.0086565996,
-0.0021323834,
-0.0051347129,
-0.0045955372,
-0.0059908889,
0.0102746598,
0.0236682687,
0.0247317255,
0.0301601626,
0.0313314982,
0.0170767568,
0.0169641674,
-0.0000256284,
-0.0028579514,
-0.0047023431,
0.0111952256,
0.0039618728,
0.0179680903,
0.0350213349,
0.0332476348,
0.0247021280,
0.0311312079,
0.0167440418,
0.0059422115,
0.0064933714,
-0.0048795422,
-0.0076794419,
0.0128248343,
0.0206361040,
0.0138018280,
0.0351800434,
0.0341620706,
0.0230715536,
0.0252541695,
0.0103923976,
-0.0134585947,
-0.0008721276,
-0.0071599828,
-0.0040870733,
-0.0017336546,
0.0250523724,
0.0126763005,
0.0324564278,
0.0202982221,
0.0093371337,
0.0046197493,
-0.0114738196,
-0.0178116690,
-0.0152847590,
-0.0029758739,
-0.0142082470,
0.0193824694,
0.0185450576,
0.0223701056,
0.0062023061,
0.0265912116,
-0.0076533207,
-0.0167993568,
-0.0073236045,
-0.0209164545,
-0.0230845455,
-0.0009547354,
-0.0028300090,
0.0026054459,
0.0149904303,
0.0114942398,
-0.0045556687,
0.0025276132,
-0.0193603467,
-0.0338850394,
-0.0128393956,
-0.0261020940,
-0.0120157022,
-0.0093749920,
0.0128159402,
0.0038952159,
0.0181298628,
-0.0007569419,
-0.0090370653,
-0.0135746989,
-0.0234792177,
-0.0335145593,
-0.0210075453,
-0.0162363555,
-0.0211923588,
0.0059905625,
0.0044336990,
-0.0105047924,
0.0069497274,
-0.0050379890,
-0.0273433607,
-0.0238787867,
-0.0177138634,
-0.0352280922,
-0.0128733842,
-0.0067335367,
-0.0093543250,
0.0073985420,
0.0117892306,
0.0042544147,
-0.0119863562,
-0.0065667871,
-0.0249027871,
-0.0269661807,
-0.0239586867,
-0.0138573386,
-0.0176783167,
0.0079156943,
0.0063993041,
0.0052054077,
0.0094935913,
-0.0047926949,
-0.0097402111,
-0.0159109496,
-0.0238742698,
-0.0191912968,
-0.0041295653,
-0.0026330794,
-0.0020641969,
0.0165833738,
0.0125303110,
0.0126128234,
0.0112318574,
0.0009326585,
-0.0092175966,
-0.0055404669,
0.0038347300,
-0.0129330922,
0.0147553300,
0.0168007500,
0.0124129644,
0.0170231126,
0.0303298831,
0.0024479460,
0.0001144765,
0.0019360727,
-0.0155494921,
-0.0124763362,
-0.0020547376,
0.0023751347,
0.0088543929,
0.0215614419,
0.0204467475,
0.0206516869,
0.0154606290,
-0.0012900410,
0.0030294657,
-0.0030049761,
-0.0114635080,
-0.0006624968,
0.0117443576,
0.0155967185,
0.0115150083,
0.0277855620,
0.0120301750,
0.0165247060,
0.0089826519,
-0.0051416541,
-0.0131329894,
0.0063858409,
-0.0063824374,
0.0057585910,
0.0171990953,
0.0167782251,
0.0112450887,
0.0259393826,
0.0125421854,
-0.0089509794,
0.0018822796,
-0.0007458197,
-0.0156808197,
-0.0057661617,
0.0033519070,
0.0071254908,
0.0117233871,
0.0167097691,
0.0127736758,
0.0033974368,
0.0055881320,
-0.0151547650,
-0.0012971509,
-0.0222350862,
-0.0075537176,
-0.0119062923,
0.0119152814,
-0.0009846573,
0.0148660466,
0.0072829081,
-0.0012408082,
-0.0015861795,
-0.0118978797,
-0.0274723247,
-0.0295908861,
0.0027206333,
-0.0216052514,
0.0033066191,
0.0115771079,
0.0016217922,
-0.0008643745,
0.0060074180,
-0.0173722114,
-0.0306212455,
-0.0172797050,
-0.0207434800,
-0.0314759128,
-0.0066227228,
-0.0123425927,
0.0053838170,
-0.0006086596,
0.0055872593,
-0.0077267359,
-0.0064039780,
-0.0167523231,
-0.0228430852,
-0.0222730711,
-0.0286139324,
-0.0155753307,
-0.0068345964,
0.0007120940,
-0.0084811496,
0.0157021340,
-0.0046626767,
-0.0079526715,
-0.0135543868,
-0.0213619228,
-0.0316408053,
-0.0191432163,
-0.0111568449,
-0.0129796695,
0.0063612526,
0.0116747813,
0.0052031041,
0.0009767888,
-0.0004880254,
-0.0171664357,
-0.0295527913,
-0.0117270267,
-0.0220392756,
-0.0167636964,
0.0003109215,
0.0135753714,
-0.0000121409,
0.0171386935,
0.0093718171,
-0.0050741918,
-0.0056046676,
-0.0119629893,
-0.0191333164,
-0.0157443602,
-0.0071773375,
-0.0017284100,
0.0101208221,
0.0199031606,
0.0201483890,
0.0200532414,
0.0158021245,
0.0008732371,
0.0005690628,
-0.0036416994,
-0.0073639899,
0.0042645568,
0.0183280762,
0.0042434689,
0.0399856344,
0.0298646055,
0.0130294645,
0.0163019188,
0.0180727318,
-0.0143970037,
-0.0058518564,
0.0078459959,
-0.0102624092,
0.0110068461,
0.0252580177,
0.0256306268,
0.0287847761,
0.0372699797,
0.0212705545,
0.0136296498,
0.0055299513,
-0.0046625417,
-0.0079211332,
0.0020083422,
0.0036226618,
0.0144539410,
0.0276127011,
0.0326995701,
0.0249432381,
0.0281834379,
0.0054253913,
0.0001752389,
-0.0023465103,
-0.0105749574,
-0.0045844992,
0.0061564548,
0.0041776462,
0.0166997276,
0.0296850111,
0.0174479354,
0.0138894049,
0.0111157531,
0.0027968234,
-0.0162787754,
0.0017625791,
-0.0094822180,
-0.0043194746,
0.0043760804,
0.0183973312,
0.0121937795,
0.0189547781,
0.0189935807,
0.0065178592,
-0.0081696333,
-0.0092141666,
-0.0229862221,
-0.0204098430,
-0.0133681027,
-0.0070887208,
-0.0013238518,
0.0114716645,
0.0165515877,
0.0075949645,
0.0134923207,
-0.0094419671,
-0.0119490866,
-0.0231924634,
-0.0135022737,
-0.0222978145,
-0.0052046170,
-0.0145317847,
0.0090156980,
0.0101724779,
-0.0038874890,
-0.0050862930,
-0.0082571078,
-0.0205982886,
-0.0341627784,
-0.0212040059,
-0.0249781013,
-0.0175834503,
-0.0055377646,
-0.0022780378,
-0.0088508530,
-0.0003235213,
-0.0084629925,
-0.0113509428,
-0.0317123607,
-0.0192535631,
-0.0382543579,
-0.0169428047,
-0.0178723726,
-0.0135888085,
-0.0063318056,
0.0010655248,
-0.0004427395,
-0.0000406605,
-0.0052438872,
-0.0214001182,
-0.0160816610,
-0.0231194291,
-0.0201522410,
-0.0206283685,
-0.0046872548,
-0.0064333370,
0.0001241175,
0.0046693562,
-0.0078830905,
-0.0143062491,
-0.0149216186,
-0.0193180442,
-0.0336568505,
-0.0125130024,
-0.0159209203,
-0.0053530075,
0.0076867864,
0.0022108397,
-0.0015287146,
0.0079588061,
-0.0042947326,
-0.0149037018,
-0.0079040350,
-0.0160090737,
-0.0153850615,
-0.0027407545,
0.0026555432,
-0.0006262792,
0.0069188084,
0.0150015205,
0.0031380544,
0.0080807377,
-0.0008847821,
-0.0041810540,
-0.0033816919,
-0.0011702939,
-0.0008694824,
0.0077020610,
0.0228360854,
0.0054921303,
0.0230882019,
0.0139814569,
-0.0005743967,
0.0024993978,
-0.0025047557,
-0.0087396558,
-0.0011533607,
0.0096804816,
0.0108297169,
0.0253625028,
0.0185567755,
0.0208143368,
0.0185666271,
0.0164776277,
0.0024657003,
0.0068016062,
0.0082355216,
0.0092388345,
0.0116053419,
0.0242596325,
0.0209623687,
0.0198683180,
0.0216020625,
0.0207051262,
0.0032083467,
0.0127186105,
-0.0000555928,
-0.0024915158,
0.0059577171,
0.0102637652,
0.0160462707,
0.0254212879,
0.0296862759,
0.0202640798,
0.0261888932,
0.0153710507,
0.0013297834,
-0.0045725424,
0.0081058787,
-0.0083367703,
0.0043181283,
0.0117509207,
0.0225163344,
0.0161787830,
0.0170874484,
0.0160025414,
0.0077978331,
-0.0017513447,
-0.0045965691,
-0.0119804051,
0.0020062975,
-0.0003142955,
0.0113716908,
0.0171172582,
0.0140919369,
0.0164651331,
0.0107580218,
0.0108558983,
-0.0191015042,
0.0038075135,
-0.0190004576,
-0.0062159095,
-0.0083842687,
0.0097847953,
-0.0025721253,
0.0214669462,
0.0119168600,
0.0017836062,
0.0033406061,
-0.0064930231,
-0.0100042224,
-0.0232328922,
-0.0072547710,
-0.0185000766,
-0.0094946763,
0.0016876380,
-0.0028040751,
0.0020168489,
0.0013381031,
-0.0014384447,
-0.0140111651,
-0.0152059831,
-0.0213283021,
-0.0218571369,
-0.0050219423,
-0.0184496157,
0.0002818028,
0.0053750626,
0.0034200172,
0.0026341972,
0.0044760811,
-0.0173635799,
-0.0194379427,
-0.0138444062,
-0.0248623043,
-0.0233679414,
-0.0092472695,
-0.0061954134,
-0.0116471164,
0.0116902944,
-0.0027902040,
-0.0140282465,
-0.0050434833,
-0.0143859265,
-0.0271953475,
-0.0157294367,
-0.0128654875,
-0.0180284902,
0.0021625510,
0.0012229300,
-0.0064314306,
0.0040101199,
-0.0050789700,
-0.0089138448,
-0.0209636390,
-0.0195695646,
-0.0267643500,
-0.0063785235,
-0.0131963044,
-0.0061689923,
0.0016612092,
0.0106226243,
0.0047917636,
0.0131431771,
0.0054003270,
-0.0113581233,
-0.0012194793,
-0.0024778957,
-0.0195446759,
0.0006264760,
0.0063282326,
0.0000852324,
0.0142017938,
0.0185568631,
0.0031472233,
0.0032336940,
0.0043686172,
-0.0192781389,
-0.0090342015,
-0.0111966878,
0.0045881337,
0.0035131176,
0.0133145498,
0.0197485182,
0.0244825687,
0.0158079676,
0.0089388173,
0.0075094765,
-0.0071370499,
-0.0049434421,
-0.0026349593,
0.0064048865,
0.0069889855,
0.0151390303,
0.0171186328,
0.0200286582,
0.0168506075,
0.0163206588,
0.0046679042,
-0.0064620506,
-0.0010565697,
-0.0007896350,
-0.0085944105,
0.0105987014,
0.0088390354,
0.0102449441,
0.0159160215,
0.0240257345,
-0.0001071269,
0.0095328763,
0.0062687178,
-0.0076276129,
-0.0129075395,
0.0103174392,
0.0013094312,
0.0088891452,
0.0233578961,
0.0192126986,
0.0162519440,
0.0148630682,
0.0161108691,
-0.0143220751,
-0.0008259589,
-0.0088057797,
-0.0062255911,
-0.0035654639,
0.0065120840,
0.0021917131,
0.0154207591,
0.0065195784,
0.0080937650,
-0.0004780388,
-0.0022400988,
-0.0157302730,
0.0000983671,
-0.0085919732,
-0.0050989580,
0.0170738306,
0.0039604511,
0.0057624741,
0.0092365472,
0.0075410111,
-0.0201525446,
-0.0027052814,
-0.0165117774,
-0.0229827426,
-0.0222344883,
0.0020526720,
-0.0096702958,
-0.0048837811,
0.0086634569,
-0.0054171234,
-0.0053452309,
-0.0060038436,
-0.0176642835,
-0.0225613732,
-0.0145558063,
-0.0128086088,
-0.0155189689,
0.0010889759,
-0.0041458262,
-0.0027543900,
0.0101699075,
-0.0101235826,
-0.0051291846,
-0.0179523919,
-0.0152713237,
-0.0239645764,
-0.0106041087,
-0.0153497718,
-0.0082041929,
0.0103363590,
0.0014714787,
-0.0059448844,
0.0017734861,
-0.0031349678,
-0.0280815139,
-0.0100769568,
-0.0200596172,
-0.0234458894,
-0.0029414145,
0.0058684028,
0.0021571366,
0.0099721514,
0.0156782903,
-0.0026685046,
0.0019273801,
-0.0130481645,
-0.0172930323,
-0.0194216408,
-0.0051052189,
-0.0075912806,
-0.0033827764,
0.0136199798,
0.0074168132,
0.0143804317,
0.0032230632,
0.0084429970,
-0.0063631609,
0.0026470816,
-0.0133058885,
0.0011699690,
0.0014438001,
0.0019933025,
0.0213668719,
0.0280960090,
0.0114709502,
0.0231852680,
0.0225050021,
-0.0023966059,
-0.0009187635,
0.0060989684,
-0.0068599209,
0.0041334089,
0.0160294417,
0.0213799961,
0.0232218541,
0.0266388450,
0.0273724850,
0.0060630445,
0.0096031893,
-0.0026693209,
-0.0052720844,
-0.0053090695,
0.0127011398,
0.0050790813,
0.0225790516,
0.0312621109,
0.0261486806,
0.0306866709,
0.0233016536,
0.0082538622,
0.0045536794,
0.0047993781,
-0.0011260065,
0.0011769683,
0.0098984651,
0.0044507734,
0.0207611360,
0.0208920632,
0.0087759597,
0.0156505331,
0.0117229903,
-0.0048215971,
-0.0070927581,
0.0079785865,
-0.0119026992,
0.0031995701,
0.0114208376,
0.0158874486,
0.0096881744,
0.0300865136,
0.0069288304,
0.0061743059,
-0.0033828793,
-0.0102366973,
-0.0196978282,
-0.0053592217,
-0.0027729925,
-0.0106517980,
0.0182503946,
0.0148621909,
0.0100915022,
0.0117508974,
0.0024153204,
-0.0113388160,
-0.0131890504,
-0.0157675222,
-0.0200142693,
-0.0090504065,
-0.0022578086,
-0.0083337771,
0.0190209076,
0.0007170346,
0.0054976135,
-0.0046706051,
-0.0034804465,
-0.0248807408,
-0.0135933692,
-0.0220034420,
-0.0213369764,
-0.0085675130,
-0.0037071058,
-0.0035519083,
-0.0083282581,
0.0111041386,
-0.0203786381,
-0.0112019861,
-0.0246331673,
-0.0314333774,
-0.0322288834,
-0.0183982588,
-0.0208323542,
-0.0157335810,
0.0061407802,
0.0014701876,
0.0014494709,
0.0031068819,
-0.0136739472,
-0.0147752510,
-0.0189332124,
-0.0269971211,
-0.0285844319,
-0.0141013088,
-0.0099713262,
-0.0113262534,
0.0037441601,
-0.0018979989,
-0.0094276797,
-0.0070475000,
-0.0167497396,
-0.0332000740,
-0.0203920156,
-0.0231208652,
-0.0232019182,
-0.0119929304,
-0.0059838397,
-0.0034727859,
0.0017225323,
-0.0001533979,
-0.0132723572,
-0.0116879139,
-0.0144874640,
-0.0202796403,
-0.0178611930,
-0.0081522278,
-0.0058424296,
-0.0054336190,
0.0164364167,
0.0006990649,
0.0055268696,
0.0027688728,
-0.0077055609,
-0.0192803498,
-0.0074982201,
-0.0177650712,
-0.0101973396,
0.0064551877,
0.0013457210,
0.0113555472,
0.0188073125,
0.0107613215,
0.0066856570,
0.0066604335,
-0.0069351243,
-0.0112396106,
-0.0012373170,
-0.0032142266,
0.0067926366,
0.0094846301,
0.0207709335,
0.0197452698,
0.0210081711,
0.0154861417,
-0.0081038773,
0.0042512738,
-0.0063971495,
-0.0067561730,
0.0047168466,
0.0178694185,
0.0111690350,
0.0287979115,
0.0310596302,
0.0193240941,
0.0206872486,
0.0155849336,
0.0015720536,
0.0040999437,
0.0098454868,
0.0017044412,
0.0176893324,
0.0268207584,
0.0174193997,
0.0241819136,
0.0250339136,
0.0151194669,
0.0036987197,
0.0084499447,
-0.0063262833,
-0.0087625580,
0.0074220365,
0.0065775793,
0.0123044243,
0.0195098147,
0.0263511091,
0.0163980313,
0.0238537025,
0.0020407417,
0.0031022104,
-0.0055214833,
-0.0008220864,
-0.0044562630,
0.0103889219,
0.0118352016,
0.0140907038,
0.0342715979,
0.0123001272,
0.0115324631,
0.0091140866,
-0.0021454722,
-0.0166494735,
-0.0044509405,
-0.0090428777,
-0.0022461193,
0.0120238764,
0.0169397220,
0.0021002511,
0.0158804879,
0.0019195802,
0.0008001715,
-0.0112634227,
-0.0109547013,
-0.0150087699,
-0.0120585244,
0.0041013169,
0.0015584087,
0.0086495234,
0.0045819194,
0.0156421028,
-0.0014193936,
-0.0024547717,
-0.0249513425,
-0.0148687698,
-0.0200969521,
-0.0238502007,
-0.0121151116,
-0.0055704778,
-0.0008165645,
0.0022504593,
0.0075690458,
-0.0062041190,
-0.0127043631,
-0.0103338305,
-0.0239414982,
-0.0209919531,
-0.0156932566,
-0.0076481323,
-0.0040212176,
0.0095985308,
0.0109467385,
-0.0060968078,
0.0028154203,
-0.0102335410,
-0.0272053685,
-0.0265109837,
-0.0187792331,
-0.0298791938,
-0.0190225653,
-0.0045309369,
-0.0038754684,
-0.0017725729,
0.0027828522,
0.0016647972,
-0.0129949134,
-0.0109315738,
-0.0213835556,
-0.0211293455,
-0.0186406747,
-0.0151546840,
-0.0065644812,
0.0051682023,
0.0144434031,
0.0065370933,
0.0191825200,
-0.0139818694,
-0.0033432464,
-0.0176607091,
-0.0232576597,
-0.0240420923,
-0.0027890285,
-0.0130114183,
0.0027553481,
0.0243925508,
0.0010847873,
0.0125839058,
0.0081944689,
-0.0004162175,
-0.0224428140,
-0.0038603938,
-0.0072665168,
-0.0062218360,
0.0051091043,
0.0212054737,
0.0189816747,
0.0233170372,
0.0234712176,
0.0096404627,
-0.0042566122,
-0.0021512390,
-0.0152050788,
-0.0094790393,
-0.0052572135,
0.0012274459,
0.0150900725,
0.0211322047,
0.0196940172,
0.0209613703,
0.0141519876,
-0.0039486988,
-0.0037798474,
-0.0066412594,
-0.0151777789,
-0.0029983651,
0.0110482909,
0.0081807794,
0.0258523971,
0.0290674642,
0.0221042261,
0.0104256859,
0.0204411708,
-0.0102971196,
-0.0148514640,
-0.0068874694,
-0.0030278182,
-0.0107739661,
0.0173930079,
0.0145022888,
0.0141628040,
0.0250445139,
0.0137259960,
0.0006369126,
-0.0111001534,
-0.0057460158,
-0.0235194229,
-0.0064421911,
-0.0042792228,
0.0083292695,
0.0154852672,
0.0324554667,
0.0180031750,
0.0245514698,
0.0006607176,
0.0015288854,
-0.0096565448,
-0.0212567598,
-0.0156104369,
-0.0028871165,
0.0021893242,
-0.0002182396,
0.0127929645,
0.0133227082,
0.0031999722,
0.0014383674,
-0.0110286614,
-0.0293538366,
-0.0245333500,
-0.0190425571,
-0.0050603729,
-0.0180379618,
0.0189769808,
0.0081716860,
0.0188211091,
0.0073235407,
0.0045544589,
-0.0240596030,
-0.0170282871,
-0.0262632314,
-0.0336407796,
-0.0223201141,
-0.0130925467,
-0.0060100486,
-0.0039713173,
0.0121759055,
-0.0050169285,
-0.0018478051,
-0.0162676442,
-0.0215202384,
-0.0206136405,
-0.0232607350,
-0.0200666040,
-0.0022220199,
0.0035633356,
-0.0013092749,
0.0077139437,
0.0122173149,
-0.0123961996,
-0.0064882194,
-0.0170799792,
-0.0324220471,
-0.0193373878,
-0.0056826468,
-0.0101138223,
-0.0054165577,
0.0103070876,
0.0058287480,
0.0039579123,
-0.0014609690,
-0.0155295664,
-0.0215836037,
-0.0114270505,
-0.0204928666,
-0.0225626603,
0.0019859241,
0.0061789709,
0.0086966800,
0.0162478369,
0.0126666846,
0.0060489811,
0.0047808578,
-0.0076814471,
-0.0149456076,
-0.0037792723,
-0.0124961231,
0.0089308182,
0.0145289041,
0.0148976957,
0.0116310194,
0.0270706713,
0.0021049844,
-0.0070363260,
-0.0072550955,
-0.0148420073,
-0.0191604644,
0.0009223457,
0.0130127380,
0.0122027611,
0.0324485525,
0.0343457013,
0.0198568515,
0.0213218182,
0.0125966743,
-0.0072069960,
-0.0060277521,
0.0039181584,
-0.0038627782,
0.0074964780,
0.0268755108,
0.0195025671,
0.0304755010,
0.0247616172,
0.0197011679,
0.0019653144,
0.0039073494,
-0.0134444553,
-0.0050920649,
-0.0015654447,
0.0051841252,
0.0212842561,
0.0344168097,
0.0286944658,
0.0255223084,
0.0319052450,
0.0064938557,
-0.0005603946,
-0.0050048456,
-0.0068941237,
-0.0080811242,
0.0122618098,
0.0106305834,
0.0125819650,
0.0275854114,
0.0211855099,
0.0087648444,
0.0057714526,
-0.0088643385,
-0.0157428980,
-0.0162384864,
-0.0057327631,
-0.0156327356,
0.0098857861,
0.0171256382,
0.0248468481,
0.0206571538,
0.0252602175,
0.0027798703,
-0.0007668524,
-0.0083813118,
-0.0228816196,
-0.0167362094,
-0.0101024546,
0.0115534700,
0.0030699305,
0.0251485668,
0.0147620309,
0.0120210750,
-0.0010384528,
-0.0153893419,
-0.0318584181,
-0.0189264510,
-0.0266630575,
-0.0177899506,
-0.0081569664,
0.0107102329,
-0.0030777857,
0.0190981850,
0.0031400640,
-0.0108239818,
-0.0065661957,
-0.0229702145,
-0.0244018547,
-0.0212745946,
-0.0055983784,
-0.0249078237,
0.0125316270,
0.0116045112,
0.0052154958,
-0.0026717256,
0.0054638409,
-0.0259631462,
-0.0250519644,
-0.0217015296,
-0.0409495011,
-0.0231655091,
-0.0114877839,
-0.0075798212,
0.0024237551,
0.0126188062,
-0.0010749327,
-0.0000323397,
-0.0064425087,
-0.0335358530,
-0.0270864721,
-0.0145015139,
-0.0255546980,
-0.0135153830,
-0.0024662190,
0.0065167830,
0.0074104536,
0.0075789592,
