Filename,STFMK-20201105-LW19-2328_20201201_064504_004.dat
-0.0101673687,
-0.0144640654,
-0.0188038182,
-0.0266124774,
-0.0337799899,
-0.0164246950,
-0.0165034384,
-0.0111012915,
0.0141955391,
0.0026422876,
0.0074571576,
0.0091047753,
-0.0004551052,
-0.0188392885,
-0.0075717671,
-0.0210672431,
-0.0166482404,
0.0003719557,
-0.0008650043,
0.0091368807,
0.0188777931,
0.0202266835,
0.0079240017,
0.0021937639,
-0.0096242530,
-0.0233805645,
-0.0174093600,
-0.0146592278,
-0.0038062544,
0.0013195985,
0.0197147094,
0.0192083064,
0.0279751699,
0.0195830036,
0.0037137051,
0.0062670065,
-0.0024719057,
-0.0099506229,
-0.0016599528,
0.0118838474,
0.0074792402,
0.0216536243,
0.0295182653,
0.0211874600,
0.0251435935,
0.0191348381,
0.0036574900,
0.0005018009,
0.0003313634,
-0.0004538579,
-0.0001418691,
0.0192194283,
0.0192036666,
0.0184568185,
0.0348885842,
0.0251039043,
0.0160588380,
0.0095888712,
0.0048082150,
-0.0095891804,
0.0052184146,
0.0100872871,
0.0091742966,
0.0199106894,
0.0283447988,
0.0301707182,
0.0226905569,
0.0202458370,
0.0013043515,
0.0069362060,
-0.0041933870,
-0.0017353129,
-0.0035231884,
0.0134982811,
0.0111953458,
0.0159864612,
0.0190004781,
0.0108817089,
0.0190635696,
0.0020954260,
-0.0007773613,
-0.0024392935,
0.0061123986,
-0.0064823246,
0.0147364736,
0.0172887258,
0.0138231888,
0.0093493620,
0.0220997147,
0.0064035160,
-0.0147753032,
0.0019748085,
-0.0156356767,
-0.0167148951,
-0.0040014307,
0.0023754972,
-0.0017389691,
0.0089020161,
0.0126767717,
-0.0040010521,
-0.0003786748,
-0.0092331702,
-0.0238744449,
-0.0036125309,
-0.0182986874,
-0.0095971599,
-0.0050823502,
0.0140460338,
0.0010044334,
0.0110275857,
0.0019943898,
-0.0074996529,
-0.0057901819,
-0.0130409244,
-0.0271095522,
-0.0209443197,
-0.0039350465,
-0.0188020598,
0.0057324115,
0.0052061714,
-0.0072755269,
0.0017154738,
-0.0027807362,
-0.0248596165,
-0.0283432528,
-0.0144813899,
-0.0256182887,
-0.0162440538,
-0.0030826479,
-0.0020525646,
0.0065051802,
0.0046304902,
0.0034150074,
-0.0107441889,
-0.0164502338,
-0.0196352489,
-0.0262508914,
-0.0234308019,
-0.0170633029,
-0.0140206097,
-0.0000927269,
0.0030856163,
-0.0000319821,
0.0043565719,
-0.0076333848,
-0.0098659974,
-0.0129493084,
-0.0213353913,
-0.0146651007,
-0.0132248159,
-0.0015436739,
-0.0007535506,
0.0149698788,
0.0107743824,
0.0064372607,
0.0061586779,
-0.0024943671,
-0.0192126594,
-0.0227178093,
-0.0005363350,
-0.0227641016,
-0.0018562018,
0.0106686559,
0.0159923695,
0.0063671800,
0.0287168734,
0.0037440213,
-0.0075821839,
-0.0040087700,
-0.0176720414,
-0.0160482731,
-0.0095544597,
0.0005117931,
0.0064052823,
0.0229069050,
0.0254900958,
0.0173547063,
0.0217205919,
0.0039422340,
-0.0006599031,
-0.0080301957,
-0.0115008783,
-0.0079853497,
0.0040645525,
0.0120373704,
0.0085970471,
0.0355846547,
0.0138198473,
0.0105042588,
0.0067891935,
0.0016792222,
-0.0248306505,
-0.0000153090,
-0.0056141382,
-0.0027858268,
0.0107948901,
0.0217801984,
0.0174229424,
0.0267063305,
0.0269786827,
0.0060977377,
0.0064153327,
0.0023704891,
-0.0081202416,
-0.0111504234,
-0.0009029233,
0.0011440961,
0.0046700174,
0.0208482537,
0.0199767277,
0.0168486014,
0.0140947197,
0.0015432825,
0.0005494900,
-0.0144363362,
-0.0107650738,
-0.0107023958,
0.0065603130,
0.0022016657,
0.0214022063,
0.0190471318,
0.0174667463,
0.0072039082,
0.0072225318,
-0.0157045610,
-0.0218292736,
0.0008161099,
-0.0207739789,
-0.0081189368,
0.0016336315,
0.0091540162,
-0.0025079784,
0.0120452736,
-0.0014219116,
-0.0138363112,
-0.0140052270,
-0.0154637862,
-0.0350317694,
-0.0147377625,
-0.0161515623,
-0.0065493076,
-0.0024429699,
0.0076827318,
0.0065595005,
0.0021518415,
0.0049305949,
-0.0161682665,
-0.0122780157,
-0.0227389522,
-0.0154086035,
-0.0148107409,
-0.0041859448,
-0.0113587538,
0.0104610827,
0.0036669781,
-0.0102115273,
-0.0071239108,
-0.0106329434,
-0.0275743399,
-0.0293970648,
-0.0158725251,
-0.0215168949,
-0.0134245269,
0.0000210508,
0.0038229087,
0.0014672811,
0.0025996151,
-0.0001401904,
-0.0189769920,
-0.0148441317,
-0.0181203820,
-0.0251827538,
-0.0094355242,
0.0012643769,
-0.0041581909,
0.0064919880,
0.0118355900,
0.0005230551,
0.0028072745,
-0.0072336188,
-0.0154908188,
-0.0172702018,
-0.0119648976,
-0.0095186625,
-0.0033558756,
0.0006638298,
0.0021878215,
0.0156534389,
0.0095795458,
-0.0003110002,
0.0033265674,
0.0031308816,
-0.0109544359,
-0.0033852425,
0.0079137385,
-0.0066112084,
0.0163266826,
0.0233168490,
0.0104616489,
0.0149236899,
0.0225658156,
-0.0055848295,
-0.0057468452,
0.0045534102,
-0.0116759082,
-0.0008646082,
0.0176087990,
0.0170761012,
0.0119833732,
0.0281752273,
0.0209645163,
0.0139863994,
0.0115779024,
0.0089819729,
0.0028113620,
0.0120844869,
0.0115239257,
0.0167485476,
0.0242242031,
0.0248596445,
0.0117695387,
0.0221184548,
0.0118831191,
0.0024221395,
0.0064356322,
-0.0015605317,
-0.0006638826,
0.0065865209,
0.0104439445,
0.0117302928,
0.0201891698,
0.0215298850,
0.0140524423,
0.0120668225,
0.0066740466,
-0.0012044949,
0.0030172640,
0.0015873893,
0.0036876374,
0.0078443307,
0.0264523886,
0.0166758802,
0.0139196394,
0.0163468327,
0.0160898920,
0.0000842047,
0.0047847764,
-0.0095470166,
-0.0046488149,
-0.0006189598,
0.0060795546,
0.0047281133,
0.0183285978,
0.0152481180,
0.0037738213,
0.0159738511,
-0.0088275876,
-0.0118974866,
-0.0188999102,
-0.0071056974,
-0.0258250069,
0.0048305066,
-0.0067115696,
0.0151423775,
0.0126523655,
0.0069858734,
-0.0011050205,
-0.0057706707,
-0.0171856210,
-0.0305189956,
-0.0154958433,
-0.0208462216,
-0.0187019911,
-0.0036824681,
0.0023349030,
-0.0082414933,
-0.0003713420,
-0.0104358550,
-0.0112800412,
-0.0345737040,
-0.0166495927,
-0.0372472070,
-0.0207497142,
-0.0202114508,
-0.0088425651,
-0.0069390256,
0.0027289647,
-0.0016589889,
-0.0065201800,
-0.0082878713,
-0.0253395252,
-0.0278124698,
-0.0309172198,
-0.0228428282,
-0.0291473866,
-0.0146611948,
-0.0055456343,
-0.0046990439,
-0.0000263011,
-0.0013502452,
-0.0133217163,
-0.0213792827,
-0.0223873034,
-0.0324078724,
-0.0251859501,
-0.0184033867,
-0.0191827007,
-0.0006633319,
0.0009505164,
-0.0031599309,
0.0023200519,
-0.0030601306,
-0.0220823828,
-0.0215329248,
-0.0211514011,
-0.0267468560,
-0.0163443331,
-0.0053179893,
-0.0061224499,
0.0015850576,
0.0167952012,
-0.0050568255,
-0.0031855754,
0.0013861510,
-0.0205958709,
-0.0206483118,
-0.0111002466,
-0.0143096121,
-0.0110646049,
0.0140702995,
0.0021308314,
0.0138128977,
0.0212291256,
0.0023489557,
0.0039156075,
-0.0101374099,
-0.0145350955,
-0.0141216051,
0.0031819385,
-0.0096758362,
0.0122793904,
0.0221301019,
0.0244030394,
0.0261828117,
0.0225243699,
0.0172556210,
-0.0013682982,
0.0059219818,
-0.0041503930,
-0.0031055948,
0.0145673268,
0.0167173073,
0.0185496993,
0.0317488350,
0.0361123234,
0.0141790090,
0.0210118685,
0.0101731205,
-0.0033266793,
0.0023610999,
0.0063230926,
0.0088618081,
0.0155210551,
0.0278029032,
0.0239103753,
0.0288667325,
0.0203639008,
0.0144703425,
0.0043382095,
0.0054741073,
-0.0051111751,
0.0004250768,
0.0057694921,
0.0139544196,
0.0131584536,
0.0214212835,
0.0269893669,
0.0258206688,
0.0229066461,
0.0076974905,
0.0029183459,
0.0032159900,
-0.0016662134,
-0.0028146897,
0.0123425527,
0.0070848698,
0.0150445811,
0.0220566057,
0.0226814225,
-0.0009816696,
0.0157373995,
-0.0041429489,
-0.0115532447,
-0.0063801026,
0.0025378391,
-0.0058860779,
0.0092610214,
0.0163192265,
0.0086426977,
0.0109551642,
0.0029462636,
-0.0002169558,
-0.0166564491,
-0.0054214871,
-0.0183545072,
-0.0079545798,
-0.0020460670,
-0.0011580047,
0.0005718349,
0.0057904711,
0.0022992662,
0.0010891180,
-0.0046733953,
-0.0101802740,
-0.0192300845,
-0.0020328395,
-0.0134933647,
-0.0055877147,
0.0034148535,
-0.0067444798,
0.0035876306,
0.0011600037,
-0.0043043979,
-0.0237819087,
-0.0056852703,
-0.0191729758,
-0.0227262434,
-0.0167728476,
-0.0035748573,
-0.0126554025,
-0.0013377762,
0.0078131296,
-0.0135842171,
-0.0066713691,
-0.0138674490,
-0.0199602637,
-0.0243441761,
-0.0132377399,
-0.0219716169,
-0.0066438708,
0.0022154339,
-0.0074940864,
0.0008849424,
-0.0003930550,
-0.0064971047,
-0.0148479491,
-0.0149393193,
-0.0225614794,
-0.0116050513,
-0.0125341043,
-0.0063766977,
0.0034950492,
0.0111471219,
-0.0022231224,
0.0020269819,
0.0027678020,
-0.0201081187,
-0.0204715524,
-0.0074396860,
-0.0256826747,
-0.0122464402,
0.0066563282,
0.0014448853,
0.0055325027,
0.0164399315,
0.0067548268,
-0.0021896020,
0.0010772676,
-0.0144224195,
-0.0069305957,
-0.0104026692,
-0.0014110734,
-0.0005060736,
0.0117134200,
0.0169242676,
0.0193207730,
0.0149536673,
0.0086556068,
0.0110223750,
-0.0043973611,
-0.0056846682,
-0.0092138778,
0.0014049298,
0.0037577581,
0.0099059418,
0.0264394488,
0.0226272978,
0.0110896407,
0.0195200406,
0.0050282846,
-0.0121384300,
-0.0101504829,
0.0005530688,
-0.0135971867,
0.0094008679,
0.0137133235,
0.0206282139,
0.0178896841,
0.0251074526,
0.0085353181,
0.0015373351,
0.0024935787,
-0.0049538156,
-0.0110730669,
0.0018777734,
0.0047436957,
0.0039539374,
0.0202949252,
0.0214242842,
0.0180604793,
0.0186107978,
0.0226033088,
-0.0021315843,
0.0028892206,
-0.0049315928,
-0.0059419209,
-0.0038451503,
0.0058615506,
0.0040278886,
0.0277425013,
0.0135882050,
0.0168314427,
0.0103546223,
0.0074381358,
-0.0225583259,
-0.0035389571,
-0.0115326783,
-0.0159787014,
0.0069797407,
0.0084755020,
0.0142152244,
0.0129002202,
0.0217186082,
-0.0185856484,
0.0006518277,
-0.0216386113,
-0.0201932732,
-0.0329630114,
0.0001450106,
-0.0128166880,
-0.0046873949,
0.0150259547,
0.0055835061,
-0.0009360377,
0.0021371471,
-0.0084653636,
-0.0246928055,
-0.0192552116,
-0.0215809681,
-0.0205213130,
-0.0127340462,
-0.0081209512,
-0.0036012516,
0.0181803964,
-0.0067066238,
0.0026820847,
-0.0092761852,
-0.0108523853,
-0.0287341531,
-0.0153963063,
-0.0225259196,
-0.0210405514,
-0.0015924880,
0.0043720333,
-0.0037175489,
0.0065966975,
0.0099561047,
-0.0147937369,
-0.0138787283,
-0.0161090568,
-0.0301855337,
-0.0192513391,
-0.0087607540,
-0.0129481442,
-0.0013666217,
0.0177848693,
0.0075260606,
0.0073297443,
0.0069595524,
-0.0119525390,
-0.0142582403,
-0.0201670546,
-0.0130277788,
-0.0163220204,
0.0029757917,
-0.0011921215,
0.0093344636,
0.0113058500,
0.0069261021,
-0.0004352996,
0.0009751437,
-0.0130326785,
-0.0130303679,
-0.0035541179,
-0.0140361972,
-0.0011819639,
0.0109904762,
0.0058983248,
0.0141922515,
0.0212873518,
0.0092325751,
0.0035339603,
0.0056696613,
-0.0074294140,
-0.0059979707,
0.0014312910,
0.0098074283,
0.0107431235,
0.0140834898,
0.0376261771,
0.0175264329,
0.0247738697,
0.0093810828,
0.0055394159,
-0.0092535950,
0.0033881932,
-0.0014168588,
0.0097442344,
0.0211947039,
0.0203209277,
0.0316286311,
0.0244140960,
0.0202859379,
0.0103134988,
0.0093819126,
-0.0033471244,
-0.0018210646,
0.0043570320,
0.0072712377,
0.0147393066,
0.0184209868,
0.0206397474,
0.0191970170,
0.0186441466,
0.0072301365,
-0.0034737298,
0.0075921067,
-0.0079223411,
-0.0075647682,
0.0041181026,
0.0147446012,
0.0035957734,
0.0233380329,
0.0163266435,
0.0159362759,
0.0098249232,
0.0026126406,
-0.0152719393,
0.0000042241,
-0.0051651853,
-0.0072911214,
0.0135081019,
0.0127186617,
0.0137008131,
0.0192844830,
0.0129175289,
-0.0025690342,
0.0022379283,
-0.0067249238,
-0.0177116841,
-0.0139683653,
0.0002523302,
-0.0050638560,
0.0169012602,
0.0037198970,
0.0098508913,
0.0034922969,
0.0035215260,
-0.0174898300,
-0.0119287185,
-0.0158840343,
-0.0149646997,
-0.0097811082,
0.0006409963,
-0.0014084111,
-0.0037825434,
0.0153474715,
-0.0118389130,
-0.0053814710,
-0.0160400588,
-0.0159873068,
-0.0267743729,
-0.0144063132,
-0.0163899343,
-0.0087908087,
-0.0009525774,
-0.0003282229,
-0.0064866920,
0.0008633594,
-0.0177392345,
-0.0146135557,
-0.0250098743,
-0.0218979977,
-0.0308844149,
-0.0185967814,
-0.0038025740,
-0.0107268561,
0.0019514544,
-0.0030188516,
-0.0030973365,
-0.0169303231,
-0.0170154851,
-0.0355040878,
-0.0237901025,
-0.0266623292,
-0.0210403912,
-0.0118047474,
-0.0025661106,
-0.0041298214,
-0.0012816952,
0.0049731368,
-0.0149818184,
-0.0138110211,
-0.0177511852,
-0.0192776620,
-0.0218596030,
-0.0099255340,
-0.0059089623,
-0.0044095339,
0.0154178021,
-0.0002279428,
0.0009004545,
0.0017109992,
-0.0112144500,
-0.0263186358,
-0.0131406710,
-0.0242269412,
-0.0192855969,
0.0000296529,
0.0060609560,
0.0068399357,
0.0120186321,
0.0157112945,
0.0046903514,
-0.0022875722,
-0.0062494585,
-0.0124247484,
-0.0096818991,
-0.0060762065,
-0.0047078230,
0.0051163505,
0.0203723349,
0.0161391534,
0.0167223867,
0.0233773813,
-0.0045582657,
0.0066146278,
-0.0046141734,
-0.0123165688,
-0.0026338110,
0.0156218335,
0.0074867974,
0.0254326090,
0.0373896696,
0.0167019330,
0.0207969211,
0.0191103034,
0.0007644814,
-0.0053703361,
0.0074700955,
0.0036385590,
0.0065075289,
0.0226316862,
0.0273324810,
0.0216549039,
0.0281472337,
0.0187221505,
0.0080874730,
0.0054397858,
0.0009540399,
-0.0099491458,
0.0068926294,
0.0049836617,
0.0112530906,
0.0242064819,
0.0307978243,
0.0240237936,
0.0312732607,
0.0159611832,
0.0030185820,
0.0049058110,
-0.0023748002,
-0.0041737645,
0.0065641720,
0.0091591123,
0.0117815109,
0.0366591662,
0.0226900335,
0.0159055665,
0.0151818357,
0.0103383502,
-0.0179177504,
-0.0111649670,
-0.0067247832,
-0.0104512461,
0.0009844035,
0.0148345530,
0.0086678155,
0.0203923658,
0.0175085403,
0.0080404580,
-0.0065954519,
-0.0097747995,
-0.0100006992,
-0.0205262676,
-0.0002030125,
-0.0032070454,
0.0072146235,
0.0136057092,
0.0246962048,
0.0077928733,
0.0111191571,
-0.0106734652,
-0.0100144884,
-0.0229166299,
-0.0223452002,
-0.0184377860,
-0.0113506150,
-0.0062833857,
-0.0051545436,
0.0140795056,
0.0007349051,
-0.0014089757,
-0.0043757805,
-0.0110509209,
-0.0334154814,
-0.0188912265,
-0.0174862221,
-0.0114746261,
-0.0105777616,
0.0121131279,
-0.0038066853,
0.0085028792,
0.0024216271,
-0.0173520595,
-0.0250953622,
-0.0247211028,
-0.0300337896,
-0.0314836614,
-0.0128000872,
-0.0175027885,
-0.0008778588,
0.0022820001,
0.0048926529,
-0.0034618201,
-0.0003741754,
-0.0148321325,
-0.0159904677,
-0.0168566443,
-0.0203009062,
-0.0109598394,
-0.0011476167,
-0.0000483576,
0.0001884950,
0.0132026169,
-0.0056376825,
-0.0067159678,
-0.0055525918,
-0.0291195102,
-0.0295719467,
-0.0070034675,
-0.0144018717,
-0.0098781083,
0.0092322901,
0.0088719791,
0.0044829478,
0.0108592212,
-0.0012264233,
-0.0183367711,
-0.0172692575,
-0.0033466006,
-0.0212026648,
-0.0090654548,
0.0163467638,
0.0106111681,
0.0146975741,
0.0193736125,
0.0159925930,
-0.0020877623,
0.0085409703,
-0.0140101109,
-0.0043682824,
-0.0051202700,
-0.0057523702,
0.0121111935,
0.0131329251,
0.0107922256,
0.0174972638,
0.0219709016,
-0.0035320041,
0.0014848048,
-0.0022850400,
-0.0130776800,
-0.0075362548,
0.0103879608,
0.0118055064,
0.0223927293,
0.0332390182,
0.0273013003,
0.0217438117,
0.0259185322,
-0.0005886844,
-0.0121193426,
-0.0052153855,
0.0015162153,
-0.0142197348,
0.0138864852,
0.0166156814,
0.0168301146,
0.0234316327,
0.0192951355,
0.0064765289,
-0.0009298280,
-0.0019025765,
-0.0113813989,
-0.0013412428,
-0.0017094917,
0.0136626894,
0.0205200054,
0.0297085848,
0.0121873906,
0.0282920860,
0.0060844598,
-0.0018096445,
-0.0100074112,
-0.0129537666,
-0.0185798295,
-0.0020032374,
0.0017593170,
0.0020847898,
0.0129322000,
0.0170169882,
0.0046861731,
0.0016119331,
-0.0036933378,
-0.0218052026,
-0.0173871852,
-0.0188028160,
-0.0031951230,
-0.0193642676,
0.0215039868,
0.0081518013,
0.0152936401,
0.0083568497,
0.0155607248,
-0.0202322174,
-0.0153068742,
-0.0174733326,
-0.0258884747,
-0.0241419971,
-0.0113024013,
0.0040534930,
-0.0003258871,
0.0150015596,
-0.0003680404,
-0.0029126417,
-0.0161285009,
-0.0308909155,
-0.0291671604,
-0.0268736258,
-0.0285649188,
-0.0097061247,
0.0028551947,
0.0070850421,
0.0006563743,
0.0199457165,
-0.0119547583,
-0.0100050485,
-0.0223967973,
-0.0278114732,
-0.0259472877,
-0.0151975323,
-0.0163997877,
-0.0106317038,
0.0145928431,
0.0056932005,
0.0034371645,
0.0016481651,
-0.0048871739,
-0.0232612081,
-0.0142215323,
-0.0239345226,
-0.0272530671,
-0.0079817595,
-0.0009015516,
0.0065008430,
0.0184863713,
0.0188327245,
0.0106216511,
0.0108400229,
-0.0125814565,
-0.0236258805,
-0.0077318870,
-0.0204949901,
-0.0063368911,
0.0021457239,
0.0137035809,
0.0161166657,
0.0285029132,
0.0088917892,
0.0009767539,
-0.0046214652,
-0.0105657820,
-0.0200679228,
-0.0134927416,
0.0044769812,
-0.0001410437,
0.0172637105,
0.0342620201,
0.0262007136,
0.0250979923,
0.0275808796,
0.0059964578,
-0.0026954373,
-0.0001442874,
-0.0067059691,
-0.0018361779,
0.0180390831,
0.0135018509,
0.0285329390,
0.0293865409,
0.0261051673,
0.0140293334,
0.0094033284,
-0.0021831130,
-0.0067453431,
0.0006065604,
0.0030863122,
0.0162455793,
0.0191966612,
0.0287321545,
0.0291864481,
0.0376917981,
0.0188616272,
0.0068556652,
0.0109260865,
-0.0001910011,
-0.0087663895,
0.0038264459,
0.0082816137,
0.0046823192,
0.0263101645,
0.0270267036,
0.0150787737,
0.0233201142,
0.0080990596,
0.0003450508,
-0.0079475921,
-0.0054207840,
-0.0081314482,
0.0126241287,
0.0144286221,
0.0184615981,
0.0264084786,
0.0270234216,
0.0109790722,
0.0062870132,
0.0017422985,
-0.0175326113,
-0.0095114652,
-0.0080084205,
0.0074805138,
0.0014210860,
0.0164129697,
0.0127267605,
0.0173071232,
0.0069252746,
-0.0029180443,
-0.0124727460,
-0.0113156941,
-0.0165410470,
-0.0177823920,
-0.0105716018,
-0.0005512867,
-0.0048226286,
0.0098788515,
0.0098449569,
-0.0042604511,
0.0014951646,
-0.0077544968,
-0.0149049107,
-0.0214646179,
-0.0097923111,
-0.0215995759,
0.0000758610,
0.0005601320,
-0.0012290025,
-0.0073486031,
0.0057245260,
-0.0231873021,
-0.0282985754,
-0.0229247846,
-0.0407225117,
-0.0299429242,
-0.0163549483,
-0.0122034308,
-0.0114754513,
0.0058893934,
-0.0034003314,
-0.0071772663,
-0.0128520578,
-0.0271197185,
-0.0329779759,
-0.0175523534,
-0.0327187441,
-0.0183327515,
-0.0118240006,
-0.0046274550,
-0.0066292733,
-0.0007592665,
-0.0110528395,
-0.0195965897,
-0.0142936055,
-0.0290514547,
-0.0288734734,
-0.0207667686,
-0.0131750014,
-0.0161752366,
0.0067938077,
-0.0045937058,
-0.0038293437,
0.0049713883,
-0.0113028660,
-0.0195799600,
-0.0181950275,
-0.0183766410,
-0.0262659770,
-0.0062507484,
-0.0063860184,
0.0074733868,
0.0050392100,
0.0088817105,
0.0031453019,
-0.0090963291,
-0.0112699457,
-0.0232643969,
-0.0230633914,
-0.0177602619,
-0.0034840209,
-0.0069049704,
0.0176666211,
0.0153843090,
0.0168375429,
0.0136408228,
0.0019335239,
-0.0008731906,
-0.0072435522,
-0.0126772616,
-0.0031158878,
0.0079007912,
0.0104843210,
0.0208725985,
0.0322109424,
0.0155436583,
0.0203130301,
0.0133566186,
-0.0002556661,
-0.0112868454,
-0.0040925927,
0.0027708202,
-0.0081926547,
0.0168424211,
0.0232979190,
0.0291735046,
0.0259010568,
0.0301566496,
0.0124757383,
0.0097933523,
0.0024310888,
-0.0078734057,
-0.0002663258,
0.0066642673,
0.0087407045,
0.0260001943,
0.0323786251,
0.0333380625,
0.0273341946,
0.0234176610,
0.0078998609,
0.0023244843,
-0.0062843869,
-0.0022073884,
-0.0008238436,
0.0062150247,
0.0140363295,
0.0241058581,
0.0314576924,
0.0162020158,
0.0230764374,
0.0105254129,
0.0006225322,
-0.0081307329,
0.0055547548,
-0.0087928250,
0.0046077939,
0.0133667719,
0.0204224903,
0.0125126345,
0.0304760318,
0.0197546147,
-0.0014484116,
0.0044022985,
-0.0061029419,
-0.0187399201,
-0.0115164798,
-0.0039187977,
-0.0088927858,
0.0083803367,
0.0230647605,
0.0095129535,
0.0120144449,
0.0148544125,
-0.0100372955,
-0.0059672422,
-0.0200531855,
-0.0093194647,
-0.0151995961,
0.0065416275,
-0.0021587354,
0.0158017520,
0.0095376810,
0.0007758219,
0.0031654527,
-0.0111475261,
-0.0277543366,
-0.0240151212,
-0.0066842036,
-0.0335747972,
-0.0044391821,
-0.0007868748,
-0.0028848709,
-0.0033822800,
0.0088795656,
-0.0093775867,
-0.0178975854,
-0.0098553943,
-0.0241171531,
-0.0232704263,
-0.0125518013,
-0.0146336490,
-0.0059910561,
0.0011644639,
0.0054561161,
-0.0020616949,
0.0000151447,
-0.0077673253,
-0.0226501450,
-0.0215630606,
-0.0277656987,
-0.0224970914,
-0.0145265097,
-0.0096972957,
-0.0061444594,
0.0042692875,
-0.0064599328,
-0.0057624895,
-0.0099185891,
-0.0243995115,
-0.0256278664,
-0.0193127580,
-0.0159391407,
-0.0134105105,
-0.0013224316,
0.0041120462,
0.0051501291,
0.0025310926,
0.0074646343,
-0.0107287336,
-0.0191021282,
-0.0026023064,
-0.0227081049,
-0.0245563053,
0.0013120066,
-0.0021427548,
-0.0117658405,
0.0169807374,
0.0044694114,
0.0003867563,
0.0057098651,
-0.0025294896,
-0.0144647881,
-0.0089694224,
-0.0040642102,
-0.0010911061,
0.0087019727,
0.0139808804,
0.0155547690,
0.0255700126,
0.0111360811,
0.0057751033,
0.0040243510,
-0.0029096063,
-0.0088633755,
0.0001560680,
0.0075690844,
0.0025785905,
0.0208144467,
0.0118977800,
0.0083186133,
0.0156676136,
0.0048093060,
-0.0154730864,
0.0004215190,
-0.0009077730,
-0.0091913184,
0.0054951659,
0.0179536082,
0.0092012472,
0.0195151903,
0.0250282176,
0.0192560311,
0.0083417026,
0.0132880714,
-0.0000126530,
-0.0022126122,
-0.0020870275,
0.0082213413,
0.0078001581,
0.0161631703,
0.0127511742,
0.0142831281,
0.0157111175,
-0.0017716344,
-0.0000134023,
-0.0093257790,
-0.0048522614,
-0.0088519100,
0.0116436230,
0.0066091469,
0.0182842873,
0.0164809786,
0.0220566411,
0.0067200558,
0.0104035717,
-0.0072576944,
-0.0131611628,
0.0012520866,
-0.0103995912,
-0.0067110406,
0.0062437863,
0.0185767356,
-0.0038720299,
0.0118391495,
0.0093938820,
-0.0070160516,
-0.0087960362,
-0.0055526001,
-0.0242012031,
-0.0117788222,
-0.0100413151,
0.0022171580,
-0.0034785080,
0.0105723664,
0.0023534812,
0.0031027775,
-0.0006782821,
-0.0164371151,
-0.0143694980,
-0.0206659269,
-0.0189048573,
-0.0150943529,
-0.0015388464,
-0.0099604838,
0.0092450501,
0.0025044633,
-0.0025375097,
-0.0080833305,
-0.0111748800,
-0.0271854196,
-0.0233088527,
-0.0142149050,
-0.0201942548,
-0.0126348641,
0.0025092997,
0.0046974835,
0.0012264729,
0.0042677000,
0.0006275577,
-0.0107506029,
-0.0135493325,
-0.0095268525,
-0.0251912214,
-0.0077064410,
-0.0030705926,
-0.0011066494,
0.0046222163,
0.0090162326,
0.0027385796,
-0.0032861070,
-0.0091105644,
-0.0216267239,
-0.0209248345,
-0.0186695550,
-0.0135461474,
-0.0148337344,
0.0022140220,
0.0071596475,
0.0087311780,
0.0168381631,
0.0023737510,
0.0017532657,
0.0018646456,
-0.0047640018,
-0.0170470010,
0.0116469441,
-0.0114945378,
0.0013742638,
0.0194241516,
0.0079063019,
0.0067555746,
0.0220223535,
0.0028138447,
-0.0152568044,
0.0076301950,
-0.0159317646,
-0.0099084228,
0.0038210098,
0.0118825734,
0.0075704716,
0.0312846452,
0.0299342722,
0.0166534632,
0.0212769564,
0.0166641716,
-0.0054625468,
0.0020310800,
0.0016135651,
0.0034481904,
0.0110880295,
0.0250812136,
0.0186570194,
0.0345850401,
0.0217049457,
0.0109117124,
0.0136622796,
-0.0062647373,
-0.0089156060,
0.0014301272,
0.0041673435,
-0.0045097372,
0.0205716509,
0.0242207944,
0.0197302904,
0.0221983138,
0.0241711102,
0.0091253584,
0.0050362106,
0.0072464831,
-0.0011626644,
-0.0010274340,
0.0153824417,
0.0082925167,
0.0132229226,
0.0253621135,
0.0200739969,
0.0091483202,
0.0171316713,
-0.0014027897,
-0.0104005355,
-0.0025470313,
-0.0086808559,
-0.0083140908,
0.0004764533,
0.0180955287,
0.0051255110,
0.0207454152,
0.0109614534,
0.0055178972,
-0.0052804914,
0.0005740484,
-0.0212904774,
-0.0029120306,
-0.0024725390,
0.0026243022,
0.0095353685,
0.0198545717,
0.0110422829,
0.0117664738,
0.0089215813,
-0.0199562591,
-0.0094160475,
-0.0148213198,
-0.0225895867,
-0.0129393293,
-0.0024960726,
-0.0123339612,
0.0027211062,
-0.0031063594,
0.0012422530,
-0.0172010697,
0.0012861552,
-0.0305787940,
-0.0124826701,
-0.0136041846,
-0.0125181712,
-0.0146904606,
-0.0029551706,
0.0004012989,
-0.0056313490,
-0.0024631803,
-0.0188281350,
-0.0127821555,
-0.0269484147,
-0.0216303002,
-0.0356659815,
-0.0176188406,
-0.0170230791,
-0.0126060210,
-0.0079710688,
-0.0042392374,
-0.0029488851,
-0.0080365390,
-0.0138629619,
-0.0266898163,
-0.0209150817,
-0.0143464413,
-0.0189827774,
-0.0051622605,
-0.0043991748,
-0.0051435186,
0.0006340752,
-0.0027588916,
-0.0181018766,
-0.0200509634,
-0.0140195535,
-0.0254081972,
-0.0218963064,
-0.0096248630,
-0.0069284961,
-0.0088291354,
0.0094387783,
-0.0023563646,
-0.0078573534,
0.0046034940,
-0.0141959935,
-0.0205536783,
-0.0054094624,
-0.0110919662,
-0.0195485353,
0.0117794471,
0.0090297554,
-0.0002413807,
0.0211088397,
0.0048768818,
0.0029406962,
0.0033550046,
-0.0094217630,
-0.0160726104,
0.0056721587,
-0.0101616196,
0.0064595891,
0.0189282913,
0.0116166845,
0.0097919339,
0.0210921578,
0.0100603560,
-0.0124909114,
0.0071890764,
-0.0020994779,
-0.0121600125,
0.0127682723,
0.0122271385,
0.0153576201,
0.0296085253,
0.0286629759,
0.0155240055,
0.0176241435,
0.0129810525,
-0.0059928787,
0.0105679203,
-0.0013144719,
0.0076211728,
0.0109357908,
0.0275171734,
0.0199643001,
0.0274141394,
0.0196328014,
0.0144690378,
0.0083616013,
0.0027255851,
0.0053365161,
0.0019573267,
0.0138831409,
0.0163563117,
0.0243132003,
0.0281480979,
0.0226302966,
0.0236488096,
0.0247640703,
0.0057128044,
-0.0030916978,
0.0099604903,
-0.0027372823,
-0.0053180093,
0.0124460133,
0.0104415342,
0.0164682753,
0.0230882913,
0.0283567198,
0.0021367716,
0.0107263252,
-0.0008107987,
-0.0111499503,
-0.0083148498,
0.0046210145,
-0.0058803195,
0.0103340093,
0.0323362537,
0.0158165917,
0.0176865477,
0.0147222392,
0.0101125622,
-0.0146690980,
0.0034319216,
-0.0141698355,
-0.0068050800,
-0.0013489076,
0.0046331193,
0.0073815114,
0.0131690865,
0.0047190120,
0.0096708899,
-0.0003733766,
-0.0107058082,
-0.0208114870,
-0.0038679405,
-0.0211480334,
-0.0141271940,
0.0021783703,
-0.0015506503,
0.0096122529,
0.0067333002,
0.0052585541,
-0.0167833790,
-0.0022371872,
-0.0247865245,
-0.0259055346,
-0.0259118751,
-0.0055625653,
-0.0174345337,
-0.0005768344,
0.0111984275,
-0.0006102457,
0.0014431028,
-0.0031426568,
-0.0142874122,
-0.0251259189,
-0.0194112733,
-0.0282260031,
-0.0186490864,
-0.0113510145,
-0.0065857181,
0.0022465361,
0.0093506509,
-0.0034261602,
0.0002905005,
-0.0114897266,
-0.0218307078,
-0.0270851515,
-0.0205282569,
-0.0278320070,
-0.0160737000,
0.0018127831,
-0.0055519422,
0.0011982110,
0.0091762850,
-0.0084641911,
-0.0187727828,
-0.0052975677,
-0.0305879153,
-0.0297589786,
-0.0097393356,
-0.0087900329,
-0.0146993259,
0.0127853164,
0.0102217719,
0.0050803078,
0.0154928258,
-0.0006729245,
-0.0079100505,
-0.0136329690,
-0.0126875639,
-0.0110642985,
-0.0067626815,
-0.0005394780,
0.0099816192,
0.0170792788,
0.0135986786,
0.0141430236,
0.0064605735,
-0.0046270499,
-0.0108980024,
-0.0054901675,
-0.0121241305,
-0.0073246276,
0.0168239400,
0.0111578181,
0.0196621921,
0.0298482217,
0.0218372811,
0.0052236803,
0.0062271673,
-0.0061912686,
-0.0173335858,
-0.0048161568,
0.0048190211,
0.0074997256,
0.0110514360,
0.0250716694,
0.0269350875,
0.0159558952,
0.0124176331,
0.0049047126,
-0.0099495752,
-0.0050318046,
-0.0005925507,
0.0030054622,
0.0060974015,
0.0190520119,
0.0155258104,
0.0263488255,
0.0197591484,
0.0124620255,
0.0092486525,
-0.0025538483,
-0.0047491495,
-0.0058449986,
-0.0025473768,
-0.0040111216,
0.0156297106,
0.0116324276,
0.0210315287,
0.0175093319,
0.0197309703,
-0.0020101413,
0.0017420312,
-0.0051916116,
-0.0208607502,
-0.0038132789,
0.0066941045,
0.0043349932,
0.0099159954,
0.0248663314,
0.0067619467,
0.0114840446,
0.0024008357,
-0.0141365770,
-0.0249819160,
-0.0022154071,
-0.0107360203,
-0.0079980288,
0.0056913360,
0.0062590260,
0.0046843877,
0.0020079806,
-0.0044837445,
-0.0134119438,
-0.0163437705,
-0.0193643644,
-0.0270472672,
-0.0187965017,
-0.0141591774,
-0.0083870739,
0.0062054517,
-0.0044959113,
0.0062930728,
-0.0035330649,
-0.0020761364,
-0.0231535938,
-0.0132946959,
-0.0227738805,
-0.0223776866,
-0.0111111086,
0.0005547816,
-0.0084525272,
0.0035739236,
0.0092508718,
-0.0114180064,
-0.0068217609,
-0.0150696663,
-0.0252891257,
-0.0247997958,
-0.0109659713,
-0.0143165253,
-0.0043426394,
0.0086419359,
0.0025205987,
0.0046116402,
0.0047883443,
-0.0091072228,
-0.0186515134,
-0.0110527454,
-0.0183318071,
-0.0204634015,
-0.0043886364,
0.0011602282,
0.0055959402,
0.0138361305,
0.0079866452,
-0.0004811266,
0.0024753727,
-0.0159467291,
-0.0223760195,
-0.0107546598,
-0.0188554935,
-0.0101353694,
0.0084400848,
0.0056854957,
0.0097224927,
0.0180874337,
0.0107296091,
-0.0013620469,
-0.0017255193,
-0.0068107024,
-0.0116330460,
-0.0012414271,
0.0012437836,
0.0086113540,
0.0187262502,
0.0346767008,
0.0071787550,
0.0247763023,
0.0103217782,
-0.0001861966,
-0.0102708964,
0.0016821153,
-0.0094029056,
0.0070598307,
0.0167294182,
0.0230832472,
0.0270708110,
0.0274523385,
0.0252511185,
0.0151843820,
-0.0000945586,
0.0003162139,
-0.0067354413,
0.0010274996,
-0.0006439402,
0.0124834869,
0.0274457987,
0.0297402963,
0.0275285188,
0.0262508448,
0.0235274658,
-0.0041480232,
0.0120280944,
-0.0044355774,
-0.0004631796,
0.0082468325,
0.0193122067,
0.0131180119,
0.0306062568,
0.0265954398,
0.0126086902,
0.0168889519,
0.0061339797,
-0.0090232687,
-0.0028401562,
-0.0043190964,
-0.0114997756,
0.0065981206,
0.0186200887,
0.0145651512,
0.0217731334,
0.0281630848,
0.0142806191,
0.0046568289,
0.0001480128,
-0.0181673877,
-0.0164662190,
-0.0034508947,
-0.0138343833,
0.0076875207,
0.0159941632,
0.0235621184,
0.0167118981,
0.0227255020,
-0.0077596330,
-0.0081292363,
-0.0169735234,
-0.0221031867,
-0.0225600433,
-0.0075956150,
-0.0042258082,
0.0067973048,
0.0243422855,
0.0016868471,
0.0096362587,
-0.0052019111,
-0.0135775274,
-0.0353988744,
-0.0222348068,
-0.0284255892,
-0.0208806358,
-0.0108055910,
-0.0008990849,
-0.0023015086,
0.0088160029,
-0.0024950639,
-0.0048558777,
-0.0220132526,
-0.0229207352,
-0.0338325240,
-0.0303558595,
-0.0147745619,
-0.0261327066,
-0.0072383592,
0.0010942250,
0.0050619021,
0.0000651655,
-0.0005939617,
-0.0226793997,
-0.0232351925,
-0.0289270878,
-0.0321495123,
-0.0283351187,
-0.0156471767,
-0.0113249579,
0.0000198018,
0.0133179603,
-0.0014854954,
-0.0060425648,
-0.0068785558,
-0.0226689503,
-0.0338451639,
-0.0200602617,
-0.0212090742,
-0.0190387629,
0.0000247838,
-0.0030238638,
-0.0083368849,
0.0085095558,
-0.0103741558,
-0.0226951670,
-0.0140964156,
-0.0207835957,
-0.0314803012,
-0.0078400001,
-0.0092165815,
-0.0128191812,
0.0027065156,
0.0111322384,
0.0030475857,
0.0045112525,
-0.0017931454,
-0.0112734316,
-0.0145387128,
-0.0159990489,
-0.0163084045,
-0.0065138470,
0.0067710541,
0.0042621964,
0.0181141961,
0.0223587286,
-0.0002448184,
0.0093562761,
-0.0056089899,
-0.0207839757,
-0.0078204982,
0.0030633756,
-0.0026457419,
0.0135253016,
0.0276089627,
0.0177230462,
0.0257217344,
0.0189380571,
0.0050374172,
-0.0042857910,
0.0005998173,
-0.0016693933,
-0.0070893164,
0.0140649183,
0.0221771020,
0.0157123767,
0.0313121900,
0.0291752424,
0.0187677555,
0.0136398813,
0.0080372896,
-0.0046405680,
0.0042199991,
0.0025773677,
0.0042043934,
0.0255512372,
0.0241906419,
0.0195638072,
0.0301803127,
0.0169211384,
0.0039274707,
0.0079818964,
0.0008895022,
-0.0096929437,
0.0101883980,
0.0096750390,
0.0131277218,
0.0269151665,
0.0274935290,
0.0152722392,
0.0203969795,
0.0184600279,
-0.0105960472,
-0.0021495158,
0.0009318490,
-0.0095572667,
-0.0063720448,
0.0193116032,
0.0060323933,
0.0191166997,
0.0231514033,
0.0175527465,
0.0057794969,
0.0009271560,
-0.0014796747,
-0.0159150213,
0.0001733354,
-0.0035564487,
0.0156148346,
0.0105905579,
0.0241196379,
0.0079913158,
0.0102187600,
-0.0121724810,
-0.0093428520,
-0.0201575793,
-0.0229530428,
-0.0130703663,
-0.0049495096,
0.0020286853,
0.0039179437,
0.0169452596,
0.0050703059,
0.0007054486,
-0.0046055713,
-0.0106098326,
-0.0259964652,
-0.0189609695,
-0.0135392658,
-0.0107765775,
-0.0143984687,
0.0176743977,
-0.0055624223,
0.0077596144,
0.0046546697,
-0.0075806705,
-0.0321994387,
-0.0176246967,
-0.0273907371,
-0.0313376635,
-0.0164806489,
-0.0100542977,
0.0038785089,
0.0067884014,
0.0074685887,
-0.0105202431,
-0.0026476178,
-0.0270169023,
-0.0279036183,
-0.0297057237,
-0.0259691868,
-0.0215891637,
-0.0017857476,
0.0007029721,
0.0000284265,
0.0131740524,
-0.0025503666,
-0.0141220437,
-0.0133377519,
-0.0279334094,
-0.0381404161,
-0.0158451274,
-0.0219772570,
-0.0218203124,
0.0044023390,
0.0122807166,
-0.0008317109,
0.0081998482,
0.0065567167,
-0.0146399774,
-0.0239889957,
-0.0122208232,
-0.0251308661,
-0.0212635659,
0.0047412748,
0.0041385847,
0.0157128219,
0.0268172175,
0.0173865892,
0.0063264314,
0.0087674642,
-0.0184035972,
-0.0159942769,
-0.0152318263,
-0.0184768233,
0.0028563759,
0.0059273038,
0.0156446435,
0.0258664340,
0.0277743097,
0.0048718159,
0.0068839546,
0.0005053476,
-0.0213242155,
-0.0110187838,
0.0013990453,
0.0030753524,
0.0048682755,
0.0320994705,
0.0338455699,
0.0159407668,
0.0351393782,
0.0117879696,
-0.0052510132,
-0.0051167822,
-0.0018128180,
-0.0189915653,
0.0073439628,
0.0150280669,
0.0096426774,
0.0303446949,
0.0261670724,
0.0181612205,
0.0103906672,
0.0068041957,
-0.0147479922,
-0.0028071078,
-0.0048491922,
-0.0022473391,
0.0112582603,
0.0170912426,
0.0161994789,
0.0272263605,
0.0217858311,
0.0073080137,
0.0019814714,
0.0001057536,
-0.0171411466,
-0.0092250099,
0.0041592219,
-0.0033546707,
0.0060184342,
0.0246292576,
0.0140393954,
0.0171554722,
0.0186257139,
-0.0032117316,
-0.0065718861,
-0.0100554843,
-0.0054348502,
-0.0165415108,
0.0132132703,
0.0044461661,
0.0169326961,
0.0151789710,
0.0155182872,
-0.0027330378,
-0.0055250637,
-0.0160242859,
-0.0249263756,
-0.0212957785,
-0.0154617876,
0.0007385724,
-0.0071309595,
0.0113590118,
0.0012678213,
0.0071461713,
-0.0065833358,
-0.0140838372,
-0.0199572109,
-0.0180790275,
-0.0237871110,
-0.0160455257,
-0.0037062764,
-0.0063282442,
-0.0076114303,
0.0166437794,
-0.0008462925,
-0.0068766414,
-0.0034831730,
-0.0194304697,
-0.0181976985,
-0.0153816482,
-0.0152363963,
-0.0173215624,
0.0118536651,
-0.0011285362,
-0.0015729869,
0.0007884757,
-0.0060792277,
-0.0218314473,
-0.0174176581,
-0.0231077224,
-0.0284705218,
-0.0046006120,
-0.0059174951,
0.0028408100,
0.0082850847,
0.0106497956,
0.0018713378,
0.0053593842,
-0.0110211773,
-0.0224474184,
-0.0075567272,
-0.0206344221,
-0.0149241351,
-0.0050193421,
0.0054385476,
-0.0014509868,
0.0108997561,
0.0083773779,
0.0007997144,
-0.0052447999,
-0.0039750133,
-0.0163989514,
-0.0089820605,
-0.0022575792,
-0.0041318038,
0.0101340264,
0.0219517406,
0.0098839682,
0.0130839823,
0.0138056697,
-0.0008552205,
-0.0070558670,
-0.0026778725,
-0.0105559928,
-0.0054919505,
0.0125417430,
0.0108679179,
0.0272158254,
0.0150237326,
0.0241776742,
0.0143540706,
0.0098255919,
-0.0071700918,
-0.0015773743,
-0.0008528598,
0.0001887898,
0.0111922175,
0.0218347106,
0.0315935165,
0.0237897672,
0.0374377109,
0.0213247798,
0.0097232051,
0.0107277855,
0.0031047859,
-0.0058965175,
0.0143152494,
0.0121958945,
0.0137520544,
0.0278225392,
0.0297579523,
0.0104545373,
0.0215221867,
0.0068832678,
-0.0012534964,
-0.0029921853,
0.0007030026,
-0.0053155660,
0.0065402249,
0.0164453294,
0.0185494106,
0.0262495168,
0.0264355447,
0.0144889839,
0.0142540978,
0.0052715694,
-0.0103397723,
-0.0109545663,
-0.0030587725,
0.0026341828,
0.0047661578,
0.0223594327,
0.0166808404,
0.0239043850,
0.0148256766,
0.0084307753,
-0.0105584655,
-0.0044914200,
-0.0158614293,
-0.0057689631,
-0.0111677125,
0.0051463442,
0.0008887267,
0.0189174730,
0.0122917304,
0.0027050138,
0.0101286434,
-0.0058203405,
-0.0084319068,
-0.0195341650,
-0.0082094716,
-0.0228153542,
0.0016771845,
-0.0019675451,
0.0085394885,
-0.0016036403,
0.0182792880,
-0.0105306730,
-0.0165822208,
-0.0193044059,
-0.0314098373,
-0.0314747952,
-0.0202003084,
-0.0154444892,
-0.0121592181,
0.0088144187,
0.0023280657,
-0.0057983026,
-0.0000290856,
-0.0171083696,
-0.0288203470,
-0.0185041167,
-0.0332708769,
-0.0176014975,
-0.0187289938,
-0.0045625083,
-0.0114673749,
0.0085788351,
-0.0101332515,
-0.0089873457,
-0.0097560193,
-0.0239467714,
-0.0342870653,
-0.0222985614,
-0.0261574872,
-0.0263207145,
-0.0047161765,
-0.0045365943,
-0.0027490559,
0.0071257884,
0.0020648094,
-0.0126146059,
-0.0137100574,
-0.0223383233,
-0.0267960019,
-0.0191956423,
-0.0121832257,
-0.0109606236,
-0.0012936476,
0.0093206977,
0.0093718609,
-0.0039454531,
0.0007010517,
-0.0108477660,
-0.0200834870,
-0.0211950988,
-0.0139048435,
-0.0163420085,
-0.0038452088,
0.0036095839,
0.0074831266,
0.0095707634,
0.0073696580,
0.0090359254,
-0.0024916003,
-0.0146787576,
-0.0106254239,
-0.0074667465,
-0.0066299094,
0.0008776980,
0.0068716481,
0.0150376884,
0.0191355404,
0.0223459974,
0.0094537800,
0.0023037065,
-0.0051711956,
0.0027043626,
-0.0213171020,
0.0032303538,
0.0080085248,
0.0066586356,
0.0140640056,
0.0322086327,
0.0169828143,
0.0180691089,
0.0192973316,
0.0027753962,
0.0085421763,
0.0058770152,
0.0132618947,
0.0151639711,
0.0232918188,
0.0283304695,
0.0266568568,
0.0267508663,
0.0175710376,
0.0170749556,
0.0070954249,
0.0012826348,
0.0015470495,
0.0047704931,
0.0112956706,
0.0146347834,
0.0188502390,
0.0166120008,
0.0274038501,
0.0204288885,
0.0081697684,
0.0001450424,
0.0127605610,
0.0049981219,
0.0039794799,
0.0168825984,
0.0211806241,
0.0153596867,
0.0288327746,
0.0233943574,
0.0090976162,
0.0099940486,
0.0100841429,
-0.0033685430,
-0.0051067676,
0.0070738215,
0.0018786882,
0.0091786990,
0.0172341820,
0.0114608239,
0.0080228969,
0.0154301543,
0.0012668150,
0.0017426139,
-0.0084766131,
-0.0022228146,
-0.0095553724,
0.0099586006,
0.0040833615,
0.0135765485,
0.0122107789,
0.0099810781,
0.0086174961,
0.0003677680,
-0.0196206737,
-0.0150136054,
-0.0029931120,
-0.0256644152,
-0.0061246250,
0.0038423946,
-0.0026621090,
-0.0056841592,
0.0132091902,
-0.0073152944,
-0.0144471321,
-0.0085497536,
-0.0149651514,
-0.0208953060,
-0.0087397946,
-0.0135225356,
-0.0017049173,
0.0005217216,
0.0050289528,
-0.0059128152,
-0.0024850881,
-0.0061983266,
-0.0211244654,
-0.0167284161,
-0.0277736150,
-0.0195192378,
-0.0170394816,
-0.0052980958,
-0.0144508490,
0.0021523889,
-0.0077157952,
-0.0041520186,
-0.0129555222,
-0.0232803989,
-0.0233586021,
-0.0237652957,
-0.0149322767,
-0.0238947291,
-0.0062839338,
0.0029692799,
0.0052313516,
-0.0038988413,
0.0122197345,
-0.0058748662,
-0.0202208795,
-0.0085456371,
-0.0195151456,
-0.0245499779,
-0.0076711429,
0.0014610679,
-0.0144815343,
0.0120539730,
0.0016149279,
-0.0063082743,
-0.0065909908,
-0.0127612185,
-0.0244688578,
-0.0190257858,
-0.0115195177,
-0.0120887328,
-0.0034182663,
0.0140527552,
0.0130205741,
0.0155127924,
0.0134002967,
0.0049933484,
-0.0011155846,
-0.0070727430,
-0.0144928051,
-0.0065699751,
0.0012184620,
-0.0127234086,
0.0157173313,
0.0164633710,
0.0072036493,
0.0144300535,
0.0199320242,
-0.0128783770,
-0.0002668120,
0.0015026216,
-0.0120037878,
0.0016033027,
0.0146891605,
0.0151616158,
0.0240645278,
0.0326963104,
0.0222552605,
0.0125968913,
0.0157024059,
0.0000204124,
-0.0120184217,
-0.0020449986,
-0.0019251717,
0.0047587585,
0.0097159874,
0.0180402454,
0.0183547270,
0.0253808722,
0.0071066963,
0.0032925811,
0.0002193581,
-0.0070701987,
-0.0113444887,
0.0014972095,
-0.0005175634,
0.0035722486,
0.0200162437,
0.0227726270,
0.0096075498,
0.0220638681,
0.0100034401,
-0.0012394073,
-0.0007410717,
-0.0006537590,
-0.0114545058,
-0.0020022455,
0.0124084596,
-0.0014650170,
0.0121095162,
0.0180260688,
0.0055260123,
-0.0033816644,
0.0039126175,
-0.0226258580,
-0.0186509676,
-0.0149201872,
-0.0061878990,
-0.0092130695,
0.0071924990,
0.0124150198,
0.0105750561,
0.0191577021,
-0.0051278993,
-0.0044360533,
-0.0145533597,
-0.0131109366,
-0.0225036126,
-0.0024009908,
-0.0169035494,
0.0036766266,
0.0093210358,
0.0019225262,
-0.0036628302,
0.0013164962,
-0.0156539883,
-0.0290272217,
-0.0138164600,
-0.0277025774,
-0.0181490965,
-0.0080447914,
0.0002378666,
-0.0050033215,
0.0072130039,
0.0045070648,
-0.0011318329,
-0.0095482934,
-0.0091707893,
-0.0309094507,
-0.0154833579,
-0.0146748638,
-0.0144643662,
-0.0090972409,
-0.0016185881,
0.0010498206,
-0.0020395746,
-0.0035926048,
-0.0210625380,
-0.0164790768,
-0.0243138522,
-0.0260187853,
-0.0281000212,
-0.0087088710,
-0.0086256284,
-0.0006024517,
0.0156421140,
0.0077133067,
0.0054522688,
0.0099079916,
-0.0056690294,
-0.0232153609,
-0.0064751781,
-0.0148883760,
-0.0101997964,
0.0083940364,
0.0061224871,
0.0034336096,
0.0162389353,
0.0023472989,
-0.0155883739,
-0.0033526795,
-0.0138643002,
-0.0258014388,
-0.0055417940,
0.0014830001,
0.0014897784,
0.0112514980,
0.0210027695,
0.0092402371,
0.0173040070,
0.0139253344,
-0.0038103070,
0.0072796708,
0.0015208330,
-0.0059395209,
-0.0000144361,
0.0225374103,
0.0053887255,
0.0289149005,
0.0258369353,
0.0127364993,
0.0217966270,
0.0076696468,
-0.0066901697,
-0.0014024175,
0.0051293187,
-0.0070787109,
0.0217676349,
0.0243352354,
0.0177370049,
0.0238775481,
0.0300365575,
0.0092981141,
0.0030294571,
0.0113797644,
0.0007817257,
0.0027334888,
0.0202445351,
0.0130396150,
0.0238258168,
0.0253106616,
0.0205263533,
0.0089342324,
0.0179383624,
-0.0038392560,
-0.0020453704,
0.0003692983,
-0.0021150385,
-0.0026265075,
0.0108061284,
0.0204899274,
0.0107855015,
0.0266131088,
0.0183725022,
0.0127563439,
0.0001114941,
0.0057893484,
-0.0147303930,
-0.0023548144,
-0.0032763567,
0.0109385457,
0.0119945370,
0.0226858351,
0.0098655429,
0.0161010362,
0.0074577127,
-0.0133181158,
-0.0159116257,
-0.0124401590,
-0.0199585985,
-0.0104441689,
0.0024209507,
-0.0031302867,
0.0128943678,
0.0066114427,
0.0153129371,
-0.0149288578,
0.0050842762,
-0.0268083420,
-0.0124786291,
-0.0163049102,
-0.0115299318,
-0.0177062843,
0.0115682846,
0.0071639773,
-0.0004538031,
0.0051231850,
-0.0040789256,
-0.0127898240,
-0.0271263048,
-0.0223323237,
-0.0351312198,
-0.0238863081,
-0.0187516864,
-0.0085922880,
-0.0029009967,
0.0023638750,
-0.0022015872,
-0.0011450797,
-0.0150320437,
-0.0212269071,
-0.0297199562,
-0.0133470036,
-0.0329572745,
-0.0081099141,
-0.0113645103,
-0.0001509717,
-0.0002118273,
0.0011362737,
-0.0105756698,
-0.0205079094,
-0.0168359242,
-0.0361598618,
-0.0307040513,
-0.0264573470,
-0.0197991654,
-0.0237091333,
0.0088986447,
-0.0013880443,
-0.0051975772,
0.0093382047,
-0.0047591468,
-0.0236699004,
-0.0154217649,
-0.0174579620,
-0.0301865600,
-0.0062458687,
-0.0043301582,
-0.0005787366,
0.0156091284,
0.0096837264,
0.0083201136,
-0.0015066506,
-0.0083194338,
-0.0267665982,
-0.0124964761,
-0.0234443415,
-0.0128329005,
-0.0036644561,
0.0040978757,
0.0048067030,
0.0187059697,
0.0123029063,
-0.0094635328,
0.0065120468,
-0.0065002274,
-0.0206202734,
-0.0038049489,
0.0056523918,
-0.0068551092,
0.0167148486,
0.0283062290,
0.0130517771,
0.0257562473,
0.0231291745,
0.0001807073,
-0.0000605752,
-0.0060846009,
-0.0090776943,
-0.0016270014,
0.0062887650,
0.0124053769,
0.0248380955,
0.0294001680,
0.0233218335,
0.0195600726,
0.0110455342,
0.0024186980,
-0.0020331419,
0.0006674644,
0.0034010364,
0.0160280969,
0.0255636722,
0.0214869566,
0.0338051952,
0.0367781259,
0.0178869609,
0.0113651119,
0.0094289901,
-0.0018496041,
-0.0107494229,
0.0083714817,
0.0066100387,
0.0090837143,
0.0236173626,
0.0294937231,
0.0188469365,
0.0229468085,
0.0210388675,
-0.0004839667,
0.0013363408,
0.0045708851,
0.0015905768,
0.0068027964,
0.0193931013,
0.0127122505,
0.0205687899,
0.0313558541,
0.0196048282,
0.0059559010,
0.0103580747,
-0.0095074093,
-0.0070369998,
-0.0109416302,
-0.0042146929,
0.0022960796,
0.0124034565,
0.0100721270,
0.0172019731,
0.0113823693,
0.0000797084,
-0.0102356803,
-0.0008864250,
-0.0208295509,
-0.0144933956,
0.0056224414,
-0.0006003125,
0.0076736035,
0.0126110539,
0.0123889390,
-0.0048041712,
0.0077219685,
-0.0138658853,
-0.0192537419,
-0.0206842739,
-0.0052120164,
-0.0145793501,
-0.0032596963,
0.0008966421,
-0.0005408433,
0.0012646238,
-0.0053121829,
-0.0093961833,
-0.0236562751,
-0.0174550172,
-0.0268397275,
-0.0204881001,
-0.0145800831,
-0.0066328822,
-0.0034248035,
0.0059388382,
-0.0010290359,
0.0006771187,
-0.0115276165,
-0.0156375058,
-0.0265059173,
-0.0181480031,
-0.0278727617,
-0.0213824008,
-0.0016359088,
-0.0053755199,
-0.0076874867,
0.0033992145,
-0.0062586595,
-0.0220912173,
-0.0072830785,
-0.0290206093,
-0.0317150429,
-0.0150464848,
-0.0089070648,
-0.0103067774,
0.0069413157,
0.0084035536,
0.0037881061,
0.0096877478,
-0.0050987764,
-0.0123427585,
-0.0205586329,
-0.0129880197,
-0.0186438076,
-0.0142824780,
-0.0022006780,
0.0068373908,
0.0083455620,
0.0045438800,
0.0066505629,
0.0008902693,
-0.0112976376,
-0.0175997913,
-0.0088446876,
-0.0160052553,
-0.0141098630,
0.0122907190,
0.0093907937,
0.0080470601,
0.0275154784,
0.0162328053,
0.0028571079,
0.0043437514,
0.0000625691,
-0.0122082373,
0.0008098787,
-0.0007960077,
0.0127503509,
0.0145547548,
0.0234579071,
0.0218490995,
0.0092127128,
0.0109026851,
0.0041775694,
-0.0109145613,
-0.0155375162,
0.0000168867,
-0.0022848691,
0.0034718644,
0.0156239150,
0.0236154534,
0.0231958888,
0.0221956875,
0.0202846117,
0.0037144865,
-0.0021773647,
-0.0004796155,
-0.0048088469,
-0.0029968517,
0.0026334319,
0.0179133955,
0.0220952816,
0.0227515474,
0.0205415096,
0.0225531422,
0.0005290795,
-0.0014323533,
-0.0011016846,
-0.0128742820,
-0.0040264591,
0.0083322991,
0.0087173637,
0.0161527712,
0.0310612880,
0.0125844730,
0.0099009834,
0.0067845914,
-0.0095367162,
-0.0222536642,
-0.0009434840,
-0.0137855383,
-0.0032731616,
0.0116294334,
0.0195398647,
0.0146617740,
0.0202463567,
0.0114486376,
-0.0004727300,
-0.0148586072,
-0.0205386989,
-0.0245376527,
-0.0158298202,
-0.0194262080,
-0.0093094185,
0.0131539330,
0.0034538177,
0.0155723291,
0.0041498649,
0.0072962674,
-0.0177888926,
-0.0088100983,
-0.0215480104,
-0.0183196496,
-0.0107070282,
-0.0017676990,
-0.0038554342,
0.0094242711,
0.0166952927,
-0.0047884649,
-0.0001101850,
-0.0099092582,
-0.0253232941,
-0.0330090001,
-0.0199918989,
-0.0250275079,
-0.0174604654,
0.0025365977,
0.0018772422,
0.0050846655,
0.0104143107,
-0.0001799889,
-0.0116346693,
-0.0201388057,
-0.0209329017,
-0.0307443943,
-0.0099706445,
-0.0112482253,
-0.0070938971,
0.0125654880,
0.0073142471,
0.0032574870,
0.0076699448,
-0.0060530268,
-0.0246943254,
-0.0122580668,
-0.0220248308,
-0.0199163072,
-0.0107265711,
-0.0046043582,
-0.0001576697,
0.0120336451,
0.0102850683,
0.0005432638,
0.0041900226,
-0.0048653325,
-0.0132575762,
-0.0182526764,
-0.0089247636,
-0.0104733203,
-0.0010691949,
0.0158822779,
0.0098389713,
0.0195981823,
0.0190926678,
0.0071422798,
-0.0084486790,
0.0004195242,
-0.0169377793,
-0.0071296385,
0.0033813277,
0.0070243208,
0.0141928894,
0.0241881572,
0.0241631102,
0.0189104602,
0.0135199223,
0.0059810113,
-0.0031923591,
-0.0030193301,
-0.0028429008,
0.0050549349,
0.0127575034,
0.0213628728,
0.0199652016,
0.0321616679,
0.0281026792,
0.0075772218,
0.0124454927,
0.0051393332,
-0.0081148893,
-0.0006401991,
0.0066867862,
0.0021607042,
0.0190491341,
0.0254789963,
0.0201961119,
0.0206431597,
0.0149924764,
-0.0021680687,
0.0021713481,
-0.0045230417,
-0.0079552308,
-0.0012201596,
0.0234213509,
0.0114110475,
0.0212516971,
0.0286563858,
0.0208037999,
0.0109769721,
0.0116079710,
-0.0060978737,
-0.0108830063,
0.0049811280,
-0.0074938009,
0.0059598722,
0.0133537855,
0.0164198317,
0.0111773564,
0.0265045837,
0.0040706177,
0.0023811297,
-0.0016552060,
-0.0058895773,
-0.0154474825,
0.0022503319,
-0.0025942957,
0.0105934357,
0.0184539929,
0.0141143063,
0.0152303111,
0.0076877140,
-0.0094327815,
-0.0193253960,
-0.0115835555,
-0.0220546145,
-0.0204228424,
-0.0045497105,
0.0083111143,
-0.0038099214,
0.0116804531,
-0.0033578579,
0.0022777142,
-0.0185199603,
-0.0130249020,
-0.0312111061,
-0.0231188424,
-0.0101472707,
-0.0123181641,
-0.0024724081,
0.0012392038,
0.0049294862,
-0.0075581209,
-0.0022270975,
-0.0282570273,
-0.0222040880,
-0.0276464745,
-0.0280277599,
-0.0299539436,
-0.0079094078,
-0.0097686592,
-0.0032302502,
0.0057476088,
-0.0018091984,
-0.0145926503,
-0.0135922264,
-0.0300969463,
-0.0361596718,
-0.0272034090,
-0.0260418374,
-0.0265137218,
0.0016288097,
0.0040709935,
-0.0088351145,
0.0138641717,
-0.0031577316,
-0.0225208718,
-0.0141800232,
-0.0178464092,
-0.0337906070,
-0.0154368859,
-0.0067190290,
-0.0088619217,
0.0066893059,
0.0084318668,
-0.0016114871,
-0.0063857553,
-0.0073886067,
-0.0256875064,
-0.0259842072,
-0.0234935079,
-0.0266725793,
-0.0136978189,
-0.0014912626,
0.0042178445,
0.0095474878,
0.0215513110,
-0.0023967940,
0.0036489847,
-0.0107953595,
-0.0241074935,
-0.0185554810,
-0.0095742140,
-0.0163309481,
-0.0003656819,
0.0263528600,
0.0110028451,
0.0206116103,
0.0174878053,
0.0117207086,
-0.0143532958,
-0.0014638579,
-0.0060879244,
-0.0130912513,
0.0039301123,
0.0182241462,
0.0114581930,
0.0297495164,
0.0306618772,
0.0134672970,
0.0134835280,
0.0123891523,
-0.0103034116,
0.0007757535,
-0.0007771475,
0.0000726802,
0.0170997549,
0.0254855659,
0.0254490320,
0.0362750404,
0.0305940993,
0.0100338440,
0.0194729622,
0.0023285204,
-0.0098202368,
0.0039300481,
0.0145044401,
0.0039615766,
0.0217387639,
0.0384084769,
0.0229341555,
0.0242785905,
