Filename,STFMK-20201105-LW19-2328_20201201_064504_004.dat
0.0369598269,
0.0052031493,
0.0018441932,
0.0103925709,
-0.0055406517,
-0.0007155915,
0.0192577187,
0.0130920410,
0.0203081798,
0.0393312722,
0.0248073991,
0.0233269837,
0.0153696816,
0.0053655053,
-0.0107192611,
0.0037943288,
-0.0084372154,
0.0052594021,
0.0133572910,
0.0196461603,
0.0238230452,
0.0240246318,
0.0044507482,
0.0109990519,
-0.0024011822,
-0.0155456737,
-0.0164095014,
0.0010816345,
-0.0010978953,
-0.0018026435,
0.0191192422,
0.0154439816,
0.0110134892,
0.0135060810,
0.0086340113,
-0.0171378311,
-0.0094085382,
-0.0141948387,
-0.0075951070,
-0.0226266421,
0.0103211775,
-0.0078604920,
0.0099223768,
0.0075909132,
0.0038261011,
-0.0122035425,
-0.0105194803,
-0.0178767517,
-0.0351669043,
-0.0158216879,
-0.0200476889,
-0.0064329379,
-0.0075372686,
0.0102223586,
-0.0051147514,
0.0065919710,
-0.0143302893,
-0.0166562069,
-0.0181748141,
-0.0268429685,
-0.0271934923,
-0.0100425594,
-0.0071164491,
-0.0143875405,
0.0073066116,
0.0033240295,
-0.0128744682,
0.0049300641,
-0.0190761164,
-0.0316970162,
-0.0179774854,
-0.0174051486,
-0.0253989957,
-0.0069822166,
0.0027717235,
-0.0098248851,
0.0034061372,
-0.0033048196,
-0.0128254630,
-0.0262495317,
-0.0112169972,
-0.0300863162,
-0.0216609389,
-0.0067340508,
-0.0057803229,
0.0003756263,
0.0062029446,
0.0051931050,
0.0025711330,
0.0010771004,
-0.0208479837,
-0.0109448573,
-0.0187489986,
-0.0221562292,
-0.0091659222,
-0.0012616345,
0.0001495647,
0.0067512579,
0.0187480617,
-0.0000487874,
0.0107691213,
0.0014000740,
-0.0123028355,
-0.0131982323,
0.0020902879,
-0.0017799909,
0.0008983560,
0.0283390023,
0.0255672112,
0.0059520784,
0.0236999653,
0.0094493246,
-0.0139509737,
-0.0089892438,
-0.0038236731,
-0.0166351758,
0.0057638725,
0.0184563790,
0.0174442120,
0.0270125382,
0.0184306987,
0.0147617925,
0.0094883284,
-0.0018955021,
-0.0133208930,
0.0013637299,
-0.0021048340,
-0.0022937064,
0.0154940328,
0.0210384913,
0.0160659980,
0.0206250139,
0.0249559432,
0.0087062698,
0.0055189328,
0.0068257777,
-0.0140672075,
-0.0004331103,
0.0063563581,
0.0003116636,
0.0125255426,
0.0311421379,
0.0162493009,
0.0191108026,
0.0191469528,
-0.0022228661,
-0.0065903291,
-0.0070469198,
-0.0059746951,
-0.0178943891,
0.0125906244,
0.0115641942,
0.0270347781,
0.0196207501,
0.0202593245,
0.0115226619,
0.0037085034,
-0.0142137725,
-0.0167581886,
-0.0171137974,
-0.0084601520,
-0.0005030658,
0.0019464213,
0.0167495795,
0.0095411846,
0.0152414888,
0.0000461143,
-0.0072947936,
-0.0159236118,
-0.0127990544,
-0.0212230626,
-0.0176177863,
-0.0075509017,
-0.0005134792,
-0.0035721175,
0.0211288035,
-0.0022871562,
0.0025129230,
-0.0024319957,
-0.0173548181,
-0.0231367759,
-0.0191153418,
-0.0211312082,
-0.0292339660,
0.0058937594,
-0.0039176117,
0.0021047499,
0.0025085954,
0.0056222924,
-0.0158020984,
-0.0138523653,
-0.0280012265,
-0.0339541882,
-0.0219633728,
-0.0182505064,
-0.0136882253,
0.0029940542,
0.0085341642,
0.0021189279,
0.0147730689,
-0.0024520792,
-0.0189677086,
-0.0136069348,
-0.0190537442,
-0.0281045679,
-0.0128326733,
-0.0098865489,
-0.0018954067,
0.0035971284,
0.0107550481,
-0.0020737562,
-0.0000331434,
-0.0056810980,
-0.0183906388,
-0.0212965384,
-0.0185992606,
-0.0177133717,
-0.0132982656,
0.0083029233,
0.0013535271,
0.0146695804,
0.0128403958,
0.0062532998,
-0.0048817885,
-0.0096649155,
-0.0200328045,
-0.0165311955,
-0.0091139739,
-0.0078875143,
0.0061426354,
0.0119218063,
0.0247986708,
0.0210026987,
0.0199156478,
0.0077302572,
0.0053516803,
-0.0053322571,
-0.0072495071,
-0.0057732761,
0.0040751551,
0.0120668858,
0.0143519845,
0.0317745134,
0.0271120593,
0.0170516204,
0.0228318367,
0.0051828930,
-0.0052308710,
0.0019916412,
0.0036476215,
0.0014998347,
0.0163765457,
0.0203105081,
0.0232990365,
0.0307978168,
0.0165078230,
0.0132475467,
0.0065485337,
0.0013929977,
-0.0037226831,
0.0013511283,
0.0101570701,
0.0098892115,
0.0095320977,
0.0274053607,
0.0218339898,
0.0253723841,
0.0169848036,
0.0112564694,
0.0015753043,
0.0086699119,
-0.0030885849,
0.0026598196,
0.0090078460,
0.0083961021,
0.0231827050,
0.0164141096,
0.0174465701,
0.0095107481,
0.0119601581,
-0.0072521288,
-0.0056481790,
-0.0102650542,
0.0028927580,
0.0019702404,
0.0057169059,
0.0103934007,
0.0155381346,
0.0168627650,
0.0036794725,
0.0010900586,
-0.0075360411,
-0.0028039855,
-0.0103480611,
-0.0044264621,
-0.0014097545,
-0.0001696478,
0.0012263394,
0.0180871319,
-0.0024584471,
0.0029470490,
-0.0026521888,
-0.0086138546,
-0.0231936853,
-0.0106345126,
-0.0146170855,
-0.0108892620,
-0.0023042858,
0.0019871276,
-0.0059925388,
0.0038661507,
-0.0089508649,
-0.0134028317,
-0.0044564535,
-0.0265482627,
-0.0187542252,
-0.0203929693,
-0.0050638011,
-0.0189078972,
0.0013283235,
-0.0140306782,
-0.0056870086,
-0.0042401478,
-0.0148896230,
-0.0272423197,
-0.0150481006,
-0.0165971108,
-0.0269510597,
-0.0062400196,
-0.0118021900,
-0.0090088360,
0.0003733511,
0.0004082378,
-0.0153743001,
-0.0105725657,
-0.0107254228,
-0.0235552993,
-0.0162483901,
-0.0166529082,
-0.0125942919,
-0.0086336583,
-0.0014294058,
-0.0058697481,
-0.0155393826,
-0.0073622884,
-0.0157273337,
-0.0202581007,
-0.0206758715,
-0.0141698532,
-0.0177436508,
-0.0074194842,
-0.0037801028,
0.0014014358,
-0.0013673522,
-0.0032624824,
0.0014578603,
-0.0113685690,
-0.0162789300,
-0.0114206839,
-0.0117148478,
-0.0092693362,
-0.0084298085,
0.0062863301,
0.0070294417,
0.0098368768,
0.0123189846,
0.0092646219,
-0.0023901151,
-0.0062637432,
0.0013824365,
-0.0187994372,
0.0000367557,
0.0064854175,
0.0084648058,
0.0109372810,
0.0321082659,
0.0077884267,
0.0135864317,
0.0097177587,
-0.0003246384,
-0.0053968290,
0.0039658248,
0.0075450144,
0.0081225326,
0.0182188060,
0.0341499820,
0.0245203786,
0.0216878932,
0.0207520314,
0.0156249767,
0.0016444119,
-0.0018472604,
0.0008212671,
0.0024566962,
0.0057022749,
0.0058685634,
0.0304814763,
0.0174841806,
0.0244943537,
0.0277088284,
0.0181888044,
-0.0017249610,
0.0157889780,
0.0045374534,
-0.0026677488,
0.0126131391,
0.0187880434,
0.0172915012,
0.0286720283,
0.0261247139,
0.0144260041,
0.0169157721,
0.0141905919,
-0.0075040055,
-0.0090816468,
0.0057205288,
-0.0030276461,
-0.0008762728,
0.0186181217,
0.0197074153,
0.0185043216,
0.0259577762,
0.0159830321,
0.0116589023,
0.0012143841,
0.0026373172,
-0.0131453238,
0.0017674027,
-0.0042450423,
0.0113333054,
0.0172308348,
0.0141040226,
0.0179052744,
0.0203771070,
-0.0043133288,
-0.0052614235,
0.0008133138,
-0.0198528077,
-0.0097578987,
-0.0007117869,
0.0040038503,
-0.0046570059,
0.0218091737,
0.0031983368,
-0.0006509885,
0.0018887131,
-0.0076220701,
-0.0279036742,
-0.0123863583,
-0.0192516483,
-0.0130501585,
-0.0074448902,
0.0017514764,
0.0006804368,
0.0084094470,
0.0063153426,
-0.0123872273,
-0.0074821552,
-0.0248597469,
-0.0193364937,
-0.0240416285,
-0.0183685422,
-0.0242662635,
0.0013791670,
-0.0010910635,
-0.0048255911,
-0.0011798877,
-0.0030732320,
-0.0203479528,
-0.0173015371,
-0.0174119249,
-0.0276401229,
-0.0166273192,
-0.0042664255,
-0.0060325610,
-0.0065684090,
0.0146112954,
0.0029981947,
-0.0084825680,
-0.0049016150,
-0.0161118601,
-0.0350091122,
-0.0156509206,
-0.0214145500,
-0.0204962604,
-0.0099287350,
0.0028218543,
-0.0040658093,
0.0032281692,
-0.0018636539,
-0.0129945260,
-0.0167905893,
-0.0131886471,
-0.0191814844,
-0.0142509164,
0.0030704148,
-0.0049877902,
0.0110678878,
0.0117912795,
0.0069605839,
0.0037742076,
0.0054168683,
-0.0138952667,
-0.0068262569,
-0.0021033161,
-0.0231453814,
0.0022075539,
0.0096140616,
-0.0100666620,
0.0101655154,
0.0206829272,
-0.0024367485,
0.0041377083,
0.0116394665,
-0.0168989189,
-0.0095180217,
0.0034479205,
0.0034709333,
0.0026166786,
0.0184380170,
0.0203013234,
0.0146198757,
0.0188351590,
0.0025410156,
-0.0024116631,
-0.0060556410,
-0.0063162250,
-0.0096167028,
0.0097554307,
0.0089093167,
0.0085052988,
0.0230915509,
0.0128159150,
0.0049154954,
0.0117762722,
0.0020656681,
-0.0070088631,
0.0079192435,
0.0031990469,
0.0043098321,
0.0189890768,
0.0226287805,
0.0068216519,
0.0236394964,
0.0136514977,
0.0052334657,
0.0034599563,
0.0092266398,
-0.0075916471,
-0.0005185573,
0.0168378800,
0.0047855889,
0.0117038786,
0.0173512492,
0.0106495339,
0.0033503878,
0.0090102041,
-0.0117098037,
-0.0082732989,
-0.0085709803,
-0.0035505909,
-0.0039466545,
0.0116536226,
0.0123627428,
0.0135970041,
0.0271152798,
0.0022863059,
0.0007960956,
-0.0024999899,
-0.0104068723,
-0.0197770223,
-0.0042802137,
-0.0098191351,
0.0052179857,
0.0139417201,
0.0064813043,
-0.0055925664,
0.0082222000,
-0.0124001512,
-0.0277137049,
-0.0146151204,
-0.0190517958,
-0.0219700076,
-0.0048503075,
0.0016024443,
-0.0003122521,
0.0093462123,
0.0068731410,
0.0035309014,
-0.0095311794,
-0.0030921050,
-0.0281995609,
-0.0120932804,
-0.0206647702,
-0.0115600713,
-0.0084148496,
0.0042446181,
-0.0005225798,
-0.0021739961,
0.0033530146,
-0.0164501630,
-0.0142679811,
-0.0231602807,
-0.0219823904,
-0.0275012590,
-0.0077280886,
-0.0120656481,
-0.0004594447,
0.0144998180,
0.0074110315,
0.0002517083,
0.0071094767,
-0.0050876178,
-0.0278642140,
-0.0125834327,
-0.0193596873,
-0.0215532649,
-0.0010599719,
-0.0000675739,
0.0007365748,
0.0115929814,
0.0052672522,
-0.0109990705,
-0.0079945745,
-0.0150120677,
-0.0284502003,
-0.0164095592,
-0.0081061460,
-0.0103882989,
0.0044728359,
0.0251363236,
0.0071536014,
0.0117618302,
0.0225309022,
-0.0054188562,
-0.0037124290,
-0.0003535405,
-0.0132965147,
-0.0045660138,
0.0162531789,
-0.0000645275,
0.0238931384,
0.0315352492,
0.0125922216,
0.0223105773,
0.0149053447,
-0.0094335908,
-0.0081625804,
-0.0009693798,
-0.0166901536,
0.0037906526,
0.0145843662,
0.0161877368,
0.0262375642,
0.0360815786,
0.0188269224,
0.0088673914,
0.0128994985,
-0.0033133533,
-0.0114943637,
0.0164293721,
0.0040183030,
0.0089851031,
0.0279679056,
0.0317841768,
0.0132546211,
0.0286362432,
0.0103834355,
-0.0072261407,
-0.0025222616,
-0.0059864018,
-0.0082097379,
0.0030608287,
0.0123402281,
0.0127475075,
0.0281315763,
0.0238145106,
0.0182074141,
0.0155809233,
0.0072958809,
-0.0118724769,
-0.0067105684,
-0.0053365151,
-0.0011897618,
0.0051194034,
0.0173640884,
0.0113612805,
0.0276200864,
0.0226877835,
0.0031493532,
-0.0005707833,
-0.0072566424,
-0.0191567503,
-0.0144438054,
-0.0027851919,
-0.0113705527,
0.0081967739,
0.0182550177,
0.0218661465,
0.0045027300,
0.0259575415,
-0.0051412024,
-0.0082049631,
-0.0101959482,
-0.0134844817,
-0.0185058992,
0.0022380664,
0.0027255926,
-0.0001980642,
0.0089854803,
0.0106073394,
0.0009106265,
-0.0116808582,
-0.0149853518,
-0.0338534266,
-0.0219790842,
-0.0299131609,
-0.0153516047,
-0.0105770128,
0.0007613598,
-0.0006188083,
0.0063546705,
-0.0070907269,
-0.0144834155,
-0.0229876041,
-0.0195267778,
-0.0327118076,
-0.0161295272,
-0.0120749958,
-0.0138368374,
0.0005014808,
0.0023195378,
-0.0030924638,
-0.0127460398,
-0.0058283852,
-0.0266974084,
-0.0273845885,
-0.0240677316,
-0.0284776986,
-0.0247651376,
-0.0041901050,
-0.0067052576,
-0.0121144289,
0.0032878239,
-0.0029575019,
-0.0178889818,
-0.0195957161,
-0.0222471952,
-0.0298530627,
-0.0206055306,
-0.0128601100,
-0.0105791315,
0.0026820856,
0.0028082533,
0.0052390103,
-0.0039457502,
-0.0147019774,
-0.0194302592,
-0.0168768074,
-0.0239623133,
-0.0220714360,
-0.0078880619,
-0.0014310770,
-0.0056927181,
0.0064734602,
0.0051635373,
-0.0086335782,
0.0009976712,
-0.0033632901,
-0.0258354004,
-0.0040920116,
-0.0003783547,
-0.0131277451,
0.0085330913,
0.0194976311,
0.0023190733,
0.0135999536,
0.0223376751,
-0.0039095404,
0.0022445242,
-0.0108727627,
-0.0070835319,
-0.0118784411,
0.0031134593,
0.0055923709,
0.0206034612,
0.0161385965,
0.0231131203,
0.0260296930,
0.0090402868,
0.0012661363,
0.0019306499,
0.0070471438,
-0.0045934599,
0.0111521734,
0.0242164247,
0.0213860068,
0.0253884010,
0.0344799757,
0.0151040219,
0.0107013546,
0.0093918480,
0.0009789425,
-0.0044023474,
0.0107529024,
0.0109992996,
0.0210049897,
0.0276172832,
0.0303387754,
0.0216449630,
0.0202985182,
0.0199118163,
0.0059604682,
-0.0035073820,
0.0058602677,
0.0059191887,
0.0080082994,
0.0194929671,
0.0228983518,
0.0240304917,
0.0314374305,
0.0250788014,
0.0105940420,
0.0050604348,
-0.0025599487,
0.0007533760,
-0.0143452361,
0.0010511990,
0.0053435592,
0.0218950249,
0.0162995066,
0.0270444639,
0.0192156956,
0.0138216782,
-0.0047662337,
0.0029019541,
-0.0127424616,
-0.0149767529,
0.0049360371,
0.0056698546,
0.0160244871,
0.0230141319,
0.0296337120,
0.0016397254,
0.0170609821,
-0.0058455816,
-0.0170782879,
-0.0248538479,
-0.0046547502,
-0.0195695944,
-0.0038573034,
0.0045782281,
0.0090866359,
0.0024864781,
0.0086852433,
-0.0001758990,
-0.0143550336,
-0.0215785541,
-0.0219580941,
-0.0233703740,
-0.0200129710,
-0.0173295438,
-0.0077032493,
0.0153138479,
0.0058257589,
0.0156629775,
0.0016100797,
0.0025123220,
-0.0230692253,
-0.0095095495,
-0.0349263139,
-0.0224567167,
-0.0122610424,
-0.0078921318,
-0.0104188304,
0.0052691386,
0.0047080680,
-0.0142850243,
-0.0056220596,
-0.0196356233,
-0.0320072807,
-0.0270262510,
-0.0134673389,
-0.0243607499,
-0.0085882274,
0.0045962040,
0.0079302965,
0.0065434440,
0.0082848892,
-0.0053752591,
-0.0143917594,
-0.0241784640,
-0.0211456623,
-0.0265657995,
-0.0119898040,
-0.0128244795,
-0.0008980490,
0.0074330852,
0.0055274349,
0.0074975961,
-0.0033453598,
-0.0164962783,
-0.0124029219,
-0.0175342970,
-0.0284575094,
-0.0031176237,
-0.0030205688,
-0.0003882084,
0.0138402507,
0.0234064907,
0.0069321175,
0.0062121521,
0.0020689031,
-0.0116419652,
-0.0197150018,
-0.0101428591,
-0.0039921226,
0.0008852609,
0.0003795169,
0.0281374194,
0.0134526230,
0.0161123760,
0.0147402799,
-0.0002599665,
-0.0142429573,
-0.0077435011,
-0.0094463667,
-0.0128604379,
0.0118782278,
0.0116467150,
0.0246555004,
0.0271522533,
0.0324333310,
0.0174040124,
0.0130136926,
0.0023336627,
-0.0067370683,
-0.0043748077,
-0.0042998423,
0.0066657476,
0.0153519670,
0.0212908369,
0.0191787481,
0.0313594565,
0.0150536578,
0.0009265048,
0.0072334078,
-0.0127709107,
-0.0145136518,
0.0005092135,
0.0015557633,
0.0008570598,
0.0235073175,
0.0265092384,
0.0120589836,
0.0216074213,
0.0056247124,
-0.0025998075,
-0.0008606723,
-0.0060405554,
-0.0098050963,
0.0032879082,
0.0150172301,
0.0107865669,
0.0146058910,
0.0178301539,
0.0103184851,
0.0041113859,
-0.0052917614,
-0.0194226336,
-0.0138597377,
-0.0143849086,
-0.0138742719,
0.0099876598,
0.0061604730,
0.0137231164,
0.0147913108,
0.0211098827,
-0.0019251306,
-0.0022643004,
-0.0110523626,
-0.0203347970,
-0.0118154278,
-0.0040793675,
-0.0083149169,
0.0054015289,
0.0155872656,
0.0032284788,
0.0008431349,
-0.0086717485,
-0.0169977173,
-0.0301545002,
-0.0167707503,
-0.0277534015,
-0.0213483535,
0.0003397547,
0.0071650427,
-0.0042630089,
0.0086593982,
0.0028823221,
-0.0029201314,
-0.0110020824,
-0.0168669671,
-0.0276427995,
-0.0136628877,
-0.0074704513,
-0.0139698684,
0.0105641307,
0.0034800519,
0.0044634189,
0.0017736289,
0.0005861851,
-0.0259296056,
-0.0206051562,
-0.0213505551,
-0.0315547436,
-0.0166475289,
-0.0084593045,
-0.0008197508,
0.0036870178,
0.0149103394,
0.0023244622,
0.0032967154,
-0.0078341095,
-0.0151793007,
-0.0149764903,
-0.0108503066,
-0.0134398844,
-0.0087213013,
0.0204780418,
0.0059227869,
0.0110295694,
0.0173162613,
0.0063455505,
-0.0098263463,
-0.0004571514,
-0.0144384224,
-0.0203837436,
-0.0028463374,
-0.0033157296,
0.0060869576,
0.0154395532,
0.0171477795,
0.0125457486,
0.0088995500,
0.0081277872,
-0.0153894806,
-0.0053291973,
-0.0071555171,
-0.0039749239,
0.0066201249,
0.0219413806,
0.0256047249,
0.0261150096,
0.0336293653,
0.0065229838,
0.0136545589,
-0.0025037713,
-0.0107756201,
-0.0102198170,
0.0048033176,
-0.0068504149,
0.0136784110,
0.0320624486,
0.0156517532,
0.0242245924,
0.0262827259,
0.0099114403,
-0.0057969289,
0.0106427250,
-0.0030417396,
-0.0069626439,
0.0193771459,
0.0210936442,
0.0185385048,
0.0380713083,
0.0256837122,
0.0102809668,
0.0168034863,
-0.0001793480,
-0.0225502439,
-0.0027556566,
-0.0085726809,
-0.0052664513,
0.0103413370,
0.0197612159,
0.0153537653,
0.0308909062,
0.0146562597,
0.0066215312,
0.0014693242,
-0.0030773026,
-0.0193083733,
-0.0045655072,
-0.0058548874,
0.0027442316,
0.0181154944,
0.0196338817,
0.0185385272,
0.0222176984,
0.0180045664,
-0.0165050775,
-0.0036798599,
-0.0145595986,
-0.0219711550,
-0.0100939628,
0.0054345857,
-0.0029126131,
0.0180745889,
0.0175413936,
0.0084146010,
0.0001215687,
-0.0043891585,
-0.0183313601,
-0.0290360264,
-0.0082372362,
-0.0213471521,
-0.0048468825,
0.0002978109,
0.0145253446,
0.0061213253,
0.0100439303,
-0.0061414344,
-0.0074399733,
-0.0178834740,
-0.0263359584,
-0.0320490673,
-0.0154244658,
-0.0134384455,
-0.0175010506,
0.0019773324,
0.0014600283,
-0.0040185484,
-0.0006503150,
-0.0132248132,
-0.0324154682,
-0.0179260243,
-0.0221589208,
-0.0236720145,
-0.0116015431,
0.0013053052,
-0.0109366337,
0.0117142024,
0.0044638170,
-0.0127066728,
-0.0152794961,
-0.0133296028,
-0.0325698480,
-0.0314409621,
-0.0138712013,
-0.0221743919,
-0.0093151713,
-0.0014977958,
0.0009628569,
-0.0044996585,
-0.0054885838,
-0.0204431806,
-0.0206642002,
-0.0193339307,
-0.0277781971,
-0.0222454481,
-0.0007520918,
-0.0048460867,
0.0004848269,
0.0147296097,
-0.0016684475,
0.0002551063,
0.0058725532,
-0.0230956543,
-0.0207008030,
-0.0048874919,
-0.0142918518,
-0.0087743513,
0.0123498030,
0.0028663420,
0.0005560532,
0.0151360361,
0.0044423039,
-0.0157547425,
-0.0076507735,
-0.0040333881,
-0.0220026094,
-0.0074688094,
0.0117993355,
0.0064899074,
0.0166700929,
0.0240054838,
0.0193453897,
0.0143520962,
0.0110809142,
-0.0070079621,
-0.0021549000,
-0.0035252944,
-0.0119163357,
0.0094950721,
0.0171809494,
0.0181041863,
0.0248618573,
0.0296931118,
0.0087710675,
0.0159609672,
0.0113643110,
-0.0074416404,
-0.0010735727,
0.0152382068,
0.0100904284,
0.0142312404,
0.0402436480,
0.0205230247,
0.0123744374,
0.0362116434,
0.0106710671,
-0.0071206088,
0.0066925348,
0.0032348291,
-0.0088494169,
0.0196751729,
0.0166190285,
0.0173869804,
0.0320534259,
0.0223417208,
0.0177846272,
0.0094150547,
0.0052159005,
-0.0077243093,
0.0044640335,
-0.0079645608,
0.0055143619,
0.0152418260,
0.0235067140,
0.0169702843,
0.0305621475,
0.0169414897,
0.0115549797,
0.0081890365,
-0.0024108167,
-0.0170275941,
0.0027884878,
0.0013352039,
-0.0074151261,
0.0210536830,
0.0201398227,
0.0103098704,
0.0090921177,
0.0140867233,
-0.0180798713,
-0.0123001449,
-0.0184630677,
-0.0063833692,
-0.0199859999,
0.0135711748,
0.0073969178,
0.0175722707,
0.0128226504,
0.0142930411,
-0.0049242047,
-0.0139240697,
-0.0135855516,
-0.0265184008,
-0.0179871656,
-0.0131292399,
-0.0017866269,
-0.0034900105,
0.0120816557,
-0.0012692499,
0.0081111379,
-0.0108420551,
-0.0138753038,
-0.0210682675,
-0.0152995549,
-0.0318435021,
-0.0097344238,
-0.0129716359,
-0.0073207449,
0.0026221331,
0.0177568775,
-0.0109793441,
0.0028796962,
-0.0038497814,
-0.0318899751,
-0.0254839659,
-0.0216423515,
-0.0230610259,
-0.0244040880,
0.0113476338,
-0.0070186043,
0.0076575740,
-0.0003535760,
-0.0039345818,
-0.0238921959,
-0.0205504429,
-0.0344154723,
-0.0345314443,
-0.0176493991,
-0.0202743746,
-0.0050378116,
0.0039500226,
0.0058539626,
0.0066695884,
0.0133558530,
-0.0108951088,
-0.0167939998,
-0.0107030235,
-0.0294577852,
-0.0162413567,
-0.0137685221,
-0.0147014931,
-0.0004182348,
0.0158911105,
0.0026305427,
-0.0001215436,
0.0084003210,
-0.0090649640,
-0.0229464322,
-0.0177982599,
-0.0067795478,
-0.0245952271,
0.0054083876,
0.0112354383,
0.0043069078,
0.0213983543,
0.0188200995,
0.0023514398,
-0.0078010010,
-0.0030824142,
-0.0206301361,
-0.0115111060,
-0.0005908146,
-0.0009480203,
0.0120500736,
0.0210436359,
0.0192289930,
0.0197509527,
0.0127096800,
-0.0003608805,
-0.0023775620,
-0.0086891307,
-0.0105782123,
-0.0024050989,
0.0081742918,
0.0034499888,
0.0145383235,
0.0309098493,
0.0136042750,
0.0103275301,
0.0192180257,
-0.0055791666,
-0.0050642765,
0.0064758090,
-0.0033403665,
0.0026955488,
0.0188998207,
0.0126420567,
0.0170920826,
0.0232556798,
0.0078347512,
0.0026565595,
0.0022080943,
-0.0071954252,
-0.0080363592,
-0.0003442020,
0.0070932736,
0.0080921520,
0.0169680100,
0.0182905104,
0.0184135661,
0.0190538429,
0.0053122588,
-0.0034674059,
-0.0051305634,
-0.0012719237,
-0.0063395961,
0.0028968956,
0.0096861394,
0.0047076871,
0.0202432051,
0.0074614417,
0.0062236162,
-0.0013264943,
-0.0058298162,
-0.0166694187,
-0.0164595768,
-0.0127590261,
-0.0054306281,
-0.0053989142,
0.0049053980,
0.0096172011,
0.0017111282,
0.0064228526,
-0.0114170359,
-0.0089128017,
-0.0182897858,
-0.0105697615,
-0.0254723839,
-0.0040892223,
-0.0016703084,
-0.0041783191,
0.0012260013,
0.0052069239,
-0.0036858127,
-0.0049943994,
-0.0133217266,
-0.0250538811,
-0.0190021433,
-0.0186527222,
-0.0153616993,
-0.0103356671,
0.0042700628,
-0.0051189032,
0.0053311610,
-0.0008474416,
-0.0132606160,
-0.0177760422,
-0.0108268242,
-0.0280474965,
-0.0195411816,
-0.0123512577,
-0.0031684851,
-0.0033172816,
0.0026895187,
0.0021316807,
0.0001065394,
-0.0034071426,
-0.0168905444,
-0.0109279808,
-0.0167649966,
-0.0111220274,
-0.0129316859,
0.0014659042,
-0.0030907304,
0.0043998226,
0.0059671602,
-0.0015649663,
-0.0058879610,
-0.0082316957,
-0.0116781443,
-0.0153161008,
-0.0076139416,
-0.0085358135,
0.0056601996,
0.0058683753,
0.0120851593,
0.0085266698,
0.0116732391,
0.0053464994,
-0.0020071077,
-0.0084324628,
-0.0037067793,
-0.0045219441,
-0.0017685352,
0.0106914043,
0.0152382161,
0.0193103664,
0.0198216196,
0.0127372937,
0.0132603385,
0.0004891001,
-0.0082158204,
0.0029164203,
-0.0039846352,
0.0054831160,
0.0075907242,
0.0277578179,
0.0196449235,
0.0277878121,
0.0234302320,
0.0170518104,
0.0101249246,
0.0020351193,
0.0048888922,
-0.0028918423,
0.0090109548,
0.0111439833,
0.0168860778,
0.0256892629,
0.0283502899,
0.0183124170,
0.0174298231,
0.0134726185,
-0.0011266123,
0.0061840606,
0.0007248535,
0.0047984207,
0.0098442826,
0.0136297364,
0.0288810376,
0.0181675665,
0.0238493606,
0.0128746759,
0.0105449613,
-0.0050972039,
-0.0004546617,
-0.0097210407,
-0.0013564492,
0.0012350078,
0.0095526446,
0.0234188288,
0.0183735825,
0.0248206928,
0.0174247473,
0.0123214554,
-0.0048214612,
0.0043062046,
-0.0110945767,
-0.0044411672,
-0.0006895975,
0.0037660818,
0.0047411029,
0.0257031415,
0.0109193111,
0.0060120872,
0.0043181446,
-0.0008349108,
-0.0202371366,
-0.0167452153,
-0.0066859163,
-0.0180076845,
-0.0065278891,
0.0057505807,
0.0050206985,
0.0043924409,
0.0087094214,
-0.0123989945,
-0.0028528664,
-0.0224009454,
-0.0180893540,
-0.0301701929,
-0.0114867939,
-0.0209286399,
-0.0033578600,
-0.0017428586,
-0.0042602685,
0.0060794200,
-0.0015330794,
-0.0209316015,
-0.0208297856,
-0.0172301251,
-0.0300247986,
-0.0190940015,
-0.0128556928,
-0.0124060977,
-0.0082515981,
0.0087559009,
-0.0098030064,
-0.0130136022,
-0.0121291373,
-0.0209020078,
-0.0383835323,
-0.0208203718,
-0.0262810066,
-0.0198596343,
-0.0159357730,
-0.0011911882,
-0.0079973293,
-0.0002295144,
-0.0042688246,
-0.0140944533,
-0.0167079531,
-0.0240990445,
-0.0202331543,
-0.0255153496,
-0.0160069782,
-0.0140609704,
-0.0016874573,
-0.0041915285,
-0.0016319046,
0.0037127375,
-0.0056191026,
-0.0134183364,
-0.0148991253,
-0.0160844605,
-0.0188182816,
-0.0080202138,
0.0009646572,
-0.0032734247,
0.0097108865,
0.0145575637,
0.0032986654,
-0.0139222099,
0.0085081160,
-0.0239323433,
-0.0236857384,
-0.0033471684,
-0.0025840502,
-0.0096189007,
0.0138165234,
0.0181117021,
0.0041940836,
0.0173730310,
0.0081563666,
-0.0022013499,
-0.0040147691,
0.0054605915,
-0.0054791691,
0.0058877366,
0.0164130498,
0.0134783788,
0.0188198183,
0.0218494777,
0.0165659506,
0.0154626602,
0.0073622218,
-0.0004347503,
0.0082899649,
0.0081432881,
0.0026476304,
0.0283121392,
0.0252359062,
0.0159695745,
0.0314575285,
0.0304905344,
0.0036211929,
0.0138238678,
0.0169593431,
-0.0035983264,
0.0056221280,
0.0217002351,
0.0184968878,
0.0192594081,
0.0334712937,
0.0285498593,
0.0196675956,
0.0229865052,
0.0121454289,
-0.0053480822,
0.0099596605,
0.0025213915,
0.0040120771,
0.0177470744,
0.0272494461,
0.0159461759,
0.0311225075,
0.0200384017,
0.0176887736,
0.0084868828,
0.0018431939,
-0.0042981422,
0.0082974145,
0.0029232877,
0.0082873944,
0.0256577544,
0.0190880820,
0.0166868567,
0.0209995769,
0.0072164470,
-0.0101594049,
0.0049391417,
-0.0068387231,
-0.0155003909,
-0.0015906499,
0.0192365404,
-0.0001715654,
0.0182545763,
0.0174823944,
0.0029773470,
-0.0007429546,
0.0037196139,
-0.0237768702,
-0.0155742895,
-0.0105398931,
-0.0101885283,
-0.0022641146,
0.0091659380,
0.0094450982,
0.0056772446,
0.0215962194,
-0.0056326343,
-0.0032645543,
-0.0196509156,
-0.0148783829,
-0.0232508779,
-0.0080438843,
-0.0189905539,
0.0040206495,
0.0100021539,
0.0023594480,
-0.0023676690,
0.0022152332,
-0.0161934886,
-0.0284773856,
-0.0162115563,
-0.0287257247,
-0.0219272524,
-0.0081373611,
0.0038843174,
-0.0042917915,
0.0095407441,
0.0029989551,
-0.0041520684,
-0.0166773181,
-0.0182205085,
-0.0330816060,
-0.0260254890,
-0.0231491011,
-0.0198908132,
-0.0064826128,
0.0028959077,
0.0005352719,
0.0003628794,
0.0067131105,
-0.0144531801,
-0.0192668866,
-0.0201724432,
-0.0225272980,
-0.0236026645,
-0.0108563416,
-0.0095816962,
0.0004054531,
0.0172629245,
0.0027301381,
-0.0000057055,
0.0053741527,
-0.0178459324,
-0.0287714340,
-0.0120672919,
-0.0227169599,
-0.0226988420,
0.0148225948,
0.0011666692,
0.0096308431,
0.0235724114,
0.0147043345,
-0.0109605938,
0.0060860896,
-0.0160797089,
-0.0237350985,
-0.0074445368,
-0.0022456688,
-0.0042396570,
0.0189182051,
0.0358730890,
0.0153169446,
0.0233178958,
0.0210960042,
-0.0067103580,
-0.0060368814,
-0.0104982955,
-0.0170507357,
-0.0007352396,
0.0087314993,
0.0065418310,
0.0274608079,
0.0339414924,
0.0092561739,
0.0205367692,
0.0056353025,
-0.0137525136,
-0.0099537279,
-0.0031916539,
-0.0133460052,
0.0056498181,
0.0209996086,
0.0145519190,
0.0279155541,
0.0275504291,
0.0175697561,
0.0026023421,
0.0063885259,
-0.0106118424,
-0.0152698848,
0.0056218831,
0.0018521748,
0.0009701768,
0.0252874661,
0.0226444770,
0.0182687640,
0.0234877281,
0.0089498218,
-0.0077235028,
0.0002322715,
-0.0122804586,
-0.0093365591,
0.0029901124,
0.0132365143,
0.0099865543,
0.0342231169,
0.0235508531,
0.0110981315,
0.0158286635,
-0.0000506986,
-0.0218512323,
-0.0168364588,
-0.0057239728,
-0.0122493776,
0.0030293141,
0.0102553880,
0.0085199634,
0.0163113456,
0.0197927300,
-0.0170492809,
-0.0046367347,
-0.0147069506,
-0.0199376810,
-0.0246827491,
-0.0008922990,
-0.0118639311,
0.0027094791,
0.0066768150,
0.0080938255,
0.0007865571,
0.0004910922,
-0.0137496004,
-0.0214470010,
-0.0109106414,
-0.0276140757,
-0.0086931270,
-0.0115087684,
0.0019122359,
-0.0058529801,
0.0109636234,
-0.0084853005,
-0.0065429239,
-0.0116946939,
-0.0221163742,
-0.0302597843,
-0.0224457644,
-0.0134845786,
-0.0124133937,
0.0005802371,
0.0042295586,
0.0054157502,
0.0059306617,
-0.0026981893,
-0.0187626518,
-0.0200433619,
-0.0174550507,
-0.0218795519,
-0.0116130998,
-0.0006548010,
-0.0057487888,
0.0084413672,
0.0073061436,
0.0005127182,
-0.0086777043,
-0.0007760667,
-0.0241753645,
-0.0114073232,
-0.0116802370,
-0.0109319035,
-0.0043318798,
0.0139556136,
0.0064578997,
0.0028831773,
0.0195412971,
-0.0053962874,
-0.0071996022,
-0.0073009864,
-0.0166402236,
-0.0208482407,
0.0036511351,
0.0003505192,
0.0052917646,
0.0216392614,
0.0082219131,
0.0127134854,
0.0100829918,
-0.0084357858,
-0.0165096577,
0.0030068057,
-0.0158329234,
-0.0024686190,
0.0167142395,
0.0142126065,
0.0123289693,
0.0271488614,
0.0175686087,
0.0020625610,
0.0130296070,
0.0036674736,
-0.0136459200,
0.0140955355,
0.0079098884,
0.0026982473,
0.0253060851,
0.0260973331,
0.0143757230,
0.0183997843,
0.0146364979,
-0.0058250693,
0.0005835003,
-0.0047105886,
-0.0093781482,
-0.0005777696,
0.0129672186,
0.0177653711,
0.0258793849,
0.0191300791,
0.0149328178,
0.0132250320,
-0.0001857414,
-0.0151722459,
-0.0058454713,
-0.0033019390,
0.0007044440,
0.0056212014,
0.0224790145,
0.0114484122,
0.0191588383,
0.0209012423,
-0.0021386389,
-0.0016637904,
-0.0019270959,
-0.0104349675,
-0.0143911336,
0.0070614903,
-0.0042407303,
0.0120707713,
0.0200038478,
0.0269443579,
0.0074631977,
0.0176364798,
0.0031677941,
-0.0180921890,
-0.0148516092,
-0.0135936178,
-0.0168798398,
-0.0079989294,
0.0120407697,
0.0114714932,
0.0161941685,
0.0153514938,
0.0081532998,
-0.0141056981,
-0.0181651562,
-0.0280794837,
-0.0201789290,
-0.0264521707,
-0.0099080568,
-0.0028129043,
0.0093026515,
0.0047750762,
0.0103206299,
-0.0033627683,
-0.0069825309,
-0.0257253181,
-0.0166514181,
-0.0291078947,
-0.0257150475,
-0.0097497776,
-0.0167060979,
0.0040305369,
0.0043447521,
0.0099678021,
-0.0141887385,
0.0016985344,
-0.0225913804,
-0.0332994573,
-0.0356920511,
-0.0223095249,
-0.0272254683,
-0.0120941643,
0.0007028707,
0.0029919830,
0.0014456635,
0.0051050009,
-0.0054284725,
-0.0261554532,
-0.0241141766,
-0.0257941000,
-0.0246960297,
-0.0216991249,
-0.0143790469,
-0.0031402919,
0.0075923791,
-0.0003530553,
0.0020030893,
-0.0067159072,
-0.0138277877,
-0.0191884339,
-0.0223204307,
-0.0308514982,
-0.0179746263,
-0.0064024916,
-0.0121823372,
0.0030288214,
0.0091289831,
-0.0014317919,
-0.0033402208,
0.0002499428,
-0.0207356904,
-0.0277493335,
-0.0076724179,
-0.0174974240,
-0.0115122730,
0.0051245182,
0.0120922737,
0.0083111050,
0.0183045864,
0.0085585937,
-0.0052285423,
-0.0104791438,
-0.0185116231,
-0.0158097558,
-0.0178826358,
-0.0027375375,
-0.0005190246,
0.0138934227,
0.0179482698,
0.0269628242,
0.0213523880,
0.0101892687,
0.0077513461,
0.0078808442,
-0.0041906242,
-0.0079392027,
0.0193324350,
0.0134092681,
0.0193357170,
0.0390100442,
0.0268381946,
0.0184525326,
0.0162472483,
0.0083013009,
-0.0117720235,
-0.0070102653,
0.0006266159,
0.0041351146,
0.0116756735,
0.0169697274,
0.0267949868,
0.0261704717,
0.0243801549,
0.0158734694,
0.0072314474,
0.0027207574,
0.0062850686,
0.0000288935,
0.0036160485,
0.0157599691,
0.0152230673,
0.0225030910,
0.0267821848,
0.0272108596,
0.0213666447,
0.0081156390,
0.0114500429,
-0.0012673035,
-0.0018396280,
0.0019859327,
0.0096898181,
0.0154014351,
0.0171747915,
0.0244745892,
0.0204653852,
0.0092974016,
0.0044341013,
0.0066671083,
-0.0178789869,
-0.0048071658,
0.0006213983,
0.0089373905,
0.0063634505,
0.0219540764,
0.0204890370,
0.0148103489,
0.0150718270,
-0.0045509147,
-0.0115245776,
-0.0030569318,
-0.0076326779,
-0.0121693360,
0.0004549332,
0.0092688380,
0.0063707773,
-0.0000257120,
0.0107310768,
-0.0073584784,
-0.0058555999,
-0.0165729299,
-0.0154119181,
-0.0221847855,
-0.0090394095,
-0.0128134582,
0.0102212187,
0.0007455254,
0.0082305856,
0.0033347632,
0.0030214794,
