Filename,STFMK-20201105-LW19-2328_20201201_064510_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014706,
0.0041969209,
0.0185355954,
0.0148092285,
0.0207130127,
0.0279727355,
0.0151448743,
0.0008972931,
0.0040275855,
-0.0146764163,
-0.0160293113,
-0.0087814555,
-0.0039988859,
-0.0071758688,
0.0141995344,
0.0193572193,
0.0186726358,
0.0241897069,
0.0018932270,
-0.0022278209,
-0.0093916515,
-0.0131214876,
-0.0234416276,
-0.0018196431,
-0.0101429643,
0.0071956357,
0.0157261528,
0.0213323981,
-0.0049634185,
0.0110990014,
-0.0117453896,
-0.0341894180,
-0.0199250504,
-0.0218068082,
-0.0258601382,
-0.0095729046,
0.0053296383,
-0.0050555267,
0.0102177076,
0.0057355319,
-0.0127684409,
-0.0144292228,
-0.0176936127,
-0.0331168026,
-0.0166249089,
-0.0208610706,
-0.0110575873,
-0.0121570490,
0.0085694930,
-0.0029424224,
0.0062917825,
-0.0043332037,
-0.0212106481,
-0.0211983919,
-0.0215656869,
-0.0333711430,
-0.0250713713,
-0.0090222536,
-0.0219013188,
0.0058537954,
0.0036537400,
-0.0041641160,
-0.0148298461,
-0.0057706279,
-0.0282732658,
-0.0303762220,
-0.0255399570,
-0.0200521797,
-0.0166075584,
-0.0030304343,
-0.0004230124,
-0.0000514641,
0.0000338847,
0.0025777647,
-0.0213574134,
-0.0194843169,
-0.0168018974,
-0.0293318946,
-0.0188146122,
-0.0084876176,
-0.0136781847,
-0.0038323996,
0.0117838522,
-0.0046202457,
0.0018491631,
-0.0050479909,
-0.0113924760,
-0.0178281963,
-0.0161840413,
-0.0151474569,
-0.0045961989,
0.0083094751,
0.0057095606,
0.0179826822,
0.0188742690,
0.0126103926,
0.0000050990,
0.0113161085,
-0.0193451401,
-0.0101917144,
0.0106508927,
-0.0059974073,
0.0079420842,
0.0256410688,
0.0171809439,
0.0132786166,
0.0318391770,
0.0026421444,
0.0007442074,
0.0139630437,
0.0004786631,
-0.0028096593,
0.0159193911,
0.0215894431,
0.0163661148,
0.0311795101,
0.0302335918,
0.0209503416,
0.0192824770,
0.0068597430,
0.0069222571,
0.0002061819,
0.0106702754,
0.0093007917,
0.0295399148,
0.0280611869,
0.0242095906,
0.0308790058,
0.0201018546,
0.0123125687,
0.0087975897,
0.0061324746,
-0.0053169690,
0.0161350705,
0.0128014619,
0.0161733590,
0.0239991248,
0.0325315334,
0.0183125157,
0.0273573007,
0.0191195328,
0.0039452184,
0.0036129761,
0.0108660273,
-0.0010198123,
-0.0009385197,
0.0180691443,
0.0256035309,
0.0141944876,
0.0299040265,
0.0187238604,
0.0078695780,
0.0044171596,
-0.0014551692,
-0.0041215583,
-0.0075365119,
0.0104390066,
0.0107290177,
0.0241692532,
0.0170187149,
0.0220056139,
0.0049962038,
0.0035450759,
-0.0117486883,
-0.0045779115,
-0.0204669349,
-0.0087466361,
0.0052083884,
-0.0054795085,
0.0059705004,
0.0110339988,
0.0051148771,
-0.0057319133,
0.0005073032,
-0.0158407576,
-0.0255195890,
-0.0189073775,
-0.0154910032,
-0.0252978690,
-0.0042758528,
-0.0046882904,
0.0125404857,
-0.0063140742,
0.0116920490,
-0.0094094733,
-0.0166895688,
-0.0234826617,
-0.0214322302,
-0.0254194047,
-0.0256464332,
-0.0051927888,
-0.0027142467,
0.0072996048,
-0.0039001619,
0.0032388414,
-0.0145675289,
-0.0162689537,
-0.0293299258,
-0.0304229148,
-0.0275720637,
-0.0243020393,
-0.0072755548,
-0.0061517563,
0.0025847214,
-0.0016903254,
0.0041701291,
-0.0140946405,
-0.0182955936,
-0.0214449484,
-0.0354902484,
-0.0241665691,
-0.0187325142,
-0.0229965970,
-0.0089565832,
0.0104386779,
-0.0051900675,
0.0027026285,
0.0037348079,
-0.0115391565,
-0.0213118922,
-0.0188217293,
-0.0228102505,
-0.0254028700,
-0.0112098940,
-0.0038808901,
0.0031015512,
0.0141770812,
0.0091010910,
0.0020753779,
0.0008081503,
-0.0098710507,
-0.0216794182,
-0.0121359304,
-0.0163625311,
-0.0074389493,
0.0086448714,
0.0049840752,
0.0174796339,
0.0217397977,
0.0095196553,
0.0028282492,
0.0046661976,
-0.0154575938,
-0.0106996158,
-0.0000507291,
-0.0020273202,
0.0050875633,
0.0223006159,
0.0269232597,
0.0242048595,
0.0254558604,
0.0210114308,
0.0028130417,
0.0012995326,
-0.0001759173,
-0.0078295562,
0.0020124232,
0.0139700491,
0.0139923478,
0.0216072146,
0.0318016149,
0.0147006046,
0.0129370969,
0.0077021271,
-0.0062802038,
-0.0064015337,
0.0018486150,
0.0025270404,
0.0085545955,
0.0206410065,
0.0234981850,
0.0252931528,
0.0236719660,
0.0109413695,
0.0098758172,
0.0032216073,
-0.0006150487,
-0.0089897187,
0.0037475091,
0.0098398998,
0.0039354586,
0.0199354608,
0.0186327975,
0.0207486674,
0.0187075678,
0.0130379274,
-0.0045860731,
0.0041824919,
-0.0074492507,
-0.0019785862,
-0.0000779203,
0.0162718017,
0.0093672788,
0.0198028460,
0.0216489546,
0.0064247483,
0.0068526859,
-0.0048997276,
-0.0119452719,
-0.0190524794,
-0.0026193515,
-0.0042843698,
0.0098876357,
0.0009385707,
0.0217079967,
0.0056378413,
0.0042059915,
-0.0104029765,
-0.0099081462,
-0.0137434769,
-0.0183696114,
-0.0137871979,
-0.0077775242,
-0.0000287971,
-0.0019056100,
0.0026539434,
0.0045687966,
-0.0022523557,
-0.0032899408,
-0.0017562748,
-0.0240385756,
-0.0083647808,
-0.0160859097,
-0.0076784668,
-0.0081695691,
0.0078632738,
-0.0051118089,
0.0026253904,
0.0035524867,
-0.0126648061,
-0.0181137361,
-0.0154365078,
-0.0230990909,
-0.0233846698,
-0.0015791721,
-0.0081540244,
-0.0021428950,
0.0076643010,
0.0031317091,
-0.0027326064,
-0.0024375103,
-0.0163345393,
-0.0161889624,
-0.0061321747,
-0.0155876102,
-0.0099531701,
0.0045592454,
-0.0050532743,
0.0025194467,
0.0048654987,
-0.0041586249,
-0.0093617300,
-0.0029476727,
-0.0154429842,
-0.0128103122,
-0.0063778637,
-0.0051891133,
0.0015205912,
0.0129565857,
0.0071794931,
0.0005454891,
0.0136498362,
-0.0016500369,
-0.0143215694,
-0.0038098749,
-0.0161578171,
-0.0119616883,
0.0034341647,
0.0078495285,
0.0058136876,
0.0181547962,
0.0140926605,
0.0097083841,
0.0000437948,
-0.0137595460,
-0.0064144540,
-0.0133860558,
0.0002857418,
-0.0026710539,
0.0148200514,
0.0147167835,
0.0293549933,
0.0139724417,
0.0188831538,
0.0114961937,
-0.0032413865,
0.0024253132,
-0.0058907270,
-0.0010820313,
0.0074262195,
0.0104793757,
0.0166152902,
0.0226027668,
0.0145226214,
0.0050559472,
0.0157055333,
-0.0033971905,
-0.0103703216,
-0.0006823565,
-0.0022901932,
-0.0052161766,
0.0140068261,
0.0191319566,
0.0136764497,
0.0277435686,
0.0205329657,
0.0076085981,
0.0071118595,
0.0041033425,
-0.0181123726,
-0.0034702108,
0.0064994385,
-0.0011235996,
0.0096751191,
0.0293257255,
0.0150239663,
0.0180449635,
0.0182859767,
-0.0022097919,
-0.0052025691,
-0.0062305015,
-0.0119747976,
-0.0093697412,
-0.0005534909,
0.0028239724,
0.0158524122,
0.0165836588,
0.0083997436,
0.0071425573,
0.0134894075,
-0.0204994436,
-0.0079116169,
-0.0145229464,
-0.0127327256,
-0.0085311122,
0.0111127133,
-0.0006984666,
0.0095083313,
0.0147584835,
0.0028762640,
-0.0148427775,
-0.0143369650,
-0.0178389419,
-0.0361672044,
-0.0164668895,
-0.0166291203,
-0.0151257254,
-0.0039727874,
0.0109747341,
-0.0023292999,
0.0008933296,
-0.0010088183,
-0.0174467787,
-0.0247713625,
-0.0155150350,
-0.0273148995,
-0.0159676913,
-0.0133547233,
-0.0065477341,
0.0008540192,
0.0020832901,
-0.0033337090,
-0.0115336888,
-0.0045077330,
-0.0376255214,
-0.0242329966,
-0.0249823667,
-0.0261689350,
-0.0236137491,
0.0034026750,
-0.0112593351,
0.0028238690,
0.0124835335,
-0.0101881716,
-0.0162265748,
-0.0132760974,
-0.0245513674,
-0.0313066058,
-0.0066850791,
-0.0177949816,
-0.0066092662,
0.0103755351,
0.0044137854,
-0.0048312792,
0.0000432885,
-0.0068132710,
-0.0216762740,
-0.0166408755,
-0.0168400910,
-0.0156210503,
-0.0056926170,
0.0007486395,
-0.0008451095,
0.0099445581,
0.0105832899,
-0.0012107490,
0.0066999323,
-0.0113752652,
-0.0164908152,
-0.0040835235,
-0.0083025759,
-0.0061172610,
0.0060760980,
0.0145712020,
0.0130870184,
0.0271759909,
0.0135945715,
0.0026027258,
0.0012305602,
0.0012342713,
-0.0162251629,
-0.0105080856,
0.0114423726,
0.0090702008,
0.0100713484,
0.0314628147,
0.0256165881,
0.0133768748,
0.0216251146,
0.0086613055,
-0.0045913709,
0.0104308799,
0.0096748751,
0.0092098247,
0.0295987632,
0.0247939210,
0.0265275612,
0.0292585399,
0.0254102442,
0.0053623701,
0.0126856212,
0.0029046750,
-0.0028068016,
0.0110280123,
0.0108255688,
0.0150649948,
0.0196008366,
0.0258773118,
0.0167727303,
0.0264729820,
0.0083991149,
-0.0028288478,
0.0075362162,
0.0069208490,
-0.0117254769,
0.0123507101,
0.0182141345,
0.0127064567,
0.0219285879,
0.0344000310,
0.0106236152,
0.0165345743,
0.0158176757,
-0.0054822443,
-0.0058732885,
0.0050971881,
-0.0026982622,
0.0076099117,
0.0182809513,
0.0111920554,
0.0149099790,
0.0156440027,
0.0047108210,
-0.0122009302,
-0.0031760717,
-0.0230109710,
-0.0031034763,
-0.0033247452,
0.0028227679,
0.0090286713,
0.0165708605,
0.0067926142,
0.0021121700,
0.0036704754,
-0.0239615981,
-0.0174075291,
-0.0135141555,
-0.0082145454,
-0.0242377669,
0.0145006841,
0.0020994861,
-0.0041532973,
0.0053870380,
0.0034282226,
-0.0214406401,
-0.0139254378,
-0.0130246915,
-0.0311367754,
-0.0211653691,
-0.0150672449,
-0.0162143763,
-0.0046602502,
0.0020135168,
-0.0113834944,
0.0010019175,
-0.0129071670,
-0.0166901033,
-0.0301529542,
-0.0187429395,
-0.0350300036,
-0.0160069279,
-0.0074992422,
-0.0138451979,
0.0020711448,
0.0034924317,
-0.0089285038,
-0.0154694254,
-0.0141455792,
-0.0396152064,
-0.0253332928,
-0.0238441583,
-0.0292516053,
-0.0172226019,
0.0051956363,
-0.0009338214,
-0.0029373984,
0.0077315401,
-0.0091055082,
-0.0151407551,
-0.0196055397,
-0.0197166186,
-0.0314290039,
-0.0150355473,
-0.0071088448,
-0.0060291099,
0.0080654230,
0.0085007735,
0.0017588739,
0.0005339794,
-0.0094988495,
-0.0246397424,
-0.0161952563,
-0.0199331455,
-0.0196186285,
-0.0067812074,
0.0005490988,
0.0101144630,
0.0143193547,
0.0131617486,
0.0047900463,
-0.0006504543,
-0.0078025982,
-0.0218868796,
-0.0102004819,
-0.0106239980,
-0.0046352348,
0.0001331380,
0.0311219431,
0.0120793059,
0.0190244764,
0.0284443256,
0.0005820350,
-0.0046488750,
-0.0002586619,
-0.0100194560,
-0.0154765425,
0.0188240185,
0.0049529234,
0.0203806870,
0.0346898064,
0.0249530934,
0.0119899288,
0.0190465394,
-0.0011682822,
-0.0106805302,
-0.0011177482,
0.0007871647,
-0.0000235850,
0.0157705154,
0.0186160635,
0.0272607394,
0.0300654676,
0.0230090693,
0.0100500956,
0.0121152205,
-0.0023300967,
-0.0115562137,
-0.0012170754,
-0.0029778755,
0.0043454804,
0.0195509344,
0.0265263058,
0.0214423276,
0.0332985632,
0.0180757400,
0.0036130087,
-0.0012963924,
0.0000931015,
-0.0180539172,
0.0056601176,
0.0045192693,
0.0107903518,
0.0213907268,
0.0311060976,
0.0154675022,
0.0108024841,
0.0089654503,
-0.0104436018,
-0.0144810006,
-0.0113661224,
-0.0054266136,
-0.0076966784,
0.0101427278,
0.0066307490,
0.0269975886,
0.0092927786,
0.0171664413,
-0.0057270979,
-0.0051796166,
-0.0179846529,
-0.0159185678,
-0.0187078603,
-0.0092561450,
-0.0038688444,
0.0141447615,
0.0119236000,
0.0069737895,
0.0180017035,
-0.0037839657,
-0.0123854307,
-0.0197920725,
-0.0182616767,
-0.0288990848,
-0.0054401541,
-0.0055463705,
-0.0035763946,
0.0117419157,
0.0127830505,
-0.0045924024,
-0.0025234639,
-0.0152122751,
-0.0177983027,
-0.0301650744,
-0.0101407999,
-0.0206069686,
-0.0070417402,
0.0027345563,
0.0036563200,
0.0051946384,
0.0010891596,
-0.0059022838,
-0.0161899608,
-0.0124041513,
-0.0287542883,
-0.0166494735,
-0.0168855172,
-0.0056106132,
-0.0052172160,
0.0090771634,
0.0059230728,
0.0067136167,
0.0083279656,
-0.0076630935,
-0.0105216904,
-0.0171392504,
-0.0089161787,
-0.0123531595,
0.0028581740,
0.0011196706,
0.0040679243,
0.0135305561,
0.0043176995,
-0.0074036829,
-0.0080217794,
-0.0088426759,
-0.0254235789,
-0.0068508377,
-0.0072836736,
-0.0011120542,
0.0058332593,
0.0137163848,
0.0091813393,
0.0100259967,
0.0098478850,
-0.0019465470,
-0.0084507735,
0.0001672840,
-0.0106679872,
-0.0087187923,
0.0098318197,
0.0104490612,
0.0078905057,
0.0208485834,
0.0164493397,
0.0080061834,
0.0092182830,
-0.0113998894,
-0.0062039304,
-0.0010672163,
-0.0016655503,
0.0052546021,
0.0233877413,
0.0125466529,
0.0212579556,
0.0244230330,
0.0051150620,
-0.0002250620,
0.0058448408,
0.0005307007,
-0.0060003726,
0.0102307182,
0.0139429010,
0.0169438906,
0.0295196120,
0.0190424081,
0.0108410744,
0.0166170467,
0.0051581105,
-0.0094763450,
-0.0065478953,
0.0001440283,
-0.0088721775,
0.0091804834,
0.0157410502,
0.0168242473,
0.0157037918,
0.0255934503,
0.0102354698,
0.0010730845,
-0.0059193256,
-0.0036290074,
-0.0128852464,
-0.0036885962,
0.0056368355,
0.0167287663,
0.0205276385,
0.0184992235,
0.0204731319,
0.0030857117,
-0.0044536521,
-0.0141273327,
-0.0154029401,
-0.0210781917,
-0.0109225614,
-0.0059082028,
0.0019970322,
0.0074564936,
0.0158252083,
0.0007527428,
0.0022035735,
-0.0129028140,
-0.0054342272,
-0.0261748619,
-0.0164073817,
-0.0101750894,
-0.0106714498,
0.0073430962,
0.0157105979,
0.0085582361,
-0.0026346869,
0.0163286719,
-0.0168066695,
-0.0214133710,
-0.0326691344,
-0.0160334092,
-0.0312520340,
-0.0111705018,
-0.0065196115,
0.0024792543,
0.0028543090,
0.0025166334,
-0.0049157003,
-0.0123285651,
-0.0258098077,
-0.0282286108,
-0.0226516929,
-0.0255480297,
-0.0157742649,
-0.0034554610,
0.0043877629,
-0.0050987420,
0.0140132550,
-0.0108706895,
-0.0106215430,
-0.0243627392,
-0.0235926919,
-0.0391471051,
-0.0223705582,
-0.0197056215,
-0.0194539707,
-0.0003467852,
0.0043922043,
0.0007865391,
-0.0004464817,
0.0060481774,
-0.0195440240,
-0.0210866351,
-0.0194291584,
-0.0232847296,
-0.0161853004,
-0.0011164569,
0.0020911277,
0.0067612790,
0.0133754350,
0.0064950488,
-0.0000126766,
-0.0121910162,
-0.0215403251,
-0.0175124239,
-0.0179738104,
-0.0129540684,
-0.0037658901,
0.0101480959,
0.0071919961,
0.0164370388,
0.0124232741,
0.0014372279,
-0.0047752475,
-0.0042330259,
-0.0146114724,
-0.0177840292,
0.0120183164,
0.0015056240,
0.0080490531,
0.0300285388,
0.0296140574,
0.0183563512,
0.0309969299,
0.0117177721,
-0.0037374140,
0.0057626991,
-0.0031209933,
-0.0030169843,
0.0095675699,
0.0127490805,
0.0217168778,
0.0287811346,
0.0262853038,
0.0164485816,
0.0145095298,
0.0049190992,
-0.0040006740,
-0.0013190142,
0.0034372089,
0.0137950983,
0.0228173174,
0.0298922956,
0.0285194814,
0.0402414799,
0.0268950798,
0.0118468935,
0.0082168281,
0.0001590958,
-0.0089768581,
-0.0014812443,
0.0126738995,
0.0036610628,
0.0165783893,
0.0294397622,
0.0245579425,
0.0190785229,
0.0167642962,
0.0070212306,
-0.0067932997,
0.0032268437,
0.0018436948,
0.0028610674,
0.0187147260,
0.0231956895,
0.0194706228,
0.0247787144,
0.0243223067,
0.0092705600,
0.0003367424,
0.0032474720,
-0.0114795659,
-0.0079676304,
0.0006234488,
0.0047932500,
0.0067332499,
0.0156574175,
0.0122306980,
0.0131634660,
0.0042964397,
-0.0062291333,
-0.0100036012,
-0.0118582714,
-0.0180626623,
-0.0093474444,
0.0154450815,
-0.0099260351,
0.0121920826,
0.0203227513,
0.0084842872,
-0.0030556056,
0.0026916484,
-0.0242433883,
-0.0240534656,
-0.0111656748,
-0.0138481166,
-0.0121480562,
0.0062600761,
0.0107075134,
-0.0066834511,
0.0054028118,
-0.0128493505,
-0.0235318001,
-0.0231018569,
-0.0284547824,
-0.0310882591,
-0.0173817426,
-0.0070968857,
-0.0079790466,
0.0033663255,
0.0016225178,
-0.0084639564,
-0.0014194445,
-0.0227073375,
-0.0234688818,
-0.0227563363,
-0.0248062499,
-0.0263864025,
-0.0094573395,
-0.0001161645,
-0.0133773498,
0.0010213890,
0.0000758184,
-0.0124846874,
-0.0208312050,
-0.0142615382,
-0.0322562903,
-0.0238069855,
-0.0086166970,
-0.0170393642,
-0.0020654402,
0.0083280653,
0.0071089156,
-0.0004479599,
0.0027439059,
-0.0165310763,
-0.0192465391,
-0.0159053393,
-0.0242219660,
-0.0186586529,
-0.0092304796,
0.0099969748,
0.0041410020,
0.0153919682,
0.0031147290,
0.0029761272,
-0.0108050471,
-0.0166219566,
-0.0253573656,
-0.0120888930,
-0.0095601957,
-0.0048588971,
0.0181455612,
0.0163769461,
0.0153945386,
0.0266536977,
0.0092895366,
-0.0046526901,
0.0029237405,
-0.0126148071,
-0.0129859140,
0.0000489508,
0.0052500507,
0.0053438563,
0.0301676150,
0.0221643690,
0.0182657391,
0.0095571745,
0.0147217438,
-0.0122148339,
-0.0061117262,
-0.0061337026,
-0.0029354808,
0.0038326480,
0.0206960551,
0.0279805772,
0.0255425815,
0.0339221060,
0.0203608368,
0.0125826858,
0.0028001366,
-0.0057391338,
-0.0064165890,
0.0023775406,
0.0034930049,
0.0111834649,
0.0269599669,
0.0268223342,
0.0235338155,
0.0267667491,
0.0107276365,
0.0010188179,
-0.0038422795,
-0.0018542658,
-0.0127535630,
0.0124733569,
0.0091827232,
0.0201345012,
0.0294314846,
0.0301901083,
0.0141852545,
0.0218695384,
0.0032061730,
-0.0171352066,
-0.0106842397,
-0.0050490471,
-0.0141101228,
0.0006473432,
0.0237138867,
0.0062774164,
0.0236002002,
0.0183158368,
0.0056190891,
-0.0098767243,
-0.0079422332,
-0.0231632255,
-0.0181248263,
-0.0056506144,
-0.0100038927,
-0.0014511377,
0.0250945073,
0.0097447932,
0.0161050800,
0.0166061372,
-0.0063698231,
-0.0078866286,
-0.0128773060,
-0.0179013666,
-0.0193238612,
0.0014369364,
-0.0082030324,
0.0050428966,
0.0133953337,
0.0084155416,
-0.0085581895,
0.0028516655,
-0.0243279226,
-0.0303817540,
-0.0184581596,
-0.0198072772,
-0.0208694525,
0.0019364103,
0.0110062780,
0.0066933306,
0.0156211480,
0.0045863045,
-0.0099922204,
-0.0119186100,
-0.0173652060,
-0.0276234336,
-0.0110309217,
-0.0115342326,
-0.0062015671,
-0.0044060745,
0.0126685463,
-0.0013903377,
0.0018455986,
-0.0028316563,
-0.0210461561,
-0.0170922298,
-0.0134916520,
-0.0192495231,
-0.0169496313,
0.0017634656,
-0.0012201846,
0.0093627917,
0.0111447452,
0.0053261337,
-0.0008057416,
0.0001353420,
-0.0165227391,
-0.0199818537,
-0.0089268247,
-0.0106204664,
-0.0009047273,
0.0080683734,
0.0105766822,
0.0043450794,
0.0134404507,
-0.0005271689,
-0.0222408008,
-0.0065214420,
-0.0151246646,
-0.0212508887,
0.0002634150,
0.0092505151,
-0.0058358870,
0.0209778268,
0.0169723984,
0.0067077740,
0.0128651140,
0.0019725857,
-0.0065888632,
0.0008159142,
0.0039665261,
-0.0039495067,
0.0153309023,
0.0159424674,
0.0114320647,
0.0236556306,
0.0169767123,
0.0063866661,
0.0014003773,
0.0013699175,
-0.0189706460,
-0.0093616499,
0.0036893655,
0.0016759562,
0.0171640683,
0.0203177743,
0.0136293955,
0.0176571794,
0.0158103891,
-0.0087607019,
-0.0022446094,
0.0057759718,
-0.0032950337,
0.0026554642,
0.0261862464,
0.0173311979,
0.0165891405,
0.0283144861,
0.0172670055,
0.0032256199,
0.0053567761,
-0.0027447962,
-0.0094894236,
-0.0038469047,
0.0016160577,
0.0008805424,
0.0163657144,
0.0165058002,
0.0130034275,
0.0204087496,
0.0081665767,
0.0018833643,
-0.0029132713,
-0.0054892059,
-0.0165323950,
0.0007028147,
0.0002601576,
0.0063275192,
0.0152188111,
0.0230838899,
0.0017873771,
0.0171813034,
-0.0003017950,
-0.0200871844,
-0.0103526413,
-0.0076462771,
-0.0269713849,
-0.0070141652,
0.0114928707,
-0.0021778259,
0.0045895805,
0.0138949314,
-0.0065718945,
-0.0133256167,
-0.0073497468,
-0.0268237200,
-0.0105192279,
-0.0191133562,
0.0042279931,
-0.0083617792,
0.0145632504,
-0.0013240408,
0.0093956161,
-0.0078355270,
-0.0151526872,
-0.0199180134,
-0.0153325982,
-0.0286096912,
-0.0261886641,
-0.0035738880,
-0.0180616379,
0.0017428505,
-0.0017534917,
-0.0018114103,
-0.0134473583,
-0.0034661531,
-0.0258702245,
-0.0282640085,
-0.0233533196,
-0.0216041151,
-0.0212816987,
-0.0056499671,
0.0010845299,
0.0058490746,
0.0007420667,
0.0092424853,
-0.0135360118,
-0.0188765321,
-0.0163940880,
-0.0252801552,
-0.0270554498,
-0.0138358297,
-0.0044188467,
-0.0066529517,
0.0066422159,
-0.0031306387,
-0.0000004489,
-0.0125720119,
-0.0137524921,
-0.0256252103,
-0.0200324506,
-0.0211807620,
-0.0129836723,
-0.0012470821,
0.0035502911,
0.0110233128,
0.0126318801,
0.0098070316,
-0.0043097637,
0.0032511235,
-0.0155048985,
-0.0265077781,
-0.0011193771,
-0.0083257463,
-0.0112078814,
0.0172025356,
0.0196331851,
0.0068435399,
0.0279619563,
0.0135132372,
-0.0116353482,
0.0000206388,
-0.0060446030,
-0.0189890321,
-0.0023470102,
0.0100512151,
0.0121324491,
0.0286095850,
0.0344182476,
0.0194684956,
0.0193263683,
0.0111562051,
0.0003212020,
-0.0079591116,
0.0002966665,
0.0008404115,
0.0119549232,
0.0190413017,
0.0208865758,
0.0334153213,
0.0247562714,
0.0146437865,
0.0154289957,
0.0036846423,
-0.0096382443,
-0.0000190862,
0.0102287577,
0.0009719677,
0.0136081651,
0.0334764533,
0.0291671250,
0.0279263332,
0.0312758535,
0.0158309210,
0.0000210832,
0.0090761818,
-0.0021821498,
-0.0049568755,
0.0061299503,
0.0176956430,
0.0105902441,
0.0278821178,
0.0271464139,
0.0141645111,
0.0154870739,
0.0069660884,
-0.0034724935,
-0.0078305332,
0.0062715299,
-0.0025586041,
0.0067317402,
0.0148372147,
0.0209134482,
0.0173586532,
0.0179596767,
0.0065302355,
0.0084537584,
-0.0078710718,
-0.0164947025,
-0.0045386115,
-0.0061202478,
-0.0053577079,
0.0008935769,
0.0179526694,
0.0031253954,
0.0145940389,
0.0080739260,
-0.0110698305,
-0.0136372708,
-0.0098677855,
-0.0224265363,
-0.0164061449,
-0.0091713499,
0.0011206239,
-0.0048408052,
0.0041019348,
0.0038922413,
-0.0075643267,
-0.0039969296,
-0.0154508594,
-0.0221712179,
-0.0247554500,
-0.0132225454,
-0.0136255529,
-0.0076137492,
-0.0068412833,
0.0032786650,
-0.0064947447,
-0.0077127549,
-0.0176256318,
-0.0226998534,
-0.0257671960,
-0.0276017953,
-0.0214994103,
-0.0141932257,
-0.0080083748,
-0.0074921977,
0.0035461586,
-0.0049620732,
-0.0088293953,
-0.0075982735,
-0.0177458841,
-0.0255017821,
-0.0090943500,
-0.0186308008,
-0.0123838484,
0.0009719041,
-0.0021668186,
-0.0086992346,
-0.0036481027,
-0.0096767265,
-0.0224823840,
-0.0167104900,
-0.0215136670,
-0.0242760871,
-0.0172923785,
-0.0026053563,
-0.0093398476,
0.0032065921,
0.0012979782,
-0.0037731463,
0.0027848149,
-0.0088894004,
-0.0183488075,
-0.0124099338,
-0.0052595017,
-0.0199958198,
0.0050945859,
-0.0014766271,
0.0037378350,
0.0148193948,
0.0097279930,
-0.0087515088,
0.0039900509,
-0.0070422324,
-0.0160949286,
0.0000211500,
-0.0051672682,
0.0021051662,
0.0191924907,
0.0234851707,
0.0087874597,
0.0135745909,
0.0182376914,
-0.0047296518,
-0.0094176633,
-0.0026744939,
-0.0099297483,
-0.0011182887,
0.0116747003,
0.0169083979,
0.0166379698,
0.0247026067,
0.0156552307,
0.0151600000,
0.0039671599,
-0.0086964723,
-0.0018387794,
0.0005514018,
-0.0000544764,
0.0047350605,
0.0171787497,
0.0220423341,
0.0189133286,
0.0226050504,
0.0172139425,
0.0062082564,
0.0035957971,
0.0054359320,
-0.0039085238,
-0.0018238766,
0.0100788884,
0.0067097051,
0.0237984378,
0.0173701253,
0.0182988402,
0.0144815054,
0.0180002041,
-0.0097847488,
-0.0019843637,
-0.0046896976,
-0.0102737499,
-0.0058539468,
0.0144341262,
0.0117886588,
0.0113037415,
0.0245135371,
0.0079741152,
0.0075761341,
-0.0019843928,
-0.0102667138,
-0.0213667974,
-0.0004299157,
-0.0091543458,
0.0032174499,
0.0087705459,
0.0229617022,
0.0126626333,
0.0146652330,
0.0009643040,
-0.0097477147,
-0.0096007241,
-0.0133657660,
-0.0189813655,
-0.0116070844,
-0.0025280598,
0.0024547339,
0.0064756814,
0.0075594038,
0.0028893389,
-0.0004731687,
0.0081016198,
-0.0277476534,
-0.0046881204,
-0.0175097119,
-0.0097573791,
-0.0142192049,
0.0115096793,
-0.0030475589,
0.0069976714,
0.0122911287,
0.0010179761,
-0.0088738082,
-0.0118721686,
-0.0165255722,
-0.0304812174,
-0.0076621976,
-0.0133394729,
-0.0104097286,
0.0092396010,
0.0158089232,
0.0057936618,
0.0122076282,
-0.0054448792,
-0.0193692166,
-0.0088477992,
-0.0139008760,
-0.0243766680,
-0.0011465133,
-0.0043499288,
0.0032378398,
0.0105898604,
0.0083093271,
-0.0046511595,
0.0025813510,
-0.0071480959,
-0.0207340997,
-0.0082576750,
-0.0095428834,
-0.0112539567,
-0.0019233720,
0.0043400778,
-0.0036494778,
0.0157764144,
0.0102468440,
-0.0080230795,
-0.0029238432,
-0.0033625616,
-0.0222344976,
-0.0069463942,
-0.0036592190,
-0.0120750684,
0.0042104162,
0.0182122160,
0.0054550907,
0.0176984835,
0.0020794729,
0.0044130506,
-0.0048848265,
-0.0039760265,
-0.0107718762,
0.0030825762,
0.0075182416,
0.0102527337,
0.0190411750,
0.0190574508,
0.0209577549,
0.0088959699,
0.0088834912,
-0.0073689092,
-0.0062484276,
0.0007676354,
0.0015727151,
0.0068823765,
0.0128102563,
0.0180526301,
0.0166331958,
0.0245237313,
0.0076258490,
0.0024613314,
0.0063067949,
-0.0050618378,
-0.0049826056,
-0.0014781246,
0.0144997155,
0.0005603601,
0.0188805051,
0.0233492032,
0.0131787444,
0.0126585308,
0.0179357678,
0.0025360936,
-0.0052332329,
0.0085557019,
-0.0004749209,
0.0090821879,
0.0202081800,
0.0137973875,
0.0119554475,
0.0210694224,
0.0072492389,
0.0014888974,
-0.0017255910,
-0.0130555630,
-0.0079673612,
0.0018607229,
-0.0027593989,
0.0068295770,
0.0119813364,
0.0135454945,
0.0089402208,
0.0191463772,
-0.0096021844,
0.0000692457,
0.0021269964,
-0.0101436675,
-0.0125187393,
0.0082840547,
0.0016781797,
-0.0012532577,
0.0157221369,
0.0074601555,
-0.0082242107,
-0.0037480111,
0.0027912415,
-0.0297296885,
-0.0104019996,
-0.0137646198,
-0.0090498999,
-0.0065051485,
0.0079389848,
-0.0087882923,
-0.0030626780,
-0.0042139613,
-0.0139934709,
-0.0255230237,
-0.0148275448,
-0.0277083647,
-0.0093428260,
-0.0056766211,
-0.0099538360,
0.0008862486,
-0.0032058244,
-0.0035633545,
-0.0130857043,
-0.0069589140,
-0.0348336324,
-0.0206772238,
-0.0168517008,
-0.0184544325,
-0.0251538400,
0.0039855684,
-0.0094814980,
-0.0105555989,
0.0039032432,
-0.0119931307,
-0.0259271935,
-0.0134581933,
-0.0173984319,
-0.0338928476,
-0.0131555907,
-0.0145170987,
-0.0087639783,
0.0059823357,
0.0039916714,
-0.0102385264,
-0.0012160543,
-0.0084808357,
-0.0207075141,
-0.0297134146,
-0.0183564629,
-0.0221688561,
-0.0055153952,
-0.0037039875,
-0.0006667379,
0.0059243473,
0.0031106803,
-0.0085209245,
-0.0082497383,
-0.0176571235,
-0.0313602425,
-0.0073479554,
-0.0157345776,
-0.0113756303,
0.0057492596,
0.0174921341,
0.0078424495,
0.0184785761,
0.0167586170,
-0.0038005263,
-0.0000981903,
-0.0048691495,
-0.0098760780,
-0.0166316852,
0.0045424425,
0.0046824915,
0.0135196373,
0.0246464759,
0.0219778791,
0.0117391404,
0.0126043186,
0.0088056885,
-0.0131384740,
0.0004842746,
-0.0012549235,
0.0056062620,
0.0142439129,
0.0234666578,
0.0316628851,
0.0296920575,
0.0252894647,
0.0183555596,
0.0073230723,
-0.0043983296,
-0.0031170712,
0.0051652230,
0.0038850023,
0.0101442309,
0.0261643883,
0.0369522013,
0.0230212733,
0.0279301759,
0.0269019119,
0.0032767612,
0.0035002709,
0.0061312765,
-0.0068587023,
0.0005539653,
0.0172185488,
0.0112101799,
0.0188989360,
0.0360464081,
0.0204292852,
0.0200361665,
0.0217512231,
-0.0014650478,
-0.0026365230,
0.0041620927,
0.0010402428,
0.0014072527,
0.0196797308,
0.0196049288,
0.0279840678,
0.0303535759,
0.0205387753,
0.0095371706,
0.0014767476,
-0.0115421368,
-0.0106687639,
-0.0007568366,
-0.0089066941,
0.0114649665,
0.0192640163,
0.0261007715,
0.0171423219,
0.0252599549,
0.0043853507,
-0.0107499622,
-0.0032083532,
-0.0102005471,
-0.0211745352,
0.0026527722,
0.0080658980,
-0.0002367090,
0.0124320397,
0.0137467040,
0.0016745516,
-0.0052101491,
-0.0024865076,
-0.0261745825,
-0.0202146191,
-0.0158195496,
-0.0187120214,
-0.0168824904,
-0.0007531777,
-0.0036592307,
0.0101058371,
-0.0028449821,
-0.0026843222,
-0.0191981699,
-0.0150409387,
-0.0299919955,
-0.0291885212,
-0.0165230762,
-0.0218936019,
-0.0061580082,
0.0045225755,
0.0005704867,
-0.0101456409,
0.0086873472,
-0.0226533674,
-0.0220987219,
-0.0223547313,
-0.0246871598,
-0.0288687162,
-0.0023130649,
-0.0051568984,
-0.0071631367,
0.0054359646,
0.0034563548,
-0.0113489684,
-0.0154359927,
-0.0172644444,
-0.0293885395,
-0.0272332150,
-0.0149573237,
-0.0206869859,
-0.0088734888,
0.0020506976,
-0.0021755346,
0.0014773820,
-0.0075626615,
-0.0169947594,
-0.0144260749,
-0.0165121052,
-0.0283663347,
-0.0127190109,
-0.0094461711,
-0.0035277260,
0.0023745047,
0.0055026542,
0.0029291541,
0.0003921159,
0.0003729388,
-0.0136784855,
-0.0129300635,
-0.0152868982,
-0.0074444907,
-0.0073458524,
0.0129171405,
0.0069466960,
0.0035186093,
0.0207636580,
0.0094546676,
-0.0056736311,
-0.0068408465,
-0.0056400201,
-0.0226260517,
0.0020858003,
0.0033344701,
0.0081591224,
0.0200355612,
0.0281220302,
0.0216039270,
0.0152229033,
0.0043076351,
-0.0026867657,
-0.0062960573,
0.0002565015,
-0.0115026068,
0.0072978167,
0.0193787981,
0.0175993089,
0.0170242488,
0.0249634963,
0.0110264486,
0.0084833819,
0.0079407254,
-0.0117301019,
0.0004381867,
0.0055060480,
0.0073280334,
0.0140919825,
0.0294134878,
0.0158389304,
0.0234039463,
0.0221667904,
0.0032185283,
0.0007112948,
0.0056903460,
-0.0096319187,
0.0005977249,
0.0125558106,
0.0093978373,
0.0175259728,
0.0268914700,
0.0163227152,
0.0126851071,
0.0115359118,
-0.0046803397,
-0.0107276393,
-0.0063263215,
-0.0065792454,
-0.0073955348,
0.0146982335,
0.0127314953,
0.0250547566,
0.0177200269,
0.0263705999,
0.0019463224,
0.0053107808,
-0.0064956769,
-0.0091981245,
-0.0140342033,
-0.0002575468,
0.0035170789,
0.0198988654,
0.0172280036,
0.0107047483,
0.0190905984,
-0.0002926086,
-0.0095767695,
-0.0215486903,
-0.0139777455,
-0.0262314156,
-0.0070496975,
-0.0047623077,
0.0012486255,
0.0074444101,
0.0159554351,
-0.0008753726,
-0.0013392983,
-0.0128544644,
-0.0082969591,
-0.0252493992,
-0.0104159014,
-0.0128228050,
-0.0135102030,
0.0093220156,
0.0027996534,
0.0055288528,
0.0040324377,
0.0067263944,
-0.0178189613,
-0.0107214879,
-0.0239729285,
-0.0162733514,
-0.0188750997,
-0.0081742518,
-0.0020390560,
0.0108201820,
0.0116858874,
0.0064970930,
0.0043265345,
-0.0007097295,
-0.0156535637,
-0.0198077746,
-0.0157307461,
-0.0137339709,
-0.0118464939,
0.0041812598,
0.0005302480,
0.0143018290,
0.0127319014,
-0.0040420606,
-0.0045359838,
-0.0107536595,
-0.0229722150,
-0.0202017091,
-0.0101236291,
-0.0171003416,
-0.0015216032,
0.0122617045,
0.0128660174,
0.0064811199,
0.0147516318,
0.0041267783,
-0.0125420755,
-0.0108134709,
-0.0135898441,
-0.0174210388,
-0.0002539813,
0.0063616801,
0.0029728224,
0.0178396311,
0.0229652300,
0.0059282780,
0.0099104661,
-0.0091131376,
-0.0173092186,
-0.0092998147,
-0.0090426495,
-0.0089489659,
0.0075472430,
0.0125297299,
0.0195016321,
0.0289385282,
0.0136132818,
0.0105281416,
0.0054918760,
-0.0060994364,
-0.0139982477,
-0.0031653501,
0.0063466616,
0.0030033963,
0.0196564030,
0.0314152539,
0.0203073751,
0.0222089291,
0.0186789986,
-0.0030858652,
-0.0110050924,
-0.0029880574,
-0.0144034019,
-0.0087292269,
0.0137114618,
0.0092692310,
0.0177392755,
0.0255616494,
0.0200750586,
0.0108239949,
0.0077830544,
-0.0050744177,
-0.0102025354,
-0.0035632541,
-0.0031897174,
0.0057885819,
0.0100716576,
0.0172202885,
0.0237214845,
0.0180214215,
0.0064960523,
-0.0005903072,
0.0005698274,
-0.0168391168,
-0.0156928524,
-0.0098479167,
-0.0038254228,
-0.0038443741,
0.0123738041,
0.0128711862,
0.0083833169,
0.0142638385,
0.0055741449,
-0.0079884762,
-0.0186172500,
-0.0009704501,
-0.0214607902,
-0.0014712557,
0.0049820766,
0.0106397588,
-0.0011882547,
0.0121986866,
0.0019930471,
-0.0112510920,
-0.0199463684,
-0.0205581263,
-0.0284047052,
-0.0216560699,
-0.0099274069,
-0.0116708921,
0.0005769264,
0.0019312477,
0.0034849560,
-0.0069204960,
-0.0108957523,
-0.0247679353,
-0.0171257686,
-0.0243326668,
-0.0248521827,
-0.0125623252,
0.0066858553,
-0.0136822732,
0.0093050962,
0.0001713626,
-0.0079536848,
-0.0130813373,
-0.0143018011,
-0.0306465086,
-0.0231226552,
-0.0129718594,
-0.0185929779,
-0.0036180194,
0.0007819061,
-0.0006895561,
-0.0098865563,
0.0055733612,
-0.0173671208,
-0.0222866423,
-0.0198759288,
-0.0202154927,
-0.0234745443,
-0.0070198993,
-0.0038461564,
-0.0005658347,
0.0101959324,
0.0056103845,
0.0001229210,
-0.0069139879,
-0.0213936679,
-0.0174721815,
-0.0160354208,
-0.0249817967,
-0.0147118047,
0.0063489727,
0.0069322651,
0.0014864604,
0.0124613363,
0.0030963472,
-0.0057194126,
-0.0094055012,
-0.0123674124,
-0.0231692381,
-0.0011186695,
0.0045265993,
0.0042888969,
0.0226608645,
0.0269304868,
0.0136409709,
0.0179562457,
0.0103432601,
-0.0151150757,
-0.0107134618,
-0.0043313289,
-0.0140911750,
0.0044568381,
0.0053073382,
0.0279528555,
0.0239717383,
0.0244993344,
0.0226461291,
0.0142030679,
0.0008409526,
-0.0075480132,
0.0029047574,
-0.0060102972,
0.0085815378,
0.0140908407,
0.0360857286,
0.0324331559,
0.0353623815,
0.0337053053,
0.0152677130,
0.0068742959,
0.0044756960,
-0.0064612795,
-0.0098803509,
0.0139594832,
0.0154114664,
0.0200441871,
0.0332137533,
0.0266487375,
0.0228594225,
0.0174517445,
0.0106790885,
-0.0112745389,
0.0003986931,
0.0030652261,
-0.0014148739,
0.0092704007,
0.0200226046,
0.0278578494,
0.0257242676,
0.0304427650,
0.0175939202,
0.0096126748,
0.0073113348,
-0.0064211702,
-0.0118230879,
-0.0042952662,
-0.0019167308,
0.0098045785,
0.0193835981,
0.0187200047,
0.0260913167,
0.0217911582,
-0.0001056264,
-0.0052764677,
-0.0072453446,
-0.0191130228,
-0.0193015132,
0.0091777472,
-0.0013691507,
0.0150235137,
0.0265968125,
0.0151690729,
0.0035576876,
0.0072113639,
-0.0137829203,
-0.0353106409,
-0.0155027267,
-0.0125706568,
-0.0194767471,
-0.0060627148,
0.0139934644,
-0.0011786689,
0.0121533135,
-0.0005825971,
-0.0133817494,
-0.0225547608,
-0.0189570803,
-0.0333849490,
-0.0264916830,
-0.0189427678,
-0.0182491764,
-0.0028325631,
0.0069104424,
-0.0053193537,
0.0042894287,
-0.0025787302,
-0.0261408910,
-0.0200970359,
-0.0306497663,
-0.0303608850,
-0.0259311721,
-0.0036231391,
-0.0191028845,
-0.0008195184,
0.0060650050,
-0.0086064059,
-0.0178947654,
-0.0150866769,
-0.0308894161,
-0.0406224430,
-0.0168181248,
-0.0219668709,
-0.0158914439,
-0.0050502205,
0.0054666549,
0.0005744617,
0.0013323503,
-0.0121074766,
-0.0192784797,
-0.0192743987,
-0.0287611503,
-0.0286608543,
-0.0215647854,
-0.0096834563,
-0.0087248571,
0.0007642295,
0.0070244987,
0.0011924272,
0.0023086269,
-0.0053580338,
-0.0194033235,
-0.0190850236,
-0.0111147519,
-0.0205335226,
0.0009799096,
0.0083870590,
0.0027593742,
0.0188646950,
0.0163926762,
-0.0019145401,
-0.0039718533,
-0.0034643109,
-0.0255535170,
-0.0125332745,
-0.0010615170,
-0.0006433728,
0.0111526642,
0.0191708114,
0.0194442868,
0.0133873001,
0.0133595997,
-0.0019226812,
-0.0062367544,
-0.0032966728,
-0.0045344369,
-0.0093154376,
0.0130943693,
0.0148685640,
0.0139206937,
0.0244881734,
0.0214683078,
0.0156412069,
0.0179792214,
-0.0001371040,
-0.0033792662,
0.0035778095,
0.0042108535,
0.0066306810,
0.0171388239,
0.0181940533,
0.0181410424,
0.0271136705,
0.0112811616,
0.0049590897,
0.0014225744,
0.0007034212,
-0.0089419456,
0.0026821466,
0.0088431481,
0.0181019083,
0.0237132423,
0.0233649313,
0.0162016265,
0.0205758996,
0.0097808670,
-0.0053967712,
-0.0023560065,
0.0052868803,
-0.0071904780,
0.0066116247,
0.0213674419,
0.0092114424,
0.0164555404,
0.0186664350,
0.0103472732,
-0.0016106619,
0.0088481903,
-0.0144203845,
-0.0063557839,
0.0009054133,
0.0076467618,
0.0019921358,
0.0262572840,
0.0119125647,
0.0150419688,
0.0168907288,
-0.0013308378,
-0.0079782279,
-0.0118357968,
-0.0074063591,
-0.0199547894,
0.0011233421,
-0.0060084229,
0.0038558827,
0.0120482836,
0.0108833136,
-0.0114706419,
0.0029197414,
-0.0126616005,
-0.0247195363,
-0.0135148577,
-0.0155498916,
-0.0185548533,
0.0028590146,
0.0133935353,
-0.0028094687,
0.0090156794,
0.0064730044,
-0.0085246200,
-0.0147166019,
-0.0132457204,
-0.0266687907,
-0.0104216030,
-0.0059593162,
0.0000180804,
-0.0005263990,
0.0140974661,
-0.0001296864,
-0.0013864199,
-0.0062436913,
-0.0246949531,
-0.0259447321,
-0.0189605411,
-0.0217241347,
-0.0184536614,
-0.0007920318,
-0.0012945001,
0.0109880511,
0.0091261873,
0.0013968202,
-0.0038017631,
-0.0080151847,
-0.0184007976,
-0.0173896663,
-0.0132628297,
-0.0131571740,
-0.0045011253,
0.0071197790,
0.0132717211,
0.0018991216,
0.0085411603,
0.0106493812,
-0.0154454038,
-0.0136338640,
-0.0095412657,
-0.0207698569,
-0.0132782068,
0.0064446367,
-0.0039926083,
0.0120108929,
0.0190887209,
0.0067187995,
0.0081888363,
0.0016553837,
-0.0115272272,
-0.0128595019,
-0.0080413735,
-0.0023350962,
-0.0038079275,
0.0139595978,
0.0173915941,
0.0230601896,
0.0190273933,
0.0107804332,
0.0064829737,
-0.0019950033,
-0.0064548431,
-0.0180202369,
0.0053387857,
-0.0055952095,
0.0074978620,
0.0223966893,
0.0220539030,
0.0160139725,
0.0301764533,
0.0120492578,
-0.0037901872,
0.0068837795,
-0.0020310783,
-0.0029103602,
0.0084183607,
0.0150513165,
0.0181474779,
0.0259626992,
0.0307084154,
0.0125055127,
0.0133165587,
0.0053977566,
-0.0050568040,
-0.0100328121,
-0.0027709580,
0.0044453610,
0.0044459947,
0.0170916189,
0.0132806748,
0.0268507916,
0.0142882569,
0.0108146276,
0.0019167468,
0.0038747457,
-0.0086356122,
-0.0004051049,
0.0026872915,
-0.0010288957,
0.0123619428,
0.0231924020,
0.0128358975,
0.0173360147,
0.0234800931,
-0.0037293264,
-0.0071195117,
-0.0041591073,
-0.0096891429,
-0.0168096125,
0.0076840934,
-0.0044548716,
0.0056126826,
0.0156194856,
0.0160190109,
-0.0087879403,
0.0030437750,
-0.0140309818,
-0.0122605991,
-0.0206134431,
-0.0047583310,
-0.0062941615,
0.0034686527,
0.0093164323,
0.0042599170,
0.0089407312,
-0.0095362887,
-0.0101528140,
-0.0134096406,
-0.0207209866,
-0.0290886387,
-0.0042244010,
-0.0158634875,
-0.0101285689,
-0.0063484954,
0.0004534766,
-0.0142591959,
-0.0019522553,
-0.0111468174,
-0.0222280603,
-0.0234012678,
-0.0106701953,
-0.0216748193,
-0.0128363399,
-0.0066307657,
-0.0014544572,
-0.0065478305,
0.0029029478,
-0.0034331470,
-0.0249525383,
-0.0090819802,
-0.0238257088,
-0.0219710432,
-0.0263273735,
-0.0041201799,
-0.0149872331,
-0.0006708690,
-0.0102703637,
-0.0038022073,
-0.0161039978,
-0.0184638686,
-0.0215442088,
-0.0253803004,
-0.0215590261,
-0.0214143675,
-0.0037994822,
0.0000868963,
-0.0006006641,
0.0030876577,
0.0122928545,
-0.0058123562,
-0.0031411666,
-0.0034210109,
-0.0263719149,
-0.0061958479,
0.0019711063,
-0.0112688458,
0.0004707998,
0.0172581282,
-0.0040397951,
0.0052278684,
0.0091914469,
-0.0158487298,
-0.0131300446,
-0.0030404283,
-0.0084895026,
-0.0145572321,
0.0088114170,
0.0155737903,
0.0120607819,
0.0168647096,
0.0194857251,
0.0093602277,
0.0101986099,
0.0024541998,
-0.0042760829,
-0.0006243439,
0.0030570077,
0.0053498619,
0.0203797687,
0.0164235067,
0.0190852173,
0.0288488809,
0.0159175117,
0.0062387292,
0.0105812820,
0.0023704567,
-0.0032010307,
0.0140149007,
0.0104009509,
0.0163691938,
0.0329474211,
0.0333707780,
0.0218386985,
0.0206760801,
0.0243940391,
-0.0000686010,
0.0005557060,
0.0099435747,
0.0020172589,
0.0066324552,
0.0208831970,
0.0225860998,
0.0208409093,
0.0289699603,
0.0167765301,
0.0135054300,
0.0084726186,
0.0010833658,
-0.0036001103,
0.0005215798,
0.0033223026,
0.0074539911,
0.0214956142,
0.0210870411,
0.0224007256,
0.0243825112,
0.0158431306,
0.0085491920,
0.0054586544,
-0.0025740522,
-0.0017266143,
0.0058338558,
0.0022957479,
0.0064013712,
0.0274790246,
0.0147307524,
0.0068762377,
0.0102988593,
0.0007411183,
-0.0204895735,
-0.0071361475,
-0.0142240515,
-0.0155710336,
-0.0041502477,
0.0116191357,
0.0079259668,
0.0066528134,
0.0197871961,
-0.0070126876,
-0.0020029005,
-0.0199183598,
-0.0145950019,
-0.0274532996,
-0.0093886647,
-0.0153679997,
-0.0007540334,
-0.0008849570,
0.0063606771,
0.0001171494,
-0.0054042921,
-0.0126149328,
-0.0261974353,
-0.0236757174,
-0.0334337950,
-0.0232007746,
-0.0230618902,
-0.0116020013,
-0.0132500660,
0.0051817722,
0.0004279721,
-0.0081785126,
-0.0079157418,
-0.0106138028,
-0.0361216217,
-0.0193168335,
-0.0253351759,
-0.0255544521,
-0.0135623626,
-0.0011993027,
-0.0032955464,
-0.0034999643,
0.0036202252,
-0.0162392911,
-0.0196437389,
-0.0286111031,
-0.0300514773,
-0.0333695188,
-0.0105666835,
-0.0165369324,
-0.0065901149,
0.0085336436,
0.0031267586,
0.0031727054,
0.0064279009,
-0.0186460074,
-0.0181492232,
-0.0086286394,
-0.0235309936,
-0.0148909548,
-0.0008729598,
-0.0096781515,
0.0077259094,
0.0129452441,
-0.0033355865,
-0.0031614243,
0.0053302497,
-0.0159614868,
-0.0229866244,
-0.0088813109,
-0.0146288760,
-0.0066382722,
0.0021214066,
0.0124128144,
0.0072641540,
0.0209667683,
0.0108772563,
-0.0051141069,
-0.0022833582,
-0.0124918483,
-0.0161303878,
-0.0029635874,
0.0065676547,
0.0031874455,
0.0221639425,
0.0240253489,
0.0184952393,
0.0191730671,
0.0020478978,
-0.0035950551,
-0.0012820599,
-0.0071977805,
-0.0021828981,
0.0102567207,
0.0187218729,
0.0147453789,
0.0285509694,
0.0219550934,
0.0177967306,
0.0044174651,
0.0107391719,
-0.0019287999,
-0.0044107833,
0.0093630636,
0.0056451876,
0.0195295811,
0.0194200631,
0.0224029049,
0.0188781656,
0.0208916850,
0.0035464955,
0.0006412080,
0.0000962842,
-0.0091239689,
-0.0030276654,
0.0066526844,
0.0130979847,
0.0080847889,
0.0267499592,
0.0184984729,
0.0144652445,
0.0137299169,
0.0004267776,
-0.0088564446,
-0.0045588659,
-0.0009354693,
-0.0024818364,
0.0113096265,
0.0202497952,
0.0116528068,
0.0175551437,
0.0122816125,
-0.0047771404,
-0.0057104267,
-0.0130041800,
-0.0194330402,
-0.0127251819,
0.0009454199,
0.0004380598,
0.0114528323,
0.0104650771,
0.0144677507,
0.0020745927,
0.0088697709,
-0.0181848295,
-0.0075175376,
-0.0102521274,
-0.0112410961,
-0.0061792643,
0.0074300757,
0.0093946597,
-0.0012311566,
0.0140721248,
0.0040692189,
-0.0080134198,
-0.0107638547,
-0.0111460499,
-0.0279357191,
-0.0132272877,
-0.0094105322,
-0.0108919768,
0.0010526956,
0.0103978999,
-0.0044562831,
0.0048319455,
-0.0049872044,
-0.0169692282,
-0.0165785253,
-0.0120209847,
-0.0313042998,
-0.0072223796,
-0.0030324268,
-0.0004483274,
0.0046374984,
0.0057499339,
0.0004615021,
-0.0064274138,
-0.0090628155,
-0.0318601876,
-0.0180968754,
-0.0182982516,
-0.0185554270,
-0.0099280989,
0.0126209958,
0.0010565828,
0.0078173745,
0.0171521083,
-0.0109952688,
-0.0148651227,
-0.0080566183,
-0.0221179835,
-0.0202285480,
-0.0017400958,
-0.0031671277,
0.0063218554,
0.0216038618,
0.0057914709,
0.0089596128,
-0.0012446353,
-0.0016090921,
-0.0203245413,
-0.0126569057,
-0.0141518852,
-0.0118618319,
-0.0024622167,
0.0065050069,
0.0139877098,
0.0095484974,
0.0181831755,
0.0043620649,
0.0062590959,
-0.0131945219,
-0.0128529137,
-0.0052269846,
-0.0058850921,
-0.0045598885,
0.0186859220,
0.0209952686,
0.0207650363,
0.0273546856,
0.0212459844,
-0.0033517929,
0.0006570400,
-0.0077772597,
-0.0142970849,
-0.0119570745,
0.0075997156,
0.0090115694,
0.0202603173,
0.0322656408,
0.0199226923,
0.0126980636,
0.0124339350,
0.0023201904,
-0.0164493211,
0.0016967424,
-0.0035423026,
0.0037429740,
0.0176683627,
0.0200962499,
0.0248188991,
0.0264937431,
0.0144481994,
0.0152082695,
-0.0037073386,
-0.0094373897,
-0.0137579050,
-0.0020505015,
-0.0112830289,
0.0040521198,
0.0150914174,
0.0189884957,
0.0199185237,
0.0263314731,
0.0110095087,
-0.0058170157,
0.0033176029,
-0.0159526225,
-0.0137943039,
-0.0011390679,
0.0069251647,
-0.0023859595,
0.0217817090,
0.0259388126,
0.0067299325,
0.0048174420,
0.0064320373,
-0.0222121328,
-0.0186373312,
-0.0159013849,
-0.0144759109,
-0.0127724381,
0.0052303737,
0.0059045879,
0.0054429420,
0.0040827612,
0.0008922602,
-0.0138396686,
-0.0189751517,
-0.0269899890,
-0.0212615095,
-0.0107873799,
-0.0164665785,
0.0023542319,
0.0028066644,
0.0142367380,
0.0029078489,
0.0136860888,
-0.0183866136,
-0.0183731019,
-0.0137933167,
-0.0209824853,
-0.0297369901,
-0.0032145388,
-0.0069696466,
-0.0109636616,
0.0087687885,
0.0007754911,
-0.0146672633,
-0.0133852270,
-0.0110575017,
-0.0377713628,
-0.0199587457,
-0.0186153427,
-0.0165111832,
-0.0112212682,
0.0070731854,
-0.0020835737,
0.0061996076,
-0.0036163428,
-0.0093496246,
-0.0228023622,
-0.0195005275,
-0.0299767386,
-0.0215361379,
-0.0087142969,
-0.0161473807,
0.0009277899,
0.0045314585,
-0.0033000195,
-0.0025835685,
0.0008410902,
-0.0287556276,
-0.0191075597,
-0.0129716108,
-0.0233643949,
-0.0091272835,
0.0070254207,
-0.0003369160,
0.0084077567,
0.0161364172,
0.0038906175,
-0.0062721418,
-0.0018435228,
-0.0104685649,
-0.0211317949,
-0.0077269301,
0.0081645697,
-0.0029195203,
0.0122204972,
0.0201360546,
0.0127673373,
0.0115213636,
0.0064088749,
-0.0047215698,
-0.0072528142,
-0.0033087491,
-0.0077854414,
0.0059145577,
0.0092785209,
0.0198845752,
0.0251404233,
0.0236037485,
0.0195947215,
0.0159761254,
0.0057922676,
-0.0007106469,
0.0038047417,
0.0047765616,
0.0102688549,
0.0229775384,
0.0333376899,
0.0228457116,
0.0190726053,
0.0298949294,
0.0093993535,
-0.0028166897,
0.0069517712,
-0.0007356453,
-0.0028505018,
0.0197569076,
0.0167945251,
0.0196174886,
0.0305605792,
0.0237762928,
0.0232326053,
0.0137072839,
0.0037854004,
-0.0003186673,
0.0019403814,
0.0028419190,
0.0023555032,
0.0173146967,
0.0254465062,
0.0242322944,
0.0299346745,
0.0222549289,
0.0137476576,
0.0082872473,
0.0019337343,
-0.0086644767,
0.0045917681,
0.0041313926,
0.0095148068,
0.0233246367,
0.0262801871,
0.0124924267,
0.0182733908,
0.0072586592,
-0.0126667423,
-0.0048872922,
-0.0041559725,
-0.0172480922,
0.0011447382,
0.0128274113,
0.0088539822,
0.0119419070,
0.0171332974,
0.0083534028,
-0.0030412152,
-0.0058303671,
-0.0233098678,
-0.0177392885,
-0.0171272419,
-0.0100394897,
-0.0129325772,
0.0117785288,
0.0018386986,
0.0208799839,
0.0021086864,
0.0020206438,
-0.0173249636,
-0.0164042953,
-0.0246349797,
-0.0286177825,
-0.0135529125,
-0.0207393635,
0.0008634516,
0.0062661781,
0.0067982734,
-0.0119820889,
0.0050857002,
-0.0233356804,
-0.0328767709,
-0.0271405578,
-0.0264970809,
-0.0306114201,
-0.0111242104,
0.0014675586,
-0.0027170619,
0.0032761665,
0.0029421775,
-0.0079979505,
-0.0175597165,
-0.0244312100,
-0.0296898969,
-0.0323482156,
-0.0156775136,
-0.0195065551,
-0.0083709331,
0.0064283586,
-0.0005291901,
0.0046594110,
-0.0004231161,
-0.0152480965,
-0.0281869341,
-0.0183247384,
-0.0360662155,
-0.0212647375,
-0.0189606082,
-0.0081045656,
0.0011918704,
0.0095667113,
0.0044930410,
-0.0037323367,
-0.0006117566,
-0.0171626844,
-0.0268765986,
-0.0274700839,
-0.0160074532,
-0.0210291222,
-0.0024291002,
0.0106708324,
0.0020041892,
0.0179237463,
0.0136147588,
-0.0040364536,
-0.0085103065,
-0.0084903417,
-0.0250396617,
-0.0086774202,
-0.0039981357,
-0.0013375346,
0.0105167516,
0.0217872504,
0.0197642203,
0.0138393277,
0.0141563835,
0.0029349641,
-0.0068045361,
-0.0053484002,
-0.0080886781,
-0.0029649003,
0.0078703687,
0.0121278558,
0.0176812727,
0.0304188393,
0.0244337153,
0.0104563050,
0.0158398263,
-0.0048235818,
-0.0106831118,
0.0026306419,
-0.0033914323,
0.0041736793,
0.0181233827,
0.0217369907,
0.0244627241,
0.0271961764,
0.0136980694,
0.0055450113,
0.0080523510,
-0.0061130812,
-0.0026523808,
0.0032567242,
0.0128328810,
0.0055005592,
0.0226038806,
0.0274257511,
0.0184470005,
0.0205115769,
0.0131759774,
0.0002820166,
-0.0052413135,
0.0060994276,
-0.0116997873,
0.0078909723,
0.0132940710,
0.0157639980,
0.0208159816,
0.0294020586,
0.0150587028,
0.0067698024,
0.0076195486,
-0.0107640726,
-0.0122056045,
-0.0073016831,
-0.0004488964,
0.0029594447,
0.0107293706,
0.0138237961,
0.0214891918,
0.0095029231,
-0.0018435695,
-0.0105679482,
-0.0071363691,
-0.0164080653,
-0.0153946364,
-0.0034125005,
-0.0004589348,
0.0005624262,
0.0144985430,
0.0066608447,
0.0022723414,
-0.0003475253,
-0.0038573155,
-0.0197933987,
-0.0181346256,
-0.0083365291,
-0.0197078772,
0.0018288962,
0.0024688358,
0.0039609275,
0.0011733589,
0.0046614208,
-0.0123977512,
-0.0150288679,
-0.0237331092,
-0.0275058486,
-0.0244777482,
-0.0128434803,
-0.0050206492,
0.0016419832,
0.0079041244,
0.0047360156,
0.0057678348,
-0.0049882121,
-0.0200048927,
-0.0204831511,
-0.0170312058,
-0.0228576325,
-0.0177355502,
-0.0028235281,
-0.0062242639,
-0.0006758932,
0.0108840149,
-0.0084594861,
-0.0100069763,
-0.0048350166,
-0.0164958015,
-0.0246087816,
-0.0117681175,
-0.0128393229,
-0.0082893185,
0.0112375673,
0.0087768640,
0.0016297633,
0.0094712684,
0.0086605251,
-0.0143007981,
-0.0176750273,
-0.0100421514,
-0.0252259262,
-0.0088154981,
0.0029244749,
0.0093532018,
0.0081453118,
0.0271222740,
0.0073682610,
0.0059457147,
-0.0072407182,
-0.0177721083,
-0.0090677971,
-0.0126935309,
-0.0081945714,
0.0000317675,
0.0211218521,
0.0112217274,
0.0259603541,
0.0164521430,
0.0102270376,
0.0008979429,
0.0085454257,
-0.0042514820,
-0.0056429445,
0.0150594674,
0.0092500346,
0.0153227979,
0.0365043804,
0.0227765962,
0.0109624667,
0.0233645663,
0.0047674752,
-0.0139348200,
-0.0026575082,
-0.0042768866,
-0.0086256173,
0.0129789859,
0.0146121802,
0.0248190016,
0.0261818338,
0.0249658450,
0.0146260960,
0.0114415828,
-0.0044506141,
-0.0024348362,
-0.0025068335,
-0.0007041118,
0.0050068237,
0.0179469883,
0.0235421378,
0.0254794937,
0.0253582038,
0.0221675653,
0.0007140478,
0.0030282359,
-0.0043204417,
-0.0181796551,
-0.0065311622,
0.0036749444,
0.0017415199,
0.0167337861,
0.0304356199,
0.0109763723,
0.0193366148,
0.0141444523,
-0.0001316093,
-0.0236629397,
-0.0013547039,
-0.0135213044,
-0.0100009087,
0.0056428737,
0.0184355155,
0.0110978186,
0.0161341298,
0.0161584951,
-0.0009308574,
-0.0144819031,
-0.0157421194,
-0.0216009859,
-0.0230114087,
-0.0130632874,
-0.0088754911,
0.0028021378,
0.0058475621,
0.0099080009,
0.0044000805,
-0.0001066046,
-0.0207299720,
-0.0131355897,
-0.0271814782,
-0.0240949057,
-0.0258767717,
0.0026641819,
-0.0165456701,
0.0122875459,
0.0088849403,
-0.0024744608,
-0.0021581103,
-0.0083552795,
-0.0291366875,
-0.0431745425,
-0.0184562225,
-0.0338705815,
-0.0205563121,
-0.0103767021,
0.0056837737,
-0.0069749607,
0.0076062940,
-0.0087564634,
