Filename,STFMK-20201105-LW19-2328_20201201_064510_004.dat
-0.0188463815,
-0.0273941644,
-0.0266185515,
-0.0302041732,
-0.0208288766,
-0.0187269952,
-0.0075667715,
0.0068433052,
0.0049134805,
-0.0031264750,
0.0069239987,
-0.0168460850,
-0.0206390228,
-0.0177301429,
-0.0261893664,
-0.0260636695,
-0.0074778609,
-0.0019286203,
-0.0145336799,
0.0108898981,
0.0029925848,
-0.0051569510,
-0.0105780028,
-0.0080125351,
-0.0355104804,
-0.0220091641,
-0.0065196119,
-0.0181835964,
-0.0061833113,
0.0148524102,
0.0100589730,
0.0139602004,
0.0138542037,
-0.0018543027,
-0.0086864345,
-0.0077901650,
-0.0191714428,
-0.0118164551,
-0.0054615652,
0.0067442865,
0.0147828404,
0.0164654460,
0.0239605717,
0.0200562663,
0.0154261272,
-0.0020148319,
0.0049653240,
-0.0030220374,
-0.0020989450,
0.0049015358,
0.0294966958,
0.0154024130,
0.0228462536,
0.0372973680,
0.0202939808,
0.0106887063,
0.0123717720,
0.0003813187,
-0.0044893236,
0.0093397908,
0.0154246930,
0.0151644032,
0.0261396151,
0.0303379074,
0.0294980705,
0.0225103833,
0.0143146059,
0.0114529785,
0.0040327613,
0.0062055616,
0.0003790277,
0.0109357927,
0.0195647422,
0.0263434052,
0.0198352635,
0.0314022377,
0.0251038652,
0.0202119835,
0.0155457016,
0.0022818376,
0.0061514582,
0.0073148450,
0.0039851456,
0.0182639398,
0.0222281553,
0.0176379327,
0.0222771503,
0.0259997416,
0.0071189245,
0.0038745622,
0.0028103273,
-0.0039847018,
-0.0136872791,
0.0105594564,
0.0087179765,
0.0103217680,
0.0236750133,
0.0197310559,
0.0137285972,
0.0076279552,
0.0031105767,
-0.0196482148,
-0.0077733682,
-0.0068564862,
-0.0124449050,
-0.0029214958,
0.0162356663,
0.0039704088,
0.0101334872,
0.0043065925,
-0.0046457201,
-0.0174999721,
-0.0135101173,
-0.0242399164,
-0.0228427611,
-0.0129071102,
-0.0096345022,
-0.0024781458,
0.0036540835,
-0.0069443192,
0.0004688225,
-0.0007940000,
-0.0270015895,
-0.0202216506,
-0.0253824033,
-0.0234136619,
-0.0295451209,
-0.0037456665,
-0.0205379836,
-0.0047311224,
0.0045724730,
-0.0058084424,
-0.0171666555,
-0.0118411230,
-0.0258410573,
-0.0349495262,
-0.0235393681,
-0.0276211239,
-0.0189500730,
-0.0041658343,
0.0017915466,
-0.0065302378,
0.0034725126,
-0.0103323543,
-0.0201584920,
-0.0228014942,
-0.0282465704,
-0.0332053080,
-0.0190553479,
-0.0125996191,
-0.0084327804,
0.0011028773,
0.0037637325,
-0.0069964635,
-0.0032901254,
-0.0103643360,
-0.0292508788,
-0.0259235650,
-0.0203338340,
-0.0266399141,
-0.0147885466,
-0.0026620957,
-0.0071549900,
0.0093364865,
0.0077842586,
-0.0020383475,
-0.0074583851,
-0.0141980965,
-0.0213416032,
-0.0245952960,
-0.0161969904,
-0.0173979346,
-0.0001117115,
0.0121853575,
0.0207502097,
0.0065934290,
0.0162338614,
0.0082895234,
-0.0131411068,
-0.0105800750,
-0.0137262288,
-0.0113799963,
0.0006916656,
0.0151513088,
0.0087563684,
0.0318701416,
0.0247753933,
0.0169126019,
0.0170856155,
0.0002703470,
-0.0022695092,
-0.0051277224,
-0.0011285630,
0.0014605561,
0.0098667182,
0.0183801688,
0.0272418372,
0.0303950608,
0.0217612758,
0.0173343532,
0.0092260838,
-0.0009447429,
-0.0069316328,
-0.0061147618,
0.0071222051,
0.0043216692,
0.0180401485,
0.0347397625,
0.0266791787,
0.0275737606,
0.0271717831,
0.0076142726,
0.0000591545,
0.0080085713,
-0.0041635525,
0.0024124463,
0.0165574867,
0.0116981845,
0.0215302613,
0.0249299984,
0.0262973234,
0.0127693303,
0.0152303055,
0.0017941055,
-0.0117266038,
-0.0021398438,
-0.0004941101,
-0.0046541877,
0.0020800324,
0.0215495005,
0.0175117347,
0.0305572879,
0.0178301241,
0.0160917379,
-0.0006332757,
-0.0009758590,
-0.0081231827,
-0.0087207034,
-0.0004260763,
-0.0055611124,
0.0190921146,
0.0160959475,
0.0115351714,
0.0146662490,
0.0084286127,
-0.0123894811,
-0.0126890261,
-0.0081169307,
-0.0172470082,
-0.0074684117,
0.0055992887,
-0.0054745292,
0.0043415129,
0.0120105017,
0.0004431953,
-0.0081482697,
-0.0000003452,
-0.0210135765,
-0.0126891993,
-0.0144346152,
-0.0103985844,
-0.0145772211,
0.0003651225,
0.0014521179,
-0.0037980359,
0.0063468786,
-0.0121577187,
-0.0073569072,
-0.0188978985,
-0.0183191057,
-0.0266946033,
-0.0099570956,
-0.0182925109,
-0.0101936599,
-0.0011185398,
-0.0028130366,
-0.0059321541,
0.0011087125,
-0.0070242910,
-0.0176118277,
-0.0094430558,
-0.0141511941,
-0.0141237443,
-0.0011739178,
0.0035497944,
-0.0051213112,
0.0008101197,
0.0118271317,
-0.0112945698,
-0.0127423368,
-0.0059750034,
-0.0179658066,
-0.0164457075,
-0.0040107383,
-0.0055672685,
-0.0041786167,
0.0098536676,
-0.0006731348,
-0.0041754101,
-0.0051737535,
-0.0084523624,
-0.0120201800,
-0.0126256477,
-0.0101968879,
-0.0124192256,
0.0064111450,
0.0041479706,
0.0033521152,
0.0112452246,
0.0082109887,
0.0064951181,
0.0020110274,
-0.0053018797,
-0.0173728932,
0.0079872916,
-0.0067698532,
-0.0045723137,
0.0138724875,
0.0151480278,
0.0023481471,
0.0213876478,
0.0080800820,
-0.0085466066,
0.0023213858,
0.0038695792,
-0.0045529227,
0.0035108801,
0.0155024054,
0.0195572376,
0.0163804851,
0.0227526035,
0.0130057409,
0.0056378394,
0.0019815499,
-0.0029764310,
-0.0019885974,
-0.0018596980,
0.0075820014,
0.0061518317,
0.0254094619,
0.0136783198,
0.0174684469,
0.0208147150,
0.0121024828,
0.0031326772,
0.0077286866,
-0.0019671656,
0.0008777275,
0.0123652667,
0.0036175651,
0.0146103464,
0.0233803540,
0.0145675428,
0.0094523542,
0.0184147600,
-0.0003781014,
-0.0152593339,
-0.0018548653,
0.0003485667,
-0.0163989291,
0.0059633008,
0.0111798346,
0.0095273871,
0.0115663633,
0.0226796195,
-0.0024787062,
0.0041034878,
-0.0082957130,
-0.0034132858,
-0.0196388327,
-0.0045691994,
-0.0038963947,
0.0063990387,
0.0146247316,
0.0102468189,
0.0157658830,
0.0015477317,
-0.0005627244,
-0.0098275449,
-0.0114413910,
-0.0249113366,
-0.0022419039,
-0.0126892775,
-0.0051809191,
0.0004306736,
0.0121664181,
-0.0121594872,
-0.0007387683,
-0.0076154824,
-0.0192379635,
-0.0273172483,
-0.0102647757,
-0.0208897348,
-0.0142602585,
-0.0034526763,
0.0040468788,
0.0028441548,
0.0033049609,
0.0081532132,
-0.0184500013,
-0.0114435442,
-0.0262182988,
-0.0189983882,
-0.0372707173,
-0.0147478636,
-0.0225367751,
-0.0041045584,
-0.0055768099,
-0.0015384750,
-0.0035653040,
-0.0088342000,
-0.0171047393,
-0.0186808147,
-0.0250678062,
-0.0294537358,
-0.0149031468,
-0.0080566499,
-0.0115713468,
0.0027783839,
0.0142427664,
-0.0040152860,
-0.0047591161,
-0.0025718468,
-0.0243419055,
-0.0269409418,
-0.0072099809,
-0.0274489485,
-0.0141578866,
-0.0014446601,
0.0032615007,
-0.0057595926,
0.0123299845,
-0.0038740183,
-0.0124075776,
-0.0107864840,
-0.0119360965,
-0.0231902655,
-0.0108712837,
0.0053815101,
-0.0084970715,
0.0098695327,
0.0170921460,
0.0161253996,
0.0139642190,
0.0117727816,
-0.0039807498,
0.0000508340,
-0.0046370099,
-0.0120274276,
0.0033833422,
0.0026396280,
0.0043575438,
0.0289245490,
0.0209932998,
0.0092600379,
0.0205640048,
0.0131376013,
-0.0130580496,
0.0014342716,
0.0050280504,
0.0014880167,
0.0117770638,
0.0289469790,
0.0272613056,
0.0256660432,
0.0360866226,
0.0132997977,
0.0077816844,
0.0114787510,
-0.0006776721,
-0.0036785216,
0.0194437578,
0.0163202677,
0.0136775067,
0.0288226679,
0.0278523676,
0.0192185417,
0.0232434440,
0.0098952055,
0.0040208870,
0.0109543363,
0.0041119093,
0.0052375924,
0.0161748528,
0.0200478341,
0.0174496584,
0.0313929431,
0.0179926082,
0.0171844661,
0.0186547041,
0.0120709874,
-0.0028087613,
0.0036619136,
0.0090500209,
-0.0021178131,
0.0156573001,
0.0166472532,
0.0124605969,
0.0172022618,
0.0119448677,
0.0017215220,
-0.0053946213,
-0.0010748651,
-0.0143651441,
-0.0037387204,
0.0036863938,
0.0136434492,
0.0032191151,
0.0240806229,
0.0091840066,
0.0071959915,
0.0057735066,
-0.0096230675,
-0.0130881071,
-0.0142299430,
-0.0031976742,
-0.0072382907,
0.0058358745,
0.0022868544,
0.0044545503,
0.0001078669,
-0.0066881897,
-0.0181327369,
-0.0127300192,
-0.0246543773,
-0.0193618778,
-0.0147210117,
-0.0057730409,
-0.0073496280,
0.0041761147,
-0.0000178261,
-0.0035920297,
-0.0092747146,
-0.0043961857,
-0.0271562636,
-0.0178329796,
-0.0204180293,
-0.0248326380,
-0.0124823190,
-0.0055146907,
-0.0092207342,
-0.0157660451,
0.0043868222,
-0.0184447058,
-0.0121786669,
-0.0245383196,
-0.0249470733,
-0.0319956467,
-0.0132435989,
-0.0191239230,
-0.0112885777,
0.0075045191,
-0.0031555337,
-0.0020543360,
0.0029512565,
-0.0156744644,
-0.0286388993,
-0.0151270051,
-0.0269011296,
-0.0273257699,
-0.0085770627,
-0.0093206177,
-0.0013503863,
0.0023866619,
-0.0041180868,
-0.0143177472,
-0.0098603535,
-0.0209754407,
-0.0329003446,
-0.0189578906,
-0.0160246622,
-0.0172439422,
0.0026795922,
0.0118007967,
-0.0038290028,
0.0132364044,
0.0103322845,
-0.0103825312,
-0.0039238529,
-0.0051588081,
-0.0220004283,
-0.0044721961,
0.0006287168,
-0.0055518672,
0.0182511136,
0.0200794172,
0.0031140111,
0.0165114067,
0.0021872520,
-0.0133616338,
-0.0101047605,
-0.0120447353,
-0.0138637526,
-0.0046974258,
0.0098084183,
0.0117214117,
0.0278771017,
0.0216568857,
0.0185331572,
0.0108560063,
0.0088570956,
-0.0061517153,
-0.0065616560,
0.0073951152,
-0.0021526795,
0.0133680962,
0.0260504745,
0.0199889578,
0.0196101367,
0.0269902982,
0.0097833499,
-0.0055776425,
0.0028751832,
-0.0065072868,
-0.0026661213,
0.0030682017,
0.0157509726,
0.0148277283,
0.0322877280,
0.0283355154,
0.0143074468,
0.0250899158,
0.0094332863,
-0.0036274809,
-0.0075872610,
0.0085935425,
-0.0041889036,
0.0075738551,
0.0186973084,
0.0174024068,
0.0214067940,
0.0237408448,
0.0114794718,
0.0019028330,
-0.0049368008,
-0.0087896809,
-0.0134883188,
-0.0080993418,
-0.0029115519,
0.0087799327,
0.0146143399,
0.0217510741,
0.0148370247,
0.0257468317,
-0.0001496279,
-0.0067329663,
-0.0053023058,
-0.0172746144,
-0.0105460510,
-0.0005009740,
0.0053152274,
-0.0008381741,
0.0215424616,
0.0135712884,
-0.0017611898,
-0.0004859009,
-0.0074374611,
-0.0282723643,
-0.0200165845,
-0.0157878697,
-0.0169223547,
-0.0087038809,
0.0075561139,
0.0030094287,
0.0055786497,
0.0064397026,
-0.0073123109,
-0.0134362970,
-0.0160769038,
-0.0286550410,
-0.0180282462,
-0.0049905204,
-0.0130945062,
0.0036661713,
0.0046795364,
0.0055837203,
0.0022158304,
0.0021162606,
-0.0262428895,
-0.0213070866,
-0.0174409617,
-0.0307317153,
-0.0184413940,
-0.0028814606,
-0.0064061051,
-0.0017257519,
0.0183895994,
-0.0013652496,
-0.0084426124,
0.0006274007,
-0.0150600132,
-0.0229831710,
-0.0122017562,
-0.0084389308,
-0.0093694106,
0.0095190797,
0.0107548498,
0.0085122650,
0.0050899843,
0.0009941509,
-0.0120950816,
-0.0175686888,
-0.0187334456,
-0.0234807748,
-0.0106387297,
-0.0042434782,
0.0035063401,
0.0046545570,
0.0124324160,
0.0084360726,
0.0109001119,
-0.0021835931,
-0.0149375470,
0.0001997797,
-0.0069087138,
-0.0075777830,
0.0096616903,
0.0100046396,
0.0095329769,
0.0216982737,
0.0212354194,
-0.0001732152,
0.0063045905,
0.0019009835,
-0.0100013744,
-0.0190577637,
-0.0008319524,
0.0064274459,
0.0049628420,
0.0173211079,
0.0251413025,
0.0165618937,
0.0187568720,
0.0088739339,
-0.0069176517,
0.0002833570,
-0.0020212256,
0.0014858169,
0.0149292983,
0.0188413728,
0.0238768924,
0.0288000964,
0.0214685537,
0.0185515415,
0.0100792581,
-0.0003560578,
-0.0049565230,
0.0046011410,
0.0003407657,
0.0095239431,
0.0230854396,
0.0178842172,
0.0153247742,
0.0225810856,
0.0156704262,
-0.0047243210,
0.0004668865,
-0.0001641292,
-0.0121213254,
-0.0012965507,
0.0128821135,
0.0078442339,
0.0171624888,
0.0288212895,
0.0171411820,
0.0074506048,
0.0150579317,
-0.0063883280,
-0.0111271981,
-0.0149500053,
0.0015367139,
-0.0116845574,
0.0119747696,
0.0101481238,
0.0132687688,
0.0121812355,
0.0122090280,
-0.0024650034,
-0.0128431395,
-0.0124838520,
-0.0191843305,
-0.0020985145,
-0.0146368742,
0.0114722783,
0.0083097108,
0.0164490640,
0.0002616749,
0.0116211828,
-0.0145184714,
-0.0222834870,
-0.0133794341,
-0.0199053921,
-0.0268274173,
-0.0040019983,
0.0034332753,
-0.0058351811,
0.0042465571,
0.0086242091,
-0.0107066231,
-0.0172524136,
-0.0132624628,
-0.0354665257,
-0.0281897578,
-0.0222082399,
-0.0198369194,
-0.0160480160,
0.0071035177,
-0.0044316738,
0.0109836143,
-0.0018415216,
-0.0046711769,
-0.0243629683,
-0.0215175264,
-0.0313305706,
-0.0222782902,
-0.0155542605,
-0.0198806617,
0.0021324889,
0.0046813795,
-0.0009512768,
-0.0115826810,
-0.0023845725,
-0.0268236138,
-0.0251123663,
-0.0211528707,
-0.0244825035,
-0.0239004008,
-0.0040412373,
0.0037016980,
0.0027702707,
0.0091686146,
0.0075334003,
-0.0067223804,
-0.0109037217,
-0.0181125179,
-0.0278921463,
-0.0257292204,
-0.0023058071,
-0.0136425523,
0.0003934372,
0.0147147933,
0.0150495498,
0.0097631961,
0.0107892407,
-0.0059901336,
-0.0167631898,
-0.0095796287,
-0.0155592859,
-0.0066225044,
-0.0046095201,
0.0091776857,
0.0188677739,
0.0259094387,
0.0157039594,
0.0190803334,
0.0105367713,
-0.0023227741,
-0.0111976322,
-0.0032430559,
-0.0069805384,
0.0048819212,
0.0160516407,
0.0275807735,
0.0191099178,
0.0386380516,
0.0215200614,
0.0053446232,
0.0070206700,
-0.0038019663,
-0.0109448228,
0.0026789450,
0.0113866832,
0.0035873768,
0.0317394361,
0.0329390839,
0.0292610098,
0.0278782919,
0.0233681519,
0.0066449977,
0.0009443570,
0.0067733270,
0.0024560839,
0.0094646234,
0.0187534317,
0.0225308444,
0.0321966857,
0.0342818387,
0.0238352753,
0.0148951970,
0.0165117122,
-0.0059372163,
-0.0036605885,
-0.0002400449,
0.0003442065,
0.0077372720,
0.0232925657,
0.0254468471,
0.0190137178,
0.0312400144,
0.0083098887,
0.0038266792,
-0.0012228260,
-0.0053612599,
-0.0098897219,
0.0072746682,
0.0066152452,
0.0079916976,
0.0200584680,
0.0255312435,
0.0067888503,
0.0138309225,
-0.0039025373,
-0.0136998650,
-0.0127205057,
-0.0085077304,
-0.0174689256,
0.0034849551,
0.0059012426,
0.0109595750,
0.0176566262,
0.0096507911,
0.0069824588,
-0.0089681782,
-0.0045814272,
-0.0304316003,
-0.0137640368,
-0.0216819309,
-0.0084525468,
-0.0029251957,
0.0092538930,
0.0003722077,
0.0084865782,
-0.0016155052,
-0.0190659538,
-0.0230798107,
-0.0195548944,
-0.0319913924,
-0.0233232155,
-0.0043763309,
-0.0059340377,
-0.0021911240,
0.0047690319,
0.0012043178,
-0.0097878315,
-0.0135417208,
-0.0288456287,
-0.0240692981,
-0.0257336572,
-0.0181491040,
-0.0218435675,
0.0063611171,
-0.0076876618,
0.0016453107,
-0.0051502939,
-0.0077610668,
-0.0246691238,
-0.0206658263,
-0.0280886181,
-0.0373478718,
-0.0234545060,
-0.0168175343,
-0.0083368234,
-0.0111227930,
0.0018844476,
-0.0093365405,
-0.0041222088,
-0.0129680661,
-0.0268158019,
-0.0244611669,
-0.0158891752,
-0.0243299678,
-0.0189242754,
0.0033150772,
-0.0060452758,
0.0025148017,
0.0137396064,
-0.0063490192,
-0.0115184300,
-0.0087190345,
-0.0185912438,
-0.0237093307,
-0.0084826443,
-0.0132441223,
0.0027732111,
0.0139636034,
0.0079977829,
0.0034456588,
0.0089941584,
-0.0005554546,
-0.0196176879,
-0.0091993390,
-0.0137482658,
-0.0154405776,
0.0055985111,
0.0132147586,
0.0134968627,
0.0222554430,
0.0240433682,
0.0060954592,
0.0121097350,
-0.0066388054,
-0.0191096421,
-0.0006472588,
-0.0045869397,
-0.0080717094,
0.0143694412,
0.0227420926,
0.0154947564,
0.0291881617,
0.0223096982,
0.0020416831,
0.0034821893,
0.0033594477,
-0.0064448924,
-0.0032502227,
0.0156287886,
0.0083380602,
0.0258279238,
0.0399411321,
0.0188561883,
0.0191543698,
0.0211630873,
0.0009161431,
-0.0100141065,
0.0004378968,
-0.0112902429,
-0.0020716202,
0.0198939219,
0.0193292983,
0.0219191946,
0.0345415547,
0.0296161957,
0.0125619872,
0.0110921431,
-0.0013395227,
-0.0109177195,
-0.0063483096,
-0.0044024605,
0.0035967701,
0.0151463645,
0.0210861769,
0.0267257448,
0.0261834078,
0.0172811262,
-0.0029249890,
0.0051927329,
-0.0126655959,
-0.0150853414,
-0.0024237360,
0.0007284648,
0.0028952048,
0.0226395410,
0.0212711319,
0.0071029016,
0.0099958647,
-0.0001117223,
-0.0062420508,
-0.0261912588,
-0.0052552107,
-0.0220247377,
-0.0051386580,
0.0029007972,
0.0105775334,
0.0032708994,
0.0083557973,
0.0103590190,
-0.0082949512,
-0.0120145222,
-0.0209532138,
-0.0199018978,
-0.0229019448,
-0.0121708820,
-0.0110756774,
0.0027443862,
0.0057407040,
0.0132338600,
0.0060985200,
-0.0027957354,
-0.0157324076,
-0.0114815570,
-0.0222613458,
-0.0212767534,
-0.0102650281,
-0.0024490459,
-0.0039110691,
0.0170170423,
0.0069242073,
-0.0085067684,
-0.0021684188,
-0.0094776591,
-0.0301888008,
-0.0302620903,
-0.0114378184,
-0.0224826373,
-0.0091431253,
0.0020459299,
0.0045181690,
0.0010863381,
0.0094880257,
-0.0032736068,
-0.0142133282,
-0.0101914443,
-0.0179205295,
-0.0206872225,
-0.0057682274,
-0.0055858186,
-0.0015375932,
0.0118928635,
0.0076472666,
0.0073271142,
0.0059730615,
-0.0129178017,
-0.0085149398,
-0.0115194311,
-0.0226249583,
-0.0074017821,
0.0030953565,
-0.0072220801,
0.0076587410,
0.0182115957,
0.0003533023,
-0.0005710386,
0.0050655836,
-0.0104071246,
-0.0233267453,
-0.0027760097,
0.0044900477,
-0.0037549401,
0.0165689159,
0.0222808607,
0.0132640339,
0.0229384489,
0.0146730607,
-0.0069444343,
-0.0057960739,
-0.0009534073,
-0.0160357989,
-0.0017879670,
0.0049888603,
0.0071795005,
0.0166649353,
0.0148335304,
0.0157590564,
0.0111955553,
0.0060401163,
-0.0031368383,
0.0012352953,
-0.0039993990,
-0.0006086273,
0.0121360961,
0.0220009834,
0.0167505741,
0.0175774582,
0.0285261404,
0.0069883801,
0.0062173773,
0.0039787185,
-0.0096049691,
-0.0076299044,
0.0094657876,
0.0096140979,
0.0065322835,
0.0243368335,
0.0137055675,
0.0109450221,
0.0083022118,
0.0049904264,
-0.0125031359,
-0.0009140715,
0.0004002864,
-0.0084617212,
0.0074218344,
0.0163575374,
0.0135448463,
0.0098055862,
0.0210027192,
0.0091082342,
0.0029457323,
-0.0005461766,
-0.0065241503,
-0.0072165765,
-0.0029059590,
-0.0055852793,
0.0140355118,
0.0096812304,
0.0104476679,
0.0036670044,
0.0024774224,
-0.0162393935,
-0.0142857078,
-0.0205289032,
-0.0238051247,
-0.0172857400,
0.0085768038,
0.0041650673,
0.0020383741,
0.0174250044,
-0.0011300748,
-0.0000209847,
-0.0127455881,
-0.0194244664,
-0.0358198285,
-0.0124399569,
-0.0143673606,
-0.0156765711,
-0.0048741843,
0.0100795012,
-0.0036761868,
0.0004398836,
-0.0074193627,
-0.0159570817,
-0.0269438066,
-0.0207415856,
-0.0302271433,
-0.0190966725,
-0.0148567604,
-0.0083556995,
0.0033994301,
0.0068269605,
-0.0073090154,
-0.0041142898,
-0.0083194133,
-0.0343132541,
-0.0229577236,
-0.0292384904,
-0.0255752914,
-0.0200482421,
0.0073268684,
-0.0056302631,
0.0033972391,
0.0054737232,
-0.0029081055,
-0.0162377860,
-0.0206590723,
-0.0295636244,
-0.0352067463,
-0.0142113958,
-0.0229887329,
-0.0124068754,
0.0078459382,
0.0093667125,
0.0089881998,
0.0079872943,
0.0004985040,
-0.0165445004,
-0.0073180120,
-0.0222690701,
-0.0153568443,
-0.0107053351,
-0.0029353229,
0.0112966802,
0.0152387675,
0.0158465318,
0.0095150145,
0.0190003738,
-0.0097852750,
-0.0120253060,
-0.0156993251,
-0.0091034044,
-0.0184737574,
0.0101080462,
0.0153420968,
0.0151639003,
0.0371179357,
0.0263460875,
0.0114639932,
0.0119123608,
-0.0011019608,
-0.0117135504,
-0.0017200266,
0.0061963061,
0.0015172195,
0.0203728192,
0.0334490575,
0.0299757458,
0.0280188005,
0.0218759831,
0.0181964934,
0.0016867425,
0.0054993602,
-0.0060973968,
0.0075388984,
0.0075491071,
0.0212707669,
0.0208938383,
0.0362950936,
0.0283843055,
0.0248607248,
0.0214484371,
0.0019697354,
-0.0007327636,
0.0059936587,
-0.0011156641,
0.0093006706,
0.0208505318,
0.0218376610,
0.0253876876,
0.0312400311,
0.0221201181,
0.0112547362,
0.0118714245,
0.0013280569,
-0.0013657869,
0.0010662428,
0.0152387191,
0.0028657736,
0.0225836597,
0.0227548368,
0.0273699425,
0.0220262725,
0.0202095918,
0.0017636617,
0.0005791452,
0.0017516587,
-0.0099973837,
-0.0012216421,
0.0110864341,
0.0097273039,
0.0188025869,
0.0210556034,
0.0163074881,
0.0098653128,
-0.0008649864,
-0.0120489253,
-0.0201408528,
-0.0089604724,
-0.0124386689,
-0.0032567889,
-0.0012333514,
0.0088257128,
0.0023518640,
0.0163311847,
-0.0125931744,
-0.0077891415,
-0.0165111311,
-0.0146722645,
-0.0249109305,
-0.0100425538,
-0.0070420094,
-0.0155207068,
0.0050772936,
-0.0001512655,
-0.0033580158,
-0.0078495126,
-0.0059386911,
-0.0288178958,
-0.0198988914,
-0.0212441478,
-0.0210807174,
-0.0173853673,
0.0011743193,
-0.0087786671,
0.0015974783,
-0.0005174458,
-0.0113670165,
-0.0179703478,
-0.0160223320,
-0.0328243971,
-0.0291263517,
-0.0156234810,
-0.0169645604,
-0.0108413408,
-0.0060814731,
-0.0002538872,
-0.0083914939,
-0.0028521819,
-0.0239208993,
-0.0193598028,
-0.0218416452,
-0.0196848102,
-0.0243509077,
-0.0061384831,
-0.0078387633,
-0.0033295671,
0.0052407198,
-0.0033012198,
-0.0107289152,
-0.0104749193,
-0.0178748351,
-0.0198523551,
-0.0163981002,
-0.0138528934,
-0.0077573182,
0.0036146347,
0.0022677425,
-0.0036732587,
0.0002437026,
-0.0006910432,
-0.0149309309,
-0.0186415538,
-0.0075374665,
-0.0212768689,
-0.0056377733,
0.0027447268,
0.0065919203,
0.0054311096,
0.0163713768,
0.0062670372,
0.0065261107,
-0.0029852684,
-0.0090580611,
-0.0011144214,
-0.0063174181,
0.0017586561,
0.0021283024,
0.0172509290,
0.0153840510,
0.0178943481,
0.0152644496,
0.0106323780,
0.0051558642,
0.0016172464,
-0.0023316969,
-0.0038166090,
0.0083189253,
0.0100413244,
0.0109578297,
0.0263672117,
0.0213242676,
0.0124543328,
0.0168332439,
0.0095622102,
-0.0087655876,
0.0096829617,
0.0048251441,
0.0001097870,
0.0167818405,
0.0197550487,
0.0204242859,
0.0139971441,
0.0228514615,
0.0084010474,
0.0031235893,
0.0019141195,
-0.0058155037,
-0.0057225535,
0.0069928803,
0.0048109088,
0.0068286173,
0.0260934755,
0.0223992802,
0.0237772260,
0.0158794001,
0.0132391993,
0.0044194916,
0.0028404139,
-0.0019651598,
-0.0042522280,
0.0069258478,
0.0019612999,
0.0178217981,
0.0236489791,
0.0122742774,
0.0134430882,
0.0150910281,
-0.0091668582,
-0.0146443006,
-0.0054395422,
-0.0069497409,
-0.0189089123,
0.0111826658,
0.0089164134,
0.0103803622,
0.0146360062,
0.0145179825,
-0.0088820662,
-0.0022608407,
-0.0136407418,
-0.0189192798,
-0.0115778679,
-0.0090286601,
-0.0047115530,
-0.0046577593,
0.0182042681,
0.0011019383,
0.0102124698,
-0.0065018814,
-0.0080366572,
-0.0111841206,
-0.0179124735,
-0.0215605423,
-0.0153513579,
-0.0085502230,
-0.0092400527,
0.0037807985,
0.0080175856,
-0.0056603276,
0.0012205481,
-0.0017683780,
-0.0189451780,
-0.0248780623,
-0.0135888355,
-0.0192879178,
-0.0153605724,
-0.0009877085,
0.0035028846,
0.0031239241,
0.0106176818,
0.0083026979,
-0.0172778014,
-0.0092970170,
-0.0197043717,
-0.0204491336,
-0.0221756082,
-0.0087735495,
-0.0136394855,
0.0030847304,
0.0114536248,
0.0033129475,
0.0058202730,
-0.0009644222,
-0.0017433644,
-0.0160125811,
-0.0123933228,
-0.0127269896,
-0.0069075101,
0.0010109310,
0.0018280665,
0.0104995780,
0.0107401926,
0.0057706200,
-0.0026250007,
0.0016014675,
-0.0263974462,
-0.0143489158,
-0.0044126166,
-0.0174215175,
-0.0030988557,
0.0111593883,
0.0088458639,
0.0093655176,
0.0259750858,
-0.0000328178,
0.0006604213,
0.0005837326,
-0.0042311326,
-0.0117013473,
0.0057200613,
0.0116857337,
0.0042795138,
0.0216887165,
0.0253543537,
0.0112469103,
0.0120554734,
0.0052608103,
-0.0033302302,
-0.0061599268,
-0.0003020363,
-0.0054493402,
0.0127497418,
0.0154793970,
0.0097767031,
0.0247674268,
0.0202927180,
0.0041369139,
0.0119910715,
0.0057457443,
-0.0135593060,
0.0030942378,
0.0063379477,
0.0044035837,
0.0149188610,
0.0244844779,
0.0171673894,
0.0200261008,
0.0196360908,
-0.0005279341,
-0.0092050843,
0.0073958524,
-0.0131763741,
-0.0079024239,
0.0110691274,
0.0095958645,
0.0049287970,
0.0209605135,
0.0147046316,
0.0044652126,
0.0099727232,
-0.0016582119,
-0.0032646465,
-0.0017343146,
0.0048849965,
-0.0025106496,
0.0196969602,
0.0081074433,
0.0130624063,
0.0144449696,
0.0024013878,
-0.0006270139,
0.0011745656,
-0.0115659609,
-0.0141659547,
-0.0036339762,
-0.0031690304,
-0.0058127665,
0.0080956351,
0.0054787043,
-0.0056043575,
0.0042029805,
-0.0099661425,
-0.0239588581,
-0.0198437907,
-0.0094506340,
-0.0234725662,
-0.0080656502,
0.0021420445,
0.0100869639,
-0.0016519134,
0.0119683528,
-0.0090188384,
-0.0111611281,
-0.0137431994,
-0.0216632821,
-0.0260467436,
-0.0209876914,
-0.0083274664,
-0.0077637634,
0.0009164111,
-0.0089216763,
-0.0047905156,
-0.0075220289,
-0.0191111881,
-0.0295790210,
-0.0172620993,
-0.0267284717,
-0.0225117542,
-0.0088700177,
-0.0040069916,
-0.0071517602,
0.0073921988,
0.0029800464,
-0.0129087502,
-0.0105922353,
-0.0165972635,
-0.0327868462,
-0.0215208549,
-0.0203126967,
-0.0245264731,
-0.0046717059,
0.0080874460,
-0.0025317955,
0.0028431281,
0.0040556313,
-0.0111483131,
-0.0179659296,
-0.0156277679,
-0.0217283126,
-0.0227990896,
-0.0078249034,
0.0011395544,
0.0050674169,
0.0151387919,
0.0092745516,
0.0097433729,
0.0085819624,
-0.0156957991,
-0.0169687606,
-0.0107805636,
-0.0158316605,
-0.0114463754,
0.0109520508,
-0.0027179825,
0.0221509133,
0.0238969810,
0.0071338075,
0.0016419468,
0.0086699948,
-0.0129929613,
-0.0151404515,
0.0042297924,
-0.0075538089,
0.0028253417,
0.0286121834,
0.0339271277,
0.0190143734,
0.0339075737,
0.0298918001,
0.0030797163,
0.0059680128,
0.0055375416,
-0.0130321356,
0.0083454615,
0.0160112027,
0.0170343835,
0.0271614175,
0.0383429080,
0.0175248478,
0.0312550776,
0.0133605860,
-0.0059329928,
0.0030357917,
-0.0001991793,
-0.0040388731,
0.0102383941,
0.0228439365,
0.0178791415,
0.0403085388,
0.0337494239,
0.0205186941,
0.0171568580,
0.0146271195,
-0.0072550829,
-0.0074359640,
0.0073131663,
-0.0031624744,
0.0091810701,
0.0326500684,
0.0213126000,
0.0294215232,
0.0277631134,
0.0137214409,
-0.0043210699,
0.0045847385,
-0.0142908618,
-0.0068203555,
0.0029099509,
0.0147055816,
0.0125743309,
0.0258537754,
0.0224406719,
0.0098353643,
0.0180825200,
-0.0061786831,
-0.0118479040,
-0.0214836262,
-0.0034989305,
-0.0112968171,
-0.0003621860,
0.0032914986,
0.0164478887,
0.0152402511,
0.0151000544,
-0.0050194026,
-0.0046957093,
-0.0197643582,
-0.0235829167,
-0.0266082473,
-0.0157835037,
-0.0158102401,
-0.0002774620,
0.0122365626,
0.0084660212,
0.0047586490,
0.0048553594,
-0.0104023311,
-0.0326525830,
-0.0152436681,
-0.0399203636,
-0.0150558399,
-0.0159090757,
0.0019805408,
-0.0143664507,
0.0130464062,
-0.0015694351,
-0.0111730807,
-0.0136727933,
-0.0229445100,
-0.0339496471,
-0.0283941850,
-0.0164338406,
-0.0217304844,
-0.0080444608,
0.0029398317,
0.0003157826,
0.0040222602,
-0.0015140610,
-0.0197370946,
-0.0214362368,
-0.0248749908,
-0.0333821364,
-0.0257464722,
-0.0142958798,
-0.0206224713,
0.0019049365,
-0.0039040875,
0.0011999410,
-0.0101044495,
-0.0042781923,
-0.0304365605,
-0.0213448331,
-0.0275656749,
-0.0233667381,
-0.0127818920,
-0.0032612430,
-0.0060347486,
0.0001937253,
0.0162714366,
-0.0076160813,
-0.0087910779,
-0.0119803138,
-0.0239158962,
-0.0271464232,
-0.0111321881,
-0.0178701468,
-0.0073259738,
0.0087619275,
0.0070998603,
0.0035592685,
0.0077005215,
-0.0105513614,
-0.0080155749,
-0.0161227360,
-0.0152620394,
-0.0157640018,
0.0047546267,
0.0061874720,
0.0127618620,
0.0191519316,
0.0211341940,
0.0168199074,
0.0125507535,
0.0046039815,
-0.0098119155,
0.0090567144,
-0.0030109431,
0.0044869296,
0.0194283929,
0.0181913655,
0.0154674537,
0.0275414549,
0.0161185302,
0.0006383719,
0.0037775259,
-0.0008765675,
-0.0109628038,
0.0025459165,
0.0064916983,
0.0154521894,
0.0227430500,
0.0290289409,
0.0173484515,
0.0188585203,
0.0134496223,
-0.0004831136,
-0.0039362432,
0.0014984920,
0.0060677710,
0.0032346994,
0.0241425596,
0.0191167276,
0.0215169303,
0.0215103552,
0.0145265833,
0.0080127167,
0.0006783113,
-0.0033269774,
-0.0088493396,
-0.0016867574,
0.0022525941,
0.0143932877,
0.0190024450,
0.0196722616,
0.0196283087,
0.0240463000,
0.0140382964,
-0.0117679927,
0.0016585598,
-0.0100545762,
-0.0032747921,
-0.0013201863,
0.0142973801,
0.0111481380,
0.0228096321,
0.0269398298,
0.0024931082,
-0.0007603334,
-0.0011779658,
-0.0157730710,
-0.0199004002,
-0.0090257796,
-0.0058263801,
-0.0004053565,
0.0156404413,
0.0133964811,
0.0073646684,
0.0127392393,
-0.0004860102,
-0.0158240553,
-0.0137971211,
-0.0170076322,
-0.0189901441,
-0.0010022665,
-0.0037709121,
0.0079952152,
0.0114207286,
0.0099359825,
0.0004765396,
0.0036817652,
-0.0155742476,
-0.0335045308,
-0.0162106063,
-0.0199344605,
-0.0217801109,
-0.0065811421,
0.0061177984,
-0.0020018797,
0.0099453842,
0.0086570513,
-0.0107996445,
-0.0165544916,
-0.0124676228,
-0.0259003695,
-0.0206344482,
-0.0127338078,
-0.0110196499,
0.0040895767,
0.0144333905,
0.0109894238,
0.0058872108,
0.0082387635,
-0.0059862547,
-0.0197659917,
-0.0231808443,
-0.0222036652,
-0.0172653887,
-0.0085749794,
-0.0024525402,
0.0046044309,
0.0135610607,
0.0036663818,
0.0055549098,
-0.0032645557,
-0.0199281462,
-0.0187083744,
-0.0082578864,
-0.0237403661,
-0.0052151754,
0.0037496234,
0.0110340919,
0.0075449301,
0.0193252340,
0.0062015904,
-0.0022720473,
-0.0019427655,
-0.0169156771,
-0.0163460113,
-0.0182705075,
0.0049797017,
-0.0086039416,
0.0087647112,
0.0215839241,
0.0196742173,
0.0132975765,
0.0128941061,
-0.0018204967,
-0.0095127719,
-0.0060082874,
-0.0107652918,
0.0065806163,
0.0048428085,
0.0179601908,
0.0294095371,
0.0206332505,
0.0175128803,
0.0136014298,
0.0006546447,
-0.0121890977,
-0.0066468520,
-0.0000913871,
-0.0047693504,
0.0137573723,
0.0154403560,
0.0236385725,
0.0154499887,
0.0243079271,
0.0029145668,
-0.0008099442,
-0.0008061115,
-0.0071631861,
-0.0096944608,
0.0048018056,
0.0111926170,
0.0022811103,
0.0213558413,
0.0212137774,
0.0162924547,
0.0128802098,
0.0062459046,
-0.0021628852,
-0.0078719724,
-0.0038278929,
0.0027828815,
-0.0013428041,
0.0107507324,
0.0119757177,
0.0203152522,
0.0132114301,
0.0085642282,
-0.0053748419,
-0.0056874896,
-0.0179743599,
-0.0087858196,
-0.0086812247,
-0.0022512816,
0.0108691491,
0.0155236153,
0.0181423891,
0.0091403006,
0.0152567625,
-0.0175828226,
-0.0093978792,
-0.0095591582,
-0.0204002522,
-0.0169197973,
0.0070452411,
-0.0018599752,
-0.0050953752,
0.0080425376,
0.0101966886,
-0.0142061105,
-0.0029105772,
-0.0156354718,
-0.0238557905,
-0.0204530079,
-0.0122569818,
-0.0153167788,
-0.0017221121,
0.0029397691,
0.0001705980,
0.0105803367,
-0.0042403731,
-0.0087671829,
-0.0241767354,
-0.0145568280,
-0.0355395712,
-0.0143647771,
-0.0240941681,
-0.0118720299,
-0.0012667967,
0.0011199303,
-0.0085349614,
-0.0098176785,
-0.0106179472,
-0.0291680917,
-0.0196977332,
-0.0231717695,
-0.0268753953,
-0.0130336499,
0.0048268395,
-0.0005809009,
-0.0037192199,
0.0092011113,
-0.0013015061,
-0.0111282719,
-0.0134078702,
-0.0146316504,
-0.0222849920,
-0.0104711866,
-0.0051300949,
-0.0097309966,
0.0091884574,
0.0046466980,
0.0035068814,
-0.0043537510,
-0.0040896526,
-0.0218619779,
-0.0147259552,
-0.0213952828,
-0.0184401274,
-0.0091926046,
-0.0010172323,
0.0085454024,
0.0118110375,
0.0125803221,
0.0069011138,
0.0038965372,
-0.0013365466,
-0.0130080478,
-0.0065006460,
-0.0027960751,
-0.0038332115,
0.0076890881,
0.0272099338,
0.0126330424,
0.0185197629,
0.0288406778,
0.0016098744,
-0.0027353093,
0.0017417072,
-0.0069199386,
-0.0100171426,
0.0141877914,
0.0049764127,
0.0259981696,
0.0318709016,
0.0282626208,
0.0163679067,
0.0174028017,
0.0054513388,
-0.0039879279,
-0.0000216595,
0.0064242901,
0.0032285729,
0.0246813484,
0.0274665635,
0.0294997934,
0.0316726752,
0.0232536364,
0.0140784252,
0.0075744037,
0.0029323737,
-0.0122932978,
0.0062162057,
0.0026555380,
0.0054664067,
0.0188273638,
0.0293921791,
0.0179282371,
0.0313462578,
0.0223576557,
0.0080885161,
0.0077559017,
0.0070062857,
-0.0013886420,
0.0006000812,
0.0091326423,
0.0110561727,
0.0197150074,
0.0358550921,
0.0135681499,
0.0193875860,
0.0149881290,
-0.0073285778,
-0.0156641845,
-0.0064950441,
-0.0145448856,
-0.0071629956,
0.0205058623,
0.0123990988,
0.0282615647,
0.0213231593,
0.0207791459,
-0.0086834244,
0.0049791578,
-0.0216485523,
-0.0153282173,
-0.0106189726,
-0.0073945858,
0.0009413169,
0.0139470678,
0.0139371790,
0.0076492387,
0.0152955018,
-0.0036719881,
-0.0135844061,
-0.0136419777,
-0.0167410504,
-0.0269398820,
-0.0069072614,
-0.0128321992,
-0.0019420031,
0.0037892710,
0.0116796326,
-0.0042772433,
0.0007153727,
-0.0143371513,
-0.0180288181,
-0.0310562011,
-0.0160073694,
-0.0293638203,
-0.0089420937,
0.0010634263,
0.0057730014,
0.0041332399,
0.0024236578,
-0.0005564829,
-0.0208224002,
-0.0214767996,
-0.0357177220,
-0.0288952030,
-0.0248371921,
-0.0122861378,
-0.0177149400,
0.0045411419,
-0.0009134929,
-0.0002646993,
-0.0060679535,
-0.0094663547,
-0.0293256119,
-0.0171037931,
-0.0212295428,
-0.0204784460,
-0.0102808746,
-0.0004049123,
-0.0072618341,
0.0095246276,
0.0023565521,
-0.0124305570,
-0.0058611552,
-0.0175341554,
-0.0287132300,
-0.0210156869,
-0.0094273351,
-0.0217592530,
0.0009881264,
0.0046533225,
0.0036503163,
0.0031825830,
0.0081225941,
-0.0113960356,
-0.0131086614,
-0.0078339893,
-0.0256003607,
-0.0125788329,
0.0067713186,
-0.0007160950,
0.0048379549,
0.0203016922,
0.0125697702,
0.0089208996,
0.0109084677,
-0.0166178700,
-0.0079839388,
0.0013914424,
-0.0156491548,
0.0065208781,
0.0169659443,
0.0146896169,
0.0143768368,
0.0303433128,
0.0047397250,
0.0040252362,
0.0027443254,
-0.0012186005,
-0.0143320933,
0.0076091168,
0.0132468045,
0.0087230913,
0.0269942153,
0.0231783502,
0.0176830925,
0.0178599358,
0.0095151588,
-0.0072347275,
0.0028139059,
0.0005307026,
-0.0075423205,
0.0105505949,
0.0223495513,
0.0114008030,
0.0248841550,
0.0246188231,
0.0149451587,
0.0131965932,
0.0094272578,
-0.0012318681,
0.0015997817,
0.0026544537,
0.0044231187,
0.0156289879,
0.0216508955,
0.0155698592,
0.0167842433,
0.0243816171,
-0.0019410804,
0.0000014121,
0.0060606897,
-0.0171570834,
-0.0060459208,
0.0071542854,
0.0014966901,
0.0092727924,
0.0267052110,
0.0118639981,
0.0091220476,
0.0138820056,
-0.0019756700,
-0.0129222022,
-0.0054363161,
-0.0063628284,
-0.0156903043,
0.0159184802,
0.0088861203,
0.0113849333,
0.0095867747,
0.0154525619,
-0.0039935736,
-0.0108004697,
-0.0102906171,
-0.0184447244,
-0.0112432614,
-0.0116450824,
-0.0033997328,
0.0075604371,
0.0078709843,
0.0033021204,
0.0042132176,
0.0011208369,
-0.0143522415,
-0.0110119600,
-0.0115610706,
-0.0220993012,
-0.0089734001,
0.0021634283,
0.0022576123,
-0.0002379042,
0.0167172607,
-0.0032034903,
-0.0001866544,
-0.0110077970,
-0.0198173728,
-0.0361711234,
-0.0200641416,
-0.0208840668,
-0.0217063352,
0.0010194791,
0.0028342579,
0.0043556648,
0.0071040886,
0.0077931718,
-0.0158561412,
-0.0116373692,
-0.0143447518,
-0.0198445134,
-0.0090494435,
-0.0034514503,
-0.0015566616,
0.0123238554,
0.0109769311,
-0.0010043748,
0.0066484567,
-0.0128247868,
-0.0210458431,
-0.0138498023,
-0.0236051343,
-0.0242790468,
-0.0058755605,
0.0033945811,
-0.0053528482,
0.0145345498,
0.0088928044,
-0.0014586311,
-0.0050289421,
-0.0016679922,
-0.0322387032,
-0.0231825598,
0.0004306577,
-0.0158959292,
-0.0014967942,
0.0238066930,
0.0127398456,
0.0184706207,
0.0222769566,
0.0033612153,
-0.0109076295,
0.0006557094,
-0.0148767978,
-0.0117687564,
-0.0054213330,
-0.0048747929,
0.0186669212,
0.0145858387,
0.0103760473,
0.0121652093,
0.0086446963,
-0.0100713018,
-0.0095435036,
-0.0074913856,
-0.0128261056,
-0.0039156191,
0.0144596593,
0.0116850482,
0.0188588183,
0.0344113782,
0.0116875079,
0.0024924495,
0.0134046935,
-0.0102088125,
-0.0165005717,
-0.0024678153,
0.0072872690,
-0.0049107592,
0.0182932504,
0.0242763273,
0.0166334361,
0.0246186778,
0.0149927642,
0.0061697522,
-0.0102251498,
0.0035682176,
-0.0092022102,
0.0034429017,
0.0013285102,
0.0140429512,
0.0159399547,
0.0260963328,
0.0186514743,
0.0113959741,
0.0089479573,
-0.0087923445,
-0.0078233490,
-0.0079800813,
-0.0135307871,
0.0015656580,
0.0048523787,
0.0095380880,
0.0146804880,
0.0211962573,
0.0019891020,
0.0027963645,
-0.0043440675,
-0.0170239713,
-0.0191679988,
-0.0065752300,
0.0024924267,
-0.0122877192,
0.0196140725,
0.0041709365,
0.0141300717,
0.0022015241,
0.0016397994,
-0.0271889158,
-0.0199319534,
-0.0109382104,
-0.0227888338,
-0.0115539152,
0.0003525334,
0.0018177470,
-0.0000858021,
0.0037354745,
-0.0058192899,
-0.0113040535,
-0.0175221115,
-0.0217179749,
-0.0245491434,
-0.0130310711,
-0.0173373464,
-0.0067137885,
-0.0016962851,
0.0037362888,
-0.0028551628,
0.0056315884,
-0.0132335769,
-0.0135565139,
-0.0184778292,
-0.0218967441,
-0.0284038130,
-0.0083776712,
-0.0078741005,
-0.0148257148,
0.0016369896,
-0.0034395524,
-0.0092670675,
-0.0119502693,
-0.0171278398,
-0.0283592213,
-0.0187016781,
-0.0127668483,
-0.0191205628,
-0.0015624637,
0.0051794359,
0.0017159928,
0.0030835075,
-0.0051101162,
-0.0117555410,
-0.0144976703,
-0.0160738584,
-0.0271404330,
-0.0108004464,
-0.0140438154,
0.0028105031,
-0.0007970943,
0.0058881850,
-0.0015676965,
0.0080919890,
-0.0053331424,
-0.0167174358,
-0.0127652520,
-0.0085841548,
-0.0139560346,
-0.0061188284,
0.0081050964,
0.0030629241,
0.0164027959,
0.0165986344,
0.0048872950,
0.0040385937,
-0.0004438121,
-0.0048750825,
-0.0033098098,
-0.0002589118,
0.0032560553,
0.0152087752,
0.0232594367,
0.0180181786,
0.0230433252,
0.0088660074,
0.0134578915,
-0.0002353276,
-0.0015225057,
0.0014983255,
0.0028397257,
0.0088126101,
0.0186147057,
0.0263295341,
0.0231872406,
0.0262585841,
0.0210204069,
0.0212972220,
0.0028935540,
0.0027119233,
0.0053712064,
0.0049283542,
0.0093494598,
0.0150344521,
0.0223889425,
0.0232740119,
0.0227885786,
0.0262388662,
0.0123544130,
0.0027012541,
0.0026437799,
0.0055047795,
-0.0040549166,
0.0092313932,
0.0147028463,
0.0222227909,
0.0291619785,
0.0257570818,
0.0177080389,
0.0184958372,
0.0047371797,
-0.0056499364,
0.0037699356,
-0.0046161185,
-0.0004576067,
0.0148975197,
0.0147652440,
0.0156407952,
0.0186275560,
0.0129505899,
0.0102729425,
-0.0057876161,
-0.0035347207,
-0.0224065240,
-0.0059123831,
-0.0103134196,
-0.0005787513,
0.0021097057,
0.0201091953,
0.0073373080,
0.0226738788,
0.0101157846,
-0.0068469946,
-0.0118856924,
-0.0145369479,
-0.0149118425,
-0.0247500986,
0.0003115673,
-0.0127794165,
0.0137226237,
0.0117129972,
0.0054168045,
-0.0071249669,
-0.0008956191,
-0.0199241787,
-0.0283749551,
-0.0195552241,
-0.0178088434,
-0.0230509825,
0.0012144146,
0.0002194907,
0.0002910137,
0.0015173925,
-0.0006305567,
-0.0153849423,
-0.0158364903,
-0.0220232569,
-0.0308003016,
-0.0141342469,
-0.0158693660,
-0.0148754017,
-0.0103010228,
0.0084183868,
-0.0076374789,
0.0060781669,
-0.0123890992,
-0.0172342788,
-0.0217809603,
-0.0172978062,
-0.0324920975,
-0.0228402987,
-0.0136976596,
-0.0155810257,
-0.0000353187,
0.0010333799,
-0.0095209796,
-0.0074744485,
-0.0081767999,
-0.0251084846,
-0.0247772634,
-0.0191392787,
-0.0188202187,
-0.0127744954,
-0.0021155165,
-0.0006686919,
-0.0007141760,
0.0057658246,
-0.0065832958,
-0.0218782779,
-0.0118641704,
-0.0212171823,
-0.0221024603,
-0.0123628331,
-0.0023983014,
-0.0119031398,
0.0083442563,
0.0051296917,
0.0105349580,
0.0039352514,
0.0013023067,
0.0022209352,
-0.0067063700,
-0.0059167859,
-0.0026634650,
0.0012643547,
0.0056191105,
0.0112929996,
0.0146383597,
0.0159270503,
0.0080556991,
0.0098907016,
0.0014514265,
-0.0097951908,
-0.0141693782,
0.0085001551,
-0.0049820961,
0.0077906130,
0.0190555006,
0.0179755613,
0.0178763755,
0.0234303884,
0.0051666657,
-0.0005504965,
0.0056402506,
-0.0018691992,
0.0023932548,
0.0101026408,
0.0204014853,
0.0110095264,
0.0244151149,
0.0275449529,
0.0092766229,
0.0152816111,
0.0086569702,
-0.0005385342,
0.0004665888,
0.0066772690,
0.0040120748,
0.0155256269,
0.0233654324,
0.0140251182,
0.0287640188,
0.0121972328,
0.0121348966,
0.0075464332,
0.0033332536,
-0.0132928994,
0.0081431288,
0.0009722539,
0.0045018373,
0.0211057048,
0.0153178638,
0.0163424462,
0.0165727623,
0.0159990806,
-0.0070931092,
0.0005644434,
0.0058468482,
-0.0072286353,
-0.0037027940,
0.0154539952,
0.0024771825,
0.0081213918,
0.0173611715,
0.0085538970,
-0.0022662971,
0.0087537803,
-0.0074102739,
-0.0026210994,
-0.0064792875,
0.0052945940,
-0.0032665692,
0.0180450622,
0.0113542508,
0.0083647156,
0.0067986771,
-0.0047678617,
0.0004457505,
-0.0108563853,
-0.0119214207,
-0.0166473892,
0.0038080676,
-0.0013949360,
-0.0003873138,
0.0071356809,
0.0037867953,
-0.0078030750,
0.0025844509,
-0.0135478741,
-0.0234539080,
-0.0119713433,
-0.0028377075,
-0.0180733111,
-0.0014708029,
0.0082837110,
-0.0014525461,
0.0041959258,
0.0095403930,
-0.0077994592,
-0.0125101404,
-0.0028292669,
-0.0178901926,
-0.0173118412,
-0.0098833302,
-0.0042529721,
-0.0041652811,
0.0131062549,
-0.0014943780,
0.0004720179,
0.0018817203,
-0.0073637469,
-0.0163989905,
-0.0163499434,
-0.0148107540,
-0.0151136145,
0.0038044793,
0.0035032327,
0.0066227363,
0.0144127198,
0.0051685283,
-0.0032217593,
-0.0035989149,
-0.0152018797,
-0.0322530866,
-0.0040773246,
-0.0108880904,
-0.0141889676,
0.0093226684,
0.0169245452,
0.0001368019,
0.0136414869,
0.0106340544,
-0.0124014346,
-0.0064697517,
-0.0062487256,
-0.0146372160,
-0.0131255910,
0.0039555207,
0.0068166489,
0.0124566434,
0.0224603713,
0.0096851904,
0.0120128887,
0.0095433565,
-0.0078642014,
-0.0100929430,
-0.0081151500,
-0.0062611164,
-0.0025068715,
0.0154767018,
0.0067055132,
0.0238917042,
0.0242917761,
0.0096143289,
0.0029743228,
0.0024328998,
-0.0145883439,
-0.0087492429,
0.0042568301,
-0.0040570409,
0.0061763893,
0.0261283778,
0.0302717648,
0.0149993645,
0.0274849199,
0.0212155487,
-0.0064247502,
0.0034652762,
0.0012466627,
-0.0132872909,
0.0021945874,
0.0137253404,
0.0092200153,
0.0216408186,
0.0280631185,
0.0109007694,
0.0182121694,
0.0037015451,
-0.0115494905,
-0.0072014881,
-0.0029513079,
-0.0102866702,
0.0083577232,
0.0141403433,
0.0128453122,
0.0266274232,
0.0207864475,
0.0075522233,
0.0034153797,
-0.0018327223,
-0.0118165566,
-0.0070420001,
0.0007943928,
-0.0090336930,
0.0011202036,
0.0239083618,
0.0032987604,
0.0145334285,
0.0116049256,
0.0002573980,
-0.0191856064,
-0.0025997059,
-0.0252150074,
-0.0178722572,
-0.0080030793,
0.0061647645,
0.0027157587,
0.0099640917,
0.0143971490,
-0.0011830006,
0.0065142494,
-0.0197855271,
-0.0234343018,
-0.0328952521,
-0.0138709992,
-0.0147146787,
-0.0076534511,
0.0001822907,
0.0057940697,
0.0134895314,
-0.0011707281,
-0.0167920217,
-0.0143288067,
-0.0241495576,
-0.0325664580,
-0.0233991481,
-0.0129282400,
-0.0187078137,
-0.0025175281,
0.0085959183,
-0.0017485057,
-0.0023721200,
-0.0010471090,
-0.0159618631,
-0.0252200570,
-0.0138870636,
-0.0312367752,
-0.0158879608,
-0.0082129547,
0.0002233041,
-0.0093079004,
0.0105314152,
-0.0016393770,
-0.0100551257,
-0.0099585345,
-0.0198891405,
-0.0314089507,
-0.0228478592,
-0.0143564194,
-0.0153980730,
-0.0042210929,
0.0000375748,
0.0036856181,
0.0125899054,
-0.0059902272,
-0.0163725745,
-0.0089673912,
-0.0144536104,
-0.0245672427,
-0.0051051509,
-0.0032088337,
-0.0063060685,
0.0174740851,
0.0095318705,
0.0015605059,
0.0039909217,
0.0047975467,
-0.0200928487,
-0.0088845901,
-0.0063623996,
-0.0097397910,
0.0046194331,
0.0213852376,
0.0076743308,
0.0148193305,
0.0288011711,
0.0074091153,
-0.0024388817,
0.0064543146,
-0.0127711846,
-0.0089263702,
0.0052621607,
0.0062307511,
0.0128769800,
0.0241622813,
0.0227073301,
0.0189920124,
0.0228367411,
-0.0084535182,
0.0079301978,
-0.0016619103,
-0.0051827407,
0.0024492722,
0.0207492374,
0.0172760244,
0.0190082826,
0.0347302891,
0.0187529400,
0.0144833708,
0.0120296869,
0.0040817778,
-0.0122002102,
0.0106972540,
0.0078801131,
0.0037764027,
0.0349321961,
0.0236659460,
0.0216781795,
0.0245833956,
0.0207939018,
-0.0035090067,
0.0040829265,
-0.0030074895,
-0.0111252461,
0.0120261591,
0.0122305956,
0.0191513281,
0.0193770751,
0.0339074098,
0.0078600962,
0.0196867138,
-0.0023471280,
-0.0050998135,
-0.0117795914,
-0.0050745681,
-0.0058469782,
-0.0031413741,
0.0203920007,
0.0159501806,
0.0220252965,
0.0199836716,
0.0078246687,
0.0022477335,
-0.0034351146,
-0.0185470618,
-0.0179066677,
-0.0088113006,
-0.0008276439,
0.0011996409,
0.0173130222,
0.0101031372,
0.0117745902,
0.0041437503,
0.0023837180,
-0.0319014788,
-0.0141173508,
-0.0282891635,
-0.0200250540,
-0.0148491133,
0.0017683129,
-0.0049732327,
0.0050988682,
0.0125594661,
-0.0125670610,
-0.0111842854,
-0.0221361741,
-0.0305100717,
-0.0324045904,
-0.0206883177,
-0.0245535113,
-0.0093248589,
0.0068243500,
0.0065622022,
0.0016250724,
0.0102301501,
-0.0154124182,
-0.0159274954,
-0.0246567503,
-0.0297364444,
-0.0309512094,
-0.0113087371,
-0.0158141199,
-0.0006035995,
0.0051849708,
-0.0017682473,
-0.0037724527,
-0.0046850485,
-0.0218533054,
-0.0372592621,
-0.0210876316,
-0.0314628854,
-0.0213157162,
-0.0116571635,
-0.0028998936,
-0.0018219026,
0.0157463253,
0.0036669332,
-0.0127833858,
-0.0087412372,
-0.0220973697,
-0.0289173052,
-0.0208652560,
-0.0193629265,
-0.0174086522,
0.0002049783,
0.0166628845,
0.0026421344,
0.0124144824,
-0.0035827260,
-0.0026778355,
-0.0247609317,
-0.0214624200,
-0.0230592266,
-0.0122303562,
-0.0033975877,
0.0040925476,
0.0130469026,
0.0158411060,
0.0138836391,
0.0067987717,
0.0086761350,
-0.0190016236,
-0.0058109108,
-0.0058718394,
-0.0126751130,
0.0039536245,
0.0110586304,
0.0133522134,
0.0237654187,
0.0275455527,
0.0109632257,
0.0042889509,
0.0023748116,
-0.0192399267,
-0.0095013492,
-0.0092859892,
0.0037820577,
0.0064126207,
0.0244972929,
0.0322808474,
0.0249959454,
0.0218970869,
0.0117063327,
-0.0004547634,
-0.0056901770,
0.0009780013,
-0.0059071886,
0.0168308914,
0.0154717732,
0.0265422873,
0.0280729290,
0.0209448207,
0.0174323767,
0.0134768225,
-0.0056454530,
-0.0095206033,
-0.0060284669,
-0.0044436608,
-0.0012373530,
0.0143122021,
0.0146925207,
0.0208036378,
0.0256941300,
0.0211636629,
0.0054824078,
0.0020535747,
-0.0000194658,
-0.0129049197,
-0.0052232407,
0.0008118426,
0.0091129905,
0.0040387120,
0.0310988165,
0.0190822240,
0.0152164828,
0.0149678672,
0.0014468455,
-0.0133506674,
-0.0126927113,
-0.0100361314,
-0.0070390748,
-0.0024502575,
0.0188151337,
0.0110226739,
0.0160392039,
0.0107914535,
0.0014236355,
-0.0111989873,
-0.0138860047,
-0.0257320553,
-0.0173174422,
-0.0044218833,
-0.0039608534,
0.0130014196,
0.0048953108,
0.0166393798,
0.0049664835,
0.0078668306,
-0.0284448061,
-0.0126731321,
-0.0173565354,
-0.0259935260,
-0.0199672580,
-0.0013251685,
-0.0013912721,
-0.0030648727,
0.0123412944,
0.0016876413,
-0.0062510725,
-0.0069765742,
-0.0147650205,
-0.0225872528,
-0.0125811361,
-0.0147251794,
-0.0033938168,
0.0028520324,
0.0084433882,
-0.0013866037,
0.0076504773,
-0.0038738316,
-0.0169901606,
-0.0212386213,
-0.0194911435,
-0.0213615522,
-0.0122571141,
-0.0050831446,
-0.0000423807,
0.0081231147,
0.0039709089,
0.0017327919,
-0.0052853553,
-0.0110631045,
-0.0252405889,
-0.0103608947,
-0.0148783363,
-0.0186634902,
-0.0013305324,
0.0167181157,
0.0067996392,
0.0068806396,
0.0114704845,
-0.0004221306,
-0.0141709819,
-0.0113745546,
-0.0155714331,
-0.0238031037,
-0.0053487536,
0.0072057243,
-0.0002758783,
0.0186461229,
0.0169978514,
0.0068397559,
0.0075040497,
-0.0039467691,
-0.0153978188,
-0.0131950704,
-0.0075127399,
-0.0075292457,
0.0097468570,
0.0121543631,
0.0298257209,
0.0245532542,
0.0183122177,
0.0145789599,
0.0026573851,
-0.0103569506,
-0.0108202472,
-0.0041071605,
-0.0045556165,
0.0013615330,
0.0177773200,
0.0291342679,
0.0227470100,
0.0182141326,
0.0219484251,
0.0000317376,
-0.0071931286,
0.0003528696,
-0.0104069691,
-0.0056827259,
0.0134910196,
0.0224811565,
0.0213715956,
0.0337413736,
0.0277866386,
0.0207728967,
0.0061338902,
0.0019448990,
-0.0111389402,
-0.0122973006,
0.0009086863,
-0.0052009141,
0.0120083848,
0.0144092962,
0.0231526587,
0.0179827567,
0.0196698047,
0.0015336473,
0.0007735930,
-0.0079618786,
-0.0191224627,
-0.0046667443,
-0.0083796857,
-0.0005058848,
0.0130777387,
0.0289596245,
0.0127167236,
0.0296591297,
0.0088808155,
-0.0075611104,
-0.0035396679,
-0.0108137438,
-0.0260107424,
-0.0114281233,
0.0074532605,
0.0000282953,
0.0048999977,
0.0218294729,
0.0003784752,
-0.0066875806,
-0.0037317479,
-0.0268630981,
-0.0285846666,
-0.0164197292,
-0.0109959263,
-0.0141207762,
0.0076973615,
0.0009321747,
0.0188005343,
0.0049798898,
-0.0001756789,
-0.0153002553,
-0.0116421450,
-0.0261315592,
-0.0237805936,
-0.0162322596,
-0.0221653245,
-0.0065587433,
0.0044133659,
0.0024860408,
-0.0070735868,
0.0037695472,
-0.0128084347,
-0.0267323703,
-0.0179735310,
-0.0269747190,
-0.0285979882,
-0.0064906571,
-0.0029682866,
-0.0019346483,
0.0056112623,
0.0138368597,
-0.0118240165,
-0.0080030579,
-0.0169985984,
-0.0263747759,
-0.0293366816,
-0.0103899511,
-0.0145959593,
-0.0048656948,
0.0059823203,
0.0072180573,
0.0018255581,
-0.0042979112,
-0.0125977909,
-0.0237596426,
-0.0177314244,
-0.0278929453,
-0.0181122106,
-0.0072227116,
-0.0038159462,
-0.0015232932,
0.0106992647,
0.0075841397,
0.0007345218,
0.0089091230,
-0.0020717594,
-0.0131787341,
-0.0028883591,
-0.0064949170,
-0.0037309942,
0.0078692921,
0.0151965916,
-0.0025237540,
0.0263721310,
0.0147449393,
-0.0029208725,
0.0027053789,
0.0008344517,
-0.0198773574,
-0.0037817785,
0.0096047744,
0.0012161776,
0.0177905113,
0.0270697996,
0.0278200656,
0.0164782666,
0.0223854147,
0.0043370393,
0.0005243220,
0.0044489144,
-0.0021558641,
0.0051667839,
0.0253555849,
0.0198405534,
0.0256792866,
0.0286214575,
0.0259519536,
0.0138497641,
