Filename,STFMK-20201105-LW19-2328_20201201_064510_004.dat
0.0197970010,
-0.0010989264,
0.0023302152,
0.0141452570,
0.0084359990,
0.0135798343,
0.0330831185,
0.0218178444,
0.0219335891,
0.0320124403,
0.0158210620,
0.0073027117,
0.0108388364,
0.0078554293,
-0.0010123685,
0.0163559970,
0.0175454672,
0.0145498440,
0.0259303767,
0.0288102683,
0.0088667609,
0.0228175968,
0.0051103272,
-0.0023309574,
-0.0007599138,
0.0115756327,
-0.0099601401,
0.0163694434,
0.0223095305,
0.0173647963,
0.0220938940,
0.0249824934,
0.0100015737,
0.0082386620,
0.0126486737,
-0.0165070165,
-0.0015958750,
-0.0043747453,
0.0079175280,
0.0070711058,
0.0205659121,
0.0076007647,
0.0118608624,
0.0092417654,
-0.0168830920,
-0.0226350203,
-0.0099049862,
-0.0249837451,
-0.0125908814,
0.0007725992,
0.0005486081,
0.0045987051,
0.0138412705,
-0.0059113186,
-0.0097982045,
-0.0070603779,
-0.0244944580,
-0.0206725392,
-0.0166056566,
-0.0112474039,
-0.0226276275,
0.0089862160,
-0.0046996870,
-0.0006850960,
-0.0080534155,
-0.0019146550,
-0.0207113866,
-0.0195297748,
-0.0234820470,
-0.0331089236,
-0.0210204888,
-0.0178388599,
-0.0125353187,
-0.0016122946,
0.0042561092,
-0.0074671297,
-0.0004658648,
-0.0072645936,
-0.0292106047,
-0.0283751432,
-0.0203831755,
-0.0284491386,
-0.0163434651,
-0.0051250849,
-0.0038035365,
0.0019354539,
0.0072034746,
-0.0118906815,
-0.0179141033,
-0.0194322225,
-0.0313531384,
-0.0335126892,
-0.0166432094,
-0.0243454259,
-0.0148179578,
0.0087860348,
0.0015702397,
-0.0085660275,
0.0078931032,
-0.0019177774,
-0.0244206227,
-0.0117055643,
-0.0155100869,
-0.0251523200,
-0.0058171134,
-0.0046031950,
-0.0074653104,
0.0093044983,
0.0135548050,
-0.0061072474,
0.0063237865,
-0.0072108740,
-0.0273575615,
-0.0040578167,
-0.0180599242,
-0.0164105538,
0.0005810077,
0.0160605349,
0.0070643607,
0.0299683996,
0.0188947394,
0.0047644400,
0.0053255889,
0.0000264136,
-0.0193241574,
-0.0079175010,
0.0101611959,
-0.0028610535,
0.0117064836,
0.0319062099,
0.0157004204,
0.0204908364,
0.0219694301,
-0.0002407920,
-0.0039313207,
0.0010909137,
-0.0071027922,
-0.0070343502,
0.0132890595,
0.0006711439,
0.0224137753,
0.0232524276,
0.0221919306,
0.0136780012,
0.0195655227,
-0.0035369936,
-0.0029036999,
0.0018621788,
-0.0024306932,
0.0055287322,
0.0166464150,
0.0207750946,
0.0177407805,
0.0331898965,
0.0121330926,
-0.0015065552,
0.0106488820,
-0.0082756123,
-0.0159850977,
-0.0007263997,
0.0058379555,
-0.0026087335,
0.0198041666,
0.0218417887,
0.0131176878,
0.0261118077,
0.0188758709,
0.0051040472,
-0.0063418807,
0.0096221901,
-0.0131088998,
0.0098241204,
0.0074460306,
0.0122047700,
0.0141527168,
0.0270146206,
0.0187324733,
-0.0008953730,
0.0024478631,
-0.0165357497,
-0.0096985837,
-0.0176034234,
-0.0121925808,
0.0003377813,
0.0101482198,
0.0021542050,
0.0163069461,
0.0088687623,
-0.0033947069,
-0.0113469847,
-0.0024851852,
-0.0242589787,
-0.0141470637,
-0.0049825888,
0.0060501117,
-0.0074904291,
0.0137856398,
0.0034629530,
0.0009570211,
0.0002314631,
-0.0052395072,
-0.0179243758,
-0.0251314249,
-0.0052963328,
-0.0210029744,
-0.0048934119,
-0.0042008152,
0.0007679039,
0.0005206261,
0.0083269766,
-0.0041337293,
-0.0157934632,
-0.0140491053,
-0.0166672375,
-0.0164998434,
-0.0085666291,
-0.0092614824,
0.0061858539,
0.0097507974,
0.0082168318,
0.0021217766,
0.0001097145,
-0.0181675628,
-0.0112098316,
-0.0118437763,
-0.0243318416,
-0.0128655471,
0.0087488377,
0.0000931358,
-0.0084903780,
0.0169797800,
-0.0038474910,
-0.0070317918,
-0.0037021167,
-0.0085877357,
-0.0259239823,
-0.0011795855,
-0.0012294500,
-0.0116609866,
0.0128305433,
0.0111988652,
0.0041957386,
0.0115615213,
0.0031239204,
-0.0113743786,
-0.0097090723,
-0.0084874649,
-0.0200540666,
-0.0000270348,
-0.0073815202,
0.0122135775,
0.0130725643,
0.0082453461,
0.0121059734,
0.0101596471,
-0.0060040057,
-0.0166136678,
0.0038486745,
-0.0114917960,
-0.0038845164,
0.0097996760,
0.0267144274,
0.0072780736,
0.0294217132,
0.0239530839,
0.0017193401,
0.0050319075,
0.0000689322,
-0.0078727985,
-0.0056684269,
0.0113425236,
0.0067256270,
0.0138194393,
0.0265013278,
0.0171912964,
0.0115431771,
0.0095591303,
0.0014847406,
-0.0070776981,
-0.0054352540,
-0.0030361908,
-0.0003001175,
0.0057347976,
0.0134156831,
0.0202351157,
0.0204825494,
0.0167510174,
0.0099366251,
0.0098259971,
-0.0061683427,
-0.0127627505,
-0.0036195354,
-0.0110182948,
0.0002116038,
0.0129420552,
0.0147078913,
0.0162553154,
0.0216474235,
0.0168269090,
-0.0058514676,
-0.0016886736,
-0.0098218340,
-0.0132988868,
-0.0100897849,
0.0061325612,
-0.0001548011,
0.0176171269,
0.0233576987,
0.0096836546,
0.0071382727,
-0.0001644484,
-0.0078051286,
-0.0264036991,
-0.0063178227,
-0.0162281431,
-0.0109067149,
0.0007120519,
0.0056788260,
0.0102892201,
0.0048192432,
0.0004188029,
-0.0045347749,
-0.0167103037,
-0.0206109118,
-0.0275982097,
-0.0187727455,
-0.0211715531,
-0.0101379445,
-0.0032421863,
0.0075466782,
0.0006734006,
0.0116787981,
0.0014656970,
-0.0190563109,
-0.0196853671,
-0.0276637468,
-0.0260238387,
-0.0276356097,
-0.0083964402,
-0.0212774388,
0.0044688145,
0.0063564479,
-0.0040305331,
-0.0141354166,
-0.0126666026,
-0.0254586805,
-0.0323196948,
-0.0206426717,
-0.0280951075,
-0.0213193968,
-0.0038650378,
0.0004756036,
-0.0003147156,
-0.0006132380,
-0.0051852381,
-0.0116311498,
-0.0150319189,
-0.0288024247,
-0.0241728276,
-0.0171080772,
-0.0107438071,
-0.0153924860,
0.0033859699,
0.0033601359,
0.0063614575,
0.0097776586,
-0.0020741604,
-0.0159804896,
-0.0134343617,
-0.0160086472,
-0.0222951621,
-0.0058957865,
-0.0059411507,
0.0028231428,
0.0150924698,
0.0150941042,
0.0023380711,
0.0090044001,
-0.0077931918,
-0.0104668848,
-0.0170403048,
-0.0050789984,
-0.0068692788,
0.0068273651,
0.0116602685,
0.0234344397,
0.0172046982,
0.0098971389,
0.0132446587,
-0.0044574565,
-0.0041119177,
-0.0100640589,
-0.0014897943,
0.0015703291,
0.0197017845,
0.0110521456,
0.0263845995,
0.0287017059,
0.0297496449,
0.0174029637,
0.0078233182,
0.0086551784,
0.0041525243,
0.0037649905,
0.0100547252,
0.0150761846,
0.0249770768,
0.0219533499,
0.0270230398,
0.0238820892,
0.0127489856,
0.0100687342,
0.0047297715,
0.0015381470,
-0.0030668047,
0.0184558537,
0.0122612733,
0.0214505903,
0.0251791086,
0.0285754185,
0.0196546838,
0.0239965525,
0.0025951068,
0.0083186794,
0.0065080607,
0.0011909173,
0.0066268356,
0.0181493498,
0.0188684110,
0.0195921231,
0.0232690312,
0.0239277706,
0.0100449100,
0.0098918173,
-0.0025380936,
-0.0099368952,
-0.0004649983,
-0.0041017905,
0.0067205117,
0.0117178615,
0.0175621696,
0.0070406049,
0.0222880095,
0.0021838518,
-0.0019644222,
-0.0130157555,
-0.0026845299,
-0.0187445059,
-0.0035505900,
-0.0045495145,
0.0000229557,
0.0137203205,
0.0025335853,
0.0061551956,
-0.0035797367,
-0.0022532400,
-0.0215709507,
-0.0194918960,
-0.0162270144,
-0.0174325984,
-0.0153459422,
0.0021368081,
-0.0099092796,
0.0006562560,
-0.0037431559,
-0.0062291226,
-0.0266187545,
-0.0104939044,
-0.0283208657,
-0.0195907764,
-0.0159013234,
-0.0116896555,
-0.0047676712,
0.0039740130,
-0.0016660830,
-0.0144585958,
-0.0028422782,
-0.0252812561,
-0.0240511149,
-0.0259877890,
-0.0233650282,
-0.0325405374,
-0.0077674296,
-0.0098524382,
-0.0116329212,
-0.0014010814,
-0.0082661947,
-0.0161970146,
-0.0150426673,
-0.0222276915,
-0.0280427299,
-0.0212016590,
-0.0167962946,
-0.0242532901,
-0.0022194241,
-0.0021774489,
-0.0057201255,
0.0000209020,
0.0071547362,
-0.0203062370,
-0.0196118355,
-0.0155130215,
-0.0258103851,
-0.0240802113,
-0.0126186442,
-0.0069823759,
-0.0025023392,
0.0152715743,
-0.0010030448,
0.0035843449,
-0.0047832541,
-0.0120471772,
-0.0188522320,
-0.0161303747,
-0.0145980287,
-0.0115257073,
0.0095394515,
0.0098527521,
0.0129438639,
0.0144423088,
0.0089171417,
0.0055479901,
-0.0034893712,
-0.0068850936,
-0.0215777569,
0.0015701230,
-0.0017532839,
-0.0077998168,
0.0183118787,
0.0209498554,
0.0154835302,
0.0220778510,
0.0235734470,
-0.0072623673,
0.0045221671,
-0.0004148664,
-0.0032329774,
-0.0073467204,
0.0171151962,
0.0129577443,
0.0218289420,
0.0328100845,
0.0172864292,
0.0115154181,
0.0138794361,
-0.0043276702,
-0.0056547429,
-0.0013709476,
0.0019760577,
0.0040536206,
0.0214368943,
0.0164629240,
0.0253915265,
0.0275732800,
0.0111830682,
0.0126428958,
0.0094370926,
-0.0027138253,
-0.0047804592,
0.0146587295,
-0.0006533095,
0.0124589456,
0.0265100524,
0.0242517628,
0.0176552515,
0.0321476944,
0.0143893352,
-0.0064749666,
0.0080657201,
0.0015017403,
-0.0154775707,
0.0108772339,
0.0087095127,
0.0075019952,
0.0190406479,
0.0303300638,
0.0026905430,
0.0152707202,
0.0013733667,
-0.0041099167,
-0.0106924782,
-0.0028847891,
-0.0019768511,
-0.0012309832,
0.0195553619,
0.0085472800,
0.0261907652,
-0.0000517476,
0.0136598283,
-0.0048510227,
-0.0081864540,
-0.0221648403,
-0.0105682146,
-0.0024562937,
-0.0163436942,
0.0014384626,
0.0125371274,
-0.0005963844,
0.0051787160,
0.0057665901,
-0.0136332074,
-0.0195054729,
-0.0037296917,
-0.0183545686,
-0.0139081245,
0.0063428106,
0.0040132627,
0.0041206433,
0.0127356127,
0.0130391112,
-0.0141771035,
0.0010952682,
-0.0189692825,
-0.0201483667,
-0.0236440469,
-0.0044475510,
-0.0187601857,
-0.0001715817,
0.0013212796,
-0.0004040483,
0.0048782206,
-0.0074997507,
-0.0124507267,
-0.0124033913,
-0.0181244798,
-0.0271582492,
-0.0063843797,
-0.0043913368,
-0.0103257969,
0.0039377850,
0.0153595665,
-0.0059541371,
0.0041385945,
0.0003171883,
-0.0225233827,
-0.0122519536,
-0.0042543011,
-0.0194974188,
-0.0065226080,
0.0109014614,
-0.0005961145,
-0.0028571321,
0.0125654209,
-0.0077402126,
-0.0177982114,
-0.0079707522,
-0.0156283323,
-0.0266508665,
-0.0037599520,
0.0071864086,
-0.0031024679,
0.0119629409,
0.0165530425,
0.0063804532,
0.0116160093,
-0.0019440461,
-0.0109509574,
-0.0028025755,
-0.0035766303,
-0.0072329589,
0.0102618076,
0.0143364631,
0.0012908656,
0.0301957298,
0.0097266780,
-0.0020157821,
0.0080155972,
0.0004927756,
-0.0163822211,
0.0023696437,
0.0099965073,
-0.0026816218,
0.0251234341,
0.0303473696,
0.0139994323,
0.0129643083,
0.0294064246,
-0.0070115048,
-0.0065414379,
0.0043561952,
-0.0149346907,
0.0002251371,
0.0148909641,
0.0126627134,
0.0173842087,
0.0279120579,
0.0106758475,
0.0102578932,
0.0060513751,
-0.0150249908,
-0.0068159439,
-0.0016533538,
-0.0075392798,
0.0025383339,
0.0239401348,
0.0105447415,
0.0172502361,
0.0243638363,
0.0091734817,
0.0000499016,
0.0047972305,
-0.0054000313,
-0.0107726846,
0.0059652170,
0.0000364647,
-0.0016269989,
0.0304941088,
0.0176131371,
0.0077856854,
0.0146893645,
0.0028868192,
-0.0186121110,
-0.0129077416,
-0.0164371394,
-0.0235321000,
-0.0022409286,
0.0055272235,
0.0160883907,
0.0156051237,
0.0207829699,
0.0002721144,
0.0001506154,
-0.0184299070,
-0.0265126452,
-0.0226177573,
-0.0204119533,
-0.0060875337,
-0.0038249367,
0.0174715184,
0.0059241387,
0.0142347543,
0.0077846511,
-0.0134304501,
-0.0188088156,
-0.0179000627,
-0.0308479890,
-0.0252653752,
-0.0115808714,
-0.0113214077,
-0.0053023319,
0.0158803556,
-0.0000772699,
-0.0010203402,
-0.0026618983,
-0.0141567728,
-0.0334033705,
-0.0224622823,
-0.0266450439,
-0.0271752626,
-0.0048550693,
0.0001273524,
0.0039490554,
0.0048860908,
0.0074281096,
-0.0133683626,
-0.0129166665,
-0.0308100712,
-0.0329839885,
-0.0239308327,
-0.0191311575,
-0.0149192018,
-0.0013763590,
0.0134813283,
0.0001918599,
0.0169692859,
0.0052198512,
-0.0187897049,
-0.0158016775,
-0.0171328969,
-0.0299249180,
-0.0210450590,
-0.0047317250,
-0.0111143021,
0.0172985774,
0.0130654415,
0.0089372694,
0.0023930150,
0.0108886492,
-0.0205193106,
-0.0211565737,
-0.0126167675,
-0.0180835351,
-0.0096625984,
0.0073686885,
0.0092296805,
0.0124764899,
0.0259290487,
0.0146300634,
0.0004952400,
0.0047666137,
-0.0101116868,
-0.0133330515,
-0.0028028879,
-0.0033513831,
0.0029555182,
0.0227036346,
0.0278723408,
0.0216745920,
0.0401147045,
0.0074047823,
0.0121683991,
0.0015243953,
-0.0032486396,
-0.0093170470,
0.0138036013,
0.0122246854,
0.0207164437,
0.0411144979,
0.0336663276,
0.0221857969,
0.0229381565,
0.0201049726,
-0.0086230282,
0.0029642112,
0.0094485432,
0.0014849370,
0.0202108826,
0.0244005043,
0.0177424569,
0.0357534885,
0.0272315387,
0.0160173811,
0.0069945101,
0.0135735786,
-0.0077986722,
0.0056640534,
0.0065324968,
0.0130402027,
0.0161705278,
0.0328257196,
0.0258295536,
0.0281574670,
0.0216613710,
0.0045604813,
0.0013554342,
-0.0059491610,
0.0002805468,
-0.0069015329,
0.0153495045,
0.0122266654,
0.0189602934,
0.0259918198,
0.0163362399,
0.0095805312,
0.0101458319,
-0.0098946560,
-0.0114055444,
-0.0126861595,
-0.0017957706,
-0.0060688769,
0.0139251370,
0.0076441485,
0.0222914759,
0.0146868136,
0.0177031923,
-0.0094676539,
-0.0061100041,
-0.0147983283,
-0.0223838557,
-0.0118445661,
-0.0071604201,
0.0047871890,
-0.0109278094,
0.0234268084,
-0.0002516251,
-0.0003131034,
-0.0141336294,
-0.0186878406,
-0.0270450599,
-0.0227975510,
-0.0195502769,
-0.0151320659,
-0.0037428513,
0.0041767540,
0.0001478119,
0.0015998930,
-0.0090803709,
-0.0155540565,
-0.0185011066,
-0.0276625697,
-0.0331643485,
-0.0217020344,
-0.0134395063,
-0.0098936278,
-0.0018689915,
-0.0089091519,
-0.0023943759,
-0.0091048162,
-0.0176179055,
-0.0366873220,
-0.0229125842,
-0.0322065800,
-0.0294597838,
-0.0199093390,
-0.0050993501,
-0.0128053492,
-0.0005236171,
0.0028349694,
-0.0126204258,
-0.0185569450,
-0.0152216163,
-0.0260805059,
-0.0235860907,
-0.0177749228,
-0.0121528292,
-0.0086011989,
0.0054265209,
0.0017430459,
-0.0063464134,
-0.0067656571,
-0.0125438422,
-0.0229022168,
-0.0276114233,
-0.0215109959,
-0.0199973118,
-0.0098483553,
0.0004672159,
0.0110298758,
0.0065574073,
0.0087090516,
-0.0001867625,
-0.0031734307,
-0.0203480106,
-0.0178823695,
-0.0101897949,
-0.0118645635,
-0.0070072948,
0.0121657094,
0.0133671900,
0.0126884412,
0.0174830202,
0.0139343692,
-0.0068392348,
-0.0037373814,
-0.0078763096,
-0.0149857895,
-0.0077525764,
-0.0013681793,
0.0138622634,
0.0130402381,
0.0321295299,
0.0192047395,
0.0150363948,
0.0129167037,
-0.0000776609,
-0.0103861485,
-0.0079008173,
-0.0039846292,
0.0077339904,
0.0151748136,
0.0204521157,
0.0368493870,
0.0237996299,
0.0185757838,
0.0157983601,
-0.0020695773,
-0.0096683744,
-0.0045881234,
-0.0013795776,
-0.0032498990,
0.0138732130,
0.0238222405,
0.0236130841,
0.0274201930,
0.0235177670,
0.0195617247,
0.0025277820,
0.0033295448,
-0.0018489102,
-0.0031553442,
-0.0017249566,
0.0170362275,
0.0111404825,
0.0278580040,
0.0295702741,
0.0190082788,
0.0137591083,
0.0134096984,
-0.0061459658,
-0.0192853399,
-0.0108251926,
-0.0015988928,
-0.0079139676,
0.0093581239,
0.0196747649,
0.0159357153,
0.0208114814,
0.0121642547,
0.0001131891,
-0.0140766343,
-0.0106627662,
-0.0230485611,
-0.0011937176,
-0.0102335764,
0.0080899764,
0.0113488277,
0.0257316455,
0.0075844405,
0.0176912863,
-0.0076694279,
-0.0188988186,
-0.0042208419,
-0.0234940760,
-0.0206847694,
-0.0106428200,
0.0069039930,
-0.0029107905,
0.0099207871,
0.0074856300,
-0.0053205322,
-0.0046167262,
-0.0064488756,
-0.0302752443,
-0.0184447914,
-0.0142555414,
-0.0072018662,
-0.0120365117,
0.0077758944,
0.0008551690,
0.0130451955,
0.0006908137,
-0.0077773514,
-0.0170488171,
-0.0234503411,
-0.0256981608,
-0.0248887278,
-0.0143897682,
-0.0199705455,
0.0017984484,
0.0051721185,
0.0095037473,
-0.0027115019,
0.0058000027,
-0.0180441253,
-0.0189587921,
-0.0141841155,
-0.0226459280,
-0.0160834137,
-0.0007630361,
0.0107467463,
0.0014109008,
0.0116190296,
0.0052545774,
-0.0103973867,
-0.0127104502,
-0.0190609042,
-0.0279821754,
-0.0248062033,
0.0043318383,
-0.0099683683,
0.0008755093,
0.0077519650,
0.0132013122,
0.0012794291,
0.0048987311,
-0.0079631908,
-0.0159149840,
-0.0069913007,
-0.0141581101,
-0.0028190415,
0.0003948218,
0.0107347490,
0.0133055709,
0.0191840231,
0.0156533774,
0.0136586698,
0.0080316179,
-0.0049020536,
-0.0059361779,
0.0001412484,
-0.0028542257,
0.0060732691,
0.0204171389,
0.0170203391,
0.0046121879,
0.0231004171,
0.0084643848,
-0.0154031487,
0.0002605351,
-0.0061726002,
-0.0111939525,
0.0035184480,
0.0213833805,
0.0145001076,
0.0227066968,
0.0252727680,
0.0245368145,
0.0113526545,
0.0064937416,
0.0016458995,
-0.0063869241,
-0.0001179261,
-0.0007012402,
0.0050029093,
0.0192224309,
0.0113035776,
0.0181149915,
0.0136756292,
0.0110921720,
-0.0016035488,
0.0008398657,
-0.0117750326,
-0.0037482125,
0.0041308729,
0.0028560180,
0.0156754050,
0.0264019724,
0.0166593455,
0.0084151616,
0.0192480236,
-0.0074756639,
-0.0045308610,
-0.0043351785,
-0.0031337866,
-0.0093980208,
0.0125052081,
0.0156232072,
0.0040166965,
0.0161720421,
0.0170093924,
-0.0051525338,
-0.0030311432,
-0.0125774331,
-0.0168974921,
-0.0179090369,
-0.0061189542,
-0.0167122632,
0.0073731299,
0.0096980464,
0.0093077375,
0.0158378426,
0.0031164144,
-0.0024270937,
-0.0144721903,
-0.0052038599,
-0.0332644507,
-0.0037346995,
-0.0145592876,
0.0015943362,
0.0080205193,
0.0092958398,
-0.0040705451,
-0.0013197002,
-0.0011402422,
-0.0359099731,
-0.0224340670,
-0.0199094526,
-0.0238040648,
-0.0184672885,
0.0024103252,
-0.0058352202,
-0.0024042362,
0.0058243587,
-0.0059345108,
-0.0162760727,
-0.0173809994,
-0.0248954110,
-0.0245716274,
-0.0200051237,
-0.0184657909,
-0.0161866639,
0.0036523750,
0.0024808315,
0.0014753873,
0.0027917698,
-0.0025678191,
-0.0186946355,
-0.0152227916,
-0.0229243208,
-0.0315464064,
-0.0150868222,
-0.0076942416,
-0.0034449957,
0.0060203020,
0.0105986660,
-0.0021541850,
0.0034747270,
-0.0011227704,
-0.0278671104,
-0.0194020011,
-0.0123870019,
-0.0158043839,
-0.0074770027,
0.0118140131,
-0.0015558498,
0.0135438154,
0.0196365062,
-0.0061969450,
-0.0081463605,
-0.0063016228,
-0.0166984480,
-0.0199995637,
0.0013730498,
-0.0108881434,
0.0038310210,
0.0253442749,
0.0184154548,
0.0118307248,
0.0248495881,
0.0096726893,
-0.0002307793,
0.0003158890,
-0.0032185016,
-0.0103518264,
0.0145316077,
0.0066296821,
0.0186866298,
0.0303777121,
0.0290516876,
0.0140260980,
0.0241198931,
0.0033556672,
-0.0138747580,
0.0099895168,
-0.0041102767,
0.0036304945,
0.0164354872,
0.0287224352,
0.0236791074,
0.0417167246,
0.0260518603,
0.0114869559,
0.0094602760,
0.0034689796,
-0.0061883200,
-0.0006297938,
0.0185498018,
0.0050221002,
0.0210490227,
0.0449625440,
0.0226669945,
0.0274738707,
0.0273562316,
0.0073636421,
-0.0008541686,
0.0116407145,
-0.0069709127,
-0.0001665662,
0.0199030619,
0.0106664924,
0.0204399396,
0.0299097244,
0.0233544577,
0.0081175128,
0.0252847262,
-0.0101755410,
-0.0036570318,
-0.0040721269,
0.0029506446,
-0.0048081726,
0.0118484478,
0.0165035352,
0.0183197912,
0.0262263454,
0.0075108334,
-0.0057776603,
0.0061099832,
-0.0161402971,
-0.0203034393,
-0.0042037475,
-0.0069517037,
-0.0068144873,
0.0143419225,
0.0106864274,
0.0005608196,
0.0168291815,
-0.0040024417,
-0.0128325373,
-0.0178832822,
-0.0062658787,
-0.0301627778,
-0.0027264692,
-0.0090197548,
-0.0026079025,
-0.0042322474,
0.0025795633,
-0.0030151890,
-0.0130953835,
-0.0089530274,
-0.0302898604,
-0.0201828144,
-0.0207273662,
-0.0182302352,
-0.0100306403,
-0.0070843711,
-0.0025779498,
0.0032123630,
0.0006516393,
-0.0115118530,
-0.0163619705,
-0.0094646225,
-0.0288566276,
-0.0211828612,
-0.0166678373,
-0.0086255688,
-0.0140596693,
0.0048147100,
-0.0098194517,
-0.0099772820,
-0.0051732431,
-0.0131779537,
-0.0305586960,
-0.0176015720,
-0.0120334653,
-0.0255621560,
0.0002689088,
-0.0030766279,
-0.0073612966,
-0.0005204449,
0.0070976936,
-0.0181849282,
-0.0168931894,
-0.0113046244,
-0.0263556112,
-0.0141098453,
-0.0068020006,
-0.0120203011,
0.0025149167,
0.0075068241,
-0.0042683994,
-0.0038134037,
-0.0037053693,
-0.0287040491,
-0.0046876925,
-0.0178327095,
-0.0215490367,
-0.0086043021,
0.0131907202,
-0.0072523225,
0.0090477532,
0.0166934691,
-0.0058841589,
0.0032670065,
0.0059218197,
-0.0077631283,
-0.0122407125,
0.0185592528,
-0.0020833346,
0.0089836949,
0.0242964141,
0.0141603118,
0.0072346749,
0.0231948402,
0.0019649414,
-0.0061408705,
0.0009303551,
-0.0003367690,
-0.0083170300,
0.0141879991,
0.0077150892,
0.0191790499,
0.0290088318,
0.0149193481,
0.0207643975,
0.0121275708,
-0.0012949416,
-0.0037476160,
0.0090761725,
0.0013931863,
0.0031228932,
0.0228269920,
0.0315613039,
0.0157838948,
0.0243138690,
0.0256575756,
-0.0013805293,
0.0098554455,
0.0070772069,
-0.0117828092,
0.0024531949,
0.0123118013,
0.0077943928,
0.0125093898,
0.0332895853,
0.0088345250,
0.0222814940,
0.0175417978,
0.0052008894,
-0.0067851879,
0.0048608780,
-0.0067834063,
-0.0020950076,
0.0146851139,
0.0116913412,
0.0257560331,
0.0202205479,
0.0271674544,
0.0041800477,
0.0078712162,
-0.0149462000,
-0.0081109852,
-0.0098781642,
-0.0170070324,
-0.0001310590,
0.0168010984,
0.0080564376,
0.0123789441,
0.0185497385,
0.0068336981,
-0.0101573011,
0.0026621132,
-0.0147823505,
-0.0149267735,
-0.0065799765,
0.0033665961,
0.0000598199,
0.0123251397,
0.0171563737,
0.0023141135,
0.0114822844,
-0.0039248136,
-0.0072545111,
-0.0337137990,
-0.0076784017,
-0.0252732597,
-0.0141211171,
-0.0123119913,
0.0016158256,
0.0048298575,
0.0021285820,
0.0008908247,
-0.0100838291,
-0.0175501965,
-0.0220574923,
-0.0212543067,
-0.0188144129,
-0.0161206760,
-0.0076619228,
0.0064202310,
0.0066847997,
0.0044425167,
0.0090374555,
0.0007033144,
-0.0169052035,
-0.0087460894,
-0.0202427898,
-0.0225253552,
-0.0085182032,
-0.0045318846,
-0.0105646923,
0.0106926858,
0.0112978648,
-0.0043557761,
-0.0041452656,
-0.0069097592,
-0.0248807445,
-0.0210738108,
-0.0092610177,
-0.0201234203,
-0.0053794654,
0.0050763502,
0.0043342174,
0.0101996493,
0.0035734889,
-0.0030967412,
-0.0084968004,
-0.0100451037,
-0.0209600553,
-0.0082598468,
-0.0119219823,
-0.0054513654,
0.0045700269,
0.0023702534,
0.0051091323,
0.0116942404,
0.0105530126,
-0.0126108006,
0.0011317853,
-0.0094586108,
-0.0165905580,
-0.0075595956,
0.0126261190,
-0.0044241156,
0.0123716993,
0.0326339118,
0.0101442216,
0.0088963797,
0.0146513712,
-0.0091403248,
-0.0093166940,
-0.0046299859,
0.0012322770,
-0.0001192729,
0.0178999882,
0.0137840677,
0.0233858451,
0.0163865238,
0.0045533050,
0.0114141209,
-0.0044903853,
-0.0043262979,
-0.0058239750,
0.0042508524,
0.0047145095,
0.0182205066,
0.0121895419,
0.0199535415,
0.0185667556,
0.0193742178,
0.0116887838,
-0.0023663398,
0.0045401664,
-0.0061192974,
-0.0056825690,
0.0009396432,
0.0087144943,
0.0037331358,
0.0131566506,
0.0154471109,
0.0053579621,
0.0000690390,
0.0003202798,
-0.0098750107,
-0.0141099272,
-0.0011617616,
0.0046151956,
0.0036507156,
0.0162109006,
0.0136663308,
0.0152232647,
0.0018637972,
0.0023918129,
-0.0150058409,
-0.0052843504,
-0.0066378391,
-0.0069071455,
-0.0004067129,
0.0105380211,
0.0122578451,
0.0078980355,
0.0023081384,
0.0011343836,
-0.0039478419,
-0.0121997930,
-0.0127298795,
-0.0164791197,
-0.0093024345,
-0.0084152408,
0.0033730012,
-0.0026852449,
0.0026199594,
-0.0035418451,
0.0064755976,
-0.0120102596,
-0.0121001825,
-0.0195611082,
-0.0162333399,
-0.0185038876,
-0.0105877882,
-0.0046362570,
-0.0107111400,
0.0096034426,
-0.0074406643,
-0.0045442483,
-0.0206738338,
-0.0190565512,
-0.0342220552,
-0.0261484720,
-0.0201717988,
-0.0241958071,
-0.0073827310,
0.0037757345,
-0.0047154562,
-0.0031071387,
-0.0051973811,
-0.0176221747,
-0.0234727580,
-0.0204263777,
-0.0310888961,
-0.0175737925,
-0.0046736803,
-0.0071756151,
0.0006116988,
0.0089081693,
-0.0056498181,
-0.0077030091,
-0.0058872839,
-0.0250316951,
-0.0271924753,
-0.0221317522,
-0.0227705035,
-0.0193282105,
-0.0014509049,
-0.0015986996,
0.0054275524,
0.0096375505,
0.0012086589,
0.0004760097,
-0.0121802660,
-0.0143964160,
-0.0216827430,
-0.0135550331,
-0.0131748421,
-0.0025176667,
0.0090569705,
0.0147082666,
0.0119842216,
0.0077049346,
0.0114207193,
-0.0102208294,
-0.0085045528,
-0.0114581836,
-0.0112361833,
-0.0055229859,
0.0079897037,
0.0100730062,
0.0209025368,
0.0253591519,
0.0200344454,
0.0175249167,
0.0089179836,
0.0020300064,
-0.0020290851,
0.0005826674,
0.0033860703,
0.0089382529,
0.0239272770,
0.0304908659,
0.0284789689,
0.0261618756,
0.0237610787,
0.0136665702,
0.0003934259,
0.0010579232,
-0.0055445037,
0.0097935162,
0.0133094154,
0.0084369723,
0.0333901756,
0.0316496678,
0.0259245895,
0.0316988565,
0.0191641413,
0.0061343047,
0.0101687023,
0.0074531627,
-0.0014054641,
0.0171425175,
0.0195873436,
0.0243661851,
0.0269591697,
0.0367017463,
0.0184830315,
0.0148983207,
0.0091380887,
-0.0119977733,
0.0001116104,
-0.0011203577,
0.0023913071,
0.0015394504,
0.0268791057,
0.0144466814,
0.0264337864,
0.0166707262,
0.0091598388,
-0.0013715152,
-0.0024342791,
-0.0082330834,
-0.0128376391,
0.0022914277,
-0.0052266484,
0.0175556708,
0.0121851396,
0.0181637406,
0.0158722494,
0.0188433845,
-0.0025457116,
-0.0166163687,
-0.0091527300,
-0.0123817855,
-0.0202183723,
0.0009242034,
-0.0030768728,
0.0055889040,
0.0109955892,
0.0164656322,
-0.0132258609,
-0.0010101661,
-0.0189366248,
-0.0244912710,
-0.0184448417,
-0.0135563025,
-0.0123131555,
-0.0066664820,
0.0119107310,
-0.0052507222,
0.0110227792,
-0.0141739324,
-0.0104343034,
-0.0224422757,
-0.0200356524,
-0.0377349369,
-0.0225596111,
-0.0117902048,
-0.0215442926,
-0.0032789670,
0.0038917451,
-0.0093497047,
-0.0004431668,
-0.0040640086,
-0.0238301903,
-0.0253084004,
-0.0161215030,
-0.0271752216,
-0.0145981731,
-0.0009959514,
-0.0107684778,
-0.0024072404,
0.0086260317,
-0.0076618674,
-0.0243633948,
-0.0127724968,
-0.0274799410,
-0.0284060109,
-0.0225929879,
-0.0137948059,
-0.0182162747,
-0.0024212813,
-0.0011961685,
-0.0018954196,
-0.0055981497,
-0.0117259147,
-0.0104600824,
-0.0150966477,
-0.0192879681,
-0.0187618360,
-0.0084932549,
0.0006087761,
-0.0044606994,
0.0104930848,
0.0057712332,
0.0051781703,
-0.0009838863,
-0.0033560027,
-0.0228288211,
-0.0124733131,
-0.0009443907,
-0.0182494000,
0.0119642718,
0.0118897120,
0.0099547971,
0.0055048033,
0.0229730643,
-0.0077734180,
-0.0103080980,
-0.0029402368,
-0.0084510231,
-0.0132050421,
0.0099239629,
0.0207081996,
0.0072560874,
0.0232610628,
0.0262764450,
0.0116633680,
0.0111267352,
-0.0017929891,
-0.0048964359,
-0.0041363249,
0.0019017290,
-0.0052520344,
0.0178100280,
0.0202660169,
0.0138077661,
0.0343062915,
0.0125902751,
0.0089355893,
0.0138716139,
0.0054973764,
-0.0159094594,
0.0169552136,
0.0100157168,
0.0146608837,
0.0293619651,
0.0359522030,
0.0168041550,
0.0263611246,
0.0252234042,
-0.0099243205,
-0.0019246347,
0.0057561100,
-0.0181991514,
-0.0003187955,
0.0172328614,
0.0115558403,
0.0180139132,
0.0315207839,
0.0175484680,
0.0118542127,
0.0120790284,
-0.0050857873,
-0.0042182994,
-0.0043992833,
0.0035429900,
0.0023610655,
0.0275313519,
0.0123362383,
0.0308375508,
0.0150321191,
0.0120305000,
-0.0005231962,
-0.0021569498,
-0.0140882190,
-0.0154406568,
0.0048093442,
-0.0066523766,
0.0025910141,
0.0227487944,
0.0111782663,
-0.0024468054,
0.0125406235,
-0.0101438053,
-0.0238868184,
-0.0175891146,
-0.0125710275,
-0.0294790007,
0.0006854329,
0.0022568423,
0.0119612254,
0.0097671431,
0.0213114433,
-0.0041807275,
-0.0031605943,
-0.0119242063,
-0.0263995789,
-0.0237915833,
-0.0213651918,
-0.0143954549,
-0.0101541039,
0.0133015458,
-0.0078957621,
0.0111777345,
0.0020852853,
-0.0159304850,
-0.0180246904,
-0.0188973900,
-0.0282658041,
-0.0165559314,
-0.0022797419,
-0.0132267661,
0.0061577302,
0.0236246753,
0.0035947938,
0.0013473945,
0.0042446698,
-0.0151528586,
-0.0225199945,
-0.0105402842,
-0.0214681979,
-0.0206270050,
0.0030002836,
0.0067035165,
0.0009185950,
0.0115523357,
0.0064064348,
-0.0108542256,
-0.0083331093,
-0.0230806787,
-0.0245275628,
-0.0207530539,
-0.0057126656,
-0.0081274463,
0.0063781864,
0.0198471509,
0.0097283609,
0.0200626105,
0.0079631908,
-0.0081557445,
-0.0106777344,
-0.0128857270,
-0.0212560818,
-0.0043370873,
0.0018851748,
-0.0049405871,
0.0251221433,
0.0218705386,
0.0061317259,
0.0071961684,
0.0109554874,
-0.0251631550,
-0.0115506761,
-0.0019485223,
-0.0137892608,
-0.0005464071,
0.0242510587,
0.0239418708,
0.0161110107,
0.0377085023,
0.0125612691,
-0.0005692031,
0.0028512375,
-0.0089483019,
-0.0181658212,
0.0077889557,
0.0034959582,
0.0117249684,
0.0289329346,
0.0307446811,
0.0181249790,
0.0328626968,
-0.0006283124,
-0.0071770400,
0.0016484228,
-0.0121755507,
-0.0075491676,
0.0157863777,
0.0146359680,
0.0172566101,
0.0398524478,
0.0247038361,
0.0102159362,
0.0150330467,
0.0043108077,
-0.0174863432,
-0.0028991813,
0.0011704782,
-0.0127740167,
0.0196231194,
0.0188345630,
0.0131853847,
0.0240563191,
0.0175424498,
0.0006804614,
-0.0046063536,
-0.0057805683,
-0.0233917497,
-0.0069246450,
-0.0078096292,
0.0084452834,
0.0110250162,
0.0269898847,
0.0139481481,
0.0197080728,
0.0089858575,
-0.0137235736,
-0.0152620347,
-0.0251445901,
-0.0094128372,
-0.0179741159,
0.0138760302,
0.0026800905,
0.0163255520,
0.0183154568,
0.0048934137,
-0.0082197487,
-0.0073554092,
-0.0258457866,
-0.0305303447,
-0.0211171526,
-0.0138591640,
-0.0128334993,
0.0057271631,
0.0059738993,
0.0047297045,
0.0040126164,
0.0011093128,
-0.0202637762,
-0.0222206824,
-0.0215190630,
-0.0343893133,
-0.0173274837,
-0.0082227979,
-0.0046127951,
-0.0087136999,
0.0136663616,
-0.0079771699,
-0.0051818872,
-0.0168435406,
-0.0303839222,
-0.0231650490,
-0.0243589059,
-0.0234464910,
-0.0097817192,
0.0034254671,
-0.0031430505,
0.0035994805,
0.0066329399,
-0.0141336396,
-0.0155095831,
-0.0162057187,
-0.0273696929,
-0.0288633723,
-0.0154550392,
-0.0090479786,
-0.0029535731,
0.0043496592,
0.0024280490,
0.0027747636,
-0.0021383595,
-0.0137127144,
-0.0261742026,
-0.0152558330,
-0.0243785642,
-0.0189337246,
-0.0019414928,
0.0062279315,
0.0031077233,
0.0152568836,
0.0178753845,
-0.0038919044,
-0.0042508203,
-0.0106711965,
-0.0195065346,
-0.0092479391,
-0.0061469730,
0.0013312937,
0.0147062019,
0.0313217230,
0.0078916252,
0.0234251060,
0.0081765642,
-0.0081570279,
-0.0063446537,
-0.0129092354,
-0.0134947617,
-0.0095195128,
0.0166060943,
0.0113728028,
0.0342604108,
0.0303149223,
0.0224011913,
0.0179976672,
0.0171669256,
-0.0119114779,
-0.0084748473,
0.0053240005,
-0.0072180852,
0.0123381577,
0.0275750738,
0.0243447330,
0.0310832374,
0.0401314422,
0.0223566201,
0.0044215838,
0.0120587070,
-0.0029529838,
-0.0018260336,
0.0052968608,
0.0109713189,
0.0197874159,
0.0346699394,
0.0317363217,
0.0269477181,
0.0260917544,
0.0123868613,
0.0028712300,
-0.0061247768,
-0.0021835668,
-0.0089433743,
0.0094535649,
0.0133954249,
0.0218036380,
0.0332363807,
0.0267601591,
0.0188272651,
0.0171260349,
-0.0044568251,
-0.0081231389,
-0.0105676325,
-0.0089183124,
-0.0047455006,
0.0116905589,
0.0158307310,
0.0200806409,
0.0246084072,
0.0233426988,
0.0085481890,
-0.0052271895,
-0.0015312082,
-0.0180258490,
-0.0084852725,
-0.0075963652,
0.0056786207,
-0.0025806203,
0.0244647525,
0.0183079876,
0.0023345216,
0.0027782822,
-0.0075470237,
-0.0206559878,
-0.0287078656,
-0.0214737654,
-0.0168976337,
-0.0117202858,
0.0036587575,
0.0045433217,
0.0087245079,
0.0029553750,
-0.0054126955,
-0.0130137857,
-0.0279341005,
-0.0252236240,
-0.0293229185,
-0.0086341910,
-0.0205457918,
-0.0008866161,
0.0002628571,
0.0061044721,
-0.0029901334,
-0.0005557149,
-0.0236060936,
-0.0249315314,
-0.0178029407,
-0.0344077162,
-0.0218242817,
-0.0150751062,
-0.0097143063,
-0.0082059922,
0.0044518053,
-0.0038040690,
-0.0149692176,
-0.0141169643,
-0.0236398987,
-0.0334186926,
-0.0321209244,
-0.0190444198,
-0.0165673681,
-0.0117445253,
0.0017687365,
0.0010568548,
-0.0058447635,
-0.0087742070,
-0.0131222066,
-0.0306941159,
-0.0282063987,
-0.0295932256,
-0.0171772037,
-0.0163817815,
-0.0045712385,
-0.0041262950,
0.0048560891,
-0.0005616547,
0.0009483867,
-0.0110771684,
-0.0214974172,
-0.0146522224,
-0.0163749568,
-0.0256957263,
-0.0054504434,
-0.0004372317,
-0.0003086535,
0.0051925648,
0.0135635026,
-0.0024857372,
-0.0034687938,
-0.0021627247,
-0.0179824196,
-0.0179908257,
-0.0126267299,
0.0109563265,
-0.0019805278,
0.0130787902,
0.0158933140,
0.0195557997,
0.0075216237,
0.0046672057,
-0.0052274861,
-0.0097229369,
-0.0080029508,
-0.0012211768,
0.0057998300,
0.0067771915,
0.0235682335,
0.0202133171,
0.0165787060,
0.0175861493,
0.0152320396,
-0.0025984929,
0.0023830044,
0.0016804724,
0.0078620175,
0.0041996161,
0.0259269252,
0.0189253706,
0.0248569287,
0.0149120428,
0.0233411305,
0.0067637423,
-0.0000864436,
0.0035666046,
0.0026094797,
-0.0001032257,
0.0132296197,
0.0227211863,
0.0189995430,
0.0255304389,
0.0231514778,
0.0158571638,
0.0083342530,
0.0089379856,
-0.0027235060,
-0.0085427910,
0.0081499564,
0.0066271070,
0.0045320918,
0.0246189628,
0.0156396795,
0.0218212064,
0.0173664857,
0.0140642095,
-0.0034966355,
0.0058758496,
-0.0090390444,
0.0063678855,
0.0017642988,
0.0077103451,
0.0189817864,
0.0227653962,
0.0127863567,
0.0054696985,
0.0159976780,
-0.0252835285,
-0.0012501029,
-0.0154623287,
-0.0071726721,
-0.0136781996,
0.0173341464,
0.0063642724,
0.0065137269,
0.0134297842,
0.0050791097,
-0.0138849448,
-0.0076230266,
-0.0209167954,
-0.0237606987,
-0.0127441986,
-0.0059811887,
-0.0075694197,
0.0096895471,
0.0112296231,
0.0009167424,
0.0146812098,
-0.0078978622,
-0.0121222520,
-0.0210303143,
-0.0138579169,
-0.0277919676,
-0.0054346099,
-0.0153653286,
-0.0002808832,
0.0084637003,
0.0056231003,
-0.0048081130,
-0.0018237883,
-0.0058037005,
-0.0310053229,
-0.0174455009,
-0.0158610940,
-0.0225746073,
-0.0074048904,
0.0070876870,
0.0085487915,
0.0027541246,
0.0142709492,
0.0005079574,
-0.0135696204,
-0.0174484048,
-0.0240758341,
-0.0249442756,
-0.0148647595,
-0.0082999291,
-0.0105110798,
0.0124939401,
0.0082479352,
0.0068392931,
0.0011277008,
-0.0032711399,
-0.0211055577,
-0.0146927675,
-0.0193397570,
-0.0221162196,
-0.0076634525,
-0.0024186519,
0.0100972680,
0.0145572005,
0.0132971182,
0.0043815300,
0.0120562976,
-0.0004521898,
-0.0243723057,
-0.0026631311,
-0.0055067097,
-0.0102364738,
0.0025913646,
0.0175580271,
0.0036198043,
0.0184042454,
0.0238413587,
-0.0096217096,
-0.0031122100,
-0.0054895505,
-0.0139239421,
-0.0170727484,
0.0067923535,
-0.0070425188,
0.0138166910,
0.0262275618,
0.0237270407,
0.0180916935,
0.0169488769,
0.0082337651,
-0.0070613492,
0.0024351906,
-0.0093276203,
-0.0002925599,
0.0140946563,
0.0122394972,
0.0206963811,
0.0281513892,
0.0175086372,
0.0098545551,
0.0142891221,
-0.0044934331,
-0.0138864592,
0.0030564566,
-0.0051480304,
-0.0001769524,
0.0103831617,
0.0169821288,
0.0095226634,
0.0269753300,
0.0123230331,
0.0047959331,
-0.0032668796,
0.0036169081,
-0.0086990865,
-0.0019430008,
0.0119256051,
-0.0013226090,
0.0116101392,
0.0305657294,
0.0084292628,
0.0142175751,
0.0100547839,
-0.0042448603,
-0.0062243915,
-0.0029705374,
-0.0187550429,
-0.0022893418,
0.0074909134,
-0.0046697212,
0.0165626742,
0.0118888989,
0.0077042286,
-0.0057893097,
0.0083610276,
-0.0296040066,
-0.0129247885,
-0.0149628157,
-0.0100567061,
-0.0020364127,
0.0050730752,
0.0047557401,
-0.0016127485,
0.0164857153,
-0.0189922433,
-0.0173880327,
-0.0091502555,
-0.0249040332,
-0.0217967443,
-0.0040815440,
-0.0092872716,
-0.0122296056,
0.0048945695,
-0.0001571115,
-0.0109557519,
-0.0016544749,
-0.0203414839,
-0.0141721163,
-0.0211066790,
-0.0146683455,
-0.0256391149,
-0.0017970111,
-0.0070110755,
-0.0031177704,
-0.0036509268,
-0.0023641549,
-0.0126716951,
-0.0164518021,
-0.0109340381,
-0.0361374095,
-0.0169506837,
-0.0150126833,
-0.0085612386,
-0.0107884957,
0.0021480871,
-0.0043715285,
-0.0040283143,
-0.0020534548,
-0.0209525339,
-0.0163927190,
-0.0151729807,
-0.0179192964,
-0.0188426431,
0.0014899247,
-0.0082022110,
-0.0024876599,
0.0094961412,
-0.0054975296,
-0.0097998399,
-0.0029121584,
-0.0136441654,
-0.0234305635,
0.0008926404,
-0.0086564347,
-0.0037338091,
0.0153919598,
0.0060918126,
0.0020031845,
0.0108068045,
0.0035553379,
-0.0157996062,
-0.0003555870,
-0.0047725639,
-0.0136462124,
0.0083175963,
0.0095792012,
0.0106565934,
0.0201373771,
0.0217091069,
0.0104298852,
0.0159803033,
0.0060391556,
-0.0065269722,
0.0098713730,
0.0011512350,
-0.0023640026,
0.0177756101,
0.0265569594,
0.0154345091,
0.0296223126,
0.0305209383,
0.0122240139,
0.0130378567,
0.0166859962,
-0.0007085292,
0.0020887146,
0.0227789022,
0.0133670084,
0.0184237957,
0.0412951484,
0.0172223672,
0.0163545702,
0.0222485680,
0.0059778476,
-0.0046935789,
0.0081871683,
0.0076811179,
0.0011962585,
0.0246120989,
0.0182674602,
0.0222729351,
0.0285057165,
0.0243854132,
0.0107781682,
0.0164697077,
0.0043731551,
0.0031456433,
0.0018856379,
0.0062586390,
0.0019393724,
0.0186938904,
0.0245799106,
0.0149614494,
0.0278250240,
0.0210373290,
-0.0024071254,
0.0121746324,
-0.0034311207,
-0.0195706915,
0.0024258832,
0.0024594013,
-0.0017835923,
0.0208581835,
0.0284799412,
0.0014992176,
0.0207251888,
0.0056554521,
-0.0092616882,
-0.0180441756,
-0.0006737569,
-0.0218676999,
-0.0039845463,
0.0048480555,
0.0028184173,
0.0101025645,
0.0082375193,
0.0102252150,
-0.0121252155,
-0.0025033278,
-0.0270207878,
-0.0165506285,
-0.0160500929,
-0.0218755957,
-0.0107620209,
0.0032759602,
-0.0002165216,
0.0032573645,
0.0049509965,
-0.0085850470,
-0.0179240592,
-0.0113543216,
-0.0276636072,
-0.0264419224,
-0.0162892509,
-0.0137541126,
-0.0063854773,
-0.0009049131,
0.0016074823,
-0.0109887999,
-0.0000616671,
-0.0128726093,
-0.0300354101,
-0.0326684676,
-0.0176614430,
-0.0331314728,
-0.0208058767,
-0.0089671407,
-0.0096548544,
0.0008699354,
0.0028024407,
-0.0033611013,
-0.0172481351,
-0.0170794800,
-0.0275601558,
-0.0269238949,
-0.0169373825,
-0.0245243590,
-0.0077428240,
0.0015835494,
0.0016349304,
-0.0051363022,
0.0036797193,
-0.0199287273,
-0.0148050487,
-0.0170000847,
-0.0257523954,
-0.0233879108,
-0.0014151529,
-0.0098224534,
-0.0040984415,
0.0167304948,
-0.0027009165,
-0.0063348915,
0.0082604187,
-0.0099448310,
-0.0301928800,
-0.0051716482,
-0.0040818304,
-0.0175592452,
0.0058048782,
0.0089834481,
0.0048526255,
0.0212089065,
0.0096105151,
0.0010541300,
-0.0055210548,
-0.0032220110,
-0.0248173531,
-0.0016215325,
-0.0112146316,
0.0000563825,
0.0189278796,
0.0151470043,
0.0200084113,
0.0263650082,
0.0152024366,
-0.0087150941,
0.0111113358,
-0.0063536474,
-0.0107744932,
0.0065041343,
0.0239542034,
0.0054235980,
0.0297290348,
0.0318305343,
0.0094577316,
0.0102138054,
0.0157603044,
-0.0130487215,
-0.0051298132,
0.0037279222,
0.0052940929,
0.0069360659,
0.0251779351,
0.0164537504,
0.0265706107,
0.0195504092,
0.0159430224,
0.0069951378,
0.0071869879,
0.0026499620,
-0.0002064889,
0.0109320302,
0.0104677789,
0.0197554342,
0.0167036280,
0.0296586417,
0.0197112765,
0.0261212308,
0.0027777688,
0.0044159708,
0.0036545638,
-0.0056912061,
-0.0090563754,
0.0166469477,
0.0061877361,
0.0106501747,
0.0182042569,
0.0189250447,
-0.0013331788,
0.0051005306,
-0.0053303828,
-0.0144140013,
-0.0088112233,
0.0039655468,
0.0092673162,
0.0044065779,
0.0238506161,
0.0042116763,
0.0160204079,
-0.0067578978,
-0.0021241622,
-0.0284863822,
-0.0067338618,
-0.0131320115,
-0.0112990160,
-0.0002710713,
0.0048114667,
0.0121679045,
0.0009010704,
0.0042609335,
-0.0008156761,
-0.0085207019,
-0.0167431049,
-0.0143308192,
-0.0157312155,
-0.0117079001,
-0.0047923769,
0.0087971389,
0.0036475956,
0.0058082351,
0.0009262896,
0.0088367155,
-0.0209213439,
-0.0147114052,
-0.0180144608,
-0.0206721462,
-0.0196676720,
0.0032915412,
-0.0057728346,
0.0009597947,
0.0117299603,
0.0028821451,
-0.0062294793,
-0.0148210339,
-0.0161183756,
-0.0277722478,
-0.0148999281,
-0.0183462836,
-0.0123260403,
0.0046508471,
0.0094593288,
0.0081316121,
0.0066404114,
-0.0008481388,
-0.0132901510,
-0.0151818516,
-0.0235381182,
-0.0259466395,
-0.0168855786,
-0.0131817628,
0.0030630070,
0.0065813609,
0.0027222475,
-0.0040636254,
0.0114396941,
-0.0165241752,
-0.0211949386,
-0.0171637759,
-0.0196158905,
-0.0213433411,
0.0002012266,
-0.0004276718,
0.0020171094,
0.0244201720,
0.0157616101,
0.0084628044,
0.0037185124,
-0.0092649236,
-0.0136679923,
-0.0140781971,
-0.0137838954,
-0.0095399609,
0.0033691996,
0.0159565955,
0.0188517123,
0.0211839359,
0.0067993589,
0.0106113050,
-0.0077983951,
-0.0145468349,
-0.0088378889,
-0.0061814585,
-0.0007877001,
0.0111672692,
0.0241051428,
0.0233158935,
0.0249077976,
0.0208516344,
0.0176239647,
-0.0030437713,
-0.0020054961,
-0.0073514944,
-0.0078777308,
0.0024527111,
0.0044271192,
0.0140444804,
0.0175095424,
0.0219159462,
0.0192645602,
0.0083140396,
0.0024402505,
-0.0079989443,
-0.0096010473,
-0.0111157503,
0.0046895482,
-0.0006590583,
0.0151893888,
0.0235647447,
0.0308867283,
0.0194416530,
0.0198522098,
0.0003093249,
-0.0021381241,
-0.0039520077,
-0.0147088803,
0.0007768529,
0.0052399021,
0.0156627577,
0.0174476262,
0.0215329193,
0.0182473306,
0.0117297564,
0.0007945455,
-0.0099255331,
-0.0211635586,
-0.0115732308,
-0.0116594546,
-0.0066945450,
-0.0039215344,
0.0109740607,
0.0078669898,
0.0192524195,
0.0032267661,
-0.0017704169,
-0.0106517356,
-0.0127180312,
-0.0192621909,
-0.0175910220,
-0.0017524719,
-0.0133301793,
0.0126349730,
0.0036620710,
0.0136133600,
-0.0052709989,
0.0002796027,
-0.0194238815,
-0.0261884592,
-0.0208898783,
-0.0222012028,
-0.0219069775,
-0.0031682514,
-0.0035615324,
0.0023594897,
0.0043614139,
-0.0006727251,
-0.0136121605,
-0.0131714828,
-0.0271671712,
-0.0363217890,
-0.0126783419,
-0.0203720760,
-0.0127007365,
-0.0062427255,
0.0086069563,
-0.0032385648,
0.0012196074,
-0.0153159685,
-0.0196812898,
-0.0204831660,
-0.0219590310,
-0.0265101809,
-0.0170852020,
-0.0038074132,
-0.0116056930,
0.0081652552,
-0.0014634588,
0.0008370380,
-0.0006027116,
-0.0047074039,
-0.0194643997,
-0.0173890945,
-0.0108739743,
-0.0163412448,
0.0002938671,
-0.0028112750,
0.0016318106,
0.0031637894,
0.0140192648,
-0.0076307072,
-0.0097820088,
-0.0105217174,
-0.0183224734,
-0.0168397967,
-0.0041899281,
0.0039317696,
-0.0006110459,
0.0199818686,
0.0183747187,
0.0151705574,
0.0072149723,
0.0018148957,
0.0018378570,
-0.0076233647,
-0.0003995161,
-0.0037840463,
0.0091110654,
0.0180199016,
0.0148294587,
0.0235000588,
0.0146225328,
0.0174599588,
0.0021171616,
0.0059811673,
-0.0102315573,
0.0043339385,
0.0100808768,
0.0086947912,
0.0255686790,
0.0272238981,
0.0203596391,
0.0201064534,
0.0224936474,
0.0014098010,
0.0002851780,
0.0056823906,
0.0034534920,
0.0051194960,
0.0214193352,
0.0253447890,
0.0198261924,
0.0307254139,
0.0267929994,
0.0083859470,
0.0097570233,
-0.0032031043,
-0.0010884326,
0.0015861272,
0.0043813107,
0.0015893364,
0.0252202153,
0.0232180916,
0.0210352875,
0.0266672559,
0.0109938113,
0.0093550384,
0.0043937098,
0.0007813702,
-0.0120491590,
0.0133294780,
0.0016162368,
0.0192049965,
0.0221563987,
0.0226377994,
0.0089660725,
0.0195553713,
0.0022622379,
-0.0210235734,
-0.0102773998,
-0.0034687296,
-0.0209426787,
0.0030221080,
0.0115878703,
0.0107629616,
0.0157100279,
0.0197886825,
-0.0016376076,
-0.0083388593,
-0.0072204629,
-0.0245960411,
-0.0098438375,
-0.0139795542,
-0.0033190511,
-0.0086422525,
0.0188393928,
-0.0039195274,
0.0051057721,
-0.0090422686,
-0.0140286405,
-0.0187109616,
-0.0184937734,
-0.0227048639,
-0.0288423691,
0.0009576769,
-0.0167681258,
0.0029156534,
0.0072748037,
-0.0035634618,
-0.0063066343,
-0.0000127093,
-0.0250122156,
-0.0384254940,
-0.0163225196,
-0.0238855779,
-0.0245653801,
0.0006818900,
0.0016733757,
0.0036242148,
0.0066184648,
0.0002402948,
-0.0230203196,
-0.0211485885,
-0.0293281954,
-0.0355779976,
-0.0301385392,
-0.0203971155,
-0.0207945742,
-0.0014580898,
-0.0001980797,
-0.0104180481,
0.0035738698,
-0.0079919128,
-0.0192734692,
-0.0182457045,
-0.0202474836,
-0.0257119760,
-0.0129579529,
-0.0030669917,
-0.0134565225,
0.0107248584,
0.0062122969,
-0.0028085257,
-0.0070586493,
-0.0067507792,
-0.0363073573,
-0.0296814330,
-0.0143650342,
-0.0321709141,
-0.0178545918,
0.0069739199,
0.0074115004,
-0.0020544492,
0.0235965122,
-0.0022440646,
-0.0135770496,
-0.0078588845,
-0.0125281252,
-0.0266208239,
-0.0041046515,
0.0049654515,
0.0026082117,
0.0212856196,
0.0261395574,
0.0120787695,
0.0230084434,
0.0056036087,
-0.0056321463,
-0.0048868842,
-0.0087294877,
-0.0110178059,
0.0045753010,
0.0101346895,
0.0003461539,
0.0379426368,
0.0196421705,
0.0113079045,
0.0147369616,
0.0122780818,
-0.0198651943,
0.0028905259,
0.0064291954,
-0.0061387978,
0.0124388486,
0.0342907235,
0.0214909185,
0.0252286308,
0.0328333452,
0.0032348856,
0.0015812087,
0.0103345066,
-0.0149739832,
-0.0097466959,
0.0104698539,
0.0070498846,
0.0119828023,
0.0263847131,
0.0186254997,
0.0187003966,
0.0226205476,
-0.0030259241,
0.0040080273,
0.0001431201,
0.0028682151,
0.0009091962,
0.0264715422,
0.0059262887,
0.0291201435,
0.0320224278,
0.0226378534,
0.0116801169,
0.0173387714,
-0.0029809049,
-0.0173961967,
0.0054474911,
-0.0067447168,
-0.0102801621,
0.0165206958,
0.0172482692,
0.0094085559,
0.0262450706,
0.0104728322,
-0.0082000690,
-0.0052371342,
-0.0034875215,
-0.0277096312,
-0.0053682951,
0.0007284645,
0.0156791974,
0.0065693562,
0.0274495799,
0.0080681359,
0.0145607218,
0.0030045330,
-0.0135370940,
-0.0202791039,
-0.0191638265,
-0.0068733320,
-0.0087854657,
0.0115156816,
-0.0055779740,
0.0156901050,
0.0112306932,
-0.0081001958,
-0.0121458992,
-0.0077906381,
-0.0307010710,
-0.0224317685,
-0.0106366901,
-0.0106111877,
-0.0103153205,
0.0158431083,
0.0023207560,
0.0042543220,
0.0029269219,
-0.0076878741,
-0.0174836777,
-0.0134259164,
-0.0167653151,
-0.0268494878,
0.0017579390,
0.0009693753,
-0.0000011311,
0.0063470732,
0.0095290942,
-0.0081673451,
0.0007394616,
-0.0146799395,
-0.0242452845,
-0.0154793458,
-0.0155614363,
-0.0114560416,
0.0050037396,
0.0081799217,
0.0021787516,
0.0114211459,
0.0047323522,
-0.0170403887,
-0.0112617956,
-0.0177269727,
-0.0240257159,
-0.0168824028,
0.0056177382,
-0.0083384123,
0.0143055804,
0.0186778717,
0.0035360947,
-0.0009990991,
-0.0000327175,
-0.0159680080,
-0.0244716443,
0.0006782825,
-0.0180604104,
-0.0027453064,
0.0137128206,
0.0201662164,
0.0034137527,
0.0264107659,
0.0123809259,
-0.0030440881,
0.0002812220,
-0.0103231603,
-0.0149389375,
0.0000772451,
0.0006656520,
0.0036725800,
0.0258274022,
0.0253265500,
0.0105820736,
0.0211404599,
0.0030078772,
-0.0141207296,
0.0020511714,
-0.0138522396,
-0.0102583915,
0.0081204847,
0.0190901905,
0.0131104216,
0.0342568308,
0.0261849128,
0.0120601282,
0.0169190262,
0.0067504151,
-0.0159414411,
-0.0034845616,
0.0003077447,
-0.0136437304,
0.0100995209,
0.0213929676,
0.0080166403,
0.0260011014,
0.0205535647,
0.0093966424,
-0.0005215273,
-0.0011797111,
-0.0206856150,
-0.0070835697,
-0.0016980356,
-0.0004828911,
0.0165451467,
0.0277461298,
0.0203579199,
0.0147904791,
0.0195150655,
-0.0105889775,
-0.0096259099,
-0.0162955485,
-0.0050148908,
-0.0163019896,
0.0103887115,
0.0094774328,
0.0151153617,
0.0241058320,
0.0073927501,
0.0017113711,
-0.0014763505,
-0.0150211910,
-0.0243001338,
-0.0219992250,
-0.0139486399,
-0.0115642939,
0.0024801614,
0.0091637904,
0.0072574122,
0.0122992741,
0.0111744190,
-0.0004275309,
-0.0219973251,
-0.0129221492,
-0.0290098935,
-0.0098481448,
-0.0171927623,
-0.0001641835,
-0.0030026203,
0.0208354481,
0.0010764268,
-0.0035772878,
-0.0061939284,
-0.0317096859,
-0.0264741220,
-0.0334741548,
-0.0247576088,
-0.0244825501,
-0.0053041391,
-0.0008466953,
0.0050668647,
0.0079781674,
-0.0040881829,
-0.0101314383,
-0.0161948279,
-0.0288681686,
-0.0293329004,
-0.0266886652,
-0.0152541474,
-0.0139971813,
0.0031446507,
0.0037584486,
0.0049057733,
0.0079612415,
-0.0003340721,
-0.0221145637,
-0.0195827559,
-0.0252013095,
-0.0243235864,
-0.0120101497,
-0.0083759371,
-0.0028100149,
0.0073623057,
0.0175586175,
0.0014759521,
-0.0014137173,
-0.0059280475,
-0.0190293062,
-0.0189456083,
-0.0147986179,
-0.0096983248,
-0.0075018527,
0.0121433102,
0.0097399782,
0.0153561160,
0.0132725677,
0.0043152911,
0.0005471808,
-0.0120713245,
-0.0091162026,
-0.0160234459,
0.0036987409,
-0.0021292102,
0.0120364409,
0.0163977928,
0.0198834389,
0.0163410380,
0.0233664736,
0.0016882271,
-0.0042912685,
0.0081400275,
-0.0036858832,
-0.0029354587,
0.0236230865,
0.0155745996,
0.0174368974,
0.0288841985,
0.0263367612,
0.0085072191,
0.0140195154,
0.0073374072,
-0.0053552995,
0.0051079430,
0.0032776473,
0.0182788614,
0.0147252074,
0.0224028118,
0.0231860057,
0.0285793394,
0.0111709591,
0.0063076401,
0.0078864340,
-0.0019668716,
-0.0014698207,
0.0066971309,
0.0184155703,
0.0155589776,
0.0323314779,
0.0212858319,
0.0150768850,
0.0245376043,
0.0046395087,
-0.0037306994,
0.0016424104,
0.0048211059,
0.0010078901,
0.0163216181,
0.0208132789,
0.0154533423,
0.0198892057,
0.0180143137,
0.0140681388,
-0.0022699526,
0.0054732901,
-0.0056908135,
-0.0017147472,
-0.0072057308,
0.0131024383,
0.0033231743,
0.0126676690,
0.0219900310,
0.0116226189,
0.0108003896,
-0.0007238035,
-0.0015651855,
-0.0200180709,
-0.0136661101,
-0.0093883947,
-0.0084597664,
0.0011211566,
0.0119582945,
0.0064449375,
0.0120704230,
0.0041466369,
-0.0052405307,
-0.0171055160,
-0.0146862119,
-0.0206991807,
-0.0090034613,
-0.0086067831,
-0.0009376860,
0.0082955277,
-0.0010653195,
-0.0017206471,
-0.0050323801,
