Filename,STFMK-20201105-LW19-2328_20201201_064510_004.dat
-0.0137780691,
-0.0338992923,
-0.0117100943,
-0.0273823328,
-0.0204891134,
-0.0156693161,
-0.0013532693,
-0.0084659792,
-0.0053684423,
0.0033623567,
-0.0126515385,
-0.0159760155,
-0.0194141474,
-0.0223039072,
-0.0282107759,
-0.0227897242,
-0.0166750159,
-0.0123882778,
-0.0016544248,
-0.0008924381,
-0.0050108177,
0.0015887623,
-0.0117836380,
-0.0199224316,
-0.0282088108,
-0.0245881099,
-0.0221540816,
-0.0189513266,
-0.0128826890,
-0.0052539902,
0.0024089382,
-0.0017413180,
-0.0060048550,
-0.0123513201,
-0.0204205029,
-0.0289454106,
-0.0149544105,
-0.0250536036,
-0.0175094586,
-0.0011242450,
0.0083029559,
-0.0007207353,
0.0077602896,
0.0073035434,
-0.0128309447,
-0.0091971951,
-0.0167116839,
-0.0217547305,
-0.0252339393,
0.0007307631,
-0.0108925169,
-0.0001996981,
0.0193077270,
0.0110535556,
0.0090922508,
0.0107172579,
0.0009887988,
-0.0103237983,
-0.0079613030,
-0.0109336525,
0.0002208796,
0.0001546542,
0.0100073414,
0.0261856169,
0.0216193758,
0.0188873373,
0.0174583886,
0.0100042019,
-0.0076028528,
-0.0033717984,
0.0003329478,
-0.0102385962,
0.0097229341,
0.0102045983,
0.0262191985,
0.0205248240,
0.0276181065,
0.0144563904,
0.0060197106,
0.0001730735,
-0.0014357596,
-0.0076585645,
0.0003548050,
0.0123376362,
0.0118093658,
0.0230621267,
0.0332159474,
0.0311733671,
0.0206166320,
0.0210765768,
0.0096564870,
-0.0049775345,
0.0003953496,
0.0023342255,
-0.0031380786,
0.0109749436,
0.0094970791,
0.0242608972,
0.0224858355,
0.0215553716,
0.0069172094,
0.0136280078,
-0.0100980774,
-0.0046628462,
0.0018526498,
-0.0029821109,
0.0031279749,
0.0200459883,
0.0226654503,
0.0107413167,
0.0317577459,
-0.0010253808,
0.0037322361,
-0.0045166127,
-0.0001532103,
-0.0211503133,
0.0079808794,
0.0031902511,
-0.0035883603,
0.0150294621,
0.0202393532,
-0.0035550005,
0.0108281970,
-0.0013730546,
-0.0131858708,
-0.0142038502,
-0.0080369189,
-0.0149859535,
-0.0022622654,
0.0033482751,
-0.0006045591,
0.0235270858,
0.0042890022,
0.0067695733,
-0.0063765259,
0.0012976787,
-0.0302873403,
-0.0058702836,
-0.0212843250,
-0.0093778195,
-0.0026145480,
0.0061596036,
-0.0037098620,
-0.0068011740,
0.0030029446,
-0.0259241443,
-0.0164262224,
-0.0170105342,
-0.0229216088,
-0.0160309970,
0.0019450359,
-0.0016320394,
-0.0030472362,
0.0097152833,
0.0035549246,
-0.0036336284,
-0.0025428741,
-0.0133463638,
-0.0137414606,
-0.0115644839,
-0.0106977038,
-0.0151567059,
0.0017654976,
-0.0004721259,
-0.0014298536,
-0.0025738671,
-0.0005915982,
-0.0182048529,
-0.0113021443,
-0.0181848910,
-0.0288036857,
-0.0133343777,
-0.0071141040,
-0.0051513929,
0.0025514667,
0.0090040481,
-0.0042912988,
0.0000436455,
-0.0008173193,
-0.0236513093,
-0.0094275326,
-0.0080900658,
-0.0121442610,
-0.0064671831,
0.0166466087,
-0.0026471084,
0.0015376344,
0.0182885099,
-0.0107422052,
-0.0052936561,
-0.0054190205,
-0.0126034440,
-0.0176207181,
0.0048994874,
-0.0043790834,
0.0022978929,
0.0167384353,
0.0152745098,
0.0090295374,
0.0142426873,
0.0032055608,
-0.0076296600,
0.0005730139,
-0.0057178927,
-0.0071759429,
0.0120929359,
0.0158131160,
0.0212742556,
0.0238920543,
0.0196151063,
0.0100833839,
0.0076165749,
-0.0029314191,
-0.0180676840,
0.0056236805,
-0.0050245672,
0.0006579888,
0.0157314017,
0.0262750387,
0.0059319967,
0.0215536505,
0.0197049212,
0.0029141528,
0.0028428866,
0.0096344352,
-0.0056206146,
-0.0002024027,
0.0177927539,
0.0021956735,
0.0140000880,
0.0295617841,
0.0082873870,
0.0143288430,
0.0126444940,
-0.0083828494,
-0.0105741201,
0.0017163875,
-0.0143279321,
-0.0076094503,
0.0192868952,
0.0082494952,
0.0207781605,
0.0207372978,
0.0160430726,
-0.0056464961,
0.0114291953,
-0.0201193262,
-0.0128184576,
-0.0098802326,
-0.0051698610,
0.0007729187,
0.0182665866,
0.0162196867,
0.0007949852,
0.0268852338,
-0.0039681289,
-0.0111675551,
-0.0081982249,
-0.0125842160,
-0.0276744012,
-0.0019358716,
-0.0098140668,
-0.0077096974,
0.0075683272,
0.0100690601,
-0.0091929287,
0.0057694139,
-0.0114088431,
-0.0170613304,
-0.0179812647,
-0.0177163444,
-0.0270169433,
-0.0113793975,
0.0002896124,
-0.0069411518,
0.0033836879,
0.0004850758,
-0.0012613551,
-0.0165821351,
-0.0134208426,
-0.0353098325,
-0.0216022693,
-0.0210045017,
-0.0244050175,
-0.0122513156,
0.0040602889,
0.0002463851,
-0.0004102475,
0.0060869870,
-0.0115869995,
-0.0168699380,
-0.0105541619,
-0.0234887227,
-0.0215888675,
-0.0053442139,
-0.0100305248,
-0.0060865553,
0.0103849173,
0.0040066009,
-0.0101693608,
0.0039523779,
-0.0121683981,
-0.0268438067,
-0.0121815279,
-0.0157912001,
-0.0274732001,
-0.0016585211,
0.0037887879,
-0.0072942544,
0.0129418448,
0.0144935390,
-0.0062529175,
-0.0071999133,
-0.0044041798,
-0.0273860265,
-0.0089429440,
-0.0045125554,
-0.0108665032,
0.0031428898,
0.0198440701,
0.0099075763,
0.0123390984,
0.0183798261,
-0.0155786006,
0.0071508274,
-0.0039569573,
-0.0169124566,
0.0000114282,
0.0148605509,
0.0019181607,
0.0200613737,
0.0353571288,
0.0086578336,
0.0199127570,
0.0213933904,
-0.0019718041,
-0.0131298453,
0.0137976510,
0.0008861576,
0.0026967009,
0.0232939683,
0.0213571843,
0.0196841322,
0.0341603942,
0.0171294007,
0.0090724500,
0.0086166533,
0.0029702983,
-0.0067431526,
0.0132954763,
0.0102792680,
0.0107158702,
0.0281859711,
0.0269697253,
0.0251502544,
0.0295216572,
0.0160311796,
0.0045040860,
0.0118276700,
0.0069100992,
-0.0017438752,
0.0163571741,
0.0208181962,
0.0098840622,
0.0295710042,
0.0281574242,
-0.0004234103,
0.0175462775,
0.0142997326,
-0.0169566441,
-0.0006316815,
0.0037601464,
-0.0044715577,
0.0036636139,
0.0224915165,
0.0004189625,
0.0138561381,
0.0149989976,
0.0070985788,
-0.0072902329,
0.0031853958,
-0.0083868541,
-0.0057069417,
0.0081543885,
-0.0011304655,
0.0069864700,
0.0020366942,
0.0184447020,
-0.0036211205,
0.0071612913,
-0.0140502444,
-0.0083351908,
-0.0056109270,
-0.0205588900,
-0.0064088958,
0.0041366299,
-0.0048180977,
0.0027515085,
0.0076279142,
-0.0056936201,
-0.0142002217,
-0.0040832646,
-0.0190616697,
-0.0237621460,
-0.0137625393,
-0.0081062159,
-0.0031183599,
-0.0040944810,
0.0023542743,
-0.0134304734,
-0.0021254318,
-0.0146721546,
-0.0196022075,
-0.0333329886,
-0.0146061359,
-0.0222083889,
-0.0180809032,
-0.0063576032,
-0.0093252202,
-0.0049637700,
-0.0079892557,
-0.0033100690,
-0.0155991074,
-0.0194067769,
-0.0252410844,
-0.0242286529,
-0.0165996756,
-0.0207250044,
-0.0127476864,
-0.0015396359,
-0.0058041364,
-0.0094887493,
-0.0038974488,
-0.0162927937,
-0.0298498794,
-0.0178791601,
-0.0258563794,
-0.0329627171,
-0.0081890989,
-0.0059645995,
-0.0132813547,
0.0049956935,
-0.0007425956,
-0.0118997972,
-0.0062809354,
-0.0120218201,
-0.0319646969,
-0.0186978523,
-0.0075300559,
-0.0168777015,
-0.0070360806,
0.0124809947,
0.0044439165,
0.0125126075,
0.0066252435,
-0.0009481631,
-0.0093361838,
-0.0080014067,
-0.0201960262,
-0.0126919672,
-0.0060049142,
-0.0091814352,
0.0229313672,
0.0074381293,
0.0111058988,
0.0166438166,
0.0163198058,
-0.0149991065,
-0.0043769837,
-0.0038025831,
-0.0146384798,
0.0007680033,
0.0140742995,
0.0102564339,
0.0199414250,
0.0344476663,
0.0135470415,
0.0085717607,
0.0087071611,
-0.0112328408,
-0.0085106026,
-0.0058751106,
0.0034199175,
-0.0015947341,
0.0209410451,
0.0230993964,
0.0243760440,
0.0251130573,
0.0124537311,
0.0116149113,
-0.0024805057,
0.0020781732,
-0.0024911445,
0.0095146112,
0.0058205887,
0.0209955294,
0.0263611414,
0.0280581322,
0.0171665661,
0.0233707111,
0.0123905391,
-0.0078425352,
0.0015472830,
-0.0032212995,
-0.0091959191,
0.0092190430,
0.0134906508,
0.0108178062,
0.0206130333,
0.0316395983,
0.0162217654,
0.0096271122,
0.0020177739,
-0.0090591041,
-0.0068384013,
-0.0062540602,
0.0033379188,
-0.0043257251,
0.0231824461,
0.0199589971,
0.0329005197,
0.0101551320,
0.0180475339,
-0.0096484488,
-0.0062449239,
-0.0126910480,
-0.0126823206,
-0.0029903578,
0.0006644506,
0.0214058496,
0.0132551342,
0.0142615512,
0.0129943527,
0.0057956949,
-0.0086698476,
-0.0111643355,
-0.0188320726,
-0.0128680887,
-0.0110995173,
0.0019399859,
-0.0021790918,
0.0152477799,
0.0060729054,
0.0229940731,
0.0017717076,
-0.0034505348,
-0.0106426189,
-0.0151525764,
-0.0212919135,
-0.0125531703,
-0.0054431967,
-0.0143710710,
0.0144891115,
0.0127152726,
0.0108363312,
-0.0033141787,
0.0004551481,
-0.0188147966,
-0.0175194796,
-0.0144029222,
-0.0197599828,
-0.0052550565,
0.0044652466,
0.0060624960,
0.0107684229,
0.0071213418,
-0.0024752184,
-0.0080387276,
-0.0083459243,
-0.0290036853,
-0.0183503591,
-0.0155737763,
-0.0081208618,
-0.0061052302,
0.0049438798,
-0.0004953740,
0.0106042074,
-0.0002199543,
-0.0145054618,
-0.0121331019,
-0.0153462570,
-0.0190721154,
-0.0172169339,
-0.0024397587,
-0.0055265059,
0.0067217038,
0.0152476886,
0.0063617225,
0.0088063832,
0.0023398967,
-0.0063385982,
-0.0115485853,
-0.0118875271,
-0.0053176195,
-0.0002717358,
0.0116654290,
0.0077908165,
0.0216074400,
0.0071346755,
0.0133829294,
-0.0027303752,
-0.0085343635,
-0.0117313201,
-0.0077131381,
-0.0097088283,
-0.0015002142,
0.0201389939,
0.0089707933,
0.0210022293,
0.0211980343,
0.0226156320,
-0.0029430527,
0.0028009587,
-0.0053387797,
-0.0092323720,
-0.0038820603,
0.0039820233,
0.0114185028,
0.0192556698,
0.0200705305,
0.0253647044,
0.0129559273,
0.0090270117,
0.0008651215,
-0.0026017113,
-0.0110784657,
0.0042319815,
0.0098731732,
0.0106538665,
0.0246256795,
0.0227727946,
0.0132443979,
0.0178923290,
0.0081757326,
-0.0074973665,
-0.0009955063,
-0.0055483053,
-0.0056746714,
0.0029776893,
0.0149226822,
0.0138170496,
0.0185900498,
0.0226217862,
0.0158092193,
0.0050743720,
0.0027408244,
-0.0127217742,
-0.0105395960,
-0.0113761695,
-0.0059176246,
-0.0025053802,
0.0176764634,
0.0164752435,
0.0158105269,
0.0202447195,
-0.0016979565,
-0.0022267187,
-0.0152787389,
-0.0114587732,
-0.0279082060,
0.0016531604,
-0.0111884829,
0.0189140774,
0.0087040495,
0.0145255569,
0.0004418856,
0.0013801054,
-0.0122984955,
-0.0334870890,
-0.0172612388,
-0.0214580279,
-0.0186842792,
-0.0068124672,
0.0076238746,
0.0021287687,
0.0091248155,
0.0065132380,
-0.0108965021,
-0.0169228278,
-0.0172640793,
-0.0376582928,
-0.0135929808,
-0.0218617152,
-0.0152720315,
-0.0080431253,
0.0140917161,
-0.0023965247,
0.0068231295,
-0.0021286188,
-0.0163343009,
-0.0189469010,
-0.0190071836,
-0.0291219372,
-0.0272608008,
-0.0030128295,
-0.0099975662,
0.0115333013,
0.0120356791,
0.0024892660,
-0.0004008309,
-0.0019191898,
-0.0300790835,
-0.0331220627,
-0.0186194964,
-0.0239725132,
-0.0166674685,
0.0071933251,
0.0047423737,
0.0108595574,
0.0179714840,
0.0006226581,
-0.0144902011,
-0.0098397713,
-0.0200983714,
-0.0272721909,
-0.0141117219,
-0.0079918634,
-0.0084945997,
0.0099132443,
0.0189326219,
0.0082376599,
0.0171248820,
0.0081518125,
-0.0005896937,
-0.0105743911,
-0.0068238694,
-0.0129606500,
-0.0070220786,
0.0072395215,
0.0116555709,
0.0241531432,
0.0244162250,
0.0192922819,
0.0130616818,
0.0058562364,
-0.0144774020,
-0.0166980959,
0.0010761283,
-0.0112309996,
0.0088914754,
0.0250202436,
0.0301985610,
0.0237642974,
0.0385075994,
0.0155909630,
-0.0027939905,
0.0044433395,
-0.0080066435,
-0.0098050013,
0.0046900483,
0.0175292753,
0.0082856528,
0.0372629650,
0.0339714065,
0.0180666912,
0.0275812335,
0.0092611630,
-0.0015542972,
-0.0000338586,
-0.0002224096,
-0.0059313392,
0.0181209445,
0.0193584729,
0.0163227301,
0.0395008363,
0.0242224913,
0.0159175266,
0.0171449035,
0.0058786226,
-0.0181251783,
0.0077727851,
-0.0050571398,
-0.0038495765,
0.0177446213,
0.0245963633,
0.0145063065,
0.0250119269,
0.0258012861,
-0.0058925115,
-0.0010037149,
0.0022405707,
-0.0219967924,
-0.0083322916,
0.0059720678,
0.0002367434,
0.0085384669,
0.0280496441,
0.0156178381,
0.0132676233,
0.0134668984,
-0.0095735975,
-0.0085634459,
-0.0188086443,
-0.0125199221,
-0.0150101315,
0.0101047214,
-0.0044899327,
0.0155217964,
0.0070514707,
0.0032076654,
-0.0035166692,
-0.0129718073,
-0.0240499154,
-0.0379943810,
-0.0099897468,
-0.0252382308,
-0.0148176793,
0.0053973459,
0.0016795698,
-0.0038964639,
0.0084739812,
-0.0093531460,
-0.0274665691,
-0.0155457072,
-0.0173288062,
-0.0396548882,
-0.0087693427,
-0.0065191467,
-0.0064378921,
-0.0002373521,
0.0067451219,
-0.0104394741,
-0.0049445587,
-0.0124841444,
-0.0290347431,
-0.0241917446,
-0.0255913585,
-0.0178049896,
-0.0132741164,
-0.0021861505,
-0.0175801832,
0.0060717533,
-0.0015749233,
-0.0173012391,
-0.0126602463,
-0.0184130613,
-0.0279262029,
-0.0252981894,
-0.0057234657,
-0.0186201632,
-0.0026638359,
0.0038323810,
-0.0039257817,
-0.0073153754,
-0.0056638261,
-0.0266810656,
-0.0305994116,
-0.0135369925,
-0.0267474875,
-0.0228271838,
-0.0010679687,
0.0084932037,
-0.0083339456,
0.0084963180,
0.0035508329,
-0.0139031634,
-0.0135824382,
-0.0097994283,
-0.0228798036,
-0.0186965782,
-0.0011789389,
0.0014347595,
0.0064356308,
0.0152583430,
0.0053819455,
0.0141157415,
0.0062113190,
-0.0106572118,
-0.0120978067,
-0.0098735699,
-0.0215407554,
-0.0055464599,
0.0092646284,
-0.0001947804,
0.0251334514,
0.0267650448,
0.0071301521,
0.0100560198,
0.0099296672,
-0.0206941999,
-0.0101477038,
0.0055034040,
-0.0077039106,
0.0029454103,
0.0370401219,
0.0252475794,
0.0179576483,
0.0354324952,
0.0145663917,
-0.0080352537,
0.0088696228,
-0.0056047710,
-0.0143674277,
0.0087076230,
0.0086274669,
0.0116826426,
0.0266900081,
0.0237941146,
0.0128227770,
0.0264414381,
0.0028522508,
-0.0047292775,
0.0031591230,
-0.0092395162,
-0.0124494778,
0.0178530067,
0.0093132146,
0.0178704932,
0.0322998203,
0.0276396275,
0.0114327185,
0.0161756705,
0.0040787556,
-0.0195872430,
-0.0034708574,
0.0004483767,
-0.0124264620,
0.0107727218,
0.0274450071,
0.0077834884,
0.0249640718,
0.0155263674,
0.0012444328,
-0.0123966588,
0.0037379048,
-0.0235710200,
-0.0050900788,
-0.0007059758,
0.0099472757,
0.0140876742,
0.0233392492,
0.0143643850,
0.0068744430,
0.0082839895,
-0.0193452574,
-0.0165115725,
-0.0250950307,
-0.0085532283,
-0.0198417045,
0.0081865154,
0.0027169841,
0.0117755393,
0.0190630648,
-0.0044057728,
-0.0079868436,
-0.0074805934,
-0.0214679893,
-0.0324839503,
-0.0124463243,
-0.0106002660,
-0.0167196207,
0.0081015648,
0.0111471862,
0.0012319218,
0.0116316844,
-0.0003090849,
-0.0125112906,
-0.0202545617,
-0.0134448512,
-0.0298988726,
-0.0104759587,
-0.0070015946,
-0.0060082534,
0.0052526169,
0.0146712000,
-0.0047858302,
-0.0037261613,
-0.0087988423,
-0.0313845798,
-0.0248857383,
-0.0201409310,
-0.0168460645,
-0.0109100845,
0.0045679333,
0.0069308095,
0.0096446080,
0.0116033182,
-0.0084224669,
-0.0099564288,
-0.0152748786,
-0.0207911823,
-0.0259420089,
-0.0108098388,
-0.0120638497,
-0.0097106695,
0.0075602382,
0.0026730271,
-0.0013528519,
0.0057961456,
-0.0033956119,
-0.0211698581,
-0.0085036810,
-0.0176568776,
-0.0119277015,
0.0032633035,
0.0064472714,
0.0012513594,
0.0201752484,
0.0221750047,
0.0028980675,
0.0008334143,
0.0008554586,
-0.0223211925,
-0.0050750929,
-0.0056117270,
-0.0024312574,
0.0066597220,
0.0199022591,
0.0123330532,
0.0168284625,
0.0175182708,
-0.0141765960,
0.0078951977,
-0.0110712228,
-0.0101045072,
-0.0054401881,
0.0159618836,
0.0013187249,
0.0220681950,
0.0260588452,
0.0149236675,
0.0180028826,
0.0218489785,
-0.0010868835,
-0.0035613216,
0.0144988028,
-0.0033866612,
0.0031176903,
0.0292130783,
0.0100878384,
0.0141530894,
0.0216818973,
0.0144922836,
-0.0027198230,
0.0050453586,
-0.0106364172,
-0.0153572354,
0.0059322994,
-0.0015387043,
0.0111751454,
0.0160861090,
0.0221813936,
0.0121844737,
0.0240246225,
-0.0030091587,
-0.0019088563,
-0.0060614776,
0.0036275038,
-0.0086549036,
0.0072927289,
0.0158358216,
0.0142954523,
0.0239303745,
0.0097433068,
0.0054366537,
0.0053160070,
-0.0068937982,
-0.0174787566,
-0.0092972824,
-0.0086484747,
-0.0062509575,
0.0037225159,
0.0117107583,
0.0012415111,
0.0112355556,
0.0010460613,
0.0049161548,
-0.0187774338,
-0.0072387755,
-0.0224008132,
-0.0088310605,
-0.0110921590,
0.0049220724,
-0.0011602868,
0.0088468296,
0.0124367652,
-0.0076524494,
0.0001948497,
-0.0273385663,
-0.0200942680,
-0.0294905454,
-0.0186268128,
-0.0211470667,
-0.0078579234,
-0.0003392264,
0.0034021956,
0.0015535110,
0.0004113395,
-0.0146928057,
-0.0143374084,
-0.0237066392,
-0.0168359447,
-0.0244711507,
-0.0072114985,
-0.0071042785,
0.0020739264,
0.0081013031,
-0.0068809204,
0.0002446971,
-0.0062199682,
-0.0195115842,
-0.0308879875,
-0.0138735250,
-0.0265652984,
-0.0123138437,
-0.0088648051,
0.0028390619,
0.0013231462,
0.0087126829,
0.0027809653,
-0.0080954097,
-0.0093417782,
-0.0210685916,
-0.0198034216,
-0.0223319307,
-0.0135439653,
-0.0076386351,
0.0040183114,
0.0162186753,
0.0100976191,
0.0142488303,
0.0084273349,
0.0009523513,
-0.0165886283,
-0.0115581704,
-0.0130953621,
-0.0069236308,
-0.0058830925,
0.0055177575,
0.0190843996,
0.0169027708,
0.0155620854,
0.0118423570,
0.0087833144,
-0.0155961150,
-0.0015347246,
-0.0019468353,
-0.0080116540,
0.0065496000,
0.0190302804,
0.0227350593,
0.0248258580,
0.0343775712,
0.0153746381,
0.0127499700,
0.0101607814,
-0.0038907246,
-0.0013640941,
-0.0013630879,
0.0073208753,
0.0135916704,
0.0217152592,
0.0321852863,
0.0327663980,
0.0296577718,
0.0202389788,
0.0149271218,
0.0077646170,
-0.0014446873,
0.0069880569,
0.0137002133,
0.0111360652,
0.0261436626,
0.0367655903,
0.0264061764,
0.0300562307,
0.0233850218,
0.0066262726,
0.0014951198,
0.0046824645,
0.0028699362,
0.0029795992,
0.0176977254,
0.0166046768,
0.0301994737,
0.0262866318,
0.0254441407,
0.0145207709,
0.0100052953,
0.0068724072,
0.0049188593,
-0.0072729164,
0.0060679116,
0.0142876422,
0.0064351168,
0.0226711016,
0.0262195282,
0.0221715290,
0.0124596795,
0.0147331338,
-0.0002108580,
-0.0140169766,
-0.0024099802,
-0.0077265082,
-0.0092271632,
0.0060344590,
0.0053784139,
0.0114851557,
0.0106705269,
0.0117603587,
-0.0068973070,
-0.0033139377,
-0.0189411193,
-0.0093396744,
-0.0066019380,
-0.0122610284,
-0.0017498715,
0.0042711515,
0.0077038137,
-0.0013473139,
0.0082078194,
-0.0289860535,
-0.0033691037,
-0.0185869988,
-0.0244737230,
-0.0288589783,
-0.0084488578,
-0.0079431571,
-0.0170465969,
0.0037992338,
-0.0030731531,
-0.0086611891,
-0.0096940137,
-0.0109534329,
-0.0273302943,
-0.0208777562,
-0.0172953755,
-0.0147188874,
-0.0109519297,
-0.0010060265,
-0.0102516869,
0.0063136225,
-0.0080757365,
-0.0149646690,
-0.0193130430,
-0.0233202092,
-0.0279487967,
-0.0223989133,
-0.0174652915,
-0.0186035018,
-0.0078784125,
-0.0055356910,
-0.0071601383,
-0.0143418228,
-0.0103305802,
-0.0258645527,
-0.0176009852,
-0.0186279342,
-0.0252986345,
-0.0160111450,
0.0013243966,
-0.0027015235,
-0.0104893818,
0.0137895904,
-0.0054939101,
-0.0115742823,
-0.0106253419,
-0.0145771075,
-0.0329585634,
-0.0104035940,
-0.0085960627,
-0.0132938270,
0.0061742440,
0.0055744261,
0.0022473023,
-0.0004156653,
0.0013248075,
-0.0167801585,
-0.0115104662,
-0.0120924693,
-0.0103380512,
-0.0016806365,
0.0058471235,
0.0120551176,
0.0137434397,
0.0089234803,
0.0109286327,
0.0055338913,
0.0003312925,
-0.0112129357,
0.0058071497,
-0.0063153924,
-0.0001021868,
0.0094812214,
0.0205283407,
0.0097411834,
0.0141224591,
0.0259315427,
-0.0027468354,
0.0064407485,
0.0017585115,
-0.0017852067,
-0.0060777082,
0.0175478291,
0.0117195388,
0.0188586414,
0.0317914821,
0.0259112902,
0.0170098413,
0.0153292343,
0.0087723332,
-0.0056812610,
-0.0008579117,
0.0036647520,
-0.0032704528,
0.0140304267,
0.0177844558,
0.0189876650,
0.0193052329,
0.0150575843,
0.0050586979,
0.0055441656,
-0.0017970523,
-0.0117212217,
0.0080488715,
0.0037756690,
0.0070045162,
0.0220050458,
0.0338535830,
0.0075009051,
0.0303075872,
0.0142892217,
0.0047098356,
0.0001290630,
0.0076994048,
-0.0110101923,
0.0006885005,
0.0150175281,
0.0000859214,
0.0166424979,
0.0251235515,
0.0064933142,
0.0054437574,
0.0080684405,
-0.0178357996,
-0.0118320761,
-0.0074009895,
-0.0111484416,
-0.0093083419,
0.0202399772,
0.0048350412,
0.0296155214,
0.0123818256,
0.0048281150,
-0.0042099594,
0.0012680280,
-0.0272193439,
-0.0185391828,
-0.0094157560,
-0.0162570328,
0.0048685763,
0.0077384799,
0.0112942234,
-0.0048659220,
0.0181936454,
-0.0139421690,
-0.0228836089,
-0.0138734058,
-0.0217155535,
-0.0245629828,
-0.0125045292,
-0.0037800057,
-0.0058103632,
0.0118421381,
0.0119569888,
-0.0038053629,
0.0083184997,
-0.0132237831,
-0.0204040688,
-0.0164737105,
-0.0146327876,
-0.0234705508,
-0.0076933117,
0.0046944963,
-0.0012609753,
0.0058189402,
0.0028828466,
-0.0090971366,
-0.0174856242,
-0.0132644139,
-0.0365487561,
-0.0227130577,
-0.0122564975,
-0.0147224665,
-0.0039118105,
0.0115609132,
0.0057883877,
0.0002560717,
0.0167509932,
-0.0151897129,
-0.0214983355,
-0.0115801031,
-0.0180496927,
-0.0201735608,
0.0002487316,
0.0002444375,
-0.0046058688,
0.0250126328,
0.0000902936,
-0.0017113889,
-0.0037969355,
-0.0085542798,
-0.0318662897,
-0.0080753192,
-0.0152548905,
-0.0153827211,
0.0054871561,
0.0132433651,
0.0082919011,
0.0169577785,
0.0154885324,
-0.0025922421,
-0.0023820251,
-0.0093828514,
-0.0234653819,
-0.0022978364,
0.0025752361,
-0.0035116167,
0.0171980932,
0.0213130396,
0.0166798010,
0.0155825308,
0.0179417077,
-0.0161426477,
0.0032315301,
-0.0024484445,
-0.0142077310,
0.0045892927,
0.0197955333,
0.0071075857,
0.0225010049,
0.0329636447,
0.0079999156,
0.0106845349,
0.0117226960,
-0.0084190732,
-0.0170190409,
0.0059154900,
-0.0036889855,
-0.0007038282,
0.0211232938,
0.0146500496,
0.0113215093,
0.0265744291,
-0.0009736360,
-0.0009494260,
-0.0002722407,
-0.0048660575,
-0.0200492870,
0.0144872293,
0.0037833673,
0.0080694007,
0.0180274434,
0.0234066807,
0.0084325001,
0.0193133689,
0.0003494554,
-0.0122687509,
0.0018055204,
-0.0074576405,
-0.0022228321,
0.0029520681,
0.0183996279,
-0.0018178158,
0.0254401304,
0.0103927543,
-0.0099144783,
0.0004180094,
-0.0027805176,
-0.0305162724,
-0.0071287798,
-0.0070694936,
-0.0067976872,
0.0029200825,
0.0177984331,
-0.0057406682,
0.0148482844,
0.0024510608,
-0.0129648158,
-0.0144180935,
-0.0148315718,
-0.0198928621,
-0.0146630500,
0.0089902915,
-0.0099852448,
0.0080720233,
-0.0051750657,
0.0107112257,
-0.0210856423,
-0.0069174753,
-0.0346405022,
-0.0234734230,
-0.0189026501,
-0.0249917042,
-0.0094983028,
0.0012104148,
-0.0028990174,
-0.0039957473,
0.0047357604,
-0.0131293461,
-0.0222614519,
-0.0151391001,
-0.0220624004,
-0.0336275660,
-0.0107974699,
-0.0118880207,
-0.0017701461,
-0.0021529598,
0.0099109337,
-0.0102674700,
-0.0033694252,
-0.0108295940,
-0.0280928649,
-0.0285404809,
-0.0163765866,
-0.0254715905,
-0.0096545285,
0.0099426834,
-0.0010036675,
0.0030844887,
0.0150521453,
0.0001654352,
-0.0189341083,
-0.0112586617,
-0.0206462462,
-0.0184204392,
-0.0059944480,
-0.0083925799,
0.0021389239,
0.0169659425,
0.0066079083,
0.0053444905,
0.0073741302,
-0.0125346165,
-0.0166020431,
0.0002991889,
-0.0247921571,
-0.0120507404,
0.0076871878,
0.0078650434,
0.0038937430,
0.0312785916,
0.0119832139,
0.0033064487,
0.0152772302,
-0.0079667559,
-0.0180435292,
-0.0034546421,
0.0058402396,
-0.0107668117,
0.0219423659,
0.0283886380,
0.0225314833,
0.0289335828,
0.0255377702,
0.0061979266,
0.0007648587,
0.0005045298,
-0.0095560430,
-0.0000203145,
0.0124583356,
0.0091432016,
0.0336817615,
0.0268373564,
0.0224005897,
0.0254623368,
0.0190430153,
-0.0016641088,
0.0017264918,
0.0076187216,
-0.0045082807,
0.0116786752,
0.0239902623,
0.0203188248,
0.0273645278,
0.0454359055,
0.0139820436,
0.0105813844,
0.0161286891,
-0.0115375137,
-0.0152584715,
0.0018296110,
0.0015204847,
0.0004155134,
0.0278583746,
0.0282290913,
0.0205039084,
0.0308979694,
0.0171860233,
0.0008068520,
-0.0011950891,
-0.0017619117,
-0.0093286475,
0.0033763666,
0.0036675811,
0.0102805980,
0.0186811350,
0.0242402442,
0.0103041902,
0.0134670772,
0.0063087549,
-0.0182271861,
-0.0043981615,
-0.0210293382,
-0.0165812578,
0.0052014408,
0.0028543714,
0.0016255144,
0.0239787251,
0.0177365020,
-0.0052693319,
-0.0024638628,
-0.0127484184,
-0.0323074199,
-0.0157198217,
-0.0181795992,
-0.0072034174,
-0.0087175043,
0.0111824907,
0.0038585111,
0.0052498556,
0.0006148917,
-0.0086194426,
-0.0206905622,
-0.0244334601,
-0.0154079925,
-0.0271132998,
-0.0100310035,
-0.0185480975,
0.0047422904,
-0.0011604653,
0.0021284514,
-0.0045367605,
-0.0106866099,
-0.0151026826,
-0.0292322598,
-0.0235964004,
-0.0250585303,
-0.0173599087,
-0.0105338469,
-0.0037502765,
-0.0001336254,
-0.0029392401,
0.0031918511,
-0.0137464777,
-0.0220725033,
-0.0184128564,
-0.0302954409,
-0.0228989050,
-0.0075713806,
-0.0151875149,
-0.0137611842,
0.0090044737,
-0.0034576410,
-0.0064703738,
-0.0055009704,
-0.0153441215,
-0.0247227941,
-0.0107732844,
-0.0170505531,
-0.0170480274,
0.0042899968,
0.0002791825,
0.0084649557,
0.0099426378,
0.0002664732,
-0.0039650542,
-0.0059236079,
-0.0164811537,
-0.0270682219,
-0.0068683573,
-0.0209855251,
0.0035897242,
0.0041059582,
0.0064436388,
0.0070880954,
0.0212719832,
-0.0073159677,
-0.0085385256,
0.0004013230,
-0.0146096349,
-0.0116640311,
0.0045224633,
0.0106776617,
0.0028406475,
0.0267138593,
0.0193636045,
0.0115632117,
0.0155315092,
0.0042006774,
-0.0071698306,
-0.0022714566,
-0.0013496301,
0.0042067119,
0.0095743742,
0.0237324871,
0.0187194627,
0.0292258803,
0.0107425312,
0.0147875976,
0.0008731753,
-0.0047017504,
-0.0030116269,
-0.0005410541,
0.0040547205,
0.0121297073,
0.0309259742,
0.0245008823,
0.0207048263,
0.0243074447,
0.0217143521,
0.0002062035,
0.0006381731,
0.0054540318,
-0.0069981655,
0.0044099516,
0.0151572581,
0.0170441233,
0.0178861748,
0.0238121748,
0.0224857405,
0.0090709180,
0.0100740958,
-0.0032335599,
-0.0010588584,
-0.0079100784,
0.0087786671,
0.0034247972,
0.0204966478,
0.0235569701,
0.0239055194,
0.0172911491,
0.0127833411,
0.0020191534,
-0.0105298115,
-0.0023480782,
-0.0145142674,
0.0054522883,
-0.0010016201,
0.0189348161,
0.0222980026,
0.0167829413,
0.0129641853,
0.0097449608,
-0.0105744405,
-0.0172771532,
-0.0139485877,
-0.0188948382,
-0.0166329704,
-0.0031512510,
0.0057993480,
0.0145066855,
0.0088594146,
0.0120797809,
0.0149475560,
-0.0095851105,
-0.0131035931,
-0.0152709670,
-0.0134873316,
-0.0194068607,
0.0003447228,
-0.0066060815,
0.0114484262,
0.0128039625,
0.0055423640,
-0.0033248640,
-0.0083011845,
-0.0149764232,
-0.0330140479,
-0.0181318521,
-0.0212936439,
-0.0147883631,
0.0008411706,
0.0101345461,
0.0071870717,
0.0109036816,
0.0080811800,
-0.0113810580,
-0.0148429554,
-0.0212581363,
-0.0288743414,
-0.0107762143,
-0.0154575510,
-0.0084626060,
0.0126795899,
0.0106846187,
0.0038883369,
0.0091250474,
-0.0009318854,
-0.0195793603,
-0.0143562742,
-0.0203474276,
-0.0243089870,
-0.0156859178,
-0.0050354023,
-0.0018237743,
0.0093583167,
0.0103877131,
0.0028247572,
0.0034527585,
-0.0071479436,
-0.0151807917,
-0.0224722698,
-0.0134924669,
-0.0161645357,
0.0013249354,
0.0064578950,
0.0156504922,
0.0118542379,
0.0153973280,
0.0115715638,
-0.0097038215,
-0.0104409028,
-0.0157588050,
-0.0139459185,
-0.0148720099,
-0.0000856905,
-0.0006543447,
0.0129046403,
0.0218603685,
0.0192749389,
0.0142171737,
0.0104411673,
0.0059137037,
-0.0049609514,
-0.0031481246,
-0.0017165085,
-0.0000716964,
0.0187117718,
0.0168823451,
0.0282271840,
0.0235767085,
0.0185120124,
0.0074130115,
0.0066352105,
-0.0116675645,
-0.0127987666,
0.0060377428,
-0.0009867388,
0.0111199282,
0.0231825467,
0.0221242979,
0.0180579294,
0.0258244555,
0.0035539069,
-0.0013856036,
-0.0017584274,
-0.0052694953,
-0.0086851288,
0.0095256288,
0.0049927207,
0.0049080579,
0.0246266481,
0.0257645100,
0.0078757657,
0.0174173266,
-0.0007979968,
-0.0080913072,
-0.0062273215,
-0.0085595092,
-0.0103923008,
0.0053329137,
0.0093561951,
0.0098679448,
0.0260338187,
0.0046700719,
0.0056168437,
-0.0054657022,
-0.0079645943,
-0.0309753940,
-0.0067261150,
-0.0181835499,
0.0043854332,
0.0056256233,
0.0144924596,
0.0113343094,
0.0116455378,
0.0108779799,
-0.0185157619,
-0.0140909124,
-0.0119168498,
-0.0250756480,
-0.0128999911,
0.0026013653,
-0.0122025236,
0.0043539349,
0.0126514249,
0.0047662384,
-0.0138944723,
0.0046457476,
-0.0321790986,
-0.0120314397,
-0.0247426704,
-0.0128213596,
-0.0185530521,
0.0092488695,
-0.0015755214,
0.0041794251,
0.0034570550,
-0.0102262907,
-0.0122741479,
-0.0223949216,
-0.0246966556,
-0.0429249927,
-0.0059899213,
-0.0220034923,
-0.0090385210,
0.0026621914,
-0.0001394157,
-0.0090072090,
0.0038216622,
-0.0135261435,
-0.0271844324,
-0.0121640591,
-0.0205544680,
-0.0302714650,
0.0012206866,
-0.0067241020,
-0.0094543798,
0.0071853967,
0.0058832839,
-0.0129765375,
-0.0055189170,
-0.0112925973,
-0.0268163718,
-0.0187301412,
-0.0078472821,
-0.0089821611,
0.0011533496,
0.0178563874,
0.0025554295,
0.0101317279,
0.0002376509,
-0.0058782427,
-0.0147591587,
-0.0143640777,
-0.0184439514,
-0.0075285234,
0.0062534078,
0.0061711632,
0.0169364531,
0.0180517845,
0.0134096555,
0.0074707945,
0.0034940520,
-0.0106374156,
-0.0143147502,
0.0082456358,
-0.0116005121,
-0.0003420366,
0.0225965157,
0.0244326293,
0.0138004255,
0.0312291421,
0.0223570876,
-0.0034725468,
0.0089960946,
0.0028387574,
-0.0115860803,
0.0037544314,
0.0259217583,
0.0139839258,
0.0310697611,
0.0390024520,
0.0185298249,
0.0231673568,
0.0151998047,
-0.0040119370,
-0.0008258568,
0.0037588656,
0.0028135278,
0.0097792353,
0.0298682749,
0.0179882571,
0.0328833647,
0.0291240625,
0.0115284100,
0.0184333082,
0.0099143684,
-0.0100736422,
0.0015452347,
0.0145653244,
-0.0024299405,
0.0153765660,
0.0359857865,
0.0217711087,
0.0218266547,
0.0383322649,
0.0059595108,
-0.0072683669,
0.0117696896,
-0.0121274441,
-0.0114171915,
0.0107497713,
0.0072486978,
0.0170259252,
0.0313101299,
0.0204943754,
0.0094980728,
0.0211387165,
-0.0076365434,
-0.0060783727,
-0.0090931663,
-0.0095981434,
-0.0041824761,
0.0168146957,
0.0080688670,
0.0143431667,
0.0221363474,
0.0077383202,
0.0059063938,
-0.0102990139,
-0.0108060529,
-0.0336138979,
-0.0021550993,
-0.0166493375,
-0.0173842460,
0.0083472598,
0.0164805800,
-0.0030019260,
0.0083054686,
0.0064993049,
-0.0235924218,
-0.0211195536,
-0.0143113555,
-0.0329003595,
-0.0195294544,
-0.0076570599,
-0.0081877634,
0.0064723259,
0.0065090246,
-0.0017892595,
-0.0109756216,
-0.0046786792,
-0.0352085456,
-0.0322035141,
-0.0319616832,
-0.0265017636,
-0.0246208683,
0.0007883759,
-0.0083314627,
-0.0012382901,
0.0128959119,
-0.0139869414,
-0.0163120646,
-0.0253045782,
-0.0350141749,
-0.0420909524,
-0.0127691077,
-0.0263906363,
-0.0194164775,
0.0082345502,
0.0044092480,
-0.0065416568,
0.0024977464,
-0.0155759333,
-0.0290473066,
-0.0227816980,
-0.0253226515,
-0.0354327932,
-0.0183295254,
-0.0052961241,
-0.0132065807,
0.0020228717,
0.0008455747,
-0.0068952041,
-0.0103555415,
-0.0123366062,
-0.0309061445,
-0.0217849389,
-0.0176822469,
-0.0117515400,
-0.0077319560,
0.0059837564,
0.0061847297,
0.0132323932,
