Filename,STFMK-20201105-LW19-2328_20201201_064516_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014859,
-0.0098024262,
-0.0156732183,
-0.0221921392,
-0.0045047323,
-0.0172328986,
-0.0055223638,
0.0002932771,
0.0086916788,
-0.0140389483,
-0.0004321442,
-0.0116720432,
-0.0239718501,
-0.0162572302,
-0.0207543913,
-0.0140425758,
-0.0041466551,
0.0053937449,
-0.0047708196,
0.0120607102,
0.0049774097,
-0.0117411297,
-0.0093125021,
-0.0155247180,
-0.0275264122,
-0.0133004915,
-0.0100724529,
-0.0106804036,
0.0027314569,
0.0035682083,
0.0021622977,
0.0054315273,
-0.0058979290,
-0.0162809044,
-0.0109404502,
-0.0170918666,
-0.0258148536,
-0.0071859779,
-0.0038239532,
-0.0082018115,
0.0059367167,
0.0168460496,
-0.0005363156,
0.0050769332,
0.0054707089,
-0.0103969611,
-0.0096161440,
0.0010336151,
-0.0120748803,
0.0047105975,
0.0152267292,
0.0074968482,
0.0055562481,
0.0170276873,
-0.0008097125,
-0.0031988763,
-0.0075045666,
-0.0188939981,
-0.0079094023,
-0.0074193468,
0.0065277494,
0.0095468601,
0.0192089658,
0.0176875927,
0.0274702553,
0.0208673235,
0.0065536797,
0.0028553067,
0.0084891180,
-0.0024720319,
-0.0006523018,
0.0168433245,
0.0167161450,
0.0143720629,
0.0343820862,
0.0180578306,
0.0093838423,
0.0121851433,
0.0097503569,
-0.0100394199,
0.0070683989,
0.0086374199,
0.0034427624,
0.0244640298,
0.0208894443,
0.0167042837,
0.0165067464,
0.0270254165,
0.0054039336,
0.0056038196,
0.0074219974,
0.0060675079,
0.0032669646,
0.0157650001,
0.0134400353,
0.0227154195,
0.0271497313,
0.0184590444,
0.0179139804,
0.0100710904,
-0.0051782290,
-0.0015909297,
-0.0092986580,
-0.0096139172,
-0.0008644505,
0.0148261935,
0.0087061785,
0.0242364574,
0.0279997848,
0.0096714552,
0.0047346535,
0.0033049975,
-0.0019623553,
-0.0198486969,
0.0084083471,
-0.0061109215,
0.0117650013,
0.0122330384,
0.0306201894,
0.0019168690,
0.0132449213,
0.0117079066,
-0.0146646844,
-0.0165759455,
-0.0122773470,
-0.0122190081,
-0.0199384615,
0.0005387182,
0.0017134266,
0.0064164400,
0.0037500523,
0.0093016708,
-0.0128944702,
-0.0087057166,
-0.0258686114,
-0.0154012889,
-0.0258698966,
-0.0097198430,
-0.0142429098,
0.0143486811,
0.0021474203,
0.0078541124,
0.0075828498,
-0.0036958149,
-0.0190606546,
-0.0204089545,
-0.0240790322,
-0.0421428867,
-0.0092756273,
-0.0193863306,
-0.0115583371,
0.0010675865,
0.0108716087,
-0.0119672213,
-0.0016427023,
-0.0084012635,
-0.0356612913,
-0.0204697419,
-0.0190558024,
-0.0250003003,
-0.0110208448,
0.0008933048,
0.0025538797,
0.0031645908,
0.0023294222,
-0.0086975712,
-0.0129598435,
-0.0283647887,
-0.0261811092,
-0.0250353217,
-0.0206640325,
-0.0224234834,
-0.0065863477,
0.0022880882,
-0.0016075918,
0.0080874730,
0.0027751429,
-0.0072577526,
-0.0157660227,
-0.0067959609,
-0.0311227608,
-0.0165486131,
-0.0025989735,
-0.0070263329,
0.0068273656,
0.0189893823,
0.0101187788,
0.0044776956,
0.0056760646,
-0.0145157883,
-0.0248881076,
-0.0132416505,
-0.0118621616,
-0.0068286881,
-0.0059095528,
0.0227666069,
0.0188364852,
0.0192789715,
0.0157946739,
0.0091223968,
-0.0036792634,
-0.0032942621,
-0.0051105125,
-0.0072427751,
0.0100075416,
0.0052614762,
0.0253249183,
0.0228802189,
0.0268556941,
0.0274030715,
0.0159537997,
0.0084533440,
0.0048027807,
0.0019863066,
-0.0067131286,
0.0086481525,
0.0213714428,
0.0137132537,
0.0270064585,
0.0337160043,
0.0244350433,
0.0121299000,
0.0133952769,
-0.0007173232,
-0.0043214788,
0.0082231238,
0.0068105813,
0.0098619461,
0.0241655372,
0.0293222461,
0.0226724241,
0.0314171948,
0.0139008081,
0.0111445189,
0.0080343783,
-0.0012242717,
-0.0003953298,
0.0021075376,
0.0081976512,
0.0135962190,
0.0152402986,
0.0208393279,
0.0136468243,
0.0177428275,
-0.0010523092,
0.0014268674,
-0.0042946707,
-0.0023196354,
-0.0058737639,
0.0201589875,
0.0173421744,
0.0155139621,
0.0247901939,
0.0205702260,
0.0087389760,
-0.0110069057,
0.0063889618,
-0.0270437598,
-0.0051378361,
-0.0050805924,
0.0021031033,
0.0000891005,
0.0137895588,
0.0113025680,
-0.0032333964,
0.0025652926,
-0.0095348703,
-0.0178228673,
-0.0125616612,
-0.0116456309,
-0.0145639013,
-0.0006839479,
0.0062222104,
0.0017348455,
0.0077410378,
0.0060709422,
-0.0065174690,
-0.0044999230,
-0.0188524406,
-0.0199346039,
-0.0213556513,
-0.0104717398,
-0.0218410417,
0.0105470689,
0.0003829085,
-0.0065132519,
0.0039314893,
-0.0045525092,
-0.0296654887,
-0.0276904386,
-0.0176066030,
-0.0404187478,
-0.0146411685,
-0.0068935426,
-0.0051031960,
-0.0012113600,
0.0071587004,
-0.0021403306,
-0.0085622873,
-0.0134121906,
-0.0233022962,
-0.0195915624,
-0.0203939136,
-0.0144250123,
-0.0140039725,
0.0045494512,
0.0010574525,
0.0049237590,
0.0005154751,
-0.0017402382,
-0.0154962773,
-0.0159834437,
-0.0240100101,
-0.0243410431,
-0.0151729016,
-0.0090438928,
0.0010387042,
0.0104662413,
0.0056739249,
0.0068868613,
0.0074445261,
-0.0111332424,
-0.0146738542,
-0.0181613136,
-0.0100496123,
-0.0159647912,
-0.0003031171,
0.0089567350,
0.0171778649,
0.0126732327,
0.0170136821,
0.0055357697,
-0.0130767077,
-0.0004338550,
-0.0206872150,
-0.0152710974,
-0.0073001236,
0.0010521854,
-0.0001555983,
0.0250719208,
0.0170520898,
0.0140848365,
0.0201526824,
0.0079707792,
-0.0034203662,
-0.0052988408,
-0.0065045934,
-0.0097875055,
0.0028844103,
0.0134483166,
0.0133173177,
0.0315193497,
0.0204634108,
0.0157068931,
0.0098465942,
-0.0022882870,
-0.0172779858,
-0.0070856600,
-0.0038671822,
-0.0059030927,
0.0155427605,
0.0194704048,
0.0232896730,
0.0267820023,
0.0155418189,
0.0004168498,
0.0089298040,
-0.0112970714,
-0.0089125307,
-0.0032294102,
0.0011577890,
0.0032235915,
0.0146804396,
0.0174542181,
0.0138976872,
0.0130841807,
0.0192480888,
-0.0036751677,
-0.0018071436,
-0.0051073479,
-0.0154782701,
-0.0092090135,
0.0042102700,
0.0034025079,
0.0057717981,
0.0270518400,
0.0109668225,
0.0131433476,
-0.0041660969,
-0.0036144364,
-0.0292337202,
-0.0084196143,
-0.0223800577,
-0.0048146090,
0.0017278064,
0.0091304798,
0.0203134958,
0.0077521363,
0.0025988070,
-0.0174654033,
-0.0106311766,
-0.0292039681,
-0.0300602317,
-0.0121800620,
-0.0086547248,
-0.0154444277,
0.0074933749,
0.0039147302,
0.0000981077,
-0.0017213180,
0.0016330455,
-0.0246882997,
-0.0093274601,
-0.0166128092,
-0.0202308688,
-0.0107570644,
0.0008802026,
-0.0048088823,
-0.0017275733,
0.0104109272,
-0.0083467569,
-0.0045275791,
-0.0171090364,
-0.0228645541,
-0.0312275533,
-0.0157589298,
-0.0198021978,
-0.0124268960,
-0.0023443715,
0.0001185563,
0.0086514102,
-0.0022757314,
-0.0091591980,
-0.0107760169,
-0.0155172795,
-0.0206124056,
-0.0195995439,
-0.0033295632,
-0.0065498375,
0.0009165223,
0.0075677428,
0.0092258602,
-0.0011741139,
0.0065374654,
-0.0064421021,
-0.0181828216,
-0.0105668642,
-0.0098706698,
-0.0132491300,
0.0015346974,
0.0089411885,
0.0008250476,
0.0126970336,
0.0094348490,
0.0001275476,
-0.0100749452,
-0.0027030157,
-0.0148138227,
-0.0154847726,
0.0101331612,
0.0116753308,
0.0109018655,
0.0241463427,
0.0195459090,
0.0137955062,
0.0077683087,
0.0000258598,
-0.0118065309,
0.0027214228,
-0.0092993723,
-0.0003657049,
0.0195088554,
0.0121247433,
0.0216591191,
0.0260571428,
0.0188649688,
0.0100418907,
0.0172939133,
-0.0032776962,
-0.0020061226,
0.0066121104,
0.0118341725,
0.0077411341,
0.0324305557,
0.0290669911,
0.0157106873,
0.0282398965,
0.0237389058,
-0.0069489726,
0.0064258231,
0.0027631877,
-0.0023384243,
0.0054775290,
0.0225149821,
0.0147302346,
0.0271940120,
0.0231061485,
0.0119259730,
0.0132999830,
0.0014786533,
-0.0052072848,
-0.0043897554,
-0.0023975589,
0.0000332673,
0.0166340526,
0.0153479222,
0.0220085122,
0.0206008386,
0.0254858639,
0.0139041785,
0.0059367334,
0.0020600581,
-0.0105857663,
-0.0082939873,
0.0062617944,
-0.0085263019,
0.0080767721,
0.0180970170,
0.0141172260,
0.0015515938,
0.0206359569,
-0.0063594235,
-0.0175663866,
-0.0122695155,
-0.0114443582,
-0.0179733932,
-0.0045017372,
0.0124474168,
-0.0015259329,
0.0180048887,
-0.0002910436,
0.0077625527,
-0.0215999708,
-0.0099000800,
-0.0271506142,
-0.0197225157,
-0.0165699720,
-0.0161451157,
0.0004347916,
0.0019133601,
0.0005506757,
0.0014136442,
0.0005521773,
-0.0191498250,
-0.0209311359,
-0.0210928321,
-0.0358141251,
-0.0239984859,
-0.0079600941,
-0.0166654959,
-0.0005352065,
0.0066794264,
0.0013862832,
-0.0122771487,
0.0002194398,
-0.0287345424,
-0.0290379450,
-0.0255849361,
-0.0200909469,
-0.0310184434,
-0.0079798596,
-0.0005639691,
-0.0048432485,
0.0001318512,
-0.0087412084,
-0.0123724472,
-0.0275536608,
-0.0278424639,
-0.0327773467,
-0.0259616636,
-0.0216271076,
-0.0156929027,
0.0018722519,
0.0043207877,
0.0009416639,
0.0071545434,
-0.0038052578,
-0.0236204192,
-0.0173731409,
-0.0250715055,
-0.0343423635,
-0.0135091795,
-0.0113039464,
-0.0073281326,
0.0035628255,
0.0159764942,
-0.0064185844,
0.0031720717,
-0.0010417132,
-0.0208934750,
-0.0241865236,
-0.0032322898,
-0.0163435619,
-0.0159024950,
0.0124228559,
0.0092346258,
0.0103011988,
0.0267920382,
0.0050293100,
0.0003153318,
-0.0033455081,
-0.0103392657,
-0.0193402003,
-0.0028955776,
-0.0052285837,
0.0073924656,
0.0284879748,
0.0123215551,
0.0333944187,
0.0244182255,
0.0106394580,
-0.0032651722,
0.0077375975,
-0.0144946026,
-0.0032854015,
0.0112681612,
0.0088100778,
0.0158422645,
0.0365549289,
0.0328163207,
0.0074563818,
0.0275538787,
0.0072065145,
-0.0110718776,
0.0059859636,
0.0053402279,
0.0008943631,
0.0165623464,
0.0248956084,
0.0212001968,
0.0296736788,
0.0240245666,
0.0084419455,
0.0111570619,
-0.0010247595,
-0.0015284220,
-0.0007457965,
0.0132756270,
0.0109868292,
0.0224721823,
0.0216590129,
0.0335743353,
0.0237300582,
0.0204092562,
0.0078529259,
0.0033776581,
0.0070656673,
-0.0046768608,
0.0072142556,
0.0148279956,
0.0112844175,
0.0195734221,
0.0310471989,
0.0145771336,
0.0130499024,
0.0129566509,
0.0000295223,
-0.0127728824,
0.0048570959,
-0.0000847281,
0.0006322657,
0.0122545464,
0.0252868049,
0.0116809625,
0.0228794999,
0.0093096923,
-0.0069603622,
-0.0073756548,
-0.0093615837,
-0.0146686342,
-0.0196834877,
0.0173374508,
-0.0034774074,
0.0140880970,
0.0092768585,
0.0131985899,
-0.0011871184,
-0.0031789499,
-0.0170095693,
-0.0112097850,
-0.0094532054,
-0.0089464514,
-0.0010200492,
0.0100507876,
-0.0007908891,
0.0084692976,
0.0058101499,
-0.0074772993,
-0.0119589921,
-0.0109027000,
-0.0188301001,
-0.0282188524,
-0.0051721996,
-0.0152908964,
-0.0041499189,
-0.0041951961,
0.0069792913,
-0.0096795605,
0.0012883868,
-0.0173834097,
-0.0191404950,
-0.0194326248,
-0.0218131114,
-0.0192824081,
-0.0136687681,
0.0073118606,
-0.0067254268,
0.0093369298,
-0.0004394323,
-0.0060374700,
-0.0119179394,
-0.0155837685,
-0.0275628623,
-0.0195834059,
-0.0117682666,
-0.0079173166,
0.0026192158,
0.0055179615,
0.0032124992,
0.0031414102,
0.0018580812,
-0.0192827098,
-0.0241727792,
-0.0131475376,
-0.0272406563,
-0.0164460707,
-0.0016656991,
0.0002912057,
0.0058274167,
0.0188157167,
0.0048936945,
-0.0015146059,
0.0047671301,
-0.0202362891,
-0.0112772780,
-0.0127869491,
-0.0121385679,
-0.0062208343,
0.0158630963,
0.0111455740,
0.0124709830,
0.0252563767,
0.0050014672,
0.0047239307,
-0.0101956613,
-0.0107056536,
-0.0141273197,
-0.0039876755,
0.0030416076,
0.0115133058,
0.0251995921,
0.0264302529,
0.0179183483,
0.0196096003,
0.0079974122,
-0.0071064997,
-0.0060484232,
-0.0054177856,
-0.0079864170,
0.0086235506,
0.0080088247,
0.0193565916,
0.0277128238,
0.0166564845,
0.0159006584,
0.0051549193,
-0.0026999218,
-0.0133161675,
-0.0018639629,
-0.0119879832,
0.0034004415,
0.0067787841,
0.0225821845,
0.0227559935,
0.0263021868,
0.0230266452,
0.0122371865,
-0.0015884025,
-0.0020251181,
-0.0046148216,
-0.0169495698,
0.0091605084,
0.0044454234,
0.0133236796,
0.0254931655,
0.0233910531,
0.0100748260,
0.0119309891,
0.0008741354,
-0.0129581140,
-0.0178377014,
-0.0030470118,
-0.0150629785,
0.0037042794,
0.0085911453,
0.0229372550,
0.0146895628,
0.0224268157,
0.0007157523,
-0.0025683476,
-0.0135447625,
-0.0295907781,
-0.0159817487,
-0.0211094711,
-0.0027513574,
-0.0098024942,
0.0308747515,
-0.0011138687,
0.0222391263,
0.0082307579,
-0.0098063871,
-0.0188482627,
-0.0159914661,
-0.0224544294,
-0.0267155450,
-0.0032278358,
-0.0035777057,
0.0012284388,
0.0145086320,
0.0051898910,
-0.0025782150,
-0.0026845196,
-0.0145762786,
-0.0306890327,
-0.0220761821,
-0.0145781683,
-0.0181513876,
-0.0007690875,
0.0033081931,
0.0107071288,
0.0051040850,
0.0062648030,
-0.0110020824,
-0.0137193976,
-0.0269647092,
-0.0271711648,
-0.0230977423,
-0.0127222342,
-0.0100852223,
0.0024563747,
0.0149791883,
0.0033601117,
0.0110662458,
0.0054734335,
-0.0126077421,
-0.0175607167,
-0.0139696011,
-0.0184864886,
-0.0144429188,
0.0022249413,
-0.0000184994,
0.0064199222,
0.0146805299,
0.0051310640,
-0.0085121384,
-0.0018354937,
-0.0104160039,
-0.0253487043,
-0.0080180923,
-0.0056837727,
-0.0042508757,
0.0080326339,
0.0176160745,
0.0089972503,
0.0164797455,
0.0067376369,
0.0028180073,
-0.0021482683,
-0.0087579126,
-0.0065020164,
0.0017937367,
0.0068561006,
0.0133607797,
0.0184317231,
0.0210525244,
0.0162652768,
0.0221265312,
0.0047292560,
-0.0021818895,
0.0023209928,
0.0013219566,
0.0017442338,
0.0047419551,
0.0281775724,
0.0154661518,
0.0270549115,
0.0288939551,
0.0118655199,
0.0013368616,
0.0060920627,
-0.0047030901,
-0.0052887476,
0.0074093333,
0.0140908882,
0.0194866545,
0.0180513710,
0.0254837014,
0.0181951020,
0.0076984991,
0.0092709260,
0.0007093457,
-0.0001793925,
-0.0007760613,
0.0012333755,
0.0066823182,
0.0169202257,
0.0138309030,
0.0135862902,
0.0230777655,
0.0118010584,
0.0104717081,
-0.0056191389,
-0.0052680168,
-0.0078277653,
0.0014553295,
-0.0098002432,
0.0222543590,
0.0135960132,
0.0135410288,
0.0202883556,
0.0152565027,
-0.0082538240,
-0.0124150189,
-0.0053011877,
-0.0225874074,
-0.0121199526,
0.0051707723,
0.0071171112,
0.0015359917,
0.0194738582,
0.0037695642,
-0.0015326443,
-0.0078275353,
-0.0088801272,
-0.0237133913,
-0.0089548407,
-0.0159256160,
-0.0050347913,
-0.0000916142,
0.0053279521,
-0.0015281747,
0.0015079554,
-0.0081131496,
-0.0155765284,
-0.0113580078,
-0.0350120552,
-0.0173688699,
-0.0194001310,
-0.0102807675,
-0.0120189078,
0.0122117260,
-0.0003283838,
-0.0055277958,
0.0023276275,
-0.0097544473,
-0.0346755758,
-0.0240013171,
-0.0234206039,
-0.0297111422,
-0.0188334472,
0.0016221225,
-0.0046511702,
0.0012036854,
0.0038361934,
-0.0107354447,
-0.0168171898,
-0.0251833238,
-0.0233419444,
-0.0354843140,
-0.0196666680,
-0.0207928773,
-0.0082210936,
-0.0005980684,
0.0003118871,
-0.0032148706,
0.0001892150,
-0.0113851726,
-0.0250796452,
-0.0167326592,
-0.0259292349,
-0.0205509625,
-0.0114512630,
-0.0026136797,
-0.0029396338,
0.0150042037,
0.0077405740,
-0.0084541515,
0.0034143762,
-0.0179479960,
-0.0297034271,
-0.0193269067,
-0.0117031066,
-0.0290853325,
0.0046581700,
0.0108649014,
0.0040027951,
0.0124136880,
0.0156162959,
-0.0023008515,
-0.0142638246,
-0.0061597559,
-0.0231366940,
-0.0138222808,
-0.0051452694,
0.0057342271,
0.0042008115,
0.0232827552,
0.0235782098,
0.0168211088,
0.0154534867,
0.0055221152,
-0.0082125459,
-0.0060163089,
-0.0091753649,
-0.0015200437,
0.0048884023,
0.0145270033,
0.0204226542,
0.0364987887,
0.0200602002,
0.0099217631,
0.0230329037,
-0.0073234546,
-0.0041858996,
-0.0017990946,
0.0014590372,
0.0024053033,
0.0281318557,
0.0251729395,
0.0261298846,
0.0308999568,
0.0272855014,
0.0066142427,
0.0019150226,
0.0003680528,
-0.0129385460,
0.0020222531,
0.0192308780,
0.0023512703,
0.0239211041,
0.0303703807,
0.0248947628,
0.0202559587,
0.0219814405,
0.0011520024,
0.0068071624,
0.0078698220,
-0.0036342710,
0.0110047571,
0.0152333565,
0.0167591292,
0.0218664017,
0.0335348584,
0.0085888859,
0.0265155360,
0.0070308750,
-0.0014360235,
-0.0134337265,
0.0007243983,
-0.0105171986,
-0.0013612466,
0.0161419045,
0.0097252978,
0.0177861992,
0.0269543398,
0.0055387546,
-0.0027437077,
-0.0002668289,
-0.0148494560,
-0.0188153256,
-0.0011047676,
-0.0005133635,
-0.0026084017,
0.0144123109,
0.0084866714,
0.0151295643,
0.0012901609,
0.0046563018,
-0.0230628215,
-0.0044772811,
-0.0233419146,
-0.0074287271,
-0.0162441675,
-0.0026397710,
0.0002892755,
0.0022948300,
0.0068624946,
-0.0162046421,
0.0005672118,
-0.0187254623,
-0.0198931918,
-0.0256590806,
-0.0099044293,
-0.0174286179,
-0.0065406621,
-0.0006282044,
-0.0006429984,
-0.0025007362,
0.0027784335,
-0.0159323383,
-0.0156639293,
-0.0189195890,
-0.0220963564,
-0.0259370878,
-0.0126307160,
-0.0135327866,
-0.0165364165,
-0.0006342322,
-0.0036842560,
-0.0102191381,
-0.0065883053,
-0.0135293528,
-0.0273883324,
-0.0111345863,
-0.0171458106,
-0.0173587147,
-0.0014879112,
0.0025863629,
-0.0066591520,
0.0076272502,
0.0009007813,
-0.0249283835,
-0.0134033076,
-0.0209816471,
-0.0335975289,
-0.0152976634,
-0.0061583421,
-0.0127712358,
0.0031313724,
0.0086127240,
-0.0093220649,
0.0037599159,
-0.0063068606,
-0.0164486803,
-0.0109660262,
-0.0060315854,
-0.0146430694,
-0.0060311267,
0.0094526829,
-0.0005738872,
0.0079071121,
0.0140231960,
0.0096074594,
0.0025294800,
0.0069903680,
-0.0058917105,
-0.0042549400,
0.0083118500,
-0.0050265454,
0.0088202506,
0.0186620783,
0.0134304734,
0.0052266386,
0.0166557711,
-0.0023933237,
-0.0102543179,
0.0007611997,
-0.0157216415,
-0.0038133129,
0.0070462301,
0.0157700256,
0.0156760663,
0.0239366554,
0.0213137157,
0.0161881782,
0.0110436985,
0.0005768464,
-0.0051598856,
0.0016000214,
0.0066164089,
-0.0057137311,
0.0122396043,
0.0218000039,
0.0077100992,
0.0216707792,
0.0131950723,
0.0023706767,
-0.0008403276,
0.0038843551,
-0.0132678188,
0.0004135472,
0.0069312667,
0.0019006608,
0.0194942374,
0.0274981335,
0.0133447060,
0.0124679394,
0.0220181774,
-0.0119438209,
-0.0057507032,
-0.0080905613,
-0.0043908465,
-0.0130146127,
0.0145099228,
0.0118221287,
0.0132143395,
0.0223652087,
0.0116412230,
0.0031198806,
-0.0022039886,
-0.0163253974,
-0.0141147599,
-0.0090042958,
-0.0156594422,
-0.0024267405,
0.0065526837,
0.0122495759,
0.0085628768,
0.0209903792,
-0.0005991519,
-0.0044349628,
-0.0133924410,
-0.0061857491,
-0.0244929083,
-0.0113299163,
-0.0078417808,
-0.0054955021,
0.0064822482,
0.0070730923,
0.0016978035,
-0.0118033504,
0.0062181726,
-0.0291085429,
-0.0205733664,
-0.0246466510,
-0.0205514487,
-0.0184112079,
-0.0023633011,
0.0021490338,
0.0031005484,
0.0121205263,
0.0041305739,
-0.0069289254,
-0.0103330184,
-0.0233616196,
-0.0202240683,
-0.0178881679,
-0.0163264778,
-0.0101760728,
0.0065028938,
0.0068982849,
0.0008361792,
0.0135640502,
-0.0067999363,
-0.0173345245,
-0.0100162905,
-0.0185930245,
-0.0317645781,
-0.0038990707,
-0.0078657866,
-0.0070082033,
0.0168344490,
0.0149876904,
0.0001935927,
0.0088446476,
0.0065055201,
-0.0236889198,
-0.0038846373,
-0.0098890858,
-0.0152788591,
0.0016858762,
0.0120980889,
0.0071700406,
0.0106089991,
0.0192687791,
-0.0038928560,
0.0045775976,
-0.0199110433,
-0.0100819310,
-0.0143295722,
-0.0032849335,
-0.0060187611,
0.0105867591,
0.0193501040,
0.0160307400,
0.0316963382,
0.0188804585,
0.0083591249,
0.0083478009,
0.0135955196,
-0.0153050432,
0.0040777484,
0.0163863264,
0.0058649648,
0.0201112758,
0.0390514955,
0.0172498431,
0.0157449748,
0.0170352161,
0.0025432892,
-0.0140136722,
0.0056564054,
-0.0000533257,
0.0079741403,
0.0139580490,
0.0239945967,
0.0311798528,
0.0276135467,
0.0251996182,
0.0128426366,
0.0083570508,
0.0025247824,
-0.0012562791,
-0.0001584638,
0.0098071098,
0.0078121810,
0.0203385744,
0.0234402735,
0.0215296280,
0.0249469113,
0.0111377072,
-0.0026326466,
0.0080395201,
-0.0060770623,
-0.0055664685,
0.0039269165,
0.0172203667,
0.0021820259,
0.0251981914,
0.0232438594,
0.0085136490,
0.0077448222,
0.0089128166,
-0.0078897057,
-0.0137603264,
0.0073741144,
-0.0060128560,
0.0056446902,
0.0070778299,
0.0235139728,
0.0004390507,
0.0236664824,
0.0013536625,
-0.0038067417,
-0.0080171609,
-0.0116181644,
-0.0121504711,
-0.0134091340,
-0.0017110952,
0.0034551467,
0.0023550109,
0.0048148511,
0.0044157244,
-0.0023095903,
-0.0092925020,
-0.0118412096,
-0.0114509175,
-0.0167543609,
-0.0046115001,
-0.0024146549,
0.0114883194,
-0.0096619418,
0.0127958916,
-0.0072122170,
-0.0083211223,
-0.0258620251,
-0.0077826781,
-0.0380131938,
-0.0253241546,
-0.0116747189,
-0.0203225724,
-0.0104865842,
-0.0067772833,
0.0015660560,
-0.0194163416,
-0.0040784450,
-0.0189777613,
-0.0237354264,
-0.0216480754,
-0.0191885214,
-0.0215976890,
-0.0076695886,
-0.0034326711,
-0.0029806788,
-0.0024737143,
-0.0011177969,
-0.0177450441,
-0.0143133011,
-0.0229106564,
-0.0275686756,
-0.0164812319,
-0.0171079561,
-0.0133173903,
0.0048195729,
0.0042692879,
-0.0069756876,
0.0023048478,
-0.0079413578,
-0.0223781131,
-0.0182523970,
-0.0150138875,
-0.0289830845,
-0.0102817286,
-0.0007999560,
-0.0051551517,
0.0071716192,
0.0078430343,
0.0045908112,
-0.0073175081,
-0.0059236004,
-0.0207491945,
-0.0194787569,
-0.0156900510,
-0.0132260434,
-0.0084772259,
0.0000663319,
0.0220211335,
0.0080970200,
0.0153131681,
0.0036173032,
0.0013195714,
-0.0131648360,
-0.0090905270,
-0.0112423962,
-0.0022387644,
0.0063199685,
0.0163722541,
0.0286480114,
0.0182132311,
0.0216894951,
0.0174979623,
0.0023589653,
-0.0042703226,
-0.0044222819,
-0.0007862753,
-0.0067827799,
0.0101846419,
0.0189056825,
0.0236811023,
0.0291591845,
0.0241183210,
0.0253238492,
0.0041468032,
0.0100855026,
-0.0080336183,
0.0014168600,
0.0050037052,
0.0138280317,
0.0186999012,
0.0367395803,
0.0364421867,
0.0304846559,
0.0312720463,
0.0153979706,
0.0095857475,
0.0005733192,
-0.0025125802,
-0.0010350058,
0.0096287662,
0.0158120804,
0.0236717537,
0.0273413435,
0.0236912351,
0.0178935211,
0.0182561483,
-0.0011865927,
-0.0046729986,
-0.0020905752,
0.0035406793,
-0.0040697847,
0.0203724951,
0.0167255551,
0.0280971155,
0.0227268301,
0.0255566388,
0.0029250628,
0.0082328934,
-0.0045731538,
-0.0142006716,
-0.0064145825,
-0.0066849072,
0.0058860057,
0.0033550898,
0.0244830772,
0.0116216671,
0.0137416199,
0.0107557066,
0.0001035296,
-0.0195484348,
-0.0090221735,
-0.0191344582,
-0.0080734501,
-0.0045307325,
0.0100211604,
0.0044931117,
0.0224259235,
0.0035581756,
0.0050386516,
-0.0053864787,
-0.0197276808,
-0.0242721196,
-0.0211527478,
-0.0132546844,
-0.0211699940,
0.0105084069,
-0.0100751314,
0.0120934024,
-0.0020262206,
-0.0005557315,
-0.0269188546,
-0.0163884237,
-0.0246851873,
-0.0344211310,
-0.0137166381,
-0.0097465497,
-0.0120624471,
0.0002659791,
0.0107725542,
-0.0035755006,
-0.0022404229,
-0.0060373307,
-0.0216823146,
-0.0203678478,
-0.0180801731,
-0.0271867495,
-0.0080050612,
-0.0038886955,
-0.0080710733,
-0.0025916286,
0.0043244292,
-0.0133990124,
-0.0147155691,
-0.0207629949,
-0.0282114018,
-0.0281325076,
-0.0146229705,
-0.0147647588,
-0.0069583957,
0.0034618031,
0.0001679125,
0.0057151327,
-0.0013323302,
-0.0076400214,
-0.0232839305,
-0.0127939964,
-0.0220473036,
-0.0182395857,
-0.0074109505,
0.0033969474,
-0.0008230760,
0.0059958072,
0.0108336424,
-0.0053935354,
-0.0075259209,
-0.0076357857,
-0.0172557663,
-0.0124017093,
-0.0035707867,
-0.0004143623,
0.0080008600,
0.0168902036,
0.0106066195,
0.0103817005,
0.0122026773,
0.0046504820,
-0.0045299162,
-0.0053416202,
-0.0044825040,
-0.0104432134,
0.0119392676,
0.0161910877,
0.0128749749,
0.0191380158,
0.0191927943,
0.0108966790,
0.0047473488,
-0.0065165358,
-0.0104858037,
-0.0045678020,
0.0012466058,
-0.0038993428,
0.0194920525,
0.0199865773,
0.0173101295,
0.0281004887,
0.0144832935,
0.0075760474,
0.0063020578,
0.0037212728,
-0.0105542690,
0.0061210655,
0.0079635475,
0.0071974988,
0.0191885699,
0.0233413186,
0.0082912659,
0.0142969461,
0.0143882260,
-0.0196633488,
-0.0003194610,
-0.0061390828,
-0.0124034025,
-0.0011216771,
0.0219166446,
0.0116646094,
0.0229708031,
0.0252456926,
0.0115636745,
0.0066503785,
0.0002920866,
-0.0067981263,
-0.0152105913,
0.0000719590,
-0.0035206287,
0.0131305130,
0.0099157710,
0.0191143751,
0.0162276737,
0.0134119196,
-0.0011166553,
-0.0154667487,
-0.0049530505,
-0.0245073959,
-0.0194705073,
-0.0063375286,
-0.0105366474,
-0.0005993894,
0.0134799629,
0.0032700922,
-0.0046197209,
0.0091762468,
-0.0093680499,
-0.0253742579,
-0.0103889210,
-0.0173562448,
-0.0140005760,
-0.0052996813,
0.0098388679,
-0.0032841275,
0.0079380590,
-0.0039371173,
-0.0108949943,
-0.0210249815,
-0.0278089847,
-0.0316602774,
-0.0324298255,
-0.0164458584,
-0.0256582424,
-0.0017506701,
-0.0014059555,
-0.0010431738,
0.0020147176,
-0.0009575714,
-0.0171250273,
-0.0181365423,
-0.0176270250,
-0.0292238407,
-0.0155846784,
-0.0040333043,
-0.0078594163,
0.0072468463,
0.0152356438,
0.0002884876,
-0.0051619494,
-0.0009671701,
-0.0224854704,
-0.0312901884,
-0.0171601623,
-0.0202331692,
-0.0210980512,
-0.0009820309,
0.0020454256,
-0.0033954424,
0.0068700942,
0.0034711522,
-0.0119892834,
-0.0118976496,
-0.0100699058,
-0.0203678049,
-0.0146783888,
0.0018331205,
-0.0079860464,
0.0125658326,
0.0203916505,
0.0151547194,
0.0153364949,
0.0111526530,
-0.0038906608,
-0.0097157136,
-0.0030674152,
-0.0291187875,
0.0067085512,
-0.0011658147,
0.0073671341,
0.0209650043,
0.0318961181,
0.0105697177,
0.0188901015,
0.0148519957,
-0.0113649871,
-0.0047194762,
0.0118082501,
0.0034746772,
0.0050995965,
0.0295904931,
0.0227961224,
0.0200455636,
0.0354238227,
0.0127925901,
0.0029400955,
0.0064293360,
0.0011472816,
-0.0054924865,
0.0076222178,
0.0132670049,
0.0042519420,
0.0338588431,
0.0157828424,
0.0244541634,
0.0190512352,
0.0138308518,
-0.0029298083,
0.0056496598,
-0.0060666380,
0.0010959246,
0.0130902519,
0.0136645241,
0.0172759574,
0.0284507852,
0.0292687658,
0.0045880675,
0.0178186353,
-0.0009407394,
-0.0191801246,
-0.0022355213,
-0.0002098753,
-0.0104011130,
0.0092144012,
0.0158945043,
0.0071079545,
0.0139006684,
0.0177708473,
-0.0065452983,
-0.0061574969,
-0.0074012061,
-0.0060017556,
-0.0136967339,
0.0100415284,
-0.0020260124,
0.0128516797,
0.0143108601,
0.0204441417,
0.0091940397,
0.0045018229,
0.0039073164,
-0.0163448006,
-0.0083984882,
-0.0255367830,
-0.0072766021,
-0.0023995023,
-0.0033392406,
0.0028107071,
0.0148056718,
-0.0022359679,
-0.0051727910,
-0.0115270028,
-0.0236700773,
-0.0350050926,
-0.0129802115,
-0.0184023120,
-0.0121481270,
-0.0004890194,
0.0076068356,
0.0014651266,
-0.0015864923,
-0.0029248293,
-0.0281307269,
-0.0196832996,
-0.0250666067,
-0.0240505319,
-0.0306603536,
-0.0022104152,
-0.0165768415,
-0.0027718539,
-0.0030108159,
-0.0094364816,
-0.0091841565,
-0.0204205327,
-0.0207877457,
-0.0247804113,
-0.0191379823,
-0.0300035290,
-0.0098314220,
0.0004255149,
-0.0095929150,
-0.0014822991,
0.0023930995,
-0.0127300704,
-0.0206985287,
-0.0139693990,
-0.0289334077,
-0.0275950525,
-0.0090126870,
-0.0096792541,
-0.0084716389,
0.0082627852,
0.0047301529,
-0.0062633096,
-0.0008575023,
-0.0166919939,
-0.0228158236,
-0.0159849394,
-0.0096791815,
-0.0198128857,
-0.0022691772,
0.0116773732,
0.0026977411,
0.0118423570,
0.0087241335,
0.0023008245,
-0.0048923632,
-0.0065139048,
-0.0122371782,
-0.0125182122,
0.0001810277,
-0.0027305738,
0.0226307586,
0.0112670977,
0.0108188447,
0.0202501118,
0.0100048576,
-0.0095697660,
-0.0072021903,
-0.0028393404,
-0.0140082324,
0.0015390834,
0.0141586559,
0.0166058857,
0.0255246554,
0.0412729345,
0.0183609445,
0.0153072076,
0.0173597597,
-0.0005831744,
-0.0032460769,
0.0070936969,
0.0069538401,
0.0104679968,
0.0267984532,
0.0295670331,
0.0192458648,
0.0326958634,
0.0175076686,
0.0068795010,
0.0073867193,
0.0000555553,
-0.0002845621,
0.0048043909,
0.0152445547,
0.0187561214,
0.0318293236,
0.0339094028,
0.0245356020,
0.0301385596,
0.0196720958,
-0.0025281708,
0.0037439838,
0.0020231807,
-0.0073826695,
0.0120053636,
0.0172527414,
0.0176820699,
0.0371977016,
0.0270161591,
0.0189398825,
0.0075178426,
0.0095884763,
-0.0096532134,
-0.0029748301,
-0.0054420442,
0.0009081438,
0.0117267966,
0.0253609475,
0.0252992436,
0.0187161732,
0.0269248523,
0.0032106540,
0.0027739580,
-0.0153935812,
-0.0016755540,
-0.0244056974,
0.0078115482,
0.0032672051,
0.0139679806,
0.0203120913,
0.0152474502,
0.0153070781,
0.0003233983,
-0.0048209578,
-0.0186350122,
-0.0158654414,
-0.0191682968,
-0.0109071955,
-0.0069629401,
0.0056985831,
0.0053701568,
0.0180983152,
0.0039679352,
0.0023093580,
-0.0168403443,
-0.0092982613,
-0.0371378139,
-0.0202674568,
-0.0180688854,
-0.0173889212,
-0.0094044637,
0.0148764905,
0.0021450829,
-0.0007468666,
0.0072712516,
-0.0183486417,
-0.0184935909,
-0.0267032366,
-0.0234679058,
-0.0273963641,
-0.0045117261,
-0.0074681295,
-0.0034491217,
0.0085481349,
0.0019225078,
-0.0050540124,
-0.0066050524,
-0.0186168868,
-0.0279482175,
-0.0199440382,
-0.0154541433,
-0.0201478433,
-0.0081493258,
-0.0010322498,
0.0021758666,
0.0027720015,
-0.0043063900,
-0.0157338269,
-0.0157416426,
-0.0238345601,
-0.0322413780,
-0.0174034983,
-0.0152869476,
-0.0090798568,
0.0001502698,
0.0139036737,
0.0005620957,
0.0115027595,
0.0026450513,
-0.0150500592,
-0.0079808906,
-0.0144447405,
-0.0153737497,
-0.0066150823,
0.0063618016,
-0.0016860154,
0.0121660847,
0.0176639501,
0.0032277799,
0.0041730492,
-0.0087685240,
-0.0108469846,
-0.0204808544,
-0.0065554352,
-0.0056246174,
0.0049661589,
0.0118075488,
0.0185516123,
0.0245442707,
0.0149142891,
0.0069796015,
-0.0037284470,
-0.0012503262,
-0.0147971530,
-0.0059381132,
0.0020931526,
0.0080109304,
0.0246745646,
0.0230161883,
0.0253501311,
0.0177276563,
0.0183367431,
0.0008057111,
-0.0071842945,
-0.0020726824,
-0.0016282826,
0.0026769354,
0.0136729609,
0.0220578555,
0.0162286106,
0.0254839081,
0.0222936347,
0.0089933174,
0.0001193924,
0.0060559232,
-0.0093358653,
-0.0033142790,
0.0058472711,
0.0072816764,
0.0174859706,
0.0209605768,
0.0244312007,
0.0161267668,
0.0139885638,
0.0079192882,
-0.0042866999,
-0.0117900074,
-0.0058265054,
-0.0097614257,
0.0038861237,
0.0122375954,
0.0201544277,
0.0157441720,
0.0218890514,
0.0078975139,
0.0036369064,
-0.0144526465,
-0.0113227461,
-0.0142919607,
-0.0089172330,
-0.0021216667,
0.0151675865,
0.0170065984,
0.0021553193,
0.0197841786,
-0.0017362328,
-0.0105984127,
-0.0244772639,
-0.0145931579,
-0.0242861286,
-0.0163203403,
-0.0028419737,
-0.0003624665,
0.0030467811,
0.0078546228,
-0.0030751931,
-0.0080363164,
-0.0143061820,
-0.0177447274,
-0.0299540702,
-0.0178217366,
-0.0201939065,
-0.0131710656,
0.0055857543,
-0.0000359831,
0.0063660624,
0.0001222442,
0.0026558298,
-0.0203356370,
-0.0157414228,
-0.0329386853,
-0.0243685916,
-0.0217282623,
-0.0122858398,
-0.0073938263,
0.0071136565,
0.0100429589,
-0.0067725154,
0.0071971184,
-0.0134874219,
-0.0251244549,
-0.0272230133,
-0.0151856197,
-0.0267305821,
-0.0127300266,
0.0053707627,
0.0022194881,
0.0070955111,
0.0113030635,
0.0003969084,
-0.0171261877,
-0.0085695591,
-0.0266859327,
-0.0233677141,
-0.0168317147,
-0.0094967326,
-0.0053453995,
0.0150841102,
0.0125130406,
0.0098834932,
0.0128962118,
0.0033369102,
-0.0100916121,
-0.0128591154,
-0.0161219705,
-0.0087103723,
-0.0046208855,
0.0056086937,
0.0161400586,
0.0236576907,
0.0188062787,
0.0162226763,
0.0183787998,
-0.0051115556,
-0.0087646358,
-0.0089981016,
-0.0015803344,
-0.0076292153,
0.0098100696,
0.0250022411,
0.0235621650,
0.0294131972,
0.0249948557,
0.0150367673,
0.0024944935,
0.0011245210,
-0.0085611045,
-0.0067129866,
0.0050903223,
0.0167934168,
0.0164342746,
0.0285648387,
0.0338456407,
0.0268728547,
0.0189630669,
0.0144246500,
-0.0052283406,
0.0028010083,
-0.0037446760,
0.0037558563,
0.0104454942,
0.0181839392,
0.0185989868,
0.0320365950,
0.0205994956,
0.0091526760,
0.0127560878,
-0.0026557874,
-0.0097515890,
0.0004423281,
-0.0022201680,
-0.0006061481,
0.0202296656,
0.0191320740,
0.0171022750,
0.0228482261,
0.0253926665,
0.0029150224,
0.0020085271,
-0.0002897091,
-0.0138126481,
-0.0085947206,
0.0147027718,
-0.0083835106,
0.0094088120,
0.0184239522,
0.0170753058,
0.0054365750,
0.0093014408,
-0.0066123595,
-0.0097844023,
-0.0064274985,
-0.0137263704,
0.0016590679,
-0.0034527809,
0.0119252596,
0.0002663358,
0.0191658884,
-0.0106373699,
0.0097879870,
-0.0186998695,
-0.0137797846,
-0.0191522986,
-0.0110239172,
-0.0138081433,
-0.0139399897,
0.0090637906,
-0.0058356724,
-0.0000568803,
0.0049315481,
-0.0077707730,
-0.0229162704,
-0.0089995572,
-0.0250198711,
-0.0262205582,
-0.0138685303,
-0.0023324313,
-0.0210820474,
-0.0008670206,
-0.0037624079,
-0.0017795353,
-0.0154743148,
-0.0152380262,
-0.0262384526,
-0.0212249756,
-0.0172338821,
-0.0183355417,
-0.0062686573,
-0.0095163565,
-0.0032211584,
-0.0055977497,
-0.0051330281,
-0.0289893057,
-0.0163834859,
-0.0232895166,
-0.0347014964,
-0.0204856284,
-0.0131138377,
-0.0167412683,
-0.0104044834,
0.0018734463,
-0.0069333827,
-0.0137534179,
-0.0044049113,
-0.0278325193,
-0.0226099957,
-0.0177039001,
-0.0209025126,
-0.0278194882,
0.0037141256,
-0.0019243455,
-0.0091534192,
0.0033200264,
0.0021772371,
-0.0145717794,
-0.0141158886,
-0.0106368735,
-0.0286784470,
-0.0114345774,
-0.0067123249,
0.0012357414,
0.0021700102,
0.0115752080,
0.0051216078,
0.0080487262,
0.0008479425,
-0.0148298023,
-0.0087158754,
-0.0089291548,
-0.0130631672,
0.0004661992,
0.0086838305,
0.0121759586,
0.0171260647,
0.0304149985,
-0.0000725810,
0.0163235720,
0.0065641031,
-0.0111885639,
-0.0033834628,
0.0057296623,
-0.0018588486,
0.0034619961,
0.0315487459,
0.0127925873,
0.0201428570,
0.0258921683,
0.0199579559,
-0.0027506645,
0.0140538048,
0.0007447243,
-0.0064899605,
0.0181448236,
0.0142039536,
0.0169985313,
0.0369411781,
0.0258383863,
0.0135620022,
0.0213572923,
0.0093224980,
-0.0085381977,
0.0103527065,
0.0014280669,
0.0011806767,
0.0227711722,
0.0229079742,
0.0170616284,
0.0313832387,
0.0244076476,
0.0109098293,
0.0123102674,
0.0041507240,
-0.0060082111,
-0.0002325338,
0.0102716116,
-0.0069118571,
0.0168506932,
0.0250423476,
0.0139194503,
0.0240261480,
0.0263194330,
0.0022647767,
0.0079669543,
0.0028808296,
-0.0100664794,
-0.0045674518,
0.0134282690,
0.0000164731,
0.0235679261,
0.0254587084,
0.0182909034,
0.0100028552,
0.0116517199,
-0.0137731954,
-0.0193590950,
-0.0132504478,
-0.0188521072,
-0.0041408576,
-0.0028981327,
0.0198980160,
0.0056850188,
0.0230679940,
-0.0025542476,
-0.0011240058,
-0.0089299418,
-0.0241016112,
-0.0210972875,
-0.0130278980,
-0.0144056901,
-0.0129261166,
0.0021226823,
0.0081770038,
0.0024283137,
0.0103457281,
-0.0020330164,
-0.0132997716,
-0.0142831001,
-0.0168359298,
-0.0240734927,
-0.0239284523,
-0.0068522226,
-0.0130200591,
0.0091344565,
0.0024736207,
0.0008114732,
-0.0074047740,
-0.0007486712,
-0.0325223096,
-0.0263225362,
-0.0215572324,
-0.0286144596,
-0.0153618781,
-0.0031206347,
0.0058791204,
0.0027300576,
0.0152884247,
-0.0062084268,
-0.0092884805,
-0.0166135319,
-0.0273946207,
-0.0296182409,
-0.0171104595,
-0.0175033975,
-0.0166252032,
0.0036355478,
-0.0026485031,
0.0011277888,
0.0065119164,
-0.0049283672,
-0.0200342722,
-0.0093963183,
-0.0177079272,
-0.0252300650,
-0.0059350468,
-0.0096860165,
-0.0005966209,
0.0162011720,
0.0152327446,
0.0000614138,
0.0104871439,
0.0002099832,
-0.0236832555,
-0.0102270413,
-0.0082434947,
-0.0171338096,
0.0024328702,
0.0087848157,
0.0095888935,
0.0145881893,
0.0207325276,
-0.0034001237,
0.0059745498,
-0.0059910282,
-0.0160174798,
-0.0028234997,
0.0007975852,
0.0015907530,
0.0077249901,
0.0270380247,
0.0159606487,
0.0265992358,
0.0189952627,
0.0028497283,
-0.0010574707,
0.0074443105,
-0.0092742629,
-0.0056466153,
0.0170137286,
0.0063548852,
0.0122145377,
0.0323091596,
0.0140699735,
0.0092988955,
0.0127096893,
0.0030229741,
-0.0121561065,
0.0077876081,
0.0024564276,
0.0047378009,
0.0198825337,
0.0178712104,
0.0149411112,
0.0217188802,
0.0115795229,
-0.0009440847,
0.0055266316,
0.0013843422,
-0.0042805509,
-0.0026594524,
0.0130517678,
0.0014109981,
0.0108416621,
0.0138630215,
0.0098716449,
0.0176034868,
0.0040839822,
-0.0038302485,
-0.0002165756,
-0.0023344040,
-0.0128774606,
0.0033565196,
0.0076748007,
0.0031982537,
0.0157321747,
0.0181120355,
0.0011954161,
-0.0009737590,
-0.0046081510,
-0.0130794495,
-0.0202889293,
-0.0028597070,
-0.0098023620,
0.0012068939,
0.0018540195,
0.0118603604,
-0.0080334377,
0.0006577162,
-0.0097622294,
-0.0225323904,
-0.0114394482,
-0.0231458582,
-0.0113567626,
-0.0156132467,
0.0061169961,
-0.0046658358,
0.0062910756,
-0.0024288476,
0.0014931241,
-0.0080742380,
-0.0086555555,
-0.0198391713,
-0.0102588208,
-0.0161012858,
-0.0056620357,
-0.0031758351,
0.0058920570,
-0.0028760377,
0.0015947741,
0.0031500608,
-0.0256210584,
-0.0165531393,
-0.0209989771,
-0.0257455595,
-0.0291894022,
-0.0002146371,
-0.0096539715,
0.0068777292,
0.0080830241,
0.0082074497,
-0.0038819043,
-0.0059289094,
-0.0120486701,
-0.0233181864,
-0.0123418700,
-0.0170186181,
-0.0069269440,
0.0013731627,
0.0102758547,
0.0025534048,
0.0071116937,
0.0034945812,
-0.0086157061,
-0.0137881059,
-0.0170204267,
-0.0140258027,
-0.0107180942,
-0.0075819436,
0.0043971087,
0.0155784786,
0.0144922920,
0.0084140673,
0.0187170301,
0.0019654937,
-0.0120736212,
-0.0056321491,
-0.0059538423,
-0.0181750674,
0.0052553876,
0.0184332151,
0.0101869917,
0.0304208100,
0.0275347866,
0.0203003772,
0.0086613474,
0.0109570567,
-0.0112593379,
-0.0075104549,
0.0019746660,
-0.0023618150,
0.0132833757,
0.0175532848,
0.0340687521,
0.0254034773,
0.0267518833,
0.0166955460,
0.0084779738,
0.0002363756,
-0.0015933784,
0.0029065302,
0.0096692778,
0.0113505498,
0.0242392905,
0.0337160714,
0.0200837553,
0.0192049686,
0.0183316898,
-0.0023700707,
-0.0031715608,
-0.0032110028,
-0.0092932433,
-0.0067764483,
0.0108414618,
0.0140585210,
0.0169374254,
0.0290991385,
0.0187461395,
0.0163652487,
0.0045812652,
0.0026252461,
-0.0146848727,
-0.0073089167,
-0.0023498859,
0.0051388228,
0.0017379024,
0.0274762306,
0.0243009254,
0.0218019299,
0.0192748979,
0.0064806584,
-0.0034562834,
-0.0092113223,
-0.0110672796,
-0.0106864618,
-0.0058037778,
0.0071701803,
0.0175043233,
0.0130606638,
0.0212450549,
0.0056085507,
0.0085579073,
-0.0160607006,
-0.0091510396,
-0.0215773731,
-0.0070566330,
-0.0144772716,
0.0057615456,
0.0042822664,
0.0088241454,
0.0149343163,
-0.0008399056,
-0.0106121423,
-0.0175793264,
-0.0111799398,
-0.0482732654,
-0.0147255836,
-0.0183001552,
-0.0109682707,
-0.0157423541,
0.0093066683,
0.0004759916,
-0.0054714479,
-0.0010972087,
-0.0221346486,
-0.0336328074,
-0.0239120536,
-0.0264358539,
-0.0220222399,
-0.0165660158,
-0.0009816278,
-0.0040133987,
0.0068305754,
-0.0066244067,
-0.0146752577,
-0.0134425983,
-0.0342527255,
-0.0335765779,
-0.0296439230,
-0.0220526960,
-0.0225119926,
-0.0015031751,
-0.0078997985,
0.0003220084,
-0.0035237432,
-0.0100259380,
-0.0244453158,
-0.0206557121,
-0.0264590904,
-0.0355309136,
-0.0154447276,
-0.0102997236,
-0.0107702604,
-0.0005711209,
0.0061525311,
-0.0013282211,
-0.0050647827,
-0.0076108803,
-0.0253028590,
-0.0217713453,
-0.0211687945,
-0.0133332666,
-0.0108280824,
0.0022372995,
0.0031178012,
0.0069430498,
0.0076434491,
-0.0028520375,
-0.0059624966,
-0.0169551708,
-0.0177883450,
-0.0200381465,
-0.0055991397,
-0.0038209625,
0.0152802086,
0.0129471915,
0.0166260228,
0.0160494782,
0.0104923416,
-0.0054135658,
-0.0080438340,
-0.0091294050,
-0.0093680751,
-0.0081681451,
0.0115316184,
0.0170970131,
0.0205328222,
0.0240333043,
0.0291297287,
0.0156287476,
0.0049491636,
0.0107179508,
-0.0048506488,
0.0053815967,
0.0134660620,
0.0156122120,
0.0249214359,
0.0359221026,
0.0295056663,
0.0255261138,
0.0254757311,
0.0096345833,
0.0038684583,
-0.0003115368,
-0.0027531108,
0.0016763051,
0.0153018525,
0.0242397469,
0.0212525688,
0.0291325934,
0.0249557793,
0.0206802636,
0.0122517403,
0.0018221092,
-0.0042176773,
0.0025049462,
0.0062530711,
0.0031602005,
0.0269966591,
0.0305981524,
0.0313820094,
0.0266161337,
0.0282228626,
0.0027295658,
0.0081902361,
-0.0096035730,
-0.0046853544,
-0.0023257388,
0.0114036538,
0.0106565952,
0.0244281180,
0.0278026722,
0.0133756790,
0.0139431860,
0.0068617947,
-0.0098523581,
-0.0124188373,
-0.0027965640,
-0.0125522027,
0.0026638182,
0.0157404207,
0.0172472168,
0.0169930160,
0.0223076865,
0.0042945789,
0.0050433730,
-0.0110543575,
-0.0194303617,
-0.0277946237,
-0.0079940166,
-0.0164859258,
0.0001822545,
0.0133585744,
0.0057479390,
0.0118803456,
0.0067662289,
-0.0050497707,
-0.0346721187,
-0.0127358884,
-0.0303567499,
-0.0255717989,
-0.0139630688,
-0.0033721905,
-0.0004003509,
0.0170583241,
0.0064114486,
-0.0034106800,
-0.0032484913,
-0.0118032265,
-0.0353729501,
-0.0219193771,
-0.0251515470,
-0.0243720040,
-0.0073383218,
-0.0032005969,
-0.0000052970,
-0.0035419827,
0.0025044982,
-0.0169507489,
-0.0220465865,
-0.0324930958,
-0.0315331258,
-0.0321530141,
-0.0179238655,
-0.0167971961,
-0.0017069255,
0.0122291315,
0.0054530618,
0.0102498829,
0.0013960393,
-0.0085698925,
-0.0280862320,
-0.0174617730,
-0.0245746672,
-0.0215405617,
-0.0122758178,
-0.0060739792,
0.0011283443,
0.0102757588,
0.0048545501,
-0.0140217505,
-0.0016456496,
-0.0196424238,
-0.0291833375,
-0.0214178395,
-0.0143230744,
-0.0187034551,
0.0016889068,
0.0137794539,
0.0034481927,
0.0222918503,
0.0136227049,
0.0028369341,
-0.0126064681,
-0.0087690875,
-0.0202539396,
-0.0121300891,
0.0017128407,
-0.0024764079,
0.0144618377,
0.0270767063,
0.0151555203,
0.0145821935,
0.0030936345,
-0.0077801249,
-0.0146679841,
-0.0041749105,
-0.0196489803,
0.0005095234,
0.0185442884,
0.0121339671,
0.0246341527,
0.0327508599,
0.0149879502,
0.0099025816,
0.0160601344,
-0.0074706115,
-0.0067075361,
0.0063279853,
0.0082819574,
0.0028578108,
0.0217660237,
0.0222028960,
0.0128453402,
0.0254041776,
0.0106391497,
-0.0092768241,
0.0014392640,
-0.0048037381,
-0.0121438773,
0.0030234838,
0.0179976672,
0.0055535268,
0.0286185071,
0.0287931990,
0.0193679910,
0.0157369226,
0.0104501741,
-0.0071819359,
-0.0022475042,
-0.0025200427,
-0.0023921807,
0.0158272795,
0.0154252406,
0.0212691426,
0.0192383360,
0.0253461450,
-0.0045848070,
0.0073775435,
-0.0034906021,
-0.0270304866,
-0.0102932183,
-0.0008640820,
-0.0121775381,
0.0054753572,
0.0130414441,
0.0059857806,
0.0077982829,
0.0180398654,
-0.0167862531,
-0.0121336002,
-0.0074196355,
-0.0137718255,
-0.0162181668,
0.0015274832,
0.0045417664,
-0.0042653237,
0.0150411483,
-0.0026972720,
-0.0005502752,
-0.0230795369,
-0.0090361983,
-0.0329287313,
-0.0166339576,
-0.0251085106,
-0.0111710923,
0.0028303706,
-0.0053969612,
0.0048459689,
0.0028117606,
-0.0033429873,
-0.0189835541,
-0.0074193231,
-0.0202097353,
-0.0273361597,
-0.0090294965,
-0.0047954274,
-0.0089713577,
0.0024612437,
0.0029421647,
-0.0027165865,
-0.0088583333,
-0.0045861215,
-0.0272153504,
-0.0224834140,
-0.0144218821,
-0.0211022086,
-0.0189031996,
0.0036877452,
-0.0037210393,
-0.0005206998,
0.0116513986,
-0.0021279284,
-0.0104950164,
-0.0125094885,
-0.0085873865,
-0.0193842426,
-0.0040199240,
-0.0042230724,
0.0039789104,
0.0181697272,
0.0082598059,
0.0066693500,
0.0056695044,
-0.0051494082,
-0.0155172218,
-0.0041914699,
-0.0224620085,
-0.0180837959,
0.0115635525,
-0.0001607361,
0.0024843127,
0.0193863455,
0.0138517823,
-0.0031658800,
0.0135933310,
-0.0035753250,
-0.0189554971,
0.0051558474,
0.0065375930,
-0.0046659382,
0.0174559616,
0.0340886973,
0.0126363952,
0.0279923975,
0.0279427040,
0.0037686413,
0.0085359300,
0.0058079213,
-0.0032250541,
-0.0010486412,
0.0179507509,
0.0056373840,
0.0278392080,
0.0289158430,
0.0142627358,
0.0246719532,
0.0168245509,
-0.0023138963,
0.0035135266,
0.0101696337,
-0.0041195685,
0.0127108628,
0.0261695664,
0.0212750006,
0.0279284809,
0.0380735993,
0.0188634750,
0.0077699022,
0.0160293151,
-0.0090299742,
-0.0123052001,
0.0088332351,
-0.0042690807,
0.0031650709,
0.0186303593,
0.0266166888,
0.0091584809,
0.0277555399,
0.0097402018,
0.0016138818,
-0.0003420668,
0.0028381245,
-0.0077270102,
0.0064384374,
0.0126436241,
0.0081812423,
0.0256436486,
0.0184441470,
0.0191626884,
0.0047950502,
0.0115071256,
-0.0183213931,
-0.0071220426,
-0.0113703217,
-0.0136104636,
0.0000037937,
0.0052091805,
0.0028662668,
0.0185364615,
0.0128065124,
-0.0054270448,
-0.0065922178,
-0.0100228731,
-0.0246784501,
-0.0189872775,
-0.0055558663,
-0.0165829342,
0.0007770711,
0.0121189086,
0.0159921460,
-0.0054978854,
0.0109822135,
-0.0126484875,
-0.0201665405,
-0.0300882868,
-0.0202844739,
-0.0314620472,
-0.0148379439,
-0.0067478786,
-0.0108805904,
0.0063175932,
-0.0073224306,
-0.0050202971,
-0.0135878557,
-0.0220227651,
-0.0327308960,
-0.0249527842,
-0.0240874067,
-0.0232444294,
-0.0084338496,
-0.0030806717,
-0.0066911737,
0.0045483699,
-0.0053625884,
-0.0131510273,
-0.0222099852,
-0.0237033814,
-0.0322441570,
-0.0295470562,
-0.0147293080,
-0.0258265268,
-0.0079186652,
0.0037157012,
-0.0037413076,
-0.0084118815,
-0.0000761426,
-0.0153761674,
-0.0211182982,
-0.0204221997,
-0.0248428714,
-0.0218163133,
-0.0062177097,
-0.0016690553,
-0.0019189947,
0.0157376938,
0.0024536334,
0.0033948852,
-0.0043482170,
-0.0211910699,
-0.0259089805,
-0.0150069650,
-0.0137333348,
-0.0123785380,
0.0086468542,
-0.0036740187,
0.0125497412,
0.0062335962,
0.0004774462,
-0.0195309669,
0.0001446457,
-0.0158375278,
-0.0183833186,
0.0001551914,
0.0039139255,
0.0012607486,
0.0180383455,
0.0292728990,
0.0059329062,
0.0240801629,
0.0167900715,
-0.0047958293,
0.0011658738,
0.0028739308,
-0.0105429245,
0.0061225686,
0.0213874578,
0.0143726021,
0.0232548285,
0.0334782973,
0.0127260610,
0.0160147827,
0.0027807727,
-0.0059044482,
-0.0012184756,
0.0072797858,
0.0132251326,
0.0244257823,
0.0292776152,
0.0265989918,
0.0330521315,
0.0283153802,
0.0075026653,
0.0056903940,
0.0157849230,
0.0027406460,
0.0031576511,
0.0180678684,
0.0174572095,
0.0199691933,
0.0308599249,
0.0180159099,
0.0204780027,
0.0131568210,
0.0102553414,
-0.0060314108,
0.0062347017,
0.0006939898,
0.0061499863,
0.0171768088,
0.0233895220,
0.0195076652,
0.0253602900,
0.0265891999,
0.0044754269,
-0.0005023559,
-0.0027835483,
-0.0076878252,
-0.0131777376,
0.0125556337,
0.0048136846,
0.0231885538,
0.0156907253,
0.0187222473,
0.0125175538,
0.0044167885,
-0.0121509396,
-0.0082203932,
-0.0121479612,
-0.0106623527,
-0.0061016632,
0.0087153260,
0.0076350961,
0.0148931704,
0.0132474247,
0.0083814636,
-0.0010505829,
-0.0099810380,
-0.0059569017,
-0.0256909803,
-0.0059817522,
-0.0178543422,
0.0027406476,
-0.0001382289,
0.0198297221,
-0.0093802605,
0.0117235370,
-0.0074802297,
-0.0216144528,
-0.0261604227,
-0.0263784342,
-0.0256590936,
-0.0255694780,
0.0006968685,
-0.0045416867,
0.0044489498,
0.0037158276,
0.0025159258,
-0.0125149591,
-0.0188017357,
-0.0254865959,
-0.0284100473,
-0.0267142169,
-0.0186837986,
-0.0167364534,
0.0051437407,
0.0005241298,
0.0020291747,
-0.0019450840,
-0.0068167783,
-0.0249731727,
-0.0246327743,
-0.0325106345,
-0.0324648768,
-0.0237113815,
-0.0148211783,
-0.0064451918,
0.0049768183,
0.0080235917,
-0.0029658163,
0.0018231088,
-0.0175325312,
-0.0258840285,
-0.0234765355,
-0.0248872954,
-0.0243930612,
-0.0093774963,
0.0025167873,
0.0007220948,
0.0118844388,
0.0066151540,
-0.0004585368,
-0.0159511883,
-0.0160811823,
-0.0223505087,
-0.0235309433,
-0.0119235078,
-0.0124248173,
0.0026202844,
0.0093748802,
0.0169592574,
0.0119386595,
0.0122259296,
0.0001484629,
-0.0026361160,
-0.0090320958,
-0.0173072275,
-0.0045666806,
0.0006493822,
0.0046731364,
0.0226147063,
0.0238406081,
0.0219253264,
0.0177237689,
0.0148662664,
-0.0093735391,
-0.0128238043,
-0.0095436778,
-0.0073463758,
0.0019557986,
0.0061473381,
0.0230868086,
0.0237385724,
0.0297843833,
0.0188885219,
0.0071171508,
0.0002327565,
-0.0012328865,
-0.0107147861,
-0.0059096785,
0.0087218564,
0.0085260374,
0.0164660644,
0.0228444971,
0.0263764672,
0.0152062774,
0.0140967779,
0.0118928123,
-0.0085619949,
-0.0039479365,
-0.0066751903,
-0.0028940076,
0.0028846189,
0.0130111901,
0.0156835131,
0.0233344510,
0.0196965598,
0.0097813569,
0.0110600106,
-0.0087650837,
-0.0075391680,
-0.0123227155,
-0.0011147994,
-0.0089814803,
0.0224896315,
0.0075750481,
0.0208879840,
0.0256064087,
0.0113738738,
-0.0039741732,
-0.0112774326,
-0.0073311320,
-0.0280768834,
-0.0109517304,
-0.0002681586,
-0.0064285588,
0.0029251524,
0.0210635066,
0.0033107901,
0.0014513065,
0.0006504909,
-0.0070405835,
-0.0242168941,
-0.0079275006,
-0.0171900690,
-0.0024886038,
-0.0013597828,
0.0043926253,
0.0038954581,
0.0077964757,
-0.0042001032,
-0.0091518341,
-0.0101731233,
-0.0327314064,
-0.0174166895,
-0.0230773427,
-0.0126903048,
-0.0211678725,
0.0077728224,
-0.0060925810,
-0.0026225110,
0.0015483217,
-0.0115614366,
-0.0247344114,
-0.0173572619,
-0.0206809882,
-0.0253780708,
-0.0095321247,
0.0002279104,
-0.0092533659,
0.0085416259,
0.0132918190,
-0.0043043704,
-0.0023696385,
-0.0086714569,
-0.0132040503,
-0.0193356462,
-0.0041849255,
-0.0125898551,
0.0014687758,
0.0036865999,
0.0050164619,
0.0008568452,
0.0037494423,
-0.0081620468,
-0.0117636528,
-0.0137859499,
-0.0234461371,
-0.0048779310,
-0.0036162166,
0.0052513508,
0.0055890833,
0.0224901941,
0.0065158289,
0.0117766215,
0.0045757373,
-0.0096663432,
-0.0144748054,
0.0002559115,
-0.0055452390,
-0.0133111337,
0.0174849741,
