Filename,STFMK-20201105-LW19-2328_20201201_064516_004.dat
0.0157250874,
0.0067678541,
0.0188758299,
0.0150292870,
0.0002000644,
-0.0000828489,
0.0001068446,
-0.0132342540,
-0.0003205204,
0.0096428357,
0.0139962565,
0.0193894934,
0.0229932778,
0.0223880988,
0.0141098443,
0.0127128409,
-0.0065568909,
0.0014527187,
-0.0033754550,
0.0009061295,
0.0069629569,
0.0172855109,
0.0217344221,
0.0259810723,
0.0247687642,
0.0097325463,
0.0105571141,
0.0054215356,
-0.0111785531,
-0.0057359887,
0.0054658242,
-0.0053836354,
0.0102683045,
0.0253148172,
0.0276104733,
0.0156842247,
0.0323360413,
0.0143490527,
-0.0001576163,
0.0001398131,
0.0017435895,
-0.0149708819,
0.0055812355,
0.0148414336,
0.0081941905,
0.0276999753,
0.0154273175,
0.0102935936,
0.0073267240,
0.0002857920,
-0.0210067984,
-0.0056896149,
-0.0111073637,
-0.0105347298,
0.0052661626,
0.0096596200,
0.0118721593,
0.0212036669,
0.0173997302,
0.0007917302,
0.0053170393,
-0.0163631719,
-0.0153552871,
-0.0186978728,
-0.0069454610,
-0.0225516036,
0.0033226968,
0.0198109094,
0.0002678642,
0.0071833497,
0.0136578688,
-0.0160855334,
-0.0198718607,
-0.0149704507,
-0.0244428031,
-0.0293350574,
-0.0008529460,
-0.0115531161,
-0.0013152069,
0.0079659857,
-0.0009632689,
-0.0011810351,
-0.0096971132,
-0.0167073235,
-0.0333128683,
-0.0187840872,
-0.0319291279,
-0.0177253522,
-0.0157208610,
-0.0016164118,
-0.0041229115,
0.0070405374,
-0.0024491895,
-0.0166793671,
-0.0128885843,
-0.0345428735,
-0.0293418430,
-0.0288696140,
-0.0222695041,
-0.0266315136,
-0.0032925047,
0.0041812332,
-0.0090432921,
0.0021130783,
-0.0040801759,
-0.0204523485,
-0.0191277228,
-0.0167450793,
-0.0288674217,
-0.0180486012,
-0.0019005300,
-0.0105874566,
-0.0037894030,
0.0054409374,
-0.0033424911,
-0.0098787397,
-0.0062571894,
-0.0262742396,
-0.0238490142,
-0.0171267763,
-0.0198610593,
-0.0174218398,
0.0003236771,
0.0045042727,
0.0066801962,
0.0164470132,
0.0042382996,
-0.0079779159,
-0.0019948743,
-0.0210429057,
-0.0214453191,
-0.0102406573,
-0.0039690649,
-0.0061082374,
0.0229087956,
0.0148453703,
0.0071203550,
0.0287248902,
0.0009836025,
-0.0066532083,
0.0006368943,
-0.0010086498,
-0.0156142758,
0.0147229973,
0.0102720698,
0.0109841386,
0.0253446437,
0.0317392424,
0.0087124202,
0.0128152333,
0.0142173544,
-0.0101847490,
-0.0024147143,
0.0112152994,
0.0015597586,
0.0159634147,
0.0230132602,
0.0283142366,
0.0297594145,
0.0292735752,
0.0114845745,
0.0109847086,
0.0124456100,
-0.0098236194,
0.0071863635,
0.0129401125,
0.0141139068,
0.0165350139,
0.0384765938,
0.0221715085,
0.0276809596,
0.0244595390,
0.0110104140,
0.0002303120,
0.0139563065,
0.0040479759,
0.0048865136,
0.0275210813,
0.0121157765,
0.0145256473,
0.0385308675,
0.0173391514,
0.0066912523,
0.0173566639,
0.0039930278,
-0.0074120509,
0.0110285692,
0.0040107276,
0.0010102348,
0.0199453458,
0.0174657907,
0.0152870864,
0.0184468478,
0.0189702399,
-0.0078505594,
0.0057632504,
-0.0081994673,
-0.0035277919,
-0.0085733468,
0.0147986803,
0.0066763484,
0.0161179919,
0.0239821505,
0.0046482631,
0.0131596727,
-0.0003102849,
-0.0105339019,
-0.0149618052,
-0.0048660794,
-0.0127870347,
0.0026900161,
0.0053678909,
0.0001886590,
0.0017062684,
0.0129544865,
-0.0126418248,
-0.0093773529,
-0.0123809613,
-0.0136232413,
-0.0200996939,
-0.0052782195,
-0.0085722301,
-0.0089328811,
0.0044646519,
0.0010349102,
-0.0040168776,
-0.0077974098,
-0.0054978561,
-0.0289220754,
-0.0140304808,
-0.0281683095,
-0.0227465872,
-0.0162363220,
0.0017368949,
-0.0056412839,
0.0038430486,
0.0015307926,
-0.0127047347,
-0.0091022849,
-0.0144449985,
-0.0292423889,
-0.0213693622,
-0.0126883285,
-0.0112269083,
-0.0028035552,
0.0014814631,
-0.0076351678,
-0.0011117589,
-0.0045668269,
-0.0262332689,
-0.0196386222,
-0.0175274424,
-0.0268094130,
-0.0174931977,
-0.0042091706,
-0.0144862030,
0.0049295467,
0.0113365855,
-0.0006765251,
-0.0058223922,
0.0012575201,
-0.0174474008,
-0.0208671540,
-0.0104543325,
-0.0197759755,
-0.0139220264,
0.0056322454,
0.0102273878,
0.0011911679,
0.0170952473,
0.0062576691,
-0.0057965834,
0.0014290311,
-0.0179674514,
-0.0112198154,
-0.0050281133,
-0.0028482019,
0.0064427620,
0.0209341086,
0.0206875149,
0.0098217083,
0.0222728495,
0.0071489108,
-0.0131373908,
-0.0035893836,
-0.0044246921,
-0.0158350933,
0.0037630452,
0.0117858332,
0.0096679376,
0.0298431795,
0.0283307694,
0.0133178001,
0.0134066716,
0.0100784469,
-0.0109984111,
-0.0060619358,
0.0020355834,
-0.0046534799,
0.0088832732,
0.0245155916,
0.0185873620,
0.0237099603,
0.0275627449,
0.0153154656,
0.0030263024,
0.0044452855,
-0.0021654004,
-0.0025026957,
0.0093458649,
0.0054890872,
0.0174443312,
0.0323203318,
0.0207813941,
0.0191119164,
0.0262434315,
0.0005360063,
-0.0020195174,
0.0045824056,
-0.0145373261,
-0.0037862265,
0.0105009060,
0.0133008221,
0.0128720123,
0.0335295647,
0.0191583913,
0.0160431322,
0.0071972087,
0.0005524267,
-0.0166247338,
-0.0107897623,
-0.0035157343,
-0.0108613484,
0.0035417904,
0.0168430172,
0.0189931095,
0.0025047031,
0.0238080677,
-0.0070257122,
-0.0071988292,
-0.0165102668,
-0.0150083601,
-0.0126300696,
-0.0088891052,
0.0028375657,
0.0056804363,
0.0130863674,
0.0070775338,
0.0052737193,
-0.0052155908,
-0.0147356642,
-0.0203420334,
-0.0157292318,
-0.0240379348,
-0.0103758005,
-0.0092741325,
0.0090089990,
-0.0058074733,
0.0120447846,
-0.0073463605,
-0.0080827586,
-0.0167098753,
-0.0152087007,
-0.0366800390,
-0.0171866529,
-0.0074071228,
-0.0150644043,
-0.0048215371,
0.0030675866,
0.0107934317,
-0.0045034923,
0.0049459566,
-0.0175624304,
-0.0164275430,
-0.0202293918,
-0.0156857744,
-0.0158480015,
-0.0062319804,
-0.0017539969,
0.0030992471,
0.0061178729,
0.0021872462,
-0.0077175647,
-0.0135446955,
-0.0221379586,
-0.0183622483,
-0.0149148088,
-0.0174062215,
-0.0019514579,
0.0046064556,
0.0010626104,
0.0055411528,
0.0081063658,
-0.0104897935,
-0.0102644525,
-0.0036226006,
-0.0143181011,
-0.0230177976,
0.0047200946,
0.0024704295,
-0.0027557039,
0.0127137192,
0.0115738381,
0.0064163124,
0.0076005398,
0.0072035268,
-0.0160496198,
-0.0033180441,
-0.0036316402,
-0.0026980604,
0.0063042259,
0.0109129567,
0.0182064772,
0.0192497373,
0.0197914820,
0.0070433388,
0.0045253402,
-0.0063266209,
-0.0059202388,
0.0044337423,
0.0026578726,
0.0134861739,
0.0306286067,
0.0222314075,
0.0137244919,
0.0236299001,
0.0075801318,
-0.0095499456,
0.0076457574,
-0.0004119517,
-0.0007237947,
0.0040329723,
0.0239972286,
0.0136199398,
0.0211355463,
0.0234352034,
0.0199983306,
0.0137668857,
0.0075233676,
0.0071871942,
-0.0033357916,
0.0008666789,
0.0089029307,
0.0092989802,
0.0172958020,
0.0270769354,
0.0202745013,
0.0238508172,
0.0125676487,
0.0028980915,
-0.0033038813,
-0.0079626888,
-0.0036571592,
0.0002128231,
0.0053905612,
0.0205178764,
0.0211919118,
0.0191146340,
0.0178482775,
0.0070337784,
-0.0035808291,
-0.0098864101,
-0.0059557296,
-0.0107614277,
0.0009614509,
0.0000821587,
0.0216614623,
0.0124721406,
0.0171962846,
0.0110255964,
0.0068857805,
-0.0167249497,
-0.0028611990,
-0.0189863499,
-0.0229004435,
-0.0044750473,
-0.0038329870,
0.0021117097,
0.0019791145,
0.0161869936,
-0.0047449302,
-0.0022552065,
-0.0098787639,
-0.0248516500,
-0.0298877265,
-0.0184309650,
-0.0245727692,
-0.0162966829,
-0.0019650913,
0.0051445742,
-0.0032582334,
0.0051379460,
-0.0125656798,
-0.0155425062,
-0.0241117720,
-0.0386333019,
-0.0325593799,
-0.0245796554,
-0.0191757418,
-0.0157914832,
0.0087820105,
-0.0049948106,
0.0039156391,
-0.0028853491,
-0.0124500338,
-0.0315306298,
-0.0215385687,
-0.0309596173,
-0.0344817340,
-0.0129825342,
-0.0115888333,
-0.0034099573,
0.0009402139,
0.0049629696,
-0.0121373590,
-0.0108757559,
-0.0213036500,
-0.0344278254,
-0.0278220680,
-0.0245063361,
-0.0211081933,
-0.0120177753,
0.0042701392,
0.0016961847,
0.0051463926,
-0.0025388980,
-0.0052736681,
-0.0177497640,
-0.0202777963,
-0.0274106450,
-0.0232009050,
-0.0112993177,
-0.0079278247,
0.0022598377,
0.0115028946,
0.0126016708,
0.0138749266,
0.0043028900,
-0.0054546138,
-0.0185971856,
-0.0135905761,
-0.0212631207,
-0.0166395567,
-0.0027370611,
0.0021521209,
0.0169123001,
0.0197452791,
0.0253006164,
0.0013351657,
0.0107952002,
-0.0041260077,
-0.0120145027,
-0.0105837677,
0.0028531279,
0.0043033487,
0.0119457310,
0.0317660831,
0.0251848102,
0.0264360085,
0.0192444734,
0.0113541810,
-0.0037666340,
-0.0084670084,
-0.0064254231,
-0.0036854458,
0.0093541695,
0.0112122381,
0.0184312388,
0.0335579589,
0.0220337585,
0.0233789925,
0.0113938041,
0.0025776778,
-0.0032609885,
0.0078253886,
0.0010528892,
0.0098719932,
0.0245229751,
0.0227838922,
0.0240208115,
0.0325540826,
0.0170727111,
0.0141708720,
0.0103709651,
-0.0033884412,
-0.0012799897,
0.0015031784,
0.0048961937,
0.0005386270,
0.0182853937,
0.0197989047,
0.0166748129,
0.0206251368,
0.0197255593,
-0.0060245721,
0.0057451362,
-0.0092350030,
-0.0107192732,
0.0026215590,
0.0167673305,
0.0042551393,
0.0278318115,
0.0256102923,
0.0145340888,
0.0150632858,
-0.0027479809,
-0.0130437817,
-0.0176442992,
-0.0021773446,
-0.0190548506,
0.0168929826,
-0.0002160899,
0.0206390489,
0.0082730055,
0.0167297348,
-0.0100552803,
-0.0086393142,
-0.0081595285,
-0.0299559273,
-0.0167440884,
-0.0051066736,
-0.0097236419,
-0.0048391074,
0.0093121193,
0.0009573135,
-0.0018432155,
0.0047436222,
-0.0143041871,
-0.0216505658,
-0.0060003395,
-0.0265463293,
-0.0162582304,
-0.0127535500,
-0.0011810538,
-0.0145227322,
0.0056804894,
-0.0083650295,
-0.0085193245,
-0.0158886947,
-0.0172919892,
-0.0308605488,
-0.0225581247,
-0.0171595309,
-0.0194033254,
0.0026419885,
-0.0032988109,
-0.0007836952,
0.0015015107,
-0.0031019975,
-0.0271672960,
-0.0163653903,
-0.0208453014,
-0.0288517307,
-0.0193116292,
-0.0057859840,
-0.0134813245,
0.0024033233,
-0.0031715888,
-0.0145504382,
-0.0154091939,
-0.0100729940,
-0.0337522738,
-0.0246931612,
-0.0109035065,
-0.0206609927,
-0.0120284762,
0.0080736419,
-0.0006856763,
-0.0020731266,
0.0098754382,
-0.0040917383,
-0.0159303155,
-0.0107191503,
-0.0103542684,
-0.0225708839,
-0.0047756014,
-0.0038634471,
0.0058058794,
0.0169970691,
0.0102600083,
0.0062767533,
0.0081170825,
-0.0057567386,
-0.0154916709,
-0.0126928706,
-0.0078311358,
-0.0182554759,
0.0195218325,
0.0105804782,
0.0199838746,
0.0242588595,
0.0209855586,
0.0056561790,
0.0045116632,
0.0024816054,
-0.0192784816,
0.0019073929,
0.0064217877,
0.0029938449,
0.0128143551,
0.0346703455,
0.0103379237,
0.0178735610,
0.0229474306,
-0.0046468684,
-0.0052940613,
0.0009724031,
-0.0082927588,
-0.0067432662,
0.0162387341,
0.0106084822,
0.0189354531,
0.0346695781,
0.0133423842,
0.0176925957,
0.0121531067,
-0.0027686353,
-0.0040290318,
0.0031014208,
-0.0071739494,
0.0060291011,
0.0219997242,
0.0167248771,
0.0203887224,
0.0291066822,
0.0151596200,
0.0000664193,
0.0139053594,
-0.0177435186,
-0.0183257870,
0.0005037616,
-0.0035377184,
-0.0069664381,
0.0251571815,
0.0218289569,
0.0144933900,
0.0273668058,
0.0157839432,
-0.0111838384,
0.0019281728,
-0.0067567099,
-0.0119491993,
-0.0045998567,
0.0107097067,
0.0035114805,
0.0124424882,
0.0102269510,
0.0053075384,
-0.0039030700,
-0.0111173037,
-0.0189706050,
-0.0256443545,
-0.0131106516,
-0.0265288092,
-0.0006152070,
-0.0068436200,
0.0043239198,
0.0088545941,
0.0115422290,
-0.0073816478,
-0.0025128715,
-0.0087056207,
-0.0258115511,
-0.0257119369,
-0.0062313578,
-0.0168974251,
-0.0060152421,
0.0085942112,
0.0094677778,
0.0017821512,
0.0046056337,
-0.0052154250,
-0.0318620689,
-0.0153563181,
-0.0246437714,
-0.0214058831,
-0.0195160024,
0.0049172780,
-0.0082032401,
0.0149852214,
0.0053066965,
-0.0000431465,
0.0003615500,
-0.0080538541,
-0.0163879674,
-0.0197883882,
-0.0045464565,
-0.0174277611,
0.0011045310,
-0.0005956712,
0.0037965411,
0.0085850637,
0.0082653314,
-0.0095810564,
-0.0063304491,
-0.0076666451,
-0.0297383014,
-0.0130055575,
-0.0027826780,
-0.0119812889,
-0.0010418772,
0.0200759508,
0.0047539137,
0.0032855738,
0.0169045776,
-0.0088975588,
-0.0121859312,
-0.0007709338,
-0.0061304290,
-0.0104731834,
0.0175096430,
0.0141097596,
0.0102701876,
0.0322078131,
0.0199243166,
0.0082046706,
0.0114657870,
-0.0005784665,
-0.0135733103,
-0.0027066797,
0.0016302736,
-0.0021072258,
0.0217361785,
0.0089716194,
0.0229430571,
0.0279117581,
0.0153438859,
0.0013093739,
0.0139941033,
0.0023847548,
-0.0043307287,
0.0154515402,
0.0172326639,
0.0127069112,
0.0284075756,
0.0354654416,
0.0150994416,
0.0204336941,
0.0152704474,
-0.0076436233,
-0.0002226054,
0.0075569358,
-0.0067205364,
0.0092776706,
0.0214537084,
0.0161718596,
0.0171848498,
0.0246314295,
0.0113207335,
0.0088083772,
0.0075874580,
-0.0045533394,
-0.0022107286,
0.0068946648,
0.0040433197,
0.0091425851,
0.0151718929,
0.0181134511,
0.0154366614,
0.0193172414,
0.0021384279,
-0.0067224037,
0.0036431116,
-0.0118166283,
-0.0121220760,
0.0051048743,
0.0053121569,
0.0049501420,
0.0255583152,
0.0127419699,
0.0071499408,
0.0067208083,
-0.0014656344,
-0.0199933462,
-0.0033150860,
-0.0053847353,
-0.0048285406,
0.0107965916,
0.0175151080,
0.0122823808,
0.0079243323,
0.0110482816,
-0.0142751243,
-0.0150050959,
-0.0186193604,
-0.0170156192,
-0.0270885807,
-0.0023667556,
-0.0068863248,
0.0039840424,
0.0024035759,
-0.0075361715,
0.0014726722,
-0.0152179925,
-0.0193624627,
-0.0277150404,
-0.0147044007,
-0.0270177014,
-0.0128902607,
-0.0042268336,
-0.0001706975,
-0.0031251800,
0.0092401737,
-0.0033961711,
-0.0110132154,
-0.0222834684,
-0.0169435553,
-0.0328707285,
-0.0236093421,
-0.0155411158,
-0.0181886479,
0.0017067199,
0.0008189046,
-0.0037267138,
-0.0083492342,
-0.0068377308,
-0.0281444397,
-0.0230981298,
-0.0259382296,
-0.0211213548,
-0.0197589938,
-0.0007525298,
0.0049579879,
0.0080136945,
0.0089368764,
0.0005001674,
-0.0023149110,
-0.0148205170,
-0.0237633251,
-0.0266167670,
-0.0182953682,
-0.0186958350,
-0.0090216724,
0.0057282792,
0.0024438994,
0.0056415116,
0.0122742392,
-0.0026379693,
-0.0146992356,
-0.0134218857,
-0.0207452681,
-0.0184548646,
-0.0043577780,
-0.0042237537,
0.0075134514,
0.0233935006,
0.0211184733,
0.0089811357,
0.0152889676,
0.0017096717,
-0.0152025111,
-0.0063797170,
-0.0155745773,
-0.0071457503,
0.0010637564,
0.0139566986,
0.0130948052,
0.0282705314,
0.0179779753,
0.0139148273,
0.0104217641,
-0.0149403848,
-0.0041381498,
-0.0074344380,
-0.0013562571,
0.0009631335,
0.0212438945,
0.0255918391,
0.0304852519,
0.0375157595,
0.0253583156,
0.0109888343,
0.0079361033,
0.0022602417,
-0.0085997982,
0.0005568956,
0.0140436757,
0.0123855490,
0.0304578207,
0.0287000686,
0.0284459405,
0.0209979601,
0.0173910502,
0.0001469450,
-0.0058339979,
-0.0003392703,
-0.0011385941,
0.0095204860,
0.0108821234,
0.0271152444,
0.0265007615,
0.0383676365,
0.0218970310,
0.0180497281,
0.0068013971,
0.0112719173,
-0.0112781376,
0.0005975463,
0.0054441351,
0.0044931499,
0.0135990996,
0.0180578772,
0.0244401097,
0.0212406479,
0.0155764436,
0.0037219748,
0.0025283473,
-0.0087323645,
-0.0032270302,
-0.0078897271,
0.0092115542,
0.0064800885,
0.0244751982,
0.0141404476,
0.0251523256,
0.0036844087,
0.0123589402,
-0.0120141869,
-0.0136531312,
-0.0126362359,
-0.0059206174,
-0.0031554399,
0.0070388922,
0.0129801687,
0.0006370933,
0.0223370660,
-0.0106662801,
-0.0099198846,
-0.0244552419,
-0.0126492875,
-0.0277910102,
-0.0142405089,
-0.0012293851,
-0.0060062688,
-0.0031074132,
0.0127728526,
-0.0021657709,
-0.0032733486,
-0.0095269354,
-0.0088571906,
-0.0232784245,
-0.0068747522,
-0.0182269737,
-0.0093597928,
0.0019115187,
-0.0088800797,
0.0003658034,
-0.0081485333,
-0.0077216905,
-0.0241277721,
-0.0130474241,
-0.0375853777,
-0.0206893459,
-0.0244558323,
-0.0095880926,
-0.0098454691,
0.0048518023,
-0.0016730353,
-0.0007055383,
0.0003055757,
-0.0195194148,
-0.0202060211,
-0.0210482907,
-0.0187385976,
-0.0225865673,
-0.0042569828,
-0.0028162370,
-0.0105655678,
0.0038563511,
0.0023241616,
-0.0104113100,
-0.0197484996,
-0.0125263147,
-0.0183430966,
-0.0208127759,
-0.0106986649,
-0.0079958821,
0.0006979692,
0.0049813772,
0.0097934538,
-0.0037736562,
0.0021943646,
-0.0082560573,
-0.0082896966,
-0.0179084986,
-0.0120289205,
-0.0066633634,
-0.0002661759,
0.0132457092,
0.0165313259,
0.0159599278,
0.0137128020,
0.0118743107,
-0.0015555145,
-0.0144693684,
-0.0112728737,
-0.0102649052,
-0.0077353315,
-0.0052654971,
0.0070702406,
0.0191181917,
0.0095827803,
0.0208922289,
0.0170243792,
0.0045394949,
0.0006195501,
0.0028393639,
-0.0026761380,
-0.0018176241,
0.0135059878,
0.0137090851,
0.0176968910,
0.0262105111,
0.0203790516,
0.0063511906,
0.0087730102,
-0.0036106745,
-0.0124922954,
-0.0087713767,
-0.0074378257,
0.0003452718,
0.0091992225,
0.0204108953,
0.0201342925,
0.0175640658,
0.0141136944,
0.0053025987,
0.0006827259,
-0.0111316666,
-0.0075376169,
-0.0030193615,
-0.0029401728,
0.0070193568,
0.0239984393,
0.0174369588,
0.0236962810,
0.0212113596,
0.0111541441,
-0.0072086039,
-0.0037629621,
-0.0083289966,
-0.0207488090,
-0.0045998911,
0.0029056228,
0.0025225189,
0.0134141017,
0.0168703850,
-0.0000881901,
-0.0001336381,
-0.0003141639,
-0.0188511852,
-0.0210572686,
-0.0064031538,
-0.0136942184,
0.0040231869,
0.0058545051,
0.0133857187,
0.0083105164,
0.0101244031,
-0.0083433073,
-0.0075883735,
-0.0234240089,
-0.0247731209,
-0.0226510391,
-0.0169170033,
-0.0174968746,
-0.0129347658,
0.0166505128,
-0.0079179630,
0.0045255288,
0.0036560255,
-0.0078466367,
-0.0278576948,
-0.0120085347,
-0.0252841804,
-0.0243357550,
-0.0058397222,
-0.0032851375,
-0.0025714992,
0.0181988645,
0.0023928403,
-0.0042463527,
-0.0023217825,
-0.0177668314,
-0.0265119877,
-0.0227976814,
-0.0146219926,
-0.0187340714,
0.0005856177,
-0.0014640850,
0.0026977998,
0.0026043104,
0.0042193872,
-0.0153265567,
-0.0136539610,
-0.0208912957,
-0.0221814122,
-0.0120065128,
-0.0092308596,
-0.0110958787,
0.0054748612,
0.0223039463,
0.0012250774,
0.0097296080,
0.0034603537,
-0.0100217853,
-0.0156407654,
-0.0080204718,
-0.0215264894,
-0.0174183883,
0.0091385897,
-0.0015352857,
0.0015834018,
0.0155903902,
0.0094912192,
-0.0053930050,
-0.0006576965,
-0.0091879908,
-0.0252666548,
-0.0032306067,
0.0008564870,
0.0012129800,
0.0118646016,
0.0245973803,
0.0223118886,
0.0196332559,
0.0179352500,
0.0015603423,
0.0015457674,
-0.0071731587,
-0.0067373803,
0.0021540700,
0.0056112912,
0.0064062164,
0.0220608879,
0.0297903903,
0.0070688399,
0.0246195886,
0.0111614093,
-0.0038329964,
0.0032541309,
0.0072991094,
-0.0055766716,
0.0122446669,
0.0300317444,
0.0108313113,
0.0189030934,
0.0310132615,
0.0114268325,
0.0022244798,
0.0093889926,
-0.0069001522,
-0.0113056051,
0.0140441228,
0.0058544842,
0.0073107122,
0.0173664056,
0.0146690933,
0.0141866580,
0.0133388471,
-0.0034013672,
-0.0063489964,
0.0049240049,
-0.0117950924,
-0.0042277426,
0.0093004145,
0.0099739861,
0.0065492862,
0.0237212740,
0.0071275379,
0.0108844740,
0.0079683112,
-0.0021039327,
-0.0114755388,
0.0011010113,
-0.0012170995,
-0.0089112706,
0.0224392749,
0.0109866029,
-0.0012145094,
0.0153419171,
0.0103980172,
-0.0168998521,
-0.0064750696,
-0.0108564775,
-0.0220608823,
-0.0119666280,
0.0070682052,
-0.0045542829,
0.0108246095,
0.0058438485,
0.0064974595,
-0.0022769792,
-0.0063184346,
-0.0193412062,
-0.0196896512,
-0.0128822383,
-0.0206420738,
-0.0064629251,
-0.0048826039,
0.0032536150,
-0.0080006449,
0.0086578028,
-0.0199299771,
-0.0162349157,
-0.0160740875,
-0.0307075400,
-0.0266650133,
-0.0169934779,
-0.0179065000,
-0.0133767463,
0.0104941577,
0.0005557149,
-0.0085885962,
0.0081226127,
-0.0132704228,
-0.0224036910,
-0.0172326807,
-0.0213526022,
-0.0268795993,
-0.0113239596,
0.0007725795,
-0.0125648919,
0.0028462603,
0.0009783405,
-0.0102644786,
-0.0189767703,
-0.0199374817,
-0.0344429202,
-0.0217514150,
-0.0194428191,
-0.0268101208,
-0.0047533703,
0.0067053922,
0.0001449143,
0.0046867603,
0.0102642104,
-0.0139705520,
-0.0104357321,
-0.0117129311,
-0.0260147676,
-0.0196478628,
-0.0064450991,
-0.0055227471,
-0.0021559626,
0.0183473025,
-0.0040078862,
0.0037193766,
0.0059868162,
-0.0189333763,
-0.0224939529,
-0.0096376892,
-0.0189430416,
-0.0194424428,
0.0112174731,
0.0058150659,
0.0096229473,
0.0242058765,
0.0197466798,
0.0018953794,
0.0048892712,
-0.0064574331,
-0.0149049656,
-0.0000915254,
-0.0013628388,
-0.0036545102,
0.0214299969,
0.0288258679,
0.0223508552,
0.0251590852,
0.0224004462,
-0.0003761349,
0.0108935144,
-0.0036231470,
-0.0113391122,
0.0077728024,
0.0174872521,
0.0148316771,
0.0301981196,
0.0348106846,
0.0187782552,
0.0236764271,
0.0191015247,
-0.0071942201,
-0.0020579873,
0.0081835035,
-0.0021968512,
0.0091243312,
0.0233418699,
0.0179488733,
0.0278544594,
0.0370822549,
0.0078047118,
0.0155677171,
0.0069365678,
-0.0061200419,
-0.0111427475,
0.0110875852,
-0.0054655685,
0.0079152267,
0.0267747082,
0.0230345707,
0.0225090347,
0.0294131618,
0.0149960779,
-0.0021664626,
0.0077012368,
-0.0046806666,
-0.0037121144,
0.0041805250,
0.0180599131,
0.0058532604,
0.0309079401,
0.0176506620,
0.0118478313,
0.0128797870,
0.0004324080,
-0.0178176500,
-0.0059343087,
-0.0117570292,
-0.0074551837,
0.0033234707,
0.0094151199,
0.0089675039,
0.0287540779,
0.0186034516,
0.0033757584,
0.0047731539,
-0.0079892948,
-0.0114656463,
-0.0189962238,
-0.0009167299,
-0.0163408071,
0.0065499609,
0.0094918553,
0.0163252987,
-0.0018306739,
0.0110892896,
-0.0106631368,
-0.0196707658,
-0.0154172778,
-0.0248906370,
-0.0117710652,
-0.0090393275,
-0.0002607177,
-0.0033018340,
0.0105430763,
-0.0024257044,
-0.0058125025,
-0.0091664949,
-0.0144466218,
-0.0282831863,
-0.0162243024,
-0.0199397448,
-0.0109335361,
-0.0095275296,
0.0035032299,
-0.0014213090,
0.0056508002,
-0.0020009880,
-0.0175917540,
-0.0112533178,
-0.0203628745,
-0.0315738544,
-0.0205160566,
-0.0076842038,
-0.0169819240,
-0.0000682728,
0.0081932582,
-0.0023615679,
-0.0032946989,
-0.0003803215,
-0.0175669324,
-0.0229449663,
-0.0089126406,
-0.0166705120,
-0.0070775296,
0.0067917909,
0.0032579475,
0.0013232167,
0.0068175928,
0.0021253205,
-0.0144861927,
-0.0049033295,
-0.0250373147,
-0.0096942848,
-0.0103724571,
-0.0026607991,
-0.0038493483,
0.0151060056,
0.0055626477,
0.0076084300,
0.0137704788,
-0.0121090841,
-0.0113389557,
-0.0048915674,
-0.0091663189,
-0.0221592896,
0.0111416485,
0.0112193273,
0.0101398919,
0.0238569565,
0.0195274949,
0.0066262414,
0.0090018176,
-0.0003974199,
-0.0141457114,
-0.0065394491,
0.0050904281,
0.0007150177,
0.0216068141,
0.0166317094,
0.0165384281,
0.0182722025,
0.0121571114,
-0.0006828804,
-0.0058335839,
-0.0032372042,
-0.0094857644,
0.0050308770,
0.0061736950,
0.0101993345,
0.0240285359,
0.0254598279,
0.0098387357,
0.0196922366,
0.0075856438,
-0.0120950779,
-0.0058452948,
-0.0030154153,
-0.0134837534,
-0.0019586487,
0.0135087389,
0.0187987238,
0.0214143638,
0.0296728015,
0.0179941598,
0.0102554597,
0.0009412302,
-0.0061081885,
-0.0110136149,
-0.0086712344,
0.0040581720,
0.0046869316,
0.0185340568,
0.0269613825,
0.0173913278,
0.0107503161,
0.0126391454,
-0.0128318015,
-0.0105048157,
-0.0203300919,
-0.0038410579,
-0.0052559893,
0.0054599354,
0.0102304863,
0.0208280571,
0.0106842499,
0.0074356557,
0.0010002111,
-0.0105524613,
-0.0226610564,
-0.0112406733,
-0.0148042738,
-0.0159473754,
-0.0023055084,
0.0100223180,
0.0191502012,
0.0020350444,
0.0217788927,
-0.0047450517,
-0.0079129795,
-0.0179488510,
-0.0128263365,
-0.0342664197,
-0.0086961221,
-0.0087937359,
0.0008600575,
0.0073056677,
0.0124764713,
0.0069624204,
-0.0075538121,
-0.0022421400,
-0.0267955624,
-0.0237370953,
-0.0245591234,
-0.0147697600,
-0.0119583225,
0.0031061934,
0.0099873524,
0.0086502759,
0.0106745865,
0.0050786329,
-0.0108840745,
-0.0141154705,
-0.0283098966,
-0.0118956631,
-0.0162277725,
-0.0107806958,
-0.0033266349,
0.0187761765,
0.0102327205,
0.0125056589,
0.0122134946,
-0.0036185000,
-0.0143661825,
-0.0110402294,
-0.0165449381,
-0.0267561749,
0.0020012779,
0.0008651473,
0.0076480820,
0.0153133729,
0.0234596450,
0.0062146420,
0.0054798624,
-0.0010955168,
-0.0213885792,
-0.0093232049,
-0.0084953019,
-0.0024997462,
-0.0028914032,
0.0142312525,
0.0227815080,
0.0190600157,
0.0123424930,
0.0096007753,
0.0019571730,
-0.0148532493,
-0.0096203536,
-0.0075153708,
-0.0040815058,
0.0045476998,
0.0196273439,
0.0232152939,
0.0201228186,
0.0293683968,
0.0134033002,
-0.0014524419,
-0.0015638339,
-0.0009736756,
-0.0073030088,
0.0028247372,
0.0170365553,
0.0139760599,
0.0249187388,
0.0313491970,
0.0254729670,
0.0093954178,
0.0052062417,
0.0045315279,
-0.0106351255,
-0.0046637328,
0.0024946197,
0.0094245924,
0.0129913334,
0.0213410631,
0.0263166241,
0.0149663426,
0.0113587696,
0.0066784620,
-0.0025926237,
-0.0101015791,
-0.0044871219,
-0.0042102165,
0.0067458306,
0.0175680462,
0.0136304982,
0.0229426511,
0.0176357143,
0.0165917408,
0.0025829836,
-0.0024668404,
-0.0125546670,
-0.0061016707,
-0.0079135345,
-0.0005783602,
0.0144686867,
0.0067932862,
0.0144277876,
0.0158897564,
0.0053372663,
-0.0142159602,
0.0000104470,
-0.0206613336,
-0.0137483375,
-0.0108121522,
0.0010923335,
-0.0007591681,
0.0088776853,
0.0179834869,
-0.0001908162,
0.0014408410,
-0.0078859590,
-0.0202089027,
-0.0214908533,
-0.0183739066,
-0.0218151323,
-0.0086605186,
0.0034870943,
-0.0003464213,
-0.0001495895,
0.0057952986,
-0.0175089091,
-0.0083110547,
-0.0250230003,
-0.0253673196,
-0.0263306201,
-0.0127798263,
-0.0166946594,
0.0032497323,
0.0028283731,
-0.0054513449,
0.0054121194,
-0.0044174874,
-0.0149142323,
-0.0321866870,
-0.0138336774,
-0.0344776772,
-0.0236353986,
-0.0103065111,
-0.0074133435,
-0.0100675421,
0.0033587182,
-0.0023228608,
-0.0161634497,
-0.0171057228,
-0.0270345528,
-0.0315317549,
-0.0196814053,
-0.0230965614,
-0.0168139543,
0.0012220184,
0.0035078300,
0.0001474857,
0.0002410678,
-0.0036005746,
-0.0209213309,
-0.0157326069,
-0.0221398454,
-0.0280500408,
-0.0193377808,
-0.0018768705,
-0.0028789225,
0.0070799892,
0.0116236098,
-0.0006567076,
0.0039534606,
-0.0039506685,
-0.0215952061,
-0.0277014542,
-0.0125740301,
-0.0251118746,
-0.0100359879,
0.0024303109,
0.0067149801,
0.0076618083,
0.0149982143,
0.0068987431,
-0.0090442309,
-0.0043043229,
-0.0157320425,
-0.0192018189,
-0.0048178975,
0.0007138916,
0.0043188184,
0.0215236843,
0.0257560462,
0.0167785566,
0.0194807649,
0.0078293029,
-0.0035314965,
-0.0043584970,
-0.0063803764,
-0.0080583496,
0.0032804119,
0.0193959419,
0.0180331953,
0.0332490690,
0.0246292502,
0.0208845194,
0.0181857105,
0.0096661858,
-0.0077518756,
-0.0038365484,
0.0057003926,
-0.0035924220,
0.0116194878,
0.0254900735,
0.0265196525,
0.0266359225,
0.0288802478,
0.0139609547,
0.0102402968,
0.0023188840,
-0.0028754864,
-0.0077242209,
0.0130271344,
0.0077686855,
0.0158928130,
0.0324572287,
0.0289769489,
0.0162051469,
0.0253475048,
0.0066015352,
-0.0084045129,
0.0083062584,
-0.0075805178,
-0.0049029058,
0.0131873582,
0.0196887571,
0.0157195870,
0.0375843234,
0.0222269092,
0.0122822747,
0.0178124178,
-0.0006924133,
-0.0167295802,
-0.0075868773,
-0.0061400188,
-0.0052722725,
0.0133219752,
0.0154098636,
0.0218897238,
0.0193137210,
0.0172219481,
-0.0075412504,
-0.0020316131,
-0.0140935462,
-0.0214012191,
-0.0093229953,
0.0001887792,
-0.0108681433,
0.0139703806,
0.0165050812,
0.0077740354,
0.0055689788,
0.0126478747,
-0.0187657755,
-0.0123660024,
-0.0148581890,
-0.0252355523,
-0.0089060990,
-0.0086631170,
0.0000690906,
-0.0014139314,
0.0162994303,
-0.0063902875,
-0.0024079515,
-0.0174667295,
-0.0229385644,
-0.0367611945,
-0.0161442943,
-0.0260547195,
-0.0155459493,
0.0055294735,
0.0002853352,
0.0052767103,
0.0053044739,
-0.0037632440,
-0.0221257098,
-0.0157517605,
-0.0284506679,
-0.0345935151,
-0.0146063752,
-0.0160446316,
-0.0163975600,
0.0020401834,
0.0014186930,
-0.0099135106,
0.0007844251,
-0.0030954345,
-0.0310362708,
-0.0189356431,
-0.0165499728,
-0.0256500226,
-0.0160687547,
0.0044486788,
-0.0120233409,
0.0051298328,
0.0088649169,
-0.0051590772,
-0.0115975142,
-0.0110153062,
-0.0222719740,
-0.0245790835,
-0.0103339134,
-0.0138613340,
-0.0072499719,
0.0072193262,
0.0019431082,
0.0052114837,
0.0040601762,
-0.0080919899,
-0.0097485622,
-0.0066191610,
-0.0178804900,
-0.0186037198,
0.0077040866,
-0.0057350006,
0.0035686842,
0.0173658263,
0.0121386331,
-0.0000554293,
0.0199785437,
-0.0018399570,
-0.0141569544,
0.0014211680,
0.0040893890,
-0.0050850604,
0.0149481408,
0.0225462876,
0.0061007384,
0.0228894241,
0.0244936924,
-0.0067667407,
-0.0006581973,
0.0016352327,
-0.0090274177,
-0.0050977981,
0.0078669693,
0.0067604189,
0.0139460759,
0.0233480334,
0.0051789596,
0.0253581479,
0.0074691875,
-0.0018486708,
0.0021108016,
0.0090754442,
-0.0088904696,
0.0103457905,
0.0219667535,
0.0089836754,
0.0169944502,
0.0288835429,
0.0081053823,
0.0055696601,
0.0172953550,
-0.0146376286,
-0.0088007823,
0.0111738769,
-0.0058030761,
0.0055669751,
0.0277103521,
0.0144410767,
0.0103899725,
0.0309377369,
0.0106338542,
-0.0094582289,
0.0045483205,
-0.0080428980,
-0.0083843842,
0.0020732274,
0.0097602690,
0.0053761802,
0.0210162736,
0.0096774204,
0.0165096037,
-0.0039407648,
-0.0061949724,
-0.0189442448,
-0.0084704347,
-0.0166746266,
-0.0169748385,
0.0114660664,
0.0026552021,
0.0082672518,
0.0113675706,
0.0100015868,
-0.0145113477,
-0.0040834751,
-0.0166359786,
-0.0255250931,
-0.0184793212,
-0.0019560172,
-0.0124712978,
0.0077245729,
0.0087233894,
0.0055079628,
-0.0000985092,
0.0043382733,
-0.0178313013,
-0.0290988367,
-0.0127463052,
-0.0223926082,
-0.0224189758,
-0.0089172991,
0.0047194045,
-0.0020117234,
0.0142264785,
-0.0039007254,
0.0015479056,
-0.0134464223,
-0.0187055692,
-0.0254289508,
-0.0156798661,
-0.0198274329,
-0.0130913183,
0.0077962680,
0.0052465871,
0.0004872830,
0.0152876778,
0.0010861412,
-0.0171913542,
-0.0122094993,
-0.0146774193,
-0.0311899465,
-0.0129042696,
-0.0002706655,
-0.0138911689,
0.0115146255,
0.0177112799,
0.0020689713,
0.0032431234,
0.0075836708,
-0.0260859989,
-0.0158136934,
-0.0056628720,
-0.0169795342,
-0.0104057994,
0.0117311683,
0.0144133233,
0.0151561610,
0.0225152411,
0.0069318246,
0.0018041835,
-0.0045530424,
-0.0126745906,
-0.0203028433,
-0.0059213601,
-0.0052937753,
0.0058887941,
0.0197504461,
0.0129065933,
0.0231801607,
0.0331110656,
0.0084101148,
0.0018404261,
0.0073071006,
-0.0069356235,
-0.0085274149,
0.0178485569,
0.0072812196,
0.0137237348,
0.0370327458,
0.0330901779,
0.0118172457,
0.0190578923,
0.0096084056,
-0.0144808013,
-0.0019076087,
-0.0051144557,
-0.0016691348,
0.0082377605,
0.0236882921,
0.0188199058,
0.0304333307,
0.0248073209,
0.0108805252,
0.0119846957,
0.0013022705,
-0.0130452877,
-0.0001730518,
0.0065237088,
0.0031878066,
0.0149586797,
0.0263328850,
0.0204780772,
0.0223595239,
0.0269555710,
-0.0012005952,
0.0010104430,
-0.0006040824,
-0.0154734273,
-0.0081756748,
0.0108463774,
-0.0008720017,
0.0128937690,
0.0290750787,
0.0161085073,
0.0110213067,
0.0109349797,
-0.0026917532,
-0.0167321898,
-0.0025968780,
-0.0132756568,
-0.0021088773,
0.0032906407,
0.0121179987,
0.0176540986,
0.0160653479,
0.0062748115,
-0.0019081312,
-0.0041278461,
-0.0176564828,
-0.0199237112,
-0.0209141523,
-0.0059565008,
-0.0112157445,
0.0059599625,
-0.0016408310,
0.0064703119,
0.0091046691,
-0.0071507683,
-0.0120713245,
-0.0147302616,
-0.0182592999,
-0.0205662176,
-0.0094287209,
-0.0040360442,
-0.0026001569,
0.0065986742,
0.0066940328,
-0.0019155128,
-0.0101266466,
-0.0185113456,
-0.0136325117,
-0.0382206738,
-0.0157427620,
-0.0227438435,
-0.0148243364,
-0.0122263711,
0.0022258093,
-0.0070181233,
-0.0018624361,
-0.0091658421,
-0.0207053758,
-0.0160845146,
-0.0264581256,
-0.0197363254,
-0.0228053890,
-0.0006095473,
-0.0103122974,
0.0058743549,
0.0017840795,
-0.0017770980,
-0.0035007056,
-0.0122621926,
-0.0268169567,
-0.0254890695,
-0.0146204373,
-0.0212888028,
-0.0091684852,
0.0009708401,
-0.0059455894,
0.0009902198,
0.0002172464,
-0.0160751659,
-0.0190411136,
-0.0126735475,
-0.0257895812,
-0.0174793061,
-0.0072931801,
-0.0064455741,
0.0053899558,
0.0124423448,
0.0068423394,
0.0034795285,
0.0075802789,
-0.0104207806,
-0.0145652909,
-0.0135761332,
-0.0142187811,
-0.0089209918,
0.0005640742,
0.0103317583,
0.0097910464,
0.0213624164,
0.0094964784,
0.0100600794,
-0.0052680844,
-0.0134641901,
-0.0021143316,
-0.0063299760,
-0.0000651960,
0.0127480794,
0.0273615513,
0.0253675506,
0.0255094264,
0.0227190536,
0.0125540216,
0.0051479572,
0.0011242714,
-0.0009825414,
-0.0039781127,
0.0048354464,
0.0104179801,
0.0161001012,
0.0315019153,
0.0222652666,
0.0218947120,
0.0138260555,
0.0127788177,
-0.0056213462,
-0.0039752023,
0.0006608899,
0.0012845761,
0.0116995871,
0.0229984596,
0.0332552716,
0.0261421129,
0.0348634124,
0.0247255415,
0.0130970329,
0.0056355796,
0.0054893401,
-0.0006131497,
0.0032556672,
0.0067113182,
0.0141034322,
0.0227939878,
0.0222222675,
0.0230518151,
0.0175993238,
0.0082091112,
0.0003712352,
-0.0051597478,
-0.0065066908,
-0.0061240718,
-0.0021743579,
0.0096917292,
0.0245348774,
0.0310283117,
0.0211293474,
0.0253113005,
0.0059914445,
0.0030000033,
-0.0161836520,
-0.0102247028,
-0.0166824125,
-0.0046865530,
-0.0045083025,
0.0190373957,
0.0103282910,
0.0141825173,
0.0143227028,
-0.0005779234,
-0.0132622607,
-0.0232368894,
-0.0092671495,
-0.0289752930,
-0.0135661941,
-0.0042157006,
0.0001637936,
0.0016665980,
0.0141700218,
0.0029880367,
-0.0005042104,
-0.0040949038,
-0.0164676309,
-0.0241533462,
-0.0108258976,
-0.0256768242,
-0.0132920882,
-0.0005483303,
0.0015039444,
0.0050415732,
-0.0009491965,
-0.0076355841,
-0.0161608346,
-0.0220949464,
-0.0390007757,
-0.0275936183,
-0.0243432354,
-0.0162571240,
-0.0114114201,
0.0093202488,
-0.0003073406,
0.0071241455,
0.0090408698,
-0.0133320773,
-0.0202388912,
-0.0138145136,
-0.0226795003,
-0.0261201672,
-0.0095027778,
-0.0055440329,
-0.0113364598,
0.0059383991,
-0.0022802451,
-0.0116013065,
-0.0128971562,
-0.0142228408,
-0.0309894402,
-0.0272051543,
-0.0192790590,
-0.0151968952,
-0.0123409741,
0.0032038153,
0.0060644844,
0.0020907838,
0.0067356136,
-0.0020224622,
-0.0109759104,
-0.0186475292,
-0.0157495737,
-0.0156636573,
-0.0069636125,
-0.0022248451,
0.0041369330,
0.0168210231,
0.0127280327,
0.0123736337,
0.0052887425,
-0.0089846728,
-0.0067120669,
-0.0094795609,
-0.0105745215,
-0.0148040392,
0.0133087868,
0.0085937288,
0.0080273785,
0.0232173707,
0.0185430683,
0.0023779180,
0.0056269746,
0.0050826720,
-0.0172514804,
-0.0016090053,
0.0098463753,
0.0097970767,
0.0099747870,
0.0291054286,
0.0232532248,
0.0140300952,
0.0110692326,
-0.0001210022,
-0.0084432848,
-0.0074929912,
-0.0114271175,
0.0009512494,
0.0062564304,
0.0039026469,
0.0135533139,
0.0236530807,
0.0106573291,
0.0112647302,
0.0124810021,
-0.0032094002,
0.0052519981,
0.0066040638,
-0.0033407237,
0.0109831477,
0.0218458697,
0.0090885991,
0.0131204529,
0.0205404796,
0.0087783672,
-0.0030127289,
0.0092389677,
-0.0111725777,
-0.0150425127,
0.0054211919,
0.0092235664,
-0.0061164126,
0.0165694170,
0.0156518891,
0.0113535076,
0.0080502443,
0.0075574592,
-0.0122422799,
-0.0029836150,
-0.0068929978,
-0.0070650522,
0.0079932287,
0.0042479606,
0.0102304248,
0.0123644052,
0.0121763712,
-0.0041040280,
0.0060504633,
-0.0168513544,
-0.0083523765,
-0.0143135386,
-0.0013896822,
-0.0192520823,
0.0086521320,
0.0059522199,
-0.0113985203,
0.0020281223,
0.0014565871,
-0.0203814879,
-0.0145148439,
-0.0053657773,
-0.0260977726,
-0.0137200104,
0.0024946674,
-0.0031897039,
0.0002494850,
0.0120832538,
-0.0079853693,
0.0037437617,
-0.0135704577,
-0.0121593839,
-0.0297622774,
-0.0119161177,
-0.0233870018,
-0.0045582205,
-0.0054792203,
-0.0024092286,
-0.0002319861,
0.0100130634,
-0.0095747216,
-0.0158831608,
-0.0023982632,
-0.0223972071,
-0.0149180517,
-0.0042607090,
-0.0036543193,
-0.0081239166,
0.0208070986,
0.0086085852,
-0.0001587772,
0.0100118481,
0.0009253534,
-0.0201297253,
-0.0079438733,
-0.0130543783,
-0.0191868823,
-0.0108171208,
0.0087358952,
-0.0029114117,
0.0070710713,
0.0128918719,
0.0002032741,
-0.0079074018,
-0.0020604369,
-0.0135055371,
-0.0153220035,
-0.0011055291,
-0.0014822178,
0.0094897775,
0.0191739779,
0.0206791628,
0.0200100951,
0.0258241426,
0.0017997342,
0.0040487354,
-0.0007397303,
-0.0097038215,
-0.0045179762,
0.0086313691,
0.0003649327,
0.0138951009,
0.0292200372,
0.0152584268,
0.0014348482,
0.0297988746,
-0.0019032932,
-0.0110878758,
0.0080487933,
0.0022789706,
-0.0037930585,
0.0152109619,
0.0305112302,
0.0132109458,
0.0358161367,
0.0248550642,
0.0118615394,
0.0028856480,
0.0038393189,
-0.0137597788,
0.0001016928,
0.0076491553,
0.0008747069,
0.0210708790,
0.0263803191,
0.0186990835,
0.0202298425,
0.0187520515,
-0.0007625786,
0.0051407474,
0.0073694768,
-0.0129681695,
0.0102956118,
0.0127964290,
0.0069958214,
0.0171784535,
0.0262537785,
0.0114000775,
0.0189899448,
0.0187150408,
-0.0069672912,
-0.0091390237,
0.0050728461,
-0.0089957183,
-0.0119426334,
0.0167943500,
0.0085857697,
0.0153859742,
0.0238841437,
0.0123687731,
-0.0046069259,
-0.0025505759,
-0.0129993185,
-0.0225584768,
-0.0081212893,
-0.0029771593,
-0.0054091904,
0.0160708539,
0.0133264437,
0.0153469807,
0.0120444354,
0.0007973698,
-0.0152779482,
-0.0124996053,
-0.0179586206,
-0.0191881340,
-0.0127013391,
-0.0028054020,
-0.0065293871,
0.0038400849,
0.0039330209,
-0.0187870339,
-0.0029207931,
-0.0189689156,
-0.0364214517,
-0.0288272761,
-0.0142448172,
-0.0254134070,
-0.0124151744,
0.0022876023,
-0.0047562546,
0.0036742154,
0.0096654575,
-0.0150709879,
-0.0115528908,
-0.0168361031,
-0.0246356875,
-0.0271475837,
-0.0164728798,
-0.0148856919,
-0.0207699165,
0.0032338058,
-0.0080825388,
-0.0047717798,
-0.0087408992,
-0.0179712679,
-0.0311466753,
-0.0155428136,
-0.0283427816,
-0.0213413835,
-0.0048643216,
-0.0019792721,
-0.0018825569,
0.0073640230,
0.0037467554,
-0.0159654561,
-0.0072231470,
-0.0197419822,
-0.0295566302,
-0.0179246310,
-0.0100956243,
-0.0082191620,
-0.0008290254,
0.0042945817,
-0.0086717168,
0.0031461043,
-0.0047856378,
-0.0237054527,
-0.0195517093,
-0.0082823932,
-0.0262809955,
-0.0131973242,
0.0067910808,
-0.0087769302,
0.0008907983,
0.0169532951,
0.0057441532,
-0.0023119436,
0.0104133403,
-0.0066716652,
-0.0113498922,
0.0077601578,
-0.0031854955,
0.0032184292,
0.0267188884,
0.0174401924,
0.0138311945,
0.0240752120,
0.0142163150,
-0.0079108039,
0.0095115993,
-0.0138868755,
-0.0074377274,
0.0126769124,
0.0144276293,
0.0158952996,
0.0336141847,
0.0262627825,
0.0152913276,
0.0295727178,
0.0044295928,
-0.0053462628,
0.0134087857,
0.0091708386,
-0.0037895939,
0.0248161927,
0.0294088088,
0.0136038270,
0.0322685130,
0.0296452735,
0.0061007906,
0.0131919784,
0.0090148896,
-0.0060716681,
0.0001000817,
0.0152437957,
0.0027345307,
0.0216500666,
0.0297417343,
0.0196103007,
0.0264117271,
0.0234000348,
0.0032501351,
-0.0000863498,
0.0063614985,
-0.0017788259,
-0.0003269623,
0.0186243430,
0.0151529629,
0.0237611160,
0.0279111005,
0.0154609513,
0.0165961906,
0.0058117346,
-0.0099590849,
-0.0103668300,
-0.0017358357,
-0.0145770339,
0.0006966155,
0.0102544539,
0.0153969303,
0.0146761201,
0.0294366926,
0.0094288411,
-0.0003585935,
0.0007295656,
-0.0095839556,
-0.0135361534,
-0.0123318508,
0.0014247692,
-0.0071517942,
0.0151473954,
0.0136135127,
0.0048009856,
-0.0018421555,
0.0054574255,
-0.0248814449,
-0.0204751659,
-0.0200673975,
-0.0218460597,
-0.0110893622,
-0.0071572233,
-0.0016010602,
0.0022509161,
0.0054257447,
-0.0107616456,
-0.0060920599,
-0.0169637576,
-0.0278428104,
-0.0231395997,
-0.0205922034,
-0.0213883109,
-0.0074611194,
-0.0024466491,
0.0039474005,
-0.0004161580,
0.0090814307,
-0.0118901767,
-0.0221900418,
-0.0199943632,
-0.0306521580,
-0.0329503380,
-0.0194257703,
-0.0149450535,
-0.0106062368,
0.0090248520,
0.0033095307,
-0.0027262555,
-0.0057656011,
-0.0069665397,
-0.0249339547,
-0.0257326271,
-0.0220506471,
-0.0185999051,
-0.0101622287,
-0.0015555965,
0.0008791666,
0.0048687379,
0.0043527535,
-0.0014761938,
-0.0130114537,
-0.0196843781,
-0.0265144780,
-0.0161304101,
-0.0193223916,
-0.0138271227,
-0.0059893937,
0.0101465248,
0.0040659606,
0.0110498499,
0.0110346219,
-0.0095675765,
-0.0070018126,
-0.0033565541,
-0.0210630149,
-0.0179018099,
0.0055317092,
-0.0003919811,
0.0084222648,
0.0276095830,
0.0196535960,
0.0091211107,
0.0134762190,
-0.0022025486,
-0.0205053184,
-0.0110170674,
-0.0097492887,
-0.0083179753,
0.0080432035,
0.0051535084,
0.0255807228,
0.0241373852,
0.0129563697,
0.0055704056,
0.0049191243,
-0.0117421970,
-0.0111955460,
0.0065678954,
0.0037164562,
0.0103394929,
0.0249552336,
0.0263939649,
0.0187711064,
0.0276163127,
0.0109994486,
-0.0056723827,
0.0042971727,
-0.0020883689,
-0.0078191664,
0.0019321735,
0.0125340670,
0.0122396741,
0.0215171818,
0.0265752375,
0.0153941065,
0.0138444221,
0.0029472574,
0.0004606217,
-0.0133696813,
-0.0043507395,
0.0002246018,
0.0068245637,
0.0089921430,
0.0226933584,
0.0212332141,
0.0161020309,
0.0084657921,
0.0040917369,
-0.0073789316,
-0.0145256342,
0.0002469982,
-0.0080118598,
0.0024387322,
0.0109301172,
0.0129864691,
0.0065927552,
0.0140325651,
0.0032198660,
-0.0040996335,
-0.0176178329,
-0.0087527102,
-0.0204329379,
-0.0051818178,
-0.0069239759,
0.0193203762,
0.0044342261,
0.0134111326,
0.0110517712,
-0.0027172745,
-0.0142190801,
-0.0077311373,
-0.0218197890,
-0.0273294710,
-0.0047952211,
-0.0094403476,
0.0015198067,
-0.0068731848,
0.0139295822,
-0.0076345932,
-0.0039486950,
-0.0127241518,
-0.0163437761,
-0.0279620383,
-0.0189008731,
-0.0206138417,
-0.0115927486,
-0.0062127104,
0.0045464891,
-0.0019224385,
0.0072466265,
-0.0065720845,
-0.0082051419,
-0.0169297718,
-0.0256605484,
-0.0138346180,
-0.0225025136,
-0.0073615932,
-0.0036606751,
0.0134047018,
-0.0071931239,
0.0045570284,
-0.0080377646,
-0.0115633775,
-0.0315749720,
-0.0154570499,
-0.0247490071,
-0.0216632821,
-0.0011597745,
0.0011108512,
0.0027555129,
0.0097000971,
0.0155235594,
-0.0046539996,
-0.0072059846,
-0.0130662136,
-0.0172630232,
-0.0131452642,
-0.0076430715,
-0.0046009012,
0.0023458919,
0.0199939609,
0.0132538201,
0.0070096902,
0.0077172518,
-0.0003507182,
-0.0104404408,
-0.0168999415,
-0.0063670082,
-0.0085450048,
0.0052209767,
0.0134490486,
0.0321114473,
0.0181391444,
0.0153416265,
0.0201114826,
0.0066493386,
-0.0075334916,
-0.0067140926,
-0.0008693244,
-0.0113459444,
0.0115852104,
0.0160935782,
0.0206489302,
0.0250566918,
0.0285064355,
0.0210019108,
0.0034746658,
0.0010859715,
-0.0017408963,
-0.0107834209,
-0.0005146138,
0.0078932112,
0.0110305920,
0.0251387917,
0.0352050476,
0.0258785076,
0.0179893356,
0.0177663304,
0.0018120410,
-0.0051180851,
-0.0037014426,
-0.0022260451,
-0.0011437079,
0.0203705393,
0.0238088928,
0.0242897309,
0.0248461664,
0.0148955528,
0.0129611054,
0.0025480231,
-0.0126238810,
-0.0122263543,
-0.0033049681,
-0.0065843738,
0.0029231845,
0.0228170473,
0.0150783490,
0.0212357305,
0.0235497840,
0.0089030918,
-0.0039867726,
-0.0033567045,
-0.0110068992,
-0.0165565200,
-0.0007684110,
0.0020468743,
0.0019752644,
0.0242836010,
0.0196910761,
0.0079943230,
0.0110218562,
-0.0029302782,
-0.0218408257,
-0.0126862917,
-0.0186251514,
-0.0215785541,
-0.0010797749,
0.0065675061,
0.0056302669,
0.0176601000,
0.0090983203,
-0.0025354880,
0.0060195904,
-0.0202607326,
-0.0283814762,
-0.0251854993,
-0.0189014580,
-0.0188848395,
-0.0002437534,
-0.0003588657,
0.0077955448,
0.0099262763,
0.0051408047,
-0.0181512013,
-0.0230569672,
-0.0221449286,
-0.0408609584,
-0.0210933946,
-0.0174982455,
-0.0162240639,
-0.0075221881,
0.0105328914,
-0.0054728840,
-0.0048608696,
-0.0047536935,
-0.0258596204,
-0.0264380202,
-0.0205829404,
-0.0327957235,
-0.0170856379,
-0.0092620999,
-0.0067325728,
-0.0064567593,
0.0051129656,
-0.0016014837,
-0.0144797061,
-0.0096617835,
-0.0246449579,
-0.0343594998,
-0.0202104077,
-0.0129313124,
-0.0223472379,
0.0032151127,
0.0077303136,
0.0062629981,
0.0071732816,
0.0009460081,
-0.0160490498,
-0.0159577299,
-0.0189077742,
-0.0301923435,
-0.0086138425,
-0.0067466595,
-0.0033817608,
0.0082131010,
0.0156289563,
0.0003930636,
0.0073478301,
0.0018911336,
-0.0145939542,
-0.0103623830,
-0.0078447713,
-0.0123360474,
0.0010440819,
0.0126120765,
0.0019822868,
0.0148290601,
0.0227846615,
0.0078525338,
0.0033470443,
0.0006257903,
-0.0126985274,
-0.0084935166,
0.0003227253,
0.0065705664,
0.0081572076,
0.0287672970,
0.0268585756,
0.0283894408,
0.0184801407,
0.0072719059,
-0.0004614449,
-0.0016627652,
-0.0049517816,
-0.0120213432,
0.0194175933,
0.0217815042,
0.0198418442,
0.0308006350,
0.0294833407,
0.0169040002,
0.0215904210,
0.0129578356,
-0.0071554808,
0.0112048853,
0.0169862900,
0.0091921324,
0.0255122203,
0.0335069671,
0.0196554437,
0.0279879924,
0.0366234742,
-0.0009872533,
0.0069657816,
0.0064211949,
-0.0111492760,
-0.0030715172,
0.0149224903,
0.0067652394,
0.0169382468,
0.0373092592,
0.0179421958,
0.0200707372,
0.0153929414,
-0.0021486690,
-0.0046223816,
0.0045355717,
-0.0078391703,
0.0036281967,
0.0182984583,
0.0189126395,
0.0162076354,
0.0288821496,
0.0072387038,
0.0037927986,
0.0109650707,
-0.0163624752,
-0.0159176793,
0.0037031802,
-0.0058180629,
0.0009650129,
0.0248158816,
0.0081556151,
0.0087967152,
0.0218463298,
0.0063418555,
-0.0222806167,
-0.0030881457,
-0.0241889711,
-0.0130683836,
-0.0096454173,
-0.0000772993,
-0.0015094236,
0.0123734726,
0.0096869478,
0.0036227554,
-0.0075096600,
-0.0153798340,
-0.0183452591,
-0.0215128269,
-0.0174150094,
-0.0273565482,
-0.0006762674,
0.0015463028,
-0.0013860328,
0.0040950631,
0.0073394370,
-0.0159183219,
-0.0131664788,
-0.0162582528,
-0.0322443396,
-0.0278192498,
-0.0095876232,
-0.0207616370,
0.0009088330,
0.0046620793,
-0.0010292280,
-0.0067123426,
0.0038820480,
-0.0178696886,
-0.0344271064,
-0.0172388814,
-0.0275391862,
-0.0298851933,
-0.0136287706,
-0.0015724583,
-0.0134980846,
0.0081544360,
0.0000950263,
-0.0097269621,
-0.0169171654,
-0.0211339332,
-0.0277436059,
-0.0197762717,
-0.0171527974,
-0.0173164979,
0.0086049233,
0.0104982024,
0.0025271354,
0.0145065263,
0.0013176432,
-0.0126713645,
-0.0104111535,
-0.0130385701,
-0.0345935002,
-0.0027463366,
-0.0026474337,
-0.0112173716,
0.0128521202,
0.0221563596,
-0.0018083099,
0.0065931487,
0.0162770990,
-0.0257993191,
-0.0116437096,
-0.0035927086,
-0.0137710162,
-0.0135945892,
0.0160270892,
0.0090534762,
0.0177729595,
0.0243710726,
0.0105524845,
0.0015632717,
-0.0019290566,
-0.0128451958,
-0.0143004199,
-0.0058372859,
-0.0001300854,
0.0055805035,
0.0237640087,
0.0194877051,
0.0260179192,
0.0298905279,
0.0076289130,
-0.0029401449,
0.0023186780,
-0.0065748435,
-0.0130382590,
0.0126636224,
0.0104914503,
0.0060895463,
0.0329243802,
0.0309080370,
0.0045136772,
0.0180867296,
0.0090799658,
-0.0172097683,
-0.0057509597,
0.0050574159,
-0.0126088075,
0.0080123227,
0.0202493183,
0.0179885607,
0.0196356587,
0.0309412908,
0.0069359601,
0.0045928610,
0.0026552286,
-0.0086817406,
-0.0096522961,
-0.0003532778,
0.0025038775,
0.0033556335,
0.0178765282,
0.0136195011,
0.0189057775,
0.0149775967,
0.0003259885,
-0.0087076016,
0.0006172343,
-0.0246294811,
-0.0027012695,
0.0034816265,
-0.0066161817,
0.0042916015,
0.0265343338,
0.0020543875,
-0.0001810713,
0.0026248754,
-0.0143551957,
-0.0257049911,
-0.0064581204,
-0.0156487562,
-0.0122936275,
0.0013018631,
0.0030009169,
0.0084553976,
-0.0006626879,
0.0056275595,
-0.0186043102,
-0.0096842153,
-0.0191004463,
-0.0160595570,
-0.0271467399,
-0.0015481138,
-0.0109418966,
-0.0020529316,
-0.0048129931,
-0.0017155507,
-0.0020459385,
-0.0120990295,
-0.0159508940,
-0.0199528374,
-0.0122470502,
-0.0220184736,
-0.0024156971,
-0.0032746780,
-0.0040970254,
0.0003067856,
0.0076246597,
-0.0093449177,
-0.0132318344,
-0.0149398595,
-0.0161840059,
-0.0282080881,
-0.0051389057,
-0.0092964610,
-0.0076440461,
0.0070131226,
0.0064028995,
0.0001084344,
0.0005156809,
-0.0061170552,
-0.0177728795,
-0.0064030993,
-0.0130326133,
-0.0167704020,
-0.0056005046,
0.0100763747,
0.0019372215,
0.0118440213,
0.0086822249,
0.0032006821,
0.0019320694,
-0.0056103887,
-0.0131807607,
-0.0073208562,
-0.0017865439,
-0.0024441611,
0.0161767174,
0.0168187525,
0.0033897941,
0.0264125243,
0.0143285319,
-0.0048377290,
-0.0025535198,
0.0076335184,
-0.0183233283,
0.0030480158,
0.0139272911,
0.0037966084,
0.0231825300,
0.0282296278,
0.0138877667,
0.0069480943,
0.0174773782,
-0.0071211676,
-0.0036860532,
0.0043571061,
0.0018854567,
0.0022046808,
0.0198724046,
0.0221643876,
0.0195193514,
0.0250570066,
0.0203941539,
0.0102416370,
0.0085809939,
-0.0030089864,
0.0011060741,
0.0040739360,
0.0071600643,
0.0106122419,
0.0250464156,
0.0261155311,
0.0141654387,
0.0257578585,
0.0081592891,
-0.0061011249,
-0.0030498158,
-0.0043313233,
-0.0144170094,
0.0040627741,
0.0112853516,
0.0093657821,
0.0257327370,
0.0233170744,
0.0093396828,
0.0084027052,
0.0013715490,
-0.0079012774,
-0.0093064634,
-0.0019944170,
-0.0070726909,
0.0053768717,
0.0123441294,
0.0171987265,
0.0157816764,
0.0162393767,
0.0080136964,
-0.0056072283,
0.0001262493,
-0.0153092910,
-0.0105627393,
-0.0050645750,
-0.0048514106,
