Filename,STFMK-20201105-LW19-2328_20201201_064516_004.dat
0.0016059622,
0.0195240136,
0.0032320011,
0.0143532902,
0.0030325844,
-0.0069051101,
-0.0188539606,
-0.0140221789,
-0.0255008396,
-0.0140177645,
-0.0081588337,
0.0017393277,
0.0073729325,
0.0128552373,
0.0043143840,
0.0009166369,
-0.0147305820,
-0.0188170671,
-0.0235909745,
-0.0350024849,
-0.0208616592,
-0.0276623666,
-0.0089209219,
-0.0052696750,
0.0066621089,
-0.0072874730,
0.0038478801,
-0.0132181039,
-0.0194417424,
-0.0307751745,
-0.0234547071,
-0.0273896120,
-0.0194382705,
-0.0068793697,
-0.0077933427,
0.0041200309,
-0.0004483293,
-0.0057412554,
-0.0114609692,
-0.0182880852,
-0.0328625664,
-0.0286848266,
-0.0195150878,
-0.0297604986,
-0.0127111934,
-0.0021873415,
-0.0018712651,
0.0046073813,
-0.0045382315,
-0.0069303648,
-0.0173231978,
-0.0193758085,
-0.0305098183,
-0.0207629781,
-0.0215896983,
-0.0090687331,
-0.0035968055,
0.0062552029,
0.0068524363,
0.0060865474,
0.0070598791,
-0.0116078937,
-0.0110662300,
-0.0189717524,
-0.0149101159,
-0.0143909259,
-0.0046820911,
-0.0046718498,
0.0062876851,
0.0141138714,
0.0071218852,
0.0091706496,
-0.0052729882,
-0.0043041450,
-0.0123834908,
-0.0105254240,
-0.0060456190,
0.0051330039,
0.0071110292,
0.0143841049,
0.0265997425,
0.0152941132,
0.0145689063,
0.0085583162,
0.0013563073,
-0.0080518555,
-0.0060144542,
-0.0035741739,
0.0050331717,
0.0134950364,
0.0208485704,
0.0274926573,
0.0257274881,
0.0229129288,
0.0192196630,
0.0034140309,
0.0055803261,
0.0042556641,
0.0076632537,
0.0109110540,
0.0235235300,
0.0219232403,
0.0247653294,
0.0324928723,
0.0219064038,
0.0140052158,
0.0128620453,
0.0083174538,
0.0032657001,
0.0056172777,
0.0165179707,
0.0176536534,
0.0170553736,
0.0244001970,
0.0235910416,
0.0134178493,
0.0145548852,
0.0071926070,
-0.0018660456,
0.0052602394,
-0.0004347154,
0.0091038411,
0.0132782748,
0.0208646059,
0.0162337590,
0.0269029122,
0.0168225765,
0.0164842755,
0.0079716016,
-0.0005149180,
0.0010570392,
-0.0039835633,
-0.0005470721,
0.0149189634,
0.0164302327,
0.0073820502,
0.0174759626,
0.0107144210,
0.0033166427,
-0.0162073113,
-0.0022939218,
-0.0128498767,
-0.0163628925,
0.0082279863,
0.0106245503,
-0.0001033732,
0.0152094867,
0.0114579089,
-0.0040816884,
-0.0059059220,
-0.0037802684,
-0.0253410749,
-0.0111417295,
-0.0144451344,
-0.0152599355,
0.0047527677,
-0.0005071322,
0.0021278667,
-0.0006567001,
0.0029949425,
-0.0143123940,
-0.0086513227,
-0.0262252074,
-0.0200499520,
-0.0227209255,
-0.0086773355,
-0.0198931396,
0.0031283684,
0.0055859885,
-0.0092498055,
0.0029222087,
-0.0032581459,
-0.0263877604,
-0.0233764499,
-0.0137275420,
-0.0319570340,
-0.0162399672,
0.0024528473,
-0.0062324619,
-0.0019789499,
0.0074927220,
-0.0096296994,
-0.0139578599,
-0.0223956220,
-0.0238183849,
-0.0332379937,
-0.0253792740,
-0.0168351121,
-0.0153342541,
-0.0007094244,
0.0032770592,
0.0008817692,
0.0024505847,
-0.0029311674,
-0.0143403979,
-0.0160408188,
-0.0191323161,
-0.0188542791,
-0.0077787577,
-0.0085656689,
0.0035945417,
0.0135074845,
0.0091448342,
0.0017898740,
0.0083115529,
-0.0143456571,
-0.0240043160,
-0.0116238035,
-0.0145426393,
-0.0223546512,
-0.0018956676,
0.0178830810,
0.0048530330,
0.0180164855,
0.0201914832,
0.0054608076,
-0.0038623277,
0.0033449337,
-0.0096348235,
-0.0163025055,
0.0094043426,
0.0065967091,
0.0112777296,
0.0259739496,
0.0264622495,
0.0165829901,
0.0206452589,
0.0053451499,
-0.0059779179,
-0.0069672707,
-0.0077006365,
-0.0034486786,
0.0060227299,
0.0123357316,
0.0204573609,
0.0330245309,
0.0234186947,
0.0111797070,
0.0228177384,
-0.0002920516,
-0.0089640748,
0.0044733668,
0.0025557899,
-0.0010267996,
0.0176048670,
0.0275546126,
0.0162972677,
0.0249715168,
0.0259290170,
-0.0013314171,
0.0013549690,
-0.0005593316,
-0.0172098111,
-0.0100522153,
0.0097371312,
-0.0004373640,
0.0146672670,
0.0333492048,
0.0176184531,
0.0219797995,
0.0182547327,
0.0027328013,
-0.0091594523,
0.0000141497,
-0.0189878996,
0.0053463620,
0.0036247536,
0.0054358942,
0.0154955396,
0.0240468383,
0.0116555681,
0.0087090591,
0.0034276547,
-0.0162897967,
-0.0182154197,
-0.0051994645,
-0.0200694278,
-0.0165841766,
0.0160573367,
0.0015850271,
0.0080271037,
0.0178919360,
0.0035569991,
-0.0211439654,
-0.0055954084,
-0.0256154798,
-0.0307329167,
-0.0089193238,
-0.0000258344,
-0.0125870286,
0.0237981584,
0.0080262804,
0.0090290029,
0.0055610761,
-0.0067852801,
-0.0240802970,
-0.0226567127,
-0.0190903079,
-0.0289550461,
-0.0082576703,
-0.0112827178,
-0.0064238682,
0.0014283224,
0.0110198976,
-0.0169336759,
0.0008933004,
-0.0109234620,
-0.0261961408,
-0.0182993654,
-0.0092503410,
-0.0218279324,
-0.0083553763,
0.0085136704,
0.0004464925,
0.0062878854,
0.0101847704,
-0.0103243524,
-0.0100735938,
-0.0196386687,
-0.0239404552,
-0.0275677405,
-0.0064010872,
-0.0098302364,
-0.0089635206,
0.0087043913,
0.0015937542,
-0.0011108917,
-0.0026933504,
-0.0077788299,
-0.0224861577,
-0.0024693548,
-0.0129548348,
-0.0033833440,
0.0057744333,
0.0097543569,
0.0064125839,
0.0170710534,
0.0077197058,
-0.0068666842,
0.0023313756,
-0.0061607589,
-0.0221893396,
-0.0039219363,
-0.0003468275,
0.0017533414,
0.0125682522,
0.0248284489,
0.0046228850,
0.0202097259,
0.0203477480,
-0.0124155376,
-0.0038119743,
0.0061292988,
-0.0072761849,
-0.0001890392,
0.0361006744,
0.0090371566,
0.0227216147,
0.0355960540,
0.0195176639,
0.0030905269,
0.0148781911,
-0.0045007537,
-0.0053757653,
0.0119177960,
0.0037436481,
0.0087438766,
0.0306504704,
0.0144879092,
0.0153753078,
0.0236251559,
0.0024117385,
-0.0073467167,
0.0098096384,
-0.0088371765,
-0.0106747737,
0.0184678603,
0.0080595296,
0.0175238028,
0.0276986733,
0.0238351170,
0.0070378799,
0.0265592914,
-0.0010183658,
-0.0147999935,
-0.0008245007,
-0.0030050566,
-0.0137140937,
0.0139106698,
0.0169698037,
0.0054032402,
0.0216285326,
0.0201772787,
-0.0024953682,
0.0001218990,
-0.0077413530,
-0.0147874197,
-0.0041064592,
0.0067856563,
0.0001854871,
0.0231368300,
0.0240563042,
0.0156675577,
0.0202930607,
0.0083277626,
-0.0087309983,
-0.0163173135,
-0.0051658605,
-0.0213459358,
-0.0106096119,
0.0005395114,
0.0066086049,
0.0040304242,
0.0161437411,
-0.0094272466,
-0.0050640861,
-0.0102736410,
-0.0313663408,
-0.0325464569,
-0.0174690820,
-0.0193225369,
-0.0185029972,
0.0106876455,
0.0029829866,
-0.0004695883,
0.0109479893,
-0.0013442100,
-0.0213078205,
-0.0160582159,
-0.0258812103,
-0.0260264762,
-0.0239033103,
-0.0088326521,
-0.0183880813,
0.0034286771,
0.0008428377,
-0.0102973208,
-0.0108092232,
-0.0175604187,
-0.0392186269,
-0.0292439219,
-0.0251669828,
-0.0372125655,
-0.0165940281,
-0.0060690315,
-0.0003151319,
0.0037779103,
0.0055542467,
-0.0136488080,
-0.0094458144,
-0.0234113056,
-0.0325195082,
-0.0319762230,
-0.0228550807,
-0.0204606559,
-0.0069344239,
0.0026822879,
0.0021693793,
0.0018413963,
0.0066193100,
-0.0154934311,
-0.0267332215,
-0.0186478831,
-0.0310150627,
-0.0276847016,
-0.0113853756,
-0.0106200017,
-0.0033782334,
0.0187162757,
0.0077792257,
0.0001087777,
0.0026284913,
-0.0067661768,
-0.0240086596,
-0.0146920830,
-0.0134485131,
-0.0162972827,
-0.0004621315,
0.0100677721,
0.0111769810,
0.0169618540,
0.0197608676,
0.0024530652,
-0.0008339609,
-0.0091341175,
-0.0200985670,
-0.0061195642,
0.0001133587,
-0.0036268095,
0.0182978157,
0.0339826532,
0.0246515963,
0.0326916724,
0.0319873132,
-0.0013279804,
0.0085971095,
0.0059204339,
-0.0118443035,
-0.0019384555,
0.0259276573,
0.0112463702,
0.0244039502,
0.0411006026,
0.0168696400,
0.0120938616,
0.0164064802,
0.0020528387,
-0.0140027851,
0.0087771853,
0.0017396645,
0.0087121464,
0.0238808282,
0.0238838233,
0.0276571549,
0.0380907208,
0.0218164008,
0.0149982069,
0.0159271210,
0.0020322935,
-0.0009735731,
0.0088921478,
0.0121759418,
0.0082305577,
0.0286897160,
0.0208113547,
0.0260175876,
0.0268429313,
0.0073128399,
-0.0051599247,
0.0097544165,
-0.0085091181,
-0.0091511793,
0.0098038260,
0.0128618823,
0.0132375509,
0.0261682477,
0.0267687887,
0.0094806878,
0.0169626102,
0.0066622300,
-0.0031582071,
-0.0124982912,
0.0011028303,
-0.0007832216,
0.0050154706,
0.0134291090,
0.0184752233,
0.0080669187,
0.0141321784,
-0.0007920025,
-0.0124942893,
-0.0154228332,
-0.0190588068,
-0.0124094896,
-0.0101044215,
-0.0004472269,
0.0017373031,
0.0068662036,
0.0002020232,
0.0045990911,
-0.0078077917,
-0.0101331249,
-0.0181156769,
-0.0067285523,
-0.0184999816,
-0.0021503633,
-0.0061140140,
0.0091588302,
0.0005381657,
0.0038779965,
0.0012987852,
-0.0206903480,
-0.0134192239,
-0.0207386259,
-0.0277526639,
-0.0367075019,
-0.0125804627,
-0.0164419375,
-0.0027012215,
-0.0067636981,
0.0021585869,
-0.0082952026,
-0.0112106241,
-0.0160072520,
-0.0309210438,
-0.0256833211,
-0.0194792878,
-0.0135591384,
-0.0113339312,
-0.0000675538,
-0.0030690664,
-0.0037250004,
-0.0010267474,
-0.0198569149,
-0.0163615942,
-0.0259377547,
-0.0204149038,
-0.0218119025,
-0.0184591729,
-0.0120483655,
0.0014072484,
-0.0037722853,
-0.0071912110,
0.0032751751,
-0.0118322009,
-0.0167829357,
-0.0164951757,
-0.0153139904,
-0.0286121666,
-0.0084577650,
0.0028469875,
0.0008827947,
0.0103874356,
0.0181116890,
0.0023979628,
-0.0007718376,
-0.0033851515,
-0.0184115935,
-0.0177260097,
-0.0089975875,
-0.0100539904,
0.0026850053,
0.0033767661,
0.0127446018,
0.0164955314,
0.0110967131,
0.0063015702,
0.0072476706,
-0.0050215493,
-0.0095089544,
0.0063851923,
-0.0027944883,
0.0026521806,
0.0216542818,
0.0295089334,
0.0132200234,
0.0215161331,
0.0173277110,
-0.0003057211,
-0.0077983104,
-0.0047434908,
-0.0119916275,
-0.0032734019,
0.0075386269,
0.0188959911,
0.0172652118,
0.0273126885,
0.0185256340,
0.0135984588,
0.0025887177,
-0.0021703644,
-0.0017120946,
-0.0042023347,
0.0080760028,
0.0083182063,
0.0158000905,
0.0210723691,
0.0284672342,
0.0200050157,
0.0157028977,
0.0115667293,
0.0056989100,
-0.0057724491,
-0.0003215526,
-0.0043797949,
-0.0007582245,
0.0100831911,
0.0202251785,
0.0176539682,
0.0198153201,
0.0110866409,
0.0128541226,
-0.0118936785,
-0.0125021590,
-0.0128451725,
-0.0074827163,
-0.0086330678,
0.0087425802,
0.0234488379,
0.0078858119,
0.0226185452,
0.0036250395,
-0.0008666589,
-0.0161049291,
-0.0119691435,
-0.0285491515,
-0.0114232125,
-0.0094896108,
-0.0045127077,
-0.0103805531,
0.0111315846,
0.0054552443,
-0.0053785825,
-0.0005725934,
-0.0137646310,
-0.0211895183,
-0.0212295763,
-0.0170568638,
-0.0200787894,
-0.0039369906,
0.0049573136,
0.0102223447,
0.0132958069,
0.0059662205,
-0.0019885241,
0.0004108607,
-0.0299306698,
-0.0265035946,
-0.0257803984,
-0.0179595780,
-0.0185642112,
0.0011851690,
0.0026752609,
0.0034475231,
0.0029054782,
0.0047355355,
-0.0194997489,
-0.0199256875,
-0.0159391202,
-0.0270624794,
-0.0137882968,
-0.0019546547,
-0.0058938749,
0.0010908518,
0.0179265793,
0.0050043757,
0.0035689520,
0.0021804192,
-0.0137660801,
-0.0151821980,
-0.0115218908,
-0.0179013964,
-0.0102480510,
-0.0003280821,
0.0102327131,
0.0049334061,
0.0083499812,
0.0033578309,
-0.0008879801,
-0.0108871991,
-0.0166504905,
-0.0224838108,
-0.0090228664,
-0.0052161072,
0.0014941955,
0.0130742872,
0.0145892594,
0.0175551772,
0.0226287637,
0.0056434330,
0.0001920738,
0.0003555171,
-0.0049462728,
-0.0107125835,
0.0100600533,
0.0035485225,
0.0097290091,
0.0221077744,
0.0247684326,
0.0177951008,
0.0091904681,
0.0158126932,
-0.0050321566,
-0.0011253131,
-0.0010870859,
0.0101346653,
0.0091437567,
0.0282801297,
0.0251846220,
0.0204682089,
0.0294828191,
0.0172830671,
0.0059515708,
0.0006768305,
0.0017254651,
-0.0037381940,
0.0120536312,
0.0137170870,
0.0142017929,
0.0210655406,
0.0216297507,
0.0151628703,
0.0095664328,
-0.0028697483,
-0.0033318449,
-0.0004521993,
-0.0036793710,
-0.0091094505,
0.0173659157,
0.0138306431,
0.0117816953,
0.0222027451,
0.0250814017,
0.0122971097,
0.0149513464,
0.0075343759,
-0.0051446753,
0.0021126177,
0.0088469917,
-0.0025213403,
0.0167193897,
0.0178289991,
0.0070137270,
0.0203144513,
0.0161832552,
-0.0101850312,
-0.0073120967,
-0.0063227094,
-0.0256842282,
-0.0051529314,
0.0042621866,
0.0030530186,
0.0116936546,
0.0278088283,
0.0042523323,
0.0180822033,
-0.0025763011,
-0.0150830774,
-0.0151324384,
-0.0094313752,
-0.0172507707,
-0.0056126751,
0.0076271622,
-0.0000826384,
0.0056374623,
0.0069512981,
-0.0100616543,
-0.0216357075,
-0.0058397749,
-0.0339096375,
-0.0277439021,
-0.0154810436,
-0.0143797332,
-0.0131474826,
0.0057511362,
-0.0071365102,
-0.0031688679,
0.0038312178,
-0.0106770862,
-0.0332634561,
-0.0123597821,
-0.0331928916,
-0.0243628919,
-0.0176532399,
-0.0067461971,
-0.0076828077,
-0.0009777654,
0.0082234349,
-0.0164491497,
-0.0122460919,
-0.0254879147,
-0.0266025234,
-0.0354012698,
-0.0169060454,
-0.0315630063,
-0.0047645583,
-0.0004817019,
-0.0003981110,
0.0040741917,
0.0048627993,
-0.0186074916,
-0.0159064718,
-0.0112994118,
-0.0283817537,
-0.0186074488,
-0.0085802628,
-0.0082706967,
0.0062004058,
0.0114155607,
-0.0022944524,
-0.0016095187,
0.0029664426,
-0.0213387813,
-0.0279384442,
-0.0113310022,
-0.0249433313,
-0.0158083681,
0.0021744696,
0.0009695880,
-0.0035638185,
0.0227430277,
0.0044493424,
-0.0074719917,
-0.0064852699,
-0.0116042458,
-0.0158319734,
-0.0045003304,
-0.0037146183,
0.0002703603,
0.0170401148,
0.0224806368,
0.0200780220,
0.0196915604,
0.0134699196,
-0.0019614906,
0.0013372542,
-0.0069098743,
-0.0129607469,
0.0017339214,
0.0135348132,
0.0073125735,
0.0341295712,
0.0324049331,
0.0208317842,
0.0205609556,
0.0248467624,
-0.0101060830,
-0.0016068319,
0.0118708005,
-0.0032576774,
0.0131405983,
0.0267889537,
0.0288517401,
0.0244269874,
0.0395406708,
0.0143890250,
0.0117482580,
0.0106356097,
-0.0066532544,
-0.0036825917,
0.0112088015,
0.0096216816,
0.0057126367,
0.0297041070,
0.0255006701,
0.0242639296,
0.0302842166,
0.0133702261,
0.0050901677,
0.0090135643,
0.0035603256,
-0.0089533636,
0.0168820899,
0.0106600672,
0.0135907363,
0.0324297957,
0.0251079630,
0.0092408247,
0.0268357806,
0.0087086931,
-0.0185339916,
0.0041052368,
0.0016222282,
-0.0128847556,
0.0095177814,
0.0170571767,
0.0118486732,
0.0245806947,
0.0288523994,
0.0013140939,
0.0093307737,
-0.0026814861,
-0.0134133464,
-0.0087646255,
-0.0011473205,
-0.0036566686,
-0.0000892410,
0.0204214565,
0.0107588191,
0.0110321641,
0.0064580184,
-0.0032395376,
-0.0160599835,
-0.0057711676,
-0.0250477605,
-0.0094475374,
-0.0015395477,
-0.0065076496,
-0.0007140106,
0.0125551913,
-0.0045963461,
-0.0111009013,
-0.0040950598,
-0.0195587333,
-0.0286014155,
-0.0136982854,
-0.0175835844,
-0.0199812483,
-0.0026475997,
0.0003473344,
-0.0019253194,
-0.0026233250,
0.0011401819,
-0.0227648411,
-0.0174142569,
-0.0208946951,
-0.0299897064,
-0.0247008353,
-0.0099036228,
-0.0198316220,
-0.0056375945,
0.0012292904,
-0.0120270206,
-0.0052680187,
-0.0113524664,
-0.0235563852,
-0.0188267566,
-0.0145738684,
-0.0230558738,
-0.0064315703,
0.0031797793,
-0.0130511168,
-0.0010611278,
0.0017250741,
-0.0116049303,
-0.0202867482,
-0.0111103728,
-0.0312688164,
-0.0255404003,
-0.0004978136,
-0.0210665874,
-0.0102231381,
0.0095995935,
0.0055698305,
-0.0108431084,
0.0136670610,
-0.0173889659,
-0.0213151891,
-0.0071961763,
-0.0133822011,
-0.0243445579,
0.0012055407,
0.0100949518,
0.0020073522,
0.0110555729,
0.0134618301,
0.0001014037,
0.0025712322,
-0.0106897401,
-0.0109181218,
-0.0037653535,
-0.0027220519,
0.0002349095,
0.0190548636,
0.0191578120,
0.0019171067,
0.0249963067,
0.0085399561,
-0.0048759868,
-0.0031806165,
0.0092642717,
-0.0183409806,
0.0097624129,
0.0176959392,
0.0074223666,
0.0234583486,
0.0314254388,
0.0137228984,
0.0096443184,
0.0173614565,
-0.0110735651,
-0.0065818192,
0.0079948558,
-0.0018598300,
-0.0037473857,
0.0254157931,
0.0241818130,
0.0208396632,
0.0258572865,
0.0186239257,
0.0022469831,
0.0052280747,
-0.0072863069,
-0.0043050204,
0.0038648229,
0.0056484207,
0.0130681740,
0.0314382017,
0.0204564780,
0.0172631703,
0.0259018485,
0.0082447026,
-0.0119947596,
0.0091121634,
-0.0094923917,
-0.0123112146,
0.0093256999,
0.0086765122,
0.0057529248,
0.0249278937,
0.0222862735,
-0.0016061293,
0.0109976139,
-0.0082340147,
-0.0188701861,
-0.0169557314,
-0.0039496734,
-0.0198479835,
0.0040229983,
0.0084853908,
0.0183557514,
0.0113722607,
0.0114809573,
-0.0003837445,
-0.0188619439,
-0.0079244394,
-0.0199554712,
-0.0170960464,
-0.0167444050,
-0.0013222569,
0.0050372789,
0.0120242015,
-0.0002795150,
0.0092884786,
-0.0002342818,
-0.0138217080,
-0.0237727612,
-0.0189361777,
-0.0281227045,
-0.0215153284,
-0.0067367582,
-0.0036061185,
0.0001997859,
0.0099075595,
0.0029481067,
-0.0034741554,
-0.0160498861,
-0.0188776385,
-0.0287141073,
-0.0275781341,
-0.0139267845,
-0.0234741494,
-0.0011920223,
0.0033558928,
0.0072990595,
0.0032955022,
0.0077756280,
-0.0135715129,
-0.0114518879,
-0.0170367043,
-0.0227248445,
-0.0202149525,
-0.0089127999,
-0.0038250745,
0.0028093341,
0.0092728073,
0.0033360133,
0.0048018056,
-0.0005912374,
-0.0162563398,
-0.0222663414,
-0.0156760700,
-0.0195629355,
-0.0153893810,
0.0036774573,
0.0013052864,
0.0099252369,
0.0203736108,
0.0011189283,
0.0000085252,
-0.0003037122,
-0.0170967318,
-0.0219914988,
-0.0066987602,
-0.0101262406,
-0.0017415946,
0.0092493575,
0.0193681791,
0.0136176078,
0.0210257154,
0.0120522343,
0.0001913191,
-0.0014188538,
-0.0050651194,
-0.0111790095,
0.0005420437,
0.0059191626,
0.0094605135,
0.0180089511,
0.0269355644,
0.0159917623,
0.0169624165,
0.0050419434,
-0.0064173304,
-0.0013704208,
-0.0050625587,
0.0003182148,
0.0108788814,
0.0147321029,
0.0168555882,
0.0331734158,
0.0181418788,
0.0066102240,
0.0098682959,
0.0026756770,
-0.0111305760,
-0.0073266872,
0.0041008745,
0.0068165511,
0.0158652365,
0.0213745944,
0.0225865655,
0.0244945958,
0.0188051332,
0.0122689083,
-0.0017491765,
0.0025417027,
-0.0073127914,
0.0005142543,
0.0060855048,
0.0062368065,
0.0137578491,
0.0179135110,
0.0182323623,
0.0060438477,
0.0122695137,
-0.0051525417,
-0.0068711238,
-0.0066726007,
0.0018791879,
-0.0027428158,
0.0094111767,
0.0040878858,
0.0192670729,
0.0135673024,
0.0047876970,
-0.0012384441,
-0.0045022536,
-0.0146679962,
-0.0131344516,
-0.0137696341,
-0.0037222367,
0.0037504020,
0.0084298169,
0.0071558240,
0.0105020041,
0.0013718383,
-0.0070359008,
-0.0039365604,
-0.0269172620,
-0.0179680195,
-0.0218853429,
-0.0051999409,
-0.0101609770,
0.0032643790,
-0.0082281549,
0.0023052862,
-0.0058787898,
-0.0087685641,
-0.0279284269,
-0.0174387544,
-0.0234710760,
-0.0226165522,
-0.0056645153,
-0.0105739497,
-0.0081935609,
0.0015719631,
0.0008144550,
-0.0165609475,
-0.0105208764,
-0.0221681371,
-0.0287555978,
-0.0234161783,
-0.0234619863,
-0.0301606357,
0.0002275225,
-0.0121504767,
-0.0007675536,
-0.0100524370,
-0.0044794981,
-0.0202190671,
-0.0155399852,
-0.0262211412,
-0.0282919630,
-0.0208610129,
-0.0169920456,
-0.0110373124,
-0.0045425273,
0.0015954458,
-0.0105362236,
0.0021808147,
-0.0122179221,
-0.0199343748,
-0.0213180184,
-0.0200875178,
-0.0222488381,
-0.0087791579,
-0.0018811591,
-0.0040690806,
0.0102032237,
0.0069634197,
-0.0021609627,
-0.0090459846,
-0.0146031007,
-0.0150931310,
-0.0232265256,
-0.0104298033,
-0.0083099352,
-0.0011210635,
0.0109055508,
0.0199980065,
0.0074075889,
0.0124621652,
0.0123851150,
-0.0038771825,
-0.0046150256,
-0.0071592839,
-0.0045804544,
-0.0004981312,
0.0116678234,
0.0147924051,
0.0263749901,
0.0231944323,
0.0180914234,
0.0193878151,
0.0004500373,
-0.0058760857,
-0.0033106995,
0.0033668675,
-0.0020597025,
0.0130158365,
0.0283947513,
0.0267817937,
0.0275117196,
0.0297689829,
0.0157850124,
0.0069526965,
0.0056746295,
-0.0004448783,
-0.0032643331,
0.0135547025,
0.0127112642,
0.0194522068,
0.0321722254,
0.0267160572,
0.0250427071,
0.0267341100,
0.0139130941,
0.0039466242,
0.0046819136,
0.0012801024,
0.0059876149,
0.0124049475,
0.0209523086,
0.0299662631,
0.0333165191,
0.0255670696,
0.0260514375,
0.0208810382,
-0.0026638994,
-0.0042270981,
0.0011917190,
-0.0067414604,
0.0042890818,
0.0148876952,
0.0218733177,
0.0233146138,
0.0286669210,
0.0247607082,
0.0007872613,
0.0067365877,
0.0004979785,
-0.0137906009,
-0.0074652652,
0.0085836956,
0.0016290091,
0.0129327420,
0.0256956760,
0.0115337912,
0.0159325991,
0.0153221339,
-0.0043236460,
-0.0173369683,
-0.0048127822,
-0.0239819027,
-0.0050426484,
-0.0025720356,
0.0006862814,
0.0091821402,
0.0131748356,
0.0103114042,
-0.0009065005,
-0.0004639346,
-0.0264124926,
-0.0170508604,
-0.0119856270,
-0.0214653071,
-0.0190661810,
0.0109394472,
-0.0008594929,
0.0005176784,
0.0107959379,
-0.0086151967,
-0.0219681412,
-0.0104181785,
-0.0243021082,
-0.0340473205,
-0.0091778869,
-0.0130169503,
-0.0172262453,
0.0069643185,
0.0005411006,
-0.0005098155,
0.0020884364,
-0.0092694871,
-0.0210779496,
-0.0219848175,
-0.0204763580,
-0.0286818929,
-0.0131694712,
-0.0109423595,
-0.0097467555,
0.0030224128,
0.0047369488,
-0.0087447660,
-0.0074229972,
-0.0163381509,
-0.0280400254,
-0.0140999947,
-0.0172248669,
-0.0174493678,
-0.0058262241,
0.0064778039,
-0.0039897528,
0.0033407938,
-0.0027741417,
-0.0177610200,
-0.0146931522,
-0.0116097555,
-0.0226103235,
-0.0259850528,
0.0087474138,
-0.0024583610,
-0.0085729863,
0.0113346484,
0.0139255533,
-0.0048485966,
0.0037734210,
-0.0005413037,
-0.0219751541,
-0.0019254721,
-0.0014625224,
-0.0034047777,
0.0059978873,
0.0155236199,
0.0096432380,
0.0156719033,
0.0071067242,
-0.0009566898,
-0.0041637481,
-0.0062757507,
-0.0165544022,
0.0026425763,
0.0044804914,
0.0124361422,
0.0196595490,
0.0244839936,
0.0083148563,
0.0187752899,
0.0117391087,
-0.0158499870,
0.0034577467,
0.0017688342,
-0.0076781781,
0.0030242195,
0.0298520401,
0.0072130002,
0.0152895031,
0.0341489539,
0.0093437871,
0.0060651861,
0.0111840675,
0.0008047282,
-0.0107652647,
0.0143350959,
0.0062158257,
0.0084039550,
0.0267651211,
0.0173818972,
0.0213102512,
0.0165866725,
0.0062029362,
-0.0080241989,
0.0059331018,
-0.0125667546,
-0.0033409463,
0.0147479577,
0.0086986683,
0.0184935257,
0.0225365981,
0.0176102016,
0.0004373102,
0.0105317291,
-0.0096120015,
-0.0123093296,
-0.0067449571,
-0.0003623184,
-0.0152373929,
0.0193310361,
0.0141255297,
0.0021697897,
0.0158328116,
0.0200504269,
-0.0112536270,
-0.0058326661,
-0.0031683978,
-0.0180107094,
-0.0114733204,
0.0062112482,
-0.0064755715,
0.0107278097,
0.0176950563,
0.0026562605,
0.0083532408,
-0.0054813339,
-0.0158322584,
-0.0288202222,
-0.0122206891,
-0.0270803869,
-0.0109819742,
-0.0009058088,
0.0048454702,
0.0044147302,
0.0183694512,
-0.0109416097,
-0.0101099089,
-0.0075811995,
-0.0264635794,
-0.0278268363,
-0.0102831088,
-0.0163909215,
-0.0115703475,
0.0145883309,
0.0056409747,
-0.0027447040,
0.0099462792,
-0.0017362137,
-0.0201314762,
-0.0137851126,
-0.0252673980,
-0.0217714738,
-0.0171764400,
-0.0012488435,
-0.0147168636,
0.0123433974,
0.0102604749,
0.0014569962,
0.0010593343,
-0.0042124074,
-0.0252483115,
-0.0177476332,
-0.0146544958,
-0.0249613430,
-0.0051075784,
0.0075008837,
0.0091452589,
0.0168733727,
0.0141027067,
-0.0050677364,
-0.0073724752,
-0.0088627944,
-0.0269503966,
-0.0271105580,
-0.0076724477,
-0.0098416405,
-0.0004365994,
0.0161684267,
0.0154223423,
0.0016775026,
0.0279661752,
-0.0047743353,
-0.0098851034,
-0.0053709974,
-0.0069804536,
-0.0225594416,
0.0100055663,
0.0033760027,
0.0059696790,
0.0319998264,
0.0228598248,
0.0106648067,
0.0120349238,
0.0051074019,
-0.0185831003,
-0.0026707791,
-0.0078971125,
-0.0078737820,
0.0090959221,
0.0187466554,
0.0167368017,
0.0302417986,
0.0212912429,
0.0026144574,
0.0083417874,
0.0006086515,
-0.0189375393,
0.0032941205,
0.0106766215,
0.0031278005,
0.0229015183,
0.0396790653,
0.0195651986,
0.0283861496,
0.0277051963,
-0.0012554878,
-0.0034211318,
0.0045137387,
-0.0090955766,
-0.0024322027,
0.0170326289,
0.0073857866,
0.0212449785,
0.0320649184,
0.0153065948,
0.0065977024,
0.0147909187,
-0.0100803543,
-0.0104365079,
-0.0003753974,
-0.0027003996,
-0.0011811664,
0.0213605929,
0.0128245503,
0.0210270323,
0.0258048512,
0.0127070174,
-0.0026035970,
-0.0013120227,
-0.0091683296,
-0.0188570712,
-0.0040682997,
0.0009391772,
-0.0022143198,
0.0169192590,
0.0175994057,
0.0055475044,
0.0129310898,
-0.0001539968,
-0.0167043097,
-0.0156224724,
-0.0097564617,
-0.0244661812,
-0.0014820067,
0.0066267624,
0.0051378873,
0.0092681190,
0.0195340291,
-0.0067158560,
-0.0007922465,
-0.0178061295,
-0.0231222026,
-0.0304958038,
-0.0168241989,
-0.0186857693,
-0.0140249282,
0.0074308254,
-0.0034179646,
0.0019621602,
-0.0035493940,
-0.0099238027,
-0.0289192982,
-0.0135022178,
-0.0363120772,
-0.0206477940,
-0.0141874570,
-0.0076199421,
-0.0089141382,
0.0068614520,
-0.0047204136,
-0.0079222480,
-0.0066845347,
-0.0259686839,
-0.0284873210,
-0.0236234255,
-0.0251592100,
-0.0245829839,
-0.0081377625,
-0.0035659282,
-0.0047468138,
-0.0015929680,
-0.0009925200,
-0.0249084756,
-0.0167785939,
-0.0221935883,
-0.0303891897,
-0.0271047633,
-0.0125629464,
-0.0123300916,
0.0034598941,
0.0066379113,
0.0012981473,
-0.0010521355,
-0.0008896764,
-0.0159063041,
-0.0235753320,
-0.0157089885,
-0.0187047627,
-0.0143866930,
-0.0005121840,
0.0058673732,
-0.0031555491,
0.0047835521,
0.0018522247,
-0.0116308182,
-0.0123179108,
-0.0205099862,
-0.0148307579,
-0.0008737018,
-0.0062387465,
0.0055047488,
0.0234356895,
0.0154961217,
0.0074804332,
0.0268982444,
0.0031870939,
-0.0051186793,
0.0044632847,
-0.0003519274,
-0.0151162464,
0.0049757068,
0.0159364305,
0.0094326213,
0.0262127724,
0.0266116671,
0.0111907171,
0.0115924459,
0.0048467871,
-0.0128955394,
-0.0110626612,
0.0003380114,
-0.0024679042,
0.0171585362,
0.0293980259,
0.0251184478,
0.0360395946,
0.0271164812,
0.0184891615,
0.0077859447,
0.0062018423,
-0.0062909992,
0.0125475554,
0.0140376929,
0.0108483713,
0.0320515186,
0.0317925438,
0.0185497329,
0.0202586390,
0.0196865723,
-0.0045979451,
-0.0020737411,
0.0028503838,
-0.0099437367,
-0.0017468316,
0.0142437546,
0.0193515848,
0.0212661847,
0.0353538617,
0.0266279373,
0.0185340811,
0.0124582285,
0.0021886020,
-0.0019515178,
-0.0125113111,
0.0021746298,
-0.0020647510,
0.0163018443,
0.0246925484,
0.0252249278,
0.0181087404,
0.0197147727,
0.0050739944,
-0.0075368462,
-0.0156631768,
-0.0106347222,
-0.0073974812,
-0.0029988263,
0.0083792750,
0.0158505812,
0.0187576413,
0.0087542050,
0.0141474986,
-0.0018793838,
-0.0117305331,
-0.0151936952,
-0.0116347130,
-0.0215203241,
-0.0052218409,
-0.0030556605,
0.0124033922,
0.0012716955,
0.0179824587,
-0.0036720522,
-0.0087215770,
-0.0117615880,
-0.0258009341,
-0.0309238844,
-0.0250773877,
-0.0167772379,
-0.0185114499,
-0.0026747759,
0.0041996227,
0.0096108597,
0.0019185962,
0.0027857805,
-0.0121784350,
-0.0217046440,
-0.0265801679,
-0.0225414727,
-0.0204804726,
-0.0158776455,
-0.0019748658,
-0.0000739517,
0.0028935531,
0.0019075912,
-0.0125437602,
-0.0136263128,
-0.0296933614,
-0.0295771826,
-0.0336986594,
-0.0232457072,
-0.0192265976,
-0.0127721205,
-0.0021916279,
-0.0017153356,
0.0046799653,
-0.0069566304,
-0.0100110136,
-0.0172341485,
-0.0152731147,
-0.0305417329,
-0.0100087319,
-0.0074975127,
-0.0141506009,
0.0020366102,
0.0104352329,
0.0010815220,
-0.0008079526,
0.0015265764,
-0.0219412316,
-0.0159899294,
-0.0163098872,
-0.0174052939,
-0.0112197548,
-0.0049150940,
0.0112597914,
0.0081799515,
0.0130740097,
0.0070624584,
0.0092154769,
-0.0106012244,
-0.0075000846,
-0.0121511417,
-0.0115649346,
0.0020910301,
0.0143163297,
0.0108984662,
0.0177119840,
0.0292839091,
0.0165129900,
0.0044682072,
0.0025535619,
-0.0078269457,
-0.0120277973,
-0.0082957335,
0.0010073808,
0.0053462111,
0.0121724373,
0.0221851617,
0.0251271389,
0.0192349739,
0.0053136172,
0.0118239541,
-0.0025419171,
-0.0022495757,
0.0037983179,
0.0120396437,
0.0117441453,
0.0259332769,
0.0314321890,
0.0205464028,
0.0232903697,
0.0202304795,
0.0004096791,
-0.0002997885,
-0.0041999742,
-0.0064499374,
0.0009753532,
0.0128419800,
0.0104045738,
0.0213321149,
0.0218317062,
0.0172331296,
0.0173838120,
0.0009491562,
0.0013529930,
-0.0020599298,
0.0020814524,
-0.0097340215,
0.0267264508,
0.0124913929,
0.0170448478,
0.0251232535,
0.0236970969,
0.0073887771,
0.0068390598,
-0.0041181170,
-0.0152422190,
-0.0047362614,
-0.0014186965,
-0.0074080769,
0.0046277535,
0.0204157066,
0.0029412592,
0.0060811462,
0.0048025660,
-0.0103887971,
-0.0195652619,
-0.0113993026,
-0.0220169090,
-0.0067235339,
0.0030243292,
0.0118187219,
0.0069828872,
0.0232995749,
-0.0023287509,
0.0135856876,
-0.0094311442,
-0.0171666294,
-0.0182409100,
-0.0159705132,
-0.0205414016,
-0.0129171219,
0.0064090500,
-0.0083297677,
0.0028595012,
0.0027859083,
-0.0014260750,
-0.0238121655,
-0.0062121898,
-0.0239648670,
-0.0198441483,
-0.0066023790,
0.0005155306,
-0.0050846231,
0.0142759783,
0.0121160354,
0.0014381544,
0.0031079045,
-0.0095720133,
-0.0270247348,
-0.0146424379,
-0.0199130177,
-0.0210448876,
-0.0089558363,
0.0072645778,
0.0026680408,
0.0063696317,
0.0064337021,
-0.0062114489,
-0.0070239920,
-0.0152907660,
-0.0243048351,
-0.0196099691,
-0.0066835145,
-0.0154758580,
0.0058393087,
0.0164420344,
0.0067575653,
0.0137882829,
0.0211492181,
-0.0098105883,
-0.0094396984,
-0.0017149042,
-0.0130165275,
-0.0112398164,
0.0087431064,
0.0034857369,
0.0161773581,
0.0250666924,
0.0146648828,
0.0036762094,
0.0099841505,
-0.0037777824,
-0.0243755076,
-0.0059058024,
-0.0080410512,
-0.0022618289,
0.0097640827,
0.0287541933,
0.0226818025,
0.0316155851,
0.0273960251,
0.0138550140,
-0.0001815284,
-0.0058517912,
-0.0081763314,
-0.0062438352,
0.0021712903,
0.0084803058,
0.0227506924,
0.0323630944,
0.0221184418,
0.0244338643,
0.0132617112,
-0.0039885482,
-0.0087122936,
-0.0039430633,
-0.0145648196,
-0.0038406500,
0.0202435236,
0.0103785302,
0.0282609835,
0.0365433022,
0.0215425007,
0.0111621860,
0.0181256142,
-0.0079726456,
-0.0145118916,
0.0018543005,
-0.0085307602,
-0.0050818818,
0.0198659487,
0.0152243488,
0.0122674098,
0.0272176154,
0.0146123562,
-0.0062734112,
0.0029210143,
-0.0125060091,
-0.0192144867,
0.0032406691,
0.0024582932,
-0.0027616788,
0.0231228210,
0.0272948816,
0.0136784045,
0.0312851779,
0.0007946743,
-0.0064865258,
-0.0072718696,
-0.0101330988,
-0.0230254643,
0.0005585277,
0.0022370804,
0.0060165073,
0.0189840384,
0.0166101232,
-0.0084834024,
-0.0004063816,
-0.0119294990,
-0.0391676091,
-0.0228517540,
-0.0167385843,
-0.0210819226,
-0.0107364058,
0.0093887802,
-0.0068038511,
0.0073522096,
0.0040590474,
-0.0124709383,
-0.0200778339,
-0.0102977306,
-0.0371482857,
-0.0156481564,
-0.0159281678,
-0.0114207678,
-0.0176828243,
0.0028789241,
-0.0012630118,
-0.0087211188,
-0.0077773407,
-0.0257813111,
-0.0288401078,
-0.0230296794,
-0.0261484906,
-0.0310179815,
-0.0041579772,
-0.0081400909,
0.0014201114,
0.0084198974,
-0.0028419935,
-0.0199860875,
-0.0079434402,
-0.0215904489,
-0.0341443568,
-0.0168000199,
-0.0085525149,
-0.0113289515,
0.0052898582,
0.0016276441,
-0.0035727201,
-0.0040001464,
-0.0025571771,
-0.0325454175,
-0.0222507976,
-0.0147698000,
-0.0315087624,
-0.0169773158,
0.0029311697,
-0.0113908211,
-0.0061525865,
0.0183905680,
-0.0070354817,
-0.0047389874,
0.0002246615,
-0.0123465536,
-0.0152420448,
-0.0050217123,
-0.0112085780,
-0.0005463696,
0.0146530084,
0.0049834186,
0.0103921723,
0.0148736294,
-0.0022147924,
-0.0097541008,
-0.0058836499,
-0.0179829858,
-0.0264354385,
0.0092648705,
-0.0023244859,
0.0097169932,
0.0259401742,
0.0200381353,
0.0080999136,
0.0221271925,
0.0070240190,
-0.0148755796,
0.0081195366,
0.0035382851,
-0.0008647283,
0.0138873272,
0.0300434027,
0.0133309141,
0.0247149020,
0.0280027203,
0.0118041420,
0.0040788613,
0.0119156875,
0.0001876267,
0.0019968008,
0.0102026649,
0.0093029197,
0.0167346038,
0.0322952121,
0.0127129871,
0.0231026579,
0.0239835773,
0.0056843543,
0.0043247752,
0.0107845478,
-0.0038839641,
0.0034571241,
0.0281991065,
0.0124642709,
0.0220982060,
0.0364496037,
0.0167639665,
0.0111620920,
0.0204746872,
-0.0083228974,
-0.0135156242,
0.0113069918,
-0.0011039308,
-0.0090698805,
0.0263980590,
0.0209567063,
0.0155347288,
0.0273975935,
0.0209146161,
-0.0044826134,
0.0147601198,
-0.0036840688,
-0.0071449815,
0.0015102145,
0.0044039320,
0.0040355609,
0.0167946443,
0.0236429907,
0.0084958542,
0.0171281677,
0.0032376163,
-0.0102209290,
-0.0090087634,
-0.0136033110,
-0.0267882496,
0.0000600039,
-0.0018617198,
-0.0009195792,
0.0104444800,
0.0133099603,
-0.0073245824,
-0.0004388881,
-0.0098994058,
-0.0281337164,
-0.0180463269,
-0.0064588366,
-0.0167313032,
-0.0046993918,
0.0056016301,
0.0081082778,
0.0082063563,
0.0026244246,
-0.0034181336,
-0.0257857591,
-0.0135929417,
-0.0260413140,
-0.0286296345,
-0.0272805914,
-0.0130007705,
-0.0114584584,
0.0059112324,
-0.0031114488,
-0.0075867563,
-0.0024540655,
-0.0145581318,
-0.0308704637,
-0.0235919487,
-0.0243405364,
-0.0288605541,
-0.0028347471,
-0.0017752021,
-0.0053483909,
0.0063177552,
0.0035629547,
-0.0144423246,
-0.0166822858,
-0.0195670798,
-0.0400388986,
-0.0239940565,
-0.0131331803,
-0.0288236346,
-0.0165194757,
0.0068893181,
-0.0087901549,
-0.0017758958,
0.0074709714,
-0.0161290187,
-0.0178509317,
-0.0073292851,
-0.0257785153,
-0.0216100588,
-0.0108482745,
-0.0052621472,
0.0033642091,
0.0146698691,
0.0065043829,
0.0048538409,
0.0081591513,
-0.0125396475,
-0.0178429745,
-0.0119153038,
-0.0173451938,
-0.0043886607,
0.0083168373,
0.0030182246,
0.0104604764,
0.0267304480,
0.0037908871,
-0.0044616237,
0.0040378552,
-0.0148795098,
-0.0217036866,
0.0049881982,
0.0041663335,
-0.0041593639,
0.0222286843,
0.0254230238,
0.0168404616,
0.0170425680,
0.0185691379,
-0.0034852265,
0.0005791042,
0.0045081023,
-0.0092502395,
0.0031513756,
0.0124999434,
0.0129673406,
0.0128696840,
0.0254886318,
0.0105188554,
0.0112676388,
0.0044950508,
-0.0097340588,
-0.0053239246,
0.0004721998,
-0.0032863477,
0.0110298879,
0.0186112523,
0.0128343906,
0.0240538064,
0.0277798101,
0.0020452710,
0.0025235452,
0.0120885707,
-0.0117148720,
-0.0056911437,
0.0103788311,
0.0094254371,
0.0056872116,
0.0264604576,
0.0099208970,
0.0131945116,
0.0147574376,
0.0042628525,
-0.0121483030,
0.0019802642,
-0.0053741508,
-0.0029825079,
0.0085556861,
0.0097265802,
0.0189045388,
0.0120215211,
0.0164276157,
-0.0003247198,
0.0015152646,
-0.0099176187,
-0.0123614687,
-0.0132013718,
-0.0036089530,
0.0002292194,
0.0129401777,
-0.0008515310,
0.0067960201,
0.0107417833,
-0.0039216890,
-0.0198627543,
-0.0125220437,
-0.0165073574,
-0.0237248186,
-0.0093433652,
-0.0057574594,
0.0020258031,
0.0043114079,
0.0104924981,
-0.0043129940,
-0.0017180163,
-0.0181848295,
-0.0037255930,
-0.0311735906,
-0.0168614443,
-0.0126338452,
-0.0082165319,
0.0015420861,
0.0059866272,
-0.0003206058,
-0.0007488175,
0.0027371026,
-0.0194354001,
-0.0181633085,
-0.0195623785,
-0.0196285173,
-0.0157424845,
-0.0014229489,
0.0000476565,
0.0039323168,
0.0080707613,
0.0024244389,
0.0010933501,
-0.0077868039,
-0.0208331011,
-0.0192036796,
-0.0123404115,
-0.0150332926,
-0.0107567655,
0.0104889916,
-0.0007587913,
0.0165458340,
0.0104104402,
-0.0011764730,
-0.0118869860,
-0.0047961692,
-0.0221246313,
-0.0179711357,
-0.0107291071,
-0.0078647351,
0.0084763151,
0.0187249575,
0.0099190315,
0.0039856499,
0.0157024972,
-0.0008950246,
-0.0130114323,
-0.0081579657,
-0.0117172133,
-0.0068797078,
0.0029485000,
0.0105905579,
0.0127763283,
0.0199656766,
0.0205823947,
0.0127594499,
0.0051284838,
-0.0157988705,
-0.0025944118,
-0.0125529906,
-0.0046365866,
0.0001332382,
0.0158390682,
0.0222123321,
0.0323319659,
0.0326635242,
0.0176027194,
0.0168039929,
0.0041155173,
0.0001767037,
-0.0071824021,
-0.0001235282,
0.0062886914,
0.0155884270,
0.0267565064,
0.0326950811,
0.0199725553,
0.0210939255,
0.0149317505,
0.0056426991,
-0.0099383481,
0.0039249295,
-0.0036542886,
0.0047495081,
0.0074790749,
0.0229165591,
0.0184861068,
0.0280417427,
0.0201628935,
0.0128385723,
0.0089136446,
-0.0055459198,
-0.0060720658,
-0.0073620146,
0.0009533361,
0.0014677111,
0.0113698915,
0.0216770917,
0.0288405418,
0.0224206299,
0.0162817761,
0.0057423292,
0.0011835499,
-0.0112275509,
-0.0078760162,
-0.0108892489,
0.0031049517,
0.0078057945,
0.0237171426,
0.0152396541,
0.0225143116,
0.0054643261,
0.0095876707,
-0.0115539283,
-0.0195855983,
-0.0135340272,
-0.0190879460,
-0.0008006112,
-0.0041874121,
0.0149393920,
0.0110756988,
0.0221182704,
0.0054555815,
-0.0027250573,
-0.0191537179,
-0.0128046563,
-0.0283433981,
-0.0206709113,
-0.0126726534,
-0.0117058503,
-0.0039275968,
0.0068304501,
0.0039764056,
-0.0030859532,
0.0010599649,
-0.0174524300,
-0.0248893201,
-0.0136645772,
-0.0266787056,
-0.0170875173,
-0.0023881181,
-0.0074509075,
0.0038979517,
0.0036158008,
0.0011225599,
-0.0140684275,
-0.0079935947,
-0.0323095173,
-0.0291587226,
-0.0244436748,
-0.0195196718,
-0.0237237643,
-0.0008055280,
-0.0022514181,
0.0012883403,
0.0056304857,
-0.0092340289,
-0.0193754528,
-0.0180497728,
-0.0236723404,
-0.0295000989,
-0.0099845240,
-0.0112564266,
-0.0080175735,
0.0101958578,
0.0037179310,
-0.0016700770,
-0.0027341722,
-0.0061036134,
-0.0211761780,
-0.0220585037,
-0.0182209946,
-0.0134687880,
-0.0078902785,
0.0023001337,
0.0018432848,
0.0034127524,
0.0098563544,
0.0008100573,
-0.0074647153,
-0.0166756921,
-0.0144074038,
-0.0126581350,
-0.0048387023,
-0.0022809112,
0.0067904629,
0.0139465043,
0.0196556412,
0.0119050601,
0.0103955660,
-0.0067405244,
-0.0035024656,
-0.0091720289,
-0.0077187740,
-0.0106173176,
0.0123337656,
0.0225485954,
0.0116287060,
0.0288586114,
0.0278160628,
0.0125510329,
0.0058167307,
0.0138442069,
-0.0097161047,
0.0008354165,
0.0129541606,
0.0119293379,
0.0236211270,
0.0282463524,
0.0220295563,
0.0223098863,
0.0231635310,
0.0063432097,
0.0038080711,
0.0046471637,
-0.0025120680,
0.0116678504,
0.0141157638,
0.0190944746,
0.0255654175,
0.0294102821,
0.0215266310,
0.0206636470,
0.0173321180,
-0.0051426678,
0.0074724536,
0.0057648327,
-0.0021722526,
0.0049769785,
0.0261920039,
0.0198191181,
0.0210823379,
0.0317608714,
0.0221661888,
0.0029023502,
0.0139886932,
-0.0002735761,
-0.0135873109,
0.0025527307,
0.0100433091,
0.0033647378,
0.0235782154,
0.0202670060,
0.0133082783,
0.0145028438,
0.0063242400,
-0.0142928921,
-0.0076922132,
-0.0071343738,
-0.0122502130,
0.0126713458,
0.0040982347,
0.0188489407,
0.0146034397,
0.0166314300,
-0.0018964271,
0.0007507629,
-0.0156748332,
-0.0224319622,
-0.0116498386,
-0.0082059493,
-0.0209043752,
0.0008811900,
0.0160027239,
-0.0070773456,
0.0069706850,
0.0129561080,
-0.0170184076,
-0.0244596079,
-0.0025189864,
-0.0328947902,
-0.0241461229,
-0.0069463635,
-0.0076737832,
-0.0043527102,
0.0181249566,
-0.0103941606,
0.0034228559,
-0.0077856239,
-0.0206527524,
-0.0335591435,
-0.0217398629,
-0.0272009708,
-0.0241395291,
-0.0020044893,
-0.0112077277,
0.0016319209,
0.0057395436,
-0.0025345688,
-0.0200783983,
-0.0097555825,
-0.0339923203,
-0.0321358368,
-0.0163284782,
-0.0241771881,
-0.0228497572,
0.0069404477,
0.0066685043,
-0.0064322809,
0.0084512830,
-0.0022365274,
-0.0254968181,
-0.0197261479,
-0.0220792927,
-0.0303774159,
-0.0232696943,
-0.0003685299,
-0.0096006673,
0.0025328626,
0.0134530030,
0.0022965311,
-0.0106310369,
-0.0058845188,
-0.0183036197,
-0.0309542567,
-0.0120006222,
-0.0202063844,
-0.0118233999,
0.0012353763,
0.0126951635,
0.0111178542,
0.0143072847,
0.0024902017,
-0.0030287146,
-0.0082339467,
-0.0218885876,
-0.0186351966,
-0.0054267724,
-0.0097100800,
-0.0020399024,
0.0252355654,
0.0190358646,
0.0085824989,
0.0246540233,
0.0088903103,
-0.0196803510,
0.0013892479,
-0.0069541442,
-0.0218150746,
0.0080838157,
0.0199756473,
-0.0001449445,
0.0325464159,
0.0316569656,
0.0049269954,
0.0104871942,
0.0057514589,
-0.0172745772,
-0.0079007214,
0.0061785150,
-0.0061080116,
0.0106257722,
0.0224727038,
0.0152150067,
0.0266254172,
0.0148107437,
0.0022392843,
0.0032465230,
0.0018524959,
-0.0189899039,
0.0013085554,
0.0092220204,
-0.0006931006,
0.0139885116,
0.0245353840,
0.0164647847,
0.0144043891,
0.0234242193,
-0.0031878352,
-0.0065375399,
0.0038369098,
-0.0131177939,
-0.0067110937,
0.0178082772,
0.0098274220,
0.0073116603,
0.0316460729,
0.0175500140,
0.0003662532,
0.0087365294,
-0.0090842778,
-0.0178301372,
-0.0071413154,
0.0024649131,
-0.0075932215,
0.0184770077,
0.0093856677,
0.0159582142,
0.0137273325,
0.0008026607,
-0.0097783916,
-0.0111460974,
-0.0073125516,
-0.0213201921,
-0.0020204494,
0.0009430674,
-0.0007994779,
0.0086363936,
0.0169886705,
-0.0069087809,
0.0038245532,
0.0019946792,
-0.0200639684,
-0.0136238663,
-0.0046905894,
-0.0223209728,
-0.0029190965,
0.0106357215,
-0.0065852320,
0.0007550343,
0.0130153466,
-0.0117848078,
-0.0098503567,
-0.0156677477,
-0.0252067279,
-0.0210495405,
-0.0083178394,
-0.0092959441,
-0.0072699832,
0.0122819357,
-0.0005666345,
0.0005460386,
-0.0033901404,
-0.0146195525,
-0.0229998529,
-0.0070620417,
-0.0210449062,
-0.0158035960,
0.0001499216,
0.0016538019,
-0.0019554435,
0.0097046308,
0.0023667680,
-0.0092695672,
-0.0058312891,
-0.0120705217,
-0.0245213583,
-0.0119173760,
-0.0108971307,
-0.0054131965,
0.0042245672,
0.0148698930,
0.0011177096,
0.0109552722,
0.0089379391,
-0.0122414157,
-0.0124546653,
-0.0083557544,
-0.0193336718,
-0.0131066628,
0.0147799226,
-0.0008814486,
0.0154387187,
0.0186541602,
0.0106371976,
-0.0013690192,
0.0061046216,
-0.0143420501,
-0.0107612731,
-0.0039210445,
-0.0049343519,
-0.0077832728,
0.0217762794,
0.0103524840,
0.0132640097,
0.0203416664,
0.0119689433,
-0.0001145895,
0.0070562130,
-0.0046603559,
-0.0140185785,
0.0161856171,
0.0044126245,
0.0147811491,
0.0330853611,
0.0307761859,
0.0062952186,
0.0326588787,
0.0051615043,
-0.0137435971,
-0.0000008551,
-0.0035294939,
-0.0134016955,
0.0081095099,
0.0197172519,
0.0123059340,
0.0303871036,
0.0240981802,
0.0058526569,
0.0106147118,
0.0003412001,
-0.0136958323,
-0.0017591326,
0.0023889646,
0.0012774912,
0.0141637074,
0.0273861438,
0.0159831941,
0.0292137861,
0.0181173943,
0.0119236624,
-0.0066831638,
0.0044953376,
-0.0154141290,
-0.0049999822,
0.0014393915,
0.0043610027,
0.0112701626,
0.0266136415,
0.0113866646,
0.0138157373,
0.0117706582,
-0.0087660756,
-0.0199123286,
-0.0092999088,
-0.0143622365,
-0.0130912308,
0.0077446708,
0.0075188484,
0.0177191533,
0.0208570417,
0.0141655980,
-0.0039269156,
-0.0032536068,
-0.0249855779,
-0.0159336049,
-0.0250291750,
-0.0109885503,
-0.0177860279,
0.0023906161,
0.0163060278,
0.0024632276,
0.0087276716,
0.0016210154,
-0.0087665897,
-0.0191937294,
-0.0206204131,
-0.0319909751,
-0.0119932797,
-0.0087495763,
-0.0042575137,
0.0056451471,
0.0139042409,
-0.0055643488,
0.0045960126,
-0.0117865019,
-0.0289508514,
-0.0324593112,
-0.0215639547,
-0.0303634182,
-0.0142157935,
-0.0101292282,
0.0017105119,
-0.0002493391,
0.0072251232,
-0.0085608521,
-0.0154947471,
-0.0160173643,
-0.0318125710,
-0.0245330296,
-0.0247099269,
-0.0138542075,
-0.0170879308,
0.0062357737,
0.0015909470,
0.0042445315,
0.0010994860,
-0.0008203532,
-0.0111168493,
-0.0213805437,
-0.0224892069,
-0.0240040086,
-0.0160188563,
-0.0074976059,
-0.0007059024,
-0.0035641710,
0.0056337127,
0.0036227563,
-0.0047830828,
-0.0115102772,
-0.0274850912,
-0.0154146822,
-0.0169676095,
-0.0140276384,
-0.0051691425,
0.0062630149,
0.0078746704,
0.0168766044,
0.0172015075,
-0.0027442558,
0.0043907012,
-0.0014220809,
-0.0140813850,
-0.0195759013,
0.0027823038,
-0.0025745905,
0.0018457439,
0.0190381650,
0.0182218086,
0.0156834982,
0.0180107504,
0.0077002663,
-0.0057113105,
-0.0008074233,
-0.0029080433,
-0.0030246517,
0.0134229204,
0.0122492807,
0.0242026076,
0.0323714726,
0.0199663360,
0.0222099461,
0.0172844939,
-0.0005559553,
-0.0038406092,
0.0072294902,
-0.0031076111,
0.0132510914,
0.0256092250,
0.0174982771,
0.0234814938,
0.0378748514,
0.0170256868,
0.0046613491,
0.0138600999,
0.0039214753,
-0.0048927502,
0.0051310384,
0.0111260377,
0.0153534263,
0.0157922991,
0.0299319476,
0.0239491854,
0.0253934432,
0.0150634060,
0.0175461210,
0.0012287392,
0.0048352648,
0.0095094554,
0.0062529235,
0.0174046475,
0.0197385922,
0.0260442570,
0.0182876382,
0.0253167413,
0.0104931612,
-0.0003295511,
-0.0048050196,
-0.0006777786,
-0.0099707581,
0.0007642956,
0.0138428705,
0.0134843960,
0.0150218122,
0.0240781307,
0.0141569497,
0.0063887397,
-0.0056109754,
0.0001708792,
-0.0147287538,
-0.0040331627,
-0.0088726524,
0.0179680176,
0.0038860501,
0.0082484335,
0.0194984451,
-0.0009408476,
0.0010050300,
-0.0104155466,
-0.0098985666,
-0.0252174810,
-0.0032014884,
-0.0119328164,
-0.0021915645,
-0.0038580990,
0.0127812456,
-0.0029790460,
0.0016420084,
-0.0033136921,
-0.0162007250,
-0.0211363770,
-0.0189907253,
-0.0189866275,
-0.0197741836,
-0.0041346010,
-0.0014015445,
0.0007762749,
0.0034996143,
-0.0050809146,
-0.0109515162,
-0.0177506283,
-0.0265773572,
-0.0237043463,
-0.0296550523,
-0.0181818344,
-0.0120638451,
0.0043302923,
-0.0060809287,
0.0020866124,
0.0018376999,
-0.0060452437,
-0.0201795083,
-0.0121626062,
-0.0230620503,
-0.0249842592,
-0.0034716963,
-0.0071858093,
-0.0085072853,
0.0085630529,
0.0072385441,
-0.0068216347,
-0.0025016137,
-0.0177103989,
-0.0300943498,
-0.0144960079,
-0.0231331885,
-0.0218882598,
-0.0073352642,
0.0063768718,
0.0108567923,
0.0098793758,
0.0085618449,
-0.0003806359,
-0.0075582624,
-0.0180661622,
-0.0161217395,
-0.0186761133,
-0.0115631009,
-0.0041879909,
0.0103327716,
0.0099885566,
0.0099464115,
0.0201802589,
0.0064165820,
-0.0056550843,
-0.0046314001,
-0.0080522140,
-0.0161832497,
-0.0028546778,
0.0052294177,
0.0022025611,
0.0224457793,
0.0230370481,
0.0182335600,
0.0109475777,
0.0093619879,
-0.0048985342,
-0.0136554185,
-0.0070236493,
0.0008199892,
0.0032149963,
0.0070575294,
0.0326179489,
0.0282919891,
0.0220918283,
0.0233428907,
0.0084311347,
-0.0047207642,
-0.0062772310,
-0.0105967540,
-0.0117866192,
0.0055955481,
0.0083847335,
0.0178517792,
0.0265508164,
0.0179603547,
0.0240675583,
0.0134030273,
-0.0003406929,
-0.0061819237,
0.0045394478,
-0.0113306995,
0.0044229184,
0.0158903860,
0.0107485289,
0.0216887314,
0.0266215168,
0.0161124021,
0.0094782691,
0.0112145226,
-0.0118905511,
-0.0138513288,
-0.0053808419,
-0.0105553959,
-0.0151043804,
0.0113539500,
0.0081078988,
0.0107189538,
0.0144779971,
0.0111539718,
-0.0057480820,
-0.0060714381,
-0.0157770477,
-0.0227260441,
-0.0044743931,
-0.0068533607,
0.0006889019,
0.0177075416,
0.0164686050,
0.0059947912,
0.0215943158,
-0.0133906761,
-0.0154281594,
-0.0193596277,
-0.0188825279,
-0.0230082609,
-0.0073507898,
0.0007727455,
-0.0033721318,
0.0122664776,
0.0074913590,
-0.0100340936,
-0.0093085710,
-0.0113129420,
-0.0293347724,
-0.0221892968,
-0.0094919717,
-0.0182207339,
-0.0109887403,
0.0085326852,
0.0031485823,
0.0009535244,
0.0066943448,
-0.0084531326,
-0.0137468595,
-0.0138633652,
-0.0297000650,
-0.0212945323,
-0.0101940660,
-0.0094313119,
-0.0095174331,
0.0084250318,
0.0042987410,
-0.0027201208,
0.0008355573,
-0.0167125296,
-0.0243981835,
-0.0102915019,
-0.0125461165,
-0.0207715947,
0.0085656196,
0.0054865871,
0.0033123246,
0.0187541489,
0.0037582614,
-0.0098224562,
-0.0025855331,
-0.0103607848,
-0.0255458076,
-0.0064299298,
-0.0041216547,
-0.0045833681,
0.0101178000,
0.0107645439,
0.0043482273,
0.0054859999,
0.0097211357,
-0.0193885639,
-0.0051891147,
-0.0121016726,
-0.0090322513,
-0.0087975431,
0.0203940999,
0.0035929529,
0.0150709916,
0.0271834824,
0.0134915151,
0.0113425311,
0.0036968759,
-0.0029098676,
-0.0009721355,
0.0034567539,
-0.0014121309,
0.0156669803,
0.0200154670,
0.0163682532,
0.0126908915,
0.0215730164,
-0.0051959753,
-0.0023269407,
-0.0023676427,
-0.0027869474,
-0.0099750059,
0.0121652801,
0.0194540918,
0.0167373922,
0.0301605370,
0.0246965345,
0.0136198197,
0.0152020231,
0.0122608077,
-0.0118187852,
0.0016095518,
0.0055271527,
-0.0061533386,
0.0148055498,
0.0236236379,
0.0084876744,
0.0175798349,
0.0256934315,
-0.0012690538,
-0.0054917247,
0.0034620711,
-0.0145389987,
-0.0037052650,
0.0039083241,
0.0063985493,
0.0134858405,
0.0345576592,
0.0046465327,
0.0225820020,
0.0102336043,
-0.0115811545,
-0.0109230550,
-0.0043891729,
-0.0147032700,
-0.0095957620,
0.0160877537,
0.0023989512,
0.0176573917,
0.0223670900,
0.0035794450,
-0.0069304043,
0.0054949159,
-0.0278228875,
-0.0242949575,
-0.0106533300,
-0.0180932917,
-0.0161759797,
0.0183665492,
0.0043105199,
0.0066753896,
0.0188616421,
0.0094369035,
-0.0199711397,
-0.0028956819,
-0.0232634358,
-0.0191780403,
-0.0137961097,
-0.0080871796,
-0.0044826982,
0.0024714018,
0.0129052019,
-0.0078296131,
0.0030366841,
-0.0192300156,
-0.0253802352,
-0.0288500227,
-0.0228014775,
-0.0379479416,
-0.0108581278,
-0.0070907865,
-0.0044858982,
0.0038220114,
0.0097012166,
-0.0130783347,
-0.0075668492,
-0.0139823630,
-0.0334502235,
-0.0289959926,
-0.0162127353,
-0.0232128147,
-0.0104779880,
0.0039292341,
-0.0025770818,
-0.0021305946,
0.0031579458,
-0.0110815428,
-0.0367511250,
-0.0133844605,
-0.0311976075,
-0.0340263136,
-0.0162252579,
-0.0043375180,
-0.0123895984,
0.0140803456,
0.0055067637,
-0.0055092694,
0.0008882789,
-0.0101279933,
-0.0246934593,
-0.0141781550,
