Filename,STFMK-20201105-LW19-2328_20201201_064516_004.dat
-0.0200051907,
-0.0142613975,
0.0012678064,
0.0050985971,
0.0004494788,
0.0165603161,
0.0030195203,
-0.0050619151,
-0.0046996321,
-0.0133717339,
-0.0286934711,
-0.0135606416,
0.0011611697,
-0.0211969856,
0.0130865611,
0.0181463268,
0.0126049249,
0.0165042318,
0.0327885598,
-0.0075520924,
-0.0000750682,
0.0060251844,
-0.0121769868,
-0.0085345665,
0.0132442396,
0.0128555056,
0.0194744002,
0.0396851450,
0.0181325488,
0.0112079401,
0.0144825513,
-0.0011959572,
-0.0132153882,
-0.0053454023,
0.0014669116,
0.0086365286,
0.0183899179,
0.0209411513,
0.0234615430,
0.0380321965,
0.0163925178,
0.0110186804,
0.0128082549,
0.0050429329,
-0.0073104021,
0.0243471116,
0.0141134588,
0.0075711226,
0.0343695581,
0.0377107896,
0.0180825219,
0.0324525945,
0.0241090804,
-0.0041816900,
0.0076377131,
0.0069696372,
-0.0112786796,
0.0079692993,
0.0192665234,
0.0090822354,
0.0281917583,
0.0342023447,
0.0150388349,
0.0167223290,
0.0158467181,
-0.0043428754,
0.0023720392,
0.0046549975,
0.0036379630,
0.0087105483,
0.0243502837,
0.0131350840,
0.0222577825,
0.0207936186,
0.0021012900,
0.0014235841,
0.0020982034,
-0.0236588903,
-0.0041320692,
0.0070299683,
-0.0076408517,
-0.0012251232,
0.0210306831,
0.0027870291,
0.0051735598,
0.0127247619,
-0.0098913498,
-0.0111250663,
-0.0044719614,
-0.0083913486,
-0.0145420143,
0.0086350506,
-0.0010983779,
0.0117830178,
-0.0007942874,
0.0090112193,
-0.0135064721,
-0.0058546085,
-0.0186518021,
-0.0256125536,
-0.0194997638,
-0.0172911417,
-0.0101139639,
-0.0065358938,
-0.0022065891,
-0.0101079792,
0.0022434674,
-0.0146422051,
-0.0185947958,
-0.0178186819,
-0.0179508682,
-0.0259458832,
-0.0100814309,
-0.0053244452,
-0.0055247941,
-0.0023396427,
0.0042846734,
-0.0046323049,
-0.0108907446,
-0.0115599129,
-0.0195055176,
-0.0333673991,
-0.0155587913,
-0.0231139138,
-0.0227158554,
-0.0005169794,
-0.0047142855,
-0.0117646959,
-0.0024297039,
-0.0102066724,
-0.0240694564,
-0.0140038971,
-0.0236259568,
-0.0216094106,
-0.0119834282,
-0.0039407490,
0.0011108366,
0.0073363716,
0.0041775899,
-0.0042982302,
0.0001562564,
-0.0187644586,
-0.0206509233,
-0.0156807192,
-0.0121170003,
-0.0168720670,
0.0023221564,
0.0051578730,
-0.0042079417,
0.0205579586,
0.0075301905,
-0.0076484405,
-0.0011451696,
-0.0002557265,
-0.0257934798,
-0.0017005374,
-0.0014875797,
-0.0066709872,
0.0174067821,
0.0277100895,
0.0109781036,
0.0089899758,
0.0189562198,
-0.0009857222,
-0.0116888043,
-0.0067861709,
-0.0055657770,
-0.0053967307,
0.0084918048,
0.0119973067,
0.0206630491,
0.0171349347,
0.0186972357,
0.0069623184,
0.0021790436,
-0.0179032572,
-0.0050874650,
-0.0024306406,
-0.0063574854,
0.0058155949,
0.0238959882,
0.0216960553,
0.0221906304,
0.0342160203,
0.0167481080,
0.0074818241,
0.0066919466,
-0.0049070227,
-0.0069324807,
-0.0014514161,
0.0049687782,
0.0017818896,
0.0270586200,
0.0254967604,
0.0141754886,
0.0192652810,
0.0118809994,
-0.0010881843,
-0.0108775198,
-0.0013003648,
-0.0134197259,
0.0061290814,
0.0053823953,
0.0266370401,
0.0164622050,
0.0238235965,
0.0146446005,
0.0083001964,
-0.0011506224,
-0.0189363286,
0.0000103642,
-0.0151982009,
-0.0022889399,
0.0013168202,
0.0136803742,
0.0077220686,
0.0240769722,
0.0112337563,
0.0000881691,
-0.0067155445,
-0.0077781063,
-0.0223508924,
-0.0163081121,
-0.0112426197,
-0.0030732616,
0.0049260426,
0.0139998468,
0.0127098570,
0.0112938713,
-0.0015996427,
0.0033798395,
-0.0162530672,
-0.0245949589,
-0.0130391754,
-0.0207898393,
-0.0062936917,
-0.0028427383,
0.0129230786,
0.0014048510,
0.0120972656,
0.0014286742,
-0.0100519611,
-0.0183094554,
-0.0185683854,
-0.0225700531,
-0.0163870268,
-0.0041741161,
-0.0072946185,
0.0047229659,
0.0127869695,
0.0092551215,
0.0083339689,
-0.0011083591,
-0.0142390365,
-0.0090720979,
-0.0103066945,
-0.0195517298,
-0.0033387307,
0.0006699166,
0.0026790253,
0.0155850835,
0.0074164472,
-0.0001718486,
-0.0046567833,
-0.0106726727,
-0.0253161211,
-0.0184360929,
-0.0186949186,
-0.0075946758,
-0.0007369948,
0.0057320911,
0.0114487587,
0.0146841276,
0.0141593711,
-0.0007400913,
-0.0014581961,
-0.0061567435,
-0.0121621834,
-0.0072114025,
-0.0020167653,
0.0028625983,
0.0019198218,
0.0186347775,
0.0059528979,
0.0162680112,
-0.0000564407,
0.0005338736,
-0.0041837599,
-0.0118309958,
-0.0099542039,
0.0019484125,
0.0068741101,
0.0046017822,
0.0283151381,
0.0168566927,
0.0254460778,
0.0146347396,
0.0094308071,
-0.0066007627,
-0.0033080769,
-0.0041628233,
0.0027873563,
0.0100539029,
0.0178384427,
0.0187424999,
0.0251094606,
0.0156294834,
0.0129975332,
-0.0044517866,
0.0050463895,
-0.0092847962,
-0.0031925377,
-0.0027364634,
0.0131112849,
0.0122146104,
0.0147757642,
0.0241835061,
0.0182195678,
0.0123525457,
0.0063735615,
0.0091481321,
-0.0127517879,
0.0017019869,
0.0019227149,
0.0056329193,
0.0113963904,
0.0223368611,
0.0132266115,
0.0164051093,
0.0115128532,
0.0013325091,
-0.0080370568,
-0.0053792736,
-0.0115727121,
0.0008613809,
0.0042430931,
0.0111462129,
0.0114105698,
0.0191089809,
0.0108399913,
0.0027565067,
-0.0021723500,
-0.0142948180,
-0.0050939019,
-0.0169951916,
-0.0040870369,
-0.0034449031,
0.0164899305,
0.0049257260,
0.0143982563,
0.0096472278,
0.0009106029,
-0.0159621127,
0.0005270456,
-0.0200287420,
-0.0205863342,
-0.0044880426,
-0.0020057820,
-0.0108132418,
0.0093916589,
-0.0018055929,
-0.0093976147,
-0.0023697843,
-0.0103454106,
-0.0254185516,
-0.0142412763,
-0.0155198984,
-0.0230606440,
0.0070746155,
-0.0080689620,
0.0035347571,
-0.0041138898,
0.0052252468,
-0.0177728776,
-0.0111906379,
-0.0304054469,
-0.0346789248,
-0.0221931040,
-0.0193845928,
-0.0240971316,
-0.0030259965,
0.0082001379,
-0.0080311149,
0.0093912818,
-0.0003882084,
-0.0236489251,
-0.0169260316,
-0.0123895658,
-0.0331156030,
-0.0150549402,
-0.0047310689,
-0.0085233729,
0.0060066553,
0.0086739883,
-0.0125888567,
-0.0042789984,
-0.0091962134,
-0.0188809242,
-0.0319970623,
-0.0168348197,
-0.0245690439,
-0.0127253262,
-0.0057734507,
0.0019130365,
0.0005849789,
0.0064624446,
0.0006755467,
-0.0089658862,
-0.0143780205,
-0.0255854726,
-0.0200798661,
-0.0132022835,
-0.0129834320,
-0.0055446727,
0.0173350200,
0.0125614740,
0.0121540073,
0.0126634147,
0.0005964788,
-0.0135302469,
-0.0043831374,
-0.0130965244,
-0.0126345009,
-0.0043228576,
0.0147603378,
0.0074596885,
0.0212327745,
0.0284587294,
0.0091417897,
0.0064141909,
0.0127299968,
-0.0046584224,
-0.0117387809,
0.0066194166,
0.0004531539,
0.0090156915,
0.0226263255,
0.0271470640,
0.0243230816,
0.0286160000,
0.0163524766,
0.0089166714,
-0.0013794970,
-0.0048060380,
-0.0014472641,
0.0117003359,
0.0017926436,
0.0193884857,
0.0331361033,
0.0286113247,
0.0194739904,
0.0301938578,
0.0098806163,
-0.0072537139,
0.0099357581,
0.0000337022,
-0.0017475967,
0.0172355324,
0.0263425503,
0.0114246774,
0.0358837321,
0.0294565633,
0.0076379371,
0.0162527598,
0.0026291513,
-0.0098417811,
-0.0035668411,
0.0061661405,
-0.0033639311,
0.0110644847,
0.0204888172,
0.0174490307,
0.0232968070,
0.0151097178,
0.0124760894,
-0.0024225155,
-0.0004614436,
-0.0153815942,
0.0051929611,
0.0010625146,
0.0054221461,
0.0145707475,
0.0204847045,
0.0207504556,
0.0112369051,
0.0177967176,
-0.0184029061,
-0.0098713571,
-0.0079386784,
-0.0162658915,
-0.0185886044,
0.0162282195,
0.0003917980,
0.0038557313,
0.0178506207,
0.0082508111,
-0.0139276981,
-0.0016753769,
-0.0190771855,
-0.0330346487,
-0.0125517501,
-0.0091552399,
-0.0151791871,
0.0030555041,
0.0045273071,
0.0026138541,
0.0093678944,
-0.0104179624,
-0.0176962577,
-0.0235756412,
-0.0175394099,
-0.0398447327,
-0.0129760932,
-0.0138329910,
-0.0130157378,
0.0020920553,
0.0036693166,
-0.0162753686,
-0.0028100030,
-0.0099073537,
-0.0335071236,
-0.0164244063,
-0.0146128293,
-0.0283327177,
-0.0040989202,
0.0058466406,
-0.0084069921,
0.0007853495,
0.0068192459,
-0.0138262203,
-0.0164102409,
-0.0149929561,
-0.0238990262,
-0.0292036533,
-0.0111492351,
-0.0090690628,
-0.0098668113,
0.0039682495,
0.0001237133,
-0.0025212704,
-0.0062471721,
-0.0174098033,
-0.0265514199,
-0.0136778597,
-0.0205220468,
-0.0192886386,
-0.0003257354,
0.0042552990,
0.0088663483,
0.0123993047,
0.0046414617,
-0.0024849870,
-0.0052940450,
-0.0111844102,
-0.0226719491,
-0.0061223465,
-0.0072600339,
0.0007408314,
0.0138309337,
0.0207937676,
-0.0008087814,
0.0091430321,
0.0211186074,
-0.0213057715,
-0.0105848052,
-0.0027864545,
-0.0173995607,
-0.0109373052,
0.0273228157,
0.0060846061,
0.0187763032,
0.0317170732,
0.0185324885,
0.0085894465,
0.0063047395,
-0.0060113589,
-0.0132799661,
0.0042762333,
-0.0005529270,
0.0036140021,
0.0269969963,
0.0214492157,
0.0229289606,
0.0260566156,
0.0102500012,
-0.0022963320,
0.0060376627,
-0.0118912579,
-0.0115384422,
0.0133341551,
0.0079631889,
0.0145931402,
0.0356967784,
0.0269172825,
0.0085542928,
0.0306887105,
0.0023663652,
-0.0136802215,
0.0019225678,
-0.0056182761,
-0.0180776622,
0.0173949469,
0.0171508808,
0.0135078793,
0.0264426041,
0.0300879814,
0.0095261121,
0.0111332182,
-0.0036233382,
-0.0149696274,
-0.0110148527,
-0.0062416904,
-0.0076167211,
0.0088947453,
0.0198581908,
0.0169259571,
0.0290146824,
0.0095090903,
0.0043607797,
-0.0146206431,
-0.0013475367,
-0.0228183623,
-0.0139682144,
-0.0008249445,
0.0011102391,
0.0121303760,
0.0214809272,
0.0051964261,
0.0032950917,
0.0102442326,
-0.0175316148,
-0.0283893794,
-0.0149483243,
-0.0244458001,
-0.0218811184,
0.0016586646,
-0.0018408869,
0.0021756433,
0.0141288359,
0.0059163589,
-0.0111189429,
-0.0081678396,
-0.0261554085,
-0.0239847191,
-0.0248930566,
-0.0130205741,
-0.0249807127,
0.0046381839,
0.0113441199,
-0.0017307447,
0.0112408912,
-0.0003112876,
-0.0176644865,
-0.0167203732,
-0.0182708390,
-0.0343218222,
-0.0112589374,
-0.0069275359,
-0.0084800860,
0.0107143037,
0.0123956520,
-0.0009206344,
0.0005979296,
-0.0025766462,
-0.0227900259,
-0.0220448375,
-0.0192088969,
-0.0136349592,
-0.0106688794,
0.0001910791,
0.0045004799,
0.0104235802,
0.0183096305,
-0.0002823079,
-0.0042502135,
-0.0071626115,
-0.0184202809,
-0.0241734441,
-0.0071812845,
-0.0164164454,
-0.0075597088,
0.0147840278,
0.0133311385,
0.0074721831,
0.0165925007,
0.0074255047,
-0.0046822890,
-0.0070646503,
-0.0091910744,
-0.0163529553,
0.0001546183,
0.0077119563,
0.0029747747,
0.0167172775,
0.0283224788,
0.0105926488,
0.0107482821,
0.0055571441,
-0.0201786030,
-0.0031064549,
0.0019243914,
-0.0069216308,
0.0142026059,
0.0222089514,
0.0188512523,
0.0344409943,
0.0315182731,
0.0022181172,
0.0125144012,
0.0046924027,
-0.0141143631,
-0.0060468623,
0.0083167301,
0.0031673890,
0.0129110236,
0.0370446369,
0.0198265444,
0.0236423463,
0.0253926441,
0.0049759457,
-0.0031128223,
0.0002495346,
-0.0035817507,
-0.0064383685,
0.0182279814,
0.0085488670,
0.0224758089,
0.0270760208,
0.0195822604,
0.0104844440,
0.0146082314,
-0.0080047995,
-0.0103367763,
-0.0006983344,
-0.0052299928,
0.0010684433,
0.0121749900,
0.0077758441,
0.0213853419,
0.0229278095,
0.0090673575,
-0.0034749086,
0.0052921604,
-0.0100318482,
-0.0175856967,
-0.0095763542,
-0.0072419560,
0.0007807033,
0.0100119151,
0.0180086717,
0.0042634485,
0.0218902882,
0.0009382477,
0.0022207745,
-0.0212114826,
-0.0067061158,
-0.0190602448,
-0.0079609929,
0.0050263228,
0.0033079097,
0.0112281889,
0.0104780877,
0.0070829201,
-0.0101091154,
-0.0140406471,
-0.0288594924,
-0.0181513932,
-0.0216860306,
-0.0126849758,
-0.0050242287,
0.0053920876,
-0.0063364296,
0.0074099796,
-0.0041680578,
-0.0134462817,
-0.0233285502,
-0.0154340696,
-0.0257100314,
-0.0213604234,
-0.0219464954,
-0.0037338347,
-0.0070409840,
-0.0027843870,
0.0007685133,
-0.0113919731,
-0.0032704673,
-0.0180586651,
-0.0192127861,
-0.0279717445,
-0.0191722494,
-0.0192622226,
-0.0064527318,
-0.0042451713,
-0.0005233526,
-0.0003877227,
-0.0019654618,
-0.0079260012,
-0.0246440060,
-0.0272853896,
-0.0213051420,
-0.0228411779,
-0.0167976301,
-0.0064951703,
0.0020723410,
-0.0016652985,
0.0044513484,
-0.0077086664,
-0.0096706189,
-0.0247817393,
-0.0156085566,
-0.0155555094,
-0.0218559615,
-0.0105787367,
0.0024158573,
0.0075279362,
0.0015727270,
0.0142927971,
0.0021275012,
0.0009433709,
-0.0076617729,
-0.0084360521,
-0.0219394471,
-0.0130779445,
0.0015083768,
-0.0056730355,
0.0096434848,
0.0263668969,
0.0112136491,
0.0163613334,
0.0124950483,
-0.0054097432,
-0.0161382537,
0.0018131295,
-0.0116132759,
0.0051696850,
0.0076400791,
0.0255210027,
0.0373642966,
0.0224531535,
0.0272089206,
0.0196471363,
0.0032582525,
-0.0106028784,
0.0113711646,
-0.0121921189,
0.0015926653,
0.0147294942,
0.0242681336,
0.0194875412,
0.0342384391,
0.0309344586,
0.0196319055,
0.0142858839,
0.0128565691,
0.0009085888,
-0.0027774372,
0.0064643137,
0.0140741887,
0.0147454236,
0.0308630913,
0.0331684388,
0.0285634249,
0.0230126549,
0.0161859877,
0.0051707453,
-0.0079833353,
0.0053269435,
0.0007401869,
0.0058970512,
0.0109792463,
0.0349896215,
0.0240448397,
0.0253062770,
0.0277262665,
0.0109291729,
-0.0018018398,
0.0063280198,
-0.0107104750,
-0.0079505723,
0.0005326398,
0.0112180226,
0.0109596718,
0.0220456440,
0.0233660601,
0.0244648680,
0.0136004053,
0.0057305330,
0.0025625541,
-0.0071242754,
-0.0110316370,
-0.0021984125,
0.0133715188,
-0.0052197939,
0.0286683179,
0.0103215519,
0.0162964202,
0.0013790646,
0.0032538970,
-0.0218506884,
-0.0191180594,
-0.0076865805,
-0.0178960729,
-0.0109632630,
0.0043315077,
0.0128569417,
0.0016355299,
0.0108396485,
-0.0031363619,
-0.0146570913,
-0.0191842243,
-0.0182427261,
-0.0291740522,
-0.0138895493,
-0.0126489699,
-0.0063368184,
0.0012224705,
0.0032496804,
-0.0075593586,
0.0016923647,
-0.0208982937,
-0.0209292378,
-0.0301878881,
-0.0239615105,
-0.0247141644,
-0.0112062562,
-0.0077629229,
-0.0087799281,
0.0084241936,
-0.0001160177,
-0.0131883305,
-0.0181281362,
-0.0159670115,
-0.0381929837,
-0.0247873031,
-0.0179854333,
-0.0233827159,
-0.0142290024,
0.0032637806,
-0.0019961935,
-0.0063667730,
-0.0023528170,
-0.0185430478,
-0.0160046183,
-0.0214041602,
-0.0231738780,
-0.0209684074,
-0.0068606953,
-0.0047323611,
-0.0070094885,
0.0051531168,
0.0029035509,
-0.0030477615,
-0.0067333104,
-0.0102731567,
-0.0214425754,
-0.0096746115,
-0.0130890403,
-0.0081245499,
0.0045846375,
0.0021909080,
0.0050110519,
0.0167718921,
-0.0023272566,
-0.0095537324,
-0.0021303508,
-0.0180781838,
-0.0232538506,
-0.0054790913,
-0.0028788683,
0.0017731107,
0.0143367099,
0.0151313357,
0.0139323436,
0.0054475926,
0.0087928064,
-0.0079959994,
-0.0055919266,
-0.0032358628,
-0.0004699699,
0.0019275070,
0.0226294603,
0.0184724070,
0.0109143239,
0.0258214064,
0.0117222266,
0.0042399615,
0.0008773550,
-0.0066288216,
-0.0036986480,
0.0036702612,
0.0073705711,
0.0135047417,
0.0237851292,
0.0177514628,
0.0181375705,
0.0197231676,
0.0022166977,
0.0004990734,
0.0052093389,
0.0015044324,
-0.0060211159,
0.0187004525,
0.0182107240,
0.0205916520,
0.0220941938,
0.0241916627,
0.0084087458,
0.0132536218,
0.0072801057,
-0.0128681213,
-0.0016179422,
0.0033736697,
-0.0082252454,
0.0145302536,
0.0185495950,
0.0105398130,
0.0189347100,
0.0213513318,
-0.0003914264,
-0.0005071147,
-0.0034231415,
-0.0203797370,
-0.0040138443,
0.0036583282,
0.0027981040,
0.0155777149,
0.0299685411,
-0.0002074877,
0.0222581550,
-0.0015420972,
-0.0201856922,
-0.0203557312,
-0.0134372478,
-0.0199703220,
-0.0147290025,
0.0117750354,
-0.0005549558,
0.0164765548,
0.0123798763,
-0.0018283358,
-0.0138356732,
-0.0012663777,
-0.0263743177,
-0.0248740781,
-0.0139255030,
-0.0132443113,
-0.0124970367,
0.0117891002,
0.0057174712,
-0.0000495152,
0.0107100522,
-0.0008571536,
-0.0175488628,
-0.0141267525,
-0.0249169655,
-0.0290216114,
-0.0111092813,
-0.0116352504,
-0.0070315590,
0.0043431525,
0.0143131074,
-0.0076552667,
0.0054642847,
-0.0119555565,
-0.0294066742,
-0.0205589831,
-0.0139990775,
-0.0263419785,
-0.0079960423,
0.0134838270,
0.0059925369,
0.0186821222,
0.0176467076,
-0.0035324031,
-0.0049594552,
-0.0140606146,
-0.0277911853,
-0.0236069243,
-0.0123838978,
-0.0166838933,
0.0016677049,
0.0136149721,
0.0111253224,
0.0047320193,
0.0187519155,
-0.0020883013,
-0.0159353949,
-0.0032147407,
-0.0186841059,
-0.0152762178,
0.0025048121,
0.0060592918,
0.0032300022,
0.0302247126,
0.0191322491,
0.0109321950,
0.0165617056,
-0.0065863384,
-0.0112611717,
-0.0055618952,
-0.0119216200,
-0.0087658856,
0.0058515063,
0.0170851871,
0.0176568367,
0.0261283014,
0.0168719403,
0.0106698330,
0.0030714651,
-0.0068791094,
-0.0157262534,
-0.0090836799,
0.0105302054,
-0.0041502942,
0.0178565681,
0.0369456150,
0.0272699073,
0.0239273738,
0.0325578824,
-0.0003988552,
-0.0033488742,
0.0067941844,
-0.0121460371,
-0.0033981947,
0.0174905248,
0.0161707886,
0.0160427000,
0.0321790539,
0.0185251217,
0.0041100490,
0.0160054043,
-0.0036468313,
-0.0063268812,
0.0039282800,
0.0063900435,
0.0041096890,
0.0178138446,
0.0149228573,
0.0172559898,
0.0298583694,
0.0102887759,
0.0058827964,
0.0042984714,
-0.0023267015,
-0.0198139157,
0.0070981733,
-0.0032236285,
-0.0030382015,
0.0234344695,
0.0200646482,
0.0097851772,
0.0260607433,
0.0068379869,
-0.0169022828,
-0.0051411749,
-0.0048635881,
-0.0239532292,
0.0058322488,
0.0110119525,
0.0034717470,
0.0184914358,
0.0249645337,
-0.0002929163,
0.0018300739,
-0.0026100872,
-0.0224287827,
-0.0075307060,
-0.0180277154,
-0.0048884489,
-0.0115100583,
0.0086538438,
-0.0069223442,
0.0027045207,
-0.0029665616,
-0.0178458411,
-0.0144970147,
-0.0188487284,
-0.0287685450,
-0.0176368859,
-0.0025820830,
-0.0104052210,
-0.0037133496,
0.0135339564,
-0.0005936597,
-0.0044142306,
-0.0009857045,
-0.0178341530,
-0.0254990906,
-0.0150288008,
-0.0178299099,
-0.0227791350,
-0.0016607279,
-0.0076156082,
-0.0059624393,
-0.0077928598,
-0.0007887878,
-0.0324211940,
-0.0194467381,
-0.0255396031,
-0.0325487480,
-0.0279269256,
-0.0143719614,
-0.0136285843,
-0.0031889554,
0.0034329924,
-0.0053016208,
-0.0006404635,
-0.0121852607,
-0.0187677741,
-0.0169309024,
-0.0222512558,
-0.0210409407,
-0.0084154578,
0.0030088490,
-0.0053096823,
0.0010463113,
0.0035602227,
-0.0069470285,
-0.0166876614,
-0.0123609370,
-0.0272905007,
-0.0279769953,
0.0017469533,
-0.0167115554,
-0.0025064542,
0.0135457097,
0.0105872955,
-0.0060874671,
0.0221169405,
-0.0060743396,
-0.0142284250,
0.0012823308,
-0.0035486629,
-0.0133579709,
0.0038837453,
0.0157582313,
0.0132691227,
0.0193744376,
0.0199532434,
0.0132664870,
0.0055383760,
-0.0003898315,
-0.0123314094,
-0.0048279492,
-0.0053606872,
0.0043243398,
0.0095840879,
0.0298907422,
0.0135966502,
0.0372633040,
0.0229503848,
0.0083268983,
0.0077191088,
0.0124374637,
-0.0105635496,
0.0093007423,
0.0245600864,
0.0062984671,
0.0362025574,
0.0354942456,
0.0216202065,
0.0137656014,
0.0282876045,
-0.0027491697,
-0.0069552818,
0.0090195816,
0.0013365005,
-0.0014926720,
0.0209879521,
0.0171996914,
0.0253848173,
0.0268615000,
0.0236978661,
0.0106623918,
0.0163585003,
-0.0043188785,
0.0055738464,
-0.0020454964,
0.0040210867,
0.0055174213,
0.0270004962,
0.0215507019,
0.0242300723,
0.0354479477,
0.0116476677,
0.0087282853,
0.0027103166,
-0.0065936502,
-0.0159872863,
0.0081671588,
-0.0018501459,
0.0043297643,
0.0220687147,
0.0276829470,
0.0040314007,
0.0196965374,
0.0044186213,
-0.0100410497,
-0.0096057812,
-0.0024908767,
-0.0150743835,
-0.0000078392,
0.0030935116,
0.0142739154,
0.0114213135,
0.0098960698,
0.0038270936,
-0.0104602259,
-0.0073211645,
-0.0273365267,
-0.0107038375,
-0.0227265023,
-0.0082502821,
-0.0101079689,
0.0069203181,
0.0008326966,
0.0107128043,
0.0028304514,
-0.0075898687,
-0.0176748633,
-0.0155396163,
-0.0305110421,
-0.0234509669,
-0.0135280984,
-0.0094392840,
-0.0051368298,
0.0054061357,
0.0101916324,
-0.0034609509,
-0.0051157242,
-0.0139348898,
-0.0240937043,
-0.0299966410,
-0.0177594516,
-0.0323639214,
-0.0120226368,
-0.0100501608,
0.0014152520,
-0.0042383769,
-0.0010807132,
-0.0081147980,
-0.0124097811,
-0.0235655438,
-0.0283124559,
-0.0210377667,
-0.0195926409,
-0.0093058199,
-0.0086781858,
0.0035413608,
0.0030928976,
0.0044711512,
0.0022946117,
-0.0148987863,
-0.0197172500,
-0.0141729610,
-0.0211849157,
-0.0206575207,
-0.0019434356,
-0.0087143015,
0.0028212739,
0.0158593412,
-0.0003750703,
-0.0008385194,
0.0017875710,
-0.0134521089,
-0.0248140320,
-0.0076246774,
-0.0142836738,
-0.0016125119,
0.0080135483,
0.0126758516,
0.0168439783,
0.0151072983,
0.0159434155,
0.0005824415,
-0.0025069562,
-0.0108328694,
-0.0128133828,
-0.0102097271,
0.0023225069,
0.0040914747,
0.0086742109,
0.0204621628,
0.0170110557,
0.0198115800,
0.0063772611,
-0.0021999199,
0.0036866430,
-0.0058348100,
-0.0006975104,
0.0116798896,
0.0188263301,
0.0153197162,
0.0334431492,
0.0244873557,
0.0160350259,
0.0079543255,
0.0026829948,
-0.0060599064,
-0.0113727758,
-0.0010985575,
0.0013806126,
0.0109705841,
0.0196014196,
0.0165658332,
0.0166613404,
0.0136133386,
0.0092979623,
-0.0016866070,
0.0022668929,
-0.0035136580,
0.0012045320,
0.0057545956,
0.0166734047,
0.0173441824,
0.0163294263,
0.0217510834,
0.0142458118,
0.0156807881,
-0.0032203873,
0.0018424670,
-0.0064954120,
-0.0012288978,
-0.0000857957,
0.0090600792,
0.0109528517,
0.0157269537,
0.0147263594,
0.0099770436,
-0.0005618506,
-0.0024099513,
-0.0148042887,
-0.0144573869,
-0.0147814136,
-0.0034547332,
0.0012722728,
0.0123709347,
0.0110972440,
0.0114906579,
0.0022308328,
-0.0081440890,
-0.0004219100,
-0.0302642845,
-0.0096071772,
-0.0228221416,
-0.0028224254,
-0.0069720987,
0.0144341718,
-0.0016217382,
0.0016593206,
0.0072893472,
-0.0133568924,
-0.0191409122,
-0.0203891061,
-0.0174735151,
-0.0268942565,
-0.0061738119,
-0.0063615520,
-0.0011604929,
0.0101765040,
0.0053845495,
-0.0009001840,
0.0001091843,
-0.0154693555,
-0.0236492511,
-0.0140119493,
-0.0251774713,
-0.0190747678,
0.0030945486,
0.0019365626,
0.0094860811,
0.0036401090,
0.0051608896,
-0.0121822692,
-0.0143124806,
-0.0272292271,
-0.0277854037,
-0.0224314034,
-0.0173714980,
-0.0085372087,
0.0052730320,
0.0135906748,
0.0071706856,
0.0206716023,
0.0041869557,
-0.0113934008,
-0.0100032203,
-0.0130077815,
-0.0229769982,
-0.0120041044,
-0.0037794807,
-0.0019574121,
0.0171127096,
0.0115351016,
0.0045719217,
0.0045206123,
-0.0064261509,
-0.0131089408,
-0.0231176224,
-0.0101932613,
-0.0111837024,
-0.0003230124,
0.0072147232,
0.0263696369,
0.0170201454,
0.0188816506,
0.0181847494,
0.0035873349,
-0.0075230272,
-0.0108953705,
-0.0101744430,
-0.0030464425,
-0.0006788527,
0.0130373966,
0.0224888492,
0.0251838099,
0.0210086051,
0.0248164833,
0.0039937189,
-0.0069408994,
0.0000820109,
-0.0107089477,
-0.0092945034,
0.0017947658,
0.0168831237,
0.0176112950,
0.0340003930,
0.0323698893,
0.0145688429,
0.0143066030,
0.0116361156,
-0.0091430349,
-0.0136888586,
0.0027438505,
-0.0004386215,
0.0099870479,
0.0249718800,
0.0243776646,
0.0242397282,
0.0164989699,
0.0137095945,
-0.0046309740,
-0.0113297682,
-0.0150568821,
-0.0114821587,
-0.0036499731,
0.0010927340,
0.0132530946,
0.0198816583,
0.0262913201,
0.0206362791,
0.0256550163,
-0.0058196606,
0.0016433336,
-0.0095429961,
-0.0061167334,
-0.0079000816,
0.0100268694,
0.0119394343,
0.0131960809,
0.0318275802,
0.0166097246,
-0.0016050962,
0.0019439706,
-0.0095709283,
-0.0313518271,
-0.0201727711,
-0.0123793092,
-0.0122168865,
-0.0036547254,
0.0172948539,
0.0042458875,
0.0079176612,
0.0105509050,
-0.0040516192,
-0.0209465157,
-0.0122797070,
-0.0319294557,
-0.0100112259,
-0.0060734171,
-0.0101475362,
-0.0022718990,
0.0109035652,
0.0085279010,
-0.0070641320,
-0.0005237465,
-0.0334494449,
-0.0251976121,
-0.0255798902,
-0.0358645953,
-0.0292980950,
-0.0034768400,
-0.0106751649,
-0.0059382706,
0.0083606308,
-0.0082550794,
-0.0232471339,
-0.0117132170,
-0.0341086239,
-0.0377647653,
-0.0191548020,
-0.0176010355,
-0.0174400005,
0.0004315647,
-0.0017901335,
-0.0079488000,
-0.0021374729,
-0.0155179109,
-0.0270326231,
-0.0279773194,
-0.0262436308,
-0.0343374498,
-0.0146124009,
-0.0118452441,
-0.0151152518,
0.0006287679,
0.0023902396,
-0.0070219790,
-0.0059220097,
-0.0106883775,
-0.0261877868,
-0.0121901846,
-0.0163760576,
-0.0190127045,
0.0021111972,
0.0044187633,
-0.0003583299,
0.0033876810,
0.0116700260,
-0.0150438007,
-0.0091996640,
-0.0142280934,
-0.0215517469,
-0.0282063875,
0.0044913604,
-0.0005325520,
-0.0033291548,
0.0172555335,
0.0146161150,
0.0058833128,
0.0066320077,
0.0072817188,
-0.0206869468,
0.0059231119,
-0.0035047659,
0.0025481437,
0.0116771515,
0.0245889723,
0.0188139584,
0.0302585419,
0.0176792368,
0.0130350962,
0.0084596211,
0.0040065842,
-0.0076551056,
0.0065638255,
0.0017210448,
0.0090209804,
0.0283176638,
0.0247660987,
0.0134254349,
0.0253695641,
0.0331568979,
-0.0043682945,
0.0101626571,
0.0131374607,
0.0007383680,
0.0110334670,
0.0369600616,
0.0190157555,
0.0302471444,
0.0420140699,
0.0233817566,
0.0156742167,
0.0154534765,
-0.0000150388,
-0.0027463213,
0.0062573152,
0.0088057918,
0.0054215179,
0.0304363463,
0.0196278617,
0.0238182545,
0.0235358998,
0.0127517292,
0.0020679969,
0.0095763151,
0.0001671305,
-0.0004009935,
0.0228831097,
0.0033252565,
0.0236968026,
0.0310915783,
0.0302146934,
0.0037862659,
0.0348636061,
0.0021786646,
-0.0076707588,
0.0049737613,
-0.0051824674,
-0.0182847288,
0.0142122479,
0.0151649201,
0.0032079886,
0.0163177513,
0.0246811323,
-0.0011350076,
-0.0048239897,
-0.0088306684,
-0.0248902328,
-0.0139139025,
-0.0039771935,
-0.0069746491,
0.0036962586,
0.0223787948,
0.0058729211,
0.0248213448,
-0.0048444751,
-0.0050765937,
-0.0260920096,
-0.0049781511,
-0.0312118530,
-0.0111388993,
-0.0057993322,
-0.0121379448,
0.0083392011,
0.0092522800,
-0.0097117312,
-0.0133836037,
0.0035626385,
-0.0359023847,
-0.0281213485,
-0.0173308104,
-0.0248823147,
-0.0234566666,
0.0058955443,
-0.0030192637,
-0.0022086843,
0.0052424548,
-0.0003365434,
-0.0171453394,
-0.0185813271,
-0.0339318402,
-0.0313358270,
-0.0261667632,
-0.0157589652,
-0.0241542030,
-0.0016004104,
-0.0040201684,
-0.0032400968,
-0.0004702584,
-0.0100468285,
-0.0270356685,
-0.0194070749,
-0.0213071126,
-0.0343345143,
-0.0139625631,
-0.0138807241,
-0.0047146846,
0.0091924155,
0.0088623567,
-0.0071759499,
0.0006872439,
-0.0068377266,
-0.0291184559,
-0.0298108719,
-0.0138966544,
-0.0214026272,
-0.0094193043,
0.0036033664,
0.0051163658,
-0.0053653223,
0.0192947034,
-0.0076203612,
-0.0179268532,
-0.0080839191,
-0.0178850275,
-0.0262252316,
-0.0000641219,
-0.0002563705,
-0.0073257247,
0.0275377836,
0.0170831494,
0.0145252282,
0.0173961222,
0.0132399509,
-0.0038920061,
0.0018704205,
-0.0039151781,
-0.0074180956,
0.0114958631,
0.0106277773,
0.0090245074,
0.0290199649,
0.0197341219,
0.0061066868,
0.0079640634,
0.0020993017,
-0.0206411704,
0.0025618863,
0.0018342047,
-0.0042326576,
0.0205105897,
0.0246855263,
0.0167147554,
0.0312179513,
0.0281248577,
-0.0020419490,
0.0138658276,
0.0017112866,
-0.0083650826,
-0.0005865577,
0.0144931106,
0.0024296634,
0.0161397532,
0.0318610519,
0.0167724267,
0.0218491536,
0.0182055607,
0.0037544570,
-0.0016165685,
0.0066177244,
-0.0051423144,
0.0022973029,
0.0182914808,
0.0085446704,
0.0216837507,
0.0215138141,
0.0180179067,
0.0015598977,
0.0127352085,
-0.0108311931,
-0.0123502770,
-0.0002399298,
-0.0037973272,
0.0002859128,
0.0078978082,
0.0144980801,
0.0139001179,
0.0221717935,
0.0019787522,
-0.0073729930,
-0.0072005969,
-0.0100781666,
-0.0252025407,
-0.0046800086,
-0.0009258614,
0.0025222264,
0.0103406059,
0.0169567466,
0.0012047570,
0.0085097281,
-0.0071062027,
-0.0094934497,
-0.0157837328,
-0.0114762951,
-0.0158005785,
-0.0064792875,
0.0091353711,
-0.0090247467,
0.0064389384,
-0.0011929143,
-0.0057406481,
-0.0146013210,
-0.0125500727,
-0.0298349299,
-0.0192193557,
-0.0101416800,
-0.0126291197,
-0.0006345132,
0.0054733600,
0.0030267518,
0.0100853425,
0.0035075848,
-0.0118793063,
-0.0148742627,
-0.0144235743,
-0.0205334835,
-0.0176837910,
-0.0094959261,
-0.0031426081,
0.0034620005,
0.0105619607,
0.0031061410,
-0.0066288239,
-0.0017482619,
-0.0140498504,
-0.0207568798,
-0.0168213174,
-0.0141576733,
-0.0104707368,
0.0087134717,
0.0092576770,
0.0019077979,
0.0089048548,
0.0050344495,
-0.0022796928,
-0.0181563236,
-0.0061207707,
-0.0140353031,
-0.0090342574,
0.0003490831,
0.0051121791,
0.0057000965,
0.0143164545,
0.0178920887,
-0.0015344433,
0.0074474234,
-0.0142517956,
-0.0057875733,
-0.0105696823,
-0.0066686030,
-0.0066441009,
0.0169756953,
0.0123112183,
0.0153512396,
0.0301466398,
0.0091119725,
0.0103774378,
0.0073292209,
0.0001789735,
-0.0127764335,
0.0059498576,
0.0057681035,
0.0075289183,
0.0333097540,
0.0298512876,
0.0152886976,
0.0270279516,
0.0141766258,
-0.0022914507,
-0.0044280994,
-0.0009172666,
-0.0094045131,
0.0088339103,
0.0089141894,
0.0180990566,
0.0282005519,
0.0218689665,
0.0153946225,
0.0173804276,
-0.0003687889,
-0.0064551458,
0.0073185605,
-0.0054326756,
0.0002873383,
0.0166507289,
0.0202483386,
0.0188506003,
0.0303741824,
0.0248084664,
0.0158331059,
0.0054784543,
0.0092304861,
-0.0144207431,
-0.0049653687,
-0.0038926010,
0.0043373946,
0.0069970596,
0.0269895885,
0.0164598543,
0.0149479965,
0.0136174951,
0.0033306631,
-0.0087789055,
-0.0170186199,
-0.0023084469,
-0.0176796913,
0.0061556371,
0.0044320622,
0.0213035289,
0.0122161852,
0.0169164073,
0.0069897161,
-0.0066225231,
-0.0167836361,
-0.0160375256,
-0.0214040577,
-0.0200967509,
-0.0126952045,
-0.0009208082,
0.0007025751,
0.0054271105,
0.0079718754,
0.0043412223,
-0.0092371888,
-0.0137089118,
-0.0168821160,
-0.0254913233,
-0.0215390585,
-0.0173305515,
-0.0009692421,
-0.0106016006,
0.0124643464,
-0.0111593641,
0.0013892180,
-0.0139582949,
-0.0194796063,
-0.0353545174,
-0.0294771139,
-0.0222007707,
-0.0261954945,
-0.0137867685,
-0.0074703228,
0.0065236776,
-0.0036667290,
0.0000418682,
-0.0120813884,
-0.0251056515,
-0.0272704475,
-0.0261630844,
-0.0306168478,
-0.0228982642,
-0.0128366556,
-0.0081686759,
0.0039989413,
-0.0017385487,
0.0001203601,
-0.0040485295,
-0.0188447013,
-0.0216519106,
-0.0253453199,
-0.0260687508,
-0.0197268911,
-0.0076929629,
-0.0090180906,
-0.0003622593,
0.0072871344,
-0.0002798812,
-0.0075127627,
-0.0079260189,
-0.0189609993,
-0.0317600220,
-0.0148426006,
-0.0133203715,
-0.0200319737,
0.0040641609,
0.0101977251,
0.0111824144,
0.0127513697,
0.0110439211,
-0.0111185201,
-0.0067393258,
-0.0127234589,
-0.0204413217,
-0.0095196832,
-0.0045811674,
0.0137373470,
0.0059015006,
0.0217933990,
0.0167564061,
0.0179594513,
-0.0029332731,
0.0054136040,
-0.0027514184,
-0.0041144369,
0.0022773680,
0.0238923188,
0.0172297489,
0.0192602053,
0.0322264917,
0.0273840874,
0.0097039677,
0.0159182437,
0.0067412020,
-0.0037915236,
-0.0002915570,
0.0100956010,
0.0117703471,
0.0152386427,
0.0275425706,
0.0224901903,
0.0307327136,
0.0137334727,
0.0216320511,
0.0008101390,
0.0079523297,
0.0023511576,
