Filename,STFMK-20201105-LW19-1935_20201125_141806_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010357,
-0.0061363718,
-0.0076128487,
-0.0125243347,
-0.0062175570,
-0.0086884974,
-0.0034830840,
0.0046590525,
0.0058089527,
-0.0008374071,
-0.0005247612,
0.0033394934,
-0.0067925844,
-0.0070486600,
-0.0017575847,
-0.0066059646,
0.0042316755,
0.0064251032,
0.0062539177,
0.0087630255,
0.0134535227,
0.0087313652,
0.0087690018,
0.0107065225,
-0.0072117033,
-0.0007229351,
0.0178052802,
-0.0027987384,
-0.0010749719,
0.0177902021,
0.0096902698,
0.0160818901,
0.0173722003,
0.0011497919,
0.0083327964,
0.0165477321,
0.0057558222,
-0.0018903816,
0.0064789387,
0.0066322088,
0.0077709723,
0.0071009286,
0.0061437851,
0.0051714131,
0.0122256428,
0.0059937937,
0.0001346849,
0.0017592548,
0.0078934981,
-0.0045560650,
-0.0006966566,
0.0014862691,
0.0005654595,
0.0063257716,
0.0030760840,
-0.0048926077,
0.0037325479,
0.0024886495,
-0.0093383212,
-0.0024966286,
-0.0001679891,
-0.0141936895,
-0.0021872341,
0.0032175509,
-0.0146387229,
-0.0045515555,
0.0018406697,
-0.0112169646,
-0.0046563763,
-0.0025530974,
-0.0113322036,
-0.0020148398,
0.0028222250,
-0.0119459033,
-0.0074257823,
0.0064576673,
-0.0079504177,
-0.0065790452,
-0.0072053075,
-0.0186605155,
-0.0060744984,
-0.0036855254,
-0.0201009754,
-0.0101094693,
0.0024034381,
-0.0032755788,
-0.0007764680,
0.0014139768,
-0.0087879756,
-0.0009016012,
0.0001451581,
-0.0234109741,
-0.0182971321,
0.0010304403,
-0.0182489976,
-0.0096932156,
0.0019239198,
-0.0036358961,
0.0000980784,
0.0047705979,
-0.0114820721,
-0.0114318430,
-0.0058672526,
-0.0099335779,
-0.0118503710,
-0.0060815834,
-0.0027408851,
-0.0009994310,
-0.0005103989,
0.0022342810,
-0.0114081949,
-0.0072285719,
-0.0068498910,
-0.0119638797,
-0.0092570428,
-0.0069115660,
-0.0116012283,
0.0064337933,
0.0052866410,
-0.0020012357,
0.0061262334,
0.0058466522,
0.0014705043,
0.0032260930,
-0.0053327619,
-0.0067641763,
0.0054058991,
0.0127665363,
-0.0112400688,
0.0059193354,
0.0201523528,
0.0093848035,
0.0092738196,
0.0108583272,
0.0038370322,
0.0134485345,
0.0072198459,
0.0046437401,
0.0084472289,
0.0193365030,
0.0114776799,
0.0160197243,
0.0206221305,
0.0223750770,
0.0153044667,
0.0174971819,
0.0101370346,
0.0108711123,
0.0171070639,
0.0139858555,
0.0099624963,
0.0188294165,
0.0182954594,
0.0164106563,
0.0234974343,
0.0158778615,
0.0079054888,
0.0250021107,
0.0085432418,
-0.0001608108,
0.0147652635,
0.0098365368,
0.0045935842,
0.0214781016,
0.0124930600,
0.0051039015,
0.0181906503,
0.0139511973,
-0.0011647365,
0.0031135615,
-0.0031154854,
-0.0039784289,
-0.0002542540,
-0.0003769137,
-0.0088661853,
0.0016253967,
0.0031794924,
-0.0031134605,
-0.0106946053,
-0.0071301851,
-0.0136081129,
-0.0161863137,
-0.0099281911,
-0.0149164405,
-0.0085550994,
-0.0039177430,
-0.0077758194,
-0.0082687978,
-0.0068901288,
-0.0114217689,
-0.0120276501,
-0.0047453828,
-0.0207706951,
-0.0130987149,
0.0060241893,
-0.0149867730,
-0.0111681884,
0.0010596514,
-0.0084973387,
-0.0091315750,
-0.0033075744,
-0.0157170296,
-0.0159677118,
-0.0019340985,
-0.0081095742,
-0.0125191128,
0.0036400778,
0.0006706239,
-0.0008955580,
0.0158299282,
0.0005329065,
-0.0047734296,
0.0061039957,
-0.0031628688,
-0.0076921885,
0.0018640680,
-0.0040348596,
0.0026404345,
0.0155410441,
0.0049676569,
0.0053047431,
0.0276908129,
0.0121147232,
0.0019097296,
0.0157150272,
0.0100461496,
0.0022744131,
0.0165864695,
0.0078157950,
0.0082541965,
0.0238781683,
0.0120563069,
0.0005597719,
0.0144777093,
0.0103345197,
0.0036828301,
0.0012993640,
-0.0004886780,
0.0023763326,
0.0072297598,
0.0091798492,
0.0053006778,
0.0034824989,
0.0153075615,
0.0062037138,
0.0013026614,
0.0043085022,
-0.0051443470,
-0.0022841084,
0.0005673930,
-0.0068974681,
0.0005751089,
0.0017987321,
-0.0010408694,
0.0004353790,
0.0042958925,
-0.0081005711,
-0.0086047864,
0.0023622925,
-0.0097738318,
-0.0117315557,
0.0031977671,
-0.0094437264,
-0.0012533016,
0.0006568473,
-0.0157316793,
-0.0102658924,
-0.0046547218,
-0.0175353661,
-0.0226882305,
-0.0169031713,
-0.0107280547,
-0.0145168342,
-0.0087562129,
-0.0121611916,
-0.0076399334,
-0.0030206528,
-0.0081915129,
-0.0140513796,
-0.0121941864,
-0.0110098887,
-0.0180112999,
-0.0134779103,
-0.0132855596,
-0.0113707110,
0.0008730688,
-0.0039589307,
-0.0103766732,
0.0019699354,
-0.0019909786,
-0.0126225445,
-0.0103038093,
-0.0108662415,
-0.0192784313,
-0.0010427703,
-0.0001581119,
-0.0136165367,
0.0032999138,
0.0075969244,
-0.0125381779,
-0.0034140931,
-0.0072442144,
-0.0107447617,
-0.0068467646,
-0.0063851294,
-0.0112099629,
-0.0029155109,
0.0034784444,
0.0016563938,
-0.0013864854,
0.0028856844,
-0.0045147869,
-0.0019255225,
0.0032493714,
-0.0041283164,
-0.0095926980,
0.0035660875,
0.0057661515,
0.0033388545,
0.0038982453,
0.0063784975,
0.0058896430,
0.0145159569,
0.0024896055,
0.0000106815,
0.0151973255,
0.0080891205,
-0.0060319249,
0.0142405033,
0.0058009988,
0.0090816254,
0.0128593845,
0.0076740473,
-0.0052919025,
0.0148324501,
0.0061180936,
-0.0066127884,
0.0053058602,
0.0079944879,
-0.0017111428,
0.0120464889,
0.0107330140,
0.0002017752,
0.0139827458,
0.0160064474,
0.0006521292,
0.0104304021,
0.0042004893,
-0.0035453390,
0.0087586250,
0.0039067599,
-0.0064088074,
0.0092238542,
0.0089316592,
0.0051039276,
0.0105329696,
0.0066217287,
-0.0071861865,
0.0078499578,
0.0063827517,
-0.0185478590,
-0.0031342069,
0.0105579393,
-0.0073837107,
0.0040259287,
-0.0011216525,
-0.0106813591,
-0.0022497855,
-0.0101014553,
-0.0217693876,
-0.0171806514,
-0.0136904698,
-0.0126919569,
-0.0114739966,
-0.0038661121,
-0.0026944012,
-0.0075474223,
-0.0067306850,
-0.0118961260,
-0.0145572275,
-0.0094137443,
-0.0146670546,
-0.0207068324,
-0.0067638378,
-0.0029341085,
-0.0034766318,
-0.0016740347,
-0.0086062942,
-0.0091389250,
0.0059282035,
-0.0102387639,
-0.0193162095,
-0.0048108106,
-0.0062354701,
-0.0050905859,
0.0038518240,
0.0018492190,
-0.0021554118,
0.0105400104,
0.0039404985,
-0.0035634879,
0.0026387749,
-0.0002064652,
-0.0024433127,
0.0067269150,
0.0048149386,
0.0028847936,
0.0140523054,
0.0236802343,
0.0157053433,
0.0150727062,
0.0189174097,
0.0202663410,
0.0202618074,
0.0185846072,
0.0082631726,
0.0216447823,
0.0252257679,
0.0209304430,
0.0198886879,
0.0255843922,
0.0210080203,
0.0233295653,
0.0261846017,
0.0132307000,
0.0160519239,
0.0332049206,
0.0077781426,
0.0152415317,
0.0334342532,
0.0150629301,
0.0175875258,
0.0252025109,
0.0101077640,
0.0148779824,
0.0095459316,
0.0042223269,
0.0018393830,
0.0072971741,
0.0058942642,
0.0029984859,
0.0103597492,
0.0110357925,
0.0056412187,
0.0085544195,
0.0058824969,
-0.0035198713,
0.0007998559,
0.0022684715,
-0.0045823315,
-0.0022761817,
-0.0054435083,
-0.0068406458,
0.0012306056,
-0.0037581455,
-0.0147596765,
-0.0124213835,
-0.0071724690,
-0.0149167059,
-0.0102138277,
-0.0104025789,
-0.0219225623,
-0.0073599960,
0.0002594808,
-0.0228417441,
-0.0144773768,
-0.0077783382,
-0.0222880729,
-0.0182082243,
-0.0174593329,
-0.0245620515,
-0.0121572092,
-0.0098462421,
-0.0188655462,
-0.0149166882,
0.0028241773,
-0.0085553024,
-0.0092344787,
-0.0048082853,
-0.0165993739,
-0.0112688271,
-0.0023124446,
-0.0237936247,
-0.0127133131,
-0.0009730953,
-0.0057116589,
-0.0027117138,
0.0034606010,
-0.0149480356,
-0.0016197574,
0.0020122770,
-0.0188235603,
-0.0175286718,
0.0027589924,
-0.0106238723,
-0.0027851309,
0.0087425783,
-0.0053342553,
0.0003039958,
0.0077975756,
-0.0061419983,
-0.0124865668,
-0.0062162112,
-0.0070206984,
-0.0119076408,
-0.0047239671,
-0.0053763068,
0.0006145425,
0.0073227836,
0.0027949575,
-0.0042936224,
0.0024027787,
0.0046470813,
-0.0056815734,
-0.0076959333,
-0.0036574225,
-0.0065730740,
0.0031699159,
0.0009445432,
-0.0027578932,
0.0056632869,
0.0091988696,
-0.0054707713,
0.0038875206,
-0.0037100543,
-0.0083562890,
0.0000228640,
0.0057153073,
-0.0116983186,
0.0023275306,
0.0102899671,
-0.0044133929,
-0.0018220115,
-0.0033967863,
-0.0061204545,
-0.0012916422,
-0.0070206868,
-0.0067085954,
-0.0056817411,
0.0033880374,
0.0014333344,
-0.0010140104,
0.0084856078,
0.0010170860,
0.0020083392,
0.0099586751,
-0.0039195837,
-0.0075883409,
0.0018160719,
0.0000251611,
-0.0009891586,
-0.0045751017,
-0.0035162990,
0.0028093224,
0.0122190630,
-0.0058313617,
-0.0143504897,
0.0023104777,
0.0012157938,
-0.0196530968,
-0.0028535852,
-0.0071754800,
-0.0057139997,
0.0117528792,
0.0003256677,
-0.0090991566,
0.0050630583,
-0.0006207908,
-0.0134931915,
-0.0093213879,
-0.0135507789,
-0.0113740545,
-0.0051803328,
-0.0060142893,
-0.0080886483,
-0.0042484463,
0.0037112674,
-0.0035778317,
-0.0116612371,
-0.0022694310,
-0.0079862438,
-0.0073916065,
-0.0041962988,
-0.0102305608,
-0.0043052561,
0.0042860266,
-0.0048452229,
0.0007166920,
-0.0012137883,
-0.0041158223,
-0.0043676207,
0.0039321040,
-0.0086235795,
-0.0089429300,
0.0135157267,
0.0011943567,
-0.0034750977,
0.0154533153,
0.0047149775,
0.0081708767,
0.0167600662,
0.0012333405,
0.0006790536,
0.0169859491,
0.0114226630,
0.0040980969,
0.0147232693,
0.0211334415,
0.0107249012,
0.0246985350,
0.0191975664,
0.0118332282,
0.0258761253,
0.0183222331,
0.0083362367,
0.0219630338,
0.0174199622,
0.0128515754,
0.0239611249,
0.0162569918,
0.0078507587,
0.0295176730,
0.0213035606,
0.0066368445,
0.0211975072,
0.0165018421,
0.0066488399,
0.0182656739,
0.0176029317,
0.0044146152,
0.0228906572,
0.0217745863,
0.0053983815,
0.0108887730,
0.0124895554,
-0.0009889547,
0.0066895760,
0.0004015056,
-0.0089674564,
0.0006761675,
0.0097168172,
0.0070111714,
-0.0003813162,
0.0023889095,
0.0042407811,
0.0021144054,
-0.0007486257,
-0.0150663508,
-0.0120374849,
-0.0010458606,
-0.0086082220,
-0.0142870583,
-0.0078077000,
-0.0075370981,
-0.0099211615,
-0.0115428176,
-0.0193959922,
-0.0190326236,
-0.0051448941,
-0.0207759812,
-0.0225625150,
-0.0017644500,
-0.0099760992,
-0.0109100575,
-0.0039922893,
-0.0174860433,
-0.0117977764,
-0.0092663784,
-0.0163041893,
-0.0240517333,
-0.0173499286,
-0.0102520697,
-0.0137765147,
-0.0107888803,
0.0006636346,
-0.0065267500,
0.0051167300,
-0.0039620199,
-0.0093763554,
-0.0062274509,
-0.0071414029,
-0.0130207147,
-0.0059498702,
-0.0049393568,
-0.0056366287,
0.0018328531,
0.0077575631,
-0.0022570558,
0.0039863149,
0.0036190029,
-0.0054835533,
-0.0021415991,
0.0046148887,
-0.0154229458,
0.0040102703,
0.0204712339,
-0.0013227852,
0.0059032715,
0.0224105343,
0.0053196070,
0.0130562037,
0.0090232380,
-0.0015699490,
0.0093190726,
0.0073500387,
-0.0031195874,
0.0005822623,
0.0051690503,
0.0106677003,
0.0010148481,
0.0083556883,
0.0060629454,
0.0030966424,
0.0108315907,
0.0037942436,
-0.0095910998,
0.0036810120,
0.0068446314,
0.0001302490,
-0.0000131292,
-0.0030723303,
0.0020110912,
0.0074213971,
0.0036605974,
-0.0116978884,
0.0043283203,
0.0042201430,
-0.0112239625,
-0.0015062523,
-0.0005920423,
-0.0125081502,
0.0053862827,
0.0008212258,
-0.0117570395,
-0.0056617172,
0.0025330242,
-0.0098793563,
-0.0032604600,
-0.0020991231,
-0.0136229154,
-0.0044192579,
0.0029803100,
-0.0138083454,
-0.0084279878,
0.0005294342,
-0.0089563280,
-0.0122850304,
-0.0056476556,
-0.0184232779,
-0.0101925246,
-0.0051835915,
-0.0171488952,
-0.0059905187,
0.0080596916,
-0.0122383833,
-0.0055095581,
0.0006653032,
-0.0153404949,
-0.0138015021,
-0.0031970253,
-0.0252283178,
-0.0151560465,
0.0109631428,
-0.0072224415,
-0.0060219141,
0.0067412769,
-0.0078936769,
-0.0027795972,
-0.0019969190,
-0.0150020011,
-0.0146333165,
-0.0073876958,
-0.0064984271,
-0.0095002828,
-0.0058711460,
-0.0011637087,
-0.0068966318,
0.0007562650,
-0.0057822345,
-0.0185831934,
-0.0060779206,
-0.0051244572,
-0.0077409614,
-0.0044051004,
-0.0031560331,
0.0027850315,
0.0118441470,
0.0041374639,
-0.0088518187,
0.0065036518,
0.0100216586,
-0.0035514203,
-0.0015448087,
0.0033787338,
-0.0000388826,
0.0154433539,
0.0127634741,
0.0008894704,
0.0121456934,
0.0157690160,
0.0031743264,
0.0069469451,
0.0096041076,
0.0046987669,
0.0118488828,
0.0158525519,
0.0084245112,
0.0160924494,
0.0171581730,
0.0150418114,
0.0082250349,
0.0155174099,
0.0129665332,
0.0079147192,
0.0148979537,
0.0127806244,
0.0074645276,
0.0228785705,
0.0117856925,
0.0153503390,
0.0226803590,
0.0176770315,
0.0132642593,
0.0233253073,
0.0097207716,
0.0009857670,
0.0200522281,
0.0080267135,
-0.0029357839,
0.0182048511,
0.0087394137,
0.0058156410,
0.0157650989,
0.0056883977,
-0.0024916560,
0.0090305796,
0.0032915943,
-0.0050114491,
-0.0096873650,
-0.0012301242,
-0.0030101698,
0.0013560662,
-0.0050078603,
-0.0113825602,
-0.0012453855,
-0.0035362805,
-0.0154716605,
-0.0166637097,
-0.0125067448,
-0.0073513361,
-0.0147411404,
-0.0072716493,
-0.0119565353,
-0.0046467497,
-0.0049573393,
-0.0142905228,
-0.0153463632,
-0.0044729961,
-0.0165458657,
-0.0141137708,
-0.0052822330,
-0.0145147564,
-0.0104529485,
0.0074365931,
-0.0086027561,
-0.0077484595,
0.0017772687,
-0.0064969114,
-0.0134316888,
-0.0043407828,
-0.0101999547,
-0.0078807306,
0.0047349022,
-0.0024723299,
-0.0049189134,
0.0072737886,
0.0066627935,
-0.0035526617,
0.0116937878,
0.0020387268,
-0.0080986768,
0.0115267383,
0.0028560951,
-0.0002646872,
0.0151046701,
0.0122827850,
0.0151175577,
0.0262542963,
0.0122310519,
0.0089317672,
0.0259293523,
0.0145720271,
-0.0023553618,
0.0167936012,
0.0162474066,
0.0010588738,
0.0206976123,
0.0175800808,
0.0098407567,
0.0261212159,
0.0187172890,
0.0055511114,
0.0174816865,
0.0131385121,
0.0058261659,
0.0013197486,
0.0082359398,
0.0011449108,
0.0113073504,
0.0072209733,
0.0001175067,
0.0005526451,
0.0085776560,
0.0009015761,
-0.0027626883,
-0.0005515661,
-0.0008632278,
0.0020336104,
0.0075210123,
-0.0027876708,
0.0017939170,
0.0037260863,
-0.0034672315,
-0.0022516788,
0.0007571466,
-0.0156548750,
-0.0119429929,
0.0006502841,
-0.0115271425,
-0.0152178146,
0.0001813520,
-0.0061602099,
-0.0099637127,
-0.0081283115,
-0.0194915254,
-0.0109976381,
-0.0073688407,
-0.0209183209,
-0.0177272279,
-0.0141517175,
-0.0053671263,
-0.0163877029,
-0.0125691816,
-0.0098217670,
-0.0118920803,
-0.0077733216,
-0.0140761901,
-0.0238124877,
-0.0106209470,
-0.0123938676,
-0.0148886638,
-0.0071198209,
-0.0042371601,
-0.0036281543,
0.0029842753,
-0.0011128238,
-0.0140203014,
-0.0035027063,
-0.0017740275,
-0.0224624351,
-0.0072269607,
-0.0019130774,
-0.0122023039,
0.0028809803,
0.0017126714,
-0.0080696940,
0.0019376501,
0.0016858719,
-0.0130673796,
-0.0049275742,
-0.0053348523,
-0.0138585344,
-0.0075668991,
-0.0001037121,
-0.0044699516,
-0.0031739515,
0.0002443371,
0.0000359203,
-0.0031536524,
-0.0061735082,
-0.0017792431,
-0.0036411777,
0.0039036735,
-0.0040844725,
-0.0028148454,
0.0095587391,
0.0067460001,
0.0016766412,
0.0057699643,
0.0028921699,
0.0019391404,
0.0054880148,
-0.0027968977,
-0.0060514100,
0.0147406207,
0.0030708357,
-0.0067073298,
0.0118273403,
0.0076970090,
-0.0020504980,
0.0096235219,
-0.0012338676,
-0.0009212830,
0.0072594010,
0.0120913619,
-0.0048144474,
0.0026343823,
0.0073864036,
0.0000194874,
0.0060891518,
0.0068863193,
-0.0083488524,
0.0104071647,
0.0095146541,
-0.0036595135,
0.0027437159,
0.0041929451,
-0.0006249829,
0.0137475487,
0.0111661861,
0.0007640547,
0.0103725903,
0.0178646855,
-0.0029062280,
0.0054656202,
0.0033832991,
-0.0128491689,
-0.0015516038,
0.0025988608,
-0.0200450346,
-0.0010482369,
0.0089431135,
-0.0087912362,
-0.0045327572,
0.0006282662,
-0.0123517718,
-0.0069008609,
-0.0114418995,
-0.0125318170,
-0.0105514489,
-0.0002842563,
-0.0056637721,
-0.0079927072,
-0.0055640908,
-0.0032355869,
-0.0158342440,
-0.0080207186,
-0.0170096587,
-0.0142263900,
-0.0041917083,
-0.0118047539,
-0.0105961636,
0.0043617180,
-0.0002286736,
0.0015428390,
-0.0021511605,
-0.0070249429,
-0.0086903032,
-0.0017110317,
-0.0131107140,
-0.0164893959,
-0.0002630793,
0.0017298632,
-0.0049529448,
0.0126711661,
0.0035099001,
-0.0011932596,
0.0076444801,
0.0019134280,
-0.0037249795,
-0.0024849980,
0.0023915053,
0.0021670838,
0.0063215308,
0.0107751423,
0.0072382381,
0.0173608921,
0.0220684372,
0.0107882060,
0.0109812422,
0.0171983577,
0.0151499277,
0.0142656527,
0.0138729429,
0.0130873127,
0.0210678838,
0.0307737198,
0.0148407519,
0.0173424333,
0.0309336651,
0.0152757652,
0.0171064995,
0.0215514861,
0.0051643923,
0.0130469156,
0.0265494548,
0.0034939358,
0.0096208798,
0.0241937600,
0.0124281971,
0.0088533834,
0.0137423994,
0.0025956903,
0.0085448232,
0.0073558884,
0.0005107346,
-0.0002949378,
0.0070028896,
0.0083543975,
0.0032021720,
0.0071393885,
0.0042884690,
-0.0048577632,
0.0073859459,
0.0005785596,
-0.0085393526,
-0.0059298417,
-0.0030212803,
-0.0013531602,
-0.0038899689,
-0.0078935996,
-0.0055885622,
-0.0027564482,
-0.0045371526,
-0.0182739031,
-0.0113750016,
-0.0021891710,
-0.0184078924,
-0.0100792237,
-0.0094907805,
-0.0189336985,
-0.0063623353,
-0.0093381274,
-0.0222140551,
-0.0145346811,
-0.0078778723,
-0.0225476213,
-0.0171121042,
-0.0117798634,
-0.0160953142,
-0.0137887290,
-0.0058805235,
-0.0142075419,
-0.0079600122,
0.0029188874,
-0.0115425615,
-0.0138879828,
-0.0053057689,
-0.0135148084,
-0.0131516941,
-0.0020140077,
-0.0156523064,
-0.0048346915,
0.0098355720,
-0.0095510287,
-0.0038905723,
0.0027524636,
-0.0162935201,
-0.0068565113,
0.0040979977,
-0.0164050162,
-0.0136953173,
0.0068753907,
-0.0005798518,
-0.0012431629,
0.0078064338,
-0.0084577342,
-0.0030444087,
0.0039864248,
-0.0098766284,
-0.0171750747,
-0.0024806696,
0.0016130857,
-0.0018750776,
0.0012985091,
0.0024157260,
0.0011765948,
0.0117438622,
0.0023830703,
-0.0069033587,
0.0054031336,
0.0025867347,
-0.0029510588,
0.0009856017,
-0.0018898100,
0.0040817191,
0.0079296706,
0.0048097796,
-0.0020212582,
0.0081921536,
0.0046378742,
-0.0103996638,
-0.0021113981,
0.0034109454,
-0.0058177770,
0.0062045669,
0.0033525531,
-0.0015548514,
0.0071707834,
0.0083593586,
-0.0053712931,
0.0012054882,
0.0002792816,
-0.0019486173,
-0.0005188484,
0.0052942280,
-0.0026110345,
-0.0000816243,
0.0079442104,
0.0065080402,
0.0002863833,
0.0067996271,
0.0002132034,
0.0012610048,
0.0027167459,
-0.0029997507,
-0.0078081288,
0.0079491353,
0.0007711671,
0.0006078812,
0.0028333606,
0.0022305883,
0.0055660163,
0.0069458922,
-0.0063080089,
-0.0169953965,
0.0040189582,
-0.0023624434,
-0.0184225626,
0.0076875300,
0.0014830462,
-0.0030753447,
0.0087489001,
-0.0061788918,
-0.0122761969,
0.0013065955,
-0.0123440027,
-0.0173938125,
-0.0146316048,
-0.0057940558,
-0.0030475683,
0.0014379196,
-0.0029451156,
-0.0055302964,
-0.0006999359,
0.0018824845,
-0.0126526775,
-0.0093399230,
-0.0115328748,
-0.0093777319,
-0.0117496364,
-0.0077294689,
-0.0063863350,
-0.0044974922,
0.0008321108,
-0.0082774861,
-0.0026117214,
-0.0039216895,
-0.0110633653,
-0.0067906175,
0.0030805888,
-0.0099011520,
-0.0053969957,
0.0116989817,
0.0019198108,
-0.0005486106,
0.0088768117,
0.0021738294,
0.0035883512,
0.0081607057,
-0.0042353482,
0.0025040233,
0.0147292027,
0.0056704506,
0.0037773955,
0.0161153786,
0.0184064172,
0.0102250287,
0.0173929334,
0.0134395333,
0.0065905293,
0.0226531699,
0.0121367145,
0.0022078163,
0.0214572810,
0.0145814475,
0.0144682769,
0.0227317140,
0.0147703057,
0.0092317145,
0.0295577459,
0.0124730300,
-0.0028728333,
0.0146051459,
0.0123697501,
0.0001938867,
0.0191576332,
0.0099076973,
0.0056301570,
0.0235832017,
0.0143087571,
0.0005046988,
0.0077807070,
0.0037893537,
-0.0014491548,
0.0004341790,
0.0037163428,
-0.0041107684,
0.0039151739,
0.0082196817,
0.0010146537,
-0.0018766187,
0.0009563068,
-0.0020674968,
-0.0025694075,
-0.0093022035,
-0.0168617051,
-0.0062885885,
0.0038332907,
-0.0105953319,
-0.0086210426,
-0.0017356037,
-0.0089987954,
-0.0062283045,
-0.0084757386,
-0.0217868648,
-0.0104654487,
-0.0034360492,
-0.0136899892,
-0.0105498005,
0.0059143677,
-0.0028985208,
-0.0060580904,
-0.0032770108,
-0.0099632200,
-0.0113658505,
-0.0098135360,
-0.0192806367,
-0.0136353998,
-0.0059241615,
0.0000920687,
-0.0021881582,
0.0035496876,
0.0058665597,
0.0010259489,
0.0061791413,
0.0026241988,
-0.0103159016,
-0.0000777143,
-0.0033174464,
-0.0003650794,
0.0052345032,
0.0058649704,
0.0001887799,
0.0128549393,
0.0122506283,
-0.0022082245,
0.0020538352,
0.0116644427,
-0.0067205350,
0.0095787980,
0.0102385562,
0.0001510130,
0.0273716897,
0.0231558345,
0.0011561811,
0.0155329416,
0.0156688131,
0.0048906403,
0.0008204867,
0.0011592762,
-0.0002728742,
0.0047390042,
0.0068405103,
0.0044279527,
0.0102038858,
0.0169872865,
0.0085901087,
0.0046566506,
0.0095539652,
0.0043746401,
0.0000992975,
0.0047996817,
-0.0050443038,
0.0013592186,
0.0058550546,
0.0029256255,
0.0006968552,
0.0015307900,
-0.0042023566,
0.0042637633,
0.0016386852,
-0.0013233204,
-0.0119181164,
0.0081445016,
0.0026652184,
-0.0088740913,
0.0041311188,
0.0010222015,
-0.0124171097,
0.0060299486,
-0.0043485272,
-0.0145022925,
-0.0053350423,
-0.0033615481,
-0.0102663115,
-0.0087283934,
-0.0099957874,
-0.0108842636,
-0.0001237172,
-0.0011090095,
-0.0194880348,
-0.0094197271,
-0.0006349945,
-0.0160604119,
-0.0162760485,
-0.0117460089,
-0.0182109959,
-0.0039421958,
-0.0035812028,
-0.0139084645,
-0.0018967465,
0.0025467491,
-0.0214036666,
-0.0081942119,
-0.0084561110,
-0.0287571531,
-0.0146992952,
-0.0086214347,
-0.0222771950,
-0.0029717127,
0.0026934436,
-0.0103389928,
-0.0087965205,
-0.0048435787,
-0.0156762749,
-0.0146294348,
-0.0163496118,
-0.0225459039,
-0.0184625350,
-0.0041565960,
-0.0089363940,
-0.0112438025,
-0.0018111001,
-0.0048423796,
-0.0076033529,
-0.0051508141,
-0.0131504089,
-0.0177326035,
-0.0053439015,
-0.0130747864,
-0.0093113696,
-0.0025334209,
-0.0055977558,
0.0026642976,
0.0058889939,
-0.0046318681,
-0.0072303517,
0.0045269453,
0.0008799346,
-0.0109656043,
0.0042175613,
0.0059974748,
0.0049172426,
0.0174501799,
0.0059129493,
-0.0009323451,
0.0125534283,
0.0060137399,
-0.0012356483,
0.0022397367,
0.0035967701,
0.0077425363,
0.0097447680,
0.0135933748,
0.0095532853,
0.0148054073,
0.0210057944,
0.0150165614,
0.0107399104,
0.0147348447,
0.0132238204,
0.0075894762,
0.0141801210,
0.0059352936,
0.0145722702,
0.0200814586,
0.0119158169,
0.0109432153,
0.0261862930,
0.0071748588,
0.0100565217,
0.0163292680,
-0.0018515269,
0.0003920911,
0.0194985457,
0.0065109925,
0.0070585581,
0.0182468090,
0.0093885707,
0.0062455838,
0.0130335791,
-0.0036311690,
-0.0063570123,
0.0020152987,
-0.0055814278,
-0.0109262578,
-0.0015880215,
0.0008306011,
0.0009053351,
-0.0026260212,
-0.0057894289,
-0.0125795370,
-0.0015459983,
-0.0103222113,
-0.0151372524,
-0.0108401645,
-0.0056166872,
-0.0028963834,
-0.0068041924,
-0.0078044310,
-0.0014974999,
-0.0017460270,
-0.0047307345,
-0.0178627037,
-0.0087991627,
0.0016234270,
-0.0148678618,
-0.0072266432,
0.0016423344,
-0.0092738625,
0.0092657153,
0.0053580208,
-0.0086703440,
-0.0074291318,
-0.0017191067,
-0.0090846717,
-0.0085836919,
-0.0033115945,
-0.0051114638,
-0.0032320919,
0.0168645345,
0.0075216149,
0.0005987581,
0.0107209012,
0.0057528839,
0.0002085311,
0.0096185664,
-0.0048796688,
0.0027351386,
0.0172598884,
0.0072434242,
0.0066957320,
0.0236669574,
0.0159932245,
0.0129715959,
0.0202585589,
0.0064169331,
0.0064121792,
0.0258587841,
0.0068085995,
0.0003562311,
0.0228586998,
0.0191852283,
0.0048047253,
0.0285748597,
0.0139800832,
0.0064552664,
0.0179845300,
0.0016408041,
-0.0023496975,
0.0074006105,
0.0022523368,
0.0007491728,
0.0072245090,
0.0100217909,
0.0069418373,
0.0100193406,
0.0092780013,
-0.0026661556,
0.0030219848,
0.0055077197,
-0.0085774316,
-0.0018179722,
0.0018529568,
-0.0010508995,
0.0053349924,
0.0025976161,
-0.0102808084,
0.0002871297,
0.0005017548,
-0.0134920646,
-0.0076389289,
-0.0022824504,
-0.0148317534,
0.0012826056,
0.0035589116,
-0.0094586592,
-0.0062800753,
-0.0020749215,
-0.0082473941,
-0.0142625645,
-0.0165970642,
-0.0251530670,
-0.0150284264,
-0.0107439663,
-0.0180937443,
-0.0172340479,
-0.0015039608,
0.0014692765,
-0.0075601465,
-0.0062551331,
-0.0048928428,
-0.0083192028,
-0.0103062568,
-0.0122957509,
-0.0172878727,
-0.0015027707,
0.0025013951,
-0.0044066175,
0.0038617873,
0.0027922904,
-0.0045258943,
0.0050430642,
-0.0072821174,
-0.0190197956,
-0.0025823130,
0.0003349161,
-0.0184431095,
0.0042207865,
0.0093058730,
-0.0074579576,
0.0133551303,
0.0038208799,
-0.0061280541,
0.0009234162,
-0.0037032063,
-0.0099229263,
-0.0033804988,
-0.0049682851,
-0.0028784284,
0.0044275057,
0.0056363507,
-0.0015347870,
-0.0015066274,
0.0090567963,
-0.0019331384,
-0.0040638428,
-0.0016516768,
-0.0005592788,
0.0054706703,
0.0019933018,
0.0028270928,
0.0074881334,
0.0163316019,
0.0039374842,
0.0025625755,
0.0080393311,
0.0031827614,
-0.0032419092,
0.0098902741,
-0.0012048823,
-0.0006975638,
0.0136538362,
0.0067941961,
-0.0042653768,
0.0108283218,
0.0074006151,
0.0020079201,
0.0062186974,
0.0050597969,
-0.0022314836,
0.0149151478,
0.0056168400,
-0.0040498930,
0.0063756825,
0.0150385080,
0.0019428127,
0.0112988530,
0.0078368597,
-0.0010330174,
0.0102138836,
0.0146806948,
-0.0037129996,
0.0080169477,
0.0103531675,
0.0054551540,
0.0183511041,
0.0132696712,
-0.0028072209,
0.0096773133,
0.0119627835,
-0.0132857766,
-0.0088118119,
0.0020117643,
-0.0159655791,
0.0020663277,
0.0033760415,
-0.0145280063,
0.0046780873,
0.0084890937,
-0.0163356271,
-0.0097056953,
-0.0114164306,
-0.0135306912,
-0.0161877181,
-0.0090414872,
-0.0090505118,
-0.0079627689,
-0.0037775727,
-0.0088063981,
-0.0181552805,
-0.0063119177,
-0.0180586390,
-0.0209238678,
-0.0168985389,
-0.0214717314,
-0.0167990774,
-0.0013114192,
-0.0098705096,
-0.0080157341,
0.0020577018,
-0.0123201916,
-0.0103273727,
-0.0079067098,
-0.0236777738,
-0.0192290675,
-0.0071919095,
-0.0082634883,
-0.0137727279,
0.0037042142,
0.0002630297,
-0.0032981939,
0.0012624956,
-0.0040558372,
-0.0127955116,
0.0005017319,
-0.0077131093,
-0.0090150153,
0.0015196559,
0.0090225581,
0.0143439705,
0.0136705032,
0.0129150925,
0.0110450927,
0.0149705093,
0.0161688346,
0.0029971404,
0.0030676511,
0.0166254994,
0.0126295146,
0.0122387744,
0.0162861105,
0.0180091597,
0.0241704434,
0.0282272790,
0.0098196231,
0.0125516057,
0.0292748120,
0.0080075432,
0.0024990491,
0.0190815534,
0.0042784740,
0.0169194080,
0.0272269845,
0.0036189274,
0.0107560623,
0.0223223157,
0.0108646238,
0.0032588479,
0.0053276266,
0.0017456437,
0.0008437732,
0.0101545304,
0.0062725311,
0.0014279067,
0.0098564019,
0.0057190284,
0.0015378930,
0.0062112985,
-0.0039406307,
-0.0050918236,
0.0011281401,
-0.0024435495,
-0.0074058725,
-0.0019032180,
0.0017437725,
-0.0001134249,
-0.0028134133,
-0.0104176551,
-0.0105241360,
-0.0055987090,
-0.0085887872,
-0.0243365131,
-0.0119888671,
-0.0033796348,
-0.0199533328,
-0.0101981927,
-0.0006795593,
-0.0155439517,
-0.0046979687,
-0.0049551488,
-0.0180215091,
-0.0117198806,
-0.0072385878,
-0.0148216030,
-0.0152913984,
-0.0033818437,
-0.0033397414,
-0.0014659131,
0.0026392918,
-0.0084461235,
-0.0111243576,
0.0055539953,
-0.0095269093,
-0.0157303084,
0.0000815891,
-0.0053134649,
0.0030826190,
0.0114324326,
-0.0020274431,
0.0018537503,
0.0188731942,
0.0000239162,
-0.0069131819,
0.0057310602,
-0.0135102915,
-0.0071064290,
0.0115419002,
-0.0065628849,
-0.0074119405,
0.0193547681,
0.0059727570,
0.0030294829,
0.0060170847,
0.0022182211,
0.0013214269,
0.0116854142,
-0.0024878215,
-0.0080916062,
0.0127372574,
0.0134462593,
0.0025675774,
0.0070290598,
0.0085055558,
0.0063478872,
0.0079926653,
0.0006722579,
-0.0062479442,
0.0074136481,
0.0054310728,
0.0008230563,
0.0093778223,
0.0111427195,
0.0052613341,
0.0144529920,
0.0025206713,
-0.0011448116,
0.0041870130,
0.0060974807,
-0.0126434481,
0.0041757762,
0.0055202628,
-0.0071806093,
0.0036002332,
0.0025795093,
-0.0073690582,
0.0027679591,
-0.0006015404,
-0.0025743421,
-0.0029778276,
-0.0008922094,
-0.0012187761,
-0.0006018766,
0.0042295689,
0.0039051755,
-0.0036295925,
0.0087869782,
0.0001154499,
-0.0035219053,
-0.0017426268,
-0.0028532268,
-0.0049553327,
-0.0034784367,
-0.0096269678,
-0.0057334960,
0.0078830011,
0.0022912503,
-0.0108097726,
-0.0009199530,
-0.0064524030,
-0.0137018710,
-0.0072824764,
-0.0195101388,
-0.0275893845,
0.0014779645,
-0.0082204910,
-0.0161656346,
-0.0010001513,
-0.0066323443,
-0.0135927647,
-0.0048941253,
-0.0179763772,
-0.0196554698,
-0.0083471388,
-0.0147352275,
-0.0187389813,
-0.0116836894,
-0.0075616241,
-0.0028532082,
-0.0119895581,
-0.0132621182,
-0.0210901238,
-0.0142893083,
-0.0116457399,
-0.0256633945,
-0.0192165766,
-0.0112899225,
-0.0063143303,
0.0001379744,
-0.0064800782,
-0.0074316142,
-0.0009879704,
-0.0030140025,
-0.0136440620,
-0.0153128486,
-0.0061648646,
-0.0117331697,
-0.0058719241,
-0.0004129354,
-0.0084366472,
0.0006244027,
0.0153486989,
-0.0016657980,
-0.0024220645,
0.0062398543,
0.0046341140,
0.0036552104,
0.0115240738,
0.0066492376,
0.0043052635,
0.0187102929,
0.0095160380,
0.0027612553,
0.0145150712,
0.0122554833,
0.0032432938,
0.0097515825,
0.0103659723,
0.0047548418,
0.0186433047,
0.0080410782,
0.0032098652,
0.0214918684,
0.0196636245,
0.0101786852,
0.0208621491,
0.0110594630,
0.0011472050,
0.0200313907,
0.0046791341,
-0.0085225003,
0.0145282540,
0.0128038311,
-0.0004538803,
0.0158152841,
0.0107510798,
-0.0018435062,
0.0110003874,
0.0087668551,
-0.0061683380,
0.0014507350,
-0.0007116544,
-0.0015798035,
0.0045186570,
0.0052170414,
-0.0025999898,
0.0014151267,
0.0075993221,
-0.0114397844,
-0.0095731001,
-0.0044150818,
-0.0085983230,
-0.0092990659,
-0.0064301002,
-0.0114200041,
0.0016722101,
0.0030424201,
-0.0145289339,
-0.0077427262,
0.0000733388,
-0.0084793177,
-0.0141675081,
-0.0051786099,
-0.0189413726,
-0.0057539139,
0.0046023750,
-0.0123865483,
-0.0019990639,
0.0016481382,
-0.0034289914,
-0.0056568389,
-0.0075456463,
-0.0120579833,
-0.0065916944,
-0.0013447036,
-0.0010606407,
-0.0066533647,
0.0098484857,
0.0108860340,
0.0031541355,
0.0050163134,
0.0019721752,
-0.0020070064,
0.0030201646,
-0.0007128146,
-0.0027890778,
0.0022964738,
0.0114111593,
0.0081063053,
0.0158054419,
0.0132569112,
0.0093628187,
0.0146215241,
0.0155039355,
-0.0050864220,
0.0097428486,
0.0193099678,
0.0034414106,
0.0125693427,
0.0217731278,
0.0042986996,
0.0250894036,
0.0188034046,
0.0031034648,
0.0159033332,
0.0136899110,
0.0053305975,
0.0081905825,
0.0063256240,
0.0133316647,
0.0118766483,
0.0164461434,
0.0093723424,
0.0126665011,
0.0166472942,
0.0049904985,
-0.0027278508,
0.0092160953,
0.0007998117,
0.0076985434,
0.0022289930,
0.0011116766,
0.0060433238,
0.0099045420,
0.0019944469,
0.0010469182,
0.0031713059,
0.0009927457,
-0.0015495059,
0.0100657307,
-0.0020660076,
-0.0047123968,
0.0054812799,
0.0052174092,
-0.0068079662,
-0.0013124449,
-0.0057697208,
-0.0087527940,
0.0009184538,
-0.0044996892,
-0.0156464446,
0.0001127456,
-0.0007274119,
-0.0085108466,
-0.0089418972,
-0.0017595513,
-0.0069062687,
-0.0018726148,
-0.0046120575,
-0.0186285228,
-0.0122517822,
-0.0024444435,
-0.0216512270,
-0.0113379871,
-0.0052129193,
-0.0123894233,
-0.0014596892,
-0.0029914603,
-0.0176171903,
-0.0056446022,
-0.0056470600,
-0.0276228990,
-0.0143621918,
-0.0062739151,
-0.0178500693,
-0.0030520197,
0.0035690926,
-0.0146371573,
-0.0025873794,
0.0017715150,
-0.0165117141,
-0.0157798380,
-0.0127777262,
-0.0199415982,
-0.0192081463,
-0.0099160913,
-0.0150999809,
-0.0089329174,
0.0006333777,
-0.0055268877,
-0.0100638019,
-0.0040382082,
-0.0172656551,
-0.0102810189,
-0.0114760930,
-0.0186313335,
-0.0127458023,
-0.0007497352,
-0.0030230391,
-0.0050271871,
0.0019502665,
-0.0018035416,
0.0027123664,
0.0066513265,
-0.0114885252,
-0.0120684355,
0.0103509910,
-0.0027811597,
-0.0084629972,
0.0071934946,
0.0066768448,
0.0013080651,
0.0065780357,
-0.0033129407,
0.0008096918,
0.0071854275,
0.0016383186,
0.0000058905,
0.0076974379,
0.0108730868,
0.0092818839,
0.0087677380,
0.0139255580,
0.0083159991,
0.0114537328,
0.0162423123,
0.0011393280,
0.0052364920,
0.0097068269,
0.0050240173,
0.0094478801,
0.0113782892,
0.0085142618,
0.0144864116,
0.0177673530,
0.0093925390,
0.0088817272,
0.0151868463,
0.0007622907,
0.0015672678,
0.0152378520,
-0.0049128179,
-0.0000402361,
0.0165674575,
-0.0003281396,
0.0033445584,
0.0065744272,
-0.0015782925,
-0.0025459656,
-0.0036871210,
-0.0161609482,
-0.0125076706,
-0.0028306071,
-0.0070165498,
-0.0124045778,
-0.0061347624,
-0.0072306674,
-0.0076672463,
-0.0108931912,
-0.0158715975,
-0.0156927798,
-0.0124755837,
-0.0141652953,
-0.0193417594,
-0.0108576613,
-0.0090552531,
-0.0114560369,
-0.0085375877,
-0.0135172307,
-0.0110814823,
-0.0038826657,
-0.0136522707,
-0.0232502297,
-0.0064158859,
-0.0022535536,
-0.0145338420,
-0.0065641892,
-0.0015248889,
-0.0087882522,
-0.0034893034,
-0.0037020163,
-0.0157112349,
-0.0075071114,
-0.0060289917,
-0.0040484481,
-0.0062640021,
0.0018162120,
-0.0035743301,
0.0023411897,
0.0148003213,
0.0035112207,
-0.0011011610,
0.0139791630,
0.0030976043,
0.0039051524,
0.0090983594,
0.0018779461,
0.0135191940,
0.0256143175,
0.0104793161,
0.0135801220,
0.0238767061,
0.0167429857,
0.0111529147,
0.0259540696,
0.0071511585,
0.0087564364,
0.0264119189,
0.0135466475,
0.0081638629,
0.0332570970,
0.0144235548,
0.0150278192,
0.0253708456,
0.0150706023,
0.0101008248,
0.0197045431,
0.0039256359,
0.0033570963,
0.0148269171,
0.0157992151,
0.0052593830,
0.0130471122,
0.0149153089,
0.0106044374,
0.0161301326,
0.0109186685,
0.0000024304,
0.0100234607,
0.0071210964,
-0.0030148237,
0.0073281899,
0.0032254914,
-0.0032571054,
0.0126644373,
0.0017835528,
-0.0056116073,
0.0041552009,
0.0020273409,
-0.0090097617,
0.0020213621,
0.0024297496,
-0.0052556372,
0.0068857688,
0.0030249308,
-0.0137607604,
-0.0064700372,
-0.0067194714,
-0.0135535356,
-0.0183722954,
-0.0144325336,
-0.0140147768,
-0.0103753516,
-0.0067737410,
-0.0073180390,
-0.0057106344,
0.0023324816,
-0.0040979362,
-0.0100851143,
-0.0048498120,
-0.0092063835,
-0.0126981158,
-0.0132832946,
-0.0122487070,
-0.0063617872,
0.0024088314,
0.0008853585,
-0.0105041349,
0.0022164192,
-0.0039281459,
-0.0117657539,
-0.0009956628,
-0.0107840123,
-0.0181729794,
0.0020453401,
-0.0002173417,
-0.0085804369,
0.0089426069,
-0.0006130098,
-0.0055342987,
0.0038993815,
-0.0040933541,
-0.0159703605,
-0.0068772775,
-0.0079277502,
-0.0103303622,
-0.0015537809,
-0.0017075711,
-0.0006386925,
0.0056056324,
0.0004315707,
-0.0048299567,
-0.0006273086,
0.0088909026,
-0.0043591908,
-0.0055144252,
-0.0010889876,
0.0027857148,
0.0098259840,
0.0013469742,
-0.0009838213,
0.0084090158,
0.0067726872,
-0.0003624210,
-0.0033048522,
0.0082973102,
-0.0020708377,
0.0025816981,
0.0102422498,
-0.0028668111,
0.0058164373,
0.0136379488,
-0.0043613408,
0.0009979776,
0.0063887103,
0.0010507908,
-0.0006220939,
-0.0021816490,
-0.0005598742,
-0.0064072562,
0.0071668699,
0.0038531036,
-0.0064752093,
0.0078698462,
0.0091704894,
-0.0004404265,
0.0051013306,
-0.0020200042,
-0.0082126120,
0.0039487341,
0.0006905505,
-0.0085366257,
0.0036516369,
0.0039196941,
-0.0048111039,
0.0077874046,
-0.0018821142,
-0.0141918389,
0.0028596215,
-0.0028862623,
-0.0238890741,
-0.0071362397,
-0.0033011949,
-0.0137839047,
0.0008487726,
-0.0072494796,
-0.0220552236,
-0.0062702405,
-0.0099190464,
-0.0268181711,
-0.0172042921,
-0.0154857067,
-0.0184994210,
-0.0126996171,
-0.0107064322,
-0.0118704196,
-0.0125429276,
-0.0051920544,
-0.0207508393,
-0.0155399190,
-0.0109099364,
-0.0224483125,
-0.0185534041,
-0.0117272828,
-0.0197551101,
-0.0058557880,
-0.0037624079,
-0.0126779377,
-0.0074280561,
-0.0036585846,
-0.0166270901,
-0.0113695152,
-0.0057953885,
-0.0142803928,
-0.0093149636,
0.0094791763,
-0.0047151451,
0.0011984012,
0.0049589183,
-0.0041516558,
-0.0010692787,
0.0004777079,
-0.0086598042,
-0.0059825364,
0.0060998225,
0.0058260961,
-0.0009508524,
0.0125187561,
0.0155497212,
0.0177687705,
0.0116306935,
0.0154000092,
0.0129544530,
0.0204188786,
0.0178094134,
0.0080803232,
0.0153598757,
0.0255502611,
0.0146383252,
0.0233965106,
0.0223871972,
0.0217181891,
0.0292317979,
0.0240390934,
0.0065402691,
0.0198189914,
0.0241940878,
0.0061674905,
0.0109179076,
0.0271068029,
0.0134151522,
0.0234188233,
0.0250354484,
0.0092733195,
0.0145223076,
0.0184320323,
0.0040863757,
0.0059111044,
0.0082068918,
0.0074928389,
0.0103030466,
0.0143148396,
0.0067305574,
0.0046010292,
0.0124197975,
0.0044611301,
0.0025780338,
0.0039880481,
-0.0005607504,
-0.0006579502,
0.0034701684,
-0.0003873660,
-0.0031582136,
0.0019388797,
-0.0008597940,
-0.0061939647,
-0.0044198204,
-0.0099624516,
-0.0154355485,
0.0038414004,
-0.0094649764,
-0.0184890795,
0.0016894751,
-0.0005905674,
-0.0067991437,
-0.0031933379,
-0.0063924156,
-0.0118390191,
-0.0080259480,
-0.0120361131,
-0.0191918686,
-0.0120918155,
-0.0060424507,
-0.0138645070,
-0.0039077979,
0.0063623074,
0.0002959779,
-0.0007119039,
0.0058265845,
-0.0080053359,
-0.0042181248,
0.0043934076,
-0.0104936082,
-0.0074663013,
0.0037947167,
-0.0027613486,
0.0060157916,
0.0087011987,
-0.0041228286,
0.0023097610,
0.0109252529,
-0.0050016544,
-0.0062600747,
0.0078431070,
-0.0046235495,
-0.0001292648,
0.0202172063,
0.0003303043,
0.0024442968,
0.0205465779,
0.0033125165,
-0.0033273010,
0.0073170876,
-0.0037422674,
0.0000439638,
0.0037379009,
-0.0032879703,
-0.0017528579,
0.0160181019,
0.0116534261,
0.0036268029,
0.0107580805,
0.0080136964,
0.0059784180,
0.0063124467,
-0.0041695926,
-0.0057793120,
0.0099693257,
0.0027742793,
-0.0045096450,
0.0068249805,
0.0065794708,
0.0010683779,
0.0100474227,
-0.0042265244,
-0.0130244670,
0.0100117344,
0.0008438301,
-0.0127602741,
0.0045671342,
0.0054340255,
-0.0004769522,
0.0040056864,
0.0012217376,
-0.0033827228,
0.0012919063,
-0.0024843039,
-0.0058882968,
-0.0030142351,
-0.0026796528,
-0.0038402888,
-0.0000362752,
0.0073231035,
0.0009598542,
-0.0021396535,
0.0081472546,
-0.0014582844,
-0.0097216405,
-0.0021960856,
-0.0060976720,
-0.0031260327,
-0.0025411122,
-0.0066892267,
0.0005081546,
0.0106858751,
-0.0021552297,
-0.0103202630,
-0.0033102385,
-0.0080771223,
-0.0223632082,
-0.0047612358,
-0.0106161106,
-0.0119988052,
0.0075997999,
-0.0038832102,
-0.0126038790,
0.0061028446,
-0.0074356915,
-0.0131324325,
-0.0133592021,
-0.0146253686,
-0.0176191460,
-0.0040654857,
-0.0094694290,
-0.0121535975,
-0.0071346601,
-0.0009327523,
-0.0084359534,
-0.0077223675,
-0.0149622113,
-0.0159793217,
-0.0112892389,
-0.0077497750,
-0.0178015158,
-0.0086056218,
-0.0028798841,
-0.0016327123,
0.0018428138,
-0.0047764629,
-0.0153546557,
-0.0008654709,
-0.0016207886,
-0.0178052671,
-0.0086427322,
0.0022281404,
-0.0009096828,
0.0042347386,
0.0097964983,
0.0017219919,
0.0070308102,
0.0171037372,
-0.0013881198,
-0.0010514634,
0.0101633687,
0.0078911036,
0.0066668144,
0.0086499136,
0.0092193913,
0.0105519854,
0.0180769749,
0.0120512852,
0.0043622339,
0.0181435868,
0.0161069687,
0.0049794940,
0.0139034223,
0.0140322577,
0.0091940127,
0.0201184750,
0.0157749709,
0.0079474952,
0.0249857977,
0.0176416952,
0.0049643470,
0.0154244453,
0.0149776777,
-0.0069170580,
0.0177503992,
0.0086359372,
-0.0063001993,
0.0173778478,
0.0148745859,
0.0004661584,
0.0112809008,
0.0020017973,
-0.0079376381,
0.0036524963,
0.0056260028,
-0.0161661468,
-0.0048935767,
0.0066981320,
-0.0028604707,
-0.0023108455,
-0.0038116190,
-0.0104218712,
-0.0014348081,
-0.0075709661,
-0.0240897741,
-0.0188647788,
-0.0061105350,
-0.0162201356,
-0.0145405168,
-0.0104003362,
-0.0123222992,
-0.0047060945,
-0.0007886817,
-0.0212537125,
-0.0097975004,
-0.0089572323,
-0.0231639408,
-0.0221787374,
-0.0054007126,
-0.0173872709,
-0.0068862336,
0.0022338578,
-0.0126504442,
-0.0105394693,
-0.0003078989,
-0.0140072983,
-0.0120656891,
-0.0151595958,
-0.0096909758,
-0.0067441659,
-0.0003483175,
0.0007800805,
-0.0033922342,
0.0026341104,
0.0102574788,
-0.0030766078,
-0.0023684050,
-0.0042107436,
-0.0079343719,
0.0002457606,
0.0015215520,
0.0002907721,
0.0108542349,
0.0136559363,
0.0085899681,
0.0110962242,
0.0145319095,
0.0000394589,
0.0112419352,
0.0097822314,
-0.0084867897,
0.0105168866,
0.0235191751,
0.0090130027,
0.0169307981,
0.0212923363,
0.0132144568,
0.0195141435,
0.0181124844,
0.0022063651,
0.0064353729,
0.0119632222,
0.0030076876,
0.0059521645,
0.0120562790,
0.0095791761,
0.0104994467,
0.0112071624,
0.0069160643,
0.0060123038,
0.0134345600,
0.0043074838,
-0.0014910231,
0.0095564602,
0.0089227147,
0.0071612969,
0.0089312363,
-0.0000975746,
0.0101243854,
0.0118281702,
0.0022379665,
-0.0069028069,
0.0065896283,
-0.0005481316,
-0.0059690834,
0.0066119805,
-0.0027893106,
-0.0091466885,
0.0143576767,
0.0041791182,
-0.0046203490,
0.0033446848,
-0.0030714511,
-0.0005484063,
0.0006482459,
-0.0067761545,
-0.0102756722,
-0.0038169003,
0.0076162261,
-0.0098979734,
-0.0109856529,
-0.0013027098,
-0.0074766874,
-0.0099312272,
-0.0101366928,
-0.0174936131,
-0.0086128004,
0.0006845490,
-0.0090123042,
-0.0050501060,
0.0071925712,
-0.0065031927,
-0.0015952315,
-0.0030810819,
-0.0193878841,
-0.0090959519,
-0.0020344232,
-0.0253125355,
-0.0142445583,
0.0036040675,
-0.0063538803,
-0.0032221121,
0.0080363695,
-0.0086510368,
-0.0045982529,
0.0011251781,
-0.0153130293,
-0.0191411972,
-0.0045315204,
-0.0122645181,
-0.0095702689,
0.0022625579,
-0.0073515228,
-0.0053198566,
0.0019245041,
-0.0082314704,
-0.0126629844,
-0.0048418776,
-0.0146531491,
-0.0095989844,
-0.0017175287,
-0.0081512947,
0.0003899951,
0.0125795696,
0.0024420742,
-0.0023342208,
0.0085616708,
0.0016786072,
-0.0025239682,
0.0055758869,
-0.0057589328,
-0.0027859346,
0.0180002805,
0.0057710530,
0.0005286814,
0.0150352111,
0.0063588256,
0.0062171621,
0.0087496648,
0.0002788944,
0.0043687108,
0.0096662398,
0.0105587617,
0.0025985681,
0.0068557439,
0.0182283893,
0.0104785319,
0.0100564500,
0.0088227792,
0.0067356690,
0.0075529567,
0.0080826543,
-0.0037675058,
0.0049323281,
0.0109655885,
0.0107051749,
0.0142223444,
0.0152781177,
0.0052079274,
0.0125320107,
0.0129934661,
-0.0007833278,
-0.0071816375,
0.0038378253,
-0.0054257591,
-0.0031248345,
0.0088745374,
-0.0020150039,
0.0009683345,
0.0154610742,
-0.0082498528,
-0.0109219626,
-0.0020699729,
-0.0093395459,
-0.0154734626,
-0.0155036105,
-0.0161876101,
-0.0059067449,
-0.0048126923,
-0.0139833288,
-0.0191761814,
-0.0094631417,
-0.0142528899,
-0.0232448820,
-0.0183403529,
-0.0188056361,
-0.0214716606,
-0.0108124018,
-0.0153416777,
-0.0077718617,
-0.0042072264,
-0.0024515502,
-0.0144835133,
-0.0072679259,
-0.0138039030,
-0.0220454670,
-0.0126934629,
-0.0145139415,
-0.0266845860,
-0.0035371191,
-0.0019510321,
-0.0111233983,
-0.0023970057,
-0.0032402384,
-0.0099118846,
-0.0052654087,
-0.0087648341,
-0.0100208372,
-0.0067376532,
0.0035498072,
-0.0031398898,
0.0037880905,
0.0080005992,
0.0045517022,
0.0044083940,
0.0117732855,
-0.0015154061,
-0.0033747191,
0.0107982466,
0.0100531541,
0.0019844216,
0.0128884278,
0.0149296550,
0.0214950144,
0.0286474358,
0.0138996765,
0.0133873001,
0.0284758043,
0.0137006538,
0.0038223097,
0.0171880089,
0.0104308082,
0.0060429955,
0.0295538418,
0.0165884402,
0.0109082032,
0.0346686728,
0.0188480169,
0.0060622161,
0.0171322487,
0.0075606680,
0.0048116711,
0.0139926169,
0.0068047182,
0.0032676805,
0.0163953416,
0.0169339944,
0.0041348310,
0.0094083799,
0.0114917085,
0.0014523589,
0.0148588363,
0.0027245008,
-0.0014660043,
0.0070750481,
0.0099368477,
-0.0009545940,
0.0085722692,
0.0003331013,
-0.0050328532,
0.0083751138,
0.0015932402,
-0.0173095111,
-0.0002188334,
0.0007465262,
-0.0124715474,
-0.0049385065,
0.0005554701,
-0.0073564891,
0.0001824707,
-0.0080899941,
-0.0143226655,
-0.0110020097,
-0.0070033274,
-0.0209502839,
-0.0134674795,
-0.0049366057,
-0.0046742642,
-0.0005164877,
0.0012553030,
-0.0014232739,
-0.0010709991,
-0.0035321680,
-0.0067209508,
-0.0175161287,
-0.0080263037,
-0.0064358050,
-0.0060175080,
-0.0023887653,
0.0000940003,
0.0012929022,
0.0115399919,
-0.0016846892,
-0.0059024333,
0.0022614587,
0.0009394026,
-0.0121276248,
0.0018626174,
-0.0055170450,
-0.0023567616,
0.0133983362,
0.0059328130,
0.0011868146,
0.0083591333,
-0.0000066509,
-0.0032098752,
-0.0036205170,
-0.0062297331,
-0.0122974757,
-0.0058227479,
0.0101134535,
-0.0001401428,
0.0046755965,
0.0071947994,
0.0048067882,
0.0096853273,
-0.0019001414,
-0.0074071242,
0.0045547634,
0.0045129955,
-0.0017757813,
0.0004531396,
0.0100234784,
0.0089824684,
0.0106871640,
0.0050185183,
-0.0035761625,
0.0071337661,
0.0068521583,
-0.0067770621,
0.0018043015,
0.0157004986,
-0.0018177548,
0.0028841917,
0.0087853996,
-0.0027529295,
0.0052657770,
0.0085781673,
-0.0057974346,
-0.0035099704,
0.0024312662,
-0.0028202282,
0.0021911634,
-0.0045165084,
0.0033335024,
0.0015370497,
0.0096805105,
0.0075052110,
-0.0020162154,
0.0056685065,
0.0086400388,
-0.0072364388,
0.0017595215,
-0.0033028922,
-0.0045081060,
0.0075305114,
0.0027916394,
-0.0033362929,
0.0085423971,
0.0058978247,
-0.0056587183,
-0.0040477677,
-0.0088751391,
-0.0206847023,
0.0002287510,
-0.0050238296,
-0.0234016236,
-0.0017454885,
0.0052873036,
-0.0158539731,
-0.0036668116,
-0.0110697104,
-0.0193505753,
-0.0137470979,
-0.0103686079,
-0.0297353137,
-0.0129868090,
-0.0056098308,
-0.0159073099,
-0.0143855391,
-0.0092419833,
-0.0194118451,
-0.0083166845,
-0.0154374084,
-0.0271284375,
-0.0198467970,
-0.0116959326,
-0.0199941508,
-0.0127161685,
-0.0075223860,
-0.0124553554,
-0.0028001331,
-0.0025100363,
-0.0223367624,
-0.0114917206,
-0.0081833331,
-0.0217614155,
-0.0153654478,
-0.0045238771,
-0.0170774553,
-0.0051588574,
0.0050856844,
-0.0060554878,
-0.0099442713,
-0.0027144249,
-0.0110772830,
-0.0072649568,
-0.0087724747,
-0.0090652499,
-0.0006639363,
0.0099625494,
0.0082159955,
0.0059503247,
0.0117950737,
0.0193188731,
0.0074589504,
0.0075146458,
0.0063706278,
0.0071065910,
0.0111381691,
0.0047894912,
0.0018166465,
0.0159137044,
0.0175144691,
0.0107637811,
0.0122683588,
0.0169978142,
0.0094499700,
0.0164867733,
0.0095086889,
-0.0064577246,
0.0150438575,
0.0176313668,
0.0043080356,
0.0115828598,
0.0130342087,
0.0098651564,
0.0099192616,
0.0086847050,
-0.0015475961,
0.0022372182,
0.0064089643,
0.0003942350,
0.0001097374,
0.0117046097,
0.0026734022,
0.0085223895,
0.0091265291,
0.0001801478,
-0.0030835569,
0.0052944822,
-0.0032966919,
-0.0033035777,
-0.0031588294,
-0.0010399895,
0.0018106638,
0.0057594986,
-0.0087235812,
-0.0072831758,
0.0010726498,
-0.0063307113,
-0.0140456008,
-0.0060199574,
-0.0118239280,
-0.0125236763,
0.0048162537,
-0.0105580091,
-0.0122791901,
0.0080386084,
-0.0058867075,
-0.0094505111,
-0.0053648558,
-0.0120598460,
-0.0111753019,
-0.0088518523,
-0.0115351994,
-0.0076662125,
-0.0046132552,
0.0104389805,
-0.0040285373,
-0.0012804935,
0.0055818544,
-0.0033485258,
-0.0013193467,
-0.0004053739,
-0.0088381199,
-0.0001798051,
0.0044683246,
0.0028659832,
0.0037445163,
0.0113624753,
0.0069287708,
0.0088476194,
0.0118604526,
-0.0059071593,
-0.0006485068,
0.0125356838,
-0.0026175845,
0.0007739639,
0.0187348202,
0.0066478807,
0.0136037730,
0.0226138122,
0.0020279684,
0.0081856856,
0.0201041233,
0.0001746114,
-0.0022876328,
0.0085444124,
0.0028249039,
0.0101570589,
0.0158334691,
0.0066434164,
0.0122315641,
0.0211225096,
0.0115159350,
0.0048210812,
0.0150921252,
0.0101048332,
0.0047300449,
0.0137168895,
0.0048691174,
0.0075149667,
0.0202972088,
0.0012184317,
-0.0006631482,
0.0124607868,
0.0046744873,
0.0005734247,
0.0094508156,
-0.0012136879,
0.0004942144,
0.0184329562,
0.0085507324,
0.0018207741,
0.0135555808,
0.0033121600,
0.0023345281,
0.0057430137,
-0.0016933226,
-0.0099559613,
-0.0002965107,
0.0034036613,
-0.0014281997,
-0.0013401776,
0.0104889655,
0.0048175603,
0.0100197354,
0.0054511707,
-0.0026873031,
0.0039896388,
0.0024849335,
-0.0060045021,
-0.0108788367,
-0.0035682132,
0.0020967547,
-0.0007077382,
-0.0014293258,
-0.0061374437,
-0.0038754386,
0.0021265442,
-0.0162303858,
-0.0176665951,
-0.0016563635,
-0.0166531801,
-0.0100866342,
0.0002060992,
-0.0072005349,
-0.0055217119,
0.0042062011,
-0.0148961367,
-0.0129088201,
-0.0108595695,
-0.0150224194,
-0.0190106239,
-0.0175944380,
-0.0170412194,
-0.0077889552,
-0.0061112959,
-0.0055790325,
-0.0148784481,
-0.0065872567,
-0.0066006714,
-0.0222705845,
-0.0160394832,
-0.0172025561,
-0.0183905922,
-0.0056442767,
-0.0115943328,
-0.0098606562,
-0.0020091920,
-0.0064173755,
-0.0098651359,
-0.0056303856,
-0.0110304132,
-0.0199570861,
-0.0041717514,
-0.0006449636,
-0.0205135886,
-0.0009081545,
0.0026081204,
0.0013255397,
0.0048111160,
0.0006515611,
-0.0068437937,
0.0065630991,
0.0048684231,
-0.0040085423,
0.0005026804,
0.0071679563,
0.0026048040,
0.0058805365,
0.0100325849,
0.0092484048,
0.0113206506,
0.0151865203,
0.0094237123,
0.0049970923,
0.0122575201,
0.0123011582,
-0.0008741798,
0.0062172809,
0.0100531569,
0.0069533056,
0.0178702120,
0.0043261000,
0.0020919144,
0.0209460482,
0.0056148558,
-0.0012475856,
0.0128531596,
0.0032607231,
-0.0033991190,
0.0186245441,
0.0038703536,
-0.0047847787,
0.0121991094,
0.0025727409,
-0.0054816576,
0.0032712612,
-0.0049741147,
