Filename,STFMK-20201105-LW19-1935_20201125_141806_004.dat
-0.0122101940,
-0.0043513752,
-0.0021730172,
-0.0168325044,
-0.0025372449,
0.0008310347,
-0.0108859148,
-0.0071800738,
-0.0080256388,
-0.0207964610,
-0.0025648600,
-0.0156321526,
-0.0267477334,
-0.0097562596,
-0.0090913363,
-0.0153526682,
-0.0094882408,
-0.0115038911,
-0.0192348082,
-0.0080093537,
-0.0131338136,
-0.0307866968,
-0.0148356063,
-0.0080084149,
-0.0219978616,
-0.0114159621,
-0.0000860233,
-0.0096092727,
-0.0008877328,
-0.0079178847,
-0.0170469955,
-0.0110945404,
-0.0059455223,
-0.0127149280,
-0.0092777433,
-0.0054976307,
0.0007479996,
-0.0001843936,
0.0102947420,
0.0028436014,
-0.0003503202,
0.0071564279,
0.0067664543,
-0.0009592883,
0.0021865796,
0.0054426137,
0.0040350640,
0.0186414924,
0.0081860544,
0.0158815123,
0.0194176659,
0.0186310690,
0.0080609238,
0.0175417233,
0.0128548406,
0.0091815684,
0.0188457966,
0.0176974665,
0.0087546799,
0.0300421100,
0.0315785557,
0.0166300051,
0.0259466954,
0.0199310519,
0.0132036880,
0.0161690768,
0.0098359538,
0.0082065817,
0.0117871156,
0.0204138383,
0.0153525155,
0.0171506256,
0.0227968562,
0.0176872741,
0.0130083216,
0.0167632829,
0.0031457720,
0.0152874831,
0.0105359172,
0.0032773730,
0.0038970807,
0.0131190587,
0.0045097927,
0.0065585603,
0.0093467506,
0.0009938575,
0.0015031048,
0.0113781318,
-0.0043975310,
-0.0007092597,
0.0116390130,
-0.0037204705,
-0.0016848850,
0.0157033335,
-0.0030262347,
-0.0021009864,
0.0070536467,
0.0002445324,
-0.0103555378,
-0.0028947787,
-0.0111028422,
-0.0018225620,
-0.0064342832,
-0.0123362048,
-0.0098746233,
0.0051515456,
0.0020701052,
-0.0088351136,
-0.0132947154,
0.0016703870,
-0.0139044914,
-0.0093377735,
-0.0111372219,
-0.0106731188,
-0.0018416240,
0.0007746156,
-0.0137601681,
0.0000993654,
-0.0016885505,
-0.0114422571,
-0.0136753526,
-0.0049699196,
-0.0160380304,
-0.0033900901,
0.0046196617,
-0.0157383792,
-0.0023022837,
0.0127849896,
-0.0097781280,
-0.0024673170,
-0.0000751336,
-0.0147559848,
-0.0115487827,
-0.0053960229,
-0.0174636990,
-0.0173923150,
-0.0007889958,
-0.0113753984,
-0.0058257165,
0.0020307470,
-0.0121109169,
-0.0084423022,
0.0022109458,
-0.0137543641,
-0.0109640434,
-0.0036790222,
-0.0085247587,
-0.0044105332,
0.0025552670,
-0.0037168481,
-0.0003512602,
0.0110383248,
-0.0076286402,
-0.0055918247,
0.0056578242,
-0.0069685802,
-0.0070322156,
0.0112779355,
-0.0043157251,
-0.0031386910,
0.0106469244,
0.0014248120,
-0.0040932088,
0.0074683139,
0.0021946742,
0.0007070999,
0.0055279420,
0.0014025676,
0.0036076242,
0.0044320058,
0.0063150381,
0.0006134936,
0.0053619361,
0.0144983549,
0.0034909337,
0.0026384532,
0.0080107674,
0.0009407743,
0.0069226837,
0.0048831441,
-0.0024432794,
0.0119165033,
0.0109477611,
0.0109808464,
0.0090210978,
0.0094650099,
0.0003535900,
0.0020409676,
0.0102308337,
-0.0107010370,
-0.0089691523,
0.0142041016,
-0.0013892638,
0.0006483027,
0.0074462737,
-0.0051193074,
0.0032853973,
0.0020100651,
-0.0171280876,
-0.0162368789,
-0.0055260481,
-0.0093651405,
-0.0125425197,
-0.0087063862,
-0.0066787116,
-0.0076579303,
-0.0092990473,
-0.0110272113,
-0.0178403370,
-0.0100428695,
-0.0102645950,
-0.0236601774,
-0.0119180745,
-0.0079349065,
-0.0117663592,
-0.0037839669,
-0.0075501967,
-0.0136965513,
0.0034389470,
-0.0122948438,
-0.0195094738,
-0.0125087909,
-0.0086060641,
-0.0203776900,
-0.0040352247,
-0.0048695509,
-0.0126258098,
0.0022572875,
0.0004162916,
-0.0151175773,
-0.0005385405,
-0.0039617298,
-0.0142264310,
-0.0050985999,
-0.0038611391,
-0.0058390195,
-0.0018521913,
0.0022984962,
0.0023664255,
-0.0023977757,
0.0052341633,
-0.0009678717,
0.0010379461,
0.0035889258,
-0.0011113575,
-0.0014094107,
0.0124629261,
0.0109891221,
0.0075612180,
0.0113315396,
0.0184839685,
0.0123515958,
0.0206842814,
0.0071633239,
0.0029054885,
0.0217988603,
0.0089081097,
-0.0058142589,
0.0219272729,
0.0129273515,
0.0070752068,
0.0219587963,
0.0118325045,
0.0064562908,
0.0234999545,
0.0097974762,
-0.0023076239,
0.0088419588,
0.0116193565,
0.0025520516,
0.0123946453,
0.0051443037,
0.0025873515,
0.0119986702,
0.0110064466,
-0.0047065564,
0.0069185058,
0.0071302420,
-0.0041410197,
0.0050779553,
0.0029570623,
-0.0073806001,
0.0101857875,
0.0059011206,
-0.0053005591,
0.0081264675,
0.0015717114,
-0.0086416202,
0.0046368167,
-0.0000045350,
-0.0154109625,
-0.0008319740,
0.0036655068,
-0.0130106742,
-0.0066431821,
-0.0057199635,
-0.0102223009,
-0.0053437883,
-0.0091684498,
-0.0180392787,
-0.0102600828,
-0.0069237803,
-0.0103183184,
-0.0126107978,
0.0023373393,
-0.0011865546,
-0.0058043352,
-0.0013796387,
-0.0038660995,
-0.0078769997,
-0.0054251608,
-0.0106390342,
-0.0121363997,
-0.0016857923,
0.0006058681,
0.0025378712,
0.0050191865,
0.0061108475,
0.0009776932,
0.0116888536,
-0.0039571705,
-0.0170021113,
-0.0007692992,
-0.0024943135,
-0.0133052804,
0.0073677748,
0.0043833661,
0.0026362238,
0.0144304577,
0.0067628738,
-0.0014901359,
0.0035761006,
-0.0010078539,
-0.0024287358,
0.0001751378,
-0.0010020055,
0.0019078553,
0.0084488289,
0.0127534717,
0.0056893262,
0.0012459538,
0.0136668803,
0.0059813270,
0.0046436479,
0.0059383176,
-0.0004217512,
0.0131772440,
0.0145444907,
0.0055316556,
0.0135530010,
0.0196403153,
0.0075613358,
0.0107745966,
0.0101154679,
0.0037463759,
0.0050366665,
0.0160432030,
-0.0028624560,
0.0010027136,
0.0204417631,
0.0000891323,
0.0062753940,
0.0105435662,
0.0020175914,
0.0092327157,
0.0132069550,
-0.0011650289,
0.0039047757,
0.0109216720,
0.0050242757,
-0.0002246717,
0.0050823139,
0.0068390537,
0.0008609664,
0.0062945476,
0.0041623744,
-0.0037435165,
0.0053893384,
0.0056893341,
-0.0013299752,
0.0008308398,
0.0038558224,
0.0043817917,
0.0106412768,
0.0072894390,
-0.0056939763,
0.0047981031,
0.0031654038,
-0.0129282251,
-0.0102187619,
-0.0095652435,
-0.0167885087,
-0.0065167798,
0.0018781592,
-0.0219760649,
-0.0068772575,
0.0023729159,
-0.0203010980,
-0.0116450395,
-0.0064809611,
-0.0230818130,
-0.0143826660,
-0.0113380589,
-0.0217095781,
-0.0110790301,
-0.0049121110,
-0.0168852434,
-0.0183969792,
-0.0111308768,
-0.0204216056,
-0.0136755696,
-0.0122498982,
-0.0294075161,
-0.0166993905,
-0.0025834192,
-0.0150603745,
-0.0077297906,
-0.0055239983,
-0.0147456415,
-0.0065238937,
-0.0039231624,
-0.0253747310,
-0.0203302465,
-0.0005942569,
-0.0172116030,
-0.0082974965,
-0.0030624631,
-0.0091760335,
-0.0019736248,
0.0009376456,
-0.0107114958,
-0.0106238071,
-0.0018026367,
-0.0021885582,
-0.0051276735,
-0.0005218822,
0.0045956769,
0.0061879540,
0.0144001599,
0.0084813889,
0.0035349021,
0.0129181519,
0.0102308625,
0.0027079589,
0.0016140576,
0.0088297725,
0.0082879644,
0.0128460322,
0.0142919999,
0.0154962996,
0.0248559173,
0.0229568928,
0.0105858687,
0.0162458494,
0.0121738724,
0.0018190003,
0.0017598676,
0.0103060482,
-0.0039623361,
0.0135085909,
0.0148545215,
0.0010031135,
0.0085142693,
0.0153933391,
0.0012070978,
0.0089337593,
0.0035940805,
0.0011927224,
0.0021525440,
0.0089566512,
0.0050111585,
-0.0002424696,
0.0014197775,
0.0029617210,
-0.0020979901,
0.0038175290,
-0.0119974231,
-0.0075592105,
0.0004840292,
-0.0053413296,
-0.0126494002,
-0.0046801851,
-0.0018985088,
0.0001357452,
0.0014240604,
-0.0120024020,
-0.0153597798,
0.0011943066,
-0.0128923999,
-0.0260275807,
-0.0069873324,
-0.0136582274,
-0.0147690391,
0.0024696637,
-0.0088336198,
-0.0124941766,
0.0015261561,
-0.0025068065,
-0.0154655725,
-0.0079631051,
-0.0072481427,
-0.0044983011,
-0.0048204293,
-0.0070245015,
-0.0061201933,
0.0063032652,
0.0057174610,
-0.0049452581,
-0.0068413261,
0.0056413910,
-0.0012136501,
-0.0046356120,
0.0003403966,
-0.0057992069,
0.0064963335,
0.0090196971,
0.0069210408,
0.0101754079,
0.0141427284,
0.0067061959,
0.0058315163,
0.0097867334,
-0.0023007970,
-0.0043883841,
0.0172174014,
0.0009728813,
0.0013035526,
0.0227832701,
0.0096678259,
0.0109352274,
0.0217572208,
-0.0000031923,
0.0088193510,
0.0171134379,
0.0051339651,
-0.0016828715,
0.0163566526,
0.0119705256,
0.0068611936,
0.0121462084,
0.0066654673,
0.0035193700,
0.0138863837,
0.0017259811,
-0.0036513919,
0.0121987239,
0.0056709140,
-0.0021394750,
0.0093350997,
0.0005729255,
0.0020818857,
0.0196046010,
0.0010388277,
-0.0040135132,
0.0158812311,
0.0022725149,
-0.0041878913,
0.0106185069,
-0.0024222063,
-0.0016853625,
0.0118755279,
0.0020982362,
-0.0046325047,
0.0023255127,
0.0036079225,
-0.0031873004,
-0.0007530994,
-0.0038737566,
-0.0029601250,
0.0040189559,
0.0114674419,
0.0001197001,
0.0038197313,
0.0095905680,
0.0074648526,
0.0010648426,
-0.0018347612,
-0.0102304537,
-0.0026884149,
-0.0003940070,
-0.0089773778,
-0.0044016875,
0.0052389321,
0.0040600924,
0.0009542834,
-0.0001996628,
-0.0075118188,
-0.0059102746,
0.0014497089,
-0.0185193438,
-0.0178259648,
0.0041197482,
-0.0041380567,
-0.0030939146,
0.0036233445,
-0.0096693309,
-0.0022413419,
-0.0002107061,
-0.0144557012,
-0.0177866966,
-0.0138525991,
-0.0125632053,
-0.0141506661,
-0.0088841785,
-0.0019562661,
-0.0041207122,
0.0012071794,
-0.0042572170,
-0.0107830763,
-0.0083324555,
-0.0122467559,
-0.0224361271,
-0.0129370391,
-0.0111223441,
-0.0116893966,
-0.0013868019,
-0.0031828289,
-0.0106088687,
-0.0010610993,
-0.0050521716,
-0.0133452807,
-0.0100116581,
-0.0071173711,
-0.0165195595,
0.0059631723,
0.0039989352,
-0.0088769365,
0.0054392805,
0.0153482892,
-0.0028223963,
0.0038277984,
0.0003338752,
-0.0019101963,
0.0079268115,
0.0041828649,
-0.0027475846,
0.0040684105,
0.0103045339,
0.0076112901,
0.0061874771,
0.0117558707,
0.0126833972,
0.0098998277,
0.0103789335,
0.0041428744,
0.0011569214,
0.0126100387,
0.0091233179,
0.0054712971,
0.0090764910,
0.0157383066,
0.0127648273,
0.0194686763,
0.0042748447,
0.0017000841,
0.0138475951,
0.0061238203,
-0.0101418030,
0.0105093326,
0.0007281469,
-0.0010811368,
0.0128643541,
0.0035712351,
-0.0079685356,
0.0046702432,
0.0041781585,
-0.0075293197,
-0.0027185869,
-0.0022280286,
-0.0112426793,
0.0078479163,
0.0009494171,
-0.0178685524,
-0.0005749448,
-0.0005028712,
-0.0169619247,
-0.0108613688,
-0.0141416499,
-0.0210655183,
-0.0123319961,
-0.0173561908,
-0.0249211080,
-0.0040415861,
-0.0070295008,
-0.0199348629,
-0.0047494620,
-0.0071280198,
-0.0180478096,
-0.0125527065,
-0.0141350124,
-0.0256311856,
-0.0055965665,
-0.0026299150,
-0.0152471643,
-0.0056316275,
-0.0017328573,
-0.0156735405,
-0.0055891904,
-0.0152898813,
-0.0197169147,
-0.0118195545,
-0.0080119502,
-0.0089469608,
-0.0103506111,
-0.0015216357,
0.0078768805,
-0.0023565385,
0.0033277899,
-0.0021927464,
-0.0067356159,
0.0018691883,
-0.0014241508,
-0.0087246401,
0.0002776016,
-0.0004874921,
0.0103415688,
0.0134999752,
0.0072186724,
0.0061270413,
0.0206381921,
0.0124310898,
0.0030065188,
0.0058688321,
0.0088925585,
0.0022569976,
0.0207688920,
0.0130712343,
0.0129437130,
0.0258683823,
0.0227786452,
0.0088532725,
0.0154473828,
0.0114171784,
0.0028991764,
0.0104516540,
0.0039926772,
0.0053494368,
0.0192533601,
0.0146137923,
0.0138666891,
0.0101856599,
0.0172725953,
0.0110932393,
0.0098232385,
0.0109138442,
0.0045274622,
0.0083782608,
0.0142329987,
0.0039154631,
0.0107435863,
0.0139750522,
0.0050689979,
0.0074735447,
0.0145852948,
-0.0013533649,
0.0025334491,
0.0131541118,
-0.0038077589,
0.0003014272,
0.0147896484,
0.0017067592,
0.0095341187,
0.0133657623,
-0.0012293451,
0.0054729944,
0.0090457210,
-0.0024938486,
-0.0080285193,
-0.0006665381,
0.0021310311,
-0.0044576330,
0.0046492494,
-0.0006958302,
0.0043731900,
0.0075759646,
-0.0000511827,
-0.0080600847,
-0.0015295252,
0.0011081892,
-0.0067115119,
-0.0051849708,
-0.0002137272,
0.0025971921,
0.0042938492,
0.0046448046,
-0.0056911819,
0.0035708137,
0.0025807775,
-0.0114440620,
-0.0025862292,
0.0018848368,
-0.0078100902,
0.0055489792,
0.0135220718,
-0.0038066113,
0.0061174300,
0.0137132974,
-0.0085127642,
-0.0078201713,
-0.0044968752,
-0.0181348827,
-0.0088117095,
-0.0003051084,
-0.0092995483,
-0.0042994614,
0.0090556974,
0.0023574817,
0.0030123903,
0.0050930218,
-0.0098520415,
-0.0029996694,
0.0061366120,
-0.0148136523,
-0.0103232730,
0.0065154000,
-0.0008761617,
0.0043639382,
0.0071352003,
-0.0058647431,
0.0056636091,
0.0130829234,
-0.0060724844,
-0.0073036877,
0.0164378956,
-0.0014446345,
0.0020378691,
0.0136831552,
0.0031526578,
0.0072286734,
0.0139531679,
-0.0032009371,
0.0052955914,
0.0048521701,
0.0032922486,
-0.0032489784,
0.0017273948,
0.0033699297,
0.0091885291,
0.0114107402,
0.0109013468,
0.0041388981,
0.0130086308,
0.0113663767,
0.0003376198,
0.0022822989,
0.0076680067,
0.0021097311,
0.0058826730,
0.0044571301,
0.0053474219,
0.0105673354,
0.0093767866,
0.0013431591,
0.0085639711,
0.0025228017,
-0.0095253009,
-0.0027225590,
0.0040393951,
-0.0121293701,
-0.0032971262,
0.0119456612,
-0.0012754981,
-0.0010125783,
-0.0010165612,
-0.0136773838,
-0.0056885481,
-0.0130370613,
-0.0267455541,
-0.0205465611,
-0.0107887127,
-0.0116373915,
-0.0173117090,
-0.0147876311,
-0.0094984481,
-0.0129117332,
-0.0138335191,
-0.0206932686,
-0.0264130905,
-0.0112712104,
-0.0201126020,
-0.0249384642,
-0.0160590056,
-0.0122001497,
-0.0135333836,
-0.0069426913,
-0.0206612218,
-0.0215363987,
-0.0076424647,
-0.0170956813,
-0.0289340839,
-0.0057542520,
-0.0137664927,
-0.0159401316,
-0.0046086493,
-0.0052142977,
-0.0153346257,
-0.0022514788,
-0.0082930112,
-0.0156498495,
-0.0126294326,
-0.0108842077,
-0.0151448054,
-0.0021874597,
-0.0070640985,
-0.0060825753,
0.0042256215,
0.0085147992,
0.0028906206,
0.0016233198,
0.0048099030,
0.0051436005,
0.0028930537,
0.0074908561,
0.0027277763,
0.0063516642,
0.0147002786,
0.0138635263,
0.0124888308,
0.0202922858,
0.0121815642,
0.0139645524,
0.0168717951,
0.0070023183,
0.0072171590,
0.0250385404,
0.0097241169,
0.0076652761,
0.0258487128,
0.0171568580,
0.0104228649,
0.0194086470,
0.0056059873,
0.0051478706,
0.0164787415,
0.0051289648,
-0.0055797743,
0.0117560774,
0.0134862820,
0.0011899602,
0.0112921130,
0.0095330840,
-0.0000814594,
0.0193092395,
0.0041498169,
-0.0052165776,
0.0098132631,
0.0028649331,
-0.0023483937,
0.0110666156,
-0.0020942637,
-0.0039427024,
0.0125752054,
0.0044001131,
-0.0098686274,
0.0023997433,
-0.0019643828,
-0.0140805114,
0.0051110052,
-0.0048540197,
-0.0149345547,
0.0080827978,
0.0050142528,
-0.0113878949,
-0.0025931790,
-0.0046672877,
-0.0108139673,
-0.0096767824,
-0.0131511763,
-0.0126347486,
-0.0040563201,
0.0013364311,
-0.0024375054,
-0.0009754476,
0.0054345974,
0.0017093201,
-0.0063474472,
-0.0001339652,
-0.0042435955,
-0.0057590851,
-0.0014552155,
-0.0022612773,
-0.0017360125,
0.0125478497,
0.0040492611,
0.0043093842,
0.0120922755,
0.0031121257,
-0.0026876295,
0.0051737521,
-0.0091906330,
-0.0120902192,
0.0096812956,
0.0063163759,
0.0043990072,
0.0187337976,
0.0085220421,
0.0062800036,
0.0114878286,
0.0000348568,
-0.0094165131,
-0.0038771390,
-0.0039915838,
-0.0043414338,
-0.0010366491,
0.0084616449,
0.0049697491,
0.0160269067,
0.0102907503,
-0.0004008948,
0.0075533735,
0.0107052922,
0.0024594073,
0.0036491381,
0.0050463993,
0.0087166773,
0.0106116515,
0.0096969539,
-0.0030636010,
0.0087473309,
0.0131666362,
0.0017892971,
0.0018192985,
0.0129347937,
-0.0017323310,
0.0105259046,
0.0137151517,
-0.0070520439,
0.0058122487,
0.0214369316,
-0.0016314355,
0.0028783949,
0.0072255833,
-0.0047044386,
0.0033899327,
-0.0000650832,
-0.0045117699,
-0.0011997008,
0.0077276356,
0.0063170642,
0.0054886169,
0.0080219153,
0.0106610898,
-0.0011899529,
0.0105500370,
0.0029758110,
-0.0023628438,
0.0018933881,
0.0030268016,
0.0006835270,
0.0041963146,
0.0012819354,
0.0017545423,
0.0049324450,
-0.0014717343,
-0.0154662887,
-0.0004492526,
-0.0003868850,
-0.0187250748,
-0.0059350384,
0.0013622176,
-0.0137971062,
0.0020197292,
-0.0012451094,
-0.0158305839,
-0.0066919941,
-0.0010808019,
-0.0232934169,
-0.0178640541,
-0.0129194055,
-0.0187805612,
-0.0131335855,
-0.0029273306,
-0.0213023499,
-0.0058385613,
-0.0033674508,
-0.0183486585,
-0.0212496966,
-0.0093810530,
-0.0190998353,
-0.0158944707,
-0.0109852869,
-0.0177349579,
-0.0055507687,
0.0046955105,
-0.0214284733,
-0.0107473414,
-0.0029967879,
-0.0177337434,
-0.0141648315,
-0.0037140751,
-0.0237158667,
-0.0107046608,
0.0044491892,
-0.0078871110,
-0.0041579655,
0.0032695942,
-0.0102539174,
-0.0000492646,
0.0007395408,
-0.0099676959,
-0.0084378645,
0.0048540300,
0.0047608074,
-0.0001444214,
0.0053207455,
0.0171473846,
0.0122914538,
0.0128796604,
0.0105378553,
0.0060819797,
0.0139111541,
0.0100028878,
0.0037915644,
0.0093209706,
0.0159922205,
0.0172181316,
0.0209779367,
0.0188666731,
0.0137506630,
0.0232017860,
0.0193695556,
-0.0007162698,
0.0069048982,
0.0159797892,
0.0023822512,
0.0129422778,
0.0195192266,
0.0070283199,
0.0210541934,
0.0181158464,
0.0058957445,
0.0093543855,
0.0105704628,
0.0039106118,
0.0018283539,
0.0044840863,
0.0001003329,
0.0019365745,
0.0109001799,
0.0034894319,
-0.0008613113,
0.0035035852,
-0.0011416369,
-0.0034727787,
0.0006199208,
-0.0086497180,
-0.0065342179,
0.0047406955,
-0.0035074884,
-0.0093541583,
-0.0019617509,
-0.0055101137,
-0.0078876866,
-0.0052626319,
-0.0171250999,
-0.0253520608,
-0.0021242572,
-0.0149641642,
-0.0267767999,
-0.0047629490,
-0.0058573121,
-0.0151520744,
-0.0014333095,
-0.0172356647,
-0.0187593177,
-0.0065729776,
-0.0209140796,
-0.0221229903,
-0.0126486132,
-0.0067822989,
-0.0100167189,
-0.0084178420,
-0.0020599100,
-0.0023663645,
-0.0018127874,
-0.0023492407,
-0.0154981129,
-0.0098005664,
-0.0046430612,
-0.0096054226,
-0.0092657013,
-0.0018637988,
0.0010162683,
0.0043698130,
0.0098480042,
0.0039405390,
0.0003751634,
0.0037978292,
-0.0004861825,
-0.0041037947,
0.0081071053,
-0.0088721067,
-0.0030338441,
0.0194673594,
0.0048945895,
-0.0025227771,
0.0189389251,
0.0108247204,
0.0022178497,
0.0097550964,
-0.0004366398,
-0.0008002914,
0.0120130293,
0.0025176818,
0.0013690164,
0.0166446511,
0.0103711355,
0.0024855044,
0.0098716747,
0.0082478821,
-0.0016722938,
0.0116624348,
0.0035005999,
-0.0027130726,
0.0182880536,
0.0064743320,
-0.0021915224,
0.0135944337,
0.0037146346,
-0.0022105016,
0.0163869075,
-0.0012781341,
-0.0082329968,
0.0097272452,
0.0092248190,
-0.0105556948,
0.0106932400,
0.0045493622,
-0.0017533678,
0.0093372101,
0.0034318999,
-0.0057997517,
0.0052139601,
0.0001135160,
-0.0005426928,
-0.0029249890,
0.0031114281,
-0.0056779734,
0.0074712844,
0.0088599026,
0.0000595932,
-0.0011229889,
0.0095248790,
-0.0010655635,
-0.0061747157,
-0.0090230452,
-0.0012994029,
-0.0011905013,
0.0055084233,
-0.0032641939,
-0.0005939348,
0.0090296827,
0.0013188039,
-0.0106721371,
0.0012621821,
-0.0150460610,
-0.0111637469,
-0.0010150522,
-0.0118736960,
-0.0129232192,
0.0109512433,
-0.0012796313,
-0.0049675098,
-0.0014820092,
-0.0047781821,
-0.0070038782,
-0.0031928332,
-0.0137002785,
-0.0119833201,
-0.0065966509,
0.0018674928,
-0.0093102641,
-0.0030306398,
0.0000236066,
-0.0092402045,
-0.0099722575,
-0.0090825399,
-0.0200397242,
-0.0081854882,
-0.0087730568,
-0.0109245945,
0.0005852690,
0.0005067119,
-0.0014399801,
0.0049682129,
0.0021423735,
-0.0077670394,
-0.0024643077,
0.0021433223,
-0.0138086267,
-0.0036122592,
0.0092438655,
-0.0060155452,
0.0093945228,
0.0119862808,
-0.0063720476,
0.0095472028,
0.0125833526,
-0.0006682442,
0.0025267513,
0.0079142032,
0.0065884227,
0.0111320382,
0.0086729042,
0.0051246961,
0.0133410860,
0.0150256520,
0.0120175499,
0.0048392694,
0.0127762379,
0.0116397338,
0.0031788014,
0.0068132235,
0.0082641263,
0.0078451009,
0.0161305070,
0.0103956014,
0.0057529481,
0.0131068705,
0.0105412006,
0.0077805459,
0.0108751077,
0.0012069334,
-0.0056493306,
0.0110766655,
0.0073690135,
-0.0081889322,
0.0023675156,
0.0038519618,
-0.0040486031,
0.0105557330,
-0.0027555842,
-0.0145177506,
-0.0013193251,
0.0006124150,
-0.0154481279,
-0.0145635661,
-0.0026734411,
-0.0140090371,
-0.0077637471,
-0.0122425444,
-0.0261554830,
-0.0136157265,
-0.0095402896,
-0.0335648954,
-0.0212018285,
-0.0194129124,
-0.0253182575,
-0.0126881283,
-0.0121609969,
-0.0211597197,
-0.0089525227,
-0.0123058679,
-0.0280430354,
-0.0166309290,
-0.0125959106,
-0.0334684700,
-0.0205653124,
-0.0112117408,
-0.0264921058,
-0.0083529539,
-0.0028405772,
-0.0207826216,
-0.0131422803,
-0.0053199409,
-0.0139564136,
-0.0118916165,
-0.0125728790,
-0.0137600563,
-0.0099353166,
-0.0030170688,
-0.0074475920,
-0.0038361088,
0.0009100272,
0.0015473587,
-0.0045844554,
-0.0036084484,
-0.0064122370,
-0.0123204757,
-0.0015641308,
-0.0017246457,
-0.0006988340,
0.0074723568,
0.0129286386,
0.0132017080,
0.0196389183,
0.0071722092,
0.0078723030,
0.0168470647,
0.0097709540,
-0.0091548786,
0.0084142480,
0.0158649199,
0.0093372827,
0.0156820416,
0.0134610897,
0.0099749286,
0.0211687945,
0.0138462903,
0.0047000735,
0.0078238891,
0.0127084078,
0.0055608037,
0.0091073224,
0.0145609509,
0.0099410210,
0.0093270848,
0.0138760125,
0.0056067798,
0.0057689715,
0.0081255790,
0.0002943080,
-0.0029241296,
0.0096093882,
-0.0005292053,
0.0095425593,
0.0113306865,
0.0044723409,
0.0038406486,
0.0185724888,
-0.0035070209,
0.0045007328,
0.0077754213,
-0.0078992900,
-0.0047123982,
0.0165413953,
-0.0042357650,
-0.0012640393,
0.0076875128,
-0.0007890972,
-0.0003936976,
0.0039311014,
-0.0099544954,
-0.0029322719,
0.0019872510,
-0.0047731008,
-0.0142093096,
-0.0005502171,
0.0031882338,
-0.0017685404,
-0.0061870497,
-0.0011629749,
-0.0072996877,
0.0001414598,
-0.0061911084,
-0.0083280718,
-0.0053809625,
0.0016087793,
-0.0023232484,
0.0033168506,
0.0022668662,
0.0035208426,
-0.0010299543,
0.0033560956,
-0.0110706128,
-0.0023823974,
0.0052070199,
-0.0152762700,
-0.0078726178,
0.0084548444,
-0.0043036854,
0.0051618991,
0.0047864723,
-0.0111019686,
-0.0024905517,
0.0038592808,
-0.0146585153,
-0.0144055914,
-0.0030562948,
-0.0054957066,
-0.0049719997,
0.0095261233,
-0.0040103132,
-0.0042227483,
0.0089497641,
-0.0050464701,
-0.0073156995,
0.0032776026,
-0.0112135438,
-0.0033642189,
0.0058546779,
-0.0058347336,
-0.0013373693,
0.0187988374,
0.0021029105,
0.0036188550,
0.0109223220,
-0.0001493489,
0.0044831885,
0.0149748940,
-0.0020222212,
0.0001375345,
0.0158129502,
0.0053834431,
0.0032132908,
0.0170008820,
0.0041502938,
0.0009400072,
0.0150930407,
0.0029845787,
-0.0005579033,
0.0091119669,
0.0030934894,
0.0030780756,
0.0103431176,
0.0106895156,
0.0148590580,
0.0118043404,
0.0152693931,
0.0054404587,
0.0104378155,
0.0092377318,
0.0012403971,
0.0063977856,
0.0089703323,
0.0082358066,
0.0127433073,
0.0117725488,
0.0060253381,
0.0103453072,
0.0110928249,
0.0005246296,
0.0012970733,
0.0063690925,
-0.0072728805,
0.0060197599,
0.0093966918,
-0.0067738369,
0.0043283212,
0.0087316725,
-0.0066149784,
-0.0111713409,
-0.0094236322,
-0.0108298426,
-0.0115316790,
-0.0168158133,
-0.0180149823,
-0.0105466880,
-0.0003126230,
-0.0097195348,
-0.0144059854,
-0.0054767495,
-0.0074466872,
-0.0171607416,
-0.0166014023,
-0.0216651931,
-0.0222586934,
-0.0109244622,
-0.0151484227,
-0.0201463178,
-0.0046204487,
-0.0111186337,
-0.0138350306,
-0.0084862821,
-0.0183933135,
-0.0222121999,
-0.0048784013,
-0.0111418646,
-0.0226824079,
-0.0029316237,
-0.0053957775,
-0.0121866921,
-0.0014606571,
-0.0098999385,
-0.0155687463,
-0.0018194249,
-0.0081108799,
-0.0101459548,
-0.0048985342,
-0.0080762878,
-0.0053482228,
-0.0000253474,
0.0051174155,
-0.0033105081,
0.0059984042,
0.0101604229,
0.0029739935,
0.0007198127,
0.0056955544,
0.0098982276,
0.0034354746,
0.0055364757,
0.0121178376,
0.0160660911,
0.0227499381,
0.0136169242,
0.0135805104,
0.0233948380,
0.0096772276,
0.0094650770,
0.0179927871,
0.0046897405,
0.0116781779,
0.0222317353,
0.0103986170,
0.0079645738,
0.0239371918,
0.0087961815,
0.0036590407,
0.0059852833,
0.0071241870,
0.0020244471,
0.0139073152,
0.0014148375,
-0.0019966953,
0.0122658545,
0.0118435230,
-0.0027558762,
0.0098278662,
0.0046546152,
-0.0022239732,
0.0108548142,
-0.0008383903,
-0.0151317194,
0.0032706230,
-0.0072218613,
-0.0060996870,
0.0041775322,
-0.0080071101,
-0.0134432074,
0.0078923944,
-0.0058115222,
-0.0229290240,
-0.0090595298,
-0.0032069804,
-0.0212791096,
-0.0075956243,
-0.0136952084,
-0.0184157882,
0.0011044280,
-0.0119963679,
-0.0297866538,
-0.0143803228,
-0.0160709992,
-0.0186412651,
-0.0183491260,
-0.0119119054,
-0.0149825159,
-0.0038841595,
-0.0018487301,
-0.0078389710,
-0.0111203417,
0.0006964137,
-0.0126219932,
-0.0093812458,
-0.0118449628,
-0.0077098380,
-0.0062499242,
0.0028965345,
-0.0063887103,
0.0027882252,
0.0083052348,
0.0024865596,
-0.0002239442,
0.0014569530,
-0.0099998480,
-0.0083095189,
0.0029981849,
-0.0037297271,
-0.0009179743,
0.0157289132,
0.0097400639,
0.0064931507,
0.0126325814,
0.0050221528,
0.0003001207,
0.0034807855,
-0.0026737330,
-0.0071867015,
0.0041350368,
0.0128078442,
0.0079511087,
0.0100909928,
0.0133993328,
0.0134599777,
0.0144941630,
0.0126383565,
-0.0038419033,
0.0141221099,
0.0137159424,
0.0079980623,
0.0094469264,
0.0157333389,
0.0110950153,
0.0190898925,
0.0128619941,
0.0025385972,
0.0156519040,
0.0194169730,
0.0003249254,
0.0083022602,
0.0214590672,
0.0031931638,
0.0190954562,
0.0179524440,
0.0018559603,
0.0123334350,
0.0172136184,
0.0018120925,
0.0060400041,
0.0059719179,
0.0053082923,
0.0083598457,
0.0066447868,
0.0029377914,
0.0087284744,
0.0185717195,
0.0160577986,
0.0113968141,
0.0146207577,
0.0113663254,
0.0105319060,
0.0119851260,
0.0062500313,
0.0004712435,
0.0090524014,
0.0111474004,
0.0059872190,
0.0070031784,
0.0032680742,
0.0035749970,
0.0045439606,
-0.0053283470,
-0.0141879646,
0.0074319872,
0.0059331339,
-0.0114709269,
0.0016742969,
0.0092448806,
-0.0050083278,
0.0022933658,
-0.0042705107,
-0.0163989533,
-0.0058922013,
-0.0092066983,
-0.0234457925,
-0.0141180735,
-0.0027023323,
-0.0111103710,
-0.0101854149,
-0.0032279417,
-0.0097806323,
-0.0030598571,
-0.0015994365,
-0.0237549189,
-0.0157061629,
-0.0055130310,
-0.0171918534,
-0.0095821805,
-0.0075629032,
-0.0168513414,
-0.0036239773,
0.0015470752,
-0.0197119936,
-0.0111332498,
-0.0044128024,
-0.0208444260,
-0.0065754727,
0.0029699719,
-0.0180065278,
-0.0047127004,
0.0090595754,
-0.0077205403,
-0.0047813263,
-0.0054032672,
-0.0049285726,
-0.0039004972,
-0.0032581182,
-0.0101334956,
-0.0045917598,
0.0103738075,
0.0028963576,
-0.0039875195,
0.0119798919,
0.0106846066,
0.0114450967,
0.0092012892,
0.0036469572,
0.0046733748,
0.0090031102,
0.0030551767,
0.0024849873,
0.0111669851,
0.0112551153,
0.0123294890,
0.0137633495,
0.0081514763,
0.0050505307,
0.0097361840,
0.0063445750,
-0.0141550880,
0.0025174287,
0.0081121987,
0.0039727059,
0.0068360567,
0.0079520233,
-0.0033950247,
0.0168777611,
0.0003052157,
-0.0048676301,
-0.0074842707,
-0.0015047060,
-0.0072068684,
-0.0064151827,
-0.0024199111,
-0.0033358801,
-0.0050968183,
0.0056480253,
-0.0057287002,
-0.0084995469,
-0.0011233874,
-0.0108399317,
-0.0120087788,
-0.0102111734,
-0.0188011378,
-0.0078521390,
-0.0036628395,
-0.0162568707,
-0.0186405443,
-0.0053842394,
-0.0141653288,
-0.0215861481,
-0.0162025709,
-0.0255588535,
-0.0230759047,
0.0012221129,
-0.0201230049,
-0.0171548240,
-0.0003092016,
-0.0090445587,
-0.0187096894,
-0.0075759343,
-0.0241881013,
-0.0173676237,
-0.0097861290,
-0.0168581232,
-0.0177882463,
-0.0060646469,
-0.0021505894,
-0.0014561354,
-0.0041805180,
-0.0017387058,
-0.0027573854,
-0.0010313391,
-0.0027012406,
-0.0132548083,
-0.0071375277,
0.0023489147,
0.0011077202,
0.0038214775,
0.0032593010,
0.0041137980,
0.0095269922,
0.0112002250,
-0.0024983217,
-0.0046261572,
0.0086766817,
-0.0038374462,
0.0009813630,
0.0132305659,
0.0025549228,
0.0182047915,
0.0294243135,
0.0074168150,
0.0089184456,
0.0208575632,
0.0128389811,
0.0041278820,
0.0076764887,
0.0060789278,
0.0072551589,
0.0200300589,
0.0102522830,
0.0064168945,
0.0222775619,
0.0145525942,
0.0075995335,
0.0223734342,
0.0138577651,
0.0059212954,
0.0164413974,
0.0070579727,
0.0068489090,
0.0231170002,
0.0132095618,
0.0020301351,
0.0255913325,
0.0103761572,
0.0065077213,
0.0181267615,
0.0015946185,
-0.0010298602,
0.0231148116,
0.0114083365,
0.0031387038,
0.0181460790,
0.0130093107,
0.0028596199,
0.0150462715,
0.0026559648,
-0.0048106848,
0.0059907115,
0.0080236290,
-0.0006612905,
0.0061550178,
0.0092853690,
0.0103636542,
0.0119429966,
0.0121896975,
0.0002697303,
0.0040419251,
0.0088199731,
-0.0021209260,
-0.0061418586,
0.0001823560,
-0.0028926369,
0.0082708579,
0.0005732727,
-0.0016864849,
-0.0001572283,
0.0093388967,
-0.0093730297,
-0.0121439574,
-0.0028367965,
-0.0131435962,
-0.0057935626,
0.0078206500,
-0.0036023001,
0.0023197334,
0.0142192822,
-0.0032243081,
-0.0061820326,
-0.0087990779,
-0.0105818249,
-0.0161514971,
-0.0148241874,
-0.0115854582,
-0.0092510208,
0.0021052463,
0.0027648285,
-0.0075755296,
-0.0030934766,
-0.0003060710,
-0.0140084922,
-0.0039238241,
-0.0104381992,
-0.0144152101,
-0.0077014519,
-0.0015947962,
-0.0071380222,
0.0011855047,
-0.0046298429,
-0.0095641790,
0.0014373371,
-0.0017571809,
-0.0179870035,
-0.0003015439,
0.0087834205,
-0.0114186862,
0.0011290394,
0.0145271868,
0.0022700231,
0.0150391944,
0.0061415713,
-0.0036567554,
0.0140075404,
0.0071634823,
-0.0057478393,
0.0038920795,
0.0065443437,
0.0072053918,
0.0065846406,
0.0121349990,
0.0137516428,
0.0167522617,
0.0177885052,
0.0081565287,
0.0056348345,
0.0192058291,
0.0127023570,
0.0084721567,
0.0064666877,
0.0136014596,
0.0159628950,
0.0163828079,
0.0046429718,
0.0098578241,
0.0143353213,
0.0092965467,
-0.0005369034,
0.0129347406,
0.0025841873,
-0.0026262531,
0.0088238921,
0.0110670915,
-0.0067482535,
0.0121589545,
0.0058463328,
-0.0015615767,
0.0020812009,
-0.0027735829,
-0.0148649933,
0.0001334470,
-0.0034432984,
-0.0182426888,
-0.0118797775,
-0.0023126421,
-0.0105610099,
-0.0100786239,
-0.0124468924,
-0.0246819947,
-0.0107860491,
-0.0123758670,
-0.0291553419,
-0.0209552441,
-0.0078672636,
-0.0202285983,
-0.0082059074,
-0.0083911000,
-0.0291263722,
-0.0103465971,
-0.0140323285,
-0.0333582759,
-0.0244837739,
-0.0069485577,
-0.0269019026,
-0.0139268013,
-0.0027310858,
-0.0159833971,
-0.0064668269,
-0.0033180856,
-0.0203262661,
-0.0155489529,
-0.0060993270,
-0.0179842599,
-0.0146218576,
-0.0070031267,
-0.0068975389,
-0.0058620186,
0.0051857587,
-0.0003756374,
-0.0047555515,
0.0070808874,
0.0008397771,
-0.0043846406,
0.0007575506,
-0.0043650037,
0.0020300429,
0.0123696197,
0.0070667807,
0.0102726799,
0.0218146835,
0.0209259521,
0.0136892134,
0.0125115123,
0.0098476037,
0.0014521478,
0.0156731419,
0.0067865513,
0.0031630453,
0.0225877110,
0.0287655648,
0.0115296533,
0.0215306766,
0.0168808848,
0.0150759518,
0.0105327256,
0.0085184164,
0.0009914704,
0.0116150677,
0.0145995859,
0.0098474696,
0.0063679046,
0.0113301426,
0.0109041389,
0.0089247636,
0.0081265327,
0.0014402886,
-0.0038856911,
0.0095510585,
-0.0022445037,
-0.0015059528,
0.0064303260,
0.0006276538,
0.0044155493,
0.0144664152,
-0.0036727651,
-0.0031624604,
0.0074312193,
-0.0048695286,
-0.0126600470,
0.0070977733,
-0.0125704426,
-0.0083544478,
0.0109148473,
-0.0061480850,
-0.0075219627,
0.0054040886,
-0.0051565603,
-0.0112182684,
-0.0076027084,
-0.0106325317,
-0.0075499723,
-0.0005533603,
-0.0090138791,
-0.0086572450,
0.0053279013,
0.0004591859,
-0.0112184882,
-0.0027968185,
-0.0075314138,
-0.0074173277,
-0.0081979595,
-0.0095645776,
-0.0049575460,
-0.0027199325,
0.0009704829,
-0.0016049045,
0.0000906957,
0.0076714279,
-0.0012765125,
-0.0030931095,
-0.0005374679,
-0.0130471569,
-0.0030980329,
0.0070185140,
-0.0122157214,
-0.0033051579,
0.0151096014,
-0.0012944336,
0.0014082717,
0.0042136968,
-0.0105126956,
-0.0064001936,
-0.0037274603,
-0.0084578209,
-0.0117201880,
0.0036433772,
0.0018379603,
-0.0030022659,
0.0039601289,
0.0019282335,
-0.0127541497,
0.0102855461,
-0.0074681710,
-0.0139256855,
0.0026936494,
-0.0017292694,
0.0030880584,
0.0136551401,
-0.0015253639,
0.0026294272,
0.0181090161,
0.0042226743,
-0.0050487504,
0.0107647935,
0.0009157048,
-0.0070750224,
0.0122848023,
-0.0014847729,
-0.0055172108,
0.0211328641,
0.0063479529,
0.0007795505,
0.0143372118,
0.0103943478,
0.0004916490,
0.0080989283,
-0.0014905898,
0.0041380613,
0.0110907163,
0.0105622550,
0.0023064301,
0.0124288518,
0.0137505475,
0.0113879591,
0.0042066141,
0.0086390330,
0.0031962260,
0.0061756102,
0.0084979869,
0.0037615502,
0.0109805167,
0.0192847289,
0.0103312191,
0.0163788833,
0.0159510914,
-0.0001030588,
0.0096109780,
0.0058906833,
-0.0116721531,
-0.0051723090,
0.0066414108,
0.0019706078,
0.0031753816,
0.0038866345,
-0.0042272168,
0.0038314783,
0.0054410850,
-0.0110507989,
-0.0164213721,
-0.0068190629,
-0.0097584929,
-0.0149681866,
-0.0078404192,
-0.0041795941,
-0.0082952678,
-0.0035897528,
-0.0113089373,
-0.0183197614,
-0.0103385970,
-0.0158876386,
-0.0237151086,
-0.0176449772,
-0.0131024737,
-0.0117283175,
0.0005530192,
-0.0067748185,
-0.0147466641,
-0.0033627008,
-0.0042526890,
-0.0196689535,
-0.0125338808,
-0.0154926432,
-0.0260815229,
-0.0018254858,
-0.0078705521,
-0.0203812793,
0.0022031937,
-0.0041381316,
-0.0112810088,
-0.0037325975,
-0.0097481357,
-0.0202153903,
-0.0064526596,
-0.0063185384,
-0.0091609983,
-0.0060012480,
0.0018902463,
0.0027787525,
0.0050658882,
0.0022915499,
0.0000620117,
0.0040371153,
0.0075764405,
-0.0057520615,
-0.0012418021,
0.0056166099,
0.0111205401,
0.0055709155,
0.0097142356,
0.0112209171,
0.0177351180,
0.0122380927,
0.0051195123,
0.0052607683,
0.0150726382,
0.0034140334,
-0.0039203973,
0.0131850448,
0.0080810292,
0.0047422303,
0.0167730320,
0.0004022637,
0.0023010899,
0.0101099703,
0.0059006321,
-0.0053304299,
-0.0001122691,
0.0022292670,
-0.0013611164,
0.0061110659,
0.0047875699,
-0.0100654280,
0.0083971778,
0.0041007898,
-0.0106755262,
0.0001502846,
-0.0028259787,
-0.0124222320,
0.0020500864,
-0.0043694219,
-0.0097960038,
0.0053006592,
0.0036470662,
-0.0078131761,
0.0020818100,
-0.0020667652,
-0.0167439096,
0.0021487386,
-0.0077283671,
-0.0315003656,
-0.0091277976,
-0.0070023541,
-0.0195585825,
-0.0079605253,
-0.0099201417,
-0.0198265072,
-0.0043266155,
-0.0092817284,
-0.0210414492,
-0.0099023320,
-0.0047252914,
-0.0112791304,
-0.0106455432,
-0.0017182119,
-0.0044382904,
-0.0048056366,
-0.0049325968,
-0.0112860892,
-0.0138381319,
-0.0021835722,
-0.0142500140,
-0.0152265290,
-0.0016500715,
-0.0042038346,
0.0086795073,
0.0117200166,
0.0012041260,
0.0062341145,
0.0105500910,
-0.0044344482,
-0.0058161803,
-0.0018609092,
-0.0066761579,
-0.0066040494,
0.0126616694,
0.0055028042,
0.0017909553,
0.0133594088,
0.0091716908,
0.0033690780,
0.0055430359,
0.0014116109,
-0.0018301315,
0.0054325378,
0.0028319876,
0.0024863998,
0.0146733606,
0.0194057729,
0.0104576759,
0.0086384462,
0.0124776661,
0.0111627197,
0.0123819020,
0.0100985775,
0.0061981990,
0.0105838384,
0.0199743006,
0.0098714028,
0.0132016838,
0.0215231292,
0.0107892649,
0.0139111420,
0.0177359246,
0.0004752376,
0.0136114303,
0.0223489441,
-0.0033220756,
0.0074409861,
0.0224370863,
0.0098929778,
0.0135366619,
0.0115599968,
0.0015941315,
0.0111356135,
0.0147979502,
-0.0022280253,
0.0063331402,
0.0126741622,
0.0117402719,
0.0089148944,
0.0149475355,
0.0080993492,
0.0110337613,
0.0153959068,
0.0078321099,
0.0010512279,
0.0054828189,
0.0029807785,
0.0055733179,
0.0050136931,
-0.0028007128,
0.0057926271,
0.0070894239,
0.0069548003,
0.0010133768,
-0.0032430305,
-0.0006913119,
-0.0055531557,
-0.0008787791,
-0.0054837344,
-0.0187727492,
0.0016784576,
0.0038057771,
-0.0121186906,
0.0003073584,
-0.0014853580,
-0.0136537515,
-0.0105040167,
-0.0122259473,
-0.0219446514,
-0.0153650157,
-0.0108132586,
-0.0153678842,
-0.0059933420,
0.0013563792,
-0.0112163508,
-0.0103073148,
-0.0054951599,
-0.0202970654,
-0.0160507374,
-0.0099950731,
-0.0240028054,
-0.0180304199,
-0.0022833396,
-0.0162143651,
-0.0050752787,
-0.0001809667,
-0.0176476389,
-0.0057026278,
0.0035244974,
-0.0210140925,
-0.0134641854,
-0.0019089915,
-0.0124086682,
-0.0081498623,
0.0038631661,
-0.0114041902,
0.0025350503,
0.0100178532,
-0.0110588502,
-0.0081593581,
0.0022674636,
-0.0011555601,
0.0021837950,
0.0008641844,
0.0003436426,
0.0072738132,
0.0225212257,
0.0106884036,
0.0050436896,
0.0132466350,
0.0133188264,
0.0030710199,
0.0059929700,
0.0000402508,
0.0094257826,
0.0142295510,
0.0081692776,
0.0082607083,
0.0183428284,
0.0166140534,
0.0086192796,
0.0096312575,
0.0066215615,
-0.0025311974,
0.0143658500,
0.0031228620,
-0.0076271268,
0.0124789067,
0.0116460677,
0.0032624623,
0.0120333405,
0.0020190196,
-0.0004595099,
0.0020296143,
-0.0010540272,
-0.0111294901,
-0.0074513033,
-0.0055022887,
-0.0001823578,
-0.0030355360,
0.0004521823,
-0.0049512140,
-0.0087379655,
-0.0017639208,
-0.0128044151,
-0.0161317084,
-0.0060144025,
-0.0124684777,
-0.0122009823,
-0.0078197299,
-0.0160683915,
-0.0064172465,
-0.0032656528,
-0.0208738670,
-0.0231292117,
-0.0103886519,
-0.0195841976,
-0.0272364877,
-0.0087179672,
-0.0185142215,
-0.0165306441,
0.0005203626,
-0.0195510499,
-0.0206187386,
-0.0044335034,
-0.0150136109,
-0.0215895269,
-0.0127931042,
-0.0182844754,
-0.0070812702,
-0.0036262665,
-0.0081643593,
-0.0056297057,
0.0054507162,
0.0033441610,
0.0002916887,
-0.0023370513,
-0.0014608551,
-0.0090829385,
-0.0029867326,
-0.0033434345,
-0.0080398759,
-0.0003036709,
0.0086273914,
0.0070501468,
0.0069593987,
0.0044370224,
0.0029610589,
0.0143179260,
0.0060908878,
-0.0069979448,
0.0027523211,
0.0166422408,
0.0091386819,
0.0088195018,
0.0148484726,
0.0119052408,
0.0153842755,
0.0178157631,
-0.0000284192,
0.0000277507,
0.0158065353,
0.0043403087,
-0.0013489877,
0.0106186150,
0.0109077841,
0.0048175682,
0.0152201243,
0.0060096411,
0.0017648329,
0.0160372946,
0.0016369191,
-0.0022345237,
0.0130225550,
0.0028127525,
-0.0030512295,
0.0093852999,
-0.0018307724,
0.0039648181,
0.0127842203,
0.0002303472,
-0.0038338793,
0.0116848983,
-0.0012354287,
-0.0076869698,
0.0119806826,
-0.0025184345,
-0.0097441450,
0.0128260646,
0.0014923326,
-0.0052978722,
0.0074043591,
-0.0065725120,
-0.0052152812,
0.0030502877,
-0.0016833331,
-0.0072202249,
0.0003529078,
0.0059554763,
-0.0003030497,
0.0035029803,
0.0027750281,
-0.0004454104,
0.0041644736,
-0.0040010549,
-0.0145392353,
-0.0047094417,
0.0000364377,
-0.0065107555,
-0.0035375494,
0.0012372008,
-0.0007012761,
0.0078873280,
0.0017596200,
-0.0108984858,
0.0005396084,
0.0005362873,
-0.0177116152,
-0.0098150494,
0.0006490870,
-0.0032218799,
0.0043324949,
0.0049018441,
0.0011831963,
0.0047134692,
0.0098040979,
-0.0062301825,
-0.0129869198,
-0.0081592994,
-0.0066421498,
-0.0084937001,
-0.0009117323,
0.0009909058,
-0.0011718385,
0.0060762689,
0.0036048808,
-0.0084724827,
0.0025076244,
-0.0049282666,
-0.0062223687,
-0.0025270092,
-0.0024520338,
-0.0058242008,
0.0086020287,
0.0024135835,
-0.0010848398,
-0.0008749199,
0.0046470948,
-0.0067531019,
0.0066266772,
0.0033172253,
-0.0075495006,
0.0175125655,
0.0184964146,
-0.0033149435,
0.0189355314,
0.0144694615,
0.0052480637,
0.0134601407,
0.0057755308,
0.0022726774,
0.0096920459,
0.0027428614,
0.0010211982,
0.0069556152,
0.0137909185,
0.0094914082,
0.0149977868,
0.0157061704,
0.0181629136,
0.0126976715,
0.0175844114,
0.0065308861,
0.0088728974,
0.0105096307,
0.0078188302,
0.0078285225,
0.0078025684,
0.0035241712,
0.0150420070,
0.0094825244,
0.0028679166,
0.0045884103,
0.0111812679,
0.0060937875,
-0.0032579573,
0.0067494707,
0.0027378262,
-0.0014217065,
0.0133147631,
0.0020074470,
-0.0091324644,
0.0050437865,
-0.0008038330,
-0.0077280896,
-0.0073098447,
-0.0142101683,
-0.0146504035,
-0.0005971476,
-0.0062521407,
-0.0243771337,
-0.0104459096,
-0.0032218704,
-0.0170199983,
-0.0163030848,
-0.0181049928,
-0.0239822082,
-0.0133595169,
-0.0146852620,
-0.0275004245,
-0.0077307359,
-0.0069031310,
-0.0243079755,
-0.0151305189,
-0.0130758937,
-0.0317797475,
-0.0134077836,
-0.0179000124,
-0.0335222073,
-0.0077714333,
-0.0061702030,
-0.0231744498,
-0.0067781382,
-0.0068753557,
-0.0176722798,
-0.0092185019,
-0.0131395925,
-0.0214708000,
-0.0154775092,
-0.0063143084,
-0.0167982578,
-0.0103488918,
-0.0015030504,
-0.0065706372,
-0.0043569515,
0.0020331831,
-0.0065114200,
-0.0096809417,
-0.0031183192,
-0.0102345105,
-0.0069381641,
-0.0011254046,
-0.0046802256,
0.0038084367,
0.0130184442,
0.0039018483,
0.0057236659,
0.0149546927,
0.0065678800,
0.0025675795,
0.0070412625,
0.0020775367,
0.0027579903,
0.0205368884,
0.0105454922,
0.0063319965,
0.0238512270,
0.0130396197,
0.0082338341,
0.0099425074,
0.0056282701,
0.0052736467,
0.0071787145,
0.0030354583,
0.0030723915,
0.0115600713,
0.0161671862,
0.0049005849,
0.0035048421,
0.0113956342,
0.0065768971,
0.0069205719,
0.0030428306,
-0.0043287636,
0.0026351877,
0.0100964298,
0.0010071550,
0.0011060899,
0.0081704818,
0.0020592932,
0.0046512759,
0.0078866705,
-0.0096117742,
-0.0046138773,
0.0137914615,
-0.0052486220,
-0.0001927789,
0.0092193605,
-0.0013520698,
0.0076885158,
0.0106435828,
-0.0108640008,
-0.0021311545,
0.0035814671,
-0.0096754013,
-0.0123398714,
-0.0046722097,
-0.0073360535,
-0.0022899322,
0.0000459118,
-0.0021708352,
-0.0021989720,
0.0038570899,
-0.0037933420,
-0.0086784139,
-0.0005155640,
-0.0021354321,
-0.0057751988,
-0.0044631800,
-0.0019050473,
0.0058478308,
0.0058653718,
0.0030656126,
-0.0023714302,
0.0068680439,
-0.0009003868,
-0.0070863254,
-0.0037436767,
0.0029309865,
-0.0129422657,
0.0088743903,
0.0074404893,
-0.0009357630,
0.0067414353,
0.0112602077,
-0.0038279947,
0.0020147986,
-0.0016829961,
-0.0042890017,
-0.0079868101,
0.0049434891,
-0.0046083489,
-0.0031768307,
0.0077711162,
0.0056504114,
-0.0014239338,
0.0104537439,
-0.0060498305,
-0.0001682040,
0.0121529233,
-0.0009995038,
-0.0095847994,
0.0142749297,
0.0055630296,
0.0131056886,
0.0117393751,
-0.0016145739,
0.0064566494,
0.0247927792,
-0.0007094021,
-0.0035106936,
0.0170914754,
0.0086770998,
0.0020824086,
0.0173991062,
0.0059352303,
0.0061445888,
0.0221173000,
0.0024839214,
-0.0008471222,
0.0159304794,
0.0016366654,
0.0006847661,
0.0076750806,
0.0030647442,
0.0045956830,
0.0123594794,
0.0097987298,
0.0053008627,
0.0130286049,
0.0160198566,
0.0055154162,
0.0089557767,
0.0091633769,
-0.0000853081,
0.0101485932,
0.0062315394,
-0.0000219256,
0.0085026724,
0.0072109513,
-0.0006356592,
0.0115023721,
0.0009445809,
-0.0101013090,
0.0036077714,
0.0062049823,
-0.0134750167,
0.0030924594,
0.0043004840,
-0.0007211166,
-0.0020887689,
-0.0064347335,
-0.0114711886,
-0.0091774892,
-0.0142101301,
-0.0247870851,
-0.0272002276,
-0.0073659648,
-0.0121256132,
-0.0162917767,
-0.0089640366,
-0.0093921172,
-0.0113664176,
-0.0087394482,
-0.0242973305,
-0.0215678625,
-0.0156874005,
-0.0170756280,
-0.0247009303,
-0.0125817321,
-0.0121845696,
-0.0105631119,
-0.0071317349,
-0.0153175546,
-0.0242385752,
-0.0067834766,
-0.0140792653,
-0.0308245961,
-0.0085001774,
-0.0079115285,
-0.0171342064,
0.0061737187,
-0.0033658962,
-0.0145524014,
0.0044208653,
-0.0033800674,
-0.0104063544,
-0.0055981101,
-0.0135205220,
-0.0082459589,
-0.0004140011,
-0.0012354470,
-0.0055341367,
0.0045740493,
0.0126880035,
0.0082423147,
0.0044904109,
0.0078931414,
0.0039052775,
0.0121659515,
0.0111042904,
0.0050450512,
0.0119417850,
0.0187918898,
0.0197559297,
0.0197894797,
0.0186785273,
0.0135056172,
0.0160695035,
0.0190998949,
0.0048619607,
0.0072641801,
0.0228032507,
0.0090752253,
0.0056369724,
0.0184480660,
0.0139787588,
0.0088272262,
0.0169086307,
0.0076814997,
0.0037552461,
0.0136851417,
0.0054214098,
-0.0057626693,
0.0046074940,
0.0091001000,
-0.0017039019,
0.0074918265,
0.0040071076,
-0.0023661265,
0.0068071885,
0.0058993795,
-0.0141813420,
-0.0007567711,
-0.0025256278,
-0.0101477886,
0.0047713490,
-0.0008670864,
-0.0083492640,
0.0071234019,
0.0025676701,
-0.0148647297,
-0.0082755517,
-0.0051523508,
-0.0206602514,
-0.0064522489,
-0.0066696228,
-0.0281048678,
-0.0020731478,
0.0055409432,
-0.0247852132,
-0.0077064731,
-0.0068048085,
-0.0152295697,
-0.0097649954,
-0.0108730933,
-0.0201520901,
-0.0075284289,
-0.0031604217,
-0.0094577055,
-0.0103672827,
0.0042270776,
-0.0043576784,
-0.0040086745,
-0.0025783731,
-0.0102123106,
-0.0103447568,
0.0003246371,
-0.0103655588,
-0.0043684272,
0.0061825518,
0.0059817499,
0.0082521290,
0.0153231137,
-0.0051537752,
-0.0011743610,
0.0048016142,
-0.0092345839,
-0.0142905489,
0.0042498247,
-0.0013531285,
0.0048476649,
0.0132161845,
0.0070161019,
0.0006340313,
0.0109726042,
0.0021170820,
-0.0061794855,
-0.0028018875,
-0.0020825984,
-0.0012286631,
0.0063703358,
0.0103661790,
0.0048063491,
0.0117169395,
0.0130894501,
0.0053893118,
0.0040042065,
0.0110856742,
0.0030609663,
-0.0002480564,
0.0028927173,
0.0011178220,
0.0102068149,
0.0131474026,
0.0023041354,
0.0083545744,
0.0198393781,
0.0064594606,
0.0015030038,
0.0133678429,
-0.0076378183,
0.0070364098,
0.0129053779,
-0.0041387887,
0.0032173055,
0.0183439478,
-0.0023673929,
0.0080931000,
0.0051700468,
0.0003157012,
0.0038122544,
0.0098083261,
0.0000587591,
-0.0000896517,
0.0092710294,
0.0120695643,
0.0075855940,
0.0089413403,
0.0014677355,
0.0046018921,
0.0116258683,
0.0042854757,
-0.0049936888,
0.0032681904,
0.0043092100,
0.0077672889,
0.0018775323,
0.0001999782,
0.0029099914,
0.0130393989,
-0.0023997724,
-0.0102078365,
-0.0039854464,
0.0006597588,
-0.0164250210,
-0.0038685233,
-0.0061519751,
-0.0082910825,
0.0055245655,
0.0020281081,
-0.0137024978,
-0.0016025429,
-0.0030200807,
-0.0136917317,
-0.0173037015,
-0.0114178471,
-0.0130008068,
-0.0080721164,
-0.0029764290,
-0.0082735466,
-0.0076002441,
0.0038479653,
-0.0117890276,
-0.0178556535,
-0.0043532853,
-0.0159422345,
-0.0146769192,
-0.0046468927,
-0.0136614554,
-0.0070916303,
0.0072908821,
-0.0074105430,
-0.0055513065,
0.0046762899,
-0.0128515866,
-0.0110328952,
0.0031437238,
-0.0138072437,
-0.0142568238,
0.0107568335,
-0.0034984439,
-0.0029339187,
0.0150646809,
-0.0020553456,
0.0024632365,
0.0171625018,
-0.0005974232,
-0.0050811353,
0.0131985433,
0.0093895905,
0.0019896219,
0.0118939383,
0.0128433369,
0.0154790645,
0.0220408440,
0.0133246761,
0.0058187172,
0.0166313201,
0.0130015388,
0.0071878317,
0.0100771543,
0.0153116137,
0.0163302477,
0.0270772260,
0.0178111307,
0.0125772459,
0.0259936228,
0.0218762290,
0.0037088725,
0.0111158006,
0.0067631379,
-0.0000238558,
0.0142430179,
0.0126004387,
0.0008580164,
0.0165501051,
0.0152474400,
0.0067338049,
0.0089202831,
0.0066689830,
-0.0013273649,
0.0042212065,
-0.0022355346,
0.0011977273,
-0.0042159576,
0.0090291454,
0.0042273183,
-0.0023776472,
0.0005770206,
-0.0020288620,
-0.0074240002,
-0.0010265537,
-0.0211909767,
-0.0177225452,
-0.0061303675,
-0.0119020361,
-0.0108149871,
-0.0069733174,
-0.0099367285,
-0.0099040363,
-0.0086159296,
-0.0194019191,
-0.0273604896,
-0.0079141036,
-0.0180274453,
-0.0227400325,
-0.0054334328,
-0.0055341474,
-0.0167209376,
0.0004961669,
-0.0167210922,
-0.0151377367,
-0.0061784899,
-0.0126922503,
-0.0217772275,
-0.0057714907,
-0.0127853816,
-0.0069516608,
-0.0030467578,
-0.0039692731,
-0.0025360459,
-0.0001418610,
-0.0021333429,
-0.0124401785,
-0.0115875704,
-0.0035469076,
-0.0094380695,
-0.0045788456,
-0.0021576746,
-0.0004854620,
0.0077571110,
0.0131087517,
0.0067452430,
0.0087705087,
0.0037567550,
-0.0018759095,
0.0048803673,
0.0023428123,
-0.0106950328,
0.0059378203,
0.0191058703,
0.0058517670,
0.0060282797,
0.0161995385,
0.0118120033,
0.0090062208,
0.0092529096,
0.0046704966,
0.0049718786,
0.0131893428,
0.0069654309,
0.0006279027,
0.0150284655,
0.0081886919,
0.0058397567,
0.0116229421,
0.0043133954,
-0.0003632967,
0.0106602050,
0.0006594909,
-0.0072334241,
0.0037665132,
0.0083727548,
0.0005174990,
0.0139335031,
0.0020285011,
0.0014945621,
0.0157892313,
0.0040868362,
-0.0133806877,
0.0080246469,
0.0005552572,
-0.0106218457,
0.0047003664,
0.0022095642,
-0.0100885108,
0.0105998395,
-0.0018000497,
-0.0077767042,
0.0023380076,
-0.0018371549,
-0.0093113715,
0.0060138805,
0.0006624260,
-0.0040970836,
0.0031962101,
0.0091409963,
-0.0048704799,
-0.0009683904,
0.0027782100,
-0.0065818308,
-0.0050572888,
-0.0065017063,
-0.0157986879,
0.0011648913,
0.0010577337,
-0.0052927597,
0.0020801779,
0.0105738938,
-0.0002824758,
0.0065307687,
-0.0005278823,
-0.0118187126,
-0.0062807347,
0.0020648034,
-0.0163356569,
-0.0007079038,
0.0160418842,
0.0060614753,
0.0046064681,
0.0059991418,
-0.0021757334,
0.0028682565,
-0.0028849971,
-0.0106663713,
-0.0115072336,
0.0022538579,
0.0051798527,
0.0012957663,
0.0052411626,
0.0065985378,
0.0005520525,
0.0048218677,
-0.0001458130,
-0.0097195935,
-0.0038678234,
-0.0030486779,
-0.0055930321,
0.0033464490,
0.0029072992,
0.0025324712,
0.0120474454,
0.0094189988,
-0.0047295103,
0.0062749749,
0.0049602035,
-0.0030549723,
0.0016456743,
0.0091526909,
-0.0035225241,
0.0172683820,
0.0183436107,
0.0020183283,
0.0127624292,
0.0136240944,
-0.0015357527,
0.0053800824,
0.0030430318,
0.0009093450,
0.0102430535,
0.0093211662,
0.0081879450,
0.0182109736,
0.0214046892,
0.0149412183,
0.0113039911,
0.0135175334,
0.0070435470,
0.0095897317,
0.0088892765,
