Filename,STFMK-20201105-LW19-1935_20201125_141806_004.dat
0.0044163447,
0.0046768216,
0.0137981037,
0.0075201681,
0.0151372049,
0.0135378726,
0.0132500231,
0.0143524371,
0.0154980542,
-0.0004455993,
0.0016463605,
0.0124318581,
0.0065773623,
-0.0007999910,
0.0118140085,
0.0040111416,
0.0056260615,
0.0105181532,
-0.0007643775,
-0.0106329732,
-0.0026234412,
-0.0051050810,
-0.0146734985,
-0.0145857520,
-0.0061819376,
-0.0091691045,
-0.0002333517,
-0.0064256322,
-0.0142654777,
-0.0098531079,
-0.0028478187,
-0.0246506464,
-0.0189685244,
-0.0158623457,
-0.0200218447,
-0.0141536109,
-0.0080593312,
-0.0245664492,
-0.0050389888,
-0.0095998496,
-0.0229973551,
-0.0150262099,
-0.0087824110,
-0.0273094140,
-0.0122670382,
-0.0085944058,
-0.0242180601,
-0.0052671209,
0.0035299375,
-0.0198065229,
-0.0094069792,
-0.0096952412,
-0.0205845386,
-0.0194308870,
-0.0140230171,
-0.0262527261,
-0.0168783367,
-0.0040177042,
-0.0077292258,
-0.0049206312,
0.0046988218,
-0.0078899004,
-0.0010265433,
0.0015357817,
-0.0109107569,
-0.0108089903,
-0.0032406067,
-0.0059507852,
-0.0019238398,
0.0040259799,
0.0053569144,
0.0114540085,
0.0160882212,
0.0016462820,
0.0020393324,
0.0154197719,
0.0009710643,
-0.0069499854,
0.0110070361,
0.0052332184,
0.0071445410,
0.0166208223,
0.0067400211,
0.0069975755,
0.0162413195,
0.0070239017,
0.0003448434,
0.0043531759,
0.0039265025,
0.0032000293,
0.0006312364,
0.0076160855,
0.0036603846,
0.0112459539,
0.0101326331,
0.0011528715,
-0.0030301558,
0.0084500965,
-0.0040863953,
-0.0018698864,
-0.0035855847,
-0.0034720611,
0.0064107054,
0.0118081188,
-0.0028970863,
0.0073031578,
0.0059681921,
0.0006231480,
0.0009825443,
0.0038507264,
-0.0109074749,
-0.0032599622,
0.0087336209,
-0.0058985399,
-0.0021103765,
0.0057238834,
-0.0046767727,
-0.0012146576,
-0.0015705973,
-0.0172134601,
-0.0140123675,
-0.0022565247,
-0.0107484441,
-0.0087032858,
-0.0071618780,
0.0005301539,
-0.0017968565,
0.0032455565,
-0.0062424648,
-0.0053583561,
-0.0008054867,
-0.0085699009,
-0.0149044525,
-0.0082170777,
-0.0082518682,
-0.0044042189,
-0.0030062646,
-0.0005267169,
-0.0004378583,
0.0068983138,
-0.0050560357,
-0.0145841753,
-0.0038956339,
-0.0047868402,
-0.0187469814,
-0.0011389072,
-0.0018434967,
-0.0038573537,
0.0064422544,
0.0023025481,
-0.0099915219,
0.0000656808,
-0.0076121832,
-0.0133895772,
-0.0130412709,
-0.0094537660,
-0.0128390128,
-0.0057502459,
0.0037476469,
-0.0022226048,
-0.0049957256,
0.0052155517,
-0.0014507551,
-0.0050464943,
0.0013004551,
-0.0067004929,
-0.0010075492,
0.0125380177,
-0.0045978869,
0.0005822267,
0.0137331979,
0.0093814712,
0.0049984949,
0.0113736177,
0.0012316961,
0.0061720088,
0.0160427596,
0.0002030411,
-0.0018380489,
0.0233204141,
0.0091090221,
0.0068679401,
0.0220284276,
0.0092681581,
0.0080597093,
0.0170626547,
0.0000235767,
-0.0024862061,
0.0155684613,
0.0092038149,
-0.0002425270,
0.0123953223,
0.0098423949,
0.0129633583,
0.0186961778,
0.0135528194,
0.0071971808,
0.0180754364,
0.0129574258,
0.0106633175,
0.0115504395,
0.0116733452,
0.0033808276,
0.0235427264,
0.0153867323,
0.0104917325,
0.0177849475,
0.0113758920,
0.0032488743,
0.0130776297,
0.0018767255,
-0.0081633506,
0.0105803637,
0.0110935876,
-0.0047424072,
0.0065246867,
0.0083382567,
-0.0011901525,
-0.0037913267,
-0.0072166235,
-0.0174893700,
-0.0111341374,
-0.0167048872,
-0.0159392003,
-0.0132353343,
0.0029272379,
-0.0069070705,
-0.0071324147,
-0.0037711971,
-0.0045135152,
-0.0120962495,
-0.0092475032,
-0.0210022721,
-0.0148958974,
-0.0081405854,
-0.0076926509,
-0.0171254314,
-0.0045185811,
-0.0077417213,
-0.0124648949,
-0.0055792159,
-0.0159286186,
-0.0225468986,
-0.0026022047,
-0.0128383460,
-0.0177579504,
0.0012276529,
-0.0033846758,
-0.0033597923,
0.0056311917,
-0.0057667024,
-0.0099726450,
-0.0013809307,
-0.0074479859,
-0.0136071648,
-0.0084998831,
-0.0034884575,
-0.0015473996,
0.0062538008,
0.0085269492,
0.0004703989,
0.0130380355,
0.0186310019,
0.0049931966,
0.0047776522,
0.0077627311,
0.0090761967,
0.0154625075,
0.0104599539,
0.0086803911,
0.0190507472,
0.0181302279,
0.0140064321,
0.0131092500,
0.0145359905,
0.0068533188,
0.0112856040,
0.0139931832,
0.0018375970,
0.0122043788,
0.0233372878,
0.0045165494,
0.0096935201,
0.0176136531,
0.0080236541,
0.0062136021,
0.0035192156,
-0.0045954888,
0.0002152589,
-0.0011575558,
0.0001120682,
-0.0059920480,
0.0039052456,
0.0024205258,
-0.0030541783,
0.0020253831,
0.0000662724,
-0.0150670661,
0.0012421765,
-0.0031206603,
-0.0130063891,
-0.0069201034,
-0.0046925987,
-0.0102526695,
0.0009737630,
-0.0139433928,
-0.0198217072,
-0.0045073237,
-0.0126027782,
-0.0334139839,
-0.0187808257,
-0.0174847245,
-0.0233291369,
-0.0115611637,
-0.0145533793,
-0.0273763314,
-0.0060813483,
-0.0130789345,
-0.0314566866,
-0.0211082399,
-0.0188403707,
-0.0292918384,
-0.0164294019,
-0.0203502402,
-0.0238816850,
-0.0081045479,
-0.0042240289,
-0.0175126344,
-0.0120009482,
-0.0058903550,
-0.0124079511,
-0.0144159663,
-0.0136807505,
-0.0188304167,
-0.0056346692,
-0.0017290482,
-0.0115311872,
0.0005192779,
0.0045288876,
-0.0056117303,
-0.0021214176,
-0.0012458140,
-0.0157010928,
-0.0084332386,
0.0025692694,
-0.0106076943,
-0.0032400494,
0.0103005171,
0.0025750848,
0.0023561504,
0.0113711469,
-0.0043359413,
-0.0000849476,
0.0001088104,
-0.0045383903,
-0.0096699232,
0.0017539075,
0.0071608387,
0.0099150790,
0.0104864798,
0.0077109481,
0.0067171007,
0.0142520396,
0.0094114495,
-0.0013436351,
0.0044057644,
0.0073277368,
0.0062727048,
0.0055883941,
0.0103493081,
0.0069832783,
0.0162727553,
0.0138375070,
-0.0010399685,
0.0132192392,
0.0126222968,
-0.0059234165,
0.0009564251,
0.0098867677,
-0.0013812485,
0.0131414970,
0.0106859207,
0.0019216805,
0.0062002083,
0.0124201458,
0.0016118099,
0.0050494242,
0.0040120026,
0.0016162428,
0.0068134777,
0.0120656295,
0.0057496456,
0.0060873758,
0.0148442909,
0.0098834150,
0.0075267167,
0.0102984533,
0.0005625731,
0.0068804221,
0.0122877005,
0.0045495592,
0.0041912631,
0.0118631581,
0.0121179326,
0.0088728238,
0.0050962307,
0.0009602162,
0.0026152865,
0.0096810954,
-0.0071772337,
-0.0154805854,
0.0068875700,
0.0040031532,
-0.0085293232,
0.0122428974,
0.0031308685,
0.0001767530,
0.0115131661,
-0.0045723496,
-0.0095778694,
-0.0027580860,
-0.0093128886,
-0.0130320229,
-0.0133958599,
-0.0017771313,
-0.0023639137,
0.0013861593,
0.0005728493,
-0.0052831601,
-0.0056264079,
0.0062171314,
-0.0131333908,
-0.0114335939,
-0.0053001558,
-0.0107438434,
-0.0056044348,
0.0012057807,
-0.0125822984,
-0.0050523598,
0.0025445188,
-0.0113248359,
-0.0088831894,
-0.0032733199,
-0.0153032644,
-0.0111182882,
0.0107853105,
-0.0118439570,
-0.0036789649,
0.0165546760,
0.0020319319,
-0.0065591633,
0.0101199755,
-0.0057631708,
0.0026542949,
0.0054643047,
-0.0057579093,
-0.0048654946,
0.0129500944,
0.0052089291,
0.0025421353,
0.0146608800,
0.0136214979,
0.0092480434,
0.0144950775,
0.0046357317,
0.0050124479,
0.0171983689,
0.0102609303,
-0.0001370964,
0.0161452517,
0.0120350616,
0.0120880259,
0.0156628471,
0.0064002154,
0.0014391709,
0.0211720318,
0.0053073838,
-0.0074913818,
0.0090488708,
0.0108637363,
0.0038188670,
0.0162074883,
0.0073816604,
0.0032787097,
0.0094629955,
0.0048957942,
-0.0018925044,
-0.0052662264,
-0.0060199024,
-0.0095879305,
-0.0027792784,
0.0040166308,
-0.0055137547,
-0.0029829643,
0.0034411135,
0.0006397511,
-0.0133685935,
-0.0058591487,
-0.0117150862,
-0.0078548566,
-0.0117069557,
-0.0163855255,
-0.0128930546,
0.0020808841,
-0.0107999835,
-0.0182068758,
-0.0119781317,
-0.0181387905,
-0.0216891076,
-0.0130985873,
-0.0265643392,
-0.0258292407,
-0.0012974882,
-0.0145520447,
-0.0175543837,
-0.0010255261,
-0.0115130357,
-0.0133154746,
-0.0093452958,
-0.0192567185,
-0.0173721164,
-0.0075307074,
-0.0137386117,
-0.0183775946,
-0.0070694601,
0.0029997751,
-0.0025521696,
-0.0016267294,
-0.0026303278,
-0.0083037391,
-0.0030852293,
-0.0071918769,
-0.0162859932,
-0.0066128443,
0.0010834668,
-0.0003987056,
0.0051408289,
0.0041908147,
0.0026914806,
0.0109774806,
0.0084240716,
-0.0074649393,
-0.0010227395,
0.0066398587,
-0.0061887624,
0.0039567389,
0.0076980721,
0.0003318394,
0.0164167695,
0.0250533689,
0.0045955796,
0.0073127095,
0.0166314486,
0.0087496564,
0.0080206338,
0.0043990491,
0.0019374164,
0.0048951553,
0.0151504679,
0.0079921009,
0.0057943915,
0.0143595329,
0.0151977278,
0.0063543958,
0.0126227075,
0.0097759515,
0.0040313178,
0.0092046233,
0.0089848461,
0.0033694422,
0.0130873648,
0.0142163206,
0.0004097204,
0.0136823207,
0.0082801338,
-0.0023541292,
0.0136339553,
0.0072349925,
-0.0116821416,
0.0126224197,
0.0052891155,
-0.0037765203,
0.0148485368,
0.0020144314,
-0.0083079515,
0.0114442948,
0.0076389443,
-0.0060945447,
0.0011536052,
0.0087099932,
0.0008207989,
-0.0003050457,
0.0013508028,
-0.0050055883,
0.0060337926,
0.0071798675,
-0.0148675824,
-0.0062286477,
0.0024398861,
-0.0118369134,
-0.0104495212,
-0.0070330137,
-0.0094014360,
0.0054433295,
0.0000280345,
-0.0113088228,
0.0027235425,
0.0055925990,
-0.0135223046,
-0.0110995304,
-0.0053034583,
-0.0147870826,
-0.0076631801,
0.0013987420,
-0.0118635055,
-0.0048236614,
0.0115407528,
-0.0071018897,
-0.0089372462,
-0.0050012372,
-0.0114928056,
-0.0113630425,
-0.0070123631,
-0.0119255120,
-0.0066826637,
-0.0017755660,
0.0003717976,
-0.0072279777,
-0.0025772834,
-0.0046160799,
-0.0117150191,
-0.0062463647,
-0.0077353036,
-0.0170580111,
-0.0036117400,
-0.0011025664,
0.0008114462,
0.0019560240,
0.0029676789,
-0.0046732523,
0.0118551534,
0.0023272326,
-0.0097702239,
0.0017249450,
0.0161929466,
-0.0025080610,
0.0091578569,
0.0115886759,
0.0097021265,
0.0168762486,
0.0133983716,
0.0015130495,
0.0133594181,
0.0110263852,
0.0059602819,
0.0037903180,
0.0179682970,
0.0111611262,
0.0139424335,
0.0192351546,
0.0149564901,
0.0171763059,
0.0233123079,
0.0105197821,
0.0124829737,
0.0160627440,
0.0152747687,
0.0111092627,
0.0156122399,
0.0130986869,
0.0182255358,
0.0242041219,
0.0180395208,
0.0129742045,
0.0217647888,
0.0092109023,
0.0060666702,
0.0155866593,
0.0014256502,
-0.0047241393,
0.0203192066,
0.0102541773,
0.0033800609,
0.0161311328,
0.0106994333,
0.0064664064,
0.0101355137,
-0.0044580786,
-0.0062998715,
0.0013871538,
-0.0032927971,
-0.0099710552,
-0.0063942205,
0.0005351527,
-0.0013333337,
-0.0073831128,
-0.0071771634,
-0.0194554888,
-0.0104191350,
-0.0082957931,
-0.0174841732,
-0.0157305263,
-0.0023874554,
-0.0080974475,
-0.0049815504,
-0.0044264095,
-0.0168615058,
-0.0092808446,
-0.0023096625,
-0.0261656549,
-0.0201939195,
-0.0004099159,
-0.0212167129,
-0.0154129006,
-0.0024830399,
-0.0145961847,
-0.0058356808,
0.0039873859,
-0.0166827142,
-0.0126192905,
-0.0020526473,
-0.0115130655,
-0.0105654597,
0.0002955272,
-0.0096228700,
-0.0041106897,
0.0112953642,
-0.0010615425,
-0.0048512639,
0.0056487955,
-0.0022054198,
-0.0039481386,
0.0041362075,
-0.0070414036,
-0.0006671040,
0.0180825088,
0.0074811261,
0.0115963258,
0.0180175360,
0.0166133102,
0.0167496670,
0.0200187322,
0.0056879716,
0.0038101925,
0.0191826820,
0.0084706023,
-0.0010849641,
0.0211466122,
0.0138110938,
0.0101852650,
0.0173861086,
0.0092675714,
0.0114836367,
0.0150625128,
0.0059289532,
0.0009142520,
0.0057197451,
0.0103234211,
0.0082976408,
0.0012057137,
0.0084765181,
0.0024815206,
0.0072150095,
0.0080287866,
-0.0034601842,
0.0009857721,
0.0018425448,
-0.0030927861,
-0.0020629463,
0.0030707889,
-0.0009379031,
0.0050206929,
0.0047161533,
-0.0062964344,
-0.0045528803,
0.0025633441,
-0.0101242019,
-0.0113477260,
-0.0015874405,
-0.0154860308,
-0.0033080834,
0.0038916520,
-0.0144223701,
-0.0145142227,
-0.0014894668,
-0.0118706767,
-0.0113259805,
-0.0196910053,
-0.0207082294,
-0.0102189910,
-0.0053400537,
-0.0150261205,
-0.0157189909,
-0.0038646546,
-0.0032140722,
-0.0098391892,
-0.0090370914,
-0.0087897116,
-0.0135334376,
-0.0086744688,
-0.0176910479,
-0.0162355416,
-0.0021669804,
-0.0008683609,
-0.0034301863,
0.0026224076,
-0.0005877202,
-0.0051263282,
0.0018204015,
-0.0085721444,
-0.0198217332,
-0.0019838891,
-0.0049575008,
-0.0131532159,
-0.0010705735,
0.0030188886,
-0.0084513891,
0.0066431277,
0.0002466380,
-0.0072752899,
-0.0050297570,
-0.0003352916,
-0.0059258291,
-0.0022236749,
-0.0017493754,
-0.0013428712,
0.0012539814,
0.0086589707,
-0.0049991417,
-0.0077418722,
0.0047219070,
0.0010035969,
-0.0058903741,
-0.0008316176,
-0.0007494270,
0.0029418194,
0.0114893587,
0.0012900156,
0.0056034229,
0.0202003196,
0.0069366368,
0.0003460898,
0.0100444946,
0.0060420763,
-0.0032073283,
0.0157048386,
-0.0059816735,
-0.0039273743,
0.0164535102,
0.0063951076,
-0.0064317156,
0.0126593541,
0.0039555421,
0.0028959424,
0.0095156543,
0.0033988419,
-0.0013374240,
0.0146145690,
0.0094970735,
-0.0002486000,
0.0087426584,
0.0124473479,
0.0065210732,
0.0154929906,
0.0077418201,
-0.0027464854,
0.0131269312,
0.0112233814,
0.0009047858,
0.0128365485,
0.0076151164,
0.0089136558,
0.0219305940,
0.0123884352,
0.0004494360,
0.0147486581,
0.0095329219,
-0.0067536137,
0.0023481578,
0.0030902100,
-0.0042722258,
0.0103801433,
0.0066599147,
-0.0039878367,
0.0065558548,
0.0054613277,
-0.0063951123,
-0.0086477725,
-0.0063715056,
-0.0102016944,
-0.0095464839,
0.0007312717,
-0.0025747227,
-0.0035093131,
0.0011419207,
-0.0052426104,
-0.0083720572,
-0.0038857525,
-0.0088306041,
-0.0125783198,
-0.0109555982,
-0.0144118629,
-0.0059884153,
0.0030014783,
-0.0029568502,
-0.0083175413,
0.0017937648,
-0.0014248851,
-0.0083500948,
-0.0028577654,
-0.0113654798,
-0.0163297225,
0.0054841004,
-0.0056758993,
-0.0076466519,
0.0066321567,
0.0017355010,
-0.0031491125,
0.0049787969,
-0.0082239155,
-0.0072646327,
-0.0037473880,
-0.0003519095,
-0.0059467796,
-0.0050306576,
0.0119310599,
0.0149762183,
0.0111841308,
0.0138647966,
0.0051414357,
0.0184712298,
0.0171679594,
-0.0007646252,
0.0066260709,
0.0112115648,
0.0094291270,
0.0161924977,
0.0110164834,
0.0132984053,
0.0189313833,
0.0200354140,
0.0074103423,
0.0108037814,
0.0173505954,
0.0059726983,
0.0074985139,
0.0143998712,
0.0018099289,
0.0102996593,
0.0222941488,
0.0008149561,
0.0078185936,
0.0150426254,
0.0052361684,
0.0022522737,
0.0037743282,
-0.0020844499,
0.0058418973,
0.0024093888,
0.0048106676,
-0.0004473655,
0.0069349268,
0.0073197111,
-0.0027386749,
0.0019964390,
-0.0010400766,
-0.0097563528,
-0.0007522926,
-0.0016116073,
-0.0127833141,
-0.0042006648,
-0.0037903781,
-0.0040209498,
-0.0035458198,
-0.0129900789,
-0.0182890128,
-0.0068528950,
-0.0074551450,
-0.0274558328,
-0.0090793092,
-0.0068333973,
-0.0205166172,
-0.0106339511,
-0.0096181836,
-0.0249731652,
-0.0071219681,
-0.0121462895,
-0.0280772801,
-0.0144191403,
-0.0068630115,
-0.0220853817,
-0.0149877146,
-0.0109678041,
-0.0150162764,
-0.0010513888,
-0.0055492967,
-0.0208018646,
-0.0135683268,
-0.0059504271,
-0.0178669654,
-0.0137567762,
-0.0119965998,
-0.0114974091,
-0.0013710848,
0.0059105684,
-0.0110461768,
-0.0009763800,
0.0022529527,
-0.0132140974,
-0.0066850437,
-0.0055345409,
-0.0242348537,
-0.0076096547,
0.0056150178,
-0.0065117092,
-0.0057869796,
0.0048368089,
-0.0013725089,
-0.0003612979,
-0.0032887999,
-0.0081262626,
-0.0039213295,
0.0032206040,
-0.0028000018,
-0.0059941234,
0.0080963112,
0.0126869408,
0.0033024489,
0.0083386321,
0.0049199443,
0.0041826665,
0.0066328263,
0.0023810777,
-0.0091109714,
0.0051749684,
0.0054007573,
0.0045469347,
0.0083208205,
0.0094050150,
0.0060107983,
0.0138006154,
0.0066711036,
-0.0055614817,
0.0066850176,
0.0147346966,
-0.0036802380,
0.0092359157,
0.0092171561,
0.0030393461,
0.0138309235,
0.0051985378,
-0.0037393882,
0.0088923601,
0.0018502299,
0.0003198585,
0.0006248989,
0.0056888065,
0.0028539810,
0.0065600150,
0.0114745889,
0.0093987342,
0.0058388389,
0.0122221988,
0.0060411454,
0.0022934845,
0.0016348681,
-0.0031540319,
0.0015495634,
0.0034312739,
-0.0034619763,
-0.0024989757,
0.0104400655,
0.0034030983,
0.0004988075,
0.0014655641,
-0.0078646643,
-0.0074683670,
-0.0005129586,
-0.0139059918,
-0.0182249025,
0.0063257664,
-0.0031107040,
-0.0088019036,
0.0047491426,
-0.0075464160,
-0.0082300166,
-0.0046564946,
-0.0155740147,
-0.0183807462,
-0.0086113550,
-0.0111469217,
-0.0088215088,
-0.0079418365,
-0.0003273487,
-0.0072669508,
-0.0031281624,
-0.0056123668,
-0.0145687209,
-0.0112924427,
-0.0026963018,
-0.0177004151,
-0.0140601862,
-0.0051166583,
-0.0060783005,
0.0017389930,
-0.0016434097,
-0.0084473612,
-0.0041306606,
0.0035962437,
-0.0134283435,
-0.0141189992,
0.0004593188,
-0.0103041818,
0.0002745895,
0.0100389142,
-0.0022844421,
0.0034570661,
0.0240606181,
0.0028373161,
0.0059383661,
0.0110416822,
0.0029763521,
0.0067987302,
0.0191823747,
0.0036858770,
0.0114565138,
0.0227350350,
0.0184340663,
0.0138287451,
0.0236632489,
0.0193365850,
0.0138409166,
0.0239685327,
0.0155118275,
0.0153350849,
0.0256054476,
0.0120031741,
0.0113515919,
0.0288800430,
0.0157764014,
0.0167147219,
0.0250976812,
0.0087363925,
0.0085282009,
0.0206864458,
0.0076465593,
0.0042825597,
0.0235088002,
0.0143230287,
0.0111820456,
0.0182357542,
0.0112941507,
0.0058359052,
0.0050134035,
0.0033408101,
-0.0058246539,
-0.0052152346,
-0.0014448777,
-0.0006649533,
0.0034874736,
0.0021944619,
-0.0056253523,
-0.0007629903,
0.0060939486,
-0.0112474263,
-0.0155561799,
-0.0132447202,
-0.0113215204,
-0.0100535844,
-0.0128890891,
-0.0194276739,
-0.0077347476,
-0.0078572966,
-0.0211730395,
-0.0219584648,
-0.0097313188,
-0.0221143328,
-0.0204283912,
-0.0122748213,
-0.0213945433,
-0.0114151165,
0.0006712326,
-0.0135903340,
-0.0132700223,
-0.0058005606,
-0.0127117699,
-0.0114062652,
-0.0163860470,
-0.0209946446,
-0.0140574872,
-0.0064490368,
-0.0077717057,
-0.0103971604,
0.0024204045,
0.0002327895,
-0.0045524808,
-0.0044166772,
-0.0049855704,
-0.0157881938,
-0.0046303994,
-0.0094803339,
-0.0090368958,
0.0006245318,
0.0031840836,
0.0034138083,
0.0155975726,
0.0036143544,
-0.0006015528,
0.0061838264,
-0.0002134625,
-0.0121735279,
0.0009713983,
0.0087686125,
-0.0017597843,
0.0111484174,
0.0137853166,
0.0033416022,
0.0197333563,
0.0138305444,
0.0002075736,
0.0062299310,
0.0088894609,
-0.0017403413,
-0.0009230642,
-0.0000738455,
0.0043218895,
0.0027303360,
0.0096429149,
0.0014037930,
0.0015435093,
0.0069596786,
0.0010172211,
-0.0070473063,
-0.0014967419,
-0.0039609554,
-0.0037866640,
0.0014194928,
-0.0026011316,
-0.0057382192,
0.0036300495,
-0.0048838877,
-0.0094728563,
0.0007550742,
-0.0104187485,
-0.0144317672,
0.0032592949,
-0.0096075693,
-0.0175824985,
0.0019636212,
-0.0030247746,
-0.0114116725,
-0.0002966407,
-0.0128080705,
-0.0157606341,
-0.0010157641,
-0.0091765253,
-0.0213522185,
-0.0073383255,
-0.0044586929,
-0.0136716748,
-0.0050385585,
-0.0103287213,
-0.0132181682,
0.0011535593,
-0.0089477822,
-0.0252912659,
-0.0067139808,
-0.0134896962,
-0.0183960441,
-0.0074881222,
-0.0091169663,
-0.0097347470,
0.0055528921,
-0.0065126088,
-0.0145168686,
-0.0057893065,
-0.0048422515,
-0.0257209949,
-0.0135472845,
-0.0044209170,
-0.0101747038,
0.0035577002,
0.0052412748,
-0.0110266320,
0.0034236584,
0.0020011337,
-0.0088266013,
-0.0143956123,
-0.0079806363,
-0.0152351689,
-0.0069491072,
-0.0061873212,
-0.0018519770,
-0.0047357702,
0.0032070859,
0.0003896345,
-0.0053495979,
-0.0000605075,
-0.0045499289,
-0.0123478891,
-0.0024936339,
-0.0052522626,
-0.0066659814,
0.0099835312,
0.0042791553,
0.0026826705,
0.0125507377,
0.0021812983,
0.0043180403,
0.0100123240,
0.0031175907,
-0.0079976041,
0.0161904842,
0.0129765570,
0.0080270963,
0.0177046396,
0.0221323147,
0.0094535509,
0.0209110230,
0.0104234200,
0.0045602089,
0.0153963100,
0.0134549486,
0.0088890214,
0.0141945221,
0.0192450378,
0.0178992487,
0.0210314225,
0.0182292722,
0.0178542733,
0.0182722732,
0.0226696618,
0.0155114271,
0.0119316308,
0.0167888645,
0.0163562633,
0.0160876326,
0.0230295938,
0.0153559372,
0.0201096479,
0.0268225074,
0.0143405227,
0.0085873948,
0.0211328994,
0.0037461983,
0.0098232282,
0.0245437063,
0.0032912702,
0.0116059147,
0.0243290178,
0.0113749607,
0.0085992776,
0.0108318608,
0.0009584783,
-0.0005202416,
-0.0040629581,
-0.0091211963,
-0.0083060823,
0.0024511663,
0.0001455638,
-0.0100465203,
-0.0009308218,
-0.0006201061,
-0.0096732983,
-0.0093803713,
-0.0099060582,
-0.0139195519,
-0.0061005056,
-0.0092124222,
-0.0141335707,
-0.0061295126,
-0.0044515980,
-0.0106699485,
-0.0123712039,
-0.0109129157,
-0.0192515533,
-0.0071025910,
-0.0088688154,
-0.0241086837,
-0.0095163221,
0.0062942174,
-0.0130139710,
-0.0033872467,
0.0014117216,
-0.0139507260,
-0.0058066882,
-0.0058008539,
-0.0223603770,
-0.0144489193,
-0.0035120302,
-0.0124644479,
-0.0082412912,
0.0040450124,
-0.0074735293,
-0.0008397162,
0.0112829898,
-0.0037006862,
-0.0056434162,
0.0034403768,
-0.0046285517,
-0.0009613226,
0.0042413971,
-0.0032567121,
0.0074434252,
0.0233058091,
0.0055662356,
0.0070758723,
0.0177706350,
0.0069380836,
0.0041606524,
0.0151468357,
-0.0043782634,
0.0048006992,
0.0206916556,
0.0071049272,
0.0092087258,
0.0230183974,
0.0116466396,
0.0086807357,
0.0113421194,
0.0047684908,
0.0041210107,
0.0047202762,
-0.0018373884,
-0.0000347589,
0.0061393008,
0.0131029505,
0.0037591064,
0.0012828892,
0.0077630924,
-0.0002852567,
0.0022119894,
0.0023013297,
-0.0092874356,
-0.0036511025,
0.0069489838,
-0.0046725785,
0.0086181369,
-0.0003941717,
-0.0019070738,
0.0031503735,
0.0045084618,
-0.0143586015,
-0.0095694503,
-0.0015930920,
-0.0099972226,
-0.0132802324,
0.0001593221,
-0.0124922171,
0.0010759926,
0.0022674219,
-0.0198635273,
-0.0112398714,
-0.0062384596,
-0.0165972281,
-0.0172782615,
-0.0174057595,
-0.0141543876,
-0.0098577691,
-0.0037790181,
-0.0095714917,
-0.0056352909,
-0.0053550294,
-0.0034964608,
-0.0203601345,
-0.0133124981,
-0.0158273391,
-0.0126810428,
-0.0109459274,
-0.0062928423,
-0.0097597241,
0.0117339296,
0.0027365051,
-0.0030379391,
0.0014787198,
-0.0027909991,
-0.0152572766,
0.0017618738,
-0.0094679520,
-0.0162990093,
0.0071719079,
0.0067211697,
-0.0061476780,
0.0083781183,
0.0083815819,
-0.0023824896,
0.0053122118,
0.0011008002,
-0.0142324269,
-0.0048021013,
-0.0014414636,
-0.0019318004,
-0.0000624386,
0.0027034825,
-0.0028083250,
0.0050950861,
0.0042934874,
-0.0053191613,
-0.0046158475,
0.0091873435,
0.0044340924,
-0.0040083770,
0.0042141001,
0.0090562934,
0.0106078722,
0.0128641734,
0.0033974294,
0.0054510352,
0.0170254633,
0.0036502811,
-0.0058423639,
0.0136399157,
0.0063559292,
-0.0020826070,
0.0137913590,
0.0031070749,
0.0018623206,
0.0153038613,
0.0023222384,
-0.0048983991,
0.0079259668,
0.0064671710,
-0.0021777370,
0.0070458935,
0.0028857740,
-0.0024803621,
0.0154333338,
0.0116990916,
-0.0030429773,
0.0111359898,
0.0115563367,
0.0003834229,
0.0116855083,
0.0016014671,
-0.0064087436,
0.0097801713,
0.0070829606,
0.0022683202,
0.0132575827,
0.0082522053,
0.0025405553,
0.0181373116,
0.0022935094,
-0.0121037709,
0.0039141434,
0.0047188820,
-0.0115008736,
-0.0013775112,
0.0046841884,
-0.0018639873,
0.0037135915,
-0.0037203906,
-0.0176653787,
-0.0068987850,
-0.0087910620,
-0.0197016560,
-0.0163043775,
-0.0076339720,
-0.0024829712,
-0.0037339232,
-0.0029525505,
-0.0041926331,
-0.0094944313,
-0.0056212470,
-0.0163715389,
-0.0192644522,
-0.0101440204,
-0.0115590785,
-0.0141715333,
-0.0033575180,
-0.0080838185,
0.0008973998,
0.0044792658,
-0.0061561763,
-0.0141255520,
-0.0015016238,
-0.0110713197,
-0.0202763192,
-0.0030472956,
-0.0079558864,
-0.0088106804,
0.0099583194,
0.0047880411,
-0.0031147504,
0.0060702125,
-0.0014917190,
-0.0016181853,
-0.0011395811,
-0.0045396080,
-0.0070752399,
0.0086779119,
0.0100508220,
0.0046203211,
0.0109445201,
0.0193534773,
0.0183146894,
0.0156259201,
0.0101411985,
0.0067651835,
0.0165521018,
0.0172078572,
0.0066631204,
0.0133133391,
0.0245202370,
0.0216403715,
0.0224007145,
0.0210441239,
0.0170433447,
0.0223513134,
0.0219322015,
0.0031172682,
0.0087754279,
0.0274634622,
0.0078052757,
0.0071676662,
0.0219649896,
0.0081416015,
0.0162224136,
0.0254904777,
-0.0001843681,
0.0104528954,
0.0137503203,
0.0055247596,
0.0012718404,
0.0026540121,
0.0024975000,
0.0069637317,
0.0036386312,
0.0023590636,
-0.0079554589,
0.0016521976,
-0.0013414631,
-0.0040990757,
-0.0062196380,
-0.0013254872,
-0.0099030407,
0.0042984597,
-0.0028724968,
-0.0074239615,
-0.0049017575,
-0.0016170648,
-0.0138689065,
-0.0106458254,
-0.0205361210,
-0.0237330385,
-0.0089957602,
-0.0106427521,
-0.0318138450,
-0.0120829288,
-0.0053322902,
-0.0202413499,
-0.0157160945,
-0.0112467166,
-0.0245667268,
-0.0106349979,
-0.0127778305,
-0.0237343069,
-0.0156959221,
-0.0018066260,
-0.0195803829,
-0.0037356126,
-0.0052029761,
-0.0099109448,
-0.0084169963,
-0.0051793754,
-0.0246842559,
-0.0083008548,
-0.0059778644,
-0.0117430910,
-0.0095423926,
0.0020354849,
-0.0071133431,
0.0050814473,
0.0078447340,
-0.0132111693,
-0.0032870902,
0.0080980835,
-0.0157167707,
-0.0065663289,
0.0024262231,
-0.0113943610,
0.0053374288,
0.0158866979,
-0.0093221646,
0.0035168533,
0.0068555796,
0.0011245626,
-0.0021641096,
-0.0063035176,
-0.0000537688,
0.0036683823,
0.0084043220,
0.0048063085,
0.0000095476,
0.0134932064,
0.0140657471,
-0.0003143800,
0.0011148399,
0.0050559179,
-0.0011897319,
0.0043792631,
-0.0006139517,
-0.0018168862,
0.0116474777,
0.0098781465,
0.0040262602,
0.0093496703,
0.0094813742,
0.0022530500,
0.0086016571,
-0.0009089820,
-0.0083544748,
0.0054834820,
0.0081880661,
-0.0094316145,
0.0036881142,
0.0050313026,
-0.0029493638,
0.0052301548,
0.0042230436,
-0.0027008960,
0.0031834547,
0.0060383473,
0.0012897555,
0.0042463113,
0.0033116480,
0.0016986975,
0.0053551118,
0.0085574714,
-0.0019303272,
-0.0020925277,
0.0033641518,
-0.0015091756,
-0.0070921108,
-0.0021682554,
-0.0020520114,
0.0052048890,
0.0038533213,
-0.0041428437,
0.0011957746,
0.0141690876,
-0.0006912500,
-0.0144776199,
-0.0007292166,
-0.0121122319,
-0.0134619651,
0.0008163084,
-0.0113106053,
-0.0077158813,
0.0119824475,
-0.0050343303,
-0.0096159233,
-0.0011886553,
-0.0076767253,
-0.0087813986,
-0.0115504656,
-0.0093097603,
-0.0117045967,
0.0025381851,
0.0010490678,
-0.0084741684,
-0.0038756104,
0.0017692910,
-0.0093194880,
-0.0091445353,
-0.0084271086,
-0.0138752060,
-0.0055793393,
-0.0024070891,
-0.0079469671,
0.0000141929,
0.0036455924,
0.0025664135,
0.0047962209,
0.0027728970,
-0.0102860909,
-0.0033278775,
0.0045652143,
-0.0062522707,
-0.0045476900,
0.0114865601,
0.0013816620,
0.0096299741,
0.0176596288,
-0.0001893899,
0.0081273001,
0.0207271893,
0.0015892147,
-0.0004536559,
0.0165516846,
0.0106274541,
0.0112729538,
0.0190790370,
0.0146180838,
0.0145599721,
0.0260808058,
0.0161865707,
0.0111483280,
0.0248085260,
0.0143734869,
0.0123921977,
0.0207532290,
0.0137571096,
0.0150426766,
0.0273242630,
0.0113233291,
0.0113499966,
0.0285752192,
0.0128150936,
0.0084886290,
0.0166170746,
0.0047836020,
0.0038104276,
0.0224736910,
0.0053836396,
0.0058392789,
0.0156067582,
0.0099486206,
0.0029279524,
0.0088070612,
-0.0017252485,
-0.0026898887,
-0.0015326098,
0.0032404559,
-0.0073877200,
0.0044655795,
0.0058848578,
0.0047629932,
0.0007984608,
0.0011991501,
-0.0071671167,
0.0000397126,
-0.0080848616,
-0.0163856260,
-0.0173544195,
-0.0049559921,
-0.0087219290,
-0.0072562667,
-0.0092007965,
-0.0104894042,
-0.0075247008,
-0.0007700040,
-0.0194276012,
-0.0110559491,
-0.0046354793,
-0.0151316356,
-0.0111763077,
-0.0010150579,
-0.0141451433,
0.0004554434,
-0.0025777754,
-0.0142408498,
-0.0111926673,
-0.0063298997,
-0.0144609148,
-0.0106703751,
-0.0118241319,
-0.0048798630,
-0.0043613911,
0.0058630137,
0.0017720712,
-0.0039996956,
0.0041038524,
0.0008272252,
-0.0056851464,
-0.0030081451,
-0.0102604683,
-0.0048146667,
0.0026059637,
0.0023304645,
-0.0007689090,
0.0084930882,
0.0061242348,
0.0052809725,
0.0055938857,
0.0035270720,
-0.0048047923,
0.0141979577,
0.0051120520,
-0.0085306708,
0.0163136199,
0.0191526152,
0.0055555352,
0.0147931892,
0.0103426855,
0.0062764208,
0.0118163861,
0.0050093438,
-0.0063869338,
0.0065685781,
0.0045845243,
-0.0003042317,
0.0017710966,
0.0067692325,
0.0065472098,
0.0057758670,
0.0052177785,
-0.0012913255,
0.0007897677,
0.0085535403,
-0.0000875522,
-0.0055684992,
0.0016354409,
0.0029487011,
0.0020685324,
0.0024970770,
-0.0062726680,
-0.0009838962,
0.0070959143,
-0.0031056649,
-0.0087191667,
0.0046786335,
-0.0029246637,
-0.0079075815,
0.0036157996,
-0.0040869210,
-0.0131654628,
0.0052966694,
-0.0084132897,
-0.0091360239,
-0.0043239528,
-0.0085304296,
-0.0108697060,
0.0040232535,
-0.0080879442,
-0.0160664860,
0.0005163925,
0.0038393007,
-0.0159198735,
-0.0038844554,
-0.0113312854,
-0.0120242108,
-0.0035595354,
-0.0167383756,
-0.0224584267,
-0.0020980272,
-0.0069482215,
-0.0103420913,
0.0013935188,
-0.0026589145,
-0.0084824283,
0.0030276491,
-0.0092937248,
-0.0187669713,
-0.0029037865,
-0.0061357622,
-0.0217869300,
0.0016258260,
0.0028708158,
-0.0069181528,
0.0020936388,
-0.0040664924,
-0.0188501459,
-0.0048038932,
-0.0118738078,
-0.0182109997,
-0.0144137293,
-0.0103270896,
-0.0056860875,
-0.0003947601,
0.0016481928,
0.0000886704,
-0.0067563471,
0.0012247899,
-0.0041872375,
-0.0102414507,
-0.0069914646,
-0.0102015156,
-0.0094260238,
0.0011227397,
-0.0052622757,
-0.0001471508,
0.0103248246,
0.0008499394,
-0.0024852818,
0.0076144831,
0.0015714406,
-0.0007457891,
0.0078775976,
-0.0037024890,
0.0041314918,
0.0171603598,
0.0096776932,
0.0020744719,
0.0097216824,
0.0046295156,
0.0033615194,
0.0054598702,
0.0033604577,
0.0020993983,
0.0148544367,
0.0111200865,
0.0057374267,
0.0159248728,
0.0178741664,
0.0146085722,
0.0146984812,
0.0091063855,
0.0098560639,
0.0126243420,
0.0116876923,
0.0037634571,
0.0079631945,
0.0171085782,
0.0147380820,
0.0161727145,
0.0178208612,
0.0071542114,
0.0176888928,
0.0190277174,
-0.0002037366,
0.0043942030,
0.0145001579,
-0.0036492692,
0.0124892220,
0.0135824718,
0.0004719798,
0.0115611069,
0.0179453269,
-0.0001214930,
-0.0011868315,
-0.0044624363,
-0.0019927635,
-0.0083819460,
-0.0082773715,
-0.0088633476,
-0.0050722267,
-0.0025014232,
-0.0029942158,
-0.0170649644,
-0.0011620661,
-0.0109352954,
-0.0110327750,
-0.0090654977,
-0.0109366179,
-0.0144132031,
-0.0055211945,
-0.0110600069,
-0.0075446870,
-0.0056728586,
-0.0051349374,
-0.0138976835,
-0.0089618880,
-0.0114171337,
-0.0135608204,
-0.0029263031,
-0.0029498818,
-0.0227825437,
0.0050080493,
0.0036666754,
-0.0099731274,
-0.0046055643,
-0.0039427313,
-0.0141447214,
-0.0033852037,
-0.0092389472,
-0.0142292455,
-0.0066187936,
0.0020575917,
-0.0063985982,
0.0048385141,
0.0100402273,
-0.0002681667,
0.0064476766,
0.0142993322,
-0.0068232305,
0.0019036980,
0.0118197454,
0.0032429365,
0.0078774774,
0.0107177859,
0.0012896600,
0.0214367248,
0.0193788707,
0.0008068507,
0.0106641268,
0.0236704219,
0.0016218068,
0.0103401206,
0.0180286057,
0.0057697399,
0.0136180092,
0.0251422264,
0.0054526511,
0.0119813029,
0.0184337907,
0.0061426796,
0.0029998596,
0.0030872158,
-0.0014819568,
0.0007158394,
0.0060714427,
0.0034107522,
-0.0002095890,
0.0103425840,
0.0104930764,
0.0009997747,
0.0028734773,
0.0049209730,
-0.0014467195,
0.0038638338,
-0.0046205129,
-0.0038421922,
0.0029085216,
0.0021389166,
-0.0050047627,
0.0030105144,
-0.0051865987,
-0.0064746239,
0.0004479405,
-0.0045756195,
-0.0191891715,
-0.0035268383,
-0.0020369450,
-0.0127385277,
-0.0059679272,
-0.0068427632,
-0.0124007845,
-0.0066244528,
-0.0126984734,
-0.0233974680,
-0.0172237270,
-0.0123065133,
-0.0219512265,
-0.0193537977,
-0.0129737034,
-0.0107259788,
-0.0068714600,
-0.0067669535,
-0.0125191808,
-0.0107108559,
-0.0084536513,
-0.0176914614,
-0.0217373408,
-0.0103543615,
-0.0141156139,
-0.0059026768,
-0.0012793007,
-0.0096234782,
-0.0030927602,
0.0054306397,
-0.0116698071,
-0.0162227564,
-0.0059888093,
-0.0153246075,
-0.0172069035,
-0.0013384691,
-0.0129425051,
-0.0064525222,
0.0096857278,
-0.0023891150,
-0.0038084257,
0.0021151246,
-0.0099285841,
-0.0112338280,
-0.0050427341,
-0.0096404832,
-0.0169219859,
-0.0045856219,
0.0012146661,
-0.0018671968,
-0.0015916852,
0.0017298888,
0.0003364039,
0.0078077065,
0.0001026161,
-0.0074148499,
-0.0005395464,
0.0087827416,
0.0035457504,
-0.0035897437,
0.0073533081,
0.0069428394,
0.0099820103,
0.0065486715,
-0.0034249413,
0.0063856523,
0.0150051983,
-0.0016449719,
0.0057813730,
0.0190280415,
0.0015572872,
0.0064507956,
0.0101809260,
-0.0016006534,
0.0049234270,
0.0147320433,
-0.0020330907,
-0.0013719731,
0.0119860619,
0.0061952807,
-0.0008438473,
0.0080668600,
0.0056686206,
0.0048633534,
0.0201233141,
0.0071048802,
0.0045136623,
0.0175190587,
0.0091888923,
-0.0010253610,
0.0153853614,
-0.0019769669,
0.0058895540,
0.0138839316,
0.0044365618,
0.0047275759,
0.0177277736,
0.0036397623,
-0.0005794521,
0.0078634340,
-0.0090353535,
-0.0152951553,
0.0084023103,
0.0003306794,
-0.0113272127,
0.0053360364,
0.0022558370,
-0.0081020202,
0.0018295950,
-0.0137136299,
-0.0126520284,
-0.0108712949,
-0.0108403014,
-0.0187820662,
-0.0081007350,
-0.0053175772,
-0.0057838154,
-0.0086972099,
-0.0056888820,
-0.0132872462,
-0.0068789111,
-0.0067204754,
-0.0151686175,
-0.0168637037,
-0.0038236522,
-0.0061025517,
-0.0017081680,
-0.0019971295,
-0.0077177091,
-0.0018952602,
0.0044630445,
-0.0128974477,
-0.0142236194,
-0.0048732925,
-0.0137785813,
-0.0033781889,
0.0081914514,
-0.0051380433,
0.0033660298,
0.0103553152,
0.0003296626,
-0.0023018983,
0.0020892296,
-0.0058983471,
-0.0027051589,
0.0010946611,
-0.0022377030,
0.0049590808,
0.0167702623,
0.0163899325,
0.0061920150,
0.0176949650,
0.0244470313,
0.0141684376,
0.0147610474,
0.0130156539,
0.0167915784,
0.0236704797,
0.0134746451,
0.0112883225,
0.0238092765,
0.0247580968,
0.0143386973,
0.0183619019,
0.0226534232,
0.0098757213,
0.0218841806,
0.0146833984,
-0.0027842810,
0.0190426446,
0.0285997782,
0.0058038509,
0.0196443610,
0.0177891757,
0.0094633279,
0.0157489963,
0.0091518257,
-0.0032031883,
0.0053421757,
0.0044396082,
-0.0002778104,
0.0031212503,
0.0055443584,
0.0036576088,
0.0033940256,
0.0060798516,
0.0014524825,
-0.0069876835,
0.0023250475,
0.0004684884,
-0.0082595991,
-0.0061955629,
-0.0084495302,
-0.0063040322,
-0.0000195475,
-0.0153517295,
-0.0176105145,
-0.0048307870,
-0.0116948374,
-0.0181106776,
-0.0132457353,
-0.0168497656,
-0.0178265050,
-0.0043971380,
-0.0123074930,
-0.0204708017,
-0.0052652350,
-0.0098135956,
-0.0209024940,
-0.0120912446,
-0.0192981102,
-0.0283824429,
-0.0152714606,
-0.0152001018,
-0.0261768866,
-0.0073351804,
0.0010199756,
-0.0125548914,
-0.0046698856,
-0.0064006774,
-0.0125434240,
-0.0054611657,
-0.0097649237,
-0.0201774240,
-0.0037813883,
0.0051313783,
-0.0080021573,
0.0028680898,
0.0047305408,
-0.0066938223,
0.0075344136,
0.0045371642,
-0.0199509524,
-0.0043611722,
0.0024904183,
-0.0158273522,
-0.0000378159,
0.0111670345,
-0.0033585462,
0.0121589089,
0.0129897017,
-0.0026277318,
0.0043365681,
0.0104475040,
0.0013299490,
-0.0044370545,
-0.0019345271,
0.0057428218,
0.0053144363,
0.0119758993,
0.0048382259,
0.0039523272,
0.0162899215,
0.0064188871,
-0.0015797464,
0.0063590012,
0.0014125134,
0.0031522634,
0.0072477115,
0.0028134668,
0.0064875283,
0.0158137809,
0.0049115932,
0.0009568342,
0.0032272954,
0.0075817974,
-0.0039124819,
0.0043008113,
-0.0010888405,
-0.0099414606,
0.0092532411,
0.0082487119,
-0.0045681368,
0.0061407760,
0.0011736257,
0.0012438381,
0.0049683517,
0.0016471646,
-0.0066652894,
0.0013872510,
-0.0002174568,
0.0016570651,
-0.0017644437,
0.0079112304,
0.0024058889,
0.0063975668,
0.0089418814,
-0.0004943721,
-0.0028575582,
0.0084121646,
-0.0030637141,
-0.0048789736,
0.0014347268,
0.0024530836,
0.0047694687,
0.0102705713,
-0.0067410050,
-0.0012758035,
0.0060364380,
-0.0145033766,
-0.0164426826,
0.0031769532,
-0.0118757216,
-0.0073976722,
0.0069466974,
-0.0060660569,
-0.0035578434,
0.0080806669,
-0.0104754120,
-0.0116864825,
-0.0055664037,
-0.0078581870,
-0.0108598415,
-0.0085920645,
-0.0109469974,
-0.0043362328,
-0.0028866795,
-0.0035507965,
-0.0127061540,
-0.0067061754,
-0.0066749081,
-0.0141795073,
-0.0136965690,
-0.0114017446,
-0.0150495116,
-0.0062161968,
-0.0040931255,
-0.0082923817,
-0.0059827045,
-0.0054431371,
-0.0070664510,
-0.0055696997,
-0.0048346859,
-0.0190051850,
-0.0040127654,
0.0074768746,
-0.0152420755,
-0.0059195100,
0.0125978049,
0.0017994306,
0.0037527971,
0.0056873313,
-0.0048429472,
0.0058509270,
0.0107302815,
-0.0016758941,
0.0004645157,
0.0150779393,
0.0064627086,
0.0065837712,
0.0174602196,
0.0099600200,
0.0131091438,
0.0189852640,
0.0086103417,
0.0077048233,
0.0208052043,
0.0090662492,
0.0046445923,
0.0167461839,
0.0096379016,
0.0128856255,
0.0266162287,
0.0077819224,
0.0086333565,
0.0244236160,
0.0053334143,
0.0002296441,
0.0134654213,
0.0041810339,
0.0019604857,
0.0196946189,
0.0114609450,
0.0038946359,
0.0156798419,
0.0078877974,
0.0016269261,
0.0052657947,
-0.0017566639,
-0.0105075641,
0.0013738086,
0.0018293563,
-0.0052397889,
-0.0021824767,
0.0074576982,
-0.0049367663,
-0.0037046478,
-0.0104823504,
-0.0139549784,
-0.0060431357,
-0.0126521308,
-0.0180479027,
-0.0105947442,
-0.0027544566,
-0.0095076952,
-0.0086399456,
-0.0087153940,
-0.0121376393,
-0.0123439990,
-0.0107718641,
-0.0279968381,
-0.0171732642,
-0.0013675779,
-0.0206733719,
-0.0083613535,
-0.0004405642,
-0.0063515762,
-0.0020176296,
-0.0025068081,
-0.0180679336,
-0.0115456143,
-0.0062024370,
-0.0078633707,
-0.0105783064,
-0.0069481321,
0.0013951015,
-0.0001730591,
0.0056444788,
0.0003365270,
-0.0054385979,
0.0042653121,
-0.0005096078,
-0.0101510854,
0.0008540440,
-0.0005574626,
0.0025262649,
0.0140614416,
0.0101071261,
0.0084332526,
0.0182816479,
0.0148568656,
0.0022927434,
0.0103370044,
0.0042968383,
-0.0037947493,
0.0167971291,
0.0164664928,
-0.0062615522,
0.0219499152,
0.0228275806,
0.0108767105,
0.0206415020,
0.0135828787,
0.0065338435,
0.0147999395,
0.0096543953,
0.0033377819,
0.0105185341,
0.0150004253,
0.0076472387,
0.0069857379,
0.0150885954,
0.0095064119,
0.0041608177,
0.0071697664,
-0.0037170895,
0.0048018042,
0.0070414664,
0.0044429540,
-0.0014658204,
0.0098845456,
0.0065744314,
0.0087984661,
0.0051965937,
0.0009797229,
-0.0023513585,
0.0130796991,
-0.0059682685,
-0.0057792403,
0.0046399003,
-0.0037525897,
-0.0047849775,
0.0090628201,
-0.0064087450,
-0.0063074389,
0.0074967034,
-0.0007509340,
-0.0106421374,
-0.0039215740,
-0.0021486389,
-0.0055559939,
-0.0014316321,
-0.0075801457,
-0.0156426448,
0.0048279231,
-0.0011572589,
-0.0138004757,
-0.0107629113,
-0.0045398958,
-0.0186133403,
-0.0072274096,
-0.0111538181,
-0.0131683797,
0.0053236564,
-0.0018058800,
-0.0126305744,
0.0039297105,
-0.0056613926,
-0.0175167155,
-0.0079144835,
-0.0115667805,
-0.0237221438,
-0.0026589527,
-0.0013427698,
-0.0169416387,
0.0010451050,
0.0022454285,
-0.0115955286,
-0.0020454114,
-0.0080389101,
-0.0177584346,
-0.0109482370,
-0.0111670336,
-0.0170959458,
-0.0090917302,
-0.0019253623,
-0.0053687445,
-0.0046238312,
-0.0008829142,
-0.0117739439,
-0.0115958238,
-0.0072465343,
-0.0146176657,
-0.0134822968,
-0.0053154882,
-0.0032920132,
0.0020246119,
0.0046428661,
-0.0004809391,
0.0065213027,
0.0120625412,
-0.0016316429,
-0.0073781060,
0.0058937315,
-0.0008469310,
0.0005056286,
0.0090890834,
0.0023903123,
0.0067875031,
0.0158185866,
0.0050520943,
0.0019423468,
0.0109416377,
0.0095065460,
0.0038405308,
0.0094268676,
0.0107154511,
0.0099839102,
0.0160296243,
0.0174015108,
0.0054517630,
0.0132512124,
0.0202652626,
0.0090753520,
0.0059156343,
0.0047333697,
0.0021980256,
0.0127126668,
0.0106526818,
0.0067004552,
0.0174474828,
0.0215443242,
0.0125153046,
0.0160849784,
0.0174297225,
-0.0024340730,
0.0055132275,
0.0121339774,
-0.0108237732,
0.0015267135,
0.0111193852,
-0.0010500385,
0.0073103439,
0.0087333545,
-0.0081947772,
0.0049860170,
0.0026129398,
-0.0123131825,
-0.0154698398,
-0.0073743663,
-0.0069951378,
-0.0058597554,
-0.0066717044,
-0.0091171097,
-0.0069471258,
-0.0019048869,
-0.0139358100,
-0.0165331941,
-0.0091851512,
-0.0119026927,
-0.0166639835,
-0.0146867102,
-0.0091533633,
-0.0062292092,
-0.0051943497,
-0.0082240561,
-0.0102379806,
-0.0023400518,
-0.0050071478,
-0.0205507502,
-0.0090212990,
-0.0086013917,
-0.0157568678,
-0.0009156074,
-0.0008295829,
-0.0104328850,
0.0088043520,
0.0018513774,
-0.0125719337,
0.0005053221,
-0.0041073752,
-0.0068738428,
-0.0015389862,
0.0012746035,
-0.0071604531,
0.0031430582,
0.0136474231,
0.0039368756,
0.0035296611,
0.0108878352,
0.0027963975,
0.0107799340,
0.0136853568,
-0.0083859796,
0.0071652262,
0.0213781446,
0.0083836950,
0.0162872542,
0.0206396393,
0.0135174282,
0.0257663578,
0.0249387771,
0.0008093115,
0.0144798569,
0.0231074467,
0.0013685334,
0.0076218285,
0.0247875564,
0.0107883019,
0.0198169425,
0.0218618624,
0.0076768585,
0.0094115064,
0.0194358900,
0.0045141219,
0.0012469238,
0.0045984024,
0.0067270012,
0.0092545422,
0.0148030240,
0.0054787262,
0.0034604180,
0.0127526484,
0.0117180552,
0.0006578360,
0.0056198747,
0.0015846163,
-0.0011924432,
0.0059037711,
-0.0016440107,
-0.0062804758,
0.0071927523,
-0.0008780198,
-0.0007194316,
0.0027664225,
-0.0043714833,
-0.0095383655,
0.0045947833,
-0.0048444811,
-0.0117905270,
-0.0004311358,
0.0037270975,
-0.0079682078,
-0.0054766899,
-0.0134996520,
-0.0101891644,
-0.0078190221,
-0.0175409745,
-0.0212339796,
-0.0107548367,
-0.0060841246,
-0.0129945120,
-0.0083322311,
0.0022300004,
0.0000710417,
-0.0046511814,
-0.0064917086,
-0.0110994987,
-0.0109046809,
-0.0063126618,
-0.0171167739,
-0.0144022219,
-0.0011151440,
0.0019126717,
-0.0006611573,
0.0048245564,
-0.0067192507,
-0.0039322684,
0.0075949449,
-0.0141587406,
-0.0156184155,
0.0025919781,
-0.0091299750,
-0.0049990187,
0.0080302767,
-0.0058447015,
-0.0023656790,
0.0097393226,
-0.0035293077,
-0.0099229263,
-0.0034435464,
-0.0120262038,
-0.0107793035,
-0.0042791883,
-0.0075106919,
-0.0058531393,
0.0053018495,
0.0052190549,
-0.0050333505,
-0.0017360006,
-0.0017874639,
-0.0000532761,
0.0004660956,
-0.0088503994,
-0.0069313925,
0.0059438553,
0.0068280217,
0.0036357963,
0.0017813528,
0.0048840051,
0.0033122485,
0.0008766160,
0.0023430432,
-0.0098928427,
0.0047748736,
0.0068368008,
-0.0083515439,
-0.0016236254,
0.0111136725,
-0.0048284717,
0.0041463310,
0.0024178326,
-0.0058270660,
0.0022515086,
0.0072880411,
-0.0011121979,
-0.0043339487,
0.0078090676,
0.0030814311,
0.0027326881,
0.0110057537,
0.0027209283,
0.0038501725,
0.0152857006,
0.0005317733,
-0.0070686908,
0.0087251617,
-0.0031818999,
-0.0005922826,
0.0040287673,
-0.0024380353,
0.0029515936,
0.0184000805,
-0.0013085151,
-0.0053050830,
0.0069427593,
-0.0040886463,
-0.0106787579,
-0.0007444446,
-0.0161992777,
-0.0110922586,
0.0124585154,
-0.0058477279,
-0.0131741837,
-0.0010644274,
-0.0066459714,
-0.0183848273,
-0.0127685219,
-0.0201122928,
-0.0177978203,
-0.0074819243,
-0.0104023162,
-0.0139629738,
-0.0061093206,
-0.0022142162,
-0.0134798801,
-0.0139295729,
-0.0147304256,
-0.0182705950,
-0.0126468185,
-0.0186851621,
-0.0231299177,
-0.0123089692,
-0.0052500139,
-0.0130170854,
-0.0042874231,
-0.0097723883,
-0.0130510982,
-0.0068266522,
-0.0112772537,
-0.0236867629,
-0.0137011092,
-0.0047194813,
-0.0124210790,
-0.0011078905,
0.0056776134,
-0.0095522385,
-0.0018184580,
0.0020258483,
-0.0069410489,
-0.0088579357,
-0.0065120263,
-0.0029846667,
0.0012410100,
0.0055584214,
0.0034104800,
0.0127371196,
0.0220243353,
0.0169235542,
0.0060057500,
0.0183667056,
0.0165617503,
0.0103074918,
0.0116311619,
0.0128307603,
0.0136614954,
0.0224801693,
0.0177813545,
0.0131055452,
0.0333077796,
0.0254866760,
0.0123358741,
0.0248819981,
0.0161102973,
0.0091670882,
0.0219659880,
0.0188349597,
0.0050624870,
0.0298541188,
0.0253677536,
0.0142806536,
0.0224155579,
0.0180407986,
0.0122221457,
0.0186987445,
0.0103963073,
0.0058623878,
0.0118462378,
0.0192756131,
0.0130664753,
0.0100533757,
0.0153729990,
0.0108426819,
0.0148838060,
0.0099036023,
0.0015281923,
0.0044973874,
0.0118918922,
0.0057243886,
0.0016555983,
0.0001232478,
0.0033897345,
0.0053028478,
-0.0023700625,
-0.0118288035,
-0.0137220426,
0.0056718383,
-0.0083342325,
-0.0128689017,
0.0020437504,
-0.0053198943,
-0.0055172876,
0.0056690164,
-0.0092731602,
-0.0123159112,
-0.0019581683,
-0.0101461345,
-0.0163361263,
-0.0094159683,
-0.0073389569,
-0.0126063442,
-0.0016493606,
-0.0044070156,
-0.0078304568,
0.0027384148,
0.0013244045,
-0.0092278291,
-0.0015159594,
-0.0037402951,
-0.0122974301,
-0.0035684793,
-0.0020618427,
-0.0133875581,
0.0053551611,
0.0020104810,
-0.0076083285,
0.0068932232,
-0.0004303881,
-0.0116283586,
0.0046332702,
0.0004794547,
-0.0193767268,
0.0024740426,
0.0117470659,
-0.0046454417,
0.0118161263,
0.0069287471,
0.0010016919,
0.0116686625,
0.0050378321,
-0.0089317979,
0.0017094612,
0.0098445071,
-0.0010234426,
-0.0021360212,
0.0116155874,
0.0114679821,
0.0106568262,
0.0120273186,
0.0008780823,
0.0054249121,
0.0148304887,
-0.0035567842,
-0.0017227679,
0.0056849336,
0.0092183976,
0.0069715180,
0.0083443858,
-0.0022894875,
0.0091189025,
0.0107860742,
0.0000763238,
-0.0082488069,
0.0026660857,
-0.0027118016,
-0.0039973278,
0.0064620133,
-0.0045457180,
0.0009396757,
0.0130423987,
-0.0019940173,
-0.0025358296,
0.0031722081,
-0.0027925838,
-0.0043223314,
-0.0031839320,
-0.0071061286,
-0.0057548508,
-0.0030267695,
0.0038382809,
-0.0036477624,
-0.0065977401,
0.0026857080,
-0.0009037285,
-0.0060288478,
-0.0046674735,
-0.0211618431,
-0.0087769153,
-0.0059079374,
-0.0138374129,
-0.0104729068,
-0.0039904946,
-0.0103669744,
-0.0052689314,
-0.0064682942,
-0.0222372841,
-0.0144391339,
-0.0095669851,
-0.0270796157,
-0.0181800313,
-0.0017524663,
-0.0159721151,
-0.0054196869,
-0.0031209874,
-0.0155666461,
-0.0100858603,
-0.0076407762,
-0.0245010182,
-0.0215808153,
-0.0165543891,
-0.0187490694,
-0.0121973492,
-0.0102864914,
-0.0117796734,
-0.0081387637,
-0.0032530567,
-0.0137413992,
-0.0165945329,
-0.0121172555,
-0.0135465236,
-0.0173279941,
-0.0125561012,
-0.0107925003,
-0.0065485174,
-0.0004870745,
-0.0046577393,
-0.0071618818,
-0.0046934919,
-0.0063277232,
-0.0095123481,
-0.0032347590,
-0.0078880526,
-0.0119030485,
0.0075346376,
0.0086095836,
-0.0039587314,
0.0075327149,
0.0126513038,
0.0036026351,
0.0057669720,
0.0042766915,
0.0015312720,
0.0123026324,
0.0146170380,
-0.0002467619,
0.0065811472,
0.0218615867,
0.0109859006,
0.0091336714,
0.0212941598,
0.0081294253,
0.0168229211,
0.0209532492,
0.0064089545,
0.0088614514,
0.0223325677,
0.0100425612,
0.0170056671,
0.0218840484,
0.0100899581,
0.0168492980,
0.0237140842,
0.0006861453,
0.0049138246,
0.0221347604,
0.0001594302,
0.0048832409,
0.0220710374,
0.0040060394,
0.0100552207,
0.0210269652,
0.0051619448,
0.0023535441,
0.0093505466,
0.0012431905,
0.0010626782,
0.0031576362,
0.0012663659,
-0.0020064367,
0.0101921326,
0.0035000124,
-0.0057142647,
0.0013732300,
0.0009952425,
-0.0065581352,
-0.0065811127,
-0.0086340597,
-0.0112113953,
-0.0017392025,
-0.0091164969,
-0.0107779689,
0.0007785880,
-0.0045184977,
-0.0144302491,
-0.0031376749,
-0.0065392484,
-0.0179003961,
-0.0095514413,
-0.0082561634,
-0.0164368078,
0.0019873483,
0.0078977635,
-0.0052997712,
-0.0002542518,
-0.0006782544,
-0.0075669577,
0.0010633362,
-0.0101603568,
-0.0145496754,
-0.0064374879,
0.0068392181,
-0.0026554358,
0.0010225180,
0.0054842331,
0.0114683472,
0.0035676416,
0.0090669831,
-0.0002825872,
0.0017348652,
0.0086581549,
0.0027545737,
0.0015378424,
0.0088763572,
0.0089528495,
0.0124155153,
0.0181189701,
0.0072848257,
0.0016017389,
0.0202166084,
0.0108148148,
-0.0022203946,
0.0114216041,
0.0113007976,
0.0059247059,
0.0297559313,
0.0127284322,
0.0106501663,
0.0285916775,
0.0171366557,
0.0000609706,
0.0124659101,
0.0045146910,
0.0018464500,
0.0036072102,
0.0065458431,
0.0058814459,
0.0130674327,
0.0079221642,
0.0045311516,
0.0070061795,
0.0088937171,
-0.0003977413,
-0.0001701464,
0.0062572886,
-0.0023864124,
0.0024959990,
0.0017101346,
-0.0025772564,
0.0023430418,
-0.0010472571,
-0.0028388402,
-0.0021216671,
0.0015833973,
-0.0081001781,
-0.0055930028,
0.0055254875,
-0.0095558250,
-0.0119669773,
0.0046041100,
-0.0061240457,
-0.0038840859,
0.0058062756,
-0.0095630009,
-0.0090836184,
0.0023479906,
-0.0077126706,
-0.0146960737,
-0.0119473217,
-0.0080158822,
-0.0105528980,
-0.0045484137,
-0.0111105330,
-0.0136237070,
0.0048407489,
-0.0083431546,
-0.0234696716,
-0.0097704735,
-0.0061297184,
-0.0148574710,
-0.0063974182,
-0.0080817780,
-0.0078957845,
0.0089497976,
-0.0033041663,
-0.0200984515,
-0.0018182945,
-0.0066714874,
-0.0224208124,
-0.0051484369,
-0.0121067474,
-0.0224628299,
0.0058446834,
-0.0019644438,
-0.0152397193,
-0.0025254022,
0.0001038100,
-0.0144051835,
-0.0142404754,
-0.0162244774,
-0.0214782339,
-0.0102579268,
-0.0086974585,
-0.0147498548,
-0.0104810717,
-0.0011710448,
-0.0104057696,
-0.0098486673,
-0.0072662719,
-0.0157013983,
-0.0170010403,
-0.0061060721,
-0.0165861771,
-0.0076914635,
0.0017209626,
-0.0046558948,
0.0028298432,
0.0045289174,
