Filename,STFMK-20201105-LW19-1935_20201125_141806_004.dat
-0.0066401153,
-0.0011473641,
0.0061395257,
-0.0131956041,
-0.0083343135,
0.0092153959,
-0.0016964967,
-0.0019966050,
0.0106650116,
0.0016265265,
0.0031350532,
0.0096352249,
-0.0023060364,
0.0057609370,
0.0053863204,
0.0060097100,
0.0027655691,
0.0055889711,
0.0061413851,
0.0059928894,
0.0118081793,
0.0098311417,
0.0028551789,
0.0080981702,
0.0154879484,
0.0043957862,
0.0051981919,
0.0081329029,
0.0102186715,
0.0129921008,
0.0176878069,
0.0032317075,
0.0144079123,
0.0193234459,
0.0047499947,
0.0068391957,
0.0122518651,
-0.0104122069,
0.0074132513,
0.0148315914,
-0.0052954215,
0.0022675095,
0.0184677504,
0.0003114281,
0.0063295495,
-0.0008605552,
-0.0139113599,
-0.0002419939,
-0.0034216172,
-0.0182266198,
-0.0128795821,
-0.0000856984,
-0.0003975926,
-0.0129169086,
-0.0058435374,
-0.0100421850,
-0.0087513914,
-0.0091513228,
-0.0155736823,
-0.0156201888,
-0.0068925857,
-0.0141737740,
-0.0106989034,
-0.0067135589,
-0.0027698532,
-0.0035645980,
-0.0024592951,
-0.0098592043,
-0.0082172090,
-0.0052398774,
-0.0067873960,
-0.0203468855,
0.0022186786,
-0.0029975185,
-0.0074424464,
0.0009063326,
0.0029603729,
-0.0096347500,
0.0019682699,
-0.0040080324,
-0.0112569239,
-0.0054904772,
0.0011786526,
-0.0048951311,
0.0018103975,
0.0121243251,
0.0013430869,
0.0043958933,
0.0169103295,
0.0028398468,
0.0025655106,
0.0117487563,
0.0025381066,
0.0084700305,
0.0181390084,
-0.0007885504,
0.0160736516,
0.0273211282,
0.0094942749,
0.0160321500,
0.0264921114,
0.0097762411,
0.0186265670,
0.0188058596,
0.0007868532,
0.0068000806,
0.0297486819,
0.0063801780,
0.0088337455,
0.0266455580,
0.0147880949,
0.0162273459,
0.0216231849,
0.0037878777,
0.0003727176,
0.0144588193,
0.0006676681,
-0.0025420941,
0.0080985054,
0.0105198789,
0.0052179261,
0.0098773129,
0.0039713033,
0.0011863258,
0.0101446230,
0.0042586783,
-0.0070714336,
0.0007918940,
0.0044340705,
0.0008840803,
0.0083315047,
0.0009106989,
-0.0032998775,
0.0083819348,
0.0037821431,
-0.0103894202,
-0.0010447236,
-0.0073526613,
-0.0125251673,
0.0010949533,
-0.0084881466,
-0.0149242943,
0.0017906189,
-0.0017569314,
-0.0128379967,
-0.0083667561,
-0.0075406120,
-0.0090626795,
-0.0150249675,
-0.0106582008,
-0.0151117695,
-0.0069060125,
0.0006633797,
-0.0084374929,
-0.0080908285,
-0.0005005748,
-0.0098333498,
-0.0120975543,
-0.0128565878,
-0.0126728397,
-0.0093182903,
-0.0035111734,
-0.0060426155,
-0.0012580083,
0.0079200780,
0.0056002401,
-0.0013331744,
0.0028396721,
-0.0062929913,
-0.0129651595,
0.0051096804,
-0.0177693218,
-0.0200686883,
0.0058710743,
-0.0019256382,
-0.0044712652,
0.0122021744,
-0.0054056514,
-0.0039154133,
0.0063271448,
-0.0052877730,
-0.0093471808,
-0.0071477806,
-0.0036242097,
-0.0027986951,
0.0010161693,
-0.0023105191,
-0.0017341039,
0.0094522797,
0.0059023332,
-0.0100028720,
-0.0016790142,
0.0027826361,
-0.0006554851,
-0.0013606786,
-0.0051073683,
0.0033520353,
0.0085415803,
0.0065182513,
-0.0026997961,
0.0061004846,
0.0070650727,
-0.0007371273,
0.0029136352,
0.0056601949,
-0.0032564693,
0.0025069702,
0.0071544657,
-0.0079667130,
-0.0009216322,
0.0076883547,
-0.0015034156,
-0.0015499478,
0.0030543506,
-0.0062757540,
0.0019767394,
0.0060251704,
-0.0035135346,
-0.0067676646,
0.0075901537,
0.0041318438,
-0.0021552765,
0.0056006811,
0.0008855425,
-0.0051367087,
0.0104017872,
-0.0042292560,
-0.0070826728,
0.0017731114,
-0.0000602455,
-0.0013847332,
0.0098321764,
-0.0066217105,
-0.0005161676,
0.0100440513,
-0.0028160249,
-0.0233021844,
-0.0026617546,
-0.0087881479,
-0.0194476470,
-0.0014987323,
-0.0128337480,
-0.0153628178,
0.0072239842,
-0.0128919613,
-0.0189355798,
-0.0043167872,
-0.0092139104,
-0.0222528130,
-0.0143307596,
-0.0148825105,
-0.0104398746,
-0.0049334820,
-0.0098777022,
-0.0158251449,
-0.0071967929,
-0.0100840526,
-0.0180083886,
-0.0192037448,
-0.0162760857,
-0.0221741851,
-0.0087289037,
-0.0057807760,
-0.0109550366,
0.0001388289,
0.0063005313,
-0.0104365721,
0.0015679116,
-0.0093558207,
-0.0163644813,
-0.0064135632,
-0.0023406397,
-0.0195576586,
-0.0073295529,
0.0052278307,
0.0005697607,
0.0024214643,
0.0008361046,
-0.0071217325,
0.0066393409,
0.0041367840,
-0.0044136816,
-0.0030173606,
0.0131390253,
0.0111712152,
0.0109011512,
0.0135767693,
0.0200546142,
0.0154169351,
0.0206146277,
0.0111619830,
0.0102690309,
0.0157974549,
0.0156931747,
0.0088935141,
0.0178880356,
0.0211479180,
0.0222539622,
0.0286590122,
0.0291048698,
0.0168293342,
0.0270319320,
0.0232225135,
0.0031813537,
0.0186154600,
0.0167247690,
0.0038738791,
0.0252243709,
0.0207801908,
0.0083568329,
0.0254673921,
0.0217978116,
0.0092892880,
0.0150039466,
0.0106040528,
0.0079042614,
0.0101628993,
0.0076765632,
0.0029235028,
0.0075382018,
0.0120902155,
0.0065919338,
0.0061401650,
0.0059576640,
-0.0010966772,
0.0012575265,
0.0021463248,
-0.0080718733,
-0.0059285685,
0.0019126467,
-0.0023198365,
-0.0057707024,
-0.0066938093,
-0.0076021678,
-0.0004142054,
-0.0074438630,
-0.0184528511,
-0.0172915999,
0.0007906623,
-0.0125024794,
-0.0220970623,
-0.0066549517,
-0.0087372540,
-0.0105995825,
-0.0083627384,
-0.0196701922,
-0.0193969514,
-0.0117483065,
-0.0139936954,
-0.0208987333,
-0.0111830421,
-0.0039475849,
-0.0057641119,
-0.0006792292,
0.0013035682,
-0.0109173823,
0.0021892725,
0.0001507683,
-0.0189634077,
-0.0049818503,
-0.0066008987,
-0.0118306093,
-0.0035798722,
-0.0002161363,
-0.0091538318,
0.0093587805,
0.0079830121,
-0.0041569206,
0.0062826928,
0.0042562168,
-0.0111024166,
0.0064077964,
0.0048622563,
-0.0111598633,
0.0098174261,
0.0157649219,
-0.0010051514,
0.0088299848,
0.0119245285,
-0.0012125943,
0.0076630414,
0.0043189735,
-0.0069300965,
0.0031050998,
0.0131456666,
0.0041764076,
0.0085749682,
0.0144855632,
0.0078037279,
0.0052545960,
0.0084959865,
0.0000835964,
0.0004427676,
0.0079729306,
-0.0043522846,
0.0012650032,
0.0094127301,
0.0013904343,
0.0059199375,
0.0052680066,
-0.0060071913,
0.0054735113,
0.0101543013,
-0.0071463687,
-0.0097106220,
0.0068615978,
-0.0027178994,
-0.0022414259,
0.0075135841,
-0.0055888672,
0.0014193879,
0.0076899473,
-0.0031448910,
-0.0081126019,
-0.0057067536,
-0.0072577898,
-0.0035492904,
-0.0048130290,
-0.0006388302,
-0.0049106907,
0.0064121950,
0.0066474043,
-0.0033605276,
-0.0045577576,
0.0018556612,
-0.0085878726,
-0.0070248395,
-0.0144810751,
-0.0116404649,
0.0021463705,
0.0026488702,
-0.0086986236,
-0.0010614011,
-0.0009088356,
-0.0052204751,
-0.0091992877,
-0.0074055297,
-0.0220607873,
-0.0097720902,
0.0003063084,
-0.0117201023,
-0.0068435045,
0.0083901072,
-0.0078876344,
-0.0020917132,
0.0013777139,
-0.0130745750,
-0.0091246162,
-0.0062733414,
-0.0193179734,
-0.0103015220,
-0.0021203288,
-0.0019763343,
-0.0040531163,
0.0017741951,
-0.0045265732,
-0.0016502513,
-0.0096135810,
-0.0128322272,
-0.0172406267,
-0.0097336145,
-0.0093896342,
-0.0044274451,
0.0004089476,
-0.0002129907,
0.0009432348,
0.0087686172,
-0.0027349170,
-0.0052842181,
0.0022693574,
0.0013922800,
-0.0047137206,
0.0096728206,
0.0005199551,
0.0055831759,
0.0180935934,
0.0127997417,
-0.0031923319,
0.0106404917,
0.0120633887,
0.0050245528,
-0.0002222996,
0.0115103535,
0.0051137106,
0.0133762406,
0.0146878185,
0.0074111088,
0.0170492269,
0.0276522301,
0.0115131689,
0.0147975758,
0.0181182027,
0.0086420104,
0.0083831754,
0.0093034692,
0.0009995969,
0.0090372097,
0.0208361987,
0.0091267843,
0.0108207678,
0.0215163063,
0.0065156608,
0.0106683755,
0.0183216203,
-0.0045780027,
-0.0022432315,
0.0196503326,
-0.0001968257,
0.0001982346,
0.0172583498,
-0.0036021371,
0.0037084268,
0.0134950262,
-0.0071818531,
-0.0066691861,
-0.0010343384,
-0.0078221336,
-0.0079169078,
-0.0016431548,
-0.0039061650,
-0.0055568945,
0.0004888210,
-0.0045960951,
-0.0175080765,
-0.0028464482,
-0.0105452770,
-0.0208427347,
-0.0132955592,
-0.0198592246,
-0.0141409887,
-0.0053642788,
-0.0116605908,
-0.0110466052,
-0.0012522541,
-0.0100301569,
-0.0167999733,
-0.0109571945,
-0.0139888469,
-0.0255715679,
-0.0049499539,
-0.0113001047,
-0.0114397528,
0.0056020999,
0.0005030454,
-0.0063050045,
-0.0056950860,
-0.0063928347,
-0.0098627042,
-0.0075236671,
-0.0125676207,
-0.0114105102,
-0.0051531433,
0.0090177590,
0.0013243337,
-0.0007493683,
0.0043913224,
0.0047018114,
0.0019272643,
0.0033959120,
-0.0047278334,
-0.0027293875,
0.0087545849,
0.0036602153,
0.0070574777,
0.0151459947,
0.0122313965,
0.0139481686,
0.0165962279,
0.0053245332,
0.0047492161,
0.0227392651,
0.0109567549,
-0.0020703259,
0.0225518718,
0.0213403180,
0.0176767483,
0.0296931565,
0.0130969612,
0.0131622748,
0.0244079344,
0.0062657734,
0.0025865049,
0.0065571205,
0.0076307678,
0.0068703471,
0.0144304382,
0.0142495520,
0.0142294681,
0.0184178427,
0.0144042643,
0.0053986479,
0.0098316418,
0.0135244597,
0.0052101095,
0.0036900605,
0.0081755044,
0.0037183175,
0.0094867293,
0.0057641035,
-0.0013436594,
0.0066857478,
0.0064996313,
-0.0043559503,
0.0059504267,
0.0051967474,
-0.0018103307,
0.0036276346,
0.0111699700,
0.0004988556,
0.0039867302,
0.0053645340,
-0.0025288258,
-0.0035593179,
0.0029889320,
-0.0145042781,
-0.0049805501,
-0.0025467796,
-0.0085651511,
-0.0157637727,
0.0013869196,
0.0024291060,
-0.0041675190,
-0.0027782575,
-0.0060103550,
-0.0119418697,
-0.0007529269,
-0.0151236020,
-0.0200980995,
-0.0063650818,
-0.0026937949,
-0.0099284677,
0.0042020087,
-0.0048238239,
-0.0050304262,
0.0035286830,
-0.0104088243,
-0.0226964168,
-0.0008014037,
-0.0105253365,
-0.0185107198,
-0.0003981628,
-0.0022683297,
-0.0090878978,
0.0143242106,
-0.0072603682,
-0.0152182030,
-0.0071929470,
-0.0060041989,
-0.0216906313,
-0.0150071261,
-0.0151410364,
-0.0150203686,
-0.0006423957,
0.0006547604,
-0.0117203668,
-0.0045838729,
-0.0034650823,
-0.0118740350,
-0.0072889021,
-0.0097561674,
-0.0196150020,
-0.0029748327,
-0.0034275767,
-0.0054560066,
-0.0000238824,
0.0106994808,
-0.0003508777,
0.0061545121,
0.0000343539,
-0.0115444502,
0.0016208097,
0.0070483047,
-0.0130929165,
0.0042839926,
0.0108355731,
0.0033582931,
0.0047380459,
0.0095716454,
0.0001535556,
0.0096581420,
0.0022588740,
-0.0047523007,
0.0028213209,
0.0093484186,
0.0029119798,
-0.0002001508,
0.0092199827,
0.0141987205,
0.0087394780,
0.0109646954,
0.0079013444,
0.0012990062,
0.0101837441,
0.0082335025,
0.0006185710,
0.0087140808,
0.0074845045,
0.0086853933,
0.0156694762,
0.0097868508,
0.0034424744,
0.0068250946,
0.0070458786,
-0.0060904077,
0.0023213031,
0.0018926945,
-0.0093015647,
0.0098992046,
0.0082967533,
-0.0090433164,
0.0043669939,
0.0083965054,
-0.0079452461,
-0.0126458202,
-0.0155161526,
-0.0191901401,
-0.0094381664,
-0.0133759696,
-0.0207499862,
-0.0105877668,
-0.0024790701,
-0.0071606510,
-0.0127141010,
-0.0099288039,
-0.0163394231,
-0.0140049886,
-0.0151951369,
-0.0217803791,
-0.0182908848,
-0.0077575445,
-0.0105568878,
-0.0112056192,
-0.0076986658,
-0.0156767331,
-0.0089881122,
-0.0108103491,
-0.0244409293,
-0.0185570195,
-0.0024743259,
-0.0104616992,
-0.0182348043,
0.0028109506,
-0.0026676801,
-0.0049568098,
0.0009638679,
-0.0064648604,
-0.0084374528,
-0.0012666353,
-0.0067083957,
-0.0064783222,
-0.0039181514,
0.0026920720,
-0.0007383295,
0.0082730474,
0.0138318734,
0.0006970364,
0.0096324254,
0.0156563725,
0.0003034225,
0.0062634191,
0.0153275225,
0.0079667885,
0.0184849370,
0.0173026733,
0.0139199775,
0.0282449108,
0.0293492377,
0.0093478495,
0.0186431836,
0.0241795294,
0.0083279060,
0.0130449459,
0.0235879514,
0.0077307918,
0.0219598953,
0.0318993703,
0.0109472731,
0.0152253751,
0.0308135692,
0.0109385224,
0.0070088380,
0.0116403718,
0.0004001617,
0.0049501806,
0.0199922193,
-0.0000994673,
0.0057824235,
0.0147709139,
0.0130196139,
0.0108322147,
0.0119620971,
0.0013984634,
0.0039998386,
0.0091383271,
0.0028819288,
-0.0068410435,
0.0037883776,
-0.0005946973,
0.0036126364,
0.0087706549,
-0.0054399152,
-0.0120155998,
0.0062703365,
-0.0103179934,
-0.0192651432,
-0.0049849814,
-0.0038271875,
-0.0075470870,
0.0057900832,
-0.0084835747,
-0.0103718322,
0.0008088656,
-0.0102981962,
-0.0207390636,
-0.0182480030,
-0.0192377549,
-0.0157161169,
-0.0155518707,
-0.0060000173,
-0.0095812436,
-0.0016115186,
-0.0006204675,
-0.0066979947,
-0.0072177174,
-0.0027627749,
-0.0159998350,
-0.0134339631,
-0.0128081795,
-0.0077957478,
-0.0035414251,
0.0043607503,
-0.0051387683,
0.0002821742,
0.0066055921,
0.0004316155,
-0.0106430128,
-0.0010861676,
-0.0193258394,
-0.0108424444,
0.0070114951,
-0.0053569023,
-0.0023969391,
0.0194349606,
0.0026315360,
0.0044599613,
0.0066506490,
-0.0074809040,
-0.0079418141,
-0.0013805721,
-0.0166238789,
-0.0110018160,
-0.0010301908,
0.0073445532,
0.0032677012,
0.0025001171,
0.0050958782,
0.0052084466,
0.0136406301,
0.0034009621,
-0.0083497018,
0.0058225300,
0.0102757746,
0.0068977252,
0.0065415166,
0.0052493555,
0.0073536760,
0.0160986297,
0.0040485039,
-0.0031387622,
0.0057760887,
0.0103039984,
-0.0066165491,
0.0049009183,
0.0082961926,
-0.0041723000,
0.0121393995,
0.0106863966,
-0.0014819998,
0.0072601335,
0.0108414441,
0.0008602359,
0.0032451574,
0.0024243505,
0.0028536976,
0.0010251402,
0.0106292628,
0.0018234800,
0.0023000361,
0.0121644037,
0.0063976794,
-0.0007504228,
0.0063268398,
-0.0010938174,
-0.0045161713,
0.0085445344,
0.0011898970,
-0.0024873961,
0.0112949116,
0.0061325468,
0.0001501013,
0.0088147772,
-0.0055090110,
-0.0087423827,
0.0064655119,
-0.0117357550,
-0.0229053088,
0.0016356558,
-0.0000239700,
-0.0160901658,
0.0021169235,
-0.0062308209,
-0.0132530387,
0.0020706761,
-0.0106573757,
-0.0224500746,
-0.0052109472,
-0.0131505253,
-0.0226531010,
-0.0113518359,
-0.0054866374,
-0.0116276573,
-0.0088465791,
-0.0081341909,
-0.0164848361,
-0.0069864439,
-0.0063114194,
-0.0227481686,
-0.0140614845,
-0.0075020459,
-0.0103030158,
0.0003169963,
-0.0005505613,
-0.0155581860,
-0.0011952794,
-0.0030182661,
-0.0181629974,
-0.0129067050,
-0.0084901284,
-0.0210560746,
0.0007584515,
0.0039101942,
-0.0089860847,
0.0045631034,
0.0077656307,
-0.0047099181,
-0.0009114671,
-0.0007139591,
-0.0028863293,
0.0010151374,
0.0053268117,
-0.0001758466,
0.0034193285,
0.0172812808,
0.0155312773,
0.0074075912,
0.0117897252,
0.0140132280,
0.0128570627,
0.0108279232,
0.0100178439,
0.0033310205,
0.0120265558,
0.0123149147,
0.0112155061,
0.0192086920,
0.0198650323,
0.0115078259,
0.0217761360,
0.0149583388,
0.0026779869,
0.0142373107,
0.0108290659,
-0.0051755691,
0.0140074100,
0.0154515281,
0.0045506493,
0.0144210132,
0.0123600280,
-0.0000431108,
0.0093879774,
0.0058504096,
-0.0022500185,
0.0004681365,
0.0030997386,
-0.0020633088,
0.0043299408,
0.0056714374,
0.0003473625,
-0.0022072045,
0.0084934514,
-0.0078665977,
-0.0036838159,
-0.0018571120,
-0.0078338478,
-0.0060438714,
-0.0081155375,
-0.0114277741,
-0.0047858655,
-0.0004814533,
-0.0116371354,
-0.0125993397,
-0.0078802276,
-0.0107803298,
-0.0189082399,
-0.0147262514,
-0.0230412651,
-0.0189664066,
0.0004343034,
-0.0174260810,
-0.0130883930,
0.0002472927,
-0.0089399368,
-0.0147578912,
-0.0109373983,
-0.0199731234,
-0.0122926868,
-0.0103115998,
-0.0123752635,
-0.0148257855,
-0.0028361822,
0.0036457502,
-0.0015982180,
-0.0054045296,
0.0017057708,
-0.0080812089,
-0.0031988849,
-0.0003600686,
-0.0143803470,
-0.0053555416,
0.0021526960,
-0.0013354581,
0.0086859493,
0.0100634955,
-0.0020258352,
0.0091405194,
0.0094203008,
-0.0098009175,
-0.0021054745,
0.0038074469,
-0.0102216378,
0.0000249112,
0.0155680273,
-0.0046729771,
0.0159042105,
0.0268001258,
0.0000887438,
0.0073694922,
0.0141980406,
0.0036270078,
0.0027608001,
0.0070008026,
0.0009404436,
0.0077882460,
0.0176946297,
0.0057052919,
0.0060279435,
0.0166893117,
0.0016846809,
0.0054533961,
0.0101119932,
0.0038015761,
0.0062586740,
0.0124449693,
0.0012077936,
0.0062758056,
0.0168354847,
0.0054849628,
0.0029869736,
0.0098373350,
-0.0028888290,
-0.0011524513,
0.0121252602,
-0.0082043000,
-0.0072764647,
0.0116190957,
0.0040740967,
0.0016521307,
0.0033061251,
0.0038643577,
0.0009882810,
0.0093164099,
-0.0018964743,
-0.0057888967,
0.0033885099,
0.0010733916,
-0.0004981117,
0.0026004477,
0.0037614114,
0.0016238691,
0.0033938533,
0.0042671841,
-0.0079491651,
-0.0078081144,
-0.0012055796,
-0.0083129164,
-0.0073026819,
-0.0021925182,
-0.0022190120,
0.0093333591,
0.0033533671,
-0.0071602678,
-0.0031867134,
0.0006401501,
-0.0153530501,
-0.0144250188,
-0.0049279118,
-0.0148128634,
-0.0063686669,
0.0042909938,
-0.0099468464,
-0.0032868162,
0.0013068797,
-0.0116616767,
-0.0142352944,
-0.0082275188,
-0.0157455374,
-0.0142762158,
-0.0090268888,
-0.0109036909,
-0.0080600893,
0.0006462866,
-0.0084867626,
-0.0096102161,
-0.0089492556,
-0.0161558297,
-0.0169571172,
-0.0114589930,
-0.0155479163,
-0.0154160745,
-0.0076852012,
-0.0014829041,
-0.0056701740,
0.0011205528,
-0.0082542691,
-0.0080230543,
-0.0013069438,
-0.0138809681,
-0.0215350483,
0.0006485551,
0.0001926759,
-0.0114917737,
-0.0000239093,
0.0027491520,
0.0003976628,
0.0103776157,
-0.0037879054,
-0.0073563629,
0.0046887649,
0.0038488980,
0.0005163294,
0.0030457000,
0.0071785068,
0.0049356669,
0.0060579744,
0.0127602648,
0.0039855959,
0.0081412168,
0.0128880199,
-0.0004710973,
0.0009808998,
0.0092597343,
0.0050048037,
0.0060839849,
0.0098857880,
0.0086667649,
0.0096672336,
0.0227125753,
0.0077679241,
0.0042784456,
0.0159181636,
-0.0012162994,
-0.0032426142,
0.0138937403,
-0.0068936455,
-0.0026185429,
0.0158394873,
-0.0008584512,
-0.0018888758,
0.0135336816,
-0.0044190446,
-0.0032245286,
0.0031544466,
-0.0051628263,
-0.0113588106,
0.0058328463,
0.0003796867,
-0.0085179377,
-0.0041882205,
-0.0063353926,
-0.0101949386,
-0.0065974058,
-0.0163370576,
-0.0249159802,
-0.0109722745,
-0.0154679222,
-0.0250333659,
-0.0059914030,
-0.0107481433,
-0.0102654118,
-0.0012599089,
-0.0122616915,
-0.0138597433,
-0.0042585530,
-0.0200547464,
-0.0286206324,
-0.0117082037,
-0.0102429148,
-0.0177979507,
-0.0054134214,
-0.0048562889,
-0.0092232032,
-0.0032922314,
-0.0044068857,
-0.0172192845,
-0.0065216580,
-0.0108725503,
-0.0089718373,
-0.0076947296,
-0.0028950763,
-0.0004266082,
0.0060761073,
0.0075451508,
0.0030929833,
-0.0003752376,
0.0078518856,
0.0023270031,
-0.0013205858,
0.0031560389,
0.0009821218,
0.0073964377,
0.0163804796,
0.0141693577,
0.0113111064,
0.0216736570,
0.0164505318,
0.0133756539,
0.0188705362,
0.0060348948,
0.0062546185,
0.0280597992,
0.0162800569,
0.0112146875,
0.0290982425,
0.0236245692,
0.0196175277,
0.0231546927,
0.0136716589,
0.0120268157,
0.0174833573,
0.0132893594,
0.0048397388,
0.0168985110,
0.0187813155,
0.0132863782,
0.0134254424,
0.0149169005,
0.0090942299,
0.0153437424,
0.0112394532,
0.0026585662,
0.0063397838,
0.0110295955,
0.0023698700,
0.0089454912,
0.0039440384,
0.0060709342,
0.0135846892,
0.0109168701,
-0.0000032635,
0.0075622080,
0.0085211750,
-0.0034239856,
0.0069536776,
0.0085824290,
-0.0041896114,
0.0065550068,
0.0081316559,
-0.0075800200,
-0.0018454411,
0.0027206328,
-0.0079088612,
-0.0080311494,
-0.0096143652,
-0.0067889569,
-0.0072786077,
0.0007980312,
-0.0081300326,
-0.0075370437,
0.0023501257,
-0.0019208933,
-0.0130136972,
-0.0071111233,
-0.0095282402,
-0.0103113158,
-0.0095484797,
-0.0111246118,
-0.0141392443,
0.0001863751,
-0.0022992059,
-0.0152707240,
-0.0007758602,
-0.0048321974,
-0.0112800244,
0.0011341083,
-0.0149980839,
-0.0218032021,
0.0028345885,
0.0001187205,
-0.0133161359,
0.0042722789,
-0.0010405584,
-0.0095408894,
0.0003394095,
-0.0087449849,
-0.0231874827,
-0.0099028731,
-0.0101091806,
-0.0166246090,
-0.0066049015,
-0.0018254224,
-0.0094137471,
0.0010563176,
0.0011072903,
-0.0127387922,
-0.0059703179,
0.0001983782,
-0.0136479931,
-0.0039363508,
-0.0080310116,
-0.0092444466,
0.0097014103,
0.0044049127,
-0.0061798915,
0.0055958163,
0.0074129654,
0.0004630731,
-0.0000592008,
0.0041880133,
-0.0087696174,
0.0060633300,
0.0098314751,
-0.0071887490,
0.0070128767,
0.0151086776,
0.0025889089,
0.0051538530,
0.0069630914,
0.0028058703,
0.0058794389,
0.0012559742,
-0.0033960864,
-0.0013207055,
0.0139592439,
0.0109553570,
0.0034995971,
0.0108051719,
0.0097472491,
0.0093887290,
0.0078356396,
0.0023130400,
0.0010114060,
0.0086506940,
0.0079162372,
0.0055090031,
0.0116215348,
0.0147252996,
0.0085179731,
0.0170286950,
0.0044655167,
-0.0014772151,
0.0071122302,
0.0037116166,
-0.0116598085,
0.0012605148,
0.0047652605,
-0.0015229721,
0.0082840938,
-0.0003289213,
-0.0107502276,
-0.0011899171,
-0.0035552755,
-0.0157925282,
-0.0169378258,
-0.0111143300,
-0.0128705204,
-0.0081944037,
-0.0068706698,
-0.0066531617,
-0.0071545499,
0.0015941634,
-0.0158208106,
-0.0156176388,
-0.0102381213,
-0.0182645619,
-0.0187979210,
-0.0156244868,
-0.0176909920,
-0.0045092739,
-0.0027098651,
-0.0084874500,
-0.0103960643,
-0.0004242980,
-0.0121195102,
-0.0123042902,
-0.0053505516,
-0.0165844578,
-0.0112539949,
0.0048363903,
-0.0095182173,
-0.0054587470,
0.0034032841,
-0.0109952763,
-0.0053443173,
-0.0027538091,
-0.0144747682,
-0.0131828561,
-0.0050747804,
-0.0024365589,
-0.0087779770,
-0.0001977596,
0.0035176836,
0.0088060163,
0.0069596888,
0.0049602375,
0.0004247155,
0.0091022542,
0.0138468258,
-0.0029002156,
-0.0004413180,
0.0110768108,
0.0085260794,
0.0156780146,
0.0142305605,
0.0096616503,
0.0228988584,
0.0194653571,
0.0045764232,
0.0083844094,
0.0207850710,
0.0009505917,
0.0086243283,
0.0202056281,
0.0063481368,
0.0200828556,
0.0239235424,
-0.0026723589,
0.0084312996,
0.0166059043,
0.0026813406,
0.0014481363,
0.0049236687,
0.0000921300,
0.0080416966,
0.0128945019,
-0.0026986816,
0.0015941880,
0.0166792627,
0.0017842370,
0.0043301294,
0.0063892710,
-0.0028277473,
0.0018367468,
0.0074324384,
-0.0043349387,
-0.0035511418,
0.0069967280,
-0.0012962270,
-0.0013252595,
0.0058660898,
-0.0116330115,
-0.0077377828,
0.0055255885,
-0.0130541800,
-0.0158703160,
0.0028462377,
-0.0045823455,
0.0010761239,
-0.0011264264,
-0.0103014056,
-0.0091706757,
-0.0042656660,
-0.0122493673,
-0.0169694033,
-0.0093958704,
-0.0035286751,
-0.0049569020,
0.0007488241,
0.0034694858,
-0.0026983300,
-0.0003642419,
0.0021700962,
-0.0101901721,
-0.0029689237,
0.0002657890,
-0.0000703139,
-0.0002352889,
0.0008356186,
0.0039706002,
0.0098798070,
0.0068915635,
-0.0005169541,
0.0006831964,
0.0081708152,
-0.0074984627,
-0.0056360015,
0.0053677382,
-0.0053960686,
0.0096297134,
0.0208558254,
0.0026167673,
0.0110708401,
0.0144301187,
0.0050045345,
0.0016881562,
-0.0046741026,
-0.0107324850,
-0.0039238296,
0.0005404485,
-0.0020083380,
0.0003339970,
0.0117310211,
0.0187676139,
0.0062794834,
0.0087380074,
0.0036811212,
0.0035201570,
0.0128606521,
-0.0010593033,
0.0001119150,
0.0128935948,
0.0071422672,
0.0031621624,
0.0073540732,
0.0041772588,
0.0068776831,
0.0131545439,
-0.0009659511,
-0.0050692963,
0.0137912352,
0.0099635031,
-0.0055859149,
0.0034218635,
0.0093943803,
0.0025935955,
0.0141499573,
0.0026406208,
-0.0059640529,
0.0051793135,
0.0027289207,
-0.0057189241,
-0.0007374974,
-0.0014561125,
-0.0006209450,
0.0061753010,
0.0102082919,
0.0060824375,
0.0039969054,
0.0115177259,
0.0028127092,
-0.0024301682,
0.0045796414,
-0.0025111912,
0.0008406652,
0.0073753316,
-0.0005154305,
0.0000167637,
0.0117270835,
0.0007040941,
-0.0076899235,
-0.0056869024,
-0.0150974914,
-0.0139756221,
0.0016013683,
-0.0209375005,
-0.0182401650,
0.0080727460,
-0.0063901292,
-0.0138532538,
0.0001512330,
-0.0126807382,
-0.0128963497,
-0.0101405177,
-0.0224619284,
-0.0253816042,
-0.0102045909,
-0.0149724316,
-0.0226881914,
-0.0109777544,
-0.0101282345,
-0.0147582274,
-0.0101247858,
-0.0216703136,
-0.0243080594,
-0.0123865921,
-0.0181344971,
-0.0273917653,
-0.0116815828,
-0.0107099321,
-0.0159437824,
-0.0034927216,
-0.0171720274,
-0.0201973356,
-0.0035421234,
-0.0152227599,
-0.0266546775,
-0.0113692600,
-0.0126105370,
-0.0164787639,
-0.0002021945,
-0.0001616737,
-0.0108577646,
-0.0002691046,
-0.0006135530,
-0.0084691904,
-0.0089812446,
-0.0064054299,
-0.0042431718,
0.0055208779,
0.0022829482,
0.0001002858,
0.0098350048,
0.0191424210,
0.0104328068,
0.0042595332,
0.0141477976,
0.0083260313,
0.0084778657,
0.0058258162,
0.0041019213,
0.0137032894,
0.0160459764,
0.0151632866,
0.0126199601,
0.0213047639,
0.0171473362,
0.0097122425,
0.0159986112,
0.0043308008,
-0.0015657616,
0.0198645778,
0.0078642936,
0.0078540770,
0.0200422313,
0.0125830080,
0.0134722851,
0.0193861742,
0.0072369827,
0.0031151760,
0.0058039157,
0.0052277157,
-0.0024684551,
0.0014234515,
0.0079305610,
0.0063077584,
0.0064596157,
0.0075827567,
-0.0031277037,
0.0050568823,
0.0047443113,
-0.0109750088,
-0.0057742936,
0.0011700958,
-0.0049806968,
0.0027583123,
-0.0038560436,
-0.0070730262,
0.0035170049,
0.0004711316,
-0.0166362710,
-0.0127781369,
-0.0056157219,
-0.0162985381,
-0.0123402849,
-0.0014903469,
-0.0128544997,
-0.0006369477,
0.0117930854,
-0.0140172970,
-0.0052924892,
0.0009085010,
-0.0113734473,
-0.0108587649,
-0.0144583993,
-0.0110340416,
-0.0002046728,
0.0017889334,
-0.0014743712,
-0.0003287342,
0.0089033321,
0.0100413887,
-0.0017455774,
0.0007438876,
0.0010002973,
-0.0050193490,
0.0022804160,
0.0037521056,
0.0009551295,
0.0095605757,
0.0124978665,
0.0079549123,
0.0138801932,
0.0065201218,
-0.0054200036,
0.0105688386,
0.0080137998,
-0.0097688455,
0.0085663805,
0.0162997115,
0.0072730258,
0.0177073553,
0.0200211108,
0.0057782005,
0.0218159631,
0.0198672488,
-0.0042419597,
0.0060506719,
0.0135897296,
0.0000442815,
0.0078582196,
0.0139112100,
0.0066049565,
0.0138980569,
0.0195659883,
0.0017996988,
0.0118729668,
0.0171311442,
0.0021831258,
0.0051442902,
0.0130126420,
0.0006979237,
0.0126922373,
0.0112745147,
-0.0038987854,
0.0100931758,
0.0122892996,
-0.0015301448,
-0.0007976265,
0.0059733521,
-0.0072581465,
0.0009399853,
0.0115123894,
-0.0059947744,
0.0020748992,
0.0174025372,
-0.0009087296,
0.0007017842,
0.0013439967,
-0.0060619432,
-0.0037823035,
-0.0008386961,
-0.0045462446,
-0.0095322104,
0.0013317465,
0.0070004109,
0.0014988765,
0.0008110716,
0.0047437535,
-0.0024966777,
0.0045520770,
-0.0062755197,
-0.0132005159,
-0.0075685070,
-0.0007332827,
-0.0059375511,
-0.0042511015,
-0.0000980163,
-0.0050313142,
0.0007620401,
-0.0054821931,
-0.0207586791,
-0.0071382727,
-0.0074729831,
-0.0254444014,
-0.0129081775,
0.0001191945,
-0.0066045723,
0.0017678674,
0.0023404255,
-0.0096840207,
-0.0002737573,
-0.0042752074,
-0.0192118511,
-0.0173218399,
-0.0146607403,
-0.0127901770,
-0.0106299119,
-0.0032536476,
-0.0081727700,
-0.0079905540,
-0.0054978435,
-0.0107639991,
-0.0173222329,
-0.0092528677,
-0.0159912389,
-0.0126138739,
-0.0038879314,
-0.0084303841,
-0.0076480145,
0.0017927282,
-0.0027725983,
-0.0053476845,
-0.0021250700,
-0.0065837288,
-0.0100888330,
0.0063234391,
-0.0087553691,
-0.0120612066,
0.0126764933,
0.0075610960,
-0.0018782252,
0.0138524752,
0.0048712771,
0.0038288275,
0.0118845180,
0.0026755759,
-0.0001378072,
0.0078783529,
0.0051128143,
0.0021617380,
0.0072862012,
0.0176013745,
0.0093722772,
0.0111150732,
0.0141843725,
0.0098707415,
0.0101184286,
0.0142708411,
0.0051747756,
0.0045708339,
0.0172953773,
0.0125570372,
0.0129286814,
0.0124211526,
0.0057549160,
0.0144038834,
0.0166277960,
0.0009426082,
-0.0006926371,
0.0179292224,
0.0018968785,
-0.0035780214,
0.0142500866,
-0.0014362540,
-0.0000761407,
0.0227702409,
0.0013518874,
-0.0015933091,
0.0092823915,
-0.0012086551,
-0.0044075218,
0.0022380697,
-0.0104094222,
-0.0091089671,
0.0030899073,
-0.0035704933,
-0.0172352307,
-0.0071098665,
-0.0094062565,
-0.0191322528,
-0.0108070960,
-0.0229954608,
-0.0234016422,
-0.0065856655,
-0.0136871925,
-0.0160554908,
0.0003991055,
-0.0121544823,
-0.0150764650,
-0.0103583988,
-0.0177777205,
-0.0276129115,
-0.0118628750,
-0.0192568004,
-0.0255119167,
-0.0069184392,
-0.0076923496,
-0.0151388999,
-0.0048577329,
-0.0125293937,
-0.0142340623,
-0.0101003740,
-0.0143708577,
-0.0224240869,
-0.0123655573,
-0.0063492167,
-0.0123885442,
-0.0028191661,
0.0015370548,
0.0022541545,
0.0015595157,
0.0044710431,
-0.0044838460,
-0.0079749953,
-0.0033475300,
-0.0037227855,
-0.0021765633,
0.0057311812,
0.0067902086,
0.0167142525,
0.0242962204,
0.0091132447,
0.0110963117,
0.0188845210,
0.0099378992,
-0.0006187045,
0.0100125475,
0.0048605609,
0.0131850140,
0.0272714552,
0.0149179706,
0.0114512574,
0.0295881219,
0.0130824577,
0.0083497390,
0.0085473005,
0.0047037168,
0.0074293688,
0.0112274233,
0.0103664678,
0.0110331364,
0.0173402540,
0.0175904818,
0.0107075088,
0.0090084951,
0.0077993465,
0.0023955107,
0.0069197644,
0.0040673297,
-0.0024071839,
0.0071140947,
0.0109334532,
0.0018092124,
0.0069177002,
0.0096015092,
-0.0026683558,
0.0087561188,
0.0031672255,
-0.0148946522,
0.0006260503,
0.0056808447,
-0.0098037338,
0.0010519790,
0.0066852309,
-0.0043952363,
0.0048289918,
0.0051717018,
-0.0110072326,
-0.0066254977,
-0.0019863043,
-0.0106842769,
-0.0106942104,
-0.0111073861,
-0.0106082819,
-0.0000424093,
0.0015489471,
-0.0063506989,
-0.0110327927,
-0.0000940873,
-0.0072528711,
-0.0145575311,
-0.0111646969,
-0.0037400597,
-0.0081921294,
-0.0010343489,
-0.0014282574,
0.0012108056,
0.0081407540,
0.0038969473,
-0.0085898004,
0.0031110318,
0.0026311390,
-0.0152994134,
-0.0016587893,
-0.0031019985,
-0.0153076695,
0.0133517282,
0.0062240316,
-0.0068766507,
0.0087513719,
0.0059180656,
-0.0069633853,
0.0014351655,
-0.0035781299,
-0.0135129690,
-0.0051269638,
0.0085179228,
-0.0068307994,
0.0022411668,
0.0038110162,
-0.0045335344,
0.0018042005,
-0.0002646167,
-0.0210806765,
-0.0019610310,
0.0030656208,
-0.0059506441,
0.0039234869,
0.0110072782,
0.0040061017,
0.0200512893,
0.0094463397,
-0.0062929969,
0.0129783479,
0.0108870901,
-0.0065642027,
0.0004661129,
0.0083360933,
-0.0016699657,
0.0053893952,
0.0105295870,
-0.0040479554,
0.0066349078,
0.0112139573,
0.0015101498,
-0.0000891692,
0.0048750644,
0.0009801858,
0.0050465367,
0.0061033568,
0.0017013880,
0.0085889352,
0.0124218035,
0.0105305808,
-0.0024539670,
0.0059654173,
0.0054469658,
-0.0034390907,
0.0015527796,
0.0020564271,
0.0051878616,
0.0129148271,
0.0104550347,
0.0071780640,
0.0114722867,
0.0060597905,
-0.0004055084,
0.0050431751,
-0.0038278850,
-0.0150775993,
0.0014596287,
0.0028255382,
-0.0087897032,
0.0046122042,
0.0015967893,
-0.0066606519,
-0.0002909212,
-0.0117054842,
-0.0172271281,
-0.0124801472,
-0.0134376707,
-0.0235429034,
-0.0174029786,
-0.0065198587,
-0.0084355120,
-0.0099888686,
-0.0086358460,
-0.0113947093,
-0.0110428091,
-0.0117963543,
-0.0246583875,
-0.0228431467,
-0.0141527047,
-0.0172937885,
-0.0129643027,
-0.0066668103,
-0.0072580813,
-0.0020865477,
-0.0026489340,
-0.0181450117,
-0.0159459226,
-0.0079736346,
-0.0182333421,
-0.0185837932,
-0.0043430203,
