Filename,STFMK-20201105-LW19-2328_20201201_064531_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014906,
0.0026760171,
-0.0039175265,
-0.0159973949,
-0.0205329526,
-0.0276174471,
-0.0216252282,
-0.0213405676,
-0.0114851864,
-0.0045736060,
0.0022176306,
-0.0005360750,
0.0045030019,
-0.0049412437,
-0.0228031129,
-0.0208971500,
-0.0224222224,
-0.0336802155,
-0.0148448851,
-0.0075005265,
-0.0047862222,
0.0101752682,
0.0189504623,
-0.0042076735,
0.0026752832,
-0.0048188590,
-0.0264569949,
-0.0234953500,
-0.0102682412,
-0.0186386593,
-0.0101536363,
0.0113863014,
0.0045758956,
0.0040994547,
0.0151382703,
-0.0033764769,
-0.0129193813,
-0.0098207984,
-0.0172689967,
-0.0267888494,
-0.0043238094,
-0.0050598271,
-0.0010467269,
0.0184024386,
0.0137554528,
0.0244108029,
0.0224247165,
0.0133356042,
-0.0027685231,
0.0116287349,
-0.0145131722,
0.0013032393,
0.0155245941,
0.0079207141,
0.0186283477,
0.0415216945,
0.0262495279,
0.0037761461,
0.0227021892,
-0.0026163515,
-0.0157734696,
0.0009381409,
0.0005414715,
-0.0004205456,
0.0203905590,
0.0256465152,
0.0282803345,
0.0329965800,
0.0282051191,
0.0130190151,
0.0151723586,
0.0015525926,
0.0032499903,
0.0024965191,
0.0164880194,
0.0141241262,
0.0187000651,
0.0255339034,
0.0250599999,
0.0277586449,
0.0120602837,
0.0059349658,
0.0005356235,
0.0041281772,
-0.0020469683,
0.0088043250,
0.0188272186,
0.0130584054,
0.0263564102,
0.0331250280,
0.0162357111,
0.0124398544,
0.0181375183,
0.0011420670,
-0.0084800730,
0.0059753377,
0.0099983057,
0.0055078133,
0.0100534707,
0.0332204588,
0.0104639307,
0.0208841860,
0.0119126998,
-0.0052252226,
-0.0025266444,
-0.0048343269,
-0.0087986905,
-0.0117510054,
0.0166536961,
0.0028016474,
0.0126712155,
0.0094982246,
0.0155555373,
0.0027254843,
0.0015683455,
-0.0150836688,
-0.0030573872,
-0.0098539134,
-0.0063122711,
-0.0004322650,
0.0086068325,
-0.0038407394,
0.0028002101,
-0.0006187207,
-0.0086355079,
-0.0225559399,
-0.0056146136,
-0.0242472179,
-0.0310020037,
-0.0050083529,
-0.0201112106,
-0.0052918820,
-0.0097559011,
0.0068856692,
-0.0194398724,
0.0002411003,
-0.0170013085,
-0.0185480285,
-0.0214221608,
-0.0156758912,
-0.0166643020,
-0.0152350226,
0.0006274669,
-0.0049142754,
-0.0048480886,
-0.0064343791,
-0.0120993713,
-0.0185005330,
-0.0211490858,
-0.0282801706,
-0.0245490838,
-0.0153247276,
-0.0182354096,
-0.0061560213,
0.0030293446,
-0.0093014576,
-0.0021766496,
-0.0068920287,
-0.0154196620,
-0.0234573819,
-0.0075647188,
-0.0246142820,
-0.0123622902,
-0.0046505751,
0.0004890639,
-0.0004294446,
0.0092836954,
-0.0003882914,
-0.0175243337,
-0.0051038037,
-0.0253323000,
-0.0240720883,
-0.0191043094,
-0.0106342928,
-0.0171204321,
0.0066182381,
0.0032200655,
-0.0003689915,
0.0114238597,
0.0011290580,
-0.0021831316,
-0.0066694142,
-0.0059627388,
-0.0051301271,
0.0020365971,
0.0016603521,
0.0064046537,
0.0230560489,
0.0138502810,
0.0153840510,
0.0120690838,
0.0035639002,
-0.0077958293,
-0.0031341640,
-0.0099730156,
-0.0136730634,
0.0056383829,
0.0045548077,
0.0184144489,
0.0235289782,
0.0158845466,
0.0119096236,
0.0107489983,
-0.0004280046,
-0.0127087440,
0.0010527660,
0.0010832258,
0.0088310735,
0.0153507283,
0.0304232016,
0.0273227319,
0.0252143461,
0.0270609111,
0.0150266308,
0.0011718045,
-0.0000192254,
0.0003767541,
-0.0059618475,
0.0011287562,
0.0073470622,
0.0098540839,
0.0205606688,
0.0209496506,
0.0145042017,
0.0142351259,
0.0122744683,
0.0018280284,
-0.0030878556,
0.0034133396,
-0.0051471787,
0.0085977986,
0.0156009905,
0.0239146296,
0.0160646327,
0.0320846513,
0.0096989479,
0.0115228118,
0.0031649729,
-0.0159669556,
-0.0068992632,
-0.0126103610,
-0.0022765058,
-0.0037686662,
0.0199960582,
0.0024919098,
0.0184935033,
0.0155827776,
0.0011183751,
-0.0112523176,
-0.0017005565,
-0.0108872112,
-0.0151975593,
0.0037566936,
0.0043340940,
0.0049986849,
0.0186588112,
0.0116111794,
0.0020973536,
0.0022572987,
-0.0047998982,
-0.0236523747,
-0.0121172797,
-0.0128942458,
-0.0211189315,
0.0044979183,
-0.0126722660,
0.0075578606,
-0.0048763356,
0.0074642766,
-0.0142875612,
-0.0047411155,
-0.0178882871,
-0.0186558217,
-0.0143510550,
-0.0130435741,
-0.0074001765,
-0.0051841955,
0.0120851882,
-0.0000246604,
0.0089178402,
0.0023343486,
-0.0077919774,
-0.0200177003,
-0.0066515626,
-0.0230298918,
-0.0121695073,
-0.0024082069,
-0.0087634157,
-0.0000995890,
0.0091543999,
-0.0011016038,
-0.0111935958,
-0.0046676574,
-0.0170836765,
-0.0244283043,
-0.0127241937,
-0.0073635899,
-0.0137984809,
0.0034425571,
0.0065619354,
0.0012129503,
0.0014151882,
0.0040559741,
-0.0162031781,
-0.0096695265,
-0.0131057799,
-0.0182674639,
-0.0104792304,
-0.0024629598,
-0.0086804358,
-0.0004161033,
0.0057603214,
-0.0008336662,
0.0039585256,
-0.0087099699,
-0.0103173926,
-0.0093887448,
-0.0121671101,
-0.0127254697,
0.0031543567,
0.0111478698,
0.0065797172,
0.0166006591,
0.0188007131,
0.0055747903,
0.0018586738,
-0.0015809292,
-0.0101772193,
-0.0183165465,
0.0026593660,
0.0038868680,
0.0059929909,
0.0120736947,
0.0221263450,
0.0131717147,
0.0064771026,
0.0075479047,
-0.0077287285,
-0.0036466946,
-0.0044474080,
0.0003556315,
0.0037583427,
0.0202306472,
0.0138857905,
0.0207698755,
0.0240931455,
0.0142889656,
0.0108938199,
0.0065261368,
-0.0034727671,
0.0003524724,
0.0073009124,
0.0005083877,
0.0142063657,
0.0198687240,
0.0099652717,
0.0144729577,
0.0168657415,
-0.0079521546,
0.0009092715,
0.0014056377,
-0.0174458474,
-0.0119155012,
0.0148648722,
0.0043664807,
0.0063880319,
0.0225634053,
0.0129968021,
0.0059872121,
0.0101649184,
-0.0056721619,
-0.0119285276,
0.0001531827,
-0.0091556860,
0.0062069232,
0.0029670040,
0.0174263176,
0.0108133499,
0.0192403011,
0.0048854854,
-0.0027227942,
-0.0065445811,
-0.0189626627,
-0.0163367372,
-0.0113560529,
-0.0115370229,
-0.0058125681,
0.0159044713,
0.0047567086,
0.0006363754,
0.0077656005,
0.0012322706,
-0.0208774004,
-0.0095090484,
-0.0163048282,
-0.0195346791,
-0.0104724579,
0.0034040078,
-0.0064784633,
0.0089976462,
-0.0038186922,
0.0001165225,
-0.0122733861,
-0.0196753927,
-0.0226222239,
-0.0347792394,
-0.0168314781,
-0.0256782733,
-0.0077768946,
-0.0105654346,
0.0030149971,
-0.0028367443,
0.0058652177,
-0.0095109148,
-0.0162096526,
-0.0151098091,
-0.0272549130,
-0.0223521367,
-0.0135503374,
-0.0146936569,
-0.0089113284,
0.0104788356,
-0.0014935563,
-0.0103115011,
-0.0003034541,
-0.0167111177,
-0.0298021622,
-0.0250933729,
-0.0193887912,
-0.0325252265,
-0.0076111844,
0.0010247412,
-0.0047738901,
0.0080610374,
0.0111951437,
-0.0047996845,
-0.0105746454,
-0.0012375615,
-0.0285724085,
-0.0178882219,
-0.0117039103,
-0.0129666179,
-0.0070327404,
0.0143234096,
0.0096289990,
0.0068425508,
0.0134397307,
-0.0017060963,
-0.0093211755,
-0.0074064494,
-0.0162352547,
-0.0064157969,
-0.0017238185,
0.0051983511,
0.0115484605,
0.0288224854,
0.0110577140,
0.0198732279,
0.0198653322,
-0.0042123119,
-0.0050536613,
0.0045384625,
-0.0051618088,
-0.0071251676,
0.0279334821,
0.0186890941,
0.0255207438,
0.0331796855,
0.0307890289,
0.0067024729,
0.0097526154,
0.0010990817,
-0.0124481590,
0.0023187243,
0.0118769333,
-0.0029044317,
0.0202101376,
0.0301986728,
0.0258009173,
0.0234055966,
0.0232465770,
0.0081057576,
0.0071705962,
0.0060644280,
0.0007043669,
0.0079797264,
0.0160851255,
0.0203292649,
0.0276807342,
0.0352399088,
0.0180025306,
0.0279649533,
0.0088115633,
-0.0110306907,
-0.0050765732,
0.0061348644,
-0.0075817057,
0.0067916997,
0.0209725443,
0.0140440548,
0.0201770924,
0.0310780928,
0.0055365292,
0.0011622575,
0.0078747058,
-0.0012154713,
-0.0151159763,
0.0047871089,
-0.0005817133,
0.0065320730,
0.0110296709,
0.0203140900,
0.0185614955,
0.0089004301,
0.0173763968,
-0.0171102919,
-0.0018734955,
-0.0179260708,
-0.0039177896,
-0.0138466908,
0.0055913399,
0.0043539777,
0.0142805381,
0.0085686743,
0.0012385915,
0.0001217276,
-0.0181806944,
-0.0261471495,
-0.0221934821,
-0.0158100817,
-0.0194252823,
-0.0014291611,
0.0018751177,
0.0023727939,
0.0034175066,
0.0017901058,
-0.0159264095,
-0.0209468529,
-0.0236457624,
-0.0176898111,
-0.0395000502,
-0.0078615071,
-0.0184795801,
-0.0093417354,
-0.0010032251,
0.0004647598,
-0.0118614929,
-0.0095201377,
-0.0141478684,
-0.0302581005,
-0.0151232611,
-0.0249011032,
-0.0163493790,
-0.0046037715,
0.0011293304,
-0.0085994620,
0.0093063517,
-0.0066404762,
-0.0184577163,
-0.0145220300,
-0.0144040529,
-0.0322741382,
-0.0176641122,
-0.0112857241,
-0.0167537648,
-0.0056781610,
-0.0021599056,
-0.0137362015,
-0.0026628426,
-0.0091188820,
-0.0256007742,
-0.0171423238,
-0.0131410602,
-0.0253764354,
-0.0101182712,
0.0066374885,
-0.0046744226,
0.0100142499,
0.0114473496,
0.0017154176,
-0.0082235262,
-0.0079654166,
-0.0223114174,
-0.0154512823,
-0.0084064938,
-0.0098462459,
0.0052749687,
0.0162696689,
0.0134830959,
0.0062595317,
0.0106816562,
-0.0035761879,
-0.0150533803,
-0.0065149553,
-0.0159375034,
-0.0091746980,
0.0015128225,
0.0141358599,
0.0160544068,
0.0181856174,
0.0191487074,
0.0115639241,
0.0124805691,
-0.0052522635,
-0.0043716012,
-0.0057118563,
0.0053098490,
-0.0048919651,
0.0150290560,
0.0248956848,
0.0184241869,
0.0304899942,
0.0231314003,
0.0078997221,
0.0035423869,
0.0063486444,
-0.0134133846,
-0.0034961118,
0.0122260675,
0.0111200251,
0.0227608178,
0.0364379622,
0.0214565508,
0.0199123081,
0.0229584407,
-0.0079609174,
-0.0060646660,
0.0023320443,
-0.0096217282,
-0.0044690524,
0.0168627761,
0.0132601168,
0.0194566827,
0.0246225689,
0.0180177465,
0.0088755172,
0.0094451085,
-0.0074180127,
-0.0090591293,
-0.0056688357,
-0.0072914883,
-0.0000943068,
0.0172677916,
0.0173159931,
0.0225981604,
0.0220939592,
0.0134193236,
0.0039044991,
-0.0097343801,
-0.0001658255,
-0.0207753479,
-0.0057468959,
-0.0021967068,
0.0027877532,
0.0192894526,
0.0189558268,
0.0167294890,
0.0031202394,
0.0099506984,
-0.0166173708,
-0.0148871867,
-0.0192831829,
-0.0100406343,
-0.0063891946,
0.0069203097,
0.0135879954,
0.0204846188,
0.0150865456,
0.0133675709,
-0.0067079496,
-0.0072223684,
-0.0199793950,
-0.0237164386,
-0.0173590444,
-0.0085079679,
-0.0132055096,
0.0082963184,
0.0189098679,
-0.0055624787,
0.0152601572,
-0.0075861989,
-0.0104123857,
-0.0212849528,
-0.0104243048,
-0.0305042081,
-0.0029999900,
-0.0038296299,
-0.0026498726,
0.0172007680,
0.0123273265,
0.0036757202,
-0.0031167520,
0.0014682617,
-0.0253233612,
-0.0177145246,
-0.0123382267,
-0.0165259391,
-0.0060729636,
0.0053380849,
0.0027520072,
0.0067077614,
0.0151376259,
-0.0082248673,
-0.0079465117,
-0.0150879491,
-0.0248790495,
-0.0217083581,
-0.0100802584,
-0.0115448199,
-0.0024483046,
0.0186795034,
0.0088632749,
0.0182770491,
0.0064718453,
-0.0034259467,
-0.0090845171,
-0.0090693031,
-0.0185097735,
-0.0141919497,
0.0063780812,
-0.0004925664,
0.0095847510,
0.0234071519,
0.0132085616,
0.0017970796,
0.0088967187,
-0.0063366867,
-0.0268935896,
-0.0044050287,
-0.0078372546,
-0.0027894441,
0.0059901760,
0.0164400656,
0.0194556322,
0.0201708432,
0.0165225454,
0.0024908436,
-0.0017272625,
-0.0121197840,
-0.0076862695,
-0.0058129067,
0.0038478756,
0.0117566343,
0.0217632242,
0.0278342236,
0.0207342785,
0.0254029687,
0.0096175121,
-0.0034349910,
-0.0005902434,
-0.0048964927,
-0.0086046439,
0.0025085476,
0.0195961781,
0.0118210912,
0.0245112479,
0.0313529670,
0.0124824885,
0.0080161234,
0.0095015354,
-0.0066834055,
-0.0183604583,
0.0021112482,
-0.0049257390,
0.0044096578,
0.0130529739,
0.0228173006,
0.0170784555,
0.0199343860,
0.0117721679,
-0.0024715005,
-0.0106818751,
-0.0090622287,
-0.0123166610,
-0.0116356509,
0.0028864904,
0.0164041370,
0.0121551575,
0.0150294751,
0.0130257746,
0.0090743685,
-0.0109443311,
-0.0123933032,
-0.0173669960,
-0.0143509395,
-0.0108768791,
-0.0014890496,
0.0199382659,
-0.0037753051,
0.0200603344,
0.0015008234,
-0.0005305609,
-0.0176276751,
-0.0079435604,
-0.0256619714,
-0.0238851998,
-0.0050785011,
-0.0092792390,
-0.0025163768,
0.0000944109,
0.0133597460,
-0.0083051845,
-0.0000660648,
-0.0089173783,
-0.0236735400,
-0.0262338668,
-0.0151703414,
-0.0250302423,
-0.0113354344,
0.0046236273,
-0.0032128557,
0.0003717314,
0.0063202316,
-0.0160656981,
-0.0115379915,
-0.0271853432,
-0.0291113071,
-0.0243352614,
-0.0170439631,
-0.0128429430,
0.0057799118,
0.0095576067,
-0.0073897308,
0.0055345702,
-0.0062609203,
-0.0236186311,
-0.0277823098,
-0.0171148479,
-0.0305312127,
-0.0187626071,
-0.0037296084,
-0.0040039090,
-0.0002197895,
0.0104365079,
0.0010553233,
-0.0084752496,
-0.0084605329,
-0.0245125629,
-0.0274447873,
-0.0183736235,
-0.0175757054,
-0.0110591687,
0.0049313814,
0.0181927923,
0.0095035480,
0.0124888727,
0.0072675692,
-0.0029436823,
-0.0174729973,
-0.0121890604,
-0.0181510989,
-0.0159949157,
-0.0012443123,
0.0131065920,
0.0205118004,
0.0191917401,
0.0167251993,
0.0182226468,
-0.0003303769,
-0.0109713813,
-0.0151693830,
-0.0089875674,
-0.0138019994,
0.0063829054,
0.0148259588,
0.0223952178,
0.0344439074,
0.0303023029,
0.0254059136,
0.0019888729,
0.0077727884,
-0.0131798815,
-0.0118029453,
-0.0055068592,
0.0051696096,
0.0051115011,
0.0281254593,
0.0370906107,
0.0203241799,
0.0328749083,
0.0187258385,
0.0016231252,
-0.0020164701,
0.0009645940,
-0.0079520941,
0.0022637201,
0.0221330393,
0.0251109693,
0.0332616679,
0.0340939611,
0.0280705690,
0.0250100996,
0.0094306394,
-0.0023444558,
-0.0036370268,
-0.0004934292,
-0.0027163283,
0.0161726177,
0.0166924689,
0.0285180956,
0.0313772894,
0.0349455178,
0.0132238176,
0.0065918211,
0.0010968513,
-0.0138437422,
-0.0145402607,
0.0008804992,
0.0009992708,
0.0062812208,
0.0353938080,
0.0240410287,
0.0256684255,
0.0241205450,
0.0153437611,
-0.0106992088,
-0.0000243001,
-0.0141096245,
-0.0129053267,
-0.0040345029,
0.0078763608,
0.0053066243,
0.0279654972,
0.0058778217,
0.0164910853,
-0.0034137936,
-0.0119627714,
-0.0225150809,
-0.0238218941,
-0.0146286264,
-0.0179733634,
0.0061926004,
-0.0022295720,
0.0154189169,
0.0118701430,
0.0124811148,
-0.0153015880,
-0.0098364539,
-0.0210045651,
-0.0316418111,
-0.0214818120,
-0.0068097259,
-0.0223806165,
-0.0021248334,
0.0090918317,
-0.0000884584,
-0.0039225263,
-0.0031921666,
-0.0221705530,
-0.0188429877,
-0.0232911017,
-0.0283546038,
-0.0112807788,
-0.0129238591,
-0.0023448449,
-0.0048679342,
0.0146084698,
-0.0136787742,
-0.0026024096,
-0.0188047048,
-0.0237362236,
-0.0318139717,
-0.0192237273,
-0.0209506582,
-0.0153225400,
-0.0007034594,
-0.0033702366,
-0.0018998065,
-0.0029898274,
-0.0126122488,
-0.0264200419,
-0.0186501518,
-0.0232707486,
-0.0269486234,
-0.0156054040,
-0.0012923864,
-0.0132784955,
-0.0029203703,
0.0050317207,
-0.0054799607,
-0.0132927317,
-0.0037178458,
-0.0220076963,
-0.0194819011,
-0.0125194257,
-0.0087775858,
-0.0081732003,
0.0134440186,
0.0007329839,
0.0081882402,
0.0098933391,
-0.0032849354,
-0.0111720050,
-0.0111055551,
-0.0156169767,
-0.0203546956,
0.0003754997,
-0.0024087804,
0.0043485882,
0.0155809242,
0.0160750914,
0.0071051624,
0.0114082685,
-0.0056015132,
-0.0077543785,
-0.0034756502,
-0.0023323586,
-0.0116502782,
0.0209745318,
0.0180782042,
0.0148138963,
0.0259961821,
0.0192559659,
0.0001841393,
0.0083718812,
0.0030081372,
-0.0168976318,
0.0053641954,
0.0083626006,
0.0106501756,
0.0192571431,
0.0282871537,
0.0076053096,
0.0209004525,
0.0217980668,
-0.0040061241,
0.0009766032,
0.0069261114,
-0.0011257590,
0.0051994384,
0.0139487069,
0.0137989549,
0.0229591150,
0.0264569074,
0.0157051235,
0.0133534018,
0.0079122176,
-0.0000317141,
-0.0126206391,
0.0046458850,
-0.0074487701,
0.0050270394,
0.0213146806,
0.0178042632,
0.0223140568,
0.0257763676,
0.0146166906,
-0.0011152242,
0.0092794849,
-0.0116320830,
-0.0105473436,
0.0064130942,
0.0068420894,
0.0072868164,
0.0276602395,
0.0161461513,
0.0019680520,
0.0106478073,
-0.0073194019,
-0.0178094152,
-0.0138904769,
-0.0104793403,
-0.0020103212,
-0.0063333418,
0.0180872567,
-0.0003971602,
0.0167052615,
0.0096201897,
-0.0005530675,
-0.0095568048,
-0.0142838284,
-0.0175101459,
-0.0179586224,
-0.0063091395,
-0.0156900119,
0.0078777233,
0.0132120224,
0.0113404458,
0.0110294670,
0.0143456561,
-0.0103833452,
-0.0098921470,
-0.0139068486,
-0.0245862678,
-0.0223353058,
-0.0078650452,
-0.0092344163,
0.0017189450,
0.0102928327,
0.0055513992,
-0.0037364694,
0.0010900815,
-0.0151981078,
-0.0303106904,
-0.0136882626,
-0.0198243745,
-0.0145354029,
-0.0035128524,
0.0143113099,
0.0046079247,
0.0176982246,
0.0064791264,
-0.0054169707,
-0.0166112818,
-0.0226566419,
-0.0268614292,
-0.0245854612,
-0.0122673046,
-0.0145791788,
0.0002819290,
0.0124971671,
0.0062384605,
0.0057335654,
0.0036086882,
-0.0082229506,
-0.0176676437,
-0.0081902146,
-0.0269277040,
-0.0053768922,
-0.0044003692,
0.0012851411,
0.0094863502,
0.0229043122,
0.0044136452,
0.0073216129,
0.0129817463,
-0.0221873932,
-0.0182750300,
-0.0061724796,
-0.0128642600,
-0.0142098358,
0.0129128527,
0.0180925038,
0.0093115456,
0.0297354236,
0.0103415726,
-0.0059503140,
-0.0027692898,
-0.0101597589,
-0.0223176274,
-0.0079166945,
0.0094269635,
-0.0026603139,
0.0243947487,
0.0209311284,
0.0224113930,
0.0203203410,
0.0148559781,
-0.0064872028,
-0.0002030829,
-0.0072739040,
-0.0149915460,
0.0111556295,
0.0034211960,
0.0098018860,
0.0252583846,
0.0284106508,
0.0032543894,
0.0128763188,
0.0070849443,
-0.0192174818,
-0.0021710063,
0.0030357540,
-0.0062500555,
0.0090064416,
0.0246438291,
0.0108305225,
0.0165406410,
0.0219790097,
0.0036807391,
-0.0014615740,
0.0031758950,
-0.0017134462,
-0.0188054256,
0.0080389706,
0.0011986716,
-0.0017773868,
0.0111346412,
0.0147294309,
0.0109409019,
0.0092495969,
0.0019058852,
-0.0078035570,
-0.0041337023,
-0.0135780182,
-0.0030464306,
0.0055852397,
0.0070984270,
0.0085952859,
0.0251945034,
0.0074487603,
-0.0011625646,
-0.0009221147,
-0.0153652169,
-0.0245324355,
-0.0123506980,
-0.0118640773,
-0.0061208731,
-0.0012549527,
0.0123162512,
0.0028225288,
-0.0061059482,
0.0045993524,
-0.0272966754,
-0.0125405043,
-0.0157277361,
-0.0162601359,
-0.0210369118,
0.0049439622,
0.0011079058,
-0.0059741223,
0.0075444495,
-0.0026712392,
-0.0011175384,
-0.0109682558,
-0.0152790956,
-0.0188584272,
-0.0133627858,
-0.0183053128,
-0.0092119705,
-0.0000080834,
-0.0003335792,
-0.0060184309,
0.0028086142,
-0.0095393173,
-0.0213802494,
-0.0189346224,
-0.0165346023,
-0.0344959721,
-0.0106037920,
-0.0084351143,
-0.0057052844,
0.0038801283,
0.0080720186,
-0.0030298645,
-0.0049117180,
-0.0095279850,
-0.0256121513,
-0.0147564355,
-0.0161732491,
-0.0152767207,
-0.0114593366,
0.0088566411,
0.0047765835,
0.0024379718,
0.0078118052,
-0.0032255007,
-0.0113910865,
-0.0096042436,
-0.0166691504,
-0.0195684675,
-0.0032177672,
-0.0017958845,
0.0091521032,
0.0188971143,
0.0087562818,
0.0147463921,
0.0138109513,
-0.0070620310,
-0.0114065241,
-0.0008704014,
-0.0157221928,
-0.0037108455,
0.0105406772,
0.0073610153,
0.0173862316,
0.0240164697,
0.0180839654,
0.0030646832,
0.0097681014,
-0.0069899103,
-0.0126853390,
0.0006353331,
-0.0013586883,
0.0009246858,
0.0176088288,
0.0307160988,
0.0195105597,
0.0326148123,
0.0302801188,
0.0121608423,
0.0127268936,
0.0063943230,
0.0014610583,
0.0049811173,
0.0124143679,
0.0136641134,
0.0290297382,
0.0279348325,
0.0164699890,
0.0194640867,
0.0105022071,
-0.0014083697,
-0.0040656147,
0.0018818066,
0.0004995389,
0.0107241692,
0.0245755054,
0.0178730525,
0.0362919867,
0.0293910727,
0.0228642020,
0.0122466702,
0.0172117222,
0.0023942853,
-0.0021281184,
0.0036150566,
0.0096320864,
0.0049455995,
0.0142411888,
0.0304804444,
0.0093272310,
0.0310175214,
0.0113253053,
0.0066604279,
-0.0059654489,
-0.0021729416,
-0.0139688570,
-0.0087267226,
0.0030045658,
0.0026994690,
0.0176593177,
0.0178976003,
0.0185909104,
0.0102994703,
0.0050629489,
-0.0076627443,
-0.0053004771,
-0.0154015962,
-0.0099355318,
-0.0047645466,
0.0059411167,
0.0010835803,
0.0108029330,
0.0039455127,
-0.0012393201,
-0.0245974753,
-0.0010020784,
-0.0376275964,
-0.0243327990,
-0.0160070099,
-0.0128892949,
-0.0164316110,
0.0031459574,
0.0069567463,
-0.0098527167,
0.0113136033,
-0.0101335300,
-0.0132996514,
-0.0201723389,
-0.0101287048,
-0.0217307135,
-0.0121974470,
-0.0076112784,
-0.0019816614,
-0.0073697018,
0.0015627588,
-0.0145625276,
-0.0105189765,
-0.0215560049,
-0.0307236258,
-0.0307569690,
-0.0213822760,
-0.0272929855,
-0.0149932643,
-0.0073779742,
-0.0075293328,
0.0038418644,
-0.0039523658,
-0.0059285350,
-0.0174274649,
-0.0073818956,
-0.0299053658,
-0.0184305944,
-0.0133462828,
-0.0067217927,
-0.0120519567,
0.0057777632,
-0.0023765811,
-0.0078392392,
-0.0023660131,
-0.0180895645,
-0.0297224224,
-0.0211267099,
-0.0192620121,
-0.0184071045,
-0.0029980596,
-0.0003423856,
-0.0020195046,
0.0113840830,
-0.0011882203,
-0.0032601519,
-0.0079213260,
-0.0084114838,
-0.0185113139,
-0.0095469672,
0.0025592593,
-0.0004850731,
0.0093892515,
0.0090395370,
0.0188350249,
0.0078420220,
0.0094828000,
-0.0080954060,
-0.0009041818,
-0.0109599810,
-0.0172394104,
-0.0028195074,
-0.0008650895,
0.0070393621,
0.0109675936,
0.0212559272,
0.0096543459,
0.0191730410,
0.0101458477,
-0.0060554892,
0.0026334871,
0.0022141335,
0.0035257996,
0.0143629583,
0.0253530685,
0.0202604197,
0.0233967956,
0.0257428251,
0.0117427856,
0.0011188183,
-0.0034151413,
-0.0038232291,
-0.0119197238,
0.0009560836,
0.0075091021,
0.0130432509,
0.0126083307,
0.0205063615,
0.0150950141,
0.0080062533,
0.0086168563,
0.0022951355,
-0.0011057348,
0.0019324786,
0.0068346560,
0.0041104089,
0.0183115341,
0.0151492525,
0.0184880607,
0.0205832310,
0.0165463388,
0.0140120005,
0.0018906766,
-0.0005983475,
-0.0011170572,
-0.0032501961,
0.0010712708,
0.0089688338,
0.0184850562,
0.0089910012,
0.0167045705,
0.0157756470,
0.0026626068,
-0.0113300961,
-0.0003695132,
-0.0118680252,
-0.0103021450,
0.0071909511,
0.0126930680,
0.0099070072,
0.0189587362,
0.0191088468,
-0.0001925774,
0.0015611395,
-0.0082555339,
-0.0214622952,
-0.0095922174,
-0.0110846665,
-0.0130998045,
0.0095260469,
-0.0006522529,
0.0069393963,
-0.0007659741,
0.0082168654,
-0.0144640431,
-0.0074880319,
-0.0159882084,
-0.0173613075,
-0.0078575406,
-0.0070429039,
0.0011794115,
0.0069940784,
0.0182326399,
-0.0004414151,
0.0081997011,
0.0035133325,
-0.0146911442,
-0.0193848535,
-0.0080307294,
-0.0208209157,
-0.0152678890,
-0.0020045999,
-0.0010802491,
0.0011436513,
0.0074644992,
-0.0012260431,
-0.0076314709,
-0.0104649048,
-0.0164638348,
-0.0258975774,
-0.0171187539,
-0.0072221323,
-0.0107032657,
0.0104947351,
0.0128043909,
0.0108834589,
0.0132886637,
0.0118176742,
-0.0158138834,
-0.0121749090,
-0.0160011202,
-0.0167118348,
-0.0159279834,
-0.0048174770,
-0.0004134801,
0.0089837136,
0.0064724386,
0.0012187504,
0.0039961557,
-0.0110081015,
-0.0188732203,
-0.0181498285,
-0.0112253390,
-0.0144349691,
-0.0073691057,
0.0118562961,
0.0097414674,
0.0173787940,
0.0209734067,
0.0099189859,
-0.0037535864,
0.0029781952,
-0.0149614718,
-0.0225493014,
-0.0029796665,
-0.0053803804,
-0.0006090024,
0.0183869954,
0.0228421222,
0.0168193653,
0.0186331030,
0.0114625469,
-0.0088621257,
-0.0040529924,
-0.0069102640,
-0.0064626527,
0.0018250606,
0.0098258434,
0.0188479889,
0.0243390352,
0.0260106362,
0.0107478211,
0.0153373331,
0.0037004771,
-0.0128812110,
-0.0030967719,
-0.0035683238,
-0.0056771371,
0.0083620539,
0.0232360791,
0.0121113705,
0.0268281437,
0.0219046175,
0.0036631646,
-0.0002947067,
0.0007314765,
-0.0150611326,
-0.0154496282,
0.0139772529,
-0.0038855420,
0.0060847858,
0.0258497056,
0.0214790851,
0.0138772661,
0.0207218435,
0.0055012284,
-0.0000063238,
0.0012298167,
-0.0089501552,
-0.0013245881,
-0.0022075004,
0.0101779420,
0.0034033400,
0.0233729724,
0.0100020086,
0.0105674155,
0.0039482685,
-0.0162411183,
-0.0164998211,
-0.0125441654,
-0.0127813229,
-0.0168366246,
0.0114715155,
0.0080441041,
0.0105376169,
0.0185214095,
0.0077872593,
-0.0199124776,
-0.0064089778,
-0.0146164736,
-0.0311992541,
-0.0174509045,
-0.0006936988,
-0.0118098576,
0.0048882738,
0.0003992577,
0.0062360074,
-0.0134477448,
-0.0082037468,
-0.0237065293,
-0.0239238776,
-0.0174099151,
-0.0202725902,
-0.0053612487,
-0.0106104193,
0.0035112207,
-0.0015451633,
0.0090078162,
-0.0102926753,
-0.0083527733,
-0.0108454730,
-0.0285995305,
-0.0250656139,
-0.0131341219,
-0.0196217392,
-0.0115258005,
0.0014133058,
0.0028167469,
-0.0053161015,
0.0015820580,
-0.0137727745,
-0.0281797498,
-0.0197699666,
-0.0189804304,
-0.0304147154,
-0.0144812539,
0.0034506505,
-0.0129321972,
0.0058644055,
0.0073071010,
-0.0070961290,
-0.0108007882,
-0.0028060600,
-0.0260197632,
-0.0152181443,
-0.0067150658,
-0.0073492927,
0.0030112178,
0.0076155309,
0.0045191958,
0.0069693513,
0.0034908736,
-0.0146478033,
-0.0123578412,
-0.0094871912,
-0.0251876898,
-0.0112634450,
-0.0034303907,
-0.0004232314,
0.0036892307,
0.0204243660,
0.0033248684,
0.0062388955,
0.0213265140,
-0.0096812416,
-0.0028219661,
0.0060370686,
0.0003168424,
-0.0055706957,
0.0336593576,
0.0158321243,
0.0182769895,
0.0351548158,
0.0259997807,
0.0036628935,
0.0040183067,
0.0044923420,
-0.0133382529,
0.0062394617,
0.0062606651,
0.0091627464,
0.0266875979,
0.0298632979,
0.0236268528,
0.0174829550,
0.0226877145,
0.0007360497,
0.0082552684,
0.0039271554,
0.0009898199,
0.0128966952,
0.0225852057,
0.0206739549,
0.0282486491,
0.0291539766,
0.0146501288,
0.0199440196,
0.0130926967,
-0.0042557665,
-0.0033628007,
0.0098928902,
-0.0041382564,
0.0078179426,
0.0303841773,
0.0168732591,
0.0209053718,
0.0340349823,
0.0099976445,
-0.0032601517,
0.0068409527,
-0.0038823078,
-0.0125963110,
0.0103756934,
0.0091663338,
0.0164854731,
0.0290164538,
0.0310401209,
0.0132498099,
0.0150026698,
0.0044750115,
-0.0153573956,
-0.0017640007,
-0.0126186442,
-0.0064697014,
-0.0030940070,
0.0119459433,
0.0070842002,
0.0202840343,
0.0057894248,
0.0012083136,
0.0017526653,
-0.0127002271,
-0.0272034630,
-0.0085793901,
-0.0123329181,
-0.0152351465,
0.0071922340,
0.0145704206,
0.0026988527,
0.0106557719,
0.0066938642,
-0.0124448091,
-0.0210240223,
-0.0224154964,
-0.0188075136,
-0.0341715850,
-0.0045760181,
-0.0181150883,
0.0030517038,
0.0030856677,
0.0053359871,
-0.0091271950,
-0.0066612242,
-0.0163396634,
-0.0341385938,
-0.0195959117,
-0.0273163021,
-0.0139150135,
-0.0106099816,
0.0056895311,
0.0023078092,
0.0107986936,
-0.0029572234,
-0.0113201905,
-0.0209166855,
-0.0233946089,
-0.0403365940,
-0.0255155209,
-0.0198382866,
-0.0186960548,
-0.0063421200,
0.0092089102,
-0.0100666247,
0.0022821689,
0.0005764713,
-0.0201308243,
-0.0208111126,
-0.0123196747,
-0.0277514048,
-0.0129061947,
-0.0029328982,
-0.0093938550,
0.0082760630,
0.0131780375,
0.0012651070,
-0.0047916621,
0.0004234260,
-0.0239732377,
-0.0272729285,
-0.0155314477,
-0.0232351758,
-0.0127118565,
0.0037665211,
0.0051247324,
0.0063553038,
0.0165105537,
0.0030774309,
-0.0130301518,
-0.0012053112,
-0.0271075852,
-0.0147748943,
-0.0034174537,
0.0009847361,
0.0034421780,
0.0271451846,
0.0181471575,
0.0166194588,
0.0255094189,
-0.0030705887,
0.0012321317,
-0.0029646424,
-0.0017258542,
-0.0154973213,
0.0142755341,
0.0106867757,
0.0092677297,
0.0245603882,
0.0208926238,
0.0056779198,
0.0085819680,
0.0015215403,
-0.0114729758,
-0.0091803987,
0.0067319390,
0.0015815087,
0.0168737471,
0.0245559104,
0.0248758905,
0.0288351066,
0.0242655762,
0.0076979636,
-0.0005151736,
0.0047377632,
-0.0104210945,
-0.0026403205,
0.0062539126,
0.0135676805,
0.0109134698,
0.0248311535,
0.0183902588,
0.0176553745,
0.0132200066,
-0.0063077277,
-0.0061302353,
0.0015013306,
-0.0075469655,
0.0005742420,
0.0209708158,
0.0201624148,
0.0230886936,
0.0307575520,
0.0210114103,
0.0065515442,
0.0069367094,
-0.0007466812,
-0.0193289258,
-0.0049703470,
0.0036751826,
0.0006296400,
0.0168022439,
0.0129079064,
0.0182728060,
0.0060065128,
0.0111243920,
-0.0202616584,
-0.0074187764,
-0.0166835897,
-0.0113731064,
-0.0090623144,
0.0061308988,
0.0069796955,
0.0118199503,
0.0127534382,
0.0057844156,
0.0044947043,
-0.0113890450,
-0.0127901332,
-0.0205345619,
-0.0111598196,
-0.0105303796,
-0.0060620932,
0.0079008024,
0.0123262107,
-0.0034089622,
0.0093305558,
-0.0142139681,
-0.0157858878,
-0.0276723411,
-0.0211073011,
-0.0378187522,
-0.0121132238,
-0.0037194367,
0.0007005504,
0.0102728410,
0.0077309497,
0.0076533901,
-0.0096159596,
-0.0097205117,
-0.0255649257,
-0.0248867497,
-0.0187152363,
-0.0154809635,
-0.0051043248,
0.0112169059,
0.0020681142,
0.0076647247,
0.0094183236,
-0.0071853362,
-0.0211695880,
-0.0159214921,
-0.0312265605,
-0.0190221611,
-0.0170990340,
-0.0067012794,
0.0035995108,
0.0206236839,
0.0086089792,
0.0101550035,
0.0048095752,
-0.0128882742,
-0.0170031339,
-0.0203580745,
-0.0212425254,
-0.0225134473,
0.0059838695,
0.0015065620,
0.0092377802,
0.0158039480,
0.0126247574,
-0.0010958952,
-0.0051641203,
-0.0142998435,
-0.0278104320,
-0.0118869627,
-0.0149466004,
-0.0073994347,
0.0095637320,
0.0189388040,
0.0239983555,
0.0191200096,
0.0205769315,
0.0030558242,
-0.0022259122,
-0.0157164056,
-0.0103216935,
-0.0064793564,
0.0015942694,
0.0118058883,
0.0275885835,
0.0285313949,
0.0153721608,
0.0230685230,
0.0021591641,
-0.0078169443,
-0.0086056087,
-0.0100390799,
-0.0115097314,
0.0046677468,
0.0194929130,
0.0129970107,
0.0300183482,
0.0289721377,
0.0203617010,
0.0105220219,
0.0065510343,
-0.0071135741,
-0.0115896333,
-0.0024062952,
-0.0041334233,
0.0018680090,
0.0133795096,
0.0267262477,
0.0218360312,
0.0196375959,
0.0141419414,
0.0015852319,
-0.0097113922,
-0.0115937218,
-0.0119890720,
-0.0104142902,
0.0023762195,
0.0196999982,
0.0156084802,
0.0162728727,
0.0161344726,
0.0119467247,
-0.0074500833,
-0.0144792385,
-0.0165123269,
-0.0095331492,
-0.0123155732,
0.0008352585,
0.0094974432,
0.0023761017,
0.0227505807,
0.0076203044,
0.0044590072,
-0.0124087501,
-0.0030460828,
-0.0266281739,
-0.0247194171,
-0.0109153418,
-0.0108395936,
-0.0124724787,
0.0087678796,
0.0201413427,
0.0014548830,
0.0091875270,
0.0053233709,
-0.0199211370,
-0.0234961119,
-0.0157282576,
-0.0264880992,
-0.0185963959,
-0.0013903421,
-0.0015036408,
0.0028852732,
0.0080061350,
-0.0122032827,
0.0001832892,
-0.0303637441,
-0.0277174842,
-0.0357607789,
-0.0170063153,
-0.0249923915,
-0.0068620378,
-0.0013005988,
-0.0048547010,
0.0101682739,
-0.0023723869,
-0.0143577429,
-0.0256679486,
-0.0142594017,
-0.0342333540,
-0.0267965924,
-0.0087458510,
-0.0147276735,
-0.0111268237,
0.0118276803,
0.0026020100,
-0.0030288005,
0.0021641776,
-0.0146578820,
-0.0205205660,
-0.0179604832,
-0.0176084209,
-0.0162877813,
-0.0054127998,
0.0021125244,
0.0046885554,
0.0096911872,
0.0059412085,
0.0009977436,
-0.0111099416,
-0.0142213134,
-0.0186613444,
-0.0143867489,
-0.0046110591,
0.0023130907,
0.0113226091,
0.0124235917,
0.0160728022,
0.0140395779,
0.0021562334,
-0.0102169588,
-0.0069339322,
-0.0075497287,
-0.0132737290,
0.0005809009,
0.0122645358,
0.0076313112,
0.0177860186,
0.0215926543,
0.0186589696,
0.0069287005,
0.0099529456,
0.0013253408,
-0.0059096259,
0.0086506531,
0.0054405993,
0.0108004194,
0.0261549186,
0.0333753899,
0.0188071039,
0.0287268050,
0.0216371529,
0.0047791922,
0.0018620183,
0.0014007429,
-0.0002575048,
0.0021619219,
0.0257452130,
0.0183035042,
0.0252921041,
0.0283710249,
0.0254533440,
0.0184160452,
0.0045076101,
0.0045253122,
0.0051371539,
0.0097619835,
0.0041477419,
0.0172105469,
0.0303428285,
0.0258670300,
0.0261661038,
0.0292920414,
0.0130422795,
0.0072793746,
0.0067788437,
-0.0090485085,
-0.0037723784,
0.0076802140,
0.0088639194,
0.0171204973,
0.0298749842,
0.0224419907,
0.0182297844,
0.0216049496,
0.0056099612,
-0.0115945200,
0.0041252370,
-0.0068896944,
-0.0070829634,
0.0090768784,
0.0121779097,
0.0135429120,
0.0242650062,
0.0109792985,
0.0135234408,
-0.0023975670,
-0.0060295789,
-0.0166822523,
-0.0113800634,
-0.0100600719,
-0.0131776966,
0.0110478885,
0.0038556615,
0.0131763434,
0.0098184068,
0.0115363291,
-0.0153235830,
-0.0086247930,
-0.0141505115,
-0.0263441876,
-0.0202257652,
-0.0024439686,
-0.0086138472,
0.0044832854,
0.0115187550,
-0.0024668640,
-0.0034974481,
-0.0055111218,
-0.0261568297,
-0.0278441422,
-0.0238336902,
-0.0255783629,
-0.0154491626,
-0.0115336841,
-0.0036182096,
-0.0088452511,
0.0080501949,
-0.0115197226,
-0.0115970811,
-0.0225718729,
-0.0241352618,
-0.0330770798,
-0.0204295572,
-0.0228448622,
-0.0209456645,
0.0039868746,
0.0006368421,
-0.0021019685,
0.0102488957,
-0.0052254410,
-0.0212371144,
-0.0194888301,
-0.0227975566,
-0.0340156555,
-0.0201550648,
-0.0101192556,
-0.0094082691,
0.0035781416,
0.0047202948,
-0.0034048120,
-0.0082283057,
-0.0062326179,
-0.0291916095,
-0.0226374008,
-0.0193341132,
-0.0177484769,
-0.0121057974,
0.0101770312,
-0.0022469144,
0.0081843017,
0.0120000029,
-0.0058546336,
-0.0095349066,
-0.0140510146,
-0.0175953936,
-0.0208286103,
-0.0046642041,
-0.0089839175,
-0.0041816658,
0.0165352263,
0.0123621291,
0.0110414270,
0.0128418487,
0.0033623653,
-0.0053615910,
-0.0051500294,
-0.0059975446,
-0.0190504640,
0.0140587091,
0.0050419453,
0.0151229836,
0.0220853761,
0.0289530791,
0.0015465890,
0.0197629519,
0.0038392064,
-0.0146116521,
0.0009999714,
0.0052900915,
0.0054667369,
0.0110225417,
0.0323586278,
0.0185256358,
0.0310770981,
0.0258982535,
0.0069485377,
0.0048871762,
0.0070367078,
-0.0074772676,
-0.0016470941,
0.0163390469,
0.0098864660,
0.0146563360,
0.0365486518,
0.0217067916,
0.0236398280,
0.0203973465,
0.0077604819,
-0.0030551278,
0.0112402579,
-0.0028051697,
0.0076931491,
0.0184496585,
0.0125895804,
0.0192689002,
0.0293671340,
0.0124585629,
0.0047110296,
0.0181774702,
-0.0053467071,
-0.0078520719,
0.0108568147,
0.0049804775,
-0.0004235263,
0.0198812578,
0.0140914470,
0.0077981381,
0.0188908670,
0.0080087967,
-0.0067521674,
0.0010508181,
-0.0059959288,
-0.0060852794,
-0.0085138660,
0.0143711455,
-0.0064054839,
0.0155911362,
0.0117744766,
0.0072841491,
0.0026604882,
-0.0020705250,
-0.0106945317,
-0.0139413225,
-0.0030160910,
-0.0127347605,
0.0094696898,
0.0059090946,
0.0042449054,
0.0061183358,
0.0095223160,
-0.0143805156,
-0.0098364614,
-0.0089858230,
-0.0207385458,
-0.0188524872,
-0.0049818470,
-0.0093871327,
-0.0022762434,
0.0024604958,
0.0038994292,
-0.0118533969,
-0.0018054765,
-0.0145694464,
-0.0249720719,
-0.0121415816,
-0.0175615028,
-0.0152977239,
-0.0084572183,
0.0099639297,
-0.0092545664,
0.0099554174,
-0.0038127908,
-0.0073831412,
-0.0115514742,
-0.0130174225,
-0.0207582191,
-0.0130974669,
-0.0095773367,
-0.0058892271,
0.0046384120,
0.0076964614,
-0.0021684195,
0.0013912106,
-0.0017787802,
-0.0158006307,
-0.0170895420,
-0.0116323568,
-0.0251486152,
-0.0102075664,
0.0003387998,
-0.0037412061,
0.0065286020,
0.0169159491,
-0.0006290067,
-0.0023069778,
0.0039033454,
-0.0235138908,
-0.0159123801,
-0.0025841561,
-0.0077057495,
-0.0117887221,
0.0175929777,
0.0151395062,
0.0033063421,
0.0170084666,
0.0029666035,
-0.0090586506,
-0.0009625498,
-0.0049270988,
-0.0126084220,
0.0004815324,
0.0099926731,
0.0096686780,
0.0215275232,
0.0204828735,
0.0091525493,
0.0239995271,
0.0056892456,
-0.0025234190,
-0.0022647374,
-0.0016617514,
-0.0104847476,
0.0118966773,
0.0106353741,
0.0143463770,
0.0302358717,
0.0248785298,
0.0109663792,
0.0087183835,
0.0077002305,
-0.0201325379,
0.0012415245,
0.0055621387,
-0.0014701720,
0.0102580516,
0.0327620879,
0.0222354401,
0.0148799075,
0.0280142110,
0.0070933723,
-0.0025353397,
0.0051783826,
-0.0002206113,
-0.0089597767,
0.0084792320,
0.0079360707,
0.0125720706,
0.0199733693,
0.0133737642,
0.0117065860,
0.0160596259,
-0.0000224838,
-0.0074844519,
-0.0058670784,
-0.0121947341,
-0.0073891757,
0.0070868037,
0.0012639523,
0.0124554252,
0.0256978162,
0.0099558188,
0.0027573789,
0.0033691046,
-0.0128740352,
-0.0256282426,
-0.0110488655,
-0.0139334109,
-0.0065954798,
-0.0017071015,
0.0256763175,
0.0056964243,
0.0095124673,
0.0140275266,
-0.0136037190,
-0.0124875922,
-0.0156778488,
-0.0135296211,
-0.0265157819,
-0.0000744565,
-0.0063122897,
-0.0008458055,
0.0038000024,
0.0018795892,
-0.0032579219,
-0.0079074074,
-0.0144824069,
-0.0209429022,
-0.0235722940,
-0.0254873913,
-0.0145258810,
-0.0121979704,
-0.0065486003,
-0.0086351940,
0.0018199654,
-0.0073169037,
-0.0152308960,
-0.0228691809,
-0.0192182809,
-0.0400982611,
-0.0152778802,
-0.0185118746,
-0.0188384932,
-0.0035732342,
0.0081462339,
-0.0041136774,
-0.0030500444,
-0.0031228827,
-0.0271892082,
-0.0197832678,
-0.0278217122,
-0.0265270285,
-0.0239769518,
-0.0114492057,
-0.0123755485,
-0.0077005005,
0.0025154909,
-0.0078745615,
-0.0094540399,
-0.0116218794,
-0.0219258312,
-0.0248907208,
-0.0150073143,
-0.0176014900,
-0.0079379128,
0.0030800153,
-0.0010355702,
0.0120937461,
0.0105201341,
-0.0014430520,
-0.0094385138,
-0.0025798548,
-0.0213650130,
-0.0149929142,
-0.0051670591,
-0.0023980129,
-0.0005747210,
0.0131606162,
0.0106476266,
0.0041510183,
0.0142921191,
0.0004711135,
-0.0081594586,
-0.0001169141,
-0.0020695482,
-0.0001508853,
0.0091117797,
0.0193403382,
0.0089457827,
0.0256259702,
0.0251501072,
0.0138204880,
0.0169432051,
0.0030322184,
0.0042152051,
-0.0007051137,
0.0068691913,
0.0093184123,
0.0192047060,
0.0162122287,
0.0226771664,
0.0264436230,
0.0133542335,
0.0060507059,
0.0071463636,
0.0068491977,
-0.0032370845,
0.0080247633,
0.0167950355,
0.0148742385,
0.0253663678,
0.0242581684,
0.0202016253,
0.0179217272,
0.0204259176,
0.0110806841,
0.0025506732,
0.0156114250,
0.0097931810,
0.0172550250,
0.0224656034,
0.0216739774,
0.0156069640,
0.0272363499,
0.0109574059,
0.0064973794,
0.0032152710,
0.0003443978,
-0.0020000506,
0.0039124405,
0.0069054933,
0.0119634299,
0.0200804695,
0.0144026689,
0.0180724692,
0.0087239603,
-0.0001671244,
-0.0018030407,
0.0006424735,
-0.0132307447,
0.0014851516,
-0.0003701865,
0.0099764112,
0.0037908994,
0.0097946078,
0.0049094120,
-0.0005508874,
-0.0144558782,
0.0011386026,
-0.0233460292,
-0.0123786237,
-0.0137777803,
-0.0047148191,
-0.0032739525,
0.0043540522,
0.0053914147,
-0.0128583442,
0.0034790332,
-0.0132522229,
-0.0164958816,
-0.0290136188,
-0.0116120894,
-0.0181584805,
-0.0110021383,
-0.0011886733,
-0.0004174652,
-0.0047574649,
-0.0005263596,
-0.0105508137,
-0.0212792344,
-0.0250295196,
-0.0305114221,
-0.0279227849,
-0.0175417345,
-0.0271372218,
-0.0045793951,
-0.0005939404,
-0.0051144119,
-0.0045604007,
-0.0024889726,
-0.0134304864,
-0.0226330161,
-0.0137421070,
-0.0296939816,
-0.0163049325,
-0.0147713087,
-0.0020544664,
-0.0081061646,
0.0083466936,
-0.0050017894,
-0.0131843518,
-0.0089965537,
-0.0213003252,
-0.0346754193,
-0.0271582399,
-0.0226838812,
-0.0209540222,
-0.0099899136,
-0.0051000291,
-0.0028677396,
0.0048263711,
-0.0041386276,
-0.0066555711,
-0.0171301905,
-0.0170003399,
-0.0196725875,
-0.0142049463,
-0.0109891687,
-0.0020690600,
0.0032498874,
0.0158900190,
0.0142872650,
0.0067335693,
0.0068257218,
-0.0046322173,
-0.0103640426,
-0.0165059380,
-0.0149525832,
-0.0118059665,
-0.0011343982,
0.0074038566,
0.0165094826,
0.0213284586,
0.0176070072,
0.0119112851,
0.0125735030,
-0.0087962113,
-0.0033825671,
-0.0054864627,
0.0052616331,
0.0050177267,
0.0136858150,
0.0282678418,
0.0209627450,
0.0257575624,
0.0160359759,
0.0021885822,
-0.0059813587,
0.0000748698,
-0.0116279116,
-0.0019552768,
0.0059417533,
0.0078072967,
0.0190969948,
0.0314442329,
0.0255034957,
0.0180861130,
0.0238489453,
0.0067785215,
-0.0042840275,
0.0032821998,
0.0022827697,
0.0055574165,
0.0132134054,
0.0209649857,
0.0234462135,
0.0288811401,
0.0203101374,
0.0135209793,
0.0048094266,
-0.0045357780,
-0.0029211640,
-0.0022472243,
-0.0003596024,
0.0020369855,
0.0204312317,
0.0129903750,
0.0215869360,
0.0204782169,
0.0155032938,
-0.0031709927,
0.0049793157,
-0.0065783467,
-0.0170738716,
0.0005974526,
0.0071622161,
-0.0022706857,
0.0202650595,
0.0256882887,
0.0101523548,
0.0129279634,
0.0083265621,
-0.0151325408,
-0.0091300402,
-0.0128529025,
-0.0103550078,
0.0034421545,
0.0016787625,
0.0118292309,
0.0044769733,
0.0222744569,
-0.0047657415,
0.0024321480,
-0.0226609614,
-0.0152478227,
-0.0153961629,
-0.0084082372,
-0.0118459705,
0.0001041492,
0.0180597100,
0.0028434067,
0.0098888287,
0.0102168964,
-0.0094650574,
-0.0170516800,
-0.0045361700,
-0.0306457654,
-0.0215247944,
-0.0088422177,
-0.0060175564,
-0.0113064684,
0.0142588820,
-0.0001693605,
0.0065729953,
-0.0074560801,
-0.0038452321,
-0.0231213141,
-0.0133212321,
-0.0125981597,
-0.0080881845,
0.0038704348,
0.0069220951,
0.0079412069,
0.0062204516,
0.0088224942,
-0.0175284520,
-0.0126363058,
-0.0208979864,
-0.0257546157,
-0.0189152528,
-0.0121078268,
-0.0117331287,
0.0015479756,
0.0055349842,
-0.0002266248,
0.0012208321,
-0.0049095312,
-0.0189374052,
-0.0084166350,
-0.0105425417,
-0.0184142552,
-0.0167854149,
0.0124545405,
0.0018587087,
0.0043174643,
0.0184732527,
0.0062797847,
-0.0058104414,
0.0076034483,
-0.0060598552,
-0.0264759921,
0.0062267072,
-0.0045606256,
0.0060610124,
0.0137727754,
0.0219782051,
0.0058833444,
0.0191309955,
0.0030391023,
-0.0146603603,
-0.0047448487,
-0.0093882186,
-0.0087819546,
0.0038070788,
0.0134374015,
0.0208467394,
0.0255963188,
0.0256615505,
0.0137591315,
0.0120653166,
0.0078376597,
-0.0145623796,
0.0036729230,
-0.0016717281,
-0.0041180551,
0.0107239755,
0.0290341489,
0.0056307833,
0.0223200433,
0.0207084808,
0.0011829294,
-0.0054814150,
0.0031373063,
-0.0107519710,
-0.0120413816,
0.0152645949,
0.0064611975,
0.0159783773,
0.0298402365,
0.0219412893,
0.0161853414,
0.0144026447,
0.0037933115,
-0.0063692783,
-0.0025856975,
-0.0051512560,
-0.0064004576,
0.0078918962,
0.0130833983,
0.0130853970,
0.0189755950,
0.0153080318,
0.0021272849,
0.0066233547,
-0.0121167321,
-0.0154144149,
-0.0104933428,
-0.0051036226,
-0.0102718938,
0.0169192702,
0.0209437646,
0.0094480012,
0.0265233852,
0.0172700137,
-0.0110198148,
-0.0071255532,
-0.0078102290,
-0.0285153612,
-0.0141091421,
0.0020141308,
-0.0023157042,
0.0126234256,
0.0136313606,
0.0128212431,
-0.0069840914,
-0.0069875475,
-0.0252793990,
-0.0308722369,
-0.0185498148,
-0.0285782274,
-0.0126036759,
-0.0089350408,
0.0083755655,
0.0015079358,
0.0132972337,
-0.0069459057,
-0.0064542200,
-0.0050478051,
-0.0326161496,
-0.0265580714,
-0.0150306607,
-0.0208370350,
-0.0207437295,
0.0075735995,
0.0032215354,
-0.0022532628,
0.0054062833,
-0.0074320310,
-0.0258366279,
-0.0283786468,
-0.0271896627,
-0.0357984155,
-0.0235708728,
-0.0092261871,
-0.0093385810,
0.0084234932,
0.0097274780,
0.0038612373,
-0.0065048551,
-0.0065503158,
-0.0291679949,
-0.0224375818,
-0.0179705247,
-0.0207357761,
-0.0118661653,
-0.0007356826,
0.0040634330,
0.0092450129,
0.0048646866,
-0.0083057377,
-0.0075553097,
-0.0097576967,
-0.0287335385,
-0.0234491006,
-0.0098482445,
-0.0094402377,
-0.0107779335,
0.0179703198,
0.0074887909,
0.0082638478,
0.0251199454,
0.0038022688,
-0.0120627116,
0.0017038778,
-0.0054446375,
-0.0180724189,
0.0163064804,
0.0086575467,
0.0133333411,
0.0320018120,
0.0329705738,
0.0069581061,
0.0125938142,
0.0043140757,
-0.0167282820,
-0.0107975658,
0.0085419761,
-0.0007764880,
0.0182573870,
0.0273961090,
0.0290356353,
0.0262529738,
0.0274552107,
0.0078186523,
0.0076048998,
0.0107510034,
-0.0099743428,
0.0085382992,
0.0160432309,
0.0131179318,
0.0207354110,
0.0409088247,
0.0163579043,
0.0277206469,
0.0253003072,
-0.0036330032,
-0.0026614335,
0.0117374137,
-0.0012927538,
0.0042218231,
0.0371507965,
0.0199219305,
0.0219425224,
0.0402000770,
0.0178903453,
0.0063170115,
0.0145749208,
0.0030014082,
-0.0059089256,
0.0119297933,
0.0124186082,
0.0120342886,
0.0234312862,
0.0254013576,
0.0198371895,
0.0228065234,
0.0181763433,
-0.0069874870,
0.0065397476,
-0.0125460466,
-0.0096572852,
-0.0068743601,
0.0083937673,
0.0052131787,
0.0239399225,
0.0226312410,
0.0122911986,
0.0176049545,
-0.0015205959,
-0.0173498094,
-0.0083727678,
-0.0028974605,
-0.0133625278,
0.0142101003,
0.0183322635,
0.0112824989,
0.0082266871,
0.0085874237,
-0.0074381377,
-0.0219386667,
-0.0183744766,
-0.0226266049,
-0.0323104039,
-0.0090338122,
-0.0125374822,
-0.0057977578,
0.0001949196,
0.0002497254,
-0.0054204892,
-0.0075291633,
-0.0137685016,
-0.0293777864,
-0.0153379040,
-0.0276565850,
-0.0194693133,
-0.0089004328,
0.0003414326,
0.0000768519,
0.0073969308,
-0.0030992993,
-0.0105005400,
-0.0172345359,
-0.0246528797,
-0.0392979681,
-0.0268960930,
-0.0228545610,
-0.0183952544,
-0.0051933732,
0.0025555501,
-0.0074684750,
-0.0041607283,
-0.0057248450,
-0.0311753415,
-0.0265789889,
-0.0255482532,
-0.0293161999,
-0.0261537768,
-0.0015203463,
-0.0055412715,
0.0097084213,
0.0059015960,
-0.0035830911,
-0.0095569408,
-0.0177585073,
-0.0300921146,
-0.0367435142,
-0.0254364014,
-0.0253526960,
-0.0202196818,
0.0008780573,
0.0009614601,
-0.0029656654,
0.0056410255,
0.0036845638,
-0.0214812737,
-0.0097271269,
-0.0202032216,
-0.0228212308,
-0.0107695544,
-0.0045968168,
-0.0011478818,
0.0181030575,
0.0181658156,
0.0096304985,
0.0223003924,
-0.0010814905,
-0.0120640369,
-0.0148576181,
-0.0095785577,
-0.0264074262,
-0.0024819223,
0.0061881673,
0.0082503734,
0.0283553638,
0.0216932520,
0.0092219003,
0.0074449964,
0.0015212788,
-0.0179554168,
-0.0121997297,
0.0034130262,
-0.0006700967,
0.0186063517,
0.0336383991,
0.0254066270,
0.0341690183,
0.0316151194,
0.0130955605,
0.0005712796,
0.0001267350,
-0.0087749511,
0.0000709699,
0.0063858805,
0.0108610429,
0.0206936784,
0.0301332194,
0.0235850513,
0.0214513466,
0.0177485663,
-0.0017991593,
0.0004020077,
0.0013931389,
-0.0074576358,
0.0063969898,
0.0142704267,
0.0187358540,
0.0241620075,
0.0379091725,
0.0273851976,
0.0167874321,
0.0140227573,
0.0043536951,
-0.0132388351,
-0.0059507140,
0.0014107733,
-0.0039351876,
0.0140031632,
0.0196353048,
0.0238169953,
0.0150702838,
0.0227854252,
-0.0045413096,
-0.0046991631,
-0.0107813012,
-0.0099034896,
-0.0071912222,
0.0031145369,
0.0129839666,
0.0181474686,
0.0148391454,
0.0206868127,
0.0077888994,
-0.0021528793,
-0.0138127049,
-0.0193138923,
-0.0189718474,
-0.0087936707,
-0.0147950007,
0.0048222383,
0.0073865750,
0.0065678037,
0.0154655231,
-0.0101151392,
-0.0045810649,
-0.0236041080,
-0.0130100688,
-0.0422280841,
-0.0101124821,
-0.0127213169,
-0.0027874531,
-0.0002717730,
0.0150849530,
0.0110369828,
-0.0034189275,
0.0000099484,
-0.0191212203,
-0.0250034947,
-0.0206102822,
-0.0171205048,
-0.0153828152,
0.0007500286,
-0.0028854371,
0.0049627251,
0.0039542690,
-0.0050808820,
-0.0154178217,
-0.0102211423,
-0.0299779791,
-0.0211585034,
-0.0200796314,
-0.0067265402,
-0.0061554997,
0.0078074839,
0.0039750161,
0.0135632409,
0.0035788862,
-0.0082799708,
-0.0173483025,
-0.0164885502,
-0.0209619626,
-0.0267057680,
-0.0051376419,
-0.0029207801,
-0.0042082518,
0.0103324754,
0.0075875246,
-0.0064194351,
-0.0017651331,
-0.0143362125,
-0.0207236558,
-0.0141833667,
-0.0106162988,
-0.0076782824,
0.0057605719,
0.0040346058,
0.0151931345,
0.0103939706,
0.0122143049,
0.0019608685,
-0.0002648573,
-0.0096869338,
-0.0028042304,
-0.0079300748,
-0.0004959055,
0.0142896650,
0.0181923732,
0.0191759784,
0.0156618021,
0.0214841738,
0.0024591337,
-0.0056174123,
-0.0090273805,
-0.0076812655,
-0.0078979805,
0.0017417513,
0.0185687430,
0.0180994552,
0.0216056705,
0.0289988611,
0.0214428660,
0.0122622382,
0.0045073475,
0.0045189909,
-0.0009473788,
0.0050619878,
0.0132198734,
0.0122812483,
0.0187971909,
0.0272041224,
0.0222133119,
0.0066799764,
0.0152260698,
-0.0017251957,
-0.0054126661,
-0.0098700356,
-0.0024329287,
-0.0068398491,
0.0080305561,
0.0203121938,
0.0181060024,
0.0179118905,
0.0175602548,
0.0099451048,
-0.0015460937,
-0.0083557656,
-0.0082670832,
-0.0034407212,
-0.0030510267,
0.0077973064,
0.0202518720,
0.0149050904,
0.0195570085,
0.0127986409,
0.0070431530,
-0.0113763772,
-0.0035899691,
-0.0143632293,
-0.0183379315,
-0.0006970036,
0.0029514057,
0.0031798733,
0.0130577590,
0.0258695334,
0.0026459363,
0.0054830387,
0.0012833795,
-0.0152781792,
-0.0242360570,
-0.0058578001,
-0.0197644085,
-0.0132513065,
0.0030781068,
0.0053089042,
0.0102710035,
0.0024001293,
-0.0059195682,
-0.0070981262,
-0.0243571252,
-0.0306348484,
-0.0283724368,
-0.0199991260,
-0.0157146882,
-0.0067441575,
0.0093700271,
-0.0042504813,
0.0065530296,
-0.0017025491,
-0.0144207301,
-0.0335662141,
-0.0144251622,
-0.0264384057,
-0.0301354267,
-0.0078833094,
-0.0072393608,
-0.0060813660,
0.0065466338,
0.0008104770,
-0.0123052243,
-0.0079445485,
-0.0203825459,
-0.0353860520,
-0.0261194557,
-0.0223569535,
-0.0226139054,
-0.0169326216,
-0.0016123640,
0.0044476688,
0.0012053277,
0.0024288353,
-0.0068092272,
-0.0151410177,
-0.0168932490,
-0.0232287850,
-0.0247510634,
-0.0064595505,
-0.0086487178,
0.0039036081,
0.0140078934,
0.0039092326,
0.0117526464,
0.0066167209,
-0.0100873588,
-0.0216415245,
-0.0064446004,
-0.0194665063,
-0.0123052783,
-0.0006982873,
-0.0009053753,
0.0113832718,
0.0159015208,
0.0146998782,
-0.0046608858,
0.0125027830,
-0.0029281832,
-0.0159998722,
-0.0045521255,
0.0061924970,
-0.0046745944,
0.0116148638,
0.0274287332,
0.0120689422,
0.0258336738,
0.0175251234,
0.0099220704,
-0.0024075711,
