Filename,STFMK-20201105-LW19-2328_20201201_064531_004.dat
0.0042144591,
-0.0039819675,
0.0012725315,
0.0134159457,
0.0078543285,
0.0224470757,
0.0267527476,
0.0249950103,
0.0247310586,
0.0184107516,
0.0111047979,
0.0086489171,
0.0097124530,
0.0077718785,
0.0093134204,
0.0300434381,
0.0214757677,
0.0244499817,
0.0358867720,
0.0168861561,
0.0092572067,
0.0149395633,
0.0018228849,
-0.0068465360,
0.0133064725,
0.0118330717,
0.0120152859,
0.0230661780,
0.0254567359,
0.0108860387,
0.0211380962,
0.0145370848,
-0.0064573465,
0.0098662172,
0.0018208263,
-0.0038063983,
0.0076606986,
0.0195112620,
0.0062878868,
0.0195217654,
0.0219173990,
0.0172699541,
0.0120297270,
0.0073132939,
-0.0035666360,
-0.0009722478,
0.0072477162,
-0.0102664512,
0.0158873256,
0.0095823584,
0.0115351276,
0.0069396007,
0.0123314448,
-0.0142406812,
-0.0077579748,
-0.0042377315,
-0.0248026866,
-0.0100259902,
0.0085974401,
-0.0008083636,
0.0086948909,
0.0152856857,
0.0004146805,
-0.0053479681,
-0.0020658658,
-0.0230646022,
-0.0192067940,
-0.0148384459,
-0.0183694791,
-0.0128266858,
-0.0054608542,
0.0020885544,
-0.0159243662,
0.0087223370,
-0.0126760900,
-0.0105340630,
-0.0257704258,
-0.0186438244,
-0.0315346234,
-0.0176594369,
-0.0138092590,
-0.0155425165,
0.0080346558,
0.0003304402,
-0.0053909337,
0.0006531074,
-0.0107863564,
-0.0318834558,
-0.0204474367,
-0.0213517100,
-0.0285592899,
-0.0207794532,
-0.0026463938,
-0.0096351430,
0.0020780778,
-0.0040692785,
-0.0101340758,
-0.0215565767,
-0.0125740748,
-0.0323487706,
-0.0269158166,
-0.0208156928,
-0.0216380358,
-0.0157566555,
0.0095425369,
-0.0077469209,
-0.0029939620,
0.0123922639,
-0.0103398925,
-0.0221081898,
-0.0154234087,
-0.0210549682,
-0.0257616900,
-0.0069706370,
-0.0101065496,
-0.0002103481,
0.0145351877,
0.0075923679,
-0.0075239865,
0.0038033572,
-0.0150797972,
-0.0251464080,
-0.0182635039,
-0.0090369647,
-0.0257559530,
0.0136345355,
0.0090660816,
0.0086431894,
0.0194601323,
0.0175556894,
-0.0026130937,
0.0032574460,
-0.0023229085,
-0.0206011720,
0.0025497600,
0.0007833290,
-0.0002606049,
0.0123418700,
0.0341214314,
0.0105180517,
0.0226907358,
0.0220073592,
-0.0002502011,
-0.0023478831,
0.0015294597,
-0.0058370475,
-0.0033902638,
0.0168688130,
0.0161866453,
0.0195555184,
0.0435854644,
0.0217701234,
0.0180239026,
0.0195697714,
0.0041012769,
-0.0107402122,
0.0053660860,
-0.0015200099,
0.0041154372,
0.0269904137,
0.0193698294,
0.0246850792,
0.0319817066,
0.0190992039,
-0.0003359540,
0.0122543750,
-0.0075378185,
-0.0121334242,
0.0085937651,
0.0106258895,
-0.0006269919,
0.0282024331,
0.0292390380,
0.0180429071,
0.0243862011,
0.0206298642,
-0.0011514835,
0.0039581140,
0.0033449801,
-0.0069557251,
-0.0035510869,
0.0166232027,
0.0037924689,
0.0208768789,
0.0254703835,
0.0107873287,
0.0089637265,
0.0044755014,
-0.0114883659,
-0.0170272775,
-0.0062460573,
-0.0173049290,
0.0074624196,
0.0073187994,
0.0094117457,
0.0157212317,
0.0245051999,
-0.0070872987,
0.0000133076,
-0.0075003449,
-0.0207324289,
-0.0242725182,
-0.0025253808,
-0.0089198053,
-0.0047132131,
0.0063123535,
0.0172528271,
0.0010697581,
0.0049932748,
-0.0034757017,
-0.0248919502,
-0.0119061172,
-0.0234385561,
-0.0166174993,
-0.0228755809,
0.0045495238,
-0.0095684603,
0.0106918616,
0.0025378894,
-0.0016805547,
-0.0031104097,
-0.0111479517,
-0.0196234528,
-0.0194813516,
-0.0125492932,
-0.0102331350,
-0.0008266519,
0.0044234367,
0.0023924680,
0.0036300914,
0.0068050520,
-0.0113242855,
-0.0146587119,
-0.0134525020,
-0.0275051314,
-0.0232711062,
-0.0002295227,
-0.0180492140,
-0.0053603086,
0.0137287108,
0.0080944877,
-0.0029169479,
0.0129460087,
-0.0130717084,
-0.0180165879,
-0.0105090290,
-0.0147783207,
-0.0189510193,
0.0009378439,
0.0081754047,
-0.0019886314,
0.0125091290,
0.0059611090,
-0.0079240454,
-0.0071939216,
-0.0120379552,
-0.0244861376,
-0.0139756519,
-0.0009582723,
-0.0068179294,
0.0097774891,
0.0055876751,
0.0015367067,
0.0145662613,
-0.0013802206,
-0.0123250345,
-0.0009130911,
-0.0044577764,
-0.0217963308,
0.0109640034,
0.0063235238,
0.0054362603,
0.0144498516,
0.0266862828,
0.0052612210,
0.0114429286,
0.0153670376,
-0.0107509214,
-0.0026285171,
0.0094709061,
-0.0024322942,
0.0028561652,
0.0275434013,
0.0131701119,
0.0098675201,
0.0186549146,
0.0122735817,
-0.0084716706,
0.0068493448,
-0.0080448259,
-0.0066267652,
0.0087024420,
0.0117058009,
0.0140721528,
0.0213085040,
0.0161916912,
0.0139854159,
0.0147865145,
-0.0081070708,
-0.0083776768,
-0.0026682727,
-0.0047896830,
-0.0080512082,
0.0118409581,
0.0158740412,
0.0100627020,
0.0262219626,
0.0137205431,
0.0021869959,
0.0067346240,
-0.0033115584,
-0.0160384681,
-0.0088812755,
0.0095032668,
-0.0056879427,
0.0133108459,
0.0219719447,
0.0120717771,
0.0040447055,
0.0174094625,
-0.0146194622,
-0.0096516944,
-0.0129174385,
-0.0125256469,
-0.0137414085,
-0.0022444029,
0.0073609366,
0.0039637014,
0.0154819097,
-0.0000732753,
0.0115935775,
-0.0155753167,
-0.0188036375,
-0.0213361979,
-0.0155427037,
-0.0268104263,
-0.0071264748,
-0.0007484729,
0.0049805855,
0.0012383817,
0.0080043450,
-0.0035203437,
-0.0181111209,
-0.0210588817,
-0.0208488572,
-0.0372775197,
-0.0196308736,
-0.0180529021,
-0.0106296688,
0.0010253321,
0.0053339396,
-0.0023432311,
-0.0085881576,
-0.0028404109,
-0.0272585265,
-0.0224423762,
-0.0314869434,
-0.0193505902,
-0.0257888362,
-0.0085688494,
-0.0042643873,
-0.0046796240,
0.0009069226,
0.0007540442,
-0.0120081147,
-0.0190599188,
-0.0288495384,
-0.0270592440,
-0.0223781634,
-0.0278448462,
-0.0166439582,
0.0032722508,
0.0035663433,
0.0043105413,
0.0146157090,
-0.0013755735,
-0.0096567711,
-0.0131638106,
-0.0184422955,
-0.0250063017,
-0.0105110053,
-0.0093512554,
0.0045244717,
0.0100275036,
0.0176172033,
0.0025696345,
0.0059577771,
-0.0012263223,
-0.0189887658,
-0.0159573201,
-0.0150998821,
-0.0144376848,
-0.0060419030,
0.0091126701,
0.0079503804,
0.0216826163,
0.0225470178,
0.0126419580,
0.0129987570,
-0.0113896942,
-0.0067495280,
-0.0040885750,
-0.0006836853,
-0.0042405175,
0.0146492403,
0.0213371404,
0.0278471559,
0.0333145559,
0.0193939395,
0.0125450771,
0.0065172911,
0.0058329301,
-0.0089003015,
0.0019106490,
0.0141801862,
0.0147620216,
0.0303039253,
0.0304562990,
0.0347787030,
0.0241512395,
0.0284153391,
0.0096847154,
0.0006676738,
0.0080976691,
0.0028919380,
0.0138937039,
0.0147442836,
0.0252998453,
0.0287344474,
0.0383162424,
0.0229888596,
0.0211897753,
0.0107301045,
0.0045879115,
-0.0013316161,
-0.0012136290,
0.0096033411,
0.0114181628,
0.0191211794,
0.0252453014,
0.0308963507,
0.0242213756,
0.0162129141,
0.0080216220,
-0.0015753269,
-0.0041376301,
-0.0015499445,
-0.0036084710,
0.0090024276,
0.0070164930,
0.0159399789,
0.0199196376,
0.0154328048,
0.0035777348,
0.0117279012,
-0.0108490987,
-0.0096240761,
-0.0137607204,
-0.0035778708,
-0.0025856732,
0.0028482240,
0.0125623662,
0.0083482759,
0.0170127172,
-0.0008071086,
-0.0045538540,
-0.0189845432,
-0.0097289970,
-0.0218656510,
-0.0171616543,
0.0007971891,
0.0014519565,
-0.0039534178,
0.0116690202,
0.0008018125,
-0.0062251957,
-0.0132705839,
-0.0201502666,
-0.0286056269,
-0.0141253509,
-0.0257760305,
-0.0070504844,
-0.0063227210,
-0.0085657816,
-0.0034102097,
-0.0051862192,
-0.0069519794,
-0.0261510648,
-0.0103145074,
-0.0328170322,
-0.0227996856,
-0.0225450210,
-0.0096566379,
-0.0168186687,
-0.0001452904,
0.0009844503,
-0.0121684289,
-0.0068710856,
-0.0179962218,
-0.0296806283,
-0.0232211314,
-0.0275220890,
-0.0279900152,
-0.0135317333,
-0.0047400957,
-0.0113568846,
0.0027979712,
-0.0036825407,
-0.0090830531,
-0.0165950302,
-0.0165389888,
-0.0239957273,
-0.0218914598,
-0.0118588423,
-0.0078192241,
0.0001743552,
0.0049980655,
0.0066269804,
-0.0063689677,
0.0022455000,
-0.0148414038,
-0.0201597586,
-0.0191836040,
-0.0227477625,
-0.0151854279,
-0.0019557450,
0.0001317953,
0.0027134675,
0.0107427016,
0.0048311283,
0.0041833152,
-0.0067097484,
-0.0154484613,
-0.0108922934,
-0.0083188154,
-0.0088810856,
-0.0040531680,
0.0081938673,
0.0216614716,
0.0142543260,
0.0158183984,
0.0143205766,
0.0025412536,
-0.0063121654,
0.0031433685,
-0.0124884080,
-0.0022318852,
0.0134722926,
0.0187129788,
0.0210044608,
0.0275028944,
0.0214966089,
0.0130268326,
0.0105990712,
-0.0001920980,
-0.0067579672,
0.0003599218,
0.0024752903,
0.0117385481,
0.0188809857,
0.0254830904,
0.0314899310,
0.0243551061,
0.0247223750,
0.0143649559,
0.0061946437,
-0.0020700342,
-0.0021103863,
0.0041214651,
0.0015557517,
0.0061456515,
0.0257499553,
0.0259739142,
0.0173357278,
0.0273436848,
0.0150879147,
-0.0034811855,
0.0073819505,
0.0023860142,
-0.0094499942,
0.0053012115,
0.0238134805,
0.0116858548,
0.0270922408,
0.0332381465,
0.0099321408,
0.0108271018,
0.0057321144,
-0.0097487653,
-0.0177649539,
-0.0037080767,
-0.0080655124,
0.0062293205,
0.0083855819,
0.0259519275,
0.0138982441,
0.0271255989,
0.0054334346,
0.0013112493,
-0.0104256123,
-0.0179854501,
-0.0082085812,
-0.0063430839,
-0.0015745695,
0.0018055738,
0.0339311063,
0.0109248739,
0.0120992232,
0.0160332732,
-0.0033521825,
-0.0258477181,
-0.0060803774,
-0.0219899397,
-0.0226399601,
-0.0043936651,
0.0002186343,
-0.0016749280,
0.0166922845,
0.0052287094,
-0.0002788677,
-0.0067587052,
-0.0113344621,
-0.0357043669,
-0.0237315558,
-0.0205035843,
-0.0211470760,
-0.0029634705,
0.0017227425,
0.0099805845,
0.0085480362,
0.0127144260,
-0.0113641042,
-0.0097986478,
-0.0254570711,
-0.0312087573,
-0.0204912294,
-0.0157549009,
-0.0191819109,
0.0035855535,
0.0113019384,
0.0024235370,
0.0036909280,
0.0058730417,
-0.0172977485,
-0.0185867716,
-0.0149372490,
-0.0206219815,
-0.0223163608,
0.0038763371,
-0.0011588783,
0.0014645573,
0.0153837837,
0.0101610087,
-0.0044398773,
0.0019421019,
-0.0112454630,
-0.0322334059,
-0.0095499763,
-0.0120953573,
-0.0134973265,
-0.0047355755,
0.0102495607,
0.0059813908,
0.0073362822,
0.0016988344,
-0.0062657241,
-0.0109405341,
-0.0113554569,
-0.0204914398,
-0.0103339553,
-0.0010985946,
0.0033375733,
0.0060242419,
0.0258452166,
0.0059884479,
0.0174030997,
0.0142233213,
-0.0157192107,
-0.0036377362,
-0.0031711909,
-0.0108527560,
-0.0038942085,
0.0290965457,
-0.0012345130,
0.0224272758,
0.0264934059,
0.0127533656,
-0.0048592072,
0.0107374154,
-0.0078389905,
-0.0151396869,
0.0098672956,
0.0091513451,
0.0080431709,
0.0251506343,
0.0256048497,
0.0231989734,
0.0202456564,
0.0090288855,
-0.0026861536,
0.0052615190,
-0.0033623874,
-0.0076101492,
0.0086753713,
0.0169857815,
0.0118015846,
0.0261158086,
0.0191367120,
0.0075403359,
0.0182814673,
-0.0041590966,
-0.0122879716,
-0.0027128404,
0.0013299978,
-0.0072644092,
0.0214349311,
0.0189220682,
0.0094094835,
0.0243248995,
0.0279750694,
-0.0079339864,
-0.0054388731,
0.0012944707,
-0.0209657066,
-0.0117010027,
0.0026066708,
0.0078026606,
0.0104758320,
0.0184221510,
0.0167952012,
0.0061131897,
-0.0013929135,
-0.0137527240,
-0.0267751217,
-0.0090451064,
-0.0231008455,
-0.0064576548,
-0.0018979926,
0.0112932306,
0.0056056445,
0.0187435299,
0.0024647217,
-0.0063807834,
-0.0001781505,
-0.0204993375,
-0.0234345123,
-0.0109766126,
-0.0131143117,
-0.0107436869,
0.0114393532,
0.0057338015,
-0.0067442385,
0.0013109868,
-0.0065310416,
-0.0305812024,
-0.0283130445,
-0.0278216898,
-0.0321764462,
-0.0234543830,
-0.0007250000,
-0.0092831366,
0.0070466800,
0.0049597267,
0.0010490227,
-0.0108156912,
-0.0184204206,
-0.0289275348,
-0.0261336453,
-0.0190493781,
-0.0295603275,
-0.0037488746,
-0.0009740289,
0.0017160005,
0.0018418620,
0.0060432600,
-0.0162884556,
-0.0200587679,
-0.0122260787,
-0.0291406810,
-0.0312537439,
-0.0113017149,
-0.0080985771,
-0.0052306624,
0.0191343389,
0.0085627176,
0.0002260993,
0.0133572156,
-0.0092185810,
-0.0271333270,
-0.0150136612,
-0.0158669651,
-0.0258437134,
0.0055945753,
0.0069052279,
0.0107076811,
0.0203151777,
0.0155563010,
0.0013169186,
-0.0080436552,
-0.0112121850,
-0.0244444907,
-0.0144691523,
-0.0102940761,
-0.0053571076,
0.0067505687,
0.0226923525,
0.0173733905,
0.0208436809,
0.0267039407,
-0.0006768043,
0.0031329645,
0.0058288369,
-0.0138642630,
-0.0012024409,
0.0181992929,
0.0054093455,
0.0280995388,
0.0356347971,
0.0194930267,
0.0185342152,
0.0221863762,
-0.0115684411,
-0.0136282369,
0.0000123812,
-0.0056275986,
-0.0001005297,
0.0251446590,
0.0239576362,
0.0285697877,
0.0428602286,
0.0164992344,
0.0104562789,
0.0111688385,
0.0008107873,
-0.0087975338,
0.0093075223,
0.0159508642,
0.0100741489,
0.0357425399,
0.0278899819,
0.0182810649,
0.0295757651,
0.0166754052,
-0.0056339949,
0.0025929813,
-0.0082495883,
-0.0103030037,
0.0041662287,
0.0078888368,
0.0064923000,
0.0303904116,
0.0278381519,
0.0183594301,
0.0169089250,
0.0132085159,
-0.0145334546,
-0.0030914180,
-0.0090061231,
-0.0076897172,
0.0080256835,
0.0169993900,
0.0143673774,
0.0230851043,
0.0219580140,
0.0046289614,
-0.0076364172,
-0.0132167814,
-0.0119870445,
-0.0293613076,
-0.0034416593,
-0.0130522167,
0.0033902237,
0.0106653208,
0.0129527654,
0.0021425700,
0.0029171896,
0.0013617649,
-0.0215761922,
-0.0132906856,
-0.0249255933,
-0.0086272294,
-0.0047877147,
-0.0004207578,
0.0032419683,
0.0161964595,
0.0042166011,
0.0003162149,
-0.0114927143,
-0.0187006108,
-0.0365051068,
-0.0276173353,
-0.0255209655,
-0.0228141453,
-0.0141588589,
0.0009598612,
-0.0039489195,
0.0013215670,
-0.0054830536,
-0.0210584477,
-0.0218867436,
-0.0260467064,
-0.0285675544,
-0.0290462729,
-0.0108023165,
-0.0160843544,
-0.0021944030,
0.0012850831,
-0.0035974039,
-0.0082625598,
-0.0121508306,
-0.0187691450,
-0.0333282053,
-0.0266790688,
-0.0258063320,
-0.0225381721,
-0.0076417616,
-0.0078099929,
-0.0088987797,
-0.0016309413,
-0.0048725144,
-0.0211943276,
-0.0179105606,
-0.0305404067,
-0.0256447289,
-0.0183984246,
-0.0116357021,
-0.0051013837,
0.0034494046,
0.0063020973,
0.0052257916,
0.0074702110,
-0.0125581510,
-0.0172782894,
-0.0176206995,
-0.0110485787,
-0.0232295729,
-0.0087334905,
0.0078776889,
0.0005463403,
0.0112660425,
0.0168085806,
-0.0017018572,
0.0006883800,
-0.0006199566,
-0.0156139396,
-0.0159151405,
0.0067594578,
-0.0077261021,
0.0196080208,
0.0231104866,
0.0205087513,
0.0211880803,
0.0211094804,
0.0043249638,
-0.0066363532,
-0.0059217270,
-0.0145841213,
0.0005619380,
-0.0006819022,
0.0118926922,
0.0243229438,
0.0278970748,
0.0141996620,
0.0201844517,
0.0112827178,
-0.0092691360,
-0.0035082793,
0.0024400051,
-0.0050833360,
0.0070222281,
0.0234851893,
0.0268264897,
0.0248663146,
0.0382963307,
0.0256381221,
0.0166654736,
0.0144072361,
0.0042994563,
-0.0007525730,
0.0020030893,
0.0056457445,
0.0086334245,
0.0255810134,
0.0260592792,
0.0300718769,
0.0190139748,
0.0228243712,
0.0024151509,
-0.0012296753,
-0.0091990028,
0.0038867779,
-0.0037852570,
0.0126194227,
0.0218623541,
0.0355685577,
0.0221941229,
0.0284168217,
0.0144387083,
-0.0014151084,
-0.0097841034,
-0.0143055506,
-0.0084476583,
-0.0118685309,
-0.0022413912,
0.0119040534,
0.0207642503,
0.0033409393,
0.0200361852,
-0.0000038287,
-0.0020244301,
-0.0166645125,
-0.0060522552,
-0.0280520506,
-0.0057520089,
0.0001345590,
0.0003741143,
0.0119485036,
0.0206343848,
0.0189443156,
0.0028757311,
0.0063714343,
-0.0146100260,
-0.0203700699,
-0.0208021998,
-0.0194613934,
-0.0190569479,
-0.0044324850,
0.0024445979,
0.0070754625,
0.0038846298,
0.0036850586,
-0.0117057320,
-0.0121003706,
-0.0304540973,
-0.0184268877,
-0.0273614954,
-0.0103296759,
-0.0094164209,
0.0121810054,
0.0076655769,
0.0101931114,
0.0098705757,
0.0007997640,
-0.0131954709,
-0.0205985308,
-0.0156958606,
-0.0304423459,
-0.0097775478,
-0.0049262755,
-0.0055571483,
0.0009813737,
0.0075802272,
-0.0029460914,
-0.0121857487,
-0.0137143284,
-0.0280979164,
-0.0238655880,
-0.0206963886,
-0.0160276182,
-0.0154310521,
-0.0031947161,
0.0122923544,
0.0060507143,
0.0086250333,
0.0038223397,
-0.0012143529,
-0.0131491274,
-0.0066715968,
-0.0252117589,
-0.0098080849,
-0.0075343484,
0.0037798965,
0.0121502960,
0.0063840616,
0.0190883242,
0.0084227622,
-0.0029683285,
-0.0128117166,
-0.0087666009,
-0.0181595087,
-0.0074962424,
0.0069612106,
0.0053704293,
0.0149625707,
0.0269392133,
0.0178303719,
0.0127168931,
-0.0001136138,
0.0045341467,
-0.0061758701,
-0.0072260196,
0.0011989912,
0.0096505797,
0.0021538010,
0.0175677519,
0.0253244694,
0.0091285408,
0.0112624764,
0.0031261225,
-0.0007019335,
-0.0117012579,
-0.0020435867,
-0.0068495492,
0.0050106812,
0.0151207494,
0.0141649181,
0.0213511083,
0.0230357591,
0.0150209526,
0.0107498141,
0.0016330938,
0.0007906621,
0.0005228761,
0.0032528860,
0.0065958202,
0.0163862202,
0.0128072789,
0.0127652753,
0.0164861325,
0.0160588995,
-0.0059387954,
0.0011827761,
-0.0000963208,
-0.0172334984,
-0.0013811188,
0.0076443125,
0.0025300910,
0.0062460331,
0.0261617042,
0.0106421243,
0.0078539327,
0.0134808905,
-0.0039669392,
-0.0142694348,
0.0018633077,
-0.0104363430,
-0.0056117084,
0.0076090689,
0.0057805842,
0.0075787208,
0.0114998389,
-0.0040867324,
0.0016592776,
-0.0144197783,
-0.0170728862,
-0.0219819769,
-0.0085913735,
-0.0144993616,
-0.0076179155,
0.0111579411,
-0.0117734820,
0.0058050179,
-0.0022658808,
-0.0055761146,
-0.0253253989,
-0.0008959980,
-0.0183488317,
-0.0214816704,
-0.0004993438,
0.0036507235,
-0.0081964843,
0.0058699069,
0.0047387965,
-0.0089744274,
-0.0104646496,
-0.0192418862,
-0.0278291069,
-0.0302718561,
-0.0229159649,
-0.0258279666,
-0.0122036580,
-0.0059943609,
-0.0009460055,
-0.0050706174,
0.0029463586,
-0.0164659321,
-0.0103143044,
-0.0176495053,
-0.0182485878,
-0.0191436559,
0.0011604130,
-0.0089592403,
0.0010193653,
0.0123205138,
-0.0067008222,
-0.0015105703,
-0.0023349971,
-0.0198847707,
-0.0227259547,
-0.0095309597,
-0.0172424018,
-0.0217517763,
-0.0048966142,
-0.0005216344,
-0.0040255431,
0.0040557785,
0.0034088001,
-0.0135427397,
-0.0054684118,
-0.0051880581,
-0.0278291442,
-0.0108282221,
-0.0042492924,
-0.0068984362,
0.0097510833,
0.0251262523,
0.0098476969,
0.0212304741,
0.0163245983,
-0.0049132551,
-0.0035324085,
-0.0101446752,
-0.0075871632,
-0.0040326412,
0.0108527839,
0.0068102456,
0.0269331802,
0.0222109836,
0.0151868016,
0.0126999486,
0.0097556952,
-0.0063203517,
-0.0038598469,
0.0090374947,
0.0055511533,
0.0056105554,
0.0319841020,
0.0229236502,
0.0267539639,
0.0324488766,
0.0159002952,
0.0100626238,
0.0130101014,
-0.0007977022,
-0.0073722871,
0.0097876750,
0.0048569767,
0.0101990402,
0.0278358981,
0.0302417409,
0.0167670920,
0.0321955197,
0.0246369578,
-0.0000792298,
0.0089533804,
0.0067440565,
-0.0046841898,
0.0099548958,
0.0212804992,
0.0177705865,
0.0302110631,
0.0370081216,
0.0191960242,
0.0199310258,
0.0130943777,
-0.0104744406,
-0.0048606461,
0.0043783006,
-0.0102436841,
0.0056191869,
0.0152202277,
0.0116533432,
0.0184356198,
0.0181979798,
0.0027333412,
0.0023010354,
0.0057729757,
-0.0157775022,
-0.0085506774,
0.0094096474,
-0.0068621812,
0.0047312411,
0.0246442817,
0.0079464708,
0.0107296649,
0.0165017284,
-0.0004870615,
-0.0096312994,
-0.0052372930,
-0.0188357774,
-0.0147274779,
-0.0049188077,
-0.0019727999,
-0.0095268842,
0.0145504735,
0.0018076516,
-0.0014822239,
-0.0052890070,
-0.0156516824,
-0.0242245495,
-0.0187640637,
-0.0111137945,
-0.0231688004,
-0.0011642647,
-0.0001144711,
0.0004079361,
0.0082710078,
-0.0016247546,
-0.0132311545,
-0.0129210316,
-0.0157819763,
-0.0316667259,
-0.0227306131,
-0.0110068358,
-0.0204451717,
-0.0108014997,
-0.0035532913,
-0.0053101825,
-0.0129706506,
-0.0045206444,
-0.0275585540,
-0.0248203278,
-0.0153218545,
-0.0214101598,
-0.0197052881,
-0.0007615064,
-0.0066741984,
-0.0110782599,
0.0098837707,
-0.0103804050,
-0.0154189058,
-0.0109557472,
-0.0162583571,
-0.0258646086,
-0.0167461075,
-0.0114404000,
-0.0179269314,
-0.0056234812,
-0.0060447054,
-0.0111909444,
-0.0030563599,
-0.0091911219,
-0.0231967270,
-0.0158019532,
-0.0121891107,
-0.0332043171,
0.0014166299,
-0.0032286011,
-0.0037689651,
0.0075169504,
0.0190885328,
-0.0072527826,
0.0158365611,
0.0002950907,
-0.0181748942,
-0.0000320498,
0.0010965265,
-0.0048850151,
0.0066355937,
0.0203533322,
0.0017558530,
0.0104880976,
0.0139070861,
-0.0051553855,
-0.0059051183,
0.0046996400,
-0.0097134653,
-0.0056516416,
0.0067276368,
0.0138138691,
0.0067430600,
0.0280066226,
0.0102385283,
0.0174147263,
0.0185153373,
0.0005187357,
-0.0014073303,
0.0091211945,
-0.0047784932,
0.0052133570,
0.0262670815,
0.0117121879,
0.0173893124,
0.0256753992,
0.0183197316,
-0.0008346291,
0.0123417014,
-0.0004537347,
-0.0110225119,
0.0095765116,
0.0129794553,
0.0011218847,
0.0306899920,
0.0238868203,
0.0155497948,
0.0173703544,
0.0249391496,
-0.0060009607,
0.0061568273,
0.0108735450,
-0.0027106786,
0.0051462809,
0.0221532211,
0.0102858441,
0.0214437954,
0.0234130304,
0.0104265111,
0.0098397946,
-0.0019505119,
-0.0089158863,
-0.0137226451,
-0.0019309575,
-0.0136222467,
0.0101777241,
0.0158043690,
0.0141084203,
0.0171781722,
0.0297338143,
-0.0029701442,
0.0034286759,
0.0015593572,
-0.0160797425,
-0.0173319373,
0.0022354266,
0.0013876788,
0.0013429705,
0.0163284987,
0.0111335162,
0.0024032129,
0.0033315539,
-0.0084794201,
-0.0278354455,
-0.0137594473,
-0.0172824915,
-0.0143470718,
-0.0168222524,
0.0093762409,
0.0022861164,
0.0129154278,
0.0033193149,
0.0002600670,
-0.0008580354,
-0.0151359681,
-0.0194626469,
-0.0152058210,
-0.0115439380,
-0.0119992774,
0.0025326863,
0.0101011507,
0.0018312710,
0.0056261253,
0.0100338096,
-0.0144379018,
-0.0143384300,
-0.0122357551,
-0.0243272185,
-0.0276935697,
-0.0034897127,
-0.0143695939,
-0.0029929965,
0.0102597801,
0.0052331057,
-0.0043514487,
0.0068333447,
-0.0127111925,
-0.0243850909,
-0.0147940116,
-0.0160851851,
-0.0184045136,
-0.0093216253,
0.0039935396,
0.0032244488,
0.0073730596,
0.0014553423,
-0.0086019617,
-0.0100099295,
-0.0216968339,
-0.0271797087,
-0.0207175594,
-0.0158206858,
-0.0126703968,
0.0049559688,
0.0029661900,
-0.0008122429,
0.0218685791,
-0.0019547818,
-0.0102229370,
-0.0053600310,
-0.0078371456,
-0.0252342615,
0.0046619722,
-0.0027765757,
-0.0012564859,
0.0211965684,
0.0242067352,
0.0060888845,
0.0097809695,
0.0145745557,
-0.0145265143,
-0.0116370264,
-0.0081067430,
-0.0092199193,
-0.0049506426,
0.0135651343,
0.0147165218,
0.0210041888,
0.0286217574,
0.0152620291,
0.0081896298,
0.0013987136,
-0.0144127840,
-0.0023023542,
-0.0014115054,
-0.0001476865,
0.0069391765,
0.0217412990,
0.0180957299,
0.0252563022,
0.0202106852,
0.0060830270,
-0.0017012930,
0.0030031027,
-0.0038586769,
-0.0084295990,
0.0087857796,
0.0079380618,
0.0103192143,
0.0267527588,
0.0239237659,
0.0085352035,
0.0185566992,
0.0052196071,
-0.0110484958,
-0.0086821895,
0.0032567966,
-0.0084439684,
0.0060428935,
0.0154851014,
0.0165519770,
0.0194082893,
0.0231653675,
0.0046952502,
0.0068995985,
-0.0070287036,
-0.0068058129,
-0.0136358999,
-0.0025194688,
0.0010286096,
0.0053295279,
0.0124778599,
0.0132689252,
0.0210755412,
0.0084907766,
-0.0043760571,
-0.0047076857,
-0.0070333579,
-0.0201812126,
-0.0039453479,
-0.0043751663,
0.0038795893,
0.0041934801,
0.0198638719,
0.0045528184,
0.0028469735,
-0.0084735807,
-0.0051864148,
-0.0326057188,
-0.0179617144,
-0.0209206454,
-0.0089147296,
-0.0093549071,
0.0036834043,
0.0031590729,
-0.0089937001,
0.0043334430,
-0.0234783068,
-0.0160507709,
-0.0292095896,
-0.0141310394,
-0.0296658278,
-0.0087226667,
-0.0016514950,
-0.0083839186,
0.0005902182,
0.0001999060,
-0.0061556459,
-0.0086412337,
-0.0210400876,
-0.0239852108,
-0.0219912808,
-0.0205933098,
-0.0210507810,
-0.0032199058,
-0.0085719936,
0.0006320114,
0.0026214288,
-0.0012959130,
-0.0197740868,
-0.0143753570,
-0.0151348589,
-0.0275644511,
-0.0155448643,
-0.0137008158,
0.0021362267,
0.0001432273,
0.0117808171,
-0.0066999635,
-0.0007194188,
-0.0106897214,
-0.0214616749,
-0.0209017564,
-0.0175051559,
-0.0175666008,
-0.0075699734,
0.0060610585,
-0.0001018098,
0.0104802810,
0.0059234123,
0.0022651032,
-0.0005580934,
-0.0123936692,
-0.0052762227,
-0.0074063339,
-0.0042521809,
-0.0007308833,
0.0146528510,
0.0135214739,
0.0171931479,
0.0181946717,
0.0128250197,
0.0070403214,
-0.0040005171,
-0.0008400414,
-0.0110342093,
-0.0007204418,
0.0037403386,
0.0125638973,
0.0225533750,
0.0264334679,
0.0252523944,
0.0188014824,
0.0101949470,
-0.0022807086,
-0.0014355506,
-0.0007503014,
-0.0014125700,
0.0131067876,
0.0203946233,
0.0300708413,
0.0309842173,
0.0263800211,
0.0245771278,
0.0146802710,
0.0040501012,
0.0057151932,
0.0050401078,
0.0020938518,
0.0141636413,
0.0209837109,
0.0219202563,
0.0323550962,
0.0239581726,
0.0205483660,
0.0140748220,
0.0115684569,
-0.0036853007,
-0.0047997069,
-0.0000749951,
-0.0026021351,
0.0119677540,
0.0172304939,
0.0262955222,
0.0280457754,
0.0273881387,
0.0147599578,
0.0072358944,
-0.0059972932,
-0.0093904845,
-0.0132344458,
-0.0053040581,
0.0004483052,
0.0103474557,
0.0248777475,
0.0159003697,
0.0257292502,
0.0088474462,
0.0003408793,
-0.0130477063,
-0.0046118102,
-0.0200208854,
-0.0111275744,
0.0013990351,
0.0123461150,
0.0090150340,
0.0204989333,
0.0105743483,
-0.0033408194,
-0.0026905306,
-0.0210328437,
-0.0262402743,
-0.0202555060,
-0.0186422709,
-0.0126505829,
0.0003294589,
0.0032247696,
0.0035200925,
0.0051054680,
0.0007115803,
-0.0168459844,
-0.0155163007,
-0.0307996273,
-0.0297098402,
-0.0204664301,
-0.0152331796,
-0.0214000251,
-0.0023536170,
0.0106014693,
-0.0071370644,
0.0051941508,
-0.0056382902,
-0.0260930695,
-0.0247993153,
-0.0235068817,
-0.0322124995,
-0.0219615381,
-0.0101494035,
-0.0071838633,
0.0025173333,
0.0092888931,
-0.0083566466,
-0.0097581772,
-0.0139351143,
-0.0275705475,
-0.0384370685,
-0.0236002188,
-0.0219496340,
-0.0169676021,
-0.0016313297,
0.0023961493,
-0.0017422435,
0.0018232822,
-0.0067909760,
-0.0201536343,
-0.0196290184,
-0.0258415025,
-0.0235377904,
-0.0076865735,
-0.0135907568,
-0.0048867897,
0.0015621134,
0.0094184289,
-0.0032883873,
0.0030115875,
-0.0158217903,
-0.0123798214,
-0.0202213228,
-0.0116413264,
-0.0159021728,
-0.0068166079,
0.0136941858,
-0.0007078677,
0.0161493737,
0.0133381523,
0.0040687653,
-0.0119954329,
0.0027257414,
-0.0273944233,
-0.0191266779,
-0.0016033697,
0.0015019048,
0.0037735722,
0.0218248852,
0.0259728562,
0.0138776293,
0.0132728480,
0.0015476475,
-0.0074399407,
-0.0102352519,
-0.0091018621,
-0.0065313010,
0.0128552373,
0.0171828829,
0.0202100761,
0.0279579125,
0.0282501895,
0.0105342036,
0.0137099056,
-0.0059272852,
-0.0106271217,
0.0044049146,
0.0002057619,
-0.0018696206,
0.0280496012,
0.0256798621,
0.0163890775,
0.0294834767,
0.0235797539,
-0.0017089526,
0.0060563460,
-0.0018736458,
-0.0158398654,
-0.0026609830,
0.0160942338,
0.0067410283,
0.0219959430,
0.0381424800,
0.0200539902,
0.0198536199,
0.0086385487,
0.0011239559,
-0.0086445194,
0.0005865049,
-0.0095451251,
0.0083628455,
0.0147586334,
0.0214342698,
0.0184554253,
0.0293218512,
0.0099629825,
0.0151991043,
-0.0014689185,
-0.0141749112,
-0.0058389292,
-0.0004164620,
-0.0028287538,
0.0072362716,
0.0336219259,
0.0126623586,
0.0150604555,
0.0272390693,
0.0074786721,
-0.0225454364,
0.0046240231,
-0.0166096687,
-0.0176560227,
-0.0022985013,
0.0148394853,
0.0013583533,
0.0239688717,
0.0138452705,
0.0103041157,
-0.0058088619,
-0.0052045714,
-0.0269164797,
-0.0202189460,
-0.0147383371,
-0.0203577317,
0.0029704126,
0.0021980535,
0.0115268575,
0.0079945112,
0.0171239283,
-0.0158943459,
-0.0049110474,
-0.0149692614,
-0.0275798608,
-0.0123581234,
-0.0051855734,
-0.0119187729,
0.0115563711,
0.0190087203,
0.0002762357,
-0.0026856340,
0.0121963453,
-0.0214878321,
-0.0229466874,
-0.0175557025,
-0.0190394334,
-0.0260612331,
0.0019668820,
0.0031816401,
0.0010555838,
0.0147021888,
0.0098824780,
-0.0040433365,
-0.0127434181,
-0.0129041187,
-0.0352872200,
-0.0140637076,
-0.0202735122,
-0.0074166935,
0.0004538323,
0.0150239598,
0.0065216683,
0.0150495498,
0.0001775665,
-0.0125484522,
-0.0146181360,
-0.0115308762,
-0.0262540746,
-0.0083147287,
-0.0026555185,
0.0003341312,
0.0163236652,
0.0245321877,
-0.0038792994,
0.0083977608,
0.0134354653,
-0.0299548451,
-0.0151946694,
-0.0088233948,
-0.0219171681,
-0.0116976807,
0.0245024096,
0.0001696278,
0.0215821620,
0.0278267357,
0.0141351428,
-0.0056572100,
-0.0008649937,
-0.0169288050,
-0.0201065168,
0.0007276554,
-0.0064244471,
0.0031641496,
0.0263842680,
0.0257147271,
0.0248904675,
0.0235605780,
0.0095793894,
-0.0062931054,
0.0047817593,
-0.0093281791,
-0.0163224209,
0.0147577524,
0.0062038256,
0.0124840997,
0.0298584923,
0.0239101909,
0.0060449499,
0.0220532045,
-0.0031284350,
-0.0151897818,
-0.0066436785,
-0.0009701300,
-0.0106389299,
0.0116101103,
0.0203402825,
0.0130014354,
0.0278204139,
0.0250511914,
0.0021054449,
0.0030612312,
-0.0014802621,
-0.0198013522,
-0.0148143768,
0.0007212744,
-0.0031081452,
0.0043625515,
0.0199346058,
0.0183461588,
0.0196824633,
0.0131602213,
-0.0078433361,
-0.0129761929,
-0.0054568141,
-0.0270094071,
-0.0067469361,
-0.0038841425,
0.0072423834,
0.0040158732,
0.0260026176,
0.0024333019,
0.0024453502,
0.0045783124,
-0.0180181973,
-0.0273107998,
-0.0097337086,
-0.0145876426,
-0.0167048685,
0.0076475283,
0.0012018560,
0.0022017339,
0.0055725924,
0.0030837397,
-0.0208380539,
-0.0127361855,
-0.0222086348,
-0.0250570178,
-0.0243291054,
-0.0035412903,
-0.0164313838,
0.0047216280,
0.0053287572,
0.0050857412,
-0.0035712251,
-0.0051081483,
-0.0203670971,
-0.0187249463,
-0.0142518254,
-0.0248261821,
0.0003251242,
-0.0020532443,
-0.0029258137,
0.0009421997,
0.0064293290,
-0.0152594643,
-0.0163671654,
-0.0143966535,
-0.0278104860,
-0.0297254715,
-0.0096640419,
-0.0149909779,
-0.0084305098,
-0.0001618373,
0.0057371990,
-0.0057072723,
0.0031630148,
-0.0123972520,
-0.0200252943,
-0.0130719682,
-0.0182636976,
-0.0199882612,
-0.0023898182,
0.0037792372,
-0.0002542599,
0.0166230928,
0.0060594343,
-0.0001753314,
-0.0070784590,
-0.0077960431,
-0.0224903990,
-0.0109888464,
-0.0053315093,
-0.0063588941,
0.0152883120,
0.0136224385,
0.0059860297,
0.0093686432,
0.0141448798,
-0.0128629478,
-0.0030052757,
-0.0004732565,
-0.0229819659,
0.0051044263,
0.0122990189,
0.0103479335,
0.0178208649,
0.0329734609,
0.0104147680,
0.0226862840,
0.0083730165,
-0.0086594867,
-0.0056174654,
0.0021255291,
-0.0054156967,
-0.0045458004,
0.0292702392,
0.0193661451,
0.0260655172,
0.0301246978,
0.0155457016,
0.0071437750,
0.0080716796,
-0.0043522236,
-0.0079396861,
0.0114387376,
0.0138344383,
0.0172751732,
0.0383626670,
0.0273255818,
0.0216868054,
0.0275506433,
0.0091833742,
-0.0020851903,
0.0039726207,
-0.0082770754,
-0.0015128708,
0.0107647367,
0.0133803319,
0.0180701576,
0.0312370900,
0.0222388674,
0.0181422736,
0.0164593849,
0.0047188485,
-0.0109841386,
0.0041096867,
-0.0008294496,
-0.0033364296,
0.0175834242,
0.0185708795,
0.0237702690,
0.0234484002,
0.0287108570,
0.0022058424,
0.0010395470,
-0.0030482570,
-0.0141119212,
-0.0139269130,
-0.0013099676,
-0.0046431515,
0.0091969203,
0.0228507053,
0.0117500769,
0.0092387861,
0.0057457644,
-0.0013642613,
-0.0224154219,
-0.0105491858,
-0.0192665290,
-0.0049020872,
-0.0009501021,
0.0080809919,
0.0117164338,
0.0195402559,
0.0022236905,
0.0010495565,
-0.0120043084,
-0.0245570485,
-0.0326779075,
-0.0207959786,
-0.0222305432,
-0.0198356789,
-0.0045011644,
0.0068776351,
0.0014103940,
0.0010662937,
-0.0005138305,
-0.0202328246,
-0.0180441681,
-0.0240319781,
-0.0228086524,
-0.0266977418,
-0.0041694567,
-0.0132519305,
0.0055473801,
0.0044019734,
0.0014960900,
-0.0064548543,
-0.0147001548,
-0.0188783593,
-0.0378497317,
-0.0282602571,
-0.0275362805,
-0.0195426494,
-0.0124531966,
-0.0004687138,
0.0010777703,
0.0005584111,
-0.0015369826,
-0.0123564629,
-0.0215724744,
-0.0308470335,
-0.0271599330,
-0.0256987922,
-0.0208838563,
-0.0122408941,
0.0006996187,
0.0071195462,
0.0040430129,
0.0060751019,
-0.0083988542,
-0.0142720947,
-0.0194714889,
-0.0202846229,
-0.0257105846,
-0.0122014517,
-0.0014204538,
-0.0062501933,
0.0077092107,
0.0104987659,
0.0031840410,
-0.0012815831,
-0.0024183593,
-0.0193859339,
-0.0223228913,
-0.0032073923,
-0.0143936761,
-0.0005875606,
0.0015773926,
0.0208116118,
0.0193190593,
0.0167111866,
0.0064387489,
0.0041364329,
-0.0093861613,
-0.0116831847,
-0.0092340391,
-0.0102022020,
0.0045130067,
0.0119386753,
0.0209391639,
0.0141208023,
0.0247561187,
0.0174240414,
0.0039275046,
0.0011532694,
0.0036328589,
-0.0049267560,
0.0046963864,
0.0152278338,
0.0215515699,
0.0151702752,
0.0349021405,
0.0237005744,
0.0178029463,
0.0102726789,
0.0036774052,
-0.0035159881,
-0.0031969743,
0.0045125750,
0.0105062909,
0.0128175374,
0.0127481874,
0.0269253831,
0.0122995777,
0.0139279300,
0.0047550546,
0.0043072077,
-0.0027380646,
0.0088807866,
-0.0000884787,
0.0063533029,
0.0220829844,
0.0257613845,
0.0101808589,
0.0258302130,
0.0167015102,
0.0095986612,
-0.0039212150,
-0.0010074463,
-0.0056243222,
-0.0053469236,
-0.0010154916,
0.0168046206,
0.0094484175,
0.0098225307,
0.0200568736,
0.0070677269,
-0.0002078848,
-0.0116918134,
0.0005987093,
-0.0304039009,
0.0016985572,
-0.0003397904,
0.0098060435,
0.0033919220,
0.0238894820,
0.0126026794,
0.0011433488,
0.0011114998,
-0.0068175239,
-0.0192801971,
-0.0083824452,
-0.0071761906,
-0.0116870599,
0.0046937256,
0.0033564758,
0.0034453368,
0.0009932995,
0.0020430624,
-0.0137969684,
-0.0077909660,
-0.0222945791,
-0.0146820489,
-0.0206036717,
-0.0065485816,
-0.0081113148,
0.0154362638,
0.0025527296,
0.0041234298,
0.0052929488,
-0.0013537913,
-0.0178578589,
-0.0199104324,
-0.0119722113,
-0.0293513164,
-0.0106423264,
0.0057603321,
-0.0058728121,
-0.0012283891,
0.0074734255,
-0.0037394578,
-0.0179409664,
-0.0200813357,
-0.0228567645,
-0.0309102051,
-0.0158414077,
-0.0168935489,
-0.0048641916,
0.0018924193,
0.0138501460,
0.0004063543,
0.0089649754,
-0.0019353828,
-0.0079341503,
-0.0149033051,
-0.0089451056,
-0.0178242270,
-0.0062231445,
-0.0026226421,
0.0002700288,
0.0116153257,
-0.0009661406,
0.0025347259,
0.0017007634,
-0.0142707257,
-0.0241175778,
-0.0100190938,
-0.0139115807,
-0.0172057096,
0.0072675543,
0.0117617743,
0.0118062347,
0.0162996333,
0.0159671009,
0.0041930880,
-0.0099550644,
-0.0010232055,
-0.0150862904,
-0.0101595139,
0.0014345131,
0.0072475579,
0.0084059378,
0.0265338905,
0.0224356279,
0.0114802234,
0.0148328170,
0.0006455841,
-0.0059880321,
-0.0124759879,
-0.0036731574,
-0.0079642599,
0.0084500033,
0.0120198270,
0.0198210794,
0.0261285696,
0.0207694322,
0.0129599087,
0.0121582681,
-0.0028405287,
-0.0076789772,
-0.0016796369,
0.0053173262,
-0.0000752672,
0.0115094390,
0.0239083394,
0.0150451018,
0.0206456929,
0.0142657794,
-0.0056635546,
-0.0027552866,
-0.0059994049,
-0.0188032333,
-0.0128305694,
0.0075614005,
0.0023182374,
0.0129139125,
0.0265146457,
0.0159439240,
0.0138568962,
0.0183236375,
-0.0001616754,
-0.0128119551,
0.0020749150,
-0.0158481412,
0.0009021117,
0.0009745471,
0.0093320739,
0.0148595041,
0.0218596943,
0.0050013429,
0.0049687074,
0.0006318598,
-0.0230510049,
-0.0207800381,
-0.0108901886,
-0.0126250144,
-0.0110160168,
0.0114016458,
-0.0028929901,
0.0135406349,
0.0078173103,
-0.0007688303,
-0.0222483482,
-0.0000572885,
-0.0175633356,
-0.0244154204,
-0.0026845303,
-0.0016349315,
-0.0120573770,
0.0087634921,
0.0046755066,
-0.0083180945,
-0.0035508187,
-0.0079473751,
-0.0237701274,
-0.0218879804,
-0.0213014670,
-0.0229359269,
-0.0091485055,
-0.0095366184,
-0.0054902839,
0.0006006355,
0.0083716772,
-0.0119258454,
-0.0061835935,
-0.0166897271,
-0.0249338336,
-0.0272099394,
-0.0038154367,
-0.0184143018,
-0.0067580449,
0.0092806406,
-0.0041690757,
0.0017724927,
-0.0029619220,
-0.0179378279,
-0.0233907048,
-0.0123452712,
-0.0212453771,
-0.0220104661,
-0.0005944090,
-0.0040086037,
-0.0057420880,
0.0066904332,
0.0001926076,
-0.0098075103,
-0.0002822418,
-0.0043683355,
-0.0213400293,
-0.0062502730,
-0.0052577308,
-0.0055118464,
0.0083200708,
0.0135367345,
-0.0017124548,
0.0187137462,
0.0078422874,
-0.0090563809,
-0.0062785018,
-0.0100239292,
-0.0229959078,
-0.0071776658,
0.0012581971,
0.0020784149,
0.0115987267,
0.0202203747,
0.0087441737,
0.0154605936,
0.0088942451,
-0.0062020617,
-0.0024192156,
0.0075187860,
0.0001005376,
0.0032658246,
0.0353325866,
0.0170083679,
0.0271807946,
0.0317216069,
0.0162751861,
0.0054450943,
0.0182415638,
-0.0071044955,
-0.0061902427,
0.0119401123,
0.0076788282,
0.0129926279,
0.0288132839,
0.0240108166,
0.0107511058,
0.0261334553,
0.0126276361,
-0.0054124910,
0.0124268308,
0.0043988782,
0.0013875312,
0.0134852938,
0.0281247906,
0.0216396376,
0.0317555368,
0.0323578790,
0.0134515502,
0.0226785224,
0.0072671613,
-0.0083117904,
-0.0026356718,
0.0055223089,
-0.0072996588,
0.0168644637,
0.0167600457,
0.0124489386,
0.0218338370,
0.0225346424,
-0.0005683660,
0.0047892733,
0.0046293032,
-0.0166794453,
0.0009971436,
0.0115898428,
-0.0009601485,
0.0237934086,
0.0343975052,
0.0100765843,
0.0163570866,
0.0200081691,
-0.0066414969,
-0.0165918507,
-0.0043756403,
-0.0163627472,
-0.0104988227,
0.0027453410,
0.0043336833,
0.0009133549,
0.0177450553,
-0.0032576465,
-0.0039749644,
-0.0160129778,
-0.0187298004,
-0.0262869317,
-0.0154672004,
-0.0200597122,
-0.0144425165,
0.0105831204,
0.0003415578,
0.0020972195,
0.0128848674,
0.0011769976,
-0.0169568621,
-0.0091837300,
-0.0244361069,
-0.0295321122,
-0.0214188248,
-0.0144015728,
-0.0195053369,
-0.0001691462,
0.0006552162,
-0.0091870800,
-0.0097412337,
-0.0099196015,
-0.0344361588,
-0.0327807143,
-0.0192788281,
-0.0309948903,
-0.0226559900,
-0.0015878194,
-0.0004112523,
-0.0003077736,
0.0132646821,
-0.0069744885,
-0.0132592116,
-0.0178917032,
-0.0272217877,
-0.0256954227,
-0.0230692308,
-0.0182936229,
-0.0165072121,
0.0066165002,
-0.0047255061,
-0.0068925405,
0.0027914932,
-0.0104663912,
-0.0236126799,
-0.0149747906,
-0.0230720080,
-0.0323640779,
-0.0033396017,
-0.0126863290,
-0.0094075017,
0.0133990105,
0.0118913855,
-0.0043998458,
0.0145074781,
-0.0048612021,
-0.0306135081,
-0.0083001973,
-0.0132152941,
-0.0242775641,
-0.0071114539,
0.0088386433,
0.0023969060,
0.0199128464,
0.0144920023,
-0.0034952145,
-0.0041265292,
-0.0098325033,
-0.0185229219,
-0.0192862879,
-0.0029055667,
-0.0050965887,
0.0130193289,
0.0305053201,
0.0118232258,
0.0301386882,
0.0213508755,
0.0013238901,
-0.0019627165,
0.0021416105,
-0.0185557008,
0.0023313174,
0.0117825679,
0.0026355237,
0.0172163881,
0.0346819982,
0.0172332823,
0.0093556568,
0.0178062972,
-0.0043606423,
-0.0135914525,
-0.0001264639,
-0.0081625916,
-0.0035054879,
0.0165472440,
0.0202107877,
0.0209827460,
0.0358778834,
0.0266851000,
0.0067453529,
0.0092551848,
-0.0018460264,
-0.0115210097,
-0.0034437052,
0.0044609141,
-0.0002787323,
0.0246392228,
0.0203779452,
0.0222867150,
0.0236701630,
0.0160208140,
-0.0020419357,
0.0078597581,
-0.0074942540,
-0.0082379943,
0.0122456141,
0.0146110030,
0.0041761501,
0.0314362608,
0.0324300826,
0.0056759738,
0.0223489106,
0.0068379617,
-0.0065548057,
-0.0139700575,
0.0063859355,
-0.0095171118,
0.0068041291,
0.0118773254,
0.0192368701,
0.0086780302,
0.0186226778,
-0.0027352397,
-0.0056008925,
-0.0107923597,
-0.0160068944,
-0.0172604918,
-0.0163742807,
0.0048602819,
-0.0037401188,
0.0126617141,
0.0034758097,
0.0178727303,
0.0036491761,
-0.0049041118,
-0.0048799957,
-0.0041371682,
-0.0154390289,
-0.0040805442,
0.0045253043,
0.0052820519,
0.0001559957,
0.0104515869,
0.0059392257,
-0.0089478791,
-0.0119735720,
-0.0095041823,
-0.0239195880,
-0.0245200098,
-0.0030770116,
-0.0103002451,
-0.0007027257,
0.0104950368,
0.0115266265,
-0.0006107194,
0.0076695476,
-0.0105801793,
-0.0118951350,
-0.0131544946,
-0.0127370525,
-0.0118575804,
-0.0010784251,
0.0084185004,
0.0020722914,
0.0073041357,
0.0034993293,
-0.0064862259,
-0.0038083922,
-0.0227386728,
-0.0193989724,
-0.0148135275,
-0.0124861477,
-0.0132460035,
0.0089740483,
-0.0057549477,
0.0013523207,
0.0143938456,
-0.0066023082,
-0.0181930605,
-0.0037307071,
-0.0113087380,
-0.0258800685,
-0.0014635640,
-0.0061675557,
0.0016445068,
0.0122776078,
0.0159168597,
-0.0029574144,
0.0019392745,
-0.0009887900,
-0.0165092722,
-0.0198459346,
-0.0103592053,
-0.0123414453,
-0.0010371932,
0.0092678256,
0.0172564313,
0.0138641875,
0.0190870427,
0.0111572621,
0.0071381680,
-0.0041882526,
-0.0094693173,
0.0054055913,
-0.0064861751,
0.0096783126,
0.0158683918,
0.0245294720,
0.0119705237,
0.0254360568,
0.0077981679,
0.0009533809,
-0.0076488103,
-0.0031803939,
-0.0089778099,
-0.0048076543,
0.0089452602,
0.0061340183,
0.0169760771,
0.0276430715,
0.0146506121,
0.0117810080,
0.0050645526,
0.0018146007,
-0.0118154641,
-0.0027348867,
-0.0047199968,
-0.0035308381,
0.0150575154,
0.0190617722,
0.0201044008,
0.0195304528,
0.0210552290,
0.0032780305,
0.0040940694,
-0.0181593858,
-0.0075669996,
-0.0139402924,
0.0006160030,
-0.0026590023,
0.0188989397,
0.0196622591,
0.0186751150,
0.0172645263,
0.0024604516,
-0.0076071476,
-0.0073010079,
-0.0125158597,
-0.0159268808,
0.0003190511,
-0.0013888365,
0.0119611919,
0.0106594227,
0.0227342062,
0.0023704669,
0.0049134991,
-0.0117664486,
-0.0133758122,
-0.0286458284,
-0.0168420020,
-0.0222071931,
-0.0090104118,
-0.0061833132,
0.0143200988,
0.0035537824,
0.0025769845,
0.0048311446,
-0.0101642236,
-0.0208441336,
-0.0263763145,
-0.0130225644,
-0.0246565025,
-0.0031187350,
0.0018747064,
0.0035875766,
0.0076740617,
0.0084795421,
-0.0097054029,
-0.0083445394,
-0.0281855129,
-0.0284092650,
-0.0271940045,
-0.0211594272,
-0.0248069204,
-0.0028252800,
-0.0016759841,
0.0008499994,
0.0033705381,
0.0011337182,
-0.0091911191,
-0.0156453829,
-0.0195508357,
-0.0287858378,
-0.0153852021,
-0.0141545944,
-0.0056877630,
-0.0022366473,
0.0160236116,
-0.0006800460,
0.0091596134,
-0.0003620567,
-0.0196581427,
-0.0163920522,
-0.0207810178,
-0.0186382849,
-0.0120719140,
-0.0016838894,
-0.0006713428,
0.0117997928,
0.0083722407,
0.0000458965,
0.0018596853,
-0.0136227775,
-0.0130065903,
-0.0219736733,
-0.0127149383,
-0.0106352987,
0.0035878937,
0.0058028479,
0.0231410675,
0.0146124121,
0.0163914412,
0.0153114041,
0.0008129438,
-0.0026979912,
-0.0083202925,
-0.0070707416,
0.0006358519,
0.0101420265,
0.0089363297,
0.0176374279,
0.0232809205,
0.0195613783,
0.0109015126,
0.0038658257,
-0.0001334190,
-0.0008510501,
-0.0014852900,
0.0125242565,
0.0097817145,
0.0283864718,
0.0319670923,
0.0264793728,
0.0308887176,
0.0190425720,
0.0029458688,
0.0068723662,
0.0012133293,
-0.0088742683,
0.0089230733,
0.0158453416,
0.0179910492,
0.0235007443,
0.0292997174,
0.0179209653,
0.0177657697,
0.0105688870,
-0.0022985376,
-0.0002386866,
-0.0002518094,
-0.0028988407,
0.0138074355,
0.0150194019,
0.0178025700,
0.0189177077,
0.0281605460,
0.0192455724,
0.0078724036,
0.0013939162,
-0.0028531512,
-0.0023815224,
0.0012724444,
0.0020263609,
0.0168232657,
0.0192933939,
0.0165273640,
0.0241508149,
0.0141040534,
-0.0038609989,
-0.0065222280,
-0.0054354118,
-0.0218401887,
-0.0139297508,
0.0070952023,
0.0037894389,
0.0041002496,
0.0247594453,
0.0059968410,
0.0029827226,
-0.0080472380,
-0.0132941231,
-0.0229733530,
-0.0155435307,
-0.0198925249,
-0.0104410425,
0.0039978679,
0.0020521253,
-0.0040578353,
0.0001442331,
0.0012458041,
-0.0203949176,
-0.0142536163,
-0.0338156447,
-0.0222950391,
-0.0233052876,
-0.0076885712,
-0.0199836008,
0.0099319983,
0.0041409233,
-0.0068128183,
0.0068927505,
-0.0117470035,
-0.0357110724,
-0.0193264298,
-0.0231196098,
-0.0374568552,
-0.0131373554,
-0.0004376853,
-0.0038288976,
0.0032720261,
0.0069585079,
-0.0130274128,
-0.0148799652,
-0.0259606838,
-0.0304800421,
-0.0352140814,
-0.0214576721,
-0.0215340015,
-0.0055435551,
0.0070175598,
0.0005789166,
0.0067395624,
0.0064358977,
-0.0123622688,
-0.0204137899,
-0.0146532021,
-0.0318952054,
-0.0201383401,
-0.0100094462,
-0.0136356037,
0.0031353240,
0.0124612274,
0.0009355196,
-0.0026506335,
-0.0017070026,
-0.0267083459,
-0.0295476988,
-0.0228205509,
-0.0216145795,
-0.0223291013,
-0.0040473109,
0.0169512983,
0.0029203151,
0.0171507001,
0.0189432222,
-0.0048239417,
-0.0103099225,
-0.0058607766,
-0.0256219618,
-0.0197144374,
0.0007287014,
-0.0033818872,
0.0073905522,
0.0255525950,
0.0241868310,
0.0191852693,
0.0175714288,
-0.0011054166,
-0.0059906370,
-0.0057646921,
-0.0129000293,
-0.0043953545,
0.0045358473,
0.0149254072,
0.0222728513,
0.0354829617,
0.0235661231,
0.0077279359,
0.0215715636,
-0.0111667793,
-0.0156916752,
0.0000084112,
-0.0049870331,
-0.0008067735,
0.0305943359,
0.0309535451,
0.0172069669,
0.0395772569,
0.0198402517,
0.0019808924,
-0.0000325972,
-0.0063084415,
-0.0204129852,
0.0019445063,
0.0109167630,
-0.0050035594,
0.0223793816,
0.0240508113,
0.0237243250,
0.0179089531,
0.0179299321,
0.0034384308,
0.0053538913,
0.0025532870,
-0.0082898811,
0.0090147285,
0.0078550931,
0.0149549125,
0.0261999443,
0.0315295123,
0.0109410249,
0.0257853419,
0.0040966114,
-0.0161993168,
-0.0142885540,
-0.0035468750,
-0.0192379486,
0.0050818939,
0.0243835524,
0.0124814501,
0.0202770233,
0.0313824378,
0.0016116409,
-0.0097044054,
-0.0012148848,
-0.0266716853,
-0.0240202155,
-0.0045998511,
0.0046423660,
-0.0088978615,
0.0197573658,
0.0172406342,
0.0137902070,
0.0031898045,
-0.0019397849,
-0.0212392882,
-0.0098056048,
-0.0179219097,
-0.0177765638,
-0.0101080406,
-0.0016849125,
0.0003160251,
0.0131268622,
0.0017289063,
-0.0134350928,
0.0053308462,
-0.0180490334,
-0.0331035778,
-0.0152096609,
-0.0148040336,
-0.0225048698,
0.0017222543,
0.0062355865,
-0.0002109871,
0.0044274665,
0.0096412078,
-0.0199805461,
-0.0097855199,
-0.0189933646,
-0.0216461904,
-0.0250447206,
-0.0023285646,
-0.0125957020,
-0.0022949057,
0.0068082269,
0.0011965573,
-0.0003883928,
-0.0019186223,
-0.0197168551,
-0.0207122061,
-0.0080724824,
-0.0212921761,
-0.0063629472,
-0.0017512210,
-0.0039175753,
0.0077133700,
0.0060864398,
-0.0051239221,
-0.0155270062,
-0.0047013513,
-0.0222389847,
-0.0259099491,
-0.0073729968,
-0.0073829717,
-0.0017825247,
0.0057463599,
0.0155809661,
-0.0130692730,
0.0174962319,
-0.0036336086,
-0.0232248455,
-0.0109986225,
0.0010133146,
-0.0208926909,
0.0045092851,
0.0194774065,
-0.0012260764,
0.0202913769,
0.0203926396,
0.0074062478,
-0.0039887293,
0.0113136079,
-0.0138978064,
-0.0049160277,
0.0040319008,
0.0009349820,
0.0110274870,
0.0286201742,
0.0112378523,
0.0186777189,
0.0216675401,
0.0039642788,
-0.0096218185,
0.0116702300,
-0.0187132414,
-0.0001782741,
0.0169622861,
0.0108986823,
0.0186783839,
0.0337359942,
0.0123760253,
0.0095147211,
0.0163615290,
-0.0180472918,
-0.0122645479,
0.0003649505,
-0.0028672977,
-0.0075434404,
0.0240550358,
0.0164810214,
0.0146903358,
0.0230878796,
0.0149129098,
-0.0033305502,
0.0092435926,
-0.0080779269,
-0.0086672250,
-0.0073621520,
0.0030586780,
-0.0013415788,
0.0216086116,
0.0161800645,
0.0123289833,
0.0212210584,
0.0094789267,
-0.0099405637,
-0.0045184810,
-0.0080486890,
-0.0203959253,
-0.0030190989,
-0.0000037257,
0.0113979876,
0.0146690570,
0.0230416823,
0.0035563253,
0.0106084328,
-0.0064320555,
-0.0207957998,
-0.0187071823,
-0.0040536295,
-0.0182861872,
-0.0004194120,
0.0092446487,
0.0110701546,
0.0046241088,
0.0131163597,
-0.0028339331,
-0.0187450573,
-0.0081468783,
-0.0188048445,
-0.0226692148,
-0.0184307639,
-0.0066105546,
-0.0091733159,
0.0146651752,
-0.0017856020,
0.0055482229,
-0.0010704892,
-0.0048715007,
-0.0322327428,
-0.0139661431,
-0.0278917141,
-0.0254867971,
-0.0072204964,
-0.0060344259,
0.0018014304,
0.0093390997,
0.0037145151,
-0.0112648578,
-0.0085596964,
-0.0256574415,
-0.0351685360,
-0.0286675394,
-0.0159194209,
-0.0205811113,
0.0006177266,
0.0024833363,
0.0072917999,
0.0075938171,
0.0094644194,
-0.0142431818,
-0.0137864528,
-0.0126963295,
-0.0204658508,
-0.0160004776,
-0.0084745456,
-0.0057121301,
0.0106025152,
0.0147696855,
0.0028817609,
0.0046114968,
-0.0021156501,
-0.0099836709,
-0.0212175474,
-0.0187024642,
-0.0146355499,
-0.0121724708,
0.0062026661,
0.0113660479,
0.0086055472,
0.0212233141,
0.0183882620,
-0.0015505339,
-0.0001777331,
-0.0095423143,
-0.0229319669,
-0.0041690487,
-0.0032192876,
-0.0028479986,
0.0135815106,
0.0242015012,
0.0175259952,
0.0268012136,
0.0164214782,
-0.0017562695,
0.0033583774,
0.0002550895,
-0.0102095017,
0.0006612177,
0.0200586542,
0.0101483902,
0.0300146621,
0.0349886268,
0.0189882535,
0.0165076070,
0.0180256385,
-0.0052685472,
-0.0060917791,
0.0074915858,
0.0002922042,
0.0134601798,
0.0311094802,
0.0179108568,
0.0377558619,
0.0304740593,
0.0124723641,
0.0100859832,
0.0093884356,
-0.0110802008,
0.0017554662,
0.0069631427,
0.0100968685,
0.0168040395,
0.0238779821,
0.0234508608,
0.0256946273,
0.0253806803,
0.0050321240,
0.0070930081,
0.0099400673,
-0.0052564829,
0.0061475271,
0.0156482086,
0.0136428606,
0.0142048439,
0.0286915898,
0.0195789374,
0.0091974819,
0.0122334342,
0.0008285039,
-0.0092126001,
-0.0077634668,
-0.0017772358,
-0.0009647039,
0.0085543916,
0.0067005549,
0.0211228039,
0.0091022076,
0.0138690956,
0.0033066347,
-0.0060656620,
-0.0102776270,
-0.0069594239,
-0.0069347704,
-0.0075282501,
0.0107179107,
0.0123336678,
0.0090778619,
0.0076784734,
0.0081472769,
