Filename,STFMK-20201105-LW19-2328_20201201_064531_004.dat
-0.0090320138,
-0.0092058089,
-0.0259016342,
-0.0107910950,
-0.0209481735,
-0.0032717367,
-0.0018314375,
0.0062527326,
-0.0067507126,
0.0053207907,
-0.0102687245,
-0.0169109125,
-0.0168275237,
-0.0166460238,
-0.0258980691,
-0.0219784789,
-0.0045434693,
-0.0137417037,
-0.0012206460,
-0.0090129962,
0.0015165097,
-0.0169261321,
-0.0120415855,
-0.0185645968,
-0.0302978233,
-0.0234440155,
-0.0206307992,
-0.0180993434,
-0.0128612751,
-0.0037598847,
-0.0021387262,
-0.0068290755,
-0.0081628850,
-0.0181735549,
-0.0185747985,
-0.0261269528,
-0.0212513022,
-0.0210112147,
-0.0160042699,
-0.0025550602,
0.0028730722,
0.0014355649,
-0.0031984996,
-0.0020599251,
-0.0136757232,
-0.0185536146,
-0.0250787120,
-0.0162059106,
-0.0287763681,
-0.0106685665,
0.0028081872,
-0.0097469352,
0.0035101552,
0.0087971576,
-0.0061287181,
-0.0106942551,
-0.0078476705,
-0.0235048961,
-0.0225352291,
-0.0062831049,
-0.0120649785,
0.0003983386,
0.0055468432,
0.0196693614,
0.0107955979,
0.0131023843,
0.0030799466,
-0.0017618116,
-0.0148681002,
-0.0064258678,
-0.0089750867,
-0.0096142348,
0.0016950073,
0.0151532134,
0.0199410804,
0.0106264930,
0.0161506068,
0.0139288465,
-0.0037387232,
-0.0045612678,
-0.0025381874,
-0.0049175797,
0.0000691067,
0.0186555237,
0.0194893982,
0.0251243860,
0.0343388468,
0.0184548348,
0.0196749717,
0.0058927611,
-0.0047419043,
-0.0051126182,
-0.0065705315,
0.0038797669,
0.0111896126,
0.0098932115,
0.0278749056,
0.0318169147,
0.0211122334,
0.0211972650,
0.0180303808,
-0.0016956800,
0.0002475434,
0.0028978940,
-0.0011337672,
0.0007672908,
0.0223606303,
0.0242655706,
0.0216333829,
0.0285469033,
0.0158529971,
0.0189654548,
-0.0042638700,
0.0028210974,
-0.0090122148,
0.0006186314,
-0.0045284717,
0.0108463261,
0.0115731647,
0.0147256898,
0.0152552119,
0.0164054725,
0.0004197044,
-0.0044895522,
-0.0013896853,
-0.0243697707,
-0.0073992996,
-0.0017860527,
-0.0014075278,
0.0009796931,
0.0287714023,
0.0119772404,
0.0137249334,
0.0163726714,
0.0009245968,
-0.0161981788,
-0.0019010894,
-0.0152395191,
-0.0129494760,
-0.0044156956,
0.0039243838,
0.0084384065,
0.0079922741,
0.0041978243,
-0.0008309867,
-0.0012145272,
-0.0222691111,
-0.0220027529,
-0.0178017821,
-0.0131502673,
-0.0146023100,
0.0021141376,
-0.0039768647,
0.0050280532,
0.0047037974,
0.0023770912,
-0.0177150387,
-0.0108569432,
-0.0137212649,
-0.0281258207,
-0.0117089693,
-0.0069707036,
-0.0164256506,
-0.0011860580,
0.0095896479,
-0.0006122583,
-0.0023068413,
-0.0025385362,
-0.0155269746,
-0.0187168121,
-0.0169199873,
-0.0182917044,
-0.0107294461,
-0.0004423425,
0.0003446430,
0.0044363160,
0.0104419338,
-0.0005908165,
-0.0073904102,
-0.0073827282,
-0.0219390318,
-0.0214128681,
-0.0048803445,
-0.0130079873,
-0.0038504635,
0.0045325570,
0.0005403659,
0.0027814161,
0.0111629777,
-0.0139990970,
-0.0105187288,
-0.0035361685,
-0.0087796189,
-0.0202859379,
0.0053963326,
-0.0036746026,
-0.0004936559,
0.0077888593,
0.0132369455,
0.0023072611,
-0.0017605177,
0.0101927379,
-0.0154328179,
-0.0032192192,
-0.0057167322,
0.0029752336,
0.0028074412,
0.0212534331,
0.0057705860,
0.0140155470,
0.0140370233,
0.0071736081,
-0.0011110732,
-0.0058066105,
-0.0087939734,
-0.0033234693,
0.0066387029,
0.0084084636,
0.0139408205,
0.0157914571,
0.0177694727,
0.0156079102,
0.0097562317,
0.0013658854,
0.0036399770,
0.0038926182,
0.0103476187,
-0.0072022127,
0.0234416090,
0.0149031905,
0.0087466072,
0.0187338982,
0.0165897310,
-0.0040257317,
0.0069674663,
0.0027899819,
-0.0142177800,
-0.0006247972,
0.0100601036,
0.0018828997,
0.0216581654,
0.0216062218,
0.0102739679,
0.0151913231,
0.0144586535,
-0.0109223258,
-0.0002062925,
0.0010200226,
-0.0165551566,
0.0046509006,
0.0081266416,
0.0093792016,
0.0070654247,
0.0220119841,
-0.0061881766,
0.0066555995,
-0.0045443857,
-0.0167540126,
-0.0166061334,
0.0058065862,
-0.0166478027,
0.0017693253,
0.0115963984,
0.0007261594,
0.0108134020,
0.0153386835,
-0.0081391344,
-0.0159146562,
0.0068798335,
-0.0213035587,
-0.0149537455,
-0.0004705547,
-0.0029859557,
-0.0016991870,
0.0220963135,
-0.0048568151,
0.0005999152,
-0.0058259508,
-0.0067348238,
-0.0305959024,
-0.0135519896,
-0.0264827684,
-0.0144379167,
-0.0080939084,
-0.0052996557,
-0.0054314877,
0.0014120287,
-0.0020115459,
-0.0146272695,
-0.0086711645,
-0.0278994814,
-0.0221193414,
-0.0219393522,
-0.0100559443,
-0.0263141803,
0.0048226621,
-0.0037413000,
-0.0066659218,
0.0019061209,
-0.0023074241,
-0.0232172105,
-0.0223282687,
-0.0198182277,
-0.0290675815,
-0.0252931602,
-0.0097578866,
-0.0156504922,
0.0004966367,
0.0083181802,
-0.0028168052,
-0.0087789726,
0.0038786673,
-0.0175474659,
-0.0272331350,
-0.0094612585,
-0.0204309542,
-0.0123101510,
0.0097124455,
0.0042089615,
-0.0006639122,
0.0218696240,
-0.0032074191,
-0.0127166556,
-0.0129430667,
-0.0185281169,
-0.0268573165,
-0.0070298081,
-0.0093902955,
-0.0078927223,
0.0148725519,
0.0197659284,
0.0034798011,
0.0151521889,
0.0116675729,
-0.0047545577,
0.0006226101,
0.0044651460,
-0.0161866769,
0.0103245573,
0.0207299832,
0.0015676848,
0.0315594226,
0.0297485590,
0.0154182874,
0.0192555189,
0.0178360380,
-0.0171781424,
0.0003854459,
0.0003153525,
-0.0057855574,
0.0024649631,
0.0263290461,
0.0204371493,
0.0300478023,
0.0320800841,
0.0145630864,
0.0051050493,
0.0093174372,
-0.0041306815,
-0.0023749722,
0.0163492393,
0.0169838518,
0.0150793195,
0.0423369370,
0.0323905498,
0.0214155484,
0.0351344012,
0.0119329635,
0.0047585210,
0.0085081933,
0.0004313196,
-0.0059481561,
0.0190300234,
0.0075391517,
0.0131661426,
0.0302818399,
0.0237400644,
0.0136303771,
0.0240735598,
0.0047279350,
-0.0181433149,
0.0075333416,
0.0015737859,
-0.0129336631,
0.0168760102,
0.0204175748,
0.0135509567,
0.0244976804,
0.0295702331,
-0.0076407660,
0.0007418731,
-0.0000476715,
-0.0171898827,
-0.0130483527,
0.0004985059,
-0.0103349350,
0.0036724657,
0.0191132817,
-0.0016796049,
0.0091904700,
-0.0009770832,
-0.0044656470,
-0.0156528894,
-0.0076503912,
-0.0265306532,
0.0002177865,
0.0011263905,
-0.0040197289,
0.0094983680,
0.0155391060,
-0.0016880247,
0.0031865088,
-0.0038648089,
-0.0285127722,
-0.0285211932,
-0.0179147031,
-0.0191754941,
-0.0207227245,
-0.0016248792,
-0.0018845435,
-0.0000298163,
0.0004064115,
-0.0087863402,
-0.0265149511,
-0.0170348249,
-0.0245005116,
-0.0282224678,
-0.0230916105,
-0.0070017008,
-0.0132658742,
0.0019656841,
0.0030149794,
-0.0054512415,
-0.0024516194,
-0.0177930966,
-0.0172131471,
-0.0244463533,
-0.0254417975,
-0.0297380723,
-0.0138624897,
-0.0056623244,
-0.0144194439,
-0.0068352055,
-0.0002099905,
-0.0189917088,
-0.0229596738,
-0.0185765363,
-0.0402085781,
-0.0304850377,
-0.0111326147,
-0.0204287451,
-0.0092751449,
0.0165698715,
0.0010224871,
0.0022988131,
0.0080164671,
-0.0195814334,
-0.0207981691,
-0.0078728348,
-0.0188240521,
-0.0241965037,
-0.0006476139,
0.0031913768,
-0.0018180552,
0.0031674830,
0.0093445545,
-0.0080034118,
-0.0007091834,
-0.0128467577,
-0.0133440234,
-0.0109088784,
-0.0001499154,
-0.0059321746,
0.0205854923,
0.0168048013,
0.0093261180,
0.0331279710,
0.0127418702,
0.0016764095,
0.0026840293,
-0.0008835303,
-0.0220203139,
0.0062101316,
0.0031114528,
0.0070069358,
0.0235900469,
0.0256290082,
0.0160181783,
0.0097162342,
0.0106282942,
-0.0097464575,
-0.0106197707,
0.0015596759,
-0.0037838058,
0.0049225977,
0.0260771178,
0.0291886516,
0.0203375723,
0.0340022929,
0.0222544633,
0.0075881584,
0.0139644733,
-0.0050477507,
-0.0009504609,
0.0083988188,
0.0093576303,
0.0124157816,
0.0310449675,
0.0168694630,
0.0225443169,
0.0246076006,
0.0078909183,
-0.0058900388,
0.0062828157,
-0.0076979781,
-0.0065695317,
0.0118505191,
0.0193682294,
0.0151793119,
0.0417819433,
0.0310406685,
0.0160977449,
0.0172073953,
0.0062568248,
-0.0101153050,
-0.0105813555,
0.0032975737,
-0.0132875945,
0.0128527712,
0.0196765140,
0.0207403377,
0.0172779318,
0.0205965247,
0.0046096980,
-0.0013570909,
-0.0124237305,
-0.0161953196,
-0.0151140289,
-0.0119043514,
0.0013846017,
0.0098982500,
0.0175515395,
0.0135197807,
0.0270189177,
0.0060028322,
-0.0058232537,
-0.0083773136,
-0.0126191601,
-0.0224000998,
-0.0063068820,
-0.0053426372,
0.0041310419,
0.0059267776,
0.0209701527,
0.0022097691,
-0.0014867506,
-0.0142581537,
-0.0189081542,
-0.0315679945,
-0.0297880359,
-0.0179280005,
-0.0232965536,
-0.0021434994,
0.0096271476,
0.0130176907,
0.0004341831,
0.0125714522,
-0.0052455505,
-0.0096855238,
-0.0216293912,
-0.0175105464,
-0.0176170245,
-0.0124593116,
0.0000745910,
-0.0035837069,
0.0096283453,
0.0023900394,
0.0032859314,
-0.0071579819,
-0.0264336895,
-0.0274445582,
-0.0236901194,
-0.0256207064,
-0.0218002461,
-0.0037167091,
-0.0052472069,
0.0095266607,
0.0150566222,
-0.0009591688,
-0.0079812305,
-0.0048195436,
-0.0217024256,
-0.0272508804,
-0.0128241498,
-0.0119939828,
-0.0071778437,
0.0043124575,
0.0144182276,
0.0032857934,
0.0078362860,
0.0042446801,
-0.0148035344,
-0.0176247358,
-0.0139670363,
-0.0170067027,
-0.0066675264,
0.0003453253,
0.0054855375,
0.0125985015,
0.0168501493,
0.0065984614,
0.0154581573,
-0.0123105189,
-0.0074231988,
-0.0110108331,
-0.0127139334,
-0.0020288331,
0.0099841505,
0.0079935305,
0.0197459646,
0.0319670439,
0.0150746778,
0.0099505559,
-0.0006508853,
-0.0032838273,
-0.0166836735,
-0.0120716812,
-0.0030329940,
0.0084462333,
0.0100731142,
0.0238789152,
0.0212464854,
0.0224195458,
0.0152530260,
0.0108215325,
-0.0078286026,
0.0052351095,
-0.0026802095,
0.0065327440,
0.0138076711,
0.0207030624,
0.0272615980,
0.0262173600,
0.0238749851,
0.0116910301,
0.0046183039,
-0.0091114314,
-0.0110909715,
-0.0183579382,
-0.0034291595,
-0.0004965147,
0.0126478812,
0.0184006654,
0.0248375330,
0.0206117351,
0.0183215849,
0.0032145495,
0.0013224571,
-0.0111881196,
-0.0042124982,
-0.0119183417,
0.0083223898,
0.0054328232,
0.0192404259,
0.0178251937,
0.0186626036,
0.0117316581,
0.0012962986,
-0.0057668034,
-0.0191798266,
-0.0105346544,
-0.0146616641,
0.0037491671,
-0.0027257041,
0.0205493979,
0.0000152512,
0.0153199751,
-0.0002230881,
-0.0023259935,
-0.0265556984,
-0.0138082225,
-0.0184643567,
-0.0218429901,
-0.0002780177,
0.0077489768,
0.0010033849,
0.0134611633,
0.0109664407,
-0.0074429130,
-0.0098650381,
-0.0220266767,
-0.0262135472,
-0.0293700732,
-0.0216613300,
-0.0262951478,
0.0046612769,
-0.0038716784,
-0.0034090588,
-0.0028451767,
0.0050168862,
-0.0228429511,
-0.0159600023,
-0.0313755125,
-0.0274425652,
-0.0176093988,
-0.0080742156,
-0.0080424827,
0.0087835807,
0.0146479402,
-0.0045253066,
0.0060227374,
-0.0144342855,
-0.0302019250,
-0.0259182528,
-0.0247079153,
-0.0317419097,
-0.0124495393,
-0.0023214286,
-0.0006824372,
0.0051872740,
0.0087591130,
-0.0068153962,
-0.0073670838,
-0.0183444358,
-0.0216677506,
-0.0251552090,
-0.0149228899,
-0.0185641404,
-0.0027789134,
0.0153988227,
0.0172678940,
0.0099096820,
0.0205172189,
0.0079795728,
-0.0093247890,
-0.0127419196,
-0.0203254744,
-0.0161870886,
-0.0064205723,
0.0026198463,
0.0118392566,
0.0199620035,
0.0209832545,
0.0182557330,
0.0092118010,
-0.0019911819,
-0.0105047552,
-0.0093707955,
-0.0031400393,
0.0033295224,
0.0021203575,
0.0317288525,
0.0296542421,
0.0282799378,
0.0343910232,
0.0168347917,
0.0065803109,
0.0062732948,
-0.0071539143,
-0.0132523617,
0.0080275321,
0.0049119052,
0.0174230821,
0.0327720791,
0.0340248682,
0.0261190310,
0.0307455584,
0.0116556622,
-0.0019598329,
0.0036451006,
-0.0004820245,
0.0010912730,
0.0155688832,
0.0243915208,
0.0318354256,
0.0361674763,
0.0338868648,
0.0180010144,
0.0165253393,
0.0056465925,
-0.0120994691,
0.0023898543,
-0.0017940305,
-0.0001740532,
0.0170910284,
0.0184230991,
0.0171938837,
0.0329764895,
0.0210365094,
0.0006094449,
0.0088662272,
-0.0021918907,
-0.0166288037,
-0.0091474643,
0.0071873474,
-0.0030308990,
0.0155570079,
0.0316844620,
0.0171587467,
0.0222168937,
0.0141835967,
0.0032202727,
-0.0126925400,
-0.0040859468,
-0.0128938276,
-0.0067551970,
0.0064525376,
0.0050424449,
0.0117966542,
0.0158888455,
0.0075307949,
-0.0102438778,
-0.0052605993,
-0.0307010766,
-0.0229814444,
-0.0165067911,
-0.0100615099,
-0.0150366724,
0.0146845374,
0.0060835881,
0.0026432858,
0.0146545861,
-0.0037179559,
-0.0205711070,
-0.0087145446,
-0.0210767612,
-0.0323655047,
-0.0124102831,
-0.0073297084,
-0.0199217983,
-0.0009519869,
0.0045959707,
-0.0109772123,
-0.0034472684,
-0.0184142366,
-0.0305636600,
-0.0295571163,
-0.0223237872,
-0.0322810225,
-0.0081526497,
-0.0077733607,
-0.0042363200,
0.0065901512,
0.0030848868,
-0.0187428743,
-0.0130760875,
-0.0190690756,
-0.0394774973,
-0.0145880776,
-0.0161128752,
-0.0136080068,
-0.0069143567,
0.0046741860,
-0.0091834962,
-0.0088480311,
-0.0113014895,
-0.0279471502,
-0.0269904714,
-0.0230765697,
-0.0282840040,
-0.0330497622,
-0.0019452935,
-0.0044760145,
-0.0084145684,
0.0071926424,
0.0064452440,
-0.0090050800,
-0.0025565973,
-0.0119615290,
-0.0286918469,
-0.0095186792,
-0.0091050109,
-0.0016135876,
0.0028783500,
0.0105191004,
0.0121309133,
0.0101725012,
-0.0037672468,
-0.0121402415,
-0.0154411597,
-0.0148186730,
-0.0237057321,
-0.0071950448,
0.0020051918,
0.0100500714,
0.0146044651,
0.0245097093,
0.0047674193,
0.0098970905,
0.0162223391,
-0.0215927400,
-0.0039271796,
0.0061298911,
-0.0078531159,
0.0028310923,
0.0358113535,
0.0146051534,
0.0199101567,
0.0342199653,
0.0139822960,
0.0012755073,
0.0066542830,
-0.0041772365,
-0.0141215492,
0.0074911308,
0.0096611800,
0.0073747281,
0.0335665122,
0.0202540513,
0.0217382703,
0.0194246024,
0.0143578723,
-0.0061357561,
0.0090088565,
0.0007440866,
-0.0026670240,
0.0238356572,
0.0147049166,
0.0227933563,
0.0352570862,
0.0237236936,
0.0029948379,
0.0216225069,
-0.0066754213,
-0.0122785699,
0.0010538654,
0.0013145446,
-0.0092707947,
0.0209217146,
0.0282256398,
0.0088145845,
0.0237894095,
0.0281452108,
-0.0043795523,
0.0054069962,
0.0013204592,
-0.0126989055,
-0.0121704172,
0.0085697314,
0.0040411255,
0.0124256359,
0.0263489634,
0.0143709332,
0.0119230887,
0.0057221972,
-0.0104404557,
-0.0228533689,
-0.0099446019,
-0.0236497074,
-0.0031904480,
-0.0031119315,
0.0084181931,
0.0059235659,
0.0183772091,
-0.0077673672,
-0.0086748935,
-0.0053906543,
-0.0326061212,
-0.0234378111,
-0.0075596077,
-0.0181817114,
-0.0147425653,
0.0154153015,
0.0070560817,
-0.0048043821,
0.0079812426,
0.0019189599,
-0.0243925694,
-0.0127132600,
-0.0216510240,
-0.0282252170,
-0.0184007362,
-0.0077004908,
-0.0066080000,
0.0109503884,
0.0132082365,
0.0033747070,
0.0059347409,
-0.0073451931,
-0.0271840170,
-0.0200576726,
-0.0210717842,
-0.0264016576,
-0.0040973355,
-0.0010705534,
0.0059202509,
0.0149001796,
0.0067273192,
-0.0062457807,
-0.0121326884,
-0.0146618318,
-0.0333482437,
-0.0227424502,
-0.0132435793,
-0.0165636577,
-0.0088619441,
0.0110819833,
0.0022424108,
-0.0006787752,
0.0195011795,
-0.0057775537,
-0.0150151066,
-0.0067753247,
-0.0134928860,
-0.0249771476,
-0.0037061705,
-0.0073551848,
0.0051038135,
0.0218101107,
0.0176229645,
0.0056999763,
0.0102019534,
-0.0006929169,
-0.0174331740,
-0.0147213619,
-0.0123541914,
-0.0136218676,
0.0080072340,
0.0132217361,
0.0134492284,
0.0269389264,
0.0226263534,
0.0032299170,
0.0063724839,
0.0051877033,
-0.0227279067,
0.0048972405,
0.0090335570,
-0.0020250687,
0.0213405397,
0.0321979374,
0.0155404434,
0.0310093760,
0.0260818545,
0.0021846006,
0.0041206456,
0.0080204001,
-0.0064996956,
-0.0001378543,
0.0170064755,
0.0049689887,
0.0183522161,
0.0329056755,
0.0120685240,
0.0085830232,
0.0125182280,
-0.0042135119,
-0.0093220444,
-0.0004317370,
-0.0026821289,
0.0006035487,
0.0265054945,
0.0099295136,
0.0178852417,
0.0256788097,
0.0096675297,
-0.0022794050,
0.0082509108,
-0.0105367731,
-0.0076286192,
-0.0017239412,
0.0074408860,
-0.0007840755,
0.0128820296,
0.0116238724,
0.0132411830,
0.0119910557,
0.0080443565,
-0.0070953546,
0.0008480157,
-0.0044086310,
-0.0090901265,
0.0071612857,
0.0006031138,
0.0077524246,
0.0047891350,
0.0215321966,
-0.0057196566,
0.0002173205,
-0.0129948268,
-0.0119246263,
-0.0224319398,
-0.0110967876,
-0.0131587274,
0.0018849106,
0.0052868081,
0.0018874512,
0.0020928879,
-0.0060002464,
-0.0083477963,
-0.0252368078,
-0.0087622311,
-0.0305473078,
-0.0133611532,
-0.0082452670,
-0.0034025433,
-0.0054941662,
0.0023241483,
-0.0101202875,
-0.0072591794,
-0.0118982522,
-0.0183773376,
-0.0328627378,
-0.0177448075,
-0.0216699746,
-0.0162751377,
-0.0078820651,
-0.0086427117,
-0.0051698745,
-0.0034079631,
-0.0059134811,
-0.0224687606,
-0.0163882896,
-0.0226314254,
-0.0239921212,
-0.0250439756,
-0.0114900209,
-0.0110299708,
0.0053944094,
-0.0024873379,
0.0007453839,
-0.0045833280,
-0.0119082835,
-0.0172230694,
-0.0237872452,
-0.0185720436,
-0.0189813878,
-0.0115133524,
0.0006126900,
0.0022723202,
0.0025212113,
0.0058298418,
0.0024302292,
-0.0138715804,
-0.0091234306,
-0.0172803625,
-0.0156269614,
-0.0109249055,
-0.0043032020,
0.0034501448,
0.0139058707,
0.0132751456,
0.0066464073,
0.0167452078,
-0.0003859930,
-0.0069783442,
-0.0104671987,
-0.0004601052,
-0.0182670727,
0.0054537202,
0.0126901371,
0.0110873338,
0.0226715133,
0.0278415065,
0.0109137278,
0.0150999147,
0.0075271716,
-0.0096585769,
-0.0014903799,
0.0074825571,
-0.0005881093,
0.0224176031,
0.0325990319,
0.0218253061,
0.0426351130,
0.0249257665,
0.0157481730,
0.0082205962,
0.0053019067,
-0.0058365120,
0.0121012991,
0.0129312845,
0.0126041491,
0.0305772368,
0.0392660722,
0.0248436090,
0.0243801624,
0.0267497264,
0.0084509077,
0.0055006677,
0.0101142200,
-0.0014836432,
0.0087177772,
0.0191861298,
0.0196050145,
0.0210366417,
0.0353077129,
0.0221402273,
0.0166923963,
0.0150316814,
-0.0071352338,
-0.0001415436,
-0.0089548230,
0.0027865786,
0.0036952375,
0.0150551870,
0.0222446397,
0.0343068391,
0.0202305894,
0.0218401030,
0.0156885218,
-0.0000109366,
-0.0067251730,
-0.0030181408,
-0.0031340052,
-0.0045255180,
0.0081629604,
0.0169359148,
0.0160991903,
0.0184089169,
0.0101574464,
0.0013949857,
-0.0073495978,
-0.0136200767,
-0.0071062054,
-0.0222923439,
-0.0013118413,
-0.0052590994,
0.0114395851,
-0.0012462056,
0.0145383757,
-0.0015158380,
-0.0029775323,
-0.0159610771,
-0.0163654890,
-0.0320203900,
-0.0193013586,
-0.0085929632,
-0.0148762483,
-0.0035822450,
0.0022503911,
0.0105052153,
-0.0107448250,
-0.0004534543,
-0.0199244022,
-0.0281733759,
-0.0306431390,
-0.0213284530,
-0.0275729150,
-0.0224840045,
-0.0127963405,
-0.0030840943,
-0.0069554709,
-0.0031093233,
-0.0145029267,
-0.0159586351,
-0.0267973561,
-0.0310737565,
-0.0297236703,
-0.0266899522,
-0.0165757891,
-0.0117368056,
0.0004309718,
-0.0062364363,
0.0001346194,
-0.0101627642,
-0.0196668468,
-0.0313051976,
-0.0262378566,
-0.0401065908,
-0.0219109301,
-0.0099553280,
-0.0207725391,
-0.0048018377,
0.0013127245,
-0.0044856812,
-0.0131771341,
-0.0045112930,
-0.0241965782,
-0.0256286785,
-0.0168009643,
-0.0154600246,
-0.0148777748,
-0.0082788849,
0.0070587443,
-0.0013464361,
0.0058089690,
-0.0000532837,
-0.0058430545,
-0.0119849099,
-0.0115910061,
-0.0213876106,
-0.0130313132,
-0.0091254041,
0.0063134208,
0.0044900104,
0.0049289088,
0.0155699458,
0.0149064371,
-0.0067368713,
-0.0036385118,
-0.0026102308,
-0.0140456390,
-0.0048416066,
0.0069268565,
0.0077421544,
0.0124885868,
0.0230833553,
0.0187407658,
0.0196475368,
0.0039347513,
0.0130393999,
0.0013614168,
0.0020756640,
0.0079383152,
0.0141277686,
0.0171566363,
0.0270563066,
0.0260219127,
0.0158654694,
0.0239331368,
0.0152730998,
0.0042587444,
0.0043399241,
0.0041578133,
0.0102540459,
0.0094532827,
0.0222924687,
0.0190899484,
0.0189371426,
0.0247966032,
0.0178954061,
0.0142638553,
0.0029797708,
0.0112398863,
0.0067069968,
0.0124540972,
0.0030135904,
0.0216261931,
0.0234087929,
0.0140685216,
0.0205932595,
0.0289589074,
0.0035713846,
0.0100678783,
0.0079364004,
-0.0093804384,
0.0027742996,
0.0141895935,
0.0048901616,
0.0193343088,
0.0327939093,
0.0139680076,
0.0126573127,
0.0177142844,
-0.0037119703,
-0.0155656701,
0.0045121969,
-0.0166476760,
-0.0010874876,
0.0042684590,
0.0163769759,
0.0061376570,
0.0166207477,
0.0041427230,
0.0031144926,
-0.0053044064,
-0.0217825994,
-0.0106067015,
-0.0046078097,
-0.0044131852,
-0.0068752286,
0.0220962986,
-0.0024417390,
0.0137882857,
0.0069666374,
0.0018823402,
-0.0249308441,
-0.0039789313,
-0.0144799147,
-0.0287692361,
-0.0079516079,
-0.0034428304,
-0.0062869405,
0.0077151693,
0.0084362729,
-0.0044862181,
-0.0056361649,
-0.0067857904,
-0.0242870711,
-0.0200663619,
-0.0161315314,
-0.0232758783,
-0.0062603522,
0.0011122831,
-0.0006094405,
0.0014099155,
0.0071463524,
-0.0070858696,
-0.0096228588,
-0.0162428506,
-0.0260197930,
-0.0226929691,
-0.0095921643,
-0.0227361172,
-0.0076869763,
0.0109898197,
-0.0071546072,
0.0043029310,
0.0070046550,
-0.0170841236,
-0.0276898965,
-0.0104215825,
-0.0222928114,
-0.0300904997,
-0.0064058038,
-0.0047127949,
-0.0019504618,
0.0125205154,
0.0074960366,
-0.0089889867,
-0.0030738257,
-0.0035667419,
-0.0267779361,
-0.0165867396,
-0.0102252373,
-0.0179054979,
-0.0013039074,
0.0075117429,
0.0016285687,
0.0161674451,
0.0106198136,
0.0016462867,
-0.0083838450,
-0.0136043141,
-0.0208012834,
-0.0068387222,
-0.0089991977,
-0.0070428937,
0.0133113395,
0.0264206938,
0.0165981036,
0.0222024713,
0.0170133859,
-0.0015607453,
-0.0043775407,
-0.0012996891,
-0.0104119405,
-0.0108487420,
0.0214177947,
0.0055167782,
0.0157926604,
0.0346834697,
0.0156781804,
0.0041374946,
0.0109875612,
-0.0059461202,
-0.0175975021,
-0.0000905240,
-0.0027340800,
0.0004914068,
0.0172892753,
0.0220154617,
0.0171792991,
0.0213110037,
0.0170899518,
-0.0030674671,
0.0111423209,
-0.0089963637,
-0.0100255525,
0.0028104661,
0.0071541802,
-0.0054650968,
0.0156269651,
0.0270760078,
0.0049035894,
0.0251881219,
0.0108111240,
-0.0055987551,
-0.0010029097,
0.0021995788,
-0.0236337893,
0.0076669971,
0.0080452245,
0.0029088135,
0.0187031887,
0.0258304570,
0.0031197858,
0.0081548672,
0.0052565252,
-0.0249796659,
-0.0144247692,
0.0036305599,
-0.0131734600,
0.0020174242,
0.0156321786,
0.0043604365,
0.0100233359,
0.0067602266,
-0.0070758788,
-0.0179388709,
-0.0016232794,
-0.0288925879,
-0.0098972321,
-0.0103827417,
-0.0074561862,
-0.0126960743,
0.0099049322,
-0.0087840818,
-0.0034805802,
-0.0037408678,
-0.0153830042,
-0.0227788687,
-0.0143024903,
-0.0192916188,
-0.0223023985,
0.0035867118,
-0.0070026200,
-0.0019402355,
0.0056085903,
-0.0032495523,
-0.0209928397,
-0.0133878067,
-0.0265369210,
-0.0375776067,
-0.0270759724,
-0.0089556146,
-0.0214196574,
-0.0006256637,
0.0000824416,
-0.0013372204,
-0.0049067503,
-0.0007636464,
-0.0249627009,
-0.0174381938,
-0.0128799062,
-0.0223429576,
-0.0146791190,
0.0007284956,
-0.0075375587,
0.0012682411,
0.0160031263,
-0.0074740611,
-0.0043224739,
-0.0051412759,
-0.0158826746,
-0.0196780078,
-0.0134643912,
-0.0115520684,
-0.0068676090,
0.0144685665,
-0.0004385638,
0.0035171518,
0.0120716598,
-0.0032129835,
-0.0107487747,
-0.0066356333,
-0.0126366783,
-0.0242233444,
0.0140281375,
-0.0017972651,
0.0070369467,
0.0196311772,
0.0186663009,
0.0029954363,
0.0202753115,
0.0013938617,
-0.0134387780,
0.0043615662,
-0.0036591126,
-0.0100651085,
0.0011256011,
0.0173951536,
0.0093410313,
0.0210720375,
0.0258233696,
0.0154235512,
0.0092030121,
0.0154452641,
0.0003409367,
0.0065439437,
0.0144119384,
0.0196053181,
0.0233089160,
0.0480185784,
0.0210525692,
0.0319458097,
0.0267202668,
0.0053179236,
0.0035167078,
0.0085442876,
-0.0062777824,
0.0066471314,
0.0258774422,
0.0130259609,
0.0278585013,
0.0303957071,
0.0212711953,
0.0099780839,
0.0239290632,
-0.0015891658,
-0.0041797645,
0.0154317301,
0.0072426638,
-0.0026480064,
0.0304958373,
0.0249130689,
0.0167254396,
0.0266149603,
0.0288575925,
-0.0023026771,
0.0117215849,
0.0022739146,
-0.0147980833,
0.0020782878,
0.0068729687,
0.0021532250,
0.0199049246,
0.0219555832,
0.0110886823,
0.0180254169,
0.0011509825,
-0.0124646435,
-0.0113452990,
-0.0077371895,
-0.0205419399,
0.0052712574,
0.0058668898,
0.0095466506,
0.0241155643,
0.0219617765,
-0.0057570767,
0.0105953598,
-0.0110231396,
-0.0261230115,
-0.0256590396,
-0.0062671718,
-0.0214614365,
-0.0088471314,
0.0129069164,
0.0016142044,
0.0093289101,
0.0008153245,
-0.0022122879,
-0.0281490646,
-0.0129847322,
-0.0284806415,
-0.0220932141,
-0.0225680508,
-0.0022332070,
-0.0058281850,
0.0102717848,
0.0015394726,
0.0029078617,
-0.0004924507,
-0.0203796513,
-0.0254195333,
-0.0303206388,
-0.0245156866,
-0.0312693343,
-0.0110063422,
-0.0086851232,
-0.0051503982,
0.0017843542,
-0.0009174194,
-0.0164629091,
-0.0159929655,
-0.0268566329,
-0.0359397754,
-0.0308917183,
-0.0181332193,
-0.0269463565,
-0.0089033777,
0.0117230425,
-0.0002092616,
0.0022264093,
0.0074938177,
-0.0117849018,
-0.0210775621,
-0.0153567446,
-0.0294888113,
-0.0266133919,
-0.0131386817,
-0.0058786809,
-0.0059764953,
0.0052165156,
0.0030499173,
0.0002061246,
-0.0011509113,
-0.0204262473,
-0.0245763902,
-0.0179736987,
-0.0183212925,
-0.0133163761,
0.0056625768,
-0.0000625079,
0.0124193188,
0.0267279912,
0.0030428818,
-0.0023444737,
0.0044650664,
-0.0170092359,
-0.0198190380,
-0.0055844034,
-0.0059433561,
-0.0061723683,
0.0154900262,
0.0190816037,
0.0123816524,
0.0174419191,
0.0141537236,
-0.0027541821,
-0.0041994718,
-0.0031708432,
-0.0115147503,
0.0011739668,
0.0149827311,
0.0156632271,
0.0215549916,
0.0329660773,
0.0213142652,
0.0198046640,
0.0122323018,
-0.0113230161,
-0.0000226205,
-0.0035392912,
0.0015207565,
0.0128328614,
0.0177916754,
0.0196535680,
0.0306259617,
0.0309355389,
0.0054580672,
0.0036161384,
0.0085143540,
-0.0038839793,
-0.0082207825,
0.0081893215,
0.0144563541,
0.0116557209,
0.0355279669,
0.0246185157,
0.0283338800,
0.0233925525,
0.0213821679,
-0.0034617195,
0.0093060676,
0.0054382840,
-0.0007835687,
0.0165069532,
0.0162081998,
0.0198257919,
0.0204339474,
0.0225432105,
0.0041332832,
0.0039840871,
-0.0116396798,
-0.0097624548,
-0.0172765553,
-0.0039668740,
0.0042184601,
0.0183325373,
0.0138366977,
0.0191247687,
0.0319836214,
0.0126596615,
-0.0038188880,
0.0018046903,
-0.0084519442,
-0.0143146534,
-0.0038455278,
-0.0038328159,
0.0055571655,
0.0014180654,
0.0226016138,
0.0019920201,
0.0071065086,
-0.0116536357,
-0.0012093607,
-0.0250511263,
-0.0205566287,
-0.0105635840,
-0.0055923257,
0.0004201164,
0.0110901287,
0.0102517856,
-0.0011858898,
0.0086441590,
-0.0116882287,
-0.0198955014,
-0.0240010917,
-0.0141926445,
-0.0240459833,
-0.0061384686,
0.0094632953,
0.0021443188,
0.0067794723,
0.0056032129,
-0.0023808347,
-0.0166324936,
-0.0270531420,
-0.0256606005,
-0.0279043950,
-0.0217302050,
-0.0197629780,
0.0029843412,
-0.0017040683,
0.0042455751,
0.0112535385,
-0.0010202256,
-0.0133156404,
-0.0109950490,
-0.0157292280,
-0.0289415196,
-0.0134686232,
-0.0077480446,
-0.0037673614,
0.0036735295,
0.0124530969,
-0.0017359811,
-0.0007193921,
-0.0056649083,
-0.0275863502,
-0.0256220885,
-0.0239159502,
-0.0223728269,
-0.0181795638,
-0.0015598781,
0.0065824511,
0.0115073742,
0.0119573809,
0.0028682454,
0.0040848297,
-0.0235862080,
-0.0104638655,
-0.0192420296,
-0.0165834706,
-0.0089060022,
0.0066908798,
0.0100448132,
0.0192752071,
0.0211200602,
0.0108233262,
0.0037488150,
-0.0069845985,
-0.0077150296,
-0.0210434105,
-0.0113998279,
-0.0017385776,
0.0075035072,
0.0128525868,
0.0258401800,
0.0232032761,
0.0158627070,
0.0134387426,
0.0044310479,
-0.0116314907,
-0.0020532496,
-0.0009551185,
0.0110201705,
0.0051849931,
0.0224047415,
0.0293139294,
0.0236318260,
0.0189232994,
0.0114408601,
-0.0032392077,
-0.0045542652,
-0.0112299509,
-0.0102000721,
-0.0014667645,
0.0077483300,
0.0127322096,
0.0243496671,
0.0264033210,
0.0209225006,
0.0189988930,
0.0071556317,
0.0011847190,
-0.0098397397,
-0.0029449174,
-0.0098355450,
0.0105317067,
0.0041097128,
0.0256641842,
0.0186477359,
0.0214422289,
0.0115535539,
0.0075991247,
-0.0050232867,
-0.0198739115,
-0.0118075665,
-0.0074488833,
-0.0016178220,
0.0017713699,
0.0169689357,
0.0132166697,
0.0235141702,
0.0085135661,
0.0000397272,
-0.0156418849,
-0.0065567833,
-0.0180479530,
-0.0149653805,
-0.0002271881,
0.0071257176,
0.0039758990,
0.0271187648,
0.0092869932,
0.0025712405,
-0.0013505733,
-0.0103277946,
-0.0251765829,
-0.0228381362,
-0.0162241925,
-0.0240185261,
0.0041013202,
-0.0082539478,
0.0026446460,
0.0033660152,
0.0053812107,
-0.0160270613,
-0.0057968940,
-0.0275230948,
-0.0297350362,
-0.0173317902,
-0.0119879097,
-0.0177765340,
0.0009706078,
0.0121417642,
-0.0060764649,
0.0081577618,
-0.0090594348,
-0.0263291877,
-0.0282182563,
-0.0263089687,
-0.0386420414,
-0.0238231868,
-0.0111280140,
-0.0166242551,
0.0003136478,
0.0082051577,
-0.0089470837,
-0.0065223132,
-0.0077818464,
-0.0214934312,
-0.0221990030,
-0.0128471553,
-0.0152394921,
-0.0036492411,
0.0103171123,
0.0085409572,
0.0044343430,
0.0125948200,
0.0013215096,
-0.0111412685,
-0.0189693850,
-0.0204808079,
-0.0179535113,
-0.0116668651,
-0.0049382378,
0.0014741987,
0.0045750141,
0.0144165885,
0.0033280093,
0.0022361476,
-0.0113682682,
-0.0108540105,
-0.0149420425,
-0.0089494223,
-0.0126546696,
0.0001543080,
0.0258759297,
0.0072720135,
0.0233348925,
0.0244283602,
0.0133661814,
0.0020466277,
0.0076063727,
-0.0144330226,
-0.0043478971,
0.0087290779,
0.0078846971,
0.0146022122,
0.0262816697,
0.0184094384,
0.0154186096,
0.0158337988,
0.0009890855,
-0.0038590832,
0.0028146941,
-0.0009655866,
0.0010004692,
0.0189287551,
0.0244269893,
0.0297755934,
0.0316252969,
0.0348866507,
0.0132224904,
0.0254632309,
-0.0012283399,
-0.0032375846,
0.0098011689,
0.0000550849,
0.0005787837,
0.0306950491,
0.0226772856,
0.0145506170,
0.0299177282,
0.0180530790,
-0.0005812426,
0.0086402632,
0.0016907736,
-0.0092554335,
0.0055332207,
0.0183256790,
0.0079372413,
0.0279207900,
0.0259589497,
0.0141850347,
0.0217768941,
0.0101114791,
-0.0023869646,
-0.0121555794,
0.0061980123,
-0.0161860809,
0.0043406482,
0.0018848210,
0.0133912954,
0.0148784937,
0.0217334013,
-0.0001271660,
0.0022538714,
-0.0093041509,
-0.0219382253,
-0.0140607832,
-0.0137923788,
-0.0127102304,
-0.0015062918,
0.0296034142,
0.0026292740,
0.0133685041,
0.0221003052,
-0.0008446656,
-0.0234573968,
0.0006581625,
-0.0269973762,
-0.0255500916,
-0.0119526982,
0.0020953235,
-0.0122813713,
0.0147702210,
-0.0009106862,
-0.0049840198,
-0.0020144717,
-0.0249342285,
-0.0342218354,
-0.0279021282,
-0.0230059363,
-0.0327757634,
-0.0001743504,
-0.0120492373,
0.0018648694,
0.0060288524,
0.0043828865,
-0.0244697202,
-0.0076784939,
-0.0282726344,
-0.0381186567,
-0.0195841510,
-0.0268830080,
-0.0291528273,
-0.0034234722,
0.0068660406,
-0.0134702530,
-0.0022213235,
0.0023365784,
-0.0284233969,
-0.0241099205,
-0.0266360324,
-0.0400532112,
-0.0367593952,
-0.0113847218,
-0.0133943511,
-0.0091952495,
0.0113332374,
0.0037375258,
-0.0023694369,
-0.0088515859,
-0.0211082753,
-0.0335331708,
-0.0205743425,
-0.0260582305,
-0.0153820766,
-0.0078161471,
0.0013494084,
0.0087066470,
0.0049372744,
-0.0015661557,
-0.0112284496,
-0.0078182835,
-0.0238981172,
-0.0246586725,
-0.0121551929,
-0.0099273026,
-0.0097579220,
0.0131742097,
0.0207593944,
-0.0003964358,
0.0274919737,
0.0179251842,
-0.0130598815,
0.0040684598,
-0.0010252469,
-0.0221236143,
-0.0010620998,
0.0171797648,
0.0002435023,
0.0247680377,
0.0316860862,
0.0118822651,
0.0055613546,
0.0102404589,
-0.0139519954,
-0.0121404612,
-0.0006057294,
-0.0018195279,
0.0089697652,
0.0200451910,
0.0246827416,
0.0278832223,
0.0286159702,
0.0109959617,
0.0105668567,
0.0172258839,
-0.0063696569,
0.0012888247,
0.0259906016,
0.0055354489,
0.0142913507,
0.0361429565,
0.0197831057,
0.0189874787,
0.0312828049,
0.0080187442,
-0.0050031245,
0.0141780907,
0.0002540436,
-0.0026683300,
0.0239961576,
0.0192758515,
0.0152182197,
0.0390677825,
0.0330001637,
0.0080579035,
0.0202364065,
0.0053575686,
-0.0023490079,
-0.0019128703,
0.0170966201,
0.0043169861,
0.0203580819,
0.0241826735,
0.0184784085,
0.0213052407,
0.0083444091,
-0.0001467200,
-0.0016878503,
-0.0047651790,
-0.0189671069,
0.0014867052,
-0.0003615360,
0.0004225820,
0.0058705243,
0.0228857026,
0.0002018525,
0.0151130781,
0.0146090342,
-0.0123054069,
-0.0071594417,
0.0054736231,
-0.0139519777,
-0.0003133659,
0.0169894919,
0.0042336248,
-0.0010415701,
0.0182553809,
-0.0004090204,
-0.0184391309,
-0.0079021780,
-0.0245264340,
-0.0208429787,
-0.0165155064,
-0.0071537360,
-0.0135193784,
0.0094630904,
0.0027461818,
-0.0004021638,
-0.0047126827,
-0.0074509881,
-0.0155621450,
-0.0081519159,
-0.0177239217,
-0.0218604133,
0.0015081742,
-0.0067828228,
-0.0042352211,
-0.0006022647,
0.0007751878,
-0.0133625744,
-0.0037400373,
-0.0131755406,
-0.0312348064,
-0.0204506591,
-0.0147394659,
-0.0181862805,
-0.0114615737,
0.0047331573,
-0.0064557930,
-0.0030882072,
-0.0006862761,
-0.0149908904,
-0.0251314528,
-0.0147243273,
-0.0214235447,
-0.0167669989,
-0.0036729746,
-0.0039382810,
0.0062259962,
0.0082950890,
0.0050831116,
-0.0091265664,
-0.0086648101,
-0.0168239884,
-0.0181861445,
-0.0187749341,
-0.0088987686,
-0.0173645355,
0.0051676175,
0.0031590429,
0.0006513770,
0.0074577555,
0.0072376505,
-0.0088157887,
0.0024851128,
-0.0066173859,
-0.0226197392,
0.0107388003,
0.0001662852,
0.0009221846,
0.0191946086,
0.0257238764,
0.0039188769,
0.0245772470,
0.0111201573,
-0.0129824523,
-0.0044310321,
-0.0002594229,
-0.0144217731,
-0.0003247414,
0.0132451756,
0.0104641672,
0.0203059521,
0.0241055265,
0.0088998908,
0.0103817582,
0.0049658357,
-0.0110762995,
-0.0052139545,
0.0067018196,
0.0015061614,
0.0062026428,
0.0326651186,
0.0141204251,
0.0239012968,
0.0236318838,
0.0126984855,
0.0013310222,
0.0026102574,
-0.0096125845,
-0.0048356862,
0.0025893352,
0.0022094129,
0.0089744134,
0.0236438960,
0.0178204775,
0.0153787769,
0.0194854699,
0.0083601512,
-0.0047638714,
0.0022178949,
-0.0050098258,
-0.0040369299,
0.0079719564,
0.0086227525,
0.0150267221,
0.0164492261,
0.0244932603,
0.0032218022,
0.0110397171,
-0.0080532124,
-0.0081230551,
-0.0137542272,
-0.0056243460,
-0.0099206325,
0.0009584541,
0.0147220157,
0.0093200095,
0.0100950198,
0.0113880448,
0.0019775797,
-0.0148915108,
-0.0085131088,
-0.0225611124,
-0.0109810308,
-0.0058293194,
0.0016842601,
0.0023262692,
0.0193205085,
0.0037700972,
0.0060188789,
-0.0041877180,
-0.0094433883,
-0.0270875953,
-0.0087992856,
-0.0211495254,
-0.0169900358,
-0.0073355385,
-0.0053727231,
0.0000444396,
-0.0084444629,
-0.0025549366,
-0.0206235256,
-0.0075874403,
-0.0282418244,
-0.0231678523,
-0.0241517052,
-0.0090906266,
-0.0146727907,
-0.0017380957,
0.0019282955,
0.0043302397,
0.0070618754,
-0.0056130229,
-0.0084731244,
-0.0230723768,
-0.0156213585,
-0.0236834977,
-0.0165021028,
-0.0102505358,
-0.0067406893,
-0.0020859458,
0.0008104522,
0.0045904666,
-0.0104900068,
-0.0124333873,
-0.0188353769,
-0.0207285751,
-0.0205723234,
-0.0157134254,
-0.0067176009,
-0.0029775661,
0.0088823726,
0.0066907210,
0.0072541791,
-0.0021823426,
-0.0032733981,
-0.0097569255,
-0.0085233357,
-0.0171322860,
-0.0084986864,
0.0098029254,
-0.0031644606,
0.0048825773,
0.0114338193,
0.0068589477,
0.0098191388,
0.0053437096,
-0.0077837482,
-0.0068489392,
0.0045583742,
-0.0089761140,
0.0120762084,
0.0043625189,
0.0123587754,
0.0243179910,
0.0186347235,
0.0112739587,
0.0099154701,
0.0048448769,
-0.0039264928,
0.0031118821,
-0.0023821983,
0.0079724258,
0.0168563277,
0.0242683962,
0.0126265176,
0.0244948007,
0.0164152551,
0.0026526896,
0.0018030247,
0.0088384431,
-0.0051983767,
0.0071132816,
0.0157955177,
0.0214906316,
0.0191178769,
0.0288153701,
0.0218726154,
0.0209705532,
0.0166879240,
0.0046314755,
0.0099273548,
0.0014778881,
0.0117709842,
0.0154707069,
0.0176599082,
0.0195788499,
0.0244551543,
0.0135352127,
0.0126883583,
0.0068449685,
-0.0031432414,
-0.0057174163,
0.0026171543,
0.0002267024,
0.0045834766,
0.0162612256,
0.0260073170,
0.0130596189,
0.0287600458,
0.0093558114,
0.0062645888,
-0.0069725076,
0.0002367048,
-0.0030390276,
-0.0074888906,
0.0046575568,
0.0078830402,
0.0248661712,
0.0006368026,
0.0204990618,
0.0023477599,
-0.0027168288,
-0.0186998807,
-0.0041945339,
-0.0318771303,
-0.0079117352,
-0.0004575992,
0.0007346261,
0.0048101745,
0.0157893300,
0.0098975897,
-0.0090202028,
0.0031580424,
-0.0118204076,
-0.0239525326,
-0.0173549429,
-0.0116039487,
-0.0167998411,
-0.0034671226,
-0.0006468576,
0.0040630000,
-0.0052304943,
0.0044112490,
-0.0171878431,
-0.0133852493,
-0.0337222554,
-0.0234123804,
-0.0275993645,
-0.0212744605,
-0.0181241632,
0.0026545310,
0.0016205228,
-0.0054239873,
0.0036054039,
-0.0074990476,
-0.0214486457,
-0.0253002997,
-0.0140528390,
-0.0377251171,
-0.0090516368,
-0.0019926878,
-0.0074801864,
-0.0012437147,
0.0142152430,
-0.0069887722,
-0.0123116421,
-0.0080610607,
-0.0244919546,
-0.0344965532,
-0.0179918800,
-0.0241684280,
-0.0222941414,
-0.0045766993,
0.0028382251,
-0.0022484874,
0.0007863821,
0.0020122044,
-0.0123306215,
-0.0130426139,
-0.0213482138,
-0.0229636952,
-0.0122447461,
-0.0080429753,
-0.0037820686,
0.0142669603,
0.0048874412,
0.0114058228,
0.0155480346,
-0.0092802029,
-0.0163961593,
-0.0051722620,
-0.0170893557,
-0.0191212986,
0.0013689655,
-0.0031318772,
0.0070279236,
0.0202585384,
0.0161564369,
0.0061272080,
0.0029525110,
0.0083401995,
-0.0107252430,
-0.0137201101,
-0.0022682289,
-0.0018790055,
0.0023811087,
0.0185118038,
0.0294196028,
0.0178397764,
0.0246950239,
0.0166141130,
0.0024089366,
-0.0106373420,
-0.0050262874,
-0.0075647025,
-0.0012926122,
0.0085936794,
0.0125261685,
0.0243802443,
0.0230284426,
0.0228311978,
0.0144747756,
0.0072235330,
-0.0040447507,
0.0011928454,
0.0051933210,
-0.0026006738,
0.0119772963,
0.0204064790,
0.0162483416,
0.0318250768,
0.0292846449,
0.0064275870,
0.0168468803,
0.0070356713,
-0.0105420705,
-0.0032262739,
0.0086128693,
-0.0070978552,
0.0152956564,
0.0235114954,
0.0154366139,
0.0163727030,
0.0233269688,
0.0034427228,
-0.0018732419,
0.0033374352,
-0.0167571884,
-0.0018256995,
0.0030189208,
0.0068417015,
0.0086243227,
0.0239155777,
0.0133783724,
0.0176378079,
0.0165297780,
-0.0143265668,
-0.0059155338,
-0.0033839757,
-0.0131111499,
-0.0067839650,
0.0122286808,
-0.0026849741,
0.0135443453,
0.0168250911,
0.0032716871,
-0.0076747085,
0.0041087037,
-0.0191528350,
-0.0259686522,
-0.0049730493,
-0.0085140001,
-0.0105849933,
0.0104386415,
0.0090348320,
0.0040755067,
0.0033865867,
0.0012985222,
-0.0150978062,
-0.0124387359,
-0.0182317384,
-0.0303477962,
-0.0052315015,
-0.0116854701,
-0.0050040982,
-0.0020640402,
0.0119292652,
-0.0041312864,
0.0049085352,
-0.0090182628,
-0.0226247869,
-0.0148880258,
-0.0083396621,
-0.0228447858,
-0.0078927092,
0.0119370855,
-0.0074769845,
0.0103678349,
0.0046417098,
-0.0083662532,
-0.0190273765,
-0.0059321141,
-0.0272094533,
-0.0292211995,
-0.0075252103,
-0.0156550594,
-0.0081150569,
0.0005435454,
0.0003926789,
-0.0117910421,
0.0025052349,
-0.0162154827,
-0.0213962942,
-0.0105212023,
-0.0211092848,
-0.0219676420,
0.0005945778,
-0.0008035431,
-0.0091473758,
0.0171660762,
-0.0014678205,
-0.0027987876,
-0.0022341665,
-0.0125293583,
-0.0149111869,
-0.0083396323,
-0.0090682693,
-0.0038401401,
0.0124012297,
0.0128935594,
0.0010376105,
0.0162423272,
0.0054966770,
-0.0057950504,
-0.0094453115,
0.0032216539,
-0.0202181153,
-0.0023941053,
0.0182814877,
0.0079486370,
0.0155882984,
0.0256929174,
0.0114640584,
0.0080020204,
0.0116828913,
-0.0100989416,
-0.0050901389,
0.0040567531,
0.0032246599,
0.0022139419,
0.0238148868,
0.0152512090,
0.0174113158,
0.0235975869,
0.0117387362,
-0.0056836316,
0.0095663806,
-0.0077998303,
-0.0076643070,
0.0049066171,
0.0126873283,
0.0076516443,
0.0319891460,
0.0212101936,
0.0018997146,
0.0236768816,
-0.0025041597,
-0.0152390115,
-0.0040553194,
-0.0055820751,
-0.0174571481,
0.0169890262,
0.0138203837,
0.0122562516,
0.0284907334,
0.0239089411,
0.0022080187,
0.0121667106,
-0.0008891097,
-0.0191146210,
-0.0061718607,
0.0004964225,
-0.0144701740,
0.0193836652,
0.0171433091,
0.0129391383,
0.0184166208,
0.0226049274,
-0.0037677628,
-0.0076404917,
-0.0013386852,
-0.0264879651,
-0.0032737339,
-0.0087574879,
0.0031293996,
0.0063750632,
0.0290050823,
-0.0001063852,
0.0143482825,
-0.0023039537,
-0.0153677817,
-0.0240807608,
-0.0167989042,
-0.0286128391,
-0.0190921128,
0.0040082638,
-0.0056784018,
0.0091241002,
0.0119399242,
-0.0016996987,
-0.0114836022,
-0.0077914349,
-0.0311022475,
-0.0362901539,
-0.0267249644,
-0.0166891534,
-0.0266685430,
0.0025179121,
-0.0006979338,
0.0021350426,
0.0063453126,
0.0032789072,
-0.0236062035,
-0.0211006142,
-0.0171988010,
-0.0314812884,
-0.0203348156,
-0.0115176849,
-0.0094501842,
0.0054542003,
0.0157949496,
-0.0039953431,
-0.0003149967,
-0.0062076845,
-0.0200374257,
-0.0272890218,
-0.0191743746,
-0.0244095847,
-0.0152598713,
0.0032696766,
-0.0036639904,
0.0058416631,
0.0142060183,
-0.0050220499,
-0.0083532380,
-0.0078575118,
-0.0249074101,
-0.0327056050,
-0.0023407226,
-0.0202849694,
-0.0085994201,
0.0179363396,
0.0134454528,
0.0063825240,
0.0273711812,
-0.0000251223,
-0.0159056149,
-0.0075379037,
-0.0156026352,
-0.0222528335,
-0.0022440145,
0.0049226442,
0.0051478166,
0.0249364004,
0.0246736780,
0.0101095196,
0.0124900490,
0.0029260267,
-0.0094415061,
-0.0100905523,
-0.0031439951,
0.0025503850,
0.0138334576,
0.0270742644,
0.0187366102,
0.0414059721,
0.0264052711,
0.0094278734,
0.0107950484,
-0.0002990071,
-0.0142183993,
0.0001490777,
0.0100954352,
0.0048992452,
0.0226730201,
0.0382651165,
0.0283000041,
0.0248124041,
0.0309716091,
0.0056201043,
-0.0033098601,
0.0078887939,
-0.0023597635,
-0.0012399292,
0.0223054960,
0.0227077287,
0.0196181331,
0.0361213945,
0.0317110792,
0.0077893389,
0.0167721696,
-0.0022551890,
-0.0107757142,
-0.0012700043,
0.0004279010,
0.0030430551,
0.0206341371,
0.0156321302,
0.0243235342,
0.0251710769,
0.0116697308,
-0.0024547810,
0.0039193663,
-0.0105298422,
-0.0172392726,
0.0037139861,
0.0000301094,
0.0032739765,
0.0240834691,
0.0257621408,
0.0034169226,
0.0277138352,
-0.0005182012,
-0.0130048748,
-0.0181966126,
0.0027145180,
-0.0266399011,
0.0033626123,
0.0113051757,
0.0075709699,
0.0135550285,
0.0099710105,
0.0007327496,
-0.0163889099,
-0.0092843911,
-0.0285697728,
-0.0216037594,
-0.0225824211,
0.0021089332,
-0.0014161873,
0.0087691974,
-0.0021691341,
0.0133601185,
-0.0021712200,
-0.0167825613,
-0.0220280476,
-0.0238290969,
-0.0318625942,
-0.0253929421,
-0.0186652876,
-0.0107565532,
-0.0111602936,
0.0055436236,
0.0015205345,
-0.0112604778,
-0.0096479235,
-0.0222533196,
-0.0254583098,
-0.0344118699,
-0.0121056549,
-0.0255959518,
0.0022059665,
0.0074698259,
0.0054066526,
-0.0039763264,
0.0012639376,
-0.0211471897,
-0.0317387395,
-0.0294141583,
-0.0336133614,
-0.0307162441,
-0.0198101476,
0.0009588312,
-0.0056656939,
0.0043140571,
-0.0022936726,
-0.0040699337,
-0.0102184061,
-0.0280395150,
-0.0278116837,
-0.0242928937,
-0.0248105079,
-0.0192457251,
0.0026055626,
-0.0050991117,
0.0039671399,
0.0212796293,
-0.0002327143,
-0.0071266945,
-0.0087456740,
-0.0177911799,
-0.0287261959,
-0.0115510216,
-0.0212142505,
-0.0069831256,
0.0116157923,
0.0177525375,
0.0031105047,
0.0084326304,
0.0079572387,
-0.0164762624,
-0.0227733813,
-0.0159423426,
-0.0170472693,
-0.0077905552,
0.0103744753,
0.0182489939,
0.0268655233,
0.0285501890,
0.0211693887,
0.0134789683,
-0.0036394896,
-0.0156997461,
-0.0010067075,
-0.0139417415,
-0.0024118398,
0.0087838825,
0.0196664762,
0.0217806753,
0.0285340641,
0.0257686451,
0.0110946177,
0.0035281046,
-0.0021343355,
-0.0055776355,
-0.0113158803,
0.0072300569,
0.0124013666,
0.0151857305,
0.0384160429,
0.0351562351,
0.0267068185,
0.0188504066,
0.0164129138,
-0.0061896918,
-0.0022238963,
-0.0013035024,
-0.0028835884,
0.0153026646,
0.0153954960,
0.0284308754,
0.0254032128,
0.0278979018,
0.0163110942,
0.0115845148,
-0.0065048803,
-0.0068030329,
-0.0090542343,
-0.0061519286,
0.0001030566,
0.0120538529,
0.0240576435,
0.0266763959,
0.0369793884,
0.0260179117,
0.0090845283,
0.0085946256,
-0.0049868803,
-0.0145968432,
-0.0083796261,
0.0002274857,
0.0053822431,
0.0143538155,
0.0358501449,
0.0155312885,
0.0215284601,
0.0016906443,
0.0061988421,
-0.0223546401,
-0.0170171056,
-0.0120138247,
-0.0019221180,
-0.0010904630,
0.0102210520,
0.0197929312,
0.0082823038,
0.0164425671,
-0.0024410440,
-0.0107680764,
-0.0210021045,
-0.0080862558,
-0.0274156034,
-0.0073738717,
-0.0026523019,
-0.0003094260,
0.0097923260,
0.0123797301,
0.0015340061,
0.0016929130,
-0.0135593573,
-0.0176333096,
-0.0177907739,
-0.0194913261,
-0.0205289871,
-0.0016598088,
0.0009541327,
-0.0020245221,
0.0163829066,
0.0010362524,
-0.0056687500,
-0.0081367828,
-0.0118148476,
-0.0324994549,
-0.0205827653,
-0.0104977600,
-0.0084423227,
-0.0069811344,
0.0060499436,
0.0003488286,
-0.0008158709,
-0.0041885669,
-0.0266796015,
-0.0208152495,
-0.0247512478,
-0.0182153583,
-0.0174486712,
-0.0032804809,
-0.0024997627,
0.0083986102,
0.0082286429,
0.0006729882,
0.0007193909,
-0.0146565503,
-0.0075709987,
-0.0135394540,
-0.0149123650,
-0.0111481324,
0.0025924772,
0.0024820797,
0.0038435762,
0.0065914039,
0.0022483889,
-0.0015882759,
-0.0112842210,
-0.0132120065,
-0.0209267456,
-0.0194730759,
-0.0051121647,
0.0000059293,
0.0080859112,
0.0119096041,
0.0182308238,
0.0135492729,
0.0064112344,
0.0021610374,
-0.0110657234,
-0.0071313260,
-0.0065486948,
0.0057083303,
-0.0028007370,
0.0284950733,
0.0178374425,
0.0157855321,
0.0174909551,
0.0092915380,
-0.0098989438,
-0.0026173657,
-0.0069091544,
-0.0107307862,
0.0059281373,
0.0078133754,
0.0145137459,
0.0245322473,
0.0182323866,
0.0111224186,
0.0130772823,
0.0033908184,
-0.0029534609,
-0.0013194530,
-0.0005495081,
-0.0033779903,
0.0129872141,
0.0137856100,
0.0238665547,
0.0150896404,
0.0235719047,
0.0070911339,
0.0064886231,
-0.0080170399,
-0.0127980523,
-0.0111401342,
0.0003065872,
-0.0061584637,
0.0155714853,
0.0208340306,
0.0158476345,
0.0193991661,
0.0131919626,
-0.0030164481,
-0.0101453979,
-0.0006938865,
-0.0184922442,
-0.0034112448,
0.0075906767,
0.0140985344,
0.0092485910,
0.0328412540,
0.0011483158,
0.0057672155,
-0.0085568605,
-0.0100876018,
-0.0276727807,
-0.0097157080,
-0.0130627956,
-0.0134383738,
0.0125522427,
0.0015306460,
0.0091917627,
0.0028247677,
0.0047269310,
-0.0193460155,
-0.0059983050,
-0.0322288312,
-0.0211968198,
-0.0145955486,
-0.0096024564,
-0.0127192587,
0.0182173681,
0.0134951565,
-0.0043797111,
0.0159577504,
-0.0035030842,
-0.0309482981,
-0.0185687579,
-0.0211107526,
-0.0370662101,
-0.0156764761,
-0.0038714556,
-0.0094000939,
0.0095571158,
0.0146891922,
-0.0128851449,
0.0001301193,
-0.0155711398,
-0.0261769891,
-0.0289699659,
-0.0126072522,
-0.0210519284,
-0.0024524282,
0.0076740496,
0.0063535222,
0.0096914954,
0.0089654233,
-0.0051465794,
-0.0173467007,
-0.0194080584,
-0.0312912799,
-0.0183054786,
-0.0172894970,
-0.0175901987,
-0.0025741558,
0.0126389731,
0.0051339180,
0.0011489817,
0.0116955079,
-0.0081219273,
-0.0124279782,
-0.0109699229,
-0.0173442233,
-0.0242473520,
-0.0027284611,
0.0057962313,
-0.0025987427,
0.0217633154,
0.0208609533,
0.0046407445,
0.0072595533,
0.0030514540,
-0.0239614584,
-0.0080381995,
-0.0025052247,
-0.0077480571,
0.0008953216,
0.0207294673,
0.0186325479,
0.0189684667,
0.0194502380,
0.0050471397,
-0.0004165236,
-0.0031653501,
-0.0087161064,
-0.0015847131,
0.0113218138,
0.0069444245,
0.0199151784,
0.0352616832,
0.0268618390,
0.0186977647,
0.0334530100,
0.0046397261,
0.0043976842,
0.0138192251,
-0.0078516845,
0.0034354907,
0.0285617895,
0.0166020896,
0.0166405309,
0.0378228500,
0.0188222602,
0.0086619928,
0.0178541485,
-0.0025216090,
-0.0090176463,
0.0068844883,
0.0147240181,
0.0025581159,
0.0261680298,
0.0198739935,
0.0226899646,
0.0208061393,
0.0142845195,
0.0040522637,
0.0048839157,
0.0075198952,
-0.0128634535,
0.0118326116,
0.0033093910,
0.0055620116,
0.0133834695,
0.0188951120,
0.0057247090,
0.0209364146,
0.0035009263,
-0.0077801002,
-0.0000707277,
-0.0030798570,
-0.0120918695,
0.0077028647,
0.0203472003,
0.0041778833,
0.0222757664,
0.0264087114,
0.0031763592,
-0.0008296667,
0.0052228384,
-0.0209784303,
-0.0194096137,
-0.0049154931,
0.0070311092,
-0.0118509345,
0.0191624518,
-0.0031779073,
0.0072832261,
-0.0017501260,
-0.0172634758,
-0.0255422276,
-0.0121752089,
-0.0210396349,
-0.0193790030,
0.0000809828,
-0.0062596658,
-0.0018082294,
0.0099445311,
0.0010836598,
-0.0175244287,
0.0083586182,
-0.0193281751,
-0.0233337358,
-0.0102405902,
-0.0151328947,
-0.0249885991,
0.0010656751,
-0.0041762963,
-0.0169988237,
-0.0057306681,
-0.0030221441,
-0.0315203033,
-0.0159545504,
-0.0222931635,
-0.0333965644,
-0.0222316775,
-0.0113851018,
-0.0133386543,
-0.0066916356,
0.0041775438,
-0.0065427688,
-0.0008250847,
-0.0145088248,
-0.0223411880,
-0.0202476159,
-0.0165866148,
-0.0259008836,
-0.0092591550,
-0.0034736963,
-0.0060433494,
0.0019811352,
-0.0026684159,
-0.0094131231,
-0.0189269595,
-0.0106217526,
-0.0263857115,
-0.0268625487,
-0.0086702649,
-0.0110924672,
-0.0065391976,
