Filename,STFMK-20201105-LW19-2328_20201201_064531_004.dat
0.0088221468,
0.0114946300,
-0.0148255080,
0.0185673572,
-0.0032723164,
-0.0240416098,
-0.0072031422,
-0.0030991170,
-0.0217888243,
0.0006433058,
0.0159492474,
-0.0011337848,
0.0164592993,
0.0169631075,
0.0044328291,
-0.0058136284,
-0.0038692649,
-0.0166464988,
-0.0130394930,
-0.0039970847,
-0.0068446272,
0.0041177701,
0.0245569497,
0.0142753413,
0.0246084630,
0.0228296388,
0.0086770272,
0.0031412048,
0.0181460641,
-0.0173979346,
0.0038352720,
0.0214085095,
0.0050240736,
0.0207167044,
0.0366194472,
0.0140139135,
0.0127611347,
0.0284144450,
-0.0098182214,
-0.0121014100,
0.0050125360,
-0.0018699036,
-0.0064092232,
0.0177168697,
0.0182664003,
0.0199995358,
0.0314235277,
0.0218238458,
0.0110325543,
0.0139445346,
-0.0004839408,
-0.0050867819,
0.0018424499,
0.0101016173,
0.0029330342,
0.0233279616,
0.0236877818,
0.0227271002,
0.0285064522,
0.0118565075,
0.0030499129,
0.0058194539,
-0.0038118325,
-0.0163136274,
0.0035672165,
0.0000487010,
0.0056854263,
0.0198990889,
0.0257652551,
0.0078511173,
0.0227277465,
0.0143408049,
-0.0084073655,
-0.0084396377,
0.0033625171,
-0.0128870364,
-0.0016130218,
0.0092740906,
0.0088345669,
0.0088761104,
0.0255639255,
0.0067144819,
-0.0090266708,
0.0009317102,
-0.0225337576,
-0.0116293021,
-0.0188732725,
-0.0032965546,
-0.0174220521,
0.0170536190,
0.0054825447,
0.0089778388,
0.0092321150,
-0.0023377286,
-0.0113657257,
-0.0102374051,
-0.0186561514,
-0.0230026320,
0.0012594941,
-0.0086760009,
0.0023109044,
0.0095118936,
0.0102997180,
-0.0062504085,
0.0022383640,
-0.0119754206,
-0.0293064695,
-0.0211414620,
-0.0170540214,
-0.0264217220,
-0.0119798435,
-0.0086071696,
-0.0053825192,
0.0008214315,
0.0040428210,
-0.0065529430,
-0.0092733605,
-0.0091957562,
-0.0226510167,
-0.0107803065,
-0.0104409773,
-0.0076546427,
-0.0053885886,
0.0117437616,
0.0033512153,
0.0062478613,
-0.0020684064,
-0.0059179026,
-0.0207284819,
-0.0201746989,
-0.0217281859,
-0.0235035997,
-0.0023176952,
-0.0044912961,
-0.0014415900,
0.0064280191,
0.0117296651,
-0.0113257216,
0.0039558969,
-0.0128322886,
-0.0238418058,
-0.0046831430,
-0.0055817962,
-0.0085399337,
0.0088731498,
0.0110097509,
0.0058932584,
0.0134333838,
0.0065387813,
-0.0118708229,
-0.0017632600,
-0.0064151827,
-0.0185966231,
-0.0098861614,
0.0047855298,
-0.0002350165,
0.0024060465,
0.0173228811,
0.0035359445,
0.0120728984,
0.0071406947,
-0.0076059573,
-0.0084101064,
0.0067331567,
-0.0060639940,
0.0083242282,
0.0257316753,
0.0090260450,
0.0255247802,
0.0243230984,
0.0061783451,
0.0012889608,
-0.0014179840,
-0.0119028995,
-0.0082344105,
-0.0024293810,
-0.0014180895,
0.0132386107,
0.0181249268,
0.0066965092,
0.0165511705,
0.0092673004,
-0.0011802985,
-0.0126682511,
0.0051466450,
-0.0132415826,
0.0027249665,
0.0033386792,
0.0138276499,
0.0104781482,
0.0218880437,
0.0164153129,
0.0049627218,
0.0135465600,
-0.0068458058,
-0.0045388448,
-0.0146567356,
-0.0031799558,
-0.0088004777,
0.0102062933,
0.0064102523,
0.0116788130,
0.0058759628,
0.0116197066,
-0.0033158923,
-0.0176125057,
-0.0138651943,
-0.0133549087,
-0.0121315988,
-0.0084256800,
0.0038572326,
0.0132488478,
0.0164435524,
0.0066293539,
0.0124121886,
-0.0089712711,
-0.0101797450,
-0.0273840893,
-0.0074418844,
-0.0273030531,
-0.0072494852,
-0.0083265230,
0.0064364877,
0.0004874001,
0.0037747826,
-0.0008299841,
-0.0140616996,
-0.0103625543,
-0.0199859068,
-0.0198722165,
-0.0237677172,
-0.0067644883,
-0.0063893674,
0.0094486009,
0.0014613231,
0.0087075764,
0.0006893845,
-0.0028640565,
-0.0142389238,
-0.0255895611,
-0.0235765073,
-0.0213340148,
-0.0217580814,
-0.0135652060,
-0.0055440287,
0.0027608960,
-0.0010257353,
0.0050635026,
-0.0067963148,
-0.0168414693,
-0.0205390081,
-0.0201450940,
-0.0177377667,
-0.0184899196,
-0.0085610291,
0.0005422920,
0.0144409072,
0.0072908392,
0.0098026861,
0.0034755152,
-0.0072291307,
-0.0129956240,
-0.0118895425,
-0.0223904308,
-0.0152369533,
0.0057581062,
-0.0033189263,
0.0099891750,
0.0192023497,
0.0062467600,
0.0063080383,
0.0012513918,
-0.0144724650,
-0.0220432896,
-0.0030729731,
-0.0166954491,
-0.0006889505,
0.0037014927,
0.0198651012,
0.0232493524,
0.0205153059,
0.0197541639,
0.0103931446,
0.0035991268,
-0.0082542831,
-0.0027286145,
-0.0051060636,
0.0011392260,
0.0060104323,
0.0209732447,
0.0198019594,
0.0235349033,
0.0272665080,
0.0077586151,
-0.0003593648,
0.0042124805,
-0.0068923929,
-0.0050628935,
0.0083727688,
0.0176486429,
0.0224486459,
0.0396285616,
0.0308400020,
0.0319668651,
0.0185358990,
0.0142617803,
0.0038743522,
-0.0065750517,
0.0031724186,
0.0113080032,
0.0100429468,
0.0162587352,
0.0334087312,
0.0243365187,
0.0205868464,
0.0165645573,
0.0084224474,
-0.0049117696,
-0.0007237905,
-0.0079717422,
-0.0015069555,
0.0064735031,
0.0139779542,
0.0160544477,
0.0288591068,
0.0206010193,
0.0230005793,
0.0049488256,
0.0050389990,
-0.0055588838,
-0.0029213398,
-0.0057223476,
0.0051450012,
0.0124880215,
0.0045417910,
0.0241701566,
0.0174303614,
0.0007320315,
-0.0048983665,
-0.0006939342,
-0.0326242894,
-0.0194087420,
-0.0122880302,
-0.0113516357,
-0.0089144139,
0.0154636698,
0.0099096335,
0.0056029884,
0.0064757951,
-0.0011873802,
-0.0186018180,
-0.0143937077,
-0.0209709480,
-0.0213611703,
-0.0121323075,
-0.0052183955,
0.0037100706,
-0.0019466517,
0.0080301138,
-0.0113320928,
0.0019480706,
-0.0302372891,
-0.0228708126,
-0.0267191064,
-0.0213517584,
-0.0167779960,
-0.0033722743,
-0.0058591971,
-0.0074755801,
0.0075285286,
-0.0052232593,
-0.0198209248,
-0.0215693843,
-0.0152948955,
-0.0361637101,
-0.0177976396,
-0.0113603845,
-0.0138214501,
-0.0090387948,
0.0060169464,
-0.0038282326,
-0.0159760695,
-0.0091095865,
-0.0223596320,
-0.0302126147,
-0.0246943925,
-0.0300114043,
-0.0255144592,
-0.0067338012,
-0.0058296863,
-0.0057024979,
0.0043688831,
-0.0016551730,
-0.0053241295,
-0.0068279849,
-0.0223925170,
-0.0219002701,
-0.0076702558,
-0.0127709974,
-0.0026012373,
0.0106053716,
-0.0041600415,
0.0035831134,
0.0096104573,
-0.0165138654,
-0.0197825246,
-0.0093050441,
-0.0188150741,
-0.0242492575,
0.0032857475,
-0.0002718914,
-0.0001366501,
0.0141024236,
0.0155895306,
-0.0003525594,
0.0018585033,
0.0095419511,
-0.0150338449,
-0.0033588544,
-0.0014492874,
-0.0044182600,
0.0035192117,
0.0213129073,
0.0119954525,
0.0167794414,
0.0188069828,
0.0082766647,
0.0042875307,
-0.0077376696,
-0.0086105997,
-0.0029754047,
-0.0014916535,
0.0105050690,
0.0220817626,
0.0201475918,
0.0154006844,
0.0154345399,
0.0155654633,
-0.0054478296,
-0.0050192103,
0.0014348259,
0.0060721156,
-0.0024802317,
0.0273225289,
0.0228897501,
0.0222986601,
0.0296527445,
0.0206077471,
0.0040723518,
0.0102979233,
0.0027023270,
-0.0107985353,
0.0017087784,
0.0078388192,
0.0029926915,
0.0234204158,
0.0279104449,
0.0214546882,
0.0260800347,
0.0295266304,
0.0001711129,
0.0082742730,
0.0057644043,
-0.0069744540,
0.0030356804,
0.0143102203,
0.0165007599,
0.0247478578,
0.0380157344,
0.0043848250,
0.0280094855,
0.0094348062,
-0.0138929663,
-0.0099583110,
0.0001606662,
-0.0177891981,
0.0026223145,
0.0155740092,
0.0039554746,
0.0224960670,
0.0209530257,
0.0063525671,
-0.0072521921,
0.0064397026,
-0.0255477801,
-0.0135473162,
-0.0044311867,
-0.0076268422,
-0.0042526992,
0.0259181652,
0.0121021224,
0.0145654995,
0.0160284080,
0.0083673010,
-0.0176075120,
-0.0041149412,
-0.0208178367,
-0.0198758915,
-0.0034795399,
-0.0120513029,
0.0029852253,
0.0081781913,
0.0142912529,
-0.0042448035,
0.0108241187,
-0.0158334710,
-0.0196698345,
-0.0149806365,
-0.0116131725,
-0.0236931778,
0.0021655194,
0.0087519931,
0.0060898280,
0.0156433806,
0.0115170106,
-0.0012116827,
-0.0082349489,
-0.0117713902,
-0.0285367481,
-0.0238770172,
-0.0118035078,
-0.0195898600,
-0.0078884717,
0.0089664934,
-0.0044207978,
0.0062131225,
0.0059583602,
-0.0117939226,
-0.0263841469,
-0.0065877121,
-0.0307595544,
-0.0162914544,
-0.0025626346,
-0.0056253816,
-0.0001701603,
0.0200819317,
0.0028572592,
-0.0046358807,
0.0038116290,
-0.0227126405,
-0.0203540158,
-0.0154529931,
-0.0156715959,
-0.0201387908,
0.0068618320,
0.0051166322,
-0.0016456592,
0.0156080760,
0.0022834346,
-0.0055265706,
-0.0050902092,
-0.0064888154,
-0.0284749847,
-0.0045328857,
0.0077051567,
-0.0125699788,
0.0178477652,
0.0167409964,
0.0147364745,
0.0203018468,
0.0150094414,
-0.0100263655,
-0.0027087550,
-0.0039329138,
-0.0128903789,
0.0011620198,
0.0064062802,
0.0100876438,
0.0161031745,
0.0299192201,
0.0064785490,
0.0056808484,
0.0044284929,
-0.0102878511,
-0.0127851553,
-0.0010019557,
0.0040864516,
0.0019889800,
0.0274110809,
0.0170826614,
0.0180012994,
0.0265257098,
0.0055448660,
-0.0036536998,
0.0048075486,
-0.0122570703,
-0.0121933613,
0.0068559395,
0.0045642154,
0.0014802380,
0.0207181983,
0.0195117891,
0.0098009259,
0.0166660473,
0.0022742476,
-0.0121220015,
0.0000925382,
-0.0017160950,
-0.0100199776,
0.0176532120,
0.0123021053,
0.0101834238,
0.0224607829,
0.0337125361,
-0.0025427728,
0.0064993510,
-0.0002450612,
-0.0194685385,
-0.0037937965,
-0.0065803323,
-0.0029760334,
0.0067709531,
0.0222246200,
0.0056302617,
0.0154808629,
0.0018211432,
-0.0121302297,
-0.0148982983,
-0.0139842071,
-0.0292795785,
-0.0092853894,
0.0055552144,
-0.0015647158,
0.0074517122,
0.0206220802,
0.0010128475,
0.0006072288,
-0.0054560141,
-0.0187489893,
-0.0251526851,
-0.0129839964,
-0.0129585527,
-0.0145818712,
0.0114125088,
-0.0059338608,
0.0067227050,
-0.0034460761,
-0.0012584499,
-0.0260204840,
-0.0177439637,
-0.0261841267,
-0.0281697232,
-0.0188990459,
-0.0103946179,
-0.0002772948,
0.0062488765,
0.0116977366,
0.0015870017,
0.0024121741,
-0.0185010601,
-0.0209807493,
-0.0269594938,
-0.0273363441,
-0.0271307100,
-0.0111562293,
0.0057560252,
-0.0052701002,
0.0100385295,
0.0082619879,
-0.0067953831,
-0.0154968183,
-0.0107635139,
-0.0303481910,
-0.0268734824,
-0.0062492229,
-0.0172584765,
-0.0040403362,
0.0167465638,
0.0080244513,
-0.0018067206,
0.0116660297,
-0.0147829670,
-0.0222468041,
-0.0143534588,
-0.0182728395,
-0.0242125411,
-0.0031632043,
0.0069852057,
0.0109388344,
0.0137899453,
0.0211901125,
0.0029015562,
0.0032189866,
-0.0110602109,
-0.0192466173,
-0.0145046320,
-0.0123605682,
-0.0075554652,
0.0090931989,
0.0214593504,
0.0105479583,
0.0388954170,
0.0221061502,
0.0061031124,
0.0043317270,
0.0054199230,
-0.0154379904,
0.0036294048,
0.0102883773,
0.0027538778,
0.0274769757,
0.0387056321,
0.0228291601,
0.0133751202,
0.0229384787,
0.0008799401,
-0.0154861631,
-0.0011365821,
-0.0019039726,
-0.0022851697,
0.0181808602,
0.0246273465,
0.0295029804,
0.0319164731,
0.0294706933,
0.0083511090,
0.0125230150,
-0.0120452903,
-0.0072467704,
-0.0039909808,
-0.0031529129,
0.0080831423,
0.0237139054,
0.0245860331,
0.0263978764,
0.0313087590,
0.0141035039,
0.0010588564,
0.0016742643,
-0.0077743027,
-0.0146029945,
0.0063943649,
0.0041029146,
0.0027336697,
0.0298808143,
0.0302295592,
0.0112119978,
0.0194226000,
0.0072382023,
-0.0122636110,
-0.0158126205,
-0.0001923014,
-0.0254171193,
0.0024678530,
0.0071135927,
0.0174910855,
0.0189679619,
0.0180765763,
0.0132700419,
-0.0003592496,
-0.0100042783,
-0.0262035523,
-0.0181615837,
-0.0251566786,
-0.0061024018,
-0.0081835426,
0.0115369065,
0.0067556133,
0.0236836839,
0.0044350121,
-0.0031351859,
-0.0123002650,
-0.0164043605,
-0.0308149531,
-0.0185406823,
-0.0129095009,
-0.0099851945,
-0.0044128830,
0.0119240135,
0.0052827206,
-0.0046230298,
-0.0031358618,
-0.0236444063,
-0.0198434833,
-0.0385649838,
-0.0142471390,
-0.0317379534,
-0.0113521004,
-0.0062956377,
0.0061378088,
-0.0058600516,
-0.0016886723,
-0.0072402321,
-0.0188995209,
-0.0224982109,
-0.0262941588,
-0.0245468542,
-0.0191834904,
-0.0058566644,
-0.0110070640,
0.0001643423,
0.0023392304,
-0.0001622480,
-0.0018428325,
-0.0216872972,
-0.0218036193,
-0.0195312798,
-0.0251415167,
-0.0213135220,
-0.0079005007,
-0.0054611503,
-0.0053384197,
0.0128228143,
-0.0058931210,
-0.0074679879,
-0.0116136102,
-0.0169016719,
-0.0279664174,
-0.0140113365,
-0.0093954783,
-0.0039213854,
0.0060814111,
0.0067263404,
0.0060744295,
-0.0022057190,
0.0031017577,
-0.0189398751,
-0.0183865968,
-0.0109197749,
-0.0135803372,
-0.0069617657,
0.0029310696,
0.0094759110,
0.0076408475,
0.0130222235,
0.0055752597,
0.0082799038,
-0.0067954576,
-0.0121369213,
0.0002449509,
-0.0110322246,
-0.0040810611,
0.0071882559,
0.0219380856,
0.0114837829,
0.0227581691,
0.0173745546,
0.0085946536,
-0.0012706033,
-0.0021930537,
-0.0049148477,
-0.0107726101,
0.0085970294,
0.0137488153,
0.0213117637,
0.0275036599,
0.0241989363,
0.0194317196,
0.0121943671,
0.0017882518,
-0.0070100166,
-0.0040374491,
-0.0050353543,
0.0036460662,
0.0131683098,
0.0210466422,
0.0294688046,
0.0212629810,
0.0274980403,
0.0153545151,
0.0072798594,
-0.0052640876,
0.0011027133,
-0.0030487035,
0.0026109850,
0.0049897819,
0.0217498187,
0.0290297866,
0.0234195292,
0.0200694986,
0.0166892409,
0.0003759858,
0.0012406011,
-0.0084199654,
-0.0066868300,
-0.0115057100,
0.0057698647,
0.0091543058,
0.0194496494,
0.0210869890,
0.0178311970,
0.0194431413,
-0.0056004748,
0.0042510452,
-0.0216036942,
-0.0095116105,
-0.0132815931,
0.0032092300,
0.0012119205,
0.0253849812,
0.0153769348,
0.0149811441,
0.0174158402,
-0.0001543964,
-0.0151896486,
-0.0159221478,
-0.0079506617,
-0.0246135872,
-0.0019714916,
0.0040842597,
0.0046698945,
0.0121026617,
0.0138166342,
-0.0016812305,
-0.0020588608,
-0.0170121994,
-0.0169239957,
-0.0223517623,
-0.0112506617,
-0.0282226130,
0.0088165803,
0.0029292225,
0.0027805050,
0.0075766840,
0.0083655287,
-0.0068636681,
-0.0125945061,
-0.0159660093,
-0.0372768492,
-0.0158425160,
-0.0158052705,
-0.0093750153,
-0.0062811393,
0.0178606510,
-0.0039085462,
0.0145413624,
-0.0016581618,
-0.0172811355,
-0.0200266968,
-0.0190691017,
-0.0271328539,
-0.0181275737,
-0.0033400985,
-0.0057565658,
0.0119282538,
0.0108802458,
0.0037807922,
-0.0008902512,
-0.0063869199,
-0.0201775618,
-0.0217803866,
-0.0192821324,
-0.0160221364,
-0.0082930932,
0.0057910294,
0.0056150132,
0.0071569663,
0.0106472932,
0.0002715988,
-0.0075481646,
-0.0114817647,
-0.0185644887,
-0.0198995396,
-0.0080475621,
-0.0085813031,
-0.0008682572,
0.0118454909,
0.0180031881,
0.0117995320,
0.0145381074,
0.0070127570,
-0.0072141993,
-0.0118618719,
-0.0097953770,
-0.0118008927,
-0.0074724923,
0.0123170596,
0.0173966940,
0.0143710524,
0.0302053634,
0.0050530750,
0.0035372332,
-0.0006388086,
-0.0121371672,
-0.0161907729,
-0.0008856951,
0.0054660323,
0.0068107136,
0.0203354508,
0.0193677731,
0.0232957713,
0.0112231253,
0.0073781773,
-0.0060713715,
-0.0026433817,
-0.0121448645,
-0.0064414395,
0.0057260282,
0.0063988571,
0.0099216811,
0.0248460080,
0.0266589113,
0.0087429266,
0.0160793625,
0.0007001265,
-0.0138518102,
-0.0044976501,
-0.0090774437,
-0.0104778260,
0.0140357818,
0.0107527059,
0.0106295254,
0.0230894238,
0.0176817812,
-0.0009256185,
0.0051201410,
-0.0050694100,
-0.0176033266,
-0.0091947699,
0.0083037876,
-0.0032840881,
0.0055248337,
0.0194504783,
0.0099455556,
0.0076631391,
0.0068379105,
0.0024631443,
-0.0180090200,
-0.0031715687,
-0.0182131454,
-0.0084813032,
0.0023757936,
-0.0039032325,
0.0034580240,
0.0148978680,
0.0097377561,
-0.0005100406,
0.0047473987,
-0.0195052233,
-0.0139679667,
-0.0084072584,
-0.0129310330,
-0.0115247685,
0.0161436610,
0.0043616565,
-0.0008000685,
0.0118965236,
-0.0043530054,
-0.0194299389,
-0.0069223773,
-0.0225573219,
-0.0334724858,
-0.0103110112,
-0.0053393152,
-0.0160830896,
-0.0028017107,
0.0032851181,
-0.0159267113,
0.0047659022,
-0.0146605633,
-0.0167569201,
-0.0167129505,
-0.0080928970,
-0.0202657189,
-0.0056036785,
0.0003305073,
-0.0094463835,
0.0083420370,
0.0028858336,
-0.0065937880,
-0.0037077931,
-0.0061223754,
-0.0267467611,
-0.0056241741,
-0.0091357986,
-0.0144774830,
0.0048134495,
0.0109256823,
-0.0007999338,
-0.0006833776,
0.0057940120,
-0.0169435497,
-0.0129603595,
-0.0081351735,
-0.0160814580,
-0.0160241816,
0.0084076365,
0.0074355402,
0.0016728503,
0.0161370579,
0.0065269442,
-0.0016037128,
0.0000965805,
-0.0056383796,
-0.0212914050,
-0.0046524024,
-0.0013153937,
-0.0056013009,
0.0089617372,
0.0137272310,
0.0148545383,
0.0144757051,
0.0107466020,
0.0055317907,
-0.0008312616,
0.0038759618,
-0.0097753247,
0.0111179436,
0.0049953638,
0.0143698091,
0.0231887233,
0.0317135490,
0.0113019962,
0.0183533654,
0.0256660227,
-0.0144681782,
-0.0005180091,
0.0058876555,
-0.0041035800,
-0.0001585515,
0.0336292572,
0.0158115700,
0.0246913731,
0.0324629173,
0.0195605401,
0.0067710276,
0.0104456525,
0.0009756628,
-0.0044462373,
0.0101633361,
0.0117031429,
0.0062404904,
0.0332571268,
0.0245832838,
0.0210590009,
0.0293144472,
0.0233003572,
-0.0002491129,
0.0108315935,
0.0001381022,
-0.0103921713,
0.0134959249,
0.0024037445,
0.0104569811,
0.0264116116,
0.0194123369,
0.0034087731,
0.0250863563,
-0.0018864685,
-0.0132640833,
0.0016481871,
0.0033612901,
-0.0121124741,
0.0136732766,
0.0207073074,
0.0100252777,
0.0197095517,
0.0278678332,
0.0008445632,
0.0045542410,
-0.0007443174,
-0.0158935059,
-0.0175699480,
-0.0014374695,
-0.0055573923,
-0.0093741864,
0.0208284874,
-0.0029010368,
0.0189277325,
0.0002995753,
-0.0011829860,
-0.0209028423,
-0.0040380307,
-0.0260772631,
-0.0141029758,
-0.0106955860,
-0.0088661080,
0.0018919001,
0.0093836775,
0.0011625595,
-0.0057958853,
0.0125103090,
-0.0220528543,
-0.0258815009,
-0.0134757739,
-0.0200250447,
-0.0291024726,
-0.0066197109,
-0.0093111321,
-0.0118500413,
0.0013625179,
-0.0002688738,
-0.0255814791,
-0.0110698016,
-0.0278978068,
-0.0273467079,
-0.0238253213,
-0.0130854286,
-0.0190711990,
-0.0044435700,
0.0044176956,
-0.0029189847,
0.0049885707,
-0.0082986234,
-0.0184239093,
-0.0151312435,
-0.0146324113,
-0.0325416364,
-0.0127213961,
-0.0140947243,
-0.0115035987,
-0.0053234519,
0.0030974401,
-0.0132233519,
-0.0080315499,
-0.0041625500,
-0.0239931792,
-0.0288642384,
-0.0148675693,
-0.0211570524,
-0.0177916493,
-0.0060127773,
-0.0053385198,
-0.0086944923,
0.0148996264,
-0.0017856001,
-0.0161693376,
-0.0056024138,
-0.0072573735,
-0.0187603645,
-0.0074178721,
-0.0007082010,
-0.0090340599,
0.0056388043,
0.0091760131,
-0.0001429011,
-0.0000594877,
-0.0019303900,
-0.0111315548,
-0.0063799033,
-0.0084480755,
-0.0069425749,
0.0086156661,
0.0157694779,
0.0059591229,
0.0241266917,
0.0221717153,
0.0080625694,
0.0125286775,
0.0181325860,
-0.0138775464,
0.0041174330,
0.0160305668,
-0.0021750755,
0.0155794173,
0.0174183752,
0.0114403795,
0.0143670570,
0.0227297377,
-0.0035434915,
-0.0010846166,
0.0104553811,
-0.0012969004,
-0.0007373581,
0.0169576537,
0.0193064287,
0.0142556261,
0.0293196924,
0.0220315438,
0.0146067282,
0.0158130359,
0.0075308224,
0.0026202952,
0.0111564584,
0.0128380619,
0.0059815012,
0.0303262807,
0.0152788786,
0.0187466554,
0.0239881594,
0.0082458146,
-0.0022669903,
0.0093155894,
-0.0010440846,
-0.0125076426,
0.0052830819,
0.0052879350,
0.0096050007,
0.0170479380,
0.0232604351,
0.0131210275,
0.0221507270,
0.0119706262,
-0.0030527508,
0.0010254829,
0.0054594828,
-0.0019099910,
0.0051592202,
0.0117501151,
0.0137555376,
0.0069835545,
0.0248705205,
-0.0019342322,
-0.0008496739,
-0.0034509541,
-0.0104073212,
-0.0103451228,
-0.0146831814,
-0.0007687652,
-0.0045255539,
0.0153293321,
-0.0015474256,
0.0100540332,
-0.0008637730,
0.0006201399,
-0.0164023954,
-0.0046950914,
-0.0179089587,
-0.0095504560,
-0.0032435409,
-0.0027322604,
0.0031237656,
0.0088821249,
-0.0001717970,
-0.0088015161,
-0.0045070928,
-0.0216374137,
-0.0288263429,
-0.0246292725,
-0.0160076451,
-0.0255375747,
-0.0011480834,
-0.0115827927,
0.0053067971,
-0.0041028406,
0.0051637394,
-0.0155290319,
-0.0116797481,
-0.0128747169,
-0.0179834981,
-0.0118291322,
-0.0112298559,
0.0005799468,
0.0026155591,
0.0092771454,
-0.0039941976,
-0.0025774830,
-0.0093177948,
-0.0119229918,
-0.0295859240,
-0.0242513269,
-0.0208895430,
-0.0178514402,
-0.0080527877,
-0.0053986586,
0.0037380329,
0.0067045689,
0.0059742206,
-0.0058891550,
-0.0077952347,
-0.0151431654,
-0.0227826722,
-0.0115424320,
-0.0150359282,
-0.0072849952,
0.0029414622,
0.0178116672,
0.0058521186,
0.0130931083,
0.0050368342,
-0.0079493420,
-0.0100354794,
-0.0100619020,
-0.0179214943,
-0.0161274821,
0.0097701494,
0.0001524645,
0.0071753943,
0.0260273442,
0.0095400875,
0.0071134274,
0.0110521065,
-0.0046725241,
-0.0152888373,
0.0003634961,
-0.0056611616,
0.0020298779,
0.0144400159,
0.0139547242,
0.0298928991,
0.0285633542,
0.0146908546,
0.0090408772,
-0.0005647278,
-0.0163006373,
-0.0103290379,
-0.0018661371,
-0.0099127097,
0.0031425734,
0.0195039324,
0.0206744466,
0.0161853842,
0.0228510257,
0.0103090154,
-0.0048753922,
0.0068346127,
-0.0044895625,
-0.0036885720,
0.0085594421,
0.0137189385,
0.0120357051,
0.0277359430,
0.0244789906,
0.0126352217,
0.0188293513,
0.0018667133,
-0.0052339630,
-0.0153693566,
-0.0080204830,
-0.0099694505,
-0.0048535569,
0.0040131225,
0.0126122292,
0.0163082946,
0.0155245382,
0.0141626084,
0.0008209817,
-0.0077573997,
-0.0059889974,
-0.0103580542,
-0.0067605353,
0.0003299084,
0.0092008198,
0.0129701663,
0.0192541070,
0.0142429257,
0.0102433478,
0.0006598983,
-0.0138620604,
-0.0052707028,
-0.0244977511,
-0.0083219688,
-0.0164742079,
0.0058786087,
-0.0077775284,
0.0064021950,
0.0025887885,
-0.0066360869,
-0.0038516447,
-0.0183128417,
-0.0239259191,
-0.0349258855,
-0.0108506363,
-0.0180030223,
-0.0046109310,
-0.0025427074,
0.0138595924,
0.0018891538,
0.0064231260,
-0.0067553734,
-0.0213985294,
-0.0211500376,
-0.0242709257,
-0.0274412483,
-0.0239462983,
-0.0122264903,
-0.0099780411,
-0.0054647126,
-0.0025530448,
-0.0094550587,
-0.0100838915,
-0.0147000868,
-0.0250953790,
-0.0217364356,
-0.0243895352,
-0.0135667166,
-0.0061893500,
0.0023573514,
-0.0018161940,
0.0073435884,
0.0057915524,
-0.0088185333,
-0.0159963537,
-0.0127283856,
-0.0274543203,
-0.0234057847,
-0.0088140704,
-0.0152892713,
-0.0034567770,
0.0032887864,
0.0010855306,
-0.0054040467,
-0.0028650321,
-0.0159529578,
-0.0167084746,
-0.0096034929,
-0.0165476687,
-0.0124786366,
-0.0017831214,
0.0104284333,
0.0078633185,
0.0134959342,
0.0122533785,
0.0097266482,
0.0011113305,
-0.0020128740,
-0.0072075538,
-0.0038987566,
-0.0013078284,
0.0129338177,
0.0186768342,
0.0103602149,
0.0151264211,
0.0216373615,
0.0030956334,
-0.0083351219,
0.0009975550,
-0.0079926401,
-0.0043967045,
0.0054437458,
0.0205478333,
0.0179802980,
0.0337594673,
0.0249840952,
0.0323372819,
0.0102518881,
0.0128927445,
0.0060485187,
-0.0021272385,
0.0064721429,
0.0055390615,
0.0129401237,
0.0240491442,
0.0302323494,
0.0215930883,
0.0214057248,
0.0164381489,
0.0073663015,
0.0015754293,
-0.0053661754,
0.0017990208,
0.0066853040,
0.0181242395,
0.0262470935,
0.0272772629,
0.0241387077,
0.0191025492,
0.0234953705,
-0.0010524394,
0.0012816060,
-0.0080208136,
0.0017002983,
-0.0117626423,
0.0159959830,
0.0146601535,
0.0114621166,
0.0253516976,
0.0271792188,
0.0033298184,
-0.0009017671,
0.0006824958,
-0.0268885456,
-0.0136507247,
-0.0124564581,
-0.0083089918,
-0.0004186382,
0.0293687265,
0.0141094076,
0.0166166723,
0.0189353563,
0.0026147217,
-0.0161005333,
-0.0051224325,
-0.0273151789,
-0.0161386114,
-0.0104951337,
0.0092503047,
0.0044925101,
0.0183336772,
0.0020737371,
0.0029701039,
0.0059228628,
-0.0317153521,
-0.0244401414,
-0.0260538459,
-0.0202765483,
-0.0260866545,
0.0060898969,
-0.0110837910,
0.0052896226,
0.0133345285,
0.0071404339,
-0.0201687738,
-0.0087690242,
-0.0194903798,
-0.0356484056,
-0.0203707088,
-0.0162193310,
-0.0242718570,
0.0014730472,
0.0109971547,
-0.0040404149,
-0.0004461556,
-0.0030202977,
-0.0232443660,
-0.0305516757,
-0.0256546028,
-0.0419096723,
-0.0174429752,
-0.0202456526,
-0.0092997439,
-0.0007431546,
0.0065846471,
-0.0064661955,
-0.0026999600,
-0.0089449678,
-0.0305856168,
-0.0224940851,
-0.0164731573,
-0.0229434147,
-0.0126567865,
0.0055691032,
-0.0063260295,
0.0066140709,
0.0110107651,
-0.0100977989,
-0.0181560051,
-0.0127788279,
-0.0279158521,
-0.0295524746,
-0.0105941948,
-0.0135175707,
-0.0138883619,
0.0123990830,
0.0131491274,
0.0033558973,
0.0060101575,
0.0128694428,
-0.0182001982,
-0.0069985632,
-0.0127673419,
-0.0081698317,
-0.0004591452,
0.0113294171,
0.0107670054,
0.0245545469,
0.0251500234,
0.0092514344,
0.0095225098,
-0.0114548942,
-0.0162265636,
-0.0121905850,
-0.0110191898,
-0.0080683166,
0.0101443240,
0.0191347785,
0.0212688074,
0.0283338912,
0.0272060931,
0.0040768906,
0.0055034747,
0.0012099313,
-0.0086539751,
-0.0111936396,
0.0212225281,
0.0057501104,
0.0151084187,
0.0422727391,
0.0238529872,
0.0203987416,
0.0243728627,
0.0061868578,
-0.0120581295,
0.0047828904,
-0.0030370229,
-0.0000275917,
0.0193142314,
0.0210567899,
0.0245473422,
0.0317534134,
0.0291231908,
0.0089080725,
0.0145388544,
0.0001934764,
-0.0088557070,
0.0039563430,
0.0063770711,
0.0072941976,
0.0162795410,
0.0329270139,
0.0115028387,
0.0332901515,
0.0132536897,
-0.0013755051,
0.0053474894,
-0.0027774600,
-0.0164270662,
-0.0045581157,
0.0098638153,
-0.0027497348,
0.0231023207,
0.0209295824,
0.0171456821,
0.0146956453,
0.0180432089,
-0.0150639648,
-0.0095332349,
0.0011500919,
-0.0100882435,
0.0063485187,
0.0174662489,
0.0100199915,
0.0160619039,
0.0218725670,
0.0069587072,
-0.0185851902,
0.0006135533,
-0.0294084735,
-0.0141460486,
-0.0107062589,
-0.0087657468,
-0.0014507469,
0.0096068606,
0.0085803811,
-0.0061957282,
0.0093633505,
-0.0202975757,
-0.0111770630,
-0.0154273883,
-0.0086545656,
-0.0264673885,
0.0079667000,
0.0011680988,
0.0007656555,
0.0105396081,
0.0080507398,
-0.0065064407,
-0.0038768086,
-0.0108615765,
-0.0320849158,
-0.0181948617,
-0.0151120508,
-0.0184880961,
0.0000887589,
0.0039690551,
-0.0082097985,
0.0058770105,
-0.0016978607,
-0.0185033437,
-0.0270242877,
-0.0138130141,
-0.0290109050,
-0.0171507373,
-0.0016583728,
-0.0024085566,
0.0050208340,
0.0148759261,
0.0004420268,
-0.0056534056,
-0.0104922196,
-0.0234213509,
-0.0208032969,
-0.0183571801,
-0.0203662179,
-0.0159548391,
0.0070124422,
0.0059459824,
0.0005386772,
0.0116664767,
0.0030987598,
-0.0093019847,
-0.0084679248,
-0.0136144133,
-0.0246022549,
-0.0018435075,
0.0019376456,
-0.0041934792,
0.0248711258,
0.0181484632,
0.0087495046,
0.0147047285,
0.0064091734,
-0.0212474950,
-0.0080302302,
-0.0064323526,
-0.0158964507,
0.0000781239,
0.0140492758,
0.0181984585,
0.0208247676,
0.0228635743,
0.0125657879,
0.0015950076,
0.0000271575,
-0.0201899894,
-0.0088087255,
-0.0048487224,
0.0023175227,
0.0042058369,
0.0362894498,
0.0239535607,
0.0280288458,
0.0364819616,
0.0046579977,
0.0002916867,
0.0019116758,
-0.0081953704,
-0.0141420439,
0.0160407070,
0.0074838353,
0.0153201390,
0.0361394770,
0.0202067364,
0.0122541785,
0.0113602336,
0.0015000929,
-0.0219934136,
-0.0004728546,
-0.0049388073,
-0.0049797534,
0.0140868127,
0.0231286362,
0.0194555894,
0.0288993157,
0.0337299556,
0.0026033006,
0.0134917926,
-0.0037224495,
-0.0144989733,
-0.0091653671,
-0.0057934672,
-0.0054834187,
0.0074187890,
0.0220695734,
0.0138151813,
0.0281942599,
0.0136327567,
-0.0021774045,
-0.0079842750,
-0.0088545438,
-0.0284084082,
-0.0062682303,
0.0004856428,
-0.0023096197,
0.0166652501,
0.0255492516,
0.0096268998,
0.0042873076,
-0.0007253087,
-0.0217195563,
-0.0291894414,
-0.0149182044,
-0.0190331619,
-0.0183383655,
0.0084083183,
-0.0027832945,
0.0136657786,
0.0001380762,
-0.0009546836,
-0.0196067505,
-0.0184134562,
-0.0265330262,
-0.0313720666,
-0.0200759657,
-0.0196563564,
-0.0081222784,
-0.0039011762,
0.0083859721,
-0.0008517761,
0.0074137338,
-0.0092444923,
-0.0151973218,
-0.0203961320,
-0.0203632843,
-0.0302500743,
-0.0117505947,
-0.0068683298,
-0.0139757721,
0.0021012733,
0.0065676793,
-0.0102418512,
-0.0138325505,
-0.0167557392,
-0.0295270700,
-0.0283532739,
-0.0150499884,
-0.0168832596,
-0.0133716296,
0.0105507355,
0.0085734958,
0.0066077765,
0.0015079931,
-0.0057073268,
-0.0175040197,
-0.0153072793,
-0.0242301598,
-0.0236841477,
-0.0087408805,
0.0057117706,
0.0043794937,
0.0062737651,
0.0111436844,
0.0009278933,
0.0008636818,
-0.0161568578,
-0.0148982890,
-0.0151240099,
-0.0116121406,
-0.0091782259,
0.0152346296,
0.0103447177,
0.0074975989,
0.0308418311,
0.0170059353,
0.0013580361,
0.0102834664,
0.0014648067,
-0.0115037886,
-0.0000388746,
0.0102989199,
0.0067892256,
0.0208033733,
0.0302030928,
0.0207666904,
0.0197147615,
0.0174480844,
-0.0002776057,
-0.0111618722,
0.0015620289,
-0.0043549119,
-0.0004289125,
0.0158998389,
0.0303814095,
0.0275415909,
0.0330122635,
0.0266737211,
0.0199131835,
0.0192465317,
0.0003133799,
0.0038188265,
0.0093840137,
0.0072316155,
0.0183585770,
0.0320215710,
0.0221499540,
0.0233015399,
0.0310607906,
0.0168022662,
-0.0023010212,
0.0137819340,
-0.0037362361,
-0.0036950854,
0.0030419705,
0.0175231099,
0.0045640329,
0.0299190935,
0.0211124010,
0.0155721810,
0.0169829689,
0.0077933404,
-0.0067955228,
-0.0097674578,
0.0042510922,
-0.0101306671,
0.0124835493,
0.0105603077,
0.0307220407,
0.0189375691,
0.0210801177,
0.0098801833,
0.0039100284,
-0.0076263808,
-0.0129160108,
-0.0117719267,
-0.0139218373,
0.0013603033,
0.0077942731,
0.0167750493,
0.0049824668,
0.0169152543,
0.0051048035,
-0.0081837187,
-0.0113572534,
-0.0142964711,
-0.0241076034,
-0.0115475254,
-0.0095938779,
0.0023133124,
-0.0048752255,
0.0200795420,
-0.0059049162,
0.0053113098,
-0.0166709665,
-0.0157523137,
-0.0266739912,
-0.0322840475,
-0.0176630374,
-0.0237786788,
-0.0074213720,
-0.0005387157,
0.0113303512,
-0.0117990728,
0.0033280696,
-0.0125286989,
-0.0204479676,
-0.0310446154,
-0.0214475114,
-0.0297208466,
-0.0180307627,
-0.0053366655,
-0.0040809205,
0.0011859740,
0.0004854927,
-0.0045299446,
-0.0148638571,
-0.0247515924,
-0.0328528956,
-0.0299921930,
-0.0303684827,
-0.0291080493,
-0.0179818068,
-0.0042500738,
-0.0056030247,
-0.0002382863,
-0.0083723404,
-0.0105324946,
-0.0215763040,
-0.0224307366,
-0.0351275913,
-0.0254527442,
-0.0158096831,
-0.0145942271,
-0.0065502110,
0.0089018587,
-0.0005078443,
0.0000243746,
0.0019047798,
-0.0165961552,
-0.0218734164,
-0.0161961317,
-0.0227564648,
-0.0159428269,
-0.0091096563,
-0.0006421306,
0.0030073770,
0.0107705761,
0.0046977950,
0.0059118490,
-0.0063842991,
-0.0131836906,
-0.0073639359,
-0.0183272958,
-0.0059950259,
-0.0064244121,
0.0058638705,
0.0100128613,
0.0230640955,
0.0143196750,
0.0119497580,
0.0068488712,
-0.0006202208,
-0.0082535502,
-0.0151581094,
-0.0008449186,
0.0041937781,
0.0050744563,
0.0197589099,
0.0243138559,
0.0217088424,
0.0165786631,
0.0140901366,
-0.0025123591,
-0.0006749802,
-0.0015743047,
0.0036040179,
0.0107664913,
0.0174582321,
0.0268537849,
0.0207574144,
0.0319377966,
0.0168395787,
0.0144022331,
0.0069385096,
0.0047115567,
-0.0022098504,
0.0064200745,
0.0083541702,
0.0098275449,
0.0196298696,
0.0201111473,
