Filename,STFMK-20201105-LW19-2328_20201201_064534_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014797,
0.0235137418,
0.0209387243,
0.0141532524,
0.0075305263,
0.0043565445,
0.0003984356,
-0.0070843915,
0.0079904553,
0.0112950141,
0.0159247965,
0.0189057495,
0.0259740278,
0.0196367856,
0.0132132424,
0.0131794894,
-0.0119163664,
0.0005417722,
-0.0063182358,
0.0022928971,
0.0033411712,
0.0153817851,
0.0038857465,
0.0169437677,
0.0150084216,
0.0029594041,
-0.0022520549,
-0.0026656352,
-0.0092997383,
-0.0140351541,
0.0000691592,
-0.0015520992,
0.0036036887,
0.0094622429,
0.0081154695,
-0.0004661134,
0.0021762822,
-0.0079243220,
-0.0114689870,
-0.0160669181,
-0.0090721678,
-0.0232341308,
0.0104591176,
-0.0050468883,
-0.0026207126,
0.0049903058,
0.0057322020,
-0.0086383475,
-0.0064324150,
-0.0081909392,
-0.0259537268,
-0.0044249152,
-0.0087214122,
-0.0071510160,
-0.0018894619,
0.0114813410,
-0.0092419460,
0.0051691500,
-0.0055472348,
-0.0184665211,
-0.0173886642,
-0.0147344545,
-0.0277243294,
-0.0156624168,
-0.0033395384,
-0.0082399407,
-0.0024687077,
0.0045162761,
-0.0069458773,
-0.0091808653,
-0.0106698833,
-0.0226685498,
-0.0219433792,
-0.0173805505,
-0.0174933411,
-0.0105725452,
0.0085938778,
-0.0021283163,
0.0009496543,
0.0028750065,
-0.0035592893,
-0.0205918439,
-0.0131508801,
-0.0232413784,
-0.0155013073,
-0.0014693429,
-0.0067209709,
0.0056372858,
0.0127681950,
0.0100261290,
-0.0007868309,
0.0055792620,
-0.0105378972,
-0.0183295663,
-0.0107271597,
-0.0085541960,
-0.0132292677,
-0.0002117914,
0.0217237771,
0.0127807464,
0.0159846675,
0.0187280271,
0.0070718206,
0.0002131275,
-0.0041225953,
-0.0134693887,
-0.0117877107,
0.0038406197,
0.0001790346,
0.0146525251,
0.0199846067,
0.0195922889,
0.0221869648,
0.0159693342,
0.0009762504,
-0.0018221786,
-0.0037108744,
-0.0088557787,
-0.0039385636,
0.0098786028,
0.0081119481,
0.0208918415,
0.0287141576,
0.0186907798,
0.0107940705,
0.0160500072,
-0.0031774912,
-0.0180918053,
0.0028605340,
-0.0067962008,
-0.0042021661,
0.0168111436,
0.0202245284,
0.0163849872,
0.0226658061,
0.0172493383,
-0.0019899777,
0.0042441217,
-0.0079803187,
-0.0103625702,
-0.0091993529,
0.0105317216,
-0.0006306076,
0.0176485833,
0.0235795006,
0.0154609233,
0.0177171845,
0.0124967266,
0.0046648183,
-0.0134372814,
0.0035862084,
-0.0197550822,
0.0045328685,
-0.0003372011,
0.0001455123,
0.0158774257,
0.0200151056,
0.0061057550,
0.0031019025,
0.0057342313,
-0.0278715342,
-0.0076846136,
-0.0113540925,
-0.0133430539,
-0.0124684069,
0.0189654343,
0.0049126032,
0.0049634632,
0.0200011302,
-0.0035450538,
-0.0164776500,
-0.0097184218,
-0.0241598971,
-0.0329473205,
-0.0158666223,
-0.0037904850,
-0.0203306004,
0.0114075094,
0.0041954275,
-0.0034938673,
0.0064260866,
-0.0169650186,
-0.0204273593,
-0.0270583089,
-0.0174736511,
-0.0304312743,
-0.0027402774,
-0.0117775127,
-0.0029503377,
0.0103194471,
0.0059152497,
-0.0133764781,
-0.0027334010,
-0.0156426243,
-0.0361160934,
-0.0137410145,
-0.0164304040,
-0.0250120442,
-0.0106481835,
0.0074915979,
-0.0069419835,
0.0012606580,
0.0032453078,
-0.0125183817,
-0.0163058341,
-0.0125465021,
-0.0274003744,
-0.0240472313,
-0.0063577499,
-0.0059640668,
-0.0088239461,
0.0112498049,
0.0123681352,
0.0064570173,
0.0059178248,
-0.0039715809,
-0.0143068368,
-0.0129009262,
-0.0101469168,
-0.0125240730,
0.0028144740,
0.0037009132,
0.0127581861,
0.0146818431,
0.0053621698,
0.0004573269,
0.0017721697,
-0.0076921866,
-0.0181631073,
-0.0043306313,
0.0014786420,
0.0013187081,
0.0148738408,
0.0215763263,
0.0114358673,
0.0207781810,
0.0280756485,
-0.0098949894,
0.0057140477,
0.0089503629,
-0.0049211327,
-0.0005691067,
0.0236128289,
0.0113536585,
0.0145853022,
0.0368980989,
0.0168101322,
0.0148495808,
0.0107618086,
0.0065853912,
-0.0012677269,
0.0063293572,
0.0108714290,
0.0114847962,
0.0364652798,
0.0216221828,
0.0293588117,
0.0297261178,
0.0192733593,
0.0039370577,
0.0179191567,
-0.0001938451,
-0.0052349600,
0.0196375735,
0.0075293682,
0.0151233887,
0.0285410620,
0.0194819793,
0.0092665693,
0.0269426107,
0.0043930570,
-0.0080355471,
0.0064012539,
0.0036770236,
-0.0043789730,
0.0159801431,
0.0218020864,
0.0122006778,
0.0236403085,
0.0314174369,
0.0074119046,
0.0077036899,
0.0002038825,
-0.0067907395,
-0.0096409312,
0.0059719170,
-0.0036979853,
0.0127127813,
0.0249110535,
0.0058375662,
0.0210031271,
0.0049206605,
-0.0040500234,
-0.0147787109,
-0.0055659614,
-0.0256517231,
-0.0088596698,
-0.0039451695,
0.0009938949,
0.0064855814,
0.0158003680,
-0.0001822328,
-0.0013932579,
0.0025956612,
-0.0197198894,
-0.0234523956,
-0.0100842817,
-0.0160667729,
-0.0170996375,
0.0036923969,
-0.0021261601,
-0.0083228871,
0.0020455380,
0.0018853646,
-0.0286576934,
-0.0109894983,
-0.0323083140,
-0.0216146074,
-0.0293474123,
-0.0167001039,
-0.0169005897,
0.0003451534,
0.0042498475,
-0.0083563589,
0.0022962824,
-0.0182782710,
-0.0232245419,
-0.0265075639,
-0.0205979515,
-0.0370484143,
-0.0154631110,
-0.0097290054,
-0.0041424292,
-0.0024644649,
-0.0019988539,
-0.0140960943,
-0.0187040605,
-0.0184267443,
-0.0352749564,
-0.0323957466,
-0.0217858683,
-0.0228925049,
-0.0157724246,
-0.0044680280,
-0.0006419487,
-0.0063975258,
0.0085094953,
-0.0073567927,
-0.0185017958,
-0.0194733739,
-0.0170064867,
-0.0261550993,
-0.0168241784,
-0.0097040161,
-0.0025587927,
0.0105864173,
0.0075333142,
0.0010243829,
-0.0017663885,
-0.0059455084,
-0.0222316161,
-0.0231832936,
-0.0158080813,
-0.0193062481,
-0.0065491414,
0.0059701242,
0.0054673245,
0.0212805737,
0.0179858673,
0.0067053405,
0.0015664933,
0.0037928473,
-0.0245554652,
-0.0059512546,
0.0004866689,
-0.0087336162,
0.0058047571,
0.0282883607,
0.0228118878,
0.0222149305,
0.0346159190,
0.0061989347,
0.0034834838,
0.0039278571,
-0.0022651381,
-0.0116251539,
0.0121010747,
0.0148386993,
0.0208232328,
0.0356598273,
0.0338881426,
0.0188464914,
0.0265311990,
0.0072162980,
-0.0032567789,
0.0021184781,
0.0022286715,
0.0051038922,
0.0233873613,
0.0215185061,
0.0267281905,
0.0406286642,
0.0204790961,
0.0179424938,
0.0143117011,
0.0039424933,
-0.0075121508,
0.0068821413,
0.0059890505,
0.0038191332,
0.0160030536,
0.0262986142,
0.0246051699,
0.0271160342,
0.0248959661,
0.0127999252,
0.0085603790,
0.0100311060,
-0.0053466046,
0.0022565804,
0.0105233844,
0.0107719470,
0.0126869427,
0.0313401297,
0.0121918749,
0.0169346090,
0.0077873468,
-0.0078770118,
-0.0081648799,
-0.0186203830,
-0.0007272974,
-0.0084004933,
0.0154149886,
0.0057017948,
0.0235854294,
0.0119417645,
0.0142296236,
-0.0017535826,
-0.0022289213,
-0.0126339570,
-0.0129503030,
-0.0007778931,
-0.0042883130,
-0.0001025279,
0.0054394249,
0.0115651730,
-0.0009840342,
0.0043158960,
-0.0069853254,
-0.0153137576,
-0.0105358865,
-0.0110279787,
-0.0218243897,
-0.0003925031,
-0.0091410624,
0.0080134589,
-0.0064376025,
0.0105491448,
-0.0085607013,
-0.0018153451,
-0.0119908629,
-0.0169006400,
-0.0208645463,
-0.0175747536,
-0.0057814661,
-0.0080517437,
0.0010359914,
-0.0010563469,
0.0035414111,
-0.0058253184,
-0.0075126253,
-0.0235052593,
-0.0222013444,
-0.0247802213,
-0.0192602333,
-0.0162804835,
-0.0065368908,
-0.0074456776,
0.0013982061,
0.0001752714,
-0.0070392983,
-0.0148731321,
-0.0144239245,
-0.0200219844,
-0.0157135166,
-0.0149051389,
-0.0089046070,
0.0023113585,
0.0053572021,
-0.0000255966,
0.0011137715,
0.0030103594,
-0.0132771563,
-0.0150769465,
-0.0157819018,
-0.0204366650,
-0.0219812784,
0.0025588751,
-0.0046694363,
0.0006516399,
0.0170127060,
0.0032636363,
0.0035756894,
0.0039400780,
-0.0078445785,
-0.0145295076,
-0.0051539894,
-0.0077124005,
-0.0010003345,
0.0126203252,
0.0087039322,
0.0208361521,
0.0155619849,
0.0092535298,
0.0035035643,
-0.0018258819,
-0.0105907749,
-0.0052446024,
-0.0010486997,
-0.0043552853,
0.0143919047,
0.0203880332,
0.0177419037,
0.0071626259,
0.0215228368,
0.0049560047,
-0.0069951536,
0.0017749467,
-0.0056820288,
-0.0010465822,
0.0073934835,
0.0160018373,
0.0180584975,
0.0279814843,
0.0231458638,
0.0170790963,
0.0126506351,
-0.0029257543,
-0.0012655805,
-0.0114202835,
-0.0069709159,
-0.0009092725,
0.0039066877,
0.0165664647,
0.0274319425,
0.0193654783,
0.0190301724,
0.0190977231,
0.0012467674,
-0.0021610591,
-0.0022890181,
-0.0030990220,
0.0013406448,
0.0098453071,
0.0205886718,
0.0209064223,
0.0225200951,
0.0138460081,
0.0120841907,
-0.0043850206,
-0.0102780405,
-0.0057496624,
-0.0163047742,
-0.0014662171,
-0.0061183274,
0.0209436268,
0.0021842588,
0.0182049237,
0.0121523896,
0.0008090978,
-0.0099527314,
-0.0103408843,
-0.0251735896,
-0.0264406689,
-0.0066069025,
-0.0165354330,
-0.0040021115,
0.0100758718,
0.0174790937,
-0.0009757312,
0.0096829981,
-0.0056466372,
-0.0246856734,
-0.0216341317,
-0.0222386885,
-0.0301480144,
-0.0172337499,
-0.0075624604,
0.0020307023,
-0.0055355295,
0.0081416834,
-0.0127600087,
-0.0042378050,
-0.0260377284,
-0.0346264988,
-0.0239162296,
-0.0220958684,
-0.0151699698,
-0.0106960628,
0.0102231372,
-0.0085668145,
0.0149281705,
0.0009345233,
-0.0083208773,
-0.0238686893,
-0.0135463122,
-0.0341637209,
-0.0234811977,
-0.0091633257,
-0.0195330456,
0.0005142104,
0.0116774337,
0.0090539716,
-0.0034732749,
0.0107111232,
-0.0167354215,
-0.0193381887,
-0.0150663387,
-0.0221124832,
-0.0195663013,
-0.0056877267,
0.0056935716,
0.0040290980,
0.0163173489,
0.0100391684,
0.0081851063,
0.0022293078,
-0.0112211993,
-0.0197958201,
-0.0101596853,
-0.0091596497,
-0.0068760519,
0.0097730551,
0.0082889162,
0.0132487612,
0.0267621651,
0.0053662769,
-0.0052681006,
-0.0037026983,
-0.0098220827,
-0.0209035389,
0.0011185707,
0.0050992589,
0.0062185251,
0.0268639904,
0.0367119014,
0.0262639839,
0.0218518432,
0.0245414451,
0.0077250320,
-0.0020572974,
0.0032241186,
0.0027762281,
0.0090421159,
0.0226826984,
0.0232725255,
0.0293198694,
0.0319108516,
0.0276056752,
0.0154777635,
0.0113455663,
-0.0040122671,
0.0027691792,
0.0039108754,
0.0098461229,
0.0186276697,
0.0285052992,
0.0326906666,
0.0314008519,
0.0340323746,
0.0154510746,
0.0106071196,
0.0062373420,
0.0036585680,
-0.0082543986,
0.0153542701,
0.0150753856,
0.0070893411,
0.0240306593,
0.0277616568,
0.0098447073,
0.0122497138,
0.0068261665,
-0.0077905967,
-0.0033612950,
0.0008580761,
-0.0048120222,
0.0102320788,
0.0185799077,
0.0155665642,
0.0209934860,
0.0199504588,
0.0107341409,
-0.0018437502,
-0.0017844213,
-0.0229741540,
-0.0095139416,
-0.0097288396,
0.0045056613,
-0.0027901239,
0.0210169349,
0.0067810719,
0.0115849897,
0.0089675272,
-0.0251015369,
-0.0143795656,
-0.0180677082,
-0.0229980238,
-0.0255142506,
0.0083436491,
-0.0067616715,
0.0022455303,
0.0145982839,
0.0019851518,
-0.0149366818,
-0.0038397845,
-0.0148185045,
-0.0328621864,
-0.0114932731,
-0.0118885059,
-0.0124344612,
0.0017431022,
0.0036244642,
-0.0077138552,
-0.0047563850,
-0.0064152712,
-0.0318493769,
-0.0280784350,
-0.0278818067,
-0.0457960777,
-0.0180595592,
-0.0207459889,
-0.0117701441,
-0.0050743166,
0.0069124755,
-0.0082709612,
-0.0051943543,
-0.0155217899,
-0.0337635688,
-0.0262725651,
-0.0217194930,
-0.0307268240,
-0.0167950131,
0.0036795540,
-0.0087580774,
0.0020769807,
0.0043426920,
-0.0181152951,
-0.0245607924,
-0.0171087217,
-0.0324824117,
-0.0372924879,
-0.0148844300,
-0.0184573382,
-0.0065617268,
0.0086836545,
0.0007251053,
-0.0038323810,
0.0020150580,
-0.0098168757,
-0.0284895375,
-0.0169468094,
-0.0226537064,
-0.0165561847,
-0.0030382059,
0.0048077735,
0.0049316073,
0.0207358934,
0.0103977220,
-0.0036358973,
-0.0054558250,
-0.0210153498,
-0.0229329728,
-0.0124293398,
-0.0193675384,
-0.0085928794,
0.0099545987,
0.0224046521,
0.0114673488,
0.0224371795,
0.0226179808,
-0.0029241974,
0.0031056055,
-0.0018139938,
-0.0077790711,
-0.0114588942,
0.0216462929,
0.0044632894,
0.0262324419,
0.0356275886,
0.0236552861,
0.0135653084,
0.0191674791,
-0.0016927451,
-0.0170032531,
-0.0006936188,
-0.0023167324,
0.0032134783,
0.0172639713,
0.0300149135,
0.0279416349,
0.0302804783,
0.0267504305,
0.0091049680,
0.0058058575,
-0.0022844721,
-0.0088442778,
0.0055506732,
0.0112844212,
0.0111489696,
0.0315153860,
0.0427701324,
0.0226832516,
0.0421801880,
0.0177453253,
0.0013404135,
0.0029551908,
-0.0008268331,
-0.0194135979,
0.0026671817,
0.0095708929,
0.0071769897,
0.0274104159,
0.0287674759,
0.0139935510,
0.0181657281,
0.0175332781,
-0.0152687402,
-0.0059515699,
0.0049716327,
-0.0029017618,
0.0063540675,
0.0270672869,
0.0190373957,
0.0254236199,
0.0304887276,
0.0146092093,
-0.0072719711,
0.0104976110,
-0.0293766167,
-0.0107080806,
-0.0134538934,
-0.0083495062,
-0.0046417587,
0.0159314964,
0.0154063748,
0.0097533464,
0.0220051222,
-0.0101653300,
-0.0064645172,
-0.0131248487,
-0.0143249575,
-0.0251077935,
0.0030180439,
-0.0016609449,
0.0086158887,
0.0187815595,
0.0118926950,
-0.0072571225,
0.0018897119,
-0.0145353377,
-0.0330643319,
-0.0236544292,
-0.0093524652,
-0.0265694186,
-0.0017323751,
-0.0017135914,
-0.0031715031,
0.0042838226,
-0.0031214016,
-0.0126957428,
-0.0252079312,
-0.0081021870,
-0.0333416350,
-0.0163104013,
-0.0155301895,
-0.0051454939,
-0.0085527189,
0.0151830548,
-0.0013413760,
0.0017041620,
-0.0010555382,
-0.0165293943,
-0.0232860539,
-0.0202335641,
-0.0258411244,
-0.0227688979,
-0.0012290624,
-0.0079497276,
-0.0048842509,
0.0060220677,
-0.0066260612,
-0.0157078840,
-0.0151403584,
-0.0268082619,
-0.0353709646,
-0.0078160921,
-0.0124214403,
-0.0121218422,
0.0113931438,
0.0093646962,
0.0050378726,
0.0072627608,
0.0019992841,
-0.0261411667,
-0.0077451635,
-0.0151545778,
-0.0236560516,
-0.0132697001,
0.0067235273,
0.0011666883,
0.0038482386,
0.0123673677,
0.0022895990,
0.0003633537,
-0.0040314016,
-0.0132592916,
-0.0113541083,
-0.0013312746,
-0.0059083449,
0.0118747689,
0.0243151188,
0.0119681889,
0.0210579075,
0.0295895133,
0.0031894683,
-0.0007382927,
0.0043022768,
-0.0129006756,
-0.0083325021,
0.0077342126,
0.0073653422,
0.0111880619,
0.0260144100,
0.0148350922,
0.0127959019,
0.0094707087,
0.0004959335,
-0.0126299215,
0.0047673201,
0.0041996301,
-0.0055194581,
0.0181578137,
0.0271087717,
0.0186616238,
0.0247512832,
0.0235263426,
0.0060777827,
0.0119400164,
0.0027582946,
-0.0067627081,
0.0000506961,
-0.0003155035,
0.0056086071,
0.0202097110,
0.0191022512,
0.0121986670,
0.0240146779,
0.0147466259,
-0.0030850591,
-0.0027008322,
-0.0031464295,
-0.0107444618,
0.0013826294,
0.0111792833,
0.0085185273,
0.0204361118,
0.0292273704,
0.0089289956,
0.0097574471,
-0.0003262997,
-0.0123116411,
-0.0198239610,
0.0017941017,
-0.0123304678,
-0.0029616472,
0.0149901249,
0.0080519309,
0.0181374345,
0.0000036891,
0.0040463391,
-0.0203764420,
-0.0111035481,
-0.0227785949,
-0.0186677128,
-0.0235597119,
-0.0086530074,
0.0055963541,
0.0076758806,
0.0084701674,
0.0028316495,
0.0133910049,
-0.0061839446,
-0.0151472855,
-0.0226592757,
-0.0170813166,
-0.0272563212,
-0.0085558379,
-0.0058955541,
-0.0052595865,
0.0018436897,
0.0089299530,
-0.0133584272,
-0.0145662185,
-0.0269977208,
-0.0248393640,
-0.0343489684,
-0.0192504413,
-0.0160135739,
-0.0114109917,
0.0141964499,
0.0085794432,
0.0100462418,
0.0041902950,
0.0060489150,
-0.0164058544,
-0.0093944054,
-0.0224435627,
-0.0181633383,
-0.0141215893,
0.0001864287,
-0.0007955488,
0.0082959710,
0.0088419216,
-0.0002898731,
0.0047166916,
-0.0180534851,
-0.0215823166,
-0.0233547613,
-0.0219037831,
-0.0229375213,
0.0001582034,
0.0005198796,
0.0025257061,
0.0237039682,
0.0108592864,
-0.0007199669,
-0.0015457969,
-0.0061676274,
-0.0219749939,
-0.0137218600,
0.0000436500,
-0.0062576192,
0.0078253448,
0.0261794776,
0.0190484319,
0.0150005370,
0.0188938212,
0.0084243976,
-0.0144352838,
-0.0023400267,
-0.0125237014,
-0.0065346067,
0.0016730614,
0.0136186602,
0.0199081954,
0.0297063049,
0.0278480947,
0.0202694330,
0.0188402925,
-0.0017375418,
0.0052877013,
0.0009377728,
0.0014968431,
0.0156193972,
0.0203404389,
0.0203273669,
0.0308707431,
0.0350281633,
0.0139984787,
0.0086784903,
0.0120517574,
-0.0006624209,
-0.0084810928,
-0.0001114108,
0.0145372385,
0.0001630764,
0.0210627336,
0.0254131630,
0.0200474933,
0.0189250745,
0.0180512089,
0.0031148046,
-0.0018192749,
0.0042284937,
-0.0021897773,
0.0091894595,
0.0082891900,
0.0201987736,
0.0171671733,
0.0238846969,
0.0158030372,
0.0096165407,
0.0008074449,
-0.0074583087,
-0.0093533183,
-0.0091077480,
-0.0001498102,
-0.0001895281,
0.0075159837,
0.0102876555,
0.0205698721,
0.0143920155,
0.0038538030,
-0.0007840990,
0.0022044792,
-0.0105218319,
-0.0108258519,
-0.0064989594,
0.0014363069,
-0.0022849515,
0.0184487104,
-0.0001222076,
0.0094550336,
-0.0045090877,
0.0047373348,
-0.0178883616,
-0.0228211265,
-0.0054428522,
-0.0135464445,
-0.0013999653,
-0.0042422144,
0.0057610553,
-0.0095657194,
0.0080795018,
-0.0084951064,
-0.0139010698,
-0.0167335793,
-0.0148605835,
-0.0174187813,
-0.0158166625,
-0.0052889409,
-0.0142144635,
-0.0034911055,
-0.0053086174,
-0.0089391917,
-0.0120925242,
-0.0192435384,
-0.0216843728,
-0.0254557300,
-0.0196554977,
-0.0308756419,
-0.0132775381,
-0.0053249141,
-0.0149465445,
-0.0018923176,
-0.0115377875,
-0.0153503623,
-0.0170425717,
-0.0141715650,
-0.0342564620,
-0.0160519388,
-0.0100088250,
-0.0093847457,
-0.0042869751,
0.0032792694,
-0.0102201151,
-0.0070771864,
-0.0040667430,
-0.0269239601,
-0.0200477093,
-0.0207997561,
-0.0175074413,
-0.0171328932,
-0.0059040654,
-0.0054296404,
-0.0018111581,
0.0079483343,
-0.0033718070,
-0.0003634688,
-0.0122510716,
-0.0096283769,
-0.0162534062,
-0.0078417575,
-0.0126730232,
-0.0017383576,
0.0115957586,
0.0126664629,
0.0137461238,
0.0120557463,
0.0075934879,
-0.0054059150,
-0.0023879376,
-0.0153934350,
-0.0103956386,
0.0040313643,
0.0040985965,
0.0084817791,
0.0230250023,
0.0159061737,
0.0133884791,
0.0095672710,
0.0082276380,
-0.0125167063,
0.0011776148,
-0.0018045872,
0.0034310468,
0.0022209832,
0.0185637232,
0.0281432290,
0.0191773809,
0.0268477555,
0.0192385316,
0.0152643602,
0.0036471728,
-0.0002480246,
-0.0019410471,
0.0062361336,
0.0052702846,
0.0158706699,
0.0271595307,
0.0255184993,
0.0252986066,
0.0276334882,
0.0133313807,
0.0082010580,
0.0076731713,
0.0078383824,
0.0004999873,
0.0176676512,
0.0157080255,
0.0270971544,
0.0273148548,
0.0283523165,
0.0203816611,
0.0229605567,
0.0150922295,
-0.0057259984,
0.0108929491,
0.0009842479,
0.0006541723,
0.0068073040,
0.0210332125,
0.0105767902,
0.0266790725,
0.0188732482,
0.0087055974,
0.0002513854,
0.0039007398,
-0.0120195616,
-0.0107445568,
0.0017348480,
0.0027731501,
0.0095784729,
0.0253217481,
0.0125230588,
0.0152009269,
0.0126794521,
0.0063370410,
-0.0161015093,
-0.0040770052,
-0.0056947446,
-0.0190441646,
0.0123373372,
-0.0130101191,
0.0100980131,
0.0043944865,
0.0111575797,
-0.0137753952,
0.0057106894,
-0.0200499780,
-0.0190559812,
-0.0095290607,
-0.0153030446,
-0.0164882429,
-0.0004209245,
0.0100726550,
-0.0041635842,
0.0182200950,
0.0015553033,
-0.0120422160,
-0.0157565791,
-0.0129046254,
-0.0354198292,
-0.0188174099,
-0.0126461461,
-0.0155912675,
-0.0039727478,
0.0116266860,
-0.0123461485,
0.0078217611,
-0.0057009896,
-0.0189564489,
-0.0200134553,
-0.0172115713,
-0.0205610991,
-0.0137964059,
-0.0007043915,
-0.0162800048,
0.0069367066,
0.0066027809,
-0.0024168454,
-0.0109800436,
-0.0062012137,
-0.0255173706,
-0.0168217421,
-0.0163111482,
-0.0213784538,
-0.0147588160,
0.0019307366,
0.0001573385,
-0.0032772967,
0.0068958132,
-0.0090656038,
-0.0186689328,
-0.0069357147,
-0.0243127178,
-0.0254326500,
-0.0133118834,
0.0027274571,
-0.0112387920,
0.0038949840,
0.0147322323,
0.0048910053,
0.0088535296,
0.0014589732,
-0.0058109853,
-0.0139079764,
0.0002667243,
-0.0120531619,
0.0049597728,
-0.0000047588,
0.0136871561,
0.0118881818,
0.0140329562,
0.0031282019,
0.0015521902,
-0.0002820692,
-0.0133717768,
-0.0079393089,
0.0017229144,
0.0045156367,
0.0102587240,
0.0247837584,
0.0209274106,
0.0157889687,
0.0197516419,
0.0025529533,
-0.0048363139,
0.0109243216,
-0.0076942267,
-0.0028319010,
0.0140805403,
0.0171780456,
0.0074933534,
0.0232711099,
0.0161598958,
0.0077665672,
0.0093124239,
0.0044683814,
-0.0046821050,
0.0000412954,
0.0090951975,
0.0056821946,
0.0179036539,
0.0183918308,
0.0160345789,
0.0227296632,
0.0151036661,
0.0017934218,
0.0057144016,
0.0016681086,
-0.0145126646,
0.0065760193,
0.0042420300,
-0.0010103900,
0.0215789396,
0.0157479625,
0.0073468145,
0.0091209207,
0.0095518325,
-0.0174440369,
-0.0025921422,
-0.0038968024,
-0.0109484782,
-0.0032316935,
0.0196249671,
0.0063800295,
0.0058018547,
0.0224060584,
0.0012030257,
-0.0095155854,
-0.0020417203,
-0.0122981472,
-0.0226687714,
-0.0043503102,
0.0065681944,
-0.0079286490,
0.0209980384,
0.0043856697,
0.0027369380,
0.0074808770,
-0.0164375119,
-0.0138299018,
-0.0213917196,
-0.0133941798,
-0.0303866714,
0.0002317435,
-0.0144997444,
-0.0033443074,
0.0049467515,
0.0012696241,
-0.0138205271,
-0.0030044117,
-0.0110785281,
-0.0332541578,
-0.0098793805,
-0.0159211904,
-0.0222177804,
-0.0053866655,
0.0105727920,
-0.0124434466,
0.0005065969,
0.0041181031,
-0.0193274803,
-0.0180309117,
-0.0191841815,
-0.0341735743,
-0.0199998878,
-0.0121023711,
-0.0095513575,
-0.0053472817,
0.0125743002,
-0.0012130903,
0.0023530822,
-0.0057140402,
-0.0180746317,
-0.0215229206,
-0.0183428191,
-0.0246093590,
-0.0189239513,
-0.0018987758,
-0.0025369525,
0.0119794961,
0.0059609096,
0.0012736283,
-0.0071571819,
-0.0012690354,
-0.0190800298,
-0.0263517331,
-0.0082383333,
-0.0101855444,
-0.0103799142,
0.0073544355,
0.0192834903,
0.0009095167,
0.0195026230,
0.0191235226,
-0.0099399537,
-0.0017077726,
-0.0019437721,
-0.0152898077,
-0.0114542693,
0.0140029378,
-0.0009389356,
0.0191539004,
0.0291749556,
0.0192202646,
0.0151324263,
0.0137276771,
0.0000223017,
-0.0115224766,
-0.0054672384,
-0.0014629682,
-0.0011799739,
0.0178213865,
0.0203999653,
0.0311814472,
0.0299966075,
0.0182687715,
0.0128477365,
0.0132537838,
-0.0069257924,
-0.0063179675,
0.0149047701,
0.0024919140,
0.0102212653,
0.0323990770,
0.0252864119,
0.0185968131,
0.0330759063,
0.0200434700,
-0.0018614483,
0.0144799091,
0.0042378046,
-0.0005552546,
0.0087247798,
0.0175729953,
0.0119679226,
0.0229556039,
0.0321639776,
0.0124638006,
0.0206465255,
0.0070319860,
-0.0039678519,
-0.0013270811,
0.0098833367,
-0.0048114471,
0.0126660056,
0.0180736445,
0.0145833883,
0.0286276247,
0.0147761647,
0.0107879695,
0.0022258784,
0.0030527879,
-0.0165617503,
-0.0043209218,
-0.0029125982,
-0.0057351599,
0.0035793432,
0.0154064186,
0.0108617507,
0.0103406319,
0.0211513247,
-0.0009396413,
-0.0099720582,
-0.0051024398,
-0.0127733601,
-0.0161320064,
0.0034531569,
0.0017896290,
-0.0030686485,
0.0156411268,
0.0084751602,
-0.0083110984,
-0.0027804878,
-0.0251310840,
-0.0195622798,
-0.0238214470,
-0.0139528271,
-0.0156305116,
-0.0022785161,
0.0047036875,
-0.0029321951,
0.0044943201,
-0.0096162772,
-0.0134231448,
-0.0170984268,
-0.0178938955,
-0.0326689705,
-0.0167739969,
-0.0102695450,
-0.0158053804,
-0.0096555045,
-0.0006725528,
-0.0110990461,
-0.0054013454,
-0.0075930431,
-0.0258807652,
-0.0222238861,
-0.0182507355,
-0.0288892426,
-0.0176317841,
-0.0090914667,
-0.0086674802,
-0.0028695108,
-0.0015756836,
-0.0054202499,
-0.0196976252,
-0.0146857407,
-0.0282843057,
-0.0274155177,
-0.0251918994,
-0.0134068923,
-0.0090844547,
0.0027269074,
-0.0009363353,
-0.0064222179,
-0.0025641571,
-0.0174621511,
-0.0223833956,
-0.0206758175,
-0.0163861047,
-0.0253506154,
-0.0067355363,
-0.0003843289,
-0.0068877656,
-0.0001676782,
0.0035263761,
-0.0026653926,
-0.0058951117,
-0.0005935602,
-0.0208917670,
-0.0043667266,
-0.0030842470,
-0.0090308730,
0.0045161895,
0.0153088402,
0.0071547721,
0.0090984330,
0.0205585379,
-0.0042015212,
-0.0072846757,
-0.0006494904,
-0.0133587653,
-0.0181682371,
0.0041901111,
0.0091573605,
0.0108640688,
0.0256821346,
0.0139561128,
0.0133046750,
0.0127847856,
-0.0058504427,
-0.0092280228,
-0.0011170331,
-0.0013787309,
0.0021271708,
0.0253466517,
0.0133761279,
0.0210104883,
0.0277332794,
0.0182413831,
0.0065519335,
0.0123756863,
0.0000010465,
-0.0002740784,
0.0079865912,
0.0128138261,
0.0129984152,
0.0294618234,
0.0257504918,
0.0211728849,
0.0252819769,
0.0172166880,
-0.0001280136,
0.0047619543,
0.0033321164,
-0.0060690218,
0.0087405350,
0.0143832350,
0.0197861493,
0.0262678061,
0.0331064165,
0.0160468593,
0.0218534656,
0.0040829317,
0.0009930586,
-0.0066988985,
-0.0093119238,
0.0003676713,
0.0032795104,
0.0198850259,
0.0192389172,
0.0252703298,
0.0200999007,
0.0234194137,
-0.0013826345,
0.0002916393,
-0.0117975483,
-0.0068941088,
-0.0025165081,
0.0051316982,
0.0080957375,
0.0217549801,
0.0152966958,
0.0177879408,
0.0021266825,
-0.0005394834,
-0.0221253391,
-0.0078566102,
-0.0198330171,
-0.0115306694,
-0.0064396970,
0.0020088323,
0.0199994333,
-0.0023849988,
0.0231090095,
-0.0093934769,
0.0023806330,
-0.0219820160,
-0.0136760734,
-0.0338278525,
-0.0094454084,
-0.0141892200,
-0.0083215451,
0.0073524928,
0.0102348253,
0.0107527608,
0.0049076369,
0.0012721167,
-0.0178381223,
-0.0188419800,
-0.0264967792,
-0.0184523463,
-0.0165443402,
-0.0077883583,
-0.0012798106,
0.0040115863,
0.0077586751,
-0.0012858340,
-0.0103003709,
-0.0170748476,
-0.0324353762,
-0.0219675079,
-0.0290061496,
-0.0193847660,
-0.0118988901,
0.0079692258,
-0.0007766066,
0.0112129189,
0.0034538447,
-0.0089242486,
-0.0141330054,
-0.0204028040,
-0.0354388282,
-0.0310208667,
-0.0058884136,
-0.0228957664,
-0.0073942961,
0.0105551723,
0.0102107888,
0.0008205191,
0.0086210724,
-0.0066475766,
-0.0229756571,
-0.0147129912,
-0.0204460844,
-0.0190108754,
-0.0067665586,
0.0022076278,
0.0133910552,
0.0138335489,
0.0208336785,
0.0090560131,
0.0067629991,
-0.0124049140,
-0.0165494457,
-0.0142089836,
-0.0116554443,
-0.0019091867,
0.0090183234,
0.0166515894,
0.0210993327,
0.0334937386,
0.0121289901,
-0.0000972725,
0.0002999995,
-0.0111072185,
-0.0175865069,
-0.0067622084,
0.0078047742,
0.0044409893,
0.0212342087,
0.0345343016,
0.0229795743,
0.0221339408,
0.0143829091,
0.0047890167,
-0.0124862120,
0.0001519877,
-0.0056984671,
-0.0026770819,
0.0127890902,
0.0176122636,
0.0225086436,
0.0227448978,
0.0226766355,
0.0079773664,
0.0061746957,
-0.0078295609,
-0.0040281606,
-0.0047196695,
0.0011088251,
0.0112520084,
0.0187144876,
0.0199346952,
0.0202415660,
0.0225081127,
0.0051436182,
0.0040087588,
-0.0012510631,
-0.0072082737,
-0.0091388524,
-0.0000167767,
0.0154138366,
-0.0028797009,
0.0263625607,
0.0213194899,
0.0156815238,
0.0095591182,
0.0068784091,
-0.0159334838,
-0.0115390504,
-0.0022455128,
-0.0118936617,
0.0042860820,
0.0146987056,
0.0228002369,
0.0083487397,
0.0195972472,
-0.0024280327,
-0.0097469995,
-0.0170415565,
-0.0212877151,
-0.0250038039,
-0.0139366537,
0.0010395292,
0.0037482942,
0.0044235871,
0.0129377935,
-0.0053435676,
0.0062246369,
-0.0194203891,
-0.0256159808,
-0.0185746085,
-0.0245664902,
-0.0202159546,
-0.0087781437,
0.0084525337,
-0.0100574354,
0.0173395891,
0.0050505647,
-0.0066395784,
-0.0159854535,
-0.0151530458,
-0.0338833481,
-0.0199874118,
-0.0124740247,
-0.0134854186,
0.0007265123,
0.0102620088,
0.0024020779,
-0.0027402625,
-0.0007504565,
-0.0223010816,
-0.0231837370,
-0.0190927386,
-0.0303443372,
-0.0247289035,
-0.0040372820,
-0.0008808728,
0.0061230380,
0.0064885253,
0.0083673671,
-0.0004591077,
-0.0013910736,
-0.0252610166,
-0.0202780738,
-0.0163957514,
-0.0205798447,
-0.0098786959,
0.0090250783,
0.0082265381,
0.0083023477,
0.0247829109,
-0.0033715740,
-0.0069997716,
-0.0094506312,
-0.0119571555,
-0.0244194288,
-0.0016047449,
-0.0001353922,
0.0047882847,
0.0251486674,
0.0218780003,
0.0162770879,
0.0121927392,
0.0142580569,
-0.0117407320,
-0.0063945004,
-0.0060024071,
-0.0056526028,
0.0035370642,
0.0141300615,
0.0309324842,
0.0233063288,
0.0301209465,
0.0171224270,
0.0148002142,
-0.0028203393,
-0.0072464198,
0.0002070430,
-0.0051072761,
0.0034498149,
0.0171694756,
0.0331523865,
0.0288303588,
0.0329214483,
0.0346433446,
0.0130579909,
0.0011811838,
0.0079783518,
-0.0020594725,
-0.0096659698,
0.0155301290,
0.0166287795,
0.0188128408,
0.0350963995,
0.0334728546,
0.0115103377,
0.0178164914,
0.0028714249,
-0.0100903492,
-0.0065566292,
-0.0004994303,
-0.0037550256,
0.0138889737,
0.0220989436,
0.0240047667,
0.0260818712,
0.0259675831,
0.0137732690,
0.0054030446,
-0.0026273117,
-0.0204016175,
-0.0071222037,
-0.0046906103,
-0.0012033520,
0.0077982252,
0.0337810628,
0.0130085647,
0.0302800648,
0.0186603423,
-0.0132932421,
-0.0026632717,
-0.0095873252,
-0.0224739406,
-0.0178658962,
0.0085815620,
-0.0052081724,
0.0144420266,
0.0243073292,
0.0134013537,
-0.0000073101,
0.0095761213,
-0.0116946343,
-0.0246029124,
-0.0109660495,
-0.0115682352,
-0.0145823900,
0.0054725790,
0.0046109101,
0.0037051896,
0.0039755804,
0.0033682722,
-0.0227397662,
-0.0173989106,
-0.0316561349,
-0.0412941054,
-0.0116926543,
-0.0254520010,
-0.0108867595,
-0.0058391672,
0.0140221054,
-0.0081946133,
0.0064955279,
-0.0132426731,
-0.0252635367,
-0.0142273810,
-0.0161735583,
-0.0260175932,
-0.0143952239,
0.0023462640,
-0.0111262789,
0.0019155261,
0.0016973400,
-0.0155722639,
-0.0203378573,
-0.0116478987,
-0.0338335522,
-0.0338065997,
-0.0182698686,
-0.0178358965,
-0.0101655275,
0.0010466881,
-0.0022685020,
0.0005109418,
-0.0001308314,
-0.0117067900,
-0.0271533318,
-0.0175321233,
-0.0274839364,
-0.0208900701,
-0.0041875225,
-0.0028597100,
-0.0022087796,
0.0133130802,
0.0074697752,
-0.0091989515,
-0.0029070615,
-0.0170035064,
-0.0238089785,
-0.0142735578,
-0.0176529661,
-0.0137274414,
0.0065293601,
0.0081683518,
-0.0014732196,
0.0123671712,
0.0074932813,
-0.0133930752,
-0.0072721876,
-0.0099180499,
-0.0196960606,
-0.0165850278,
0.0129830390,
-0.0009159381,
0.0162382256,
0.0196048431,
0.0131729618,
0.0099501060,
0.0090551022,
-0.0056388173,
-0.0144740883,
-0.0028901538,
-0.0124450726,
0.0004186513,
0.0119785331,
0.0171403512,
0.0172991492,
0.0227199290,
0.0219695549,
0.0051695369,
0.0110348705,
-0.0018209981,
-0.0010080389,
0.0061046686,
0.0098530753,
0.0143756801,
0.0317618176,
0.0289579276,
0.0139690451,
0.0313416757,
0.0090514040,
-0.0000668729,
-0.0011084671,
0.0008482666,
-0.0102743329,
0.0122506209,
0.0128166974,
0.0137877269,
0.0260379892,
0.0245937183,
0.0109514240,
0.0111009879,
0.0087521868,
-0.0086506587,
-0.0009605032,
0.0108441506,
0.0026242370,
0.0175069645,
0.0309904814,
0.0177440979,
0.0186813436,
0.0276177544,
0.0051396242,
-0.0036905548,
0.0070833806,
-0.0153506594,
0.0011244278,
-0.0008837230,
0.0086537870,
0.0104705933,
0.0307940133,
0.0135396337,
0.0135339936,
0.0154407304,
-0.0039676540,
-0.0091544380,
-0.0087393941,
-0.0102933999,
-0.0110027120,
0.0153579321,
0.0096614165,
0.0159006864,
0.0231831428,
0.0129656140,
-0.0083951261,
0.0021236150,
-0.0249531772,
-0.0284946803,
-0.0173563026,
-0.0028230182,
-0.0203510579,
0.0158775765,
0.0067451429,
0.0094876681,
0.0100617539,
0.0008555839,
-0.0116261886,
-0.0226095878,
-0.0086177848,
-0.0302462764,
-0.0110608097,
-0.0131659061,
0.0054612420,
0.0045941831,
0.0184938367,
-0.0013000336,
0.0020376563,
-0.0029524334,
-0.0224489234,
-0.0289894994,
-0.0229118187,
-0.0274964646,
-0.0166988112,
-0.0040217862,
-0.0034993198,
0.0036598218,
0.0086936476,
-0.0053986004,
-0.0092165368,
-0.0165081564,
-0.0275216326,
-0.0303045213,
-0.0120295817,
-0.0124789607,
-0.0141112329,
0.0131465942,
0.0146441683,
0.0080376994,
0.0094826547,
0.0076734759,
-0.0229840763,
-0.0134799257,
-0.0191522613,
-0.0279742926,
-0.0209140368,
-0.0053360662,
-0.0021260718,
0.0028705618,
0.0148193585,
0.0017000104,
0.0028228990,
-0.0021211270,
-0.0185363498,
-0.0154744703,
-0.0162633285,
-0.0070141591,
-0.0058772285,
0.0148715060,
0.0060477066,
0.0228514336,
0.0234862119,
0.0028749504,
0.0006785873,
-0.0042869435,
-0.0158280525,
-0.0203483328,
0.0069999453,
-0.0123956688,
0.0021229694,
0.0178493448,
0.0199885406,
0.0058369623,
0.0159729701,
0.0082277767,
-0.0121461591,
-0.0015207009,
-0.0051646237,
-0.0062051252,
0.0069565149,
0.0144487284,
0.0120619638,
0.0260340311,
0.0228441600,
0.0118470080,
0.0103693129,
-0.0007837219,
-0.0120740924,
-0.0017065188,
-0.0087401839,
0.0009812419,
0.0101253483,
0.0114566544,
0.0115155876,
0.0204693526,
0.0113821486,
-0.0012018820,
0.0020537479,
-0.0005033175,
-0.0122203510,
0.0010251172,
0.0121110156,
0.0052586058,
0.0093422160,
0.0234759133,
0.0148549592,
0.0104203839,
0.0102570178,
-0.0067060050,
-0.0095420023,
0.0004715881,
-0.0106262034,
-0.0072854934,
0.0117472019,
0.0030803760,
0.0135657648,
0.0012758370,
0.0149362739,
-0.0085790809,
-0.0031539912,
-0.0173724331,
-0.0152480872,
-0.0136678312,
-0.0071282405,
0.0041542454,
0.0038802559,
0.0115209799,
0.0048722001,
0.0147970393,
-0.0082396865,
-0.0093570333,
-0.0132003147,
-0.0111064604,
-0.0240272358,
-0.0036135069,
-0.0061032404,
-0.0075129815,
-0.0005060685,
0.0026548561,
-0.0137816239,
-0.0079141762,
-0.0221263021,
-0.0118444599,
-0.0288684554,
-0.0081167305,
-0.0138487434,
-0.0018838306,
0.0082250554,
0.0034783371,
0.0052399766,
-0.0016978532,
0.0045399582,
-0.0195565987,
-0.0107828574,
-0.0240675956,
-0.0149567015,
-0.0151296519,
-0.0018626124,
-0.0037246235,
0.0038631060,
-0.0009411151,
-0.0019139977,
-0.0094430353,
-0.0221790746,
-0.0235349908,
-0.0202693027,
-0.0182231143,
-0.0165027678,
-0.0004465745,
0.0063278205,
0.0021350491,
0.0131035587,
0.0098125907,
-0.0087960921,
-0.0051856032,
-0.0072814068,
-0.0174116213,
-0.0171978567,
0.0008698934,
-0.0076191635,
0.0119510936,
0.0151536157,
0.0090129562,
0.0012328860,
0.0138341151,
-0.0067112800,
-0.0203470588,
-0.0093096010,
-0.0135697313,
-0.0040397067,
0.0023111871,
0.0150604686,
0.0146581419,
0.0211273991,
0.0161091387,
0.0157200135,
0.0037881152,
-0.0121667329,
0.0082072131,
-0.0034295470,
-0.0028758831,
0.0098489914,
0.0240795482,
0.0196816046,
0.0241477787,
0.0310962498,
0.0123494864,
0.0090859225,
0.0071367021,
0.0010212085,
-0.0061145667,
0.0068617528,
0.0137062473,
0.0108761229,
0.0350919031,
0.0294926800,
0.0230139699,
0.0161765665,
0.0194089618,
0.0000267042,
-0.0029701393,
0.0027396940,
0.0034368483,
0.0101741757,
0.0139832143,
0.0296318382,
0.0187045317,
0.0251625925,
0.0160834733,
0.0070581031,
-0.0047162757,
-0.0078334287,
-0.0056193625,
-0.0016374646,
0.0030120676,
0.0051597930,
0.0210060645,
0.0196899809,
0.0235381089,
0.0192474201,
0.0091433879,
0.0015756524,
0.0040334631,
-0.0030624925,
-0.0117269326,
0.0064780940,
0.0054078260,
0.0125198159,
0.0248331241,
0.0159727521,
0.0155724064,
-0.0015729447,
0.0119545674,
-0.0258558169,
-0.0134903947,
-0.0115724048,
-0.0092397332,
-0.0073655425,
0.0082647149,
0.0129529601,
0.0066350233,
0.0162596796,
0.0008197006,
-0.0068464852,
-0.0163613036,
-0.0109503083,
-0.0210527368,
-0.0098530073,
-0.0052122921,
-0.0036968861,
0.0040869634,
0.0122471601,
0.0022658913,
0.0006041673,
-0.0122951353,
-0.0176234134,
-0.0291087646,
-0.0193161778,
-0.0363931730,
-0.0130369328,
-0.0088654775,
-0.0095724706,
0.0079199094,
-0.0002545846,
-0.0032115143,
-0.0141848428,
-0.0074357796,
-0.0396301970,
-0.0208142772,
-0.0200948585,
-0.0219039544,
-0.0143992854,
0.0003446433,
-0.0037465231,
-0.0026201832,
0.0023343568,
-0.0184552241,
-0.0185336471,
-0.0217983760,
-0.0295459852,
-0.0270969607,
-0.0140353804,
-0.0208583679,
-0.0118457768,
0.0074486160,
-0.0070660105,
0.0000692482,
-0.0006816540,
-0.0100967577,
-0.0210881568,
-0.0136946645,
-0.0195963793,
-0.0124697061,
0.0034784514,
-0.0004817416,
0.0054074922,
0.0137252081,
0.0063640689,
-0.0089123305,
-0.0060695875,
-0.0171273146,
-0.0251733661,
-0.0075918622,
-0.0148145165,
-0.0076766755,
0.0055150250,
0.0132474164,
0.0040725684,
0.0104121817,
0.0043708775,
-0.0085746879,
0.0042966283,
-0.0072108945,
-0.0058801398,
0.0002651955,
0.0166007485,
0.0098816305,
0.0167144965,
0.0234887451,
0.0153280692,
0.0140486639,
0.0058497773,
-0.0008646233,
-0.0048167319,
0.0016647680,
0.0003543027,
0.0129364002,
0.0191921927,
0.0144464541,
0.0206871312,
0.0177098345,
0.0079946974,
0.0053405613,
0.0058614644,
0.0001405665,
0.0019311593,
0.0164769180,
0.0171890389,
0.0235664938,
0.0267823339,
0.0289102197,
0.0213484559,
0.0218018796,
0.0060256319,
0.0032366272,
0.0107556349,
0.0013949623,
-0.0026660752,
0.0121934144,
0.0195896477,
0.0117689753,
0.0239829458,
0.0219761301,
0.0126489270,
0.0091829440,
0.0104824379,
-0.0096974233,
0.0048900768,
0.0070115654,
0.0120716905,
0.0209061690,
0.0313447826,
0.0157560464,
0.0179470368,
0.0161146168,
0.0022412159,
-0.0115194004,
-0.0002574552,
-0.0072810617,
-0.0076178527,
0.0190504063,
-0.0007146072,
0.0185802430,
0.0102193225,
0.0135071157,
-0.0045768502,
0.0037338913,
-0.0159964543,
-0.0135025270,
-0.0018944524,
-0.0082764039,
-0.0055545755,
0.0101242289,
0.0153861828,
0.0044990457,
0.0182399563,
0.0046317293,
-0.0098852180,
-0.0088074682,
-0.0087611694,
-0.0243374668,
-0.0140174394,
-0.0034052634,
-0.0018028490,
0.0059517100,
0.0106558278,
-0.0149168735,
0.0055350685,
-0.0133996513,
-0.0254344586,
-0.0285334587,
-0.0182980895,
-0.0238839053,
-0.0121396426,
0.0052527590,
-0.0049779974,
0.0138828997,
0.0107217487,
0.0009531988,
-0.0115486933,
-0.0079924073,
-0.0264204312,
-0.0203424729,
-0.0139682973,
-0.0213150475,
-0.0101208519,
0.0098150391,
-0.0021886171,
-0.0048516360,
0.0057486715,
-0.0112344641,
-0.0276527815,
-0.0134475101,
-0.0269820876,
-0.0258086808,
-0.0140549066,
0.0002444763,
-0.0046042036,
0.0177544281,
0.0102037732,
0.0058263028,
0.0035510701,
-0.0047339629,
-0.0212376360,
-0.0188656244,
-0.0149193797,
-0.0203978568,
-0.0036711888,
-0.0002927481,
0.0077908630,
0.0158299394,
0.0065553747,
-0.0003138523,
-0.0018217373,
-0.0173968188,
-0.0249627251,
-0.0169405062,
-0.0083274543,
-0.0169404075,
0.0110286176,
0.0186951198,
0.0190338064,
0.0133629991,
0.0279511549,
0.0011958751,
-0.0095344167,
0.0012885113,
-0.0129598491,
-0.0058631077,
0.0039213509,
0.0195462797,
0.0081994189,
0.0316120237,
0.0161890145,
0.0117144678,
0.0025054342,
-0.0036623846,
-0.0130987428,
-0.0126612876,
-0.0028817286,
-0.0006672475,
0.0085899122,
0.0150604341,
0.0214287564,
0.0280110147,
0.0140439663,
0.0098532019,
0.0089325644,
-0.0014087855,
-0.0197651386,
0.0055941632,
-0.0020290278,
-0.0026628450,
0.0159255154,
0.0198096074,
0.0118447049,
0.0195434764,
0.0170286894,
-0.0146966474,
-0.0015701714,
-0.0062041031,
-0.0144122588,
-0.0065790629,
0.0181918181,
0.0045680944,
0.0159458853,
0.0262876321,
0.0138219204,
0.0048205340,
0.0054279151,
-0.0102473479,
-0.0222369637,
-0.0046776114,
0.0003447037,
-0.0051658759,
0.0159690231,
0.0091126859,
0.0204510875,
0.0133220162,
-0.0065608085,
-0.0070379889,
-0.0167914871,
-0.0183496065,
-0.0315249786,
-0.0037588198,
-0.0157069676,
0.0013340139,
0.0103928745,
0.0110091912,
-0.0027567379,
0.0133496281,
-0.0020296033,
-0.0215481333,
-0.0101429699,
-0.0093308408,
-0.0192221478,
-0.0001154903,
0.0065778047,
-0.0068415678,
0.0025300891,
0.0092832530,
-0.0128562953,
-0.0174483396,
-0.0153728612,
-0.0339275822,
-0.0213266741,
-0.0215451978,
-0.0071525928,
-0.0113743432,
0.0103975181,
0.0021217526,
0.0095899748,
-0.0007687846,
-0.0135754272,
-0.0122247674,
-0.0148861064,
-0.0217707194,
-0.0218828134,
-0.0001990439,
-0.0075893872,
0.0021918779,
0.0098799784,
0.0021176341,
-0.0062079728,
0.0038040124,
-0.0153851369,
-0.0236275867,
-0.0107245576,
-0.0127374949,
-0.0113654276,
0.0067953896,
0.0064539020,
-0.0021705169,
0.0089344596,
0.0126575865,
-0.0151103167,
-0.0067739859,
-0.0084448392,
-0.0145983715,
-0.0123426430,
0.0103094252,
0.0043811966,
0.0119074816,
0.0204559825,
0.0127271982,
0.0097168814,
-0.0024424754,
-0.0020553647,
-0.0119584668,
-0.0040022554,
-0.0077382131,
0.0009425340,
0.0141867772,
0.0099242218,
0.0217868350,
0.0183495265,
0.0135794552,
0.0094576161,
0.0126193874,
-0.0030132497,
-0.0005602837,
0.0149902552,
0.0079930509,
0.0138513735,
0.0329294577,
0.0188101195,
0.0173975863,
0.0231556185,
0.0134359840,
-0.0073539303,
0.0072072754,
0.0031965524,
-0.0027280687,
0.0061912248,
0.0221928041,
0.0177195445,
0.0231308565,
0.0229404494,
0.0126441997,
0.0123785725,
0.0017870001,
-0.0039940677,
-0.0008991191,
0.0082777487,
0.0022094338,
0.0178516619,
0.0222023670,
0.0181334857,
0.0261623394,
0.0191271026,
0.0023357288,
0.0011348464,
-0.0006430543,
-0.0124600893,
-0.0061973929,
0.0045132255,
0.0020234438,
0.0139630791,
0.0249484554,
0.0100802574,
0.0115871234,
0.0141606433,
-0.0085296901,
-0.0191393550,
-0.0051848427,
-0.0136481375,
-0.0085815582,
0.0023968068,
0.0100647006,
0.0083374698,
0.0255352594,
0.0056642424,
-0.0014561841,
-0.0027471746,
-0.0251873806,
-0.0129892062,
-0.0259540901,
-0.0111978026,
-0.0146867204,
0.0085191345,
0.0022975025,
0.0045162430,
0.0072830594,
-0.0038411482,
-0.0109253163,
-0.0229132585,
-0.0187665112,
-0.0302784443,
-0.0102837551,
-0.0140957497,
-0.0048106527,
0.0020820973,
0.0099630263,
-0.0048411121,
-0.0006915544,
-0.0105544822,
-0.0245923884,
-0.0310606230,
-0.0218462609,
-0.0291235186,
-0.0159188900,
-0.0136791468,
0.0004781093,
0.0023770295,
0.0007706528,
-0.0041115372,
-0.0182783809,
-0.0181720909,
-0.0314570069,
-0.0273722187,
-0.0267017465,
-0.0149105862,
-0.0131951123,
0.0052518491,
0.0046383198,
-0.0032761879,
0.0055451533,
-0.0061877794,
-0.0201274101,
-0.0239502266,
-0.0189091302,
-0.0280180927,
-0.0123650255,
-0.0085880114,
-0.0081408406,
-0.0003847523,
0.0080432445,
-0.0005071192,
-0.0060370262,
-0.0044627059,
-0.0270531364,
-0.0149316732,
-0.0154738417,
-0.0167754143,
-0.0108070038,
0.0096998168,
0.0077038934,
0.0151311718,
0.0165983941,
0.0019171357,
-0.0000061820,
-0.0084729260,
-0.0192385707,
-0.0222358964,
-0.0043465686,
-0.0032191270,
-0.0026909509,
0.0204870887,
0.0156822484,
0.0173197705,
0.0170081872,
0.0025271925,
-0.0026335721,
-0.0045471969,
-0.0024803355,
-0.0060745864,
0.0143008400,
0.0041274638,
0.0223357640,
0.0266583636,
0.0212032329,
0.0146774277,
0.0139967147,
0.0020491690,
-0.0089936703,
0.0008302358,
-0.0021686717,
0.0051995376,
0.0128211649,
0.0217818301,
0.0227467325,
0.0296408683,
0.0241847429,
0.0020802491,
0.0071239057,
0.0069587436,
-0.0042201220,
-0.0000726234,
0.0152573558,
0.0153920688,
0.0195999406,
0.0310949087,
0.0202991720,
0.0263951048,
0.0145702288,
0.0124416426,
-0.0024627596,
0.0069975080,
0.0067652641,
0.0054111546,
0.0161412768,
0.0146850580,
0.0249704234,
0.0246447865,
0.0255279802,
0.0078738835,
0.0135772489,
-0.0040526646,
-0.0041180202,
-0.0063391095,
0.0034969302,
0.0073142345,
0.0214901306,
0.0177923609,
0.0197265334,
0.0194405001,
0.0023597672,
-0.0086832261,
-0.0033549005,
-0.0142433643,
-0.0077472166,
-0.0038920993,
0.0120624946,
0.0128081152,
0.0065923273,
0.0227117706,
-0.0012219781,
0.0041545164,
-0.0113587836,
-0.0049415324,
-0.0245736241,
-0.0049404847,
-0.0040052352,
0.0008216852,
0.0089729866,
0.0122926980,
0.0096246284,
0.0095458999,
0.0022263024,
-0.0147614852,
-0.0167977624,
-0.0203640871,
-0.0224855579,
-0.0156860240,
-0.0038573579,
0.0037938321,
0.0064859837,
0.0098994877,
0.0014110311,
-0.0112719145,
-0.0091455746,
-0.0311449282,
-0.0184853189,
-0.0294704251,
-0.0173973069,
-0.0089613805,
0.0095669925,
-0.0064970562,
0.0065644188,
0.0079665845,
-0.0113467230,
-0.0141589902,
-0.0159592386,
-0.0246775411,
-0.0254843794,
-0.0048512323,
-0.0166738555,
-0.0028742079,
0.0120370127,
0.0049597044,
-0.0018721937,
-0.0030861250,
-0.0139543228,
-0.0280074738,
-0.0158947092,
-0.0258981828,
-0.0203451514,
-0.0073482380,
0.0037218775,
0.0142338332,
0.0073838145,
0.0112187387,
-0.0011654879,
-0.0043618968,
-0.0250565857,
-0.0144258225,
-0.0197503902,
-0.0149720423,
-0.0062614363,
0.0135297654,
0.0111319702,
0.0117121004,
0.0253970902,
0.0042317542,
-0.0079547754,
-0.0017985144,
-0.0121490471,
-0.0180977415,
-0.0048350799,
0.0053979601,
0.0049233017,
0.0227979124,
0.0293566398,
0.0188367032,
0.0128339874,
0.0051965402,
-0.0071638301,
-0.0208581835,
-0.0069070961,
-0.0110009359,
0.0022016708,
0.0122428732,
0.0294098221,
0.0279492866,
0.0196085218,
0.0158654861,
0.0036135560,
-0.0021928062,
-0.0175225660,
-0.0083315177,
-0.0017749373,
-0.0001340925,
0.0149577381,
0.0269103628,
0.0207197405,
0.0242942199,
0.0263756625,
0.0120949149,
0.0004779434,
0.0032130941,
-0.0044685276,
-0.0118461363,
0.0018869063,
0.0138412062,
0.0013358421,
0.0322093405,
0.0270915776,
0.0172375627,
0.0102499295,
0.0083826724,
-0.0205957741,
-0.0201510433,
-0.0096322121,
-0.0132265575,
-0.0023815888,
0.0169272795,
0.0248508975,
0.0186995566,
0.0226034075,
0.0093163969,
-0.0052015022,
-0.0163723603,
-0.0193797331,
-0.0232417304,
-0.0150930658,
-0.0022975055,
0.0061587547,
0.0152931046,
0.0210674293,
0.0011549840,
0.0225312747,
-0.0189945921,
-0.0153744863,
-0.0214247294,
-0.0191535018,
-0.0254982542,
-0.0052245823,
0.0020046209,
-0.0096594933,
0.0254373029,
0.0066174762,
-0.0018870701,
-0.0088858996,
-0.0028370030,
-0.0359381028,
-0.0188925862,
-0.0152857034,
-0.0149606299,
-0.0107999472,
0.0125487782,
0.0007023703,
0.0033187168,
0.0033653420,
-0.0146807972,
-0.0219953451,
-0.0207960960,
-0.0346440375,
-0.0223253760,
-0.0072509991,
-0.0154901678,
0.0062581161,
0.0106329890,
0.0086593926,
0.0004298859,
0.0060319621,
-0.0283480324,
-0.0190878566,
-0.0166399628,
-0.0235441681,
-0.0206828155,
0.0066913809,
-0.0019391720,
0.0021512909,
0.0143125886,
-0.0016007593,
-0.0150599387,
-0.0064014085,
-0.0177216381,
-0.0275825169,
-0.0095570022,
-0.0007603375,
-0.0010546659,
0.0094223619,
0.0155180423,
0.0088566914,
0.0098246988,
0.0017835853,
-0.0056795171,
-0.0149584766,
-0.0068903663,
-0.0163548887,
0.0036972747,
0.0031786321,
0.0148571581,
0.0171574559,
0.0240007825,
0.0149553502,
0.0139407897,
0.0001440395,
-0.0138549246,
0.0031558340,
-0.0071555492,
0.0018750618,
0.0145431571,
0.0313966796,
0.0158724822,
0.0263056383,
0.0237831827,
0.0046583712,
-0.0012870516,
0.0081469808,
-0.0020296189,
-0.0037343903,
0.0131344832,
0.0266299751,
0.0155405747,
0.0271183345,
0.0194133371,
0.0151887201,
0.0104444558,
0.0027841073,
-0.0069768233,
-0.0007962036,
0.0025614931,
-0.0012927647,
0.0225460362,
0.0178102404,
0.0230140798,
0.0224498771,
0.0242098458,
0.0085075144,
0.0082022967,
-0.0033151384,
-0.0107188541,
0.0014314766,
0.0091842040,
0.0064235418,
0.0225043185,
0.0311419927,
0.0088377045,
0.0192628279,
0.0120471399,
-0.0151794441,
-0.0061913696,
-0.0045840149,
-0.0145979924,
-0.0079254964,
0.0155769829,
0.0074025146,
0.0150913801,
0.0198184866,
0.0104313232,
0.0009071216,
-0.0024014886,
-0.0128591824,
-0.0186474752,
-0.0112400074,
-0.0122945998,
-0.0006627218,
0.0086618671,
0.0101054944,
0.0057632714,
0.0084939664,
0.0050034663,
-0.0192792416,
-0.0148060638,
-0.0254153255,
-0.0295552947,
-0.0073064095,
-0.0166710261,
-0.0019824819,
0.0066671260,
0.0159981884,
-0.0065135406,
0.0050026015,
-0.0121171167,
-0.0323107131,
-0.0205250438,
-0.0230723321,
-0.0293690674,
-0.0156782288,
0.0062841508,
-0.0049581002,
0.0046733674,
0.0059256074,
-0.0088362275,
-0.0172422845,
-0.0183085836,
-0.0360625274,
-0.0320564583,
-0.0193961784,
-0.0231037401,
-0.0136965904,
0.0050485423,
-0.0083927903,
0.0044981106,
0.0006430671,
-0.0095047941,
-0.0260862131,
-0.0158188753,
-0.0296990015,
-0.0295060910,
-0.0108222747,
-0.0126254465,
-0.0033540840,
0.0089287134,
0.0080965292,
-0.0075641721,
0.0001953237,
-0.0165515281,
-0.0244963877,
-0.0206817389,
-0.0202247947,
-0.0193973463,
-0.0065699075,
0.0068532238,
-0.0027725091,
0.0104782721,
0.0048401309,
-0.0049490752,
-0.0054533822,
-0.0138983307,
-0.0193181671,
-0.0219705105,
0.0063855220,
-0.0154011436,
0.0047699101,
0.0167604797,
0.0177731253,
0.0107900295,
0.0156048276,
-0.0043641981,
-0.0114228949,
-0.0038754612,
-0.0167756006,
-0.0066919480,
0.0027337971,
0.0152455699,
0.0163555350,
0.0258634612,
0.0219660103,
0.0108835753,
0.0134133501,
-0.0041533876,
-0.0080725988,
0.0005211353,
0.0015033360,
0.0090144742,
0.0158623997,
0.0226356573,
0.0154229533,
0.0314620361,
0.0083405608,
0.0035561740,
0.0055170711,
-0.0019658254,
-0.0098832902,
0.0102958903,
0.0152542964,
0.0032102815,
0.0266911071,
0.0313559100,
0.0221814420,
0.0236180145,
0.0227519199,
0.0013444264,
0.0029243564,
0.0112217059,
0.0011897678,
0.0097661633,
0.0224963743,
0.0162570346,
0.0239426568,
0.0337445401,
0.0135415783,
0.0101405280,
0.0102415122,
-0.0096614519,
-0.0033688431,
-0.0031473485,
0.0074471990,
0.0064663826,
0.0168452393,
0.0154790431,
0.0185819622,
0.0180532578,
0.0013282904,
0.0027918059,
-0.0043198536,
-0.0050189905,
-0.0065120747,
0.0131682130,
0.0023918480,
0.0089365905,
0.0181466006,
0.0166522730,
0.0024136002,
0.0056678201,
-0.0066792862,
-0.0233295206,
-0.0064225122,
-0.0072182040,
-0.0178955868,
0.0073944805,
0.0014222949,
0.0049197855,
0.0038419538,
0.0037116546,
-0.0080096386,
-0.0111607108,
-0.0053981962,
-0.0237482321,
-0.0083611673,
-0.0118124494,
0.0000034901,
-0.0022932575,
0.0062418813,
-0.0021806883,
0.0012247346,
-0.0027908902,
-0.0164557230,
-0.0154427569,
-0.0137114106,
