Filename,STFMK-20201105-LW19-2328_20201201_064534_004.dat
-0.0210087150,
-0.0139457304,
-0.0023556491,
-0.0080619017,
-0.0024635671,
0.0035896886,
-0.0077603450,
-0.0128922192,
-0.0073951120,
-0.0224751625,
-0.0204905756,
-0.0086163292,
-0.0046133865,
-0.0133728497,
0.0104712127,
0.0064112497,
-0.0034971803,
-0.0027120924,
-0.0040222476,
-0.0228166208,
-0.0176397115,
-0.0142805912,
-0.0240239985,
-0.0185052790,
-0.0023483422,
-0.0029161663,
-0.0011923371,
0.0017755775,
0.0011619403,
-0.0046789842,
-0.0076733860,
-0.0172069501,
-0.0132792024,
-0.0117170475,
-0.0085306736,
-0.0014524313,
0.0099444566,
0.0037029756,
0.0143960547,
0.0172157381,
-0.0068212599,
-0.0002108924,
-0.0041453331,
-0.0103374440,
-0.0138639715,
0.0106190611,
-0.0025011101,
0.0092262104,
0.0233977959,
0.0116231907,
0.0044090282,
0.0138016734,
0.0072811660,
-0.0161869619,
0.0014121169,
0.0029711458,
-0.0037806667,
0.0074158744,
0.0137660373,
0.0182297993,
0.0162419453,
0.0174166951,
0.0114739416,
0.0087679196,
-0.0080217533,
-0.0069269547,
-0.0001866271,
-0.0072072800,
0.0012071496,
0.0105633345,
0.0187275670,
0.0100002773,
0.0221166164,
0.0120468643,
-0.0027171930,
-0.0033078142,
0.0006180153,
-0.0101566110,
-0.0032874914,
0.0134111242,
0.0072094854,
0.0177353974,
0.0300966296,
0.0113119893,
0.0092057129,
0.0131518571,
-0.0049694441,
-0.0093830293,
0.0016589813,
-0.0058677881,
-0.0011346944,
0.0064311828,
0.0170207154,
0.0132702189,
0.0065166419,
0.0175327901,
0.0000430158,
-0.0030311979,
-0.0160888098,
-0.0044689802,
-0.0160094183,
0.0001965720,
-0.0028064684,
0.0136751812,
0.0138616879,
0.0163457375,
0.0172733776,
0.0035539926,
-0.0055780285,
-0.0028552273,
-0.0093565406,
-0.0228289682,
-0.0068870615,
-0.0057270243,
-0.0061648954,
0.0077136504,
0.0093702739,
-0.0026122455,
-0.0009822012,
-0.0152266361,
-0.0112144109,
-0.0404549576,
-0.0119720008,
-0.0269903895,
-0.0093462868,
-0.0041497936,
0.0129405987,
0.0042203669,
0.0053548585,
0.0094457921,
-0.0110995322,
-0.0131669920,
-0.0245955568,
-0.0141340764,
-0.0165833142,
-0.0061069988,
-0.0101569807,
0.0030124348,
0.0050943862,
0.0063042552,
0.0007149824,
-0.0074424809,
-0.0160358027,
-0.0077910959,
-0.0164296087,
-0.0223503001,
-0.0141801238,
0.0034427680,
-0.0085942270,
0.0124552017,
0.0118606118,
0.0023992243,
-0.0011051943,
0.0065179081,
-0.0178840645,
-0.0199742131,
-0.0014857578,
-0.0146591840,
-0.0045056180,
0.0037776451,
0.0096262768,
-0.0019609863,
0.0153452903,
-0.0035005822,
-0.0114287529,
-0.0069117597,
-0.0095874928,
-0.0146329505,
-0.0001427374,
0.0022270146,
0.0001074092,
0.0153950658,
0.0140949348,
0.0133098699,
0.0133326836,
-0.0016837907,
0.0062056682,
0.0014014493,
-0.0038125548,
0.0009372717,
0.0193101782,
0.0096708694,
0.0135329906,
0.0299917180,
0.0126856742,
0.0090515288,
0.0093359509,
0.0087848082,
-0.0154241743,
0.0066123442,
0.0091430275,
0.0044095623,
0.0210594106,
0.0255039558,
0.0205861926,
0.0189356152,
0.0207603462,
0.0071675032,
0.0030425522,
0.0050518736,
0.0027061298,
0.0062454375,
0.0135952784,
0.0186053589,
0.0166405141,
0.0216599368,
0.0178174693,
0.0094947414,
0.0072437949,
0.0003358841,
0.0001363373,
-0.0007605197,
0.0026132062,
0.0064259646,
0.0208107084,
0.0125931706,
0.0179902352,
0.0226820260,
0.0084607080,
0.0047886614,
0.0103721470,
-0.0027257029,
-0.0097190747,
0.0054845037,
0.0052170274,
0.0093732271,
0.0162634104,
0.0178930927,
0.0131877214,
0.0023326513,
0.0076458305,
-0.0193872862,
-0.0112802330,
-0.0098048886,
-0.0127562927,
-0.0087517081,
0.0072828382,
0.0086908517,
0.0027112705,
0.0163436756,
-0.0056793801,
-0.0021105635,
-0.0077860719,
-0.0078511871,
-0.0163203739,
-0.0042687505,
-0.0050202622,
0.0035908869,
0.0076005794,
-0.0013276837,
-0.0019759112,
-0.0087060966,
-0.0129658394,
-0.0234553795,
-0.0231158193,
-0.0197117552,
-0.0307734217,
-0.0075363936,
-0.0084319608,
-0.0122171817,
-0.0018530400,
-0.0055021285,
-0.0077666678,
-0.0138595402,
-0.0146090686,
-0.0358279124,
-0.0162754357,
-0.0164002143,
-0.0217000004,
-0.0110555887,
0.0026604647,
-0.0040415307,
-0.0007512996,
-0.0017383259,
-0.0186287817,
-0.0166992806,
-0.0185776893,
-0.0289858766,
-0.0281291083,
-0.0123399887,
-0.0146074928,
-0.0056418395,
0.0032250888,
-0.0063000615,
-0.0099226469,
-0.0010556075,
-0.0213392358,
-0.0285529140,
-0.0207285732,
-0.0229963809,
-0.0172332916,
-0.0008393612,
0.0022207922,
0.0034933696,
0.0115974545,
0.0023065414,
-0.0052848235,
-0.0135954823,
-0.0223738980,
-0.0272005461,
-0.0128791025,
-0.0169437937,
-0.0152067039,
0.0061755516,
0.0036368638,
0.0034108574,
0.0059603397,
0.0035560965,
-0.0126974285,
0.0030245888,
-0.0086111808,
-0.0106105078,
-0.0013466931,
0.0054215901,
0.0105260592,
0.0179565959,
0.0266148690,
0.0118365418,
0.0230400525,
0.0073878509,
-0.0029422683,
-0.0117382687,
-0.0075289472,
-0.0096088992,
-0.0012934814,
0.0098740403,
0.0111443968,
0.0283458419,
0.0204888452,
0.0168048479,
0.0109155905,
0.0015746963,
-0.0065244171,
-0.0030866242,
0.0103491070,
0.0066378098,
0.0159901939,
0.0331029221,
0.0324889868,
0.0226982962,
0.0273630545,
0.0172551554,
-0.0010407658,
0.0077725090,
0.0017204501,
-0.0036831493,
0.0089282049,
0.0166342929,
0.0116752172,
0.0227171369,
0.0259233285,
0.0133327963,
0.0118102580,
0.0079264846,
-0.0093226871,
-0.0025228315,
0.0023075296,
0.0039423718,
0.0104029030,
0.0259253681,
0.0207947008,
0.0219246447,
0.0238540135,
0.0166179221,
-0.0007203331,
0.0020275624,
-0.0113553479,
-0.0068617542,
0.0079981312,
-0.0096989051,
0.0121973157,
0.0133263953,
0.0165617932,
0.0056784395,
0.0198761020,
-0.0121891703,
-0.0077303224,
-0.0053928532,
-0.0150829069,
-0.0112060253,
0.0088965762,
0.0114070699,
0.0067754458,
0.0230982359,
0.0154800676,
0.0009356168,
-0.0032642626,
-0.0097724795,
-0.0301014036,
-0.0174947921,
-0.0079716826,
-0.0081390357,
-0.0029695588,
0.0145660900,
-0.0068877684,
0.0164636709,
-0.0115123410,
-0.0127262725,
-0.0234337747,
-0.0143115679,
-0.0275521185,
-0.0161874630,
-0.0041336478,
-0.0143863223,
0.0090049505,
0.0064652087,
0.0027392057,
0.0007939689,
0.0057411883,
-0.0175517146,
-0.0183407869,
-0.0132731404,
-0.0241626874,
-0.0183779784,
0.0021910153,
-0.0089236014,
-0.0068989936,
0.0067873197,
-0.0038984846,
-0.0256713629,
-0.0093444483,
-0.0241583399,
-0.0264808815,
-0.0168313831,
-0.0026697896,
-0.0072232187,
0.0094764670,
0.0103167761,
0.0054851230,
0.0031239684,
-0.0114689227,
-0.0160927661,
-0.0160508491,
-0.0133374184,
-0.0221250933,
-0.0032262702,
-0.0073278286,
0.0023910587,
0.0064265886,
0.0040244889,
-0.0076506664,
0.0022165126,
-0.0101923347,
-0.0154060721,
-0.0112305339,
-0.0028970570,
-0.0115658240,
0.0181895699,
0.0164570678,
0.0060153329,
0.0087283459,
0.0231928080,
-0.0016263406,
-0.0160347968,
0.0019809047,
-0.0116106626,
-0.0026359593,
0.0049395701,
0.0178641845,
0.0090619195,
0.0220314451,
0.0151832355,
0.0100280577,
-0.0049495646,
-0.0076339860,
-0.0082588233,
-0.0145988651,
-0.0014605250,
0.0019995517,
0.0154644269,
0.0214905888,
0.0218178965,
0.0318882912,
0.0158676524,
0.0091615114,
0.0070185559,
0.0023430474,
-0.0111494251,
0.0037008096,
0.0080553293,
0.0054042740,
0.0277615264,
0.0223788600,
0.0115621742,
0.0099456515,
0.0130060762,
-0.0186990388,
-0.0145405019,
-0.0096214246,
-0.0136020016,
-0.0042776242,
0.0192552041,
0.0170462932,
0.0162073746,
0.0311922077,
0.0225656480,
0.0037053199,
-0.0002880700,
-0.0104372464,
-0.0167047940,
-0.0078415638,
-0.0028096149,
-0.0042746449,
0.0220962204,
0.0097937044,
0.0294136554,
0.0151372552,
-0.0008745346,
-0.0044301953,
-0.0094039002,
-0.0220697783,
-0.0306731388,
-0.0029714261,
-0.0164638776,
0.0085869348,
0.0165162887,
0.0186366029,
0.0003258977,
0.0205452833,
-0.0037025935,
-0.0244690962,
-0.0183242038,
-0.0130189536,
-0.0232244451,
-0.0072107771,
0.0061569996,
-0.0017653380,
0.0113509791,
0.0138506033,
-0.0087713934,
-0.0100445524,
-0.0245191921,
-0.0354391485,
-0.0274586324,
-0.0309749171,
-0.0197998527,
-0.0188950151,
0.0109737972,
-0.0003871009,
0.0183465015,
0.0004700957,
-0.0052456516,
-0.0129330726,
-0.0138025954,
-0.0280774031,
-0.0225750171,
-0.0089936256,
-0.0088213971,
0.0010640869,
0.0136130247,
0.0055643539,
-0.0039115404,
0.0032167071,
-0.0184986629,
-0.0301601272,
-0.0239070859,
-0.0173863024,
-0.0232432261,
-0.0091908621,
-0.0004358406,
0.0061929128,
0.0106203137,
0.0125960680,
-0.0059071188,
-0.0059280088,
-0.0114999106,
-0.0172916353,
-0.0190096311,
-0.0037139677,
-0.0033494541,
0.0065222052,
0.0217850916,
0.0155461030,
0.0153802801,
0.0107668042,
0.0028439194,
-0.0102964174,
-0.0103566088,
-0.0135784224,
-0.0064185569,
0.0065459013,
0.0008075803,
0.0188295953,
0.0253814794,
0.0177734774,
0.0138108879,
0.0152266975,
-0.0044320263,
-0.0116676223,
0.0142331058,
-0.0072175753,
0.0091031929,
0.0188984554,
0.0295409635,
0.0215985924,
0.0353740342,
0.0199781638,
0.0023208184,
0.0065936893,
-0.0056339484,
-0.0067937858,
-0.0028152859,
0.0189853013,
0.0061271824,
0.0252369195,
0.0351935998,
0.0235542841,
0.0235503800,
0.0160048306,
0.0043686195,
0.0021235105,
0.0024324812,
0.0003604072,
0.0136126708,
0.0215757750,
0.0188839603,
0.0279658642,
0.0221499503,
0.0162006784,
0.0045686797,
-0.0000212568,
-0.0161940809,
-0.0070957844,
-0.0019256586,
-0.0012822603,
0.0056562098,
0.0197037663,
0.0232054014,
0.0156390108,
0.0197164509,
0.0017417148,
-0.0070788302,
-0.0011634604,
-0.0082344320,
-0.0162471067,
0.0014033590,
0.0018693997,
0.0109208263,
0.0226130411,
0.0114305634,
0.0130963372,
0.0064924210,
-0.0099139092,
-0.0122843785,
-0.0215576105,
-0.0146649480,
-0.0117849596,
0.0069043189,
0.0064829653,
0.0078797508,
0.0145941116,
0.0038974471,
-0.0033386706,
-0.0194614287,
-0.0148707768,
-0.0316924043,
-0.0117453644,
-0.0122616906,
-0.0028176061,
0.0029368107,
0.0148160160,
0.0004015338,
0.0036292362,
-0.0096059795,
-0.0245595872,
-0.0262014177,
-0.0220759660,
-0.0301995594,
-0.0205852557,
-0.0142896194,
0.0008115171,
-0.0040170569,
0.0011099816,
-0.0043125059,
-0.0160529912,
-0.0122709051,
-0.0290901139,
-0.0263134576,
-0.0323481634,
-0.0130323870,
-0.0152679849,
0.0093267150,
-0.0020591030,
-0.0025264130,
0.0069230935,
-0.0054900171,
-0.0237708539,
-0.0258185994,
-0.0216665696,
-0.0290098973,
-0.0187259242,
-0.0094555765,
-0.0034125939,
0.0004915250,
0.0070980536,
-0.0017835089,
-0.0101488912,
-0.0150222965,
-0.0221313164,
-0.0204001144,
-0.0183386691,
-0.0184804667,
-0.0034371270,
0.0105848648,
0.0112031251,
0.0097243199,
0.0179992821,
0.0004962813,
-0.0054304744,
-0.0114508336,
-0.0180691909,
-0.0191575512,
-0.0055953483,
0.0001249498,
0.0046490249,
0.0260604769,
0.0111295022,
0.0104272543,
0.0084827906,
-0.0028272099,
-0.0202871654,
-0.0103063695,
-0.0083640106,
-0.0121977758,
0.0094063729,
0.0147748347,
0.0252150334,
0.0318382382,
0.0231745820,
0.0124431383,
0.0087212613,
-0.0057028253,
-0.0141914487,
-0.0036697884,
-0.0064228238,
0.0018983290,
0.0206024200,
0.0331200585,
0.0245938227,
0.0329916477,
0.0294662528,
-0.0014914500,
0.0035269279,
0.0015504977,
-0.0112422388,
-0.0011179962,
0.0161160305,
0.0220228434,
0.0266533997,
0.0418703966,
0.0279480796,
0.0270524658,
0.0170215946,
0.0067186849,
-0.0105115166,
-0.0005474116,
-0.0014540774,
-0.0037023956,
0.0111846309,
0.0237969644,
0.0293492898,
0.0286281221,
0.0279174354,
0.0125127137,
0.0077168858,
-0.0053630397,
-0.0121627199,
-0.0086945817,
-0.0035248173,
0.0079183746,
0.0238011423,
0.0239660293,
0.0291077346,
0.0292031076,
0.0146795083,
0.0014487146,
0.0042015496,
-0.0159559622,
-0.0068003526,
-0.0117003815,
0.0135831861,
0.0004309228,
0.0145615283,
0.0243644211,
0.0101413308,
0.0078497045,
-0.0027446074,
-0.0085949227,
-0.0341769531,
-0.0070567513,
-0.0203523710,
-0.0091266064,
-0.0011316352,
0.0183145255,
0.0125305308,
0.0155020058,
0.0074419850,
-0.0060006063,
-0.0157951396,
-0.0187568888,
-0.0239425134,
-0.0218299311,
-0.0094941556,
-0.0031505700,
0.0028379592,
0.0122938110,
-0.0021771898,
-0.0005976931,
-0.0036851196,
-0.0311299991,
-0.0171184074,
-0.0290739536,
-0.0194363892,
-0.0103532672,
0.0061207889,
-0.0143947918,
0.0123054059,
0.0128835607,
-0.0098136635,
-0.0104017919,
-0.0108756972,
-0.0267960243,
-0.0264221784,
-0.0114470245,
-0.0162648745,
-0.0129524134,
0.0066342177,
0.0029694862,
-0.0045611085,
-0.0033458208,
-0.0120840603,
-0.0258729793,
-0.0199261419,
-0.0253977068,
-0.0238593817,
-0.0078241145,
-0.0060419068,
0.0021708324,
0.0060942867,
0.0067523215,
0.0002915450,
0.0019697337,
-0.0170523524,
-0.0131076192,
-0.0168537460,
-0.0174904447,
-0.0071642972,
0.0094661471,
-0.0007725436,
0.0006028442,
0.0199495330,
0.0028346614,
-0.0088708811,
-0.0049961274,
-0.0099760834,
-0.0234436281,
-0.0100395344,
0.0072003566,
-0.0015225473,
0.0131636383,
0.0248943679,
0.0152429640,
0.0099354126,
0.0050800224,
-0.0015756944,
-0.0133847389,
-0.0035914651,
-0.0039288048,
0.0042452966,
0.0168206282,
0.0219039153,
0.0221466813,
0.0182559025,
0.0159552284,
0.0077491477,
0.0022798399,
-0.0108672818,
-0.0012540182,
0.0019174272,
0.0010195354,
0.0148612773,
0.0249712151,
0.0142934136,
0.0140140941,
0.0246938393,
0.0081843566,
-0.0039927689,
0.0069164089,
0.0001808128,
-0.0091060800,
0.0112135373,
0.0192442238,
0.0108022615,
0.0280195437,
0.0221319403,
0.0088490276,
0.0048648436,
0.0007446518,
-0.0178351905,
-0.0131266173,
-0.0060186442,
-0.0019863027,
0.0059218891,
0.0212711375,
0.0224805325,
0.0185807589,
0.0130496286,
0.0045426325,
0.0004070511,
-0.0142367268,
-0.0123081617,
-0.0140106687,
-0.0002298686,
0.0067802933,
0.0164926574,
0.0176423546,
0.0127291642,
0.0022140783,
0.0143426294,
-0.0248135887,
-0.0207751915,
-0.0165144708,
-0.0181306843,
-0.0187751595,
-0.0020228894,
0.0034165184,
-0.0027241423,
0.0179251935,
-0.0015865921,
-0.0095241331,
-0.0140457544,
-0.0121963434,
-0.0322257318,
-0.0226146840,
-0.0138707664,
-0.0131754307,
-0.0002150442,
0.0118408278,
0.0006325868,
0.0009891100,
0.0028304588,
-0.0206328779,
-0.0303556956,
-0.0216877554,
-0.0422227569,
-0.0206843577,
-0.0116464170,
-0.0126065081,
0.0065474790,
0.0106734550,
-0.0011699594,
-0.0047528679,
0.0014957612,
-0.0349991806,
-0.0243385490,
-0.0188986082,
-0.0204338953,
-0.0189630948,
0.0033372336,
0.0022016957,
0.0067055793,
0.0104473475,
-0.0020493469,
-0.0123372860,
-0.0118567096,
-0.0206682235,
-0.0246275142,
-0.0148106460,
-0.0144300349,
-0.0088669360,
0.0081234602,
0.0061500282,
0.0050004455,
0.0083138430,
0.0034293481,
-0.0086492039,
-0.0102128219,
-0.0158703420,
-0.0092317928,
0.0008711738,
-0.0001745249,
0.0151091982,
0.0179086979,
0.0269134939,
0.0122812623,
0.0156951156,
-0.0027994723,
-0.0126796961,
-0.0094543304,
-0.0082510430,
-0.0085186325,
0.0027560850,
0.0147855561,
0.0181809142,
0.0179211143,
0.0261026844,
0.0081233298,
0.0044051297,
0.0067643961,
-0.0018225127,
-0.0042389063,
0.0110829640,
0.0212664343,
0.0084816432,
0.0367181078,
0.0283975564,
0.0256924629,
0.0175239313,
0.0173294768,
-0.0043407059,
0.0052972627,
0.0019621728,
0.0017970486,
0.0184049476,
0.0181261711,
0.0239649229,
0.0250415392,
0.0249864087,
0.0132256243,
0.0101250084,
0.0032640044,
-0.0141231809,
0.0065776315,
0.0071799885,
0.0032644207,
0.0152179059,
0.0225356240,
0.0150295738,
0.0242835507,
0.0174939185,
-0.0048739109,
0.0087427674,
-0.0009531835,
-0.0046746135,
-0.0086312294,
0.0151972240,
0.0014401386,
0.0124241794,
0.0151647925,
0.0149730733,
0.0101374201,
0.0072068786,
-0.0042510014,
-0.0138898212,
-0.0049324776,
-0.0093550123,
-0.0022404131,
0.0056687128,
0.0081857657,
0.0049583353,
0.0183519889,
0.0086353403,
-0.0105160326,
-0.0005031115,
-0.0227748081,
-0.0181691218,
-0.0065243002,
-0.0136902565,
0.0003090432,
0.0000498641,
0.0109256636,
-0.0111573245,
0.0068067783,
-0.0194423180,
-0.0197155550,
-0.0166204646,
-0.0162858050,
-0.0220420957,
-0.0112537155,
0.0032774545,
-0.0120654339,
-0.0008034992,
0.0004382668,
-0.0093511250,
-0.0161633063,
-0.0102948537,
-0.0310361572,
-0.0226961598,
-0.0174982175,
-0.0211756267,
-0.0093210377,
0.0003316370,
-0.0140986862,
-0.0005255864,
-0.0059411358,
-0.0169427209,
-0.0314289667,
-0.0191047080,
-0.0310890302,
-0.0266017988,
-0.0134714739,
-0.0137917278,
-0.0042793849,
-0.0031430386,
-0.0017361450,
-0.0183063243,
-0.0133236544,
-0.0245937407,
-0.0257842578,
-0.0210882928,
-0.0226835869,
-0.0161531884,
-0.0022831783,
-0.0000352821,
-0.0085669113,
-0.0004721730,
-0.0055266828,
-0.0143511649,
-0.0146159343,
-0.0201537907,
-0.0222552177,
-0.0115326829,
-0.0017519372,
-0.0087535214,
0.0101673370,
0.0113850366,
0.0049113240,
0.0022635041,
0.0027670304,
-0.0184691269,
-0.0206892770,
-0.0060580089,
-0.0198400915,
-0.0073853256,
0.0054519717,
0.0183173977,
0.0116261709,
0.0223245583,
0.0149059528,
0.0035437276,
0.0020699736,
-0.0112124914,
-0.0054755313,
-0.0045712069,
0.0034020164,
0.0089088632,
0.0252798926,
0.0234249085,
0.0165738799,
0.0265240781,
0.0091765653,
-0.0024088714,
0.0050552306,
-0.0005391680,
-0.0056289108,
0.0157533381,
0.0195800122,
0.0141087696,
0.0353127196,
0.0310886297,
0.0156063717,
0.0181862451,
0.0167670306,
-0.0094695464,
-0.0012462921,
0.0126406653,
-0.0030441398,
0.0120789567,
0.0224401243,
0.0247963723,
0.0287934579,
0.0279387310,
0.0128554562,
0.0101344790,
0.0033559252,
-0.0021795756,
-0.0036399357,
-0.0016469561,
0.0090514477,
0.0137438430,
0.0243577808,
0.0208766032,
0.0274541266,
0.0200903229,
0.0103002060,
0.0009595184,
0.0021856411,
-0.0111149475,
-0.0030140763,
0.0069118962,
0.0082118036,
0.0130119212,
0.0355679952,
0.0212136582,
0.0087936893,
0.0163764637,
-0.0076913321,
-0.0212414581,
-0.0062332624,
-0.0094284322,
-0.0138996178,
0.0067764060,
0.0047540283,
0.0185343456,
0.0059737721,
0.0152506083,
-0.0084135337,
-0.0065132277,
-0.0120398048,
-0.0194381624,
-0.0171444025,
-0.0167014971,
-0.0015569178,
-0.0045544603,
0.0150697529,
0.0029289410,
0.0172621980,
0.0052797021,
-0.0079123778,
-0.0125949411,
-0.0177348107,
-0.0296656135,
-0.0173622705,
-0.0116253514,
-0.0126044881,
0.0042818394,
0.0122634498,
0.0014860656,
0.0016240479,
-0.0059207631,
-0.0171043985,
-0.0278373286,
-0.0182902087,
-0.0171679687,
-0.0212988276,
0.0002804642,
0.0052131712,
0.0057397420,
0.0012245371,
0.0044536875,
-0.0122446977,
-0.0136737702,
-0.0231932122,
-0.0264473855,
-0.0217259116,
-0.0116553521,
-0.0141212773,
-0.0064264983,
0.0020661317,
0.0030683237,
0.0020161401,
-0.0044136173,
-0.0092667546,
-0.0094744358,
-0.0154766636,
-0.0124273356,
-0.0109567968,
0.0009639002,
-0.0051275101,
0.0139592867,
0.0122057879,
0.0053311046,
0.0013886119,
0.0089621646,
-0.0164259076,
-0.0194356255,
0.0023961547,
-0.0105369240,
-0.0026324401,
0.0151217394,
0.0171345081,
0.0047741742,
0.0206913520,
0.0097355936,
-0.0086499443,
0.0000079209,
0.0001797698,
-0.0134174889,
0.0069831288,
0.0143071879,
0.0109721869,
0.0173217505,
0.0270440131,
0.0159901939,
0.0142040066,
0.0045264671,
-0.0052192565,
0.0029908651,
-0.0059805340,
-0.0014291191,
0.0117530543,
0.0198389757,
0.0101295486,
0.0308761187,
0.0174237788,
0.0019789184,
0.0072664348,
0.0039343121,
-0.0145071186,
-0.0035838718,
0.0120458193,
0.0034254349,
0.0180671439,
0.0290185194,
0.0130525678,
0.0183052979,
0.0116108507,
0.0052997284,
-0.0033928643,
0.0030726423,
-0.0022714599,
-0.0006768169,
0.0074987956,
0.0155612715,
0.0112036346,
0.0109753478,
0.0213408303,
0.0062558437,
0.0110531356,
-0.0083033014,
0.0011226730,
-0.0095000863,
0.0023693542,
-0.0030770921,
0.0201900024,
0.0105228797,
0.0167446341,
0.0240782574,
0.0095922621,
-0.0066364463,
-0.0001379077,
-0.0079652742,
-0.0251344983,
-0.0032382864,
-0.0056562051,
0.0017742516,
0.0108669875,
0.0102965301,
-0.0006330506,
-0.0086267199,
-0.0050547095,
-0.0167560745,
-0.0326950923,
-0.0073287068,
-0.0223471429,
-0.0049985708,
-0.0022151016,
0.0060890624,
-0.0111000603,
0.0043672714,
-0.0045762300,
-0.0127270613,
-0.0145108588,
-0.0202698000,
-0.0126964962,
-0.0172397271,
-0.0124331368,
-0.0063137189,
0.0009047897,
-0.0066938861,
-0.0013628013,
-0.0050889077,
-0.0132427318,
-0.0218558870,
-0.0149498880,
-0.0213817060,
-0.0250773150,
-0.0146269472,
0.0034366965,
-0.0080428077,
0.0070313904,
0.0012517574,
-0.0025674910,
-0.0105838720,
-0.0098893717,
-0.0265290923,
-0.0214902703,
-0.0119734425,
-0.0166374296,
-0.0019643370,
0.0033733991,
0.0063233748,
0.0016059657,
0.0068898848,
-0.0072851893,
-0.0149341291,
-0.0139887640,
-0.0160641577,
-0.0164713226,
-0.0065279212,
0.0009185104,
0.0037762546,
0.0148864444,
0.0055034873,
0.0041726516,
0.0065339501,
-0.0156364981,
-0.0088325785,
-0.0069579333,
-0.0103812646,
-0.0110875089,
0.0168837681,
0.0055719540,
0.0191475768,
0.0230836477,
0.0167650990,
0.0079813311,
0.0111437738,
-0.0057566110,
-0.0156117305,
0.0043502515,
-0.0009982694,
-0.0002991231,
0.0202078279,
0.0298640858,
0.0236747675,
0.0285471044,
0.0286317449,
0.0071614953,
0.0080868285,
0.0080329515,
-0.0016936894,
0.0095025394,
0.0137009239,
0.0231965892,
0.0278193224,
0.0300299153,
0.0194997620,
0.0198918879,
0.0113973627,
-0.0047512860,
-0.0008672714,
-0.0039734738,
-0.0008220002,
0.0103019169,
0.0191235002,
0.0167871676,
0.0334029272,
0.0270000491,
0.0178984534,
0.0137341395,
0.0102491397,
-0.0066692848,
-0.0060349386,
-0.0000576483,
0.0074421735,
0.0038278815,
0.0174768157,
0.0229695905,
0.0209358986,
0.0173055530,
0.0156353209,
-0.0107496548,
-0.0020152156,
-0.0057189083,
-0.0109499432,
-0.0011036969,
0.0089851264,
0.0074905865,
0.0182528216,
0.0239420570,
0.0066979965,
0.0096086981,
0.0003235753,
-0.0102086626,
-0.0172833446,
-0.0077496511,
-0.0095746368,
0.0001304495,
0.0061666211,
0.0104703242,
0.0073924330,
0.0124503998,
0.0001234563,
-0.0120655261,
-0.0179502666,
-0.0205212627,
-0.0373004116,
-0.0016726819,
-0.0197145343,
-0.0116308676,
0.0037427675,
0.0050914665,
-0.0021845410,
-0.0041379286,
-0.0104092797,
-0.0374871045,
-0.0080196150,
-0.0286239684,
-0.0145404078,
-0.0141579490,
0.0031375503,
-0.0110049322,
0.0014717665,
-0.0064385692,
-0.0194006152,
-0.0226720981,
-0.0221969783,
-0.0383892655,
-0.0348011404,
-0.0195665266,
-0.0260193907,
-0.0175000858,
-0.0052645160,
-0.0107119959,
-0.0082492568,
-0.0039262241,
-0.0243034288,
-0.0201074444,
-0.0270819589,
-0.0276514292,
-0.0272128247,
-0.0074686953,
-0.0181213878,
-0.0036509172,
-0.0004630152,
-0.0024669988,
-0.0106199197,
-0.0131504331,
-0.0257507041,
-0.0257542953,
-0.0160601474,
-0.0190986991,
-0.0132619860,
0.0032285536,
-0.0035276471,
-0.0049917968,
0.0069893575,
-0.0117952880,
-0.0174199119,
-0.0074436138,
-0.0149173466,
-0.0225054193,
-0.0019544857,
0.0019647249,
0.0047350083,
0.0078753810,
0.0169014595,
0.0038364539,
0.0096652843,
-0.0067448579,
-0.0111405039,
-0.0123742586,
-0.0060958676,
-0.0080540879,
-0.0000497945,
0.0145167932,
0.0104670050,
0.0232802629,
0.0152112218,
0.0107763140,
0.0083478447,
0.0056985351,
-0.0064070513,
0.0033355439,
0.0100701898,
0.0096667744,
0.0225701761,
0.0322379954,
0.0185342208,
0.0238865502,
0.0209569559,
0.0056234025,
-0.0044932123,
0.0057501644,
-0.0026269911,
0.0036099621,
0.0149885463,
0.0212761927,
0.0273379683,
0.0245174803,
0.0313459300,
0.0144790616,
0.0159384124,
0.0000597165,
0.0026999016,
-0.0038949915,
0.0079355035,
0.0116038900,
0.0167307314,
0.0302941147,
0.0269353781,
0.0277319197,
0.0269683376,
0.0148255732,
0.0037205354,
0.0050343750,
-0.0060870037,
0.0028822708,
0.0071401158,
0.0023441017,
0.0236823391,
0.0218413472,
0.0156388786,
0.0126858344,
0.0181540512,
-0.0114298537,
-0.0033727759,
-0.0018108680,
-0.0089386255,
-0.0017315489,
0.0203803536,
0.0180215221,
0.0174036231,
0.0304892398,
0.0184679013,
0.0019707831,
-0.0062711448,
-0.0161200408,
-0.0294439029,
-0.0138271637,
-0.0099483989,
-0.0167515092,
0.0119619630,
0.0119764553,
0.0055856234,
0.0168883242,
-0.0053350972,
-0.0115613090,
-0.0206558630,
-0.0139228711,
-0.0283103883,
-0.0075674606,
-0.0065529062,
-0.0039198534,
0.0157580636,
0.0099440441,
0.0006586490,
-0.0005688674,
0.0000015144,
-0.0276659802,
-0.0228682496,
-0.0172219221,
-0.0280999187,
-0.0168588907,
-0.0024051107,
-0.0066057737,
-0.0015108427,
0.0053498889,
-0.0059607723,
-0.0153167676,
-0.0192831010,
-0.0344823413,
-0.0248918161,
-0.0269382410,
-0.0157298669,
-0.0140201841,
0.0073732785,
0.0051890397,
0.0105272029,
0.0047233189,
-0.0068841693,
-0.0177482031,
-0.0194891747,
-0.0252166837,
-0.0280272011,
-0.0147764217,
-0.0149490554,
-0.0045327367,
0.0046849614,
-0.0054855160,
-0.0049290545,
-0.0020153574,
-0.0159164742,
-0.0311144255,
-0.0176727530,
-0.0169382915,
-0.0202952549,
-0.0011141421,
0.0059941090,
0.0093846871,
0.0085410671,
0.0251714177,
-0.0063832328,
-0.0042360639,
-0.0106187919,
-0.0140425097,
-0.0265222061,
0.0014305789,
-0.0064504840,
-0.0020968399,
0.0202378370,
0.0137219625,
0.0142272264,
0.0055749435,
0.0035930818,
-0.0120400898,
-0.0101714572,
-0.0120199742,
-0.0024617501,
0.0064925919,
0.0098886583,
0.0231595822,
0.0377906561,
0.0181014836,
0.0241026115,
0.0147911422,
0.0035394134,
-0.0125042992,
0.0065612756,
-0.0035345226,
0.0028572530,
0.0176066458,
0.0236635841,
0.0156746507,
0.0242717769,
0.0167095922,
-0.0065229596,
-0.0019032995,
-0.0032323659,
-0.0111328345,
-0.0046988446,
0.0171808954,
0.0109741604,
0.0157976449,
0.0317012258,
0.0281700213,
0.0145100253,
0.0160691682,
-0.0021235396,
0.0032350030,
-0.0035014751,
0.0002390067,
0.0029866516,
0.0144723151,
0.0092220586,
0.0272482652,
0.0176341888,
0.0124606825,
0.0052977144,
-0.0002404073,
-0.0213760845,
-0.0179149471,
-0.0034779925,
-0.0131585961,
0.0059393118,
0.0168182869,
0.0213610772,
0.0113584427,
0.0235090852,
-0.0050792601,
-0.0159592666,
-0.0103221070,
-0.0149313221,
-0.0299804080,
-0.0050682388,
0.0015499134,
-0.0065908069,
0.0102353599,
0.0096575646,
-0.0007576516,
-0.0034905702,
-0.0193227492,
-0.0187843461,
-0.0287778955,
-0.0219231676,
-0.0184192527,
-0.0092950733,
0.0031385815,
-0.0003698705,
0.0125867510,
-0.0053342711,
-0.0033552758,
-0.0181236323,
-0.0136309396,
-0.0371131636,
-0.0225590318,
-0.0122034634,
-0.0105662029,
-0.0016022606,
0.0082306555,
0.0008764528,
-0.0021095900,
-0.0042658686,
-0.0230030622,
-0.0241088346,
-0.0218876451,
-0.0231511053,
-0.0244391728,
-0.0075224238,
0.0016156184,
0.0026517841,
0.0077077299,
0.0076236464,
-0.0063953502,
-0.0021315308,
-0.0080341185,
-0.0199945047,
-0.0169860981,
-0.0058962964,
-0.0071093342,
0.0118908891,
0.0074880803,
0.0063685216,
0.0112170782,
0.0018275274,
-0.0173496641,
-0.0127111487,
-0.0200433508,
-0.0213484690,
-0.0087268353,
0.0016398893,
0.0041811066,
0.0189417060,
0.0171662066,
0.0096749216,
0.0045045670,
0.0033164688,
-0.0127801411,
-0.0068321959,
0.0078856591,
-0.0047149993,
0.0097066527,
0.0285919271,
0.0233983137,
0.0190492552,
0.0368279181,
0.0107129049,
0.0047376528,
0.0103261601,
-0.0013170199,
-0.0072510410,
0.0091596581,
0.0139708910,
0.0177352279,
0.0425804555,
0.0322971717,
0.0266152266,
0.0281169862,
0.0128514329,
0.0018803952,
0.0006552417,
0.0051919925,
0.0061558085,
0.0209943615,
0.0311549567,
0.0295253024,
0.0394115038,
0.0273967534,
0.0180626828,
0.0087807607,
0.0013538775,
-0.0133157726,
-0.0027329146,
-0.0016395905,
-0.0005777880,
0.0120999627,
0.0276608784,
0.0209895913,
0.0276702605,
0.0294000749,
0.0079794126,
0.0044137361,
0.0044477717,
-0.0126824612,
-0.0048184786,
0.0052642897,
0.0071543572,
0.0211357586,
0.0320284814,
0.0202481616,
0.0191964321,
0.0110662580,
-0.0047343574,
-0.0153000839,
-0.0165566560,
-0.0126363840,
-0.0156765040,
0.0125002675,
0.0061867218,
0.0180089269,
0.0129021648,
0.0163270030,
-0.0019371081,
-0.0037473019,
-0.0178283341,
-0.0204611011,
-0.0112282848,
-0.0098644122,
-0.0079515520,
0.0079893172,
0.0154592898,
0.0073962007,
0.0119116697,
-0.0034925421,
-0.0105748987,
-0.0216208678,
-0.0224045012,
-0.0290636383,
-0.0214701630,
-0.0186563842,
-0.0001821874,
-0.0121693825,
0.0100689977,
-0.0134426542,
-0.0046619386,
-0.0199239515,
-0.0257738288,
-0.0371420942,
-0.0239040367,
-0.0194304250,
-0.0197153371,
0.0032377867,
-0.0022201766,
0.0069142021,
-0.0022373889,
-0.0050531328,
-0.0221087076,
-0.0255008508,
-0.0316054597,
-0.0318223163,
-0.0268291943,
-0.0160509124,
-0.0180822127,
-0.0055339113,
-0.0004009177,
-0.0079518659,
-0.0109361345,
-0.0102545088,
-0.0298268013,
-0.0197873730,
-0.0253214408,
-0.0192717463,
-0.0080129672,
0.0044122455,
-0.0040068123,
0.0102245761,
0.0079009486,
-0.0080962582,
-0.0053832722,
-0.0201333649,
-0.0272508375,
-0.0250694435,
-0.0069689266,
-0.0171190836,
-0.0016584180,
0.0084099714,
0.0067120348,
0.0026636918,
0.0049086572,
-0.0112001672,
-0.0205796007,
-0.0103972182,
-0.0180659220,
-0.0155841708,
0.0057741813,
0.0050311564,
0.0152655113,
0.0189414788,
0.0183505267,
0.0083716558,
0.0115401996,
-0.0102637932,
-0.0068347501,
-0.0022996070,
-0.0071677654,
0.0069546974,
0.0223727543,
0.0181783810,
0.0128404284,
0.0320716538,
0.0128724538,
-0.0014584910,
0.0042470996,
-0.0021604071,
-0.0099262297,
0.0030032534,
0.0194258224,
0.0187848788,
0.0295468066,
0.0344628058,
0.0245881360,
0.0230191350,
0.0168423876,
0.0011530558,
0.0034872489,
0.0079009663,
0.0042999508,
0.0107529471,
0.0267130695,
0.0233022273,
0.0288560428,
0.0274851136,
0.0176421665,
0.0140360696,
0.0061804783,
-0.0026132013,
-0.0017078540,
0.0074343379,
0.0016677349,
0.0218619294,
0.0350847058,
0.0219350830,
0.0289265048,
0.0271734260,
0.0135529209,
-0.0024329594,
0.0090066399,
-0.0069726962,
-0.0061804173,
0.0080873761,
0.0224763732,
0.0075402460,
0.0272870399,
0.0199191868,
0.0087521607,
0.0051617883,
-0.0053483988,
-0.0144500937,
-0.0202826988,
-0.0022322235,
-0.0131582096,
0.0050017014,
0.0133017441,
0.0248929895,
0.0156236477,
0.0194814503,
0.0051938640,
-0.0021558444,
-0.0102579882,
-0.0164579786,
-0.0180828646,
-0.0112980707,
0.0001866544,
0.0040440056,
0.0108349808,
0.0081006177,
-0.0040760972,
0.0085657798,
-0.0214440301,
-0.0293601900,
-0.0204171687,
-0.0283326395,
-0.0254885629,
-0.0081042759,
0.0034311218,
-0.0109653007,
0.0150037846,
0.0047578202,
-0.0050080889,
-0.0135844937,
-0.0170427039,
-0.0286926422,
-0.0258509777,
-0.0124898264,
-0.0192821864,
-0.0028551584,
0.0067497548,
0.0008052864,
-0.0016004454,
-0.0013325564,
-0.0216228366,
-0.0252735149,
-0.0244772080,
-0.0367332250,
-0.0236105807,
-0.0170230307,
-0.0109416526,
0.0011401507,
0.0057452051,
-0.0059885569,
0.0034742551,
-0.0078144204,
-0.0279105827,
-0.0228305012,
-0.0214054808,
-0.0286576804,
-0.0133007690,
-0.0002498525,
-0.0054272469,
0.0051328191,
0.0122865895,
-0.0050454680,
-0.0154840341,
-0.0079763895,
-0.0259162858,
-0.0314121991,
-0.0170891657,
-0.0114609860,
-0.0179987065,
0.0149539895,
0.0123947216,
0.0122891227,
0.0113923382,
0.0115062399,
-0.0024019759,
-0.0104963277,
-0.0112697631,
-0.0114113791,
0.0052836491,
-0.0001576640,
0.0230155289,
0.0237247739,
0.0276513174,
0.0141377933,
0.0157624818,
-0.0041158521,
-0.0159591008,
-0.0046024919,
-0.0101869823,
-0.0094059575,
0.0147886872,
0.0178406220,
0.0201116037,
0.0274381321,
0.0312548727,
0.0098577896,
0.0098525407,
0.0095826369,
-0.0055277199,
-0.0029064119,
0.0127889812,
0.0075442884,
0.0072049480,
0.0293196663,
0.0258984789,
0.0189426523,
0.0144744767,
0.0095298458,
-0.0055336943,
-0.0047911368,
-0.0074614827,
-0.0028332088,
0.0069012390,
0.0133779729,
0.0163853578,
0.0287027489,
0.0196025986,
0.0215862337,
0.0117969345,
-0.0010097721,
-0.0106595326,
-0.0022599685,
0.0007106151,
-0.0055228984,
0.0077290391,
0.0153545253,
0.0126536181,
0.0220388360,
0.0186356790,
-0.0108028669,
0.0029814008,
-0.0109669324,
-0.0117939208,
-0.0235958118,
0.0076096742,
-0.0108238142,
0.0043902383,
0.0136926910,
0.0098240087,
-0.0030149054,
0.0043896995,
-0.0054125162,
-0.0210446380,
-0.0109812440,
-0.0066396729,
-0.0072473804,
0.0002105808,
0.0077945990,
-0.0031812652,
0.0083760871,
0.0006106930,
-0.0115683582,
-0.0119711608,
-0.0185409375,
-0.0345586576,
-0.0097975880,
-0.0274367090,
-0.0152560221,
-0.0146912122,
-0.0003668645,
-0.0124017624,
0.0017338269,
-0.0071365749,
-0.0239195656,
-0.0100027584,
-0.0170366038,
-0.0207277182,
-0.0213144887,
0.0016705920,
-0.0107123936,
0.0009361394,
0.0063808891,
-0.0115986178,
-0.0113376873,
-0.0087662591,
-0.0259591416,
-0.0211128108,
-0.0167163126,
-0.0141216666,
-0.0060157105,
0.0041372324,
-0.0113457721,
0.0017702996,
-0.0049958010,
-0.0084377090,
-0.0197008532,
-0.0104255835,
-0.0205524340,
-0.0088554285,
-0.0058604041,
-0.0027681326,
0.0044174660,
0.0098321391,
0.0072543854,
-0.0079923701,
0.0047303997,
-0.0131234843,
-0.0117397849,
-0.0082829837,
-0.0041820579,
-0.0100576608,
0.0082665719,
0.0122935083,
0.0023070278,
0.0115703885,
0.0126731265,
-0.0017788518,
0.0017826719,
-0.0033871911,
-0.0017903652,
-0.0030788435,
0.0129715875,
0.0101715531,
0.0212365128,
0.0303930938,
0.0220729895,
0.0195318833,
0.0176502280,
0.0053569172,
-0.0059770290,
0.0063293711,
-0.0067287772,
0.0084416345,
0.0109704034,
0.0249045733,
0.0233097579,
0.0273236651,
0.0196924414,
0.0158831459,
0.0084543405,
-0.0033973835,
-0.0031954863,
0.0083466414,
0.0004145931,
0.0128828026,
0.0250348449,
0.0270180218,
0.0192694385,
0.0272450559,
0.0150563959,
0.0039107185,
0.0046150484,
-0.0000240962,
-0.0026144087,
0.0040240739,
0.0145141464,
0.0104112048,
0.0245680697,
0.0208309405,
0.0153005552,
0.0173753817,
0.0062597794,
-0.0082591819,
-0.0039022854,
-0.0013206661,
-0.0055856416,
0.0010687732,
0.0152087770,
0.0127842408,
0.0208546333,
0.0224736985,
0.0112149715,
0.0041928077,
0.0051162327,
-0.0170271825,
-0.0068752989,
-0.0129876137,
-0.0050912444,
-0.0033888433,
0.0148229171,
0.0118900426,
0.0033926859,
0.0182469543,
-0.0066597452,
-0.0073750587,
-0.0145096350,
-0.0118663153,
-0.0265156776,
0.0000262559,
-0.0028820382,
-0.0002009781,
0.0098747397,
0.0089386087,
-0.0074794022,
-0.0020125140,
-0.0161415748,
-0.0328046829,
-0.0212283693,
-0.0247397795,
-0.0309854764,
-0.0144478306,
-0.0179649852,
-0.0052423719,
-0.0050692190,
-0.0067092581,
-0.0153319202,
-0.0197378378,
-0.0174649060,
-0.0358090252,
-0.0218614172,
-0.0323383920,
-0.0159184597,
-0.0142484698,
0.0030007781,
-0.0104130572,
-0.0023600610,
-0.0039281673,
-0.0174454805,
-0.0206724256,
-0.0222780723,
-0.0275355596,
-0.0225566849,
-0.0135220671,
-0.0182362162,
-0.0070253666,
-0.0022163035,
-0.0032829915,
-0.0094429450,
-0.0100396648,
-0.0180344358,
-0.0242641475,
-0.0169034675,
-0.0190249067,
-0.0198768061,
-0.0073502376,
0.0038103887,
-0.0015420170,
0.0044814008,
0.0080176340,
-0.0125367427,
-0.0087350924,
-0.0129533745,
-0.0208806470,
-0.0193009172,
-0.0018586274,
-0.0085253492,
-0.0041001458,
0.0126639940,
0.0082223723,
0.0025579785,
0.0073718661,
-0.0044546127,
-0.0044213417,
-0.0103686424,
-0.0066424464,
-0.0051327664,
0.0116621312,
0.0014910146,
0.0161173884,
0.0252674967,
0.0080603622,
0.0074284682,
0.0128382919,
-0.0050642611,
-0.0095662959,
0.0150265256,
-0.0020249698,
0.0095816180,
0.0250199437,
0.0271843653,
0.0186960008,
0.0276009534,
0.0216845684,
0.0039550648,
0.0096551683,
0.0050368551,
-0.0005454152,
0.0133752441,
0.0207124799,
0.0193625335,
0.0306040142,
0.0335258916,
0.0305731110,
0.0254055485,
0.0192713886,
0.0094814999,
0.0103373555,
0.0050895475,
0.0089126164,
0.0191330425,
0.0198162943,
0.0170243606,
0.0326143242,
0.0221786182,
0.0115535511,
0.0179411080,
0.0121101309,
-0.0062840376,
0.0083859079,
0.0071582533,
0.0045809262,
0.0120137716,
0.0272022299,
0.0128777334,
0.0140081812,
0.0219664499,
0.0005410557,
0.0006304486,
0.0022617003,
-0.0015042862,
-0.0066622095,
0.0096362568,
0.0119661344,
0.0095571987,
0.0132884746,
0.0217774026,
0.0008652471,
0.0076489062,
-0.0017145779,
-0.0076054898,
-0.0077049504,
-0.0043490566,
0.0019201133,
0.0059926324,
0.0097184088,
0.0039590425,
0.0157659668,
-0.0005654310,
-0.0063147731,
-0.0067288890,
-0.0067425333,
-0.0226239078,
-0.0050453283,
-0.0110473102,
-0.0025316365,
0.0019808719,
0.0034840726,
-0.0092881378,
-0.0025967984,
-0.0110109393,
-0.0175186545,
-0.0287343729,
-0.0130425524,
-0.0218827464,
-0.0120736305,
0.0004941814,
-0.0065189791,
-0.0033039013,
-0.0042094039,
-0.0008631526,
-0.0217959769,
-0.0130818700,
-0.0275355298,
-0.0205439124,
-0.0201242305,
-0.0131794438,
-0.0070685064,
-0.0034108085,
-0.0009830297,
-0.0086622750,
-0.0040338263,
-0.0184931643,
-0.0246734079,
-0.0272871722,
-0.0218019355,
-0.0278474689,
-0.0122471601,
-0.0029225871,
-0.0036395555,
0.0092971399,
0.0010428950,
-0.0110169649,
-0.0080012809,
-0.0112438742,
-0.0313788094,
-0.0185720231,
-0.0065476876,
-0.0165472720,
0.0014086431,
0.0124761108,
0.0045270678,
-0.0014920419,
0.0162556749,
-0.0061101215,
-0.0179118551,
-0.0047609140,
-0.0171721149,
-0.0153393988,
-0.0030816861,
0.0044606039,
0.0046334374,
0.0209370535,
0.0153681645,
0.0096786143,
0.0137128625,
-0.0109437481,
-0.0087851547,
-0.0086067915,
-0.0150535814,
-0.0090971375,
0.0146628879,
0.0092161670,
0.0248354860,
0.0297041722,
0.0159581900,
0.0077982843,
0.0056824512,
-0.0110079926,
-0.0192438643,
0.0015549650,
0.0003260870,
-0.0037864977,
0.0234836489,
0.0256282836,
0.0184523650,
0.0231539048,
0.0191723630,
0.0056405081,
-0.0022490628,
0.0053807818,
-0.0061237137,
0.0012385979,
0.0102856616,
0.0167789981,
0.0183205958,
0.0279722773,
0.0185382869,
0.0215357728,
0.0053892168,
-0.0101269493,
-0.0076735225,
-0.0060088243,
-0.0075154002,
0.0029109498,
0.0179576948,
0.0171970353,
0.0284531694,
0.0293194801,
0.0122611215,
0.0051881727,
0.0057264087,
-0.0168406349,
-0.0152932098,
-0.0077061960,
-0.0013586764,
-0.0052824020,
0.0172056183,
0.0161475651,
0.0161387045,
0.0082357256,
0.0214250647,
-0.0207642168,
-0.0064209122,
-0.0128366621,
-0.0187019706,
-0.0074323406,
0.0013081513,
0.0083212731,
0.0033877040,
0.0258244053,
0.0017481715,
0.0039206110,
-0.0148320748,
-0.0188661683,
-0.0274391677,
-0.0213874299,
-0.0197122972,
-0.0072197830,
-0.0016510951,
0.0039612884,
0.0035136887,
0.0068105143,
-0.0100902943,
-0.0157374293,
-0.0214481652,
-0.0244600475,
-0.0348885134,
-0.0077990107,
-0.0168834515,
-0.0141079780,
0.0061410051,
0.0041844533,
0.0011003901,
-0.0016379799,
-0.0006473649,
-0.0261786394,
-0.0120054986,
-0.0236444809,
-0.0174254403,
-0.0136263892,
-0.0012365710,
-0.0018496129,
0.0064099720,
0.0061536022,
-0.0048225396,
-0.0118911099,
-0.0123217655,
-0.0272794273,
-0.0224664062,
-0.0167730004,
-0.0147961210,
-0.0020523046,
0.0083530303,
-0.0000223122,
0.0101841167,
0.0049501127,
-0.0104085999,
-0.0081790527,
-0.0108119091,
-0.0216152798,
-0.0115411617,
0.0080909068,
-0.0068251723,
0.0079164896,
0.0166802630,
0.0113573745,
0.0006810131,
0.0067248829,
-0.0135318507,
-0.0143620325,
-0.0006881803,
-0.0097864978,
-0.0019687640,
0.0178357288,
0.0140025672,
0.0128452070,
0.0237805098,
0.0132703520,
-0.0004748738,
0.0089258160,
-0.0036324046,
-0.0078821676,
0.0047230246,
0.0077711469,
0.0210191142,
0.0199545342,
0.0249033198,
0.0223980770,
0.0263992213,
0.0008451024,
0.0040993341,
0.0011168531,
-0.0011582973,
-0.0008988908,
0.0141683910,
0.0186318439,
0.0187238622,
0.0356471762,
0.0250869449,
0.0217171852,
0.0186198931,
0.0111995926,
-0.0039349822,
-0.0018151944,
0.0082840100,
0.0075737266,
0.0164384004,
0.0292495545,
0.0216198247,
0.0259785466,
0.0252315979,
0.0060250834,
-0.0035412076,
0.0024402740,
-0.0072672265,
-0.0060534053,
0.0073905936,
0.0160045847,
0.0163331702,
0.0275268387,
0.0181873906,
0.0117263421,
0.0073145167,
-0.0006378707,
-0.0152807981,
-0.0072030993,
-0.0066247908,
-0.0017706137,
0.0110623473,
0.0121450042,
0.0159407929,
0.0124154622,
0.0216526501,
-0.0030577064,
-0.0004257062,
-0.0072589680,
-0.0187762957,
-0.0165019073,
0.0006243627,
-0.0146092139,
0.0105761923,
0.0085715465,
0.0062949676,
0.0039728116,
0.0066970810,
-0.0186053123,
-0.0249611102,
-0.0104101822,
-0.0267781038,
-0.0129896216,
-0.0042720842,
0.0088556521,
0.0058571296,
0.0149793234,
0.0006597525,
-0.0097909523,
-0.0197167657,
-0.0266302191,
-0.0409589559,
-0.0272932928,
-0.0231795534,
-0.0191335399,
-0.0061199670,
0.0060181310,
-0.0072554089,
0.0081542376,
-0.0059393160,
-0.0179090314,
-0.0236669332,
-0.0227198228,
-0.0263245441,
-0.0211844426,
-0.0100603737,
-0.0143847987,
0.0092633283,
-0.0003120035,
-0.0002184458,
-0.0133898910,
-0.0090304315,
-0.0312922485,
-0.0293779373,
-0.0209587775,
-0.0325927921,
-0.0163547043,
-0.0036386834,
-0.0034250268,
-0.0014894857,
0.0090857632,
-0.0111785717,
-0.0125187738,
-0.0133967195,
-0.0316302814,
-0.0271537527,
-0.0154556241,
-0.0094256150,
-0.0128864627,
0.0153174773,
0.0138374092,
0.0155564938,
0.0113616455,
0.0024113001,
-0.0127250440,
-0.0173842367,
-0.0172748175,
-0.0228023008,
-0.0042391634,
-0.0070273429,
0.0154059045,
0.0185704380,
0.0121112708,
0.0115279704,
0.0114651248,
-0.0119863562,
-0.0197758153,
-0.0079022059,
-0.0128262006,
-0.0065894150,
0.0162583198,
0.0167238936,
0.0286770687,
0.0286847018,
0.0255167596,
0.0091080638,
0.0009394035,
-0.0041754013,
-0.0130250249,
-0.0101920515,
0.0015264178,
0.0119815161,
0.0095125949,
0.0330869518,
0.0302065946,
0.0287931524,
0.0192596167,
0.0124344928,
-0.0024377385,
-0.0048923297,
-0.0004585007,
-0.0009920502,
0.0060522668,
0.0218893290,
0.0265522413,
0.0368101001,
0.0268128533,
0.0260914713,
0.0167496596,
0.0043982607,
-0.0088773500,
0.0023913968,
-0.0056065023,
0.0024578497,
0.0200014170,
0.0227476116,
0.0220323130,
0.0311685503,
0.0255826078,
-0.0002381910,
0.0089805499,
-0.0029067809,
-0.0123522263,
-0.0030025083,
0.0174601078,
0.0070330212,
0.0218536183,
0.0340666510,
0.0280585513,
0.0156531129,
0.0157761555,
-0.0087515293,
-0.0120790582,
-0.0060200836,
-0.0108443117,
-0.0034134816,
0.0127439015,
0.0067256414,
0.0211223606,
0.0157019626,
0.0070292000,
0.0052925660,
-0.0073296744,
-0.0137651097,
-0.0229232870,
-0.0062498283,
-0.0218152236,
0.0059545641,
0.0057885638,
0.0115312655,
0.0033679199,
0.0159432068,
-0.0008476849,
-0.0176466163,
-0.0119575579,
-0.0222760830,
-0.0296502039,
-0.0132372845,
-0.0005327988,
-0.0130611099,
0.0072275428,
0.0112055996,
-0.0020285787,
-0.0047543803,
-0.0140089821,
-0.0247850642,
-0.0211607702,
-0.0217606109,
-0.0166161414,
-0.0093327761,
0.0025484338,
-0.0042523276,
0.0049865968,
-0.0033437482,
-0.0115386453,
-0.0172852147,
-0.0157498848,
-0.0284732785,
-0.0252535846,
-0.0103304852,
-0.0138182063,
-0.0036184464,
0.0006447767,
-0.0070645502,
-0.0064845146,
-0.0073095374,
-0.0247643963,
-0.0277706962,
-0.0182798672,
-0.0288702901,
-0.0227121077,
-0.0042504920,
0.0026816025,
-0.0065022027,
0.0107205203,
0.0063067097,
-0.0107039232,
-0.0113298055,
-0.0114624221,
-0.0222946685,
-0.0214431621,
-0.0028690631,
-0.0048026335,
0.0099369688,
0.0107009169,
0.0110769914,
0.0074105947,
-0.0009271174,
-0.0065585342,
-0.0190318078,
-0.0128724882,
-0.0156846289,
-0.0041250708,
0.0033505985,
0.0156944189,
0.0257828347,
0.0178265553,
0.0195455179,
0.0109339934,
0.0037895655,
-0.0137520004,
-0.0118671367,
-0.0029620260,
-0.0078885742,
0.0006797593,
0.0227935836,
0.0233286805,
0.0161424596,
0.0316168442,
0.0092270244,
-0.0072398605,
-0.0013103473,
-0.0054748328,
-0.0180494860,
0.0010638689,
0.0175970159,
0.0139514245,
0.0308320709,
0.0335010327,
0.0182167739,
0.0198750347,
0.0066698524,
-0.0054122265,
-0.0044270810,
-0.0053361175,
-0.0058111497,
0.0099532921,
0.0124201179,
0.0231331326,
0.0291279182,
0.0265617222,
0.0159630552,
0.0170710459,
0.0037244542,
-0.0189028159,
-0.0056611123,
-0.0077761859,
-0.0060639973,
0.0068085035,
0.0305876043,
0.0173385516,
0.0371430889,
0.0278401542,
0.0070820730,
-0.0085235862,
0.0050370251,
-0.0200754665,
-0.0188533217,
-0.0010686626,
0.0000308559,
0.0127698537,
0.0210993718,
0.0141116157,
0.0060405121,
-0.0006288223,
-0.0134187667,
-0.0187105220,
-0.0316231102,
-0.0153464349,
-0.0191092938,
0.0017937581,
-0.0017241584,
0.0149716083,
0.0071494235,
0.0039112796,
0.0014042542,
-0.0123272166,
-0.0211056042,
-0.0326894149,
-0.0144994128,
-0.0185055155,
-0.0185347181,
-0.0010196546,
0.0095396070,
0.0016068150,
0.0075325645,
-0.0015784464,
-0.0194908883,
-0.0225118697,
-0.0165447164,
-0.0317018926,
-0.0221135449,
-0.0117910560,
0.0015699756,
-0.0001186098,
0.0178257190,
-0.0005575403,
-0.0018654614,
-0.0050196229,
-0.0211186428,
-0.0328231826,
-0.0210836362,
-0.0151540507,
-0.0176058728,
0.0041825264,
0.0028528378,
0.0066207554,
0.0077471081,
-0.0055818348,
-0.0162467510,
-0.0207394380,
-0.0255239718,
-0.0336219594,
-0.0115820393,
-0.0105933789,
-0.0080889957,
0.0091283610,
0.0158527009,
0.0056710630,
0.0105787348,
0.0046672351,
-0.0189315211,
-0.0035789141,
-0.0144901983,
-0.0133985598,
-0.0066873031,
0.0160053018,
0.0006359021,
0.0248809718,
0.0210705232,
0.0072811469,
0.0065539819,
-0.0017459278,
-0.0151919946,
-0.0238050129,
0.0035181479,
-0.0036400440,
0.0068650399,
0.0222977288,
0.0305292364,
0.0252084024,
0.0273186881,
0.0130419815,
0.0050898870,
-0.0020145138,
0.0013169060,
-0.0055533368,
0.0154181905,
0.0153812505,
0.0223913491,
0.0303156879,
0.0267966986,
0.0201267265,
0.0179736409,
0.0012208030,
-0.0049006632,
0.0048271362,
-0.0017042360,
0.0033097519,
0.0204498470,
0.0216604229,
0.0130970636,
0.0306979679,
0.0231632050,
0.0044511501,
0.0116061810,
0.0092750825,
-0.0123583376,
0.0076906341,
0.0044270102,
0.0119110616,
0.0141570289,
0.0258240141,
0.0124333836,
0.0203960687,
0.0151272910,
-0.0017001356,
-0.0086167920,
-0.0006942151,
-0.0096854735,
-0.0062833736,
0.0131710693,
0.0052569178,
0.0188654941,
0.0166282840,
0.0170162842,
-0.0001559741,
0.0062157428,
-0.0155353602,
-0.0049159932,
-0.0044151749,
-0.0017092591,
0.0049488293,
0.0276045986,
0.0071893954,
0.0134917730,
0.0073017832,
-0.0011596292,
-0.0102236941,
-0.0150821824,
-0.0182981398,
-0.0176921207,
-0.0102732470,
-0.0010700162,
-0.0018157571,
-0.0034629847,
0.0047062556,
-0.0129375458,
-0.0041410006,
-0.0243371055,
-0.0184122734,
-0.0306672789,
-0.0051505463,
-0.0221295059,
-0.0030105668,
0.0037455445,
0.0050282916,
0.0033036047,
0.0054251505,
-0.0086173778,
-0.0209597349,
-0.0179983154,
-0.0270083211,
-0.0297348201,
-0.0214821659,
-0.0148941111,
-0.0108739845,
0.0048198346,
-0.0067144930,
-0.0105934236,
-0.0073711621,
-0.0187010318,
-0.0364512727,
-0.0181784220,
-0.0307801552,
-0.0186377466,
-0.0035007822,
0.0047406033,
-0.0040962747,
0.0103304032,
-0.0031131115,
-0.0114563527,
-0.0156354047,
-0.0307973176,
-0.0306893531,
-0.0186485033,
-0.0126879029,
-0.0207865629,
-0.0007483686,
0.0082592228,
-0.0047615357,
0.0029774813,
-0.0021996149,
-0.0178235453,
-0.0213804021,
-0.0095081599,
-0.0267795008,
-0.0165566485,
-0.0069934693,
0.0005346839,
0.0133352168,
0.0117602330,
0.0097067235,
0.0109926295,
0.0094036441,
-0.0193177294,
-0.0094627766,
-0.0153919142,
-0.0128319580,
-0.0073667224,
0.0118727088,
0.0111784488,
0.0186970327,
0.0287174582,
0.0078351274,
0.0024233577,
-0.0011445263,
-0.0131652737,
-0.0159352440,
-0.0027856140,
0.0076072705,
0.0014609592,
0.0287946705,
0.0315704234,
0.0240717176,
0.0262468774,
0.0160821583,
0.0018243117,
-0.0020102456,
0.0030523255,
-0.0054854285,
0.0087042889,
0.0114911143,
0.0223711673,
0.0263259262,
0.0292082671,
0.0135164447,
0.0189262237,
0.0094956849,
-0.0095048202,
0.0033236726,
-0.0008823141,
0.0000551599,
0.0193703771,
0.0224410146,
0.0180681534,
0.0334047563,
0.0326945782,
0.0154151535,
0.0147221424,
0.0171328727,
-0.0028117816,
-0.0028466899,
0.0118523799,
0.0028023173,
0.0004616725,
0.0241134502,
0.0182773005,
0.0202589221,
0.0178054068,
0.0179484896,
-0.0048110210,
0.0068006064,
-0.0034086858,
-0.0014797386,
0.0073321089,
0.0179115068,
0.0214736331,
0.0270080362,
0.0259087589,
0.0184036028,
0.0099233706,
-0.0095273722,
-0.0082784612,
-0.0167255215,
-0.0037651395,
-0.0038277903,
0.0055526923,
0.0096870102,
0.0117558371,
0.0062919334,
0.0136035113,
-0.0203325022,
-0.0044852048,
-0.0116227390,
-0.0147208869,
-0.0169261862,
0.0058798520,
-0.0055446783,
-0.0122379418,
0.0179898180,
-0.0036460769,
0.0004761632,
-0.0052145268,
0.0007482205,
-0.0206138957,
-0.0087795984,
-0.0115442108,
-0.0149926497,
-0.0038821958,
0.0000681407,
-0.0067463685,
0.0041556996,
-0.0045409719,
-0.0132665178,
-0.0160261169,
-0.0244686641,
-0.0374912396,
-0.0149551323,
-0.0189102367,
-0.0131465858,
0.0011717542,
0.0008790308,
0.0012035049,
0.0057701077,
-0.0087480685,
-0.0251873974,
-0.0057870965,
-0.0168948695,
-0.0203690939,
-0.0127214957,
0.0033309669,
-0.0109054977,
-0.0017534803,
0.0048763659,
-0.0175348688,
-0.0136545133,
-0.0097036548,
-0.0233773887,
-0.0253265444,
-0.0087025901,
-0.0121402415,
-0.0045628105,
0.0065577687,
0.0030164889,
0.0033727838,
0.0027354173,
0.0003202984,
-0.0096847173,
-0.0131859779,
-0.0133195519,
-0.0078195371,
-0.0058265501,
0.0021488762,
0.0129003823,
0.0074640913,
0.0104763899,
0.0079348190,
0.0035873316,
-0.0174352508,
-0.0110701192,
-0.0057546729,
-0.0140505526,
-0.0057567442,
0.0078433370,
0.0145248957,
0.0073450496,
0.0245101899,
0.0166073013,
