Filename,STFMK-20201105-LW19-2328_20201201_064534_004.dat
0.0008298683,
0.0066714352,
0.0053348057,
-0.0070114112,
-0.0005108194,
0.0088633075,
0.0096818609,
0.0148369838,
0.0272272062,
0.0123874927,
0.0083545931,
0.0119421063,
0.0003804347,
-0.0101969400,
-0.0053652618,
-0.0046033906,
-0.0017069200,
0.0083730863,
0.0086089168,
0.0215036459,
0.0140309604,
0.0146512706,
0.0161841214,
0.0035723534,
-0.0034741885,
-0.0042679273,
0.0065318737,
-0.0039217155,
0.0066019418,
0.0161106009,
0.0179354511,
0.0116298208,
0.0244774893,
0.0057445304,
0.0017943891,
0.0029335988,
-0.0050180382,
-0.0116276685,
-0.0041914182,
0.0064278543,
-0.0025310554,
0.0193257350,
0.0140659930,
0.0102661680,
0.0040281396,
0.0083878320,
-0.0097342078,
-0.0123184910,
-0.0100694774,
-0.0038518824,
-0.0083141150,
0.0093446486,
0.0093370071,
0.0101374378,
0.0139983483,
0.0021528862,
-0.0088517265,
-0.0104640126,
-0.0275167152,
-0.0194910467,
-0.0133498739,
-0.0210647583,
-0.0093802074,
0.0031799441,
0.0048603183,
-0.0063176733,
0.0132121742,
-0.0113798222,
-0.0100136772,
-0.0097117890,
-0.0108970869,
-0.0236729234,
-0.0084744599,
-0.0023733431,
-0.0050836960,
0.0108622676,
0.0072676432,
-0.0067499210,
0.0025685267,
-0.0129547762,
-0.0290545411,
-0.0215999763,
-0.0203305874,
-0.0258172639,
-0.0094371885,
-0.0055018868,
-0.0037195701,
0.0100909593,
0.0005626866,
-0.0035452857,
-0.0103088701,
-0.0102166999,
-0.0226691011,
-0.0121680656,
-0.0156402458,
-0.0095591396,
-0.0044220081,
0.0086280946,
-0.0004683445,
0.0003805094,
0.0055651511,
-0.0094577903,
-0.0163813233,
-0.0125519820,
-0.0205483325,
-0.0138165206,
-0.0094369603,
0.0002582607,
0.0013162957,
0.0145764239,
0.0045375391,
0.0070200022,
-0.0030961412,
-0.0090751350,
-0.0194758810,
-0.0148520758,
-0.0019731033,
-0.0122080296,
0.0092284381,
0.0138093391,
0.0245642401,
0.0125722904,
0.0285666846,
-0.0000012817,
0.0033586603,
-0.0051891487,
-0.0090782177,
-0.0080275787,
0.0059662238,
0.0074918261,
0.0125906244,
0.0276250169,
0.0274775214,
0.0211273804,
0.0233568326,
0.0053147622,
0.0049747135,
0.0010385213,
-0.0005469195,
0.0100536514,
0.0202485900,
0.0227215104,
0.0252431147,
0.0366156697,
0.0153080747,
0.0150210746,
0.0054264721,
0.0002847808,
-0.0139125539,
0.0101868138,
-0.0023167827,
0.0106742326,
0.0153264236,
0.0230375510,
0.0195826553,
0.0254464000,
0.0132329892,
0.0052703032,
0.0048785373,
0.0015934556,
-0.0065738098,
0.0011181956,
0.0128816590,
0.0047716550,
0.0242620297,
0.0205319356,
0.0227990188,
0.0174137037,
0.0102524096,
-0.0017473234,
-0.0006793925,
-0.0090726875,
-0.0012929325,
0.0005286961,
0.0167519096,
0.0072928700,
0.0193108823,
0.0128959734,
0.0094455620,
0.0000386136,
0.0011560516,
-0.0142426593,
-0.0090509150,
0.0019241200,
-0.0007573009,
0.0005413974,
0.0121445153,
0.0141450707,
0.0009623998,
0.0127467457,
-0.0165052004,
-0.0103369961,
-0.0100336690,
-0.0159306470,
-0.0219312161,
-0.0020543239,
-0.0070867641,
-0.0013441194,
-0.0023167273,
0.0006696307,
-0.0146094486,
-0.0096081831,
-0.0189417768,
-0.0258055069,
-0.0162464492,
-0.0206455141,
-0.0058951811,
-0.0048433002,
0.0065627061,
-0.0121075250,
0.0046466738,
-0.0088562053,
-0.0216485579,
-0.0185927004,
-0.0198555440,
-0.0320421234,
-0.0176485106,
-0.0132443886,
-0.0123419622,
-0.0072146365,
-0.0019537404,
-0.0102303363,
-0.0089231133,
-0.0171979573,
-0.0259485021,
-0.0258896518,
-0.0195613969,
-0.0242514610,
-0.0170784034,
0.0018038878,
-0.0004709066,
-0.0044291369,
0.0068338653,
-0.0012375771,
-0.0221370179,
-0.0134560335,
-0.0206377059,
-0.0299506616,
-0.0174766518,
-0.0057433117,
-0.0074310000,
0.0077890772,
0.0072173243,
-0.0002016174,
0.0000981353,
-0.0077000861,
-0.0227082130,
-0.0203287974,
-0.0173551980,
-0.0217705071,
-0.0067797080,
0.0034509252,
-0.0005345631,
0.0178371910,
0.0150070041,
-0.0009413834,
0.0078084683,
-0.0019700439,
-0.0201782696,
-0.0095192166,
-0.0026145489,
-0.0153263742,
0.0066676484,
0.0221523456,
0.0165293124,
0.0149698695,
0.0329584777,
0.0066653569,
-0.0024722531,
0.0033927062,
-0.0085945716,
-0.0072305975,
0.0064656832,
0.0136555498,
0.0217585377,
0.0300877821,
0.0306239799,
0.0225764345,
0.0205528736,
0.0040135374,
0.0002173316,
0.0027055412,
-0.0058332942,
0.0074320775,
0.0122090811,
0.0147359734,
0.0239499006,
0.0345834009,
0.0186340399,
0.0191639718,
0.0160169229,
0.0019398371,
-0.0075379345,
0.0029153822,
0.0053962339,
-0.0024408542,
0.0234283283,
0.0355654731,
0.0220947117,
0.0311465263,
0.0280225258,
0.0121817272,
0.0029519794,
0.0058319462,
-0.0076512517,
-0.0018410728,
0.0098370034,
0.0162580498,
0.0092548132,
0.0262132771,
0.0213251151,
0.0115079796,
0.0114847180,
-0.0056718248,
-0.0055992580,
-0.0125077097,
0.0000271942,
-0.0093022715,
0.0117228162,
0.0065309624,
0.0267361850,
0.0241623074,
0.0117753688,
0.0061358768,
0.0085996855,
-0.0202965327,
-0.0233830493,
-0.0081097856,
-0.0189599376,
-0.0064123115,
0.0105183115,
0.0183715615,
0.0063527464,
0.0165922195,
0.0043345625,
-0.0112477746,
-0.0224990249,
-0.0124430452,
-0.0297901053,
-0.0095226411,
-0.0066487021,
0.0032559594,
-0.0021868343,
0.0123965330,
0.0000333281,
-0.0063796174,
-0.0102247689,
-0.0249238163,
-0.0194496159,
-0.0200372674,
-0.0140399011,
-0.0120686935,
-0.0072589368,
0.0039641843,
0.0048337420,
0.0032484042,
-0.0076762890,
-0.0131466882,
-0.0160254072,
-0.0252890475,
-0.0297036693,
-0.0188368335,
-0.0158125553,
-0.0177400522,
0.0096639143,
0.0003256734,
-0.0030080606,
0.0056991470,
-0.0012028476,
-0.0291072689,
-0.0127545241,
-0.0144769754,
-0.0241434239,
-0.0028578136,
-0.0000658925,
-0.0026984166,
0.0054683913,
0.0141902622,
-0.0128550585,
-0.0119235637,
-0.0090550873,
-0.0270938482,
-0.0221025571,
-0.0107652228,
-0.0089490395,
-0.0061982367,
0.0136136180,
0.0031536440,
0.0111970585,
0.0048711938,
-0.0098474836,
-0.0019855225,
-0.0149209006,
-0.0161082279,
-0.0100072110,
0.0076858439,
-0.0096926708,
0.0141379982,
0.0170563739,
0.0064662397,
0.0065566748,
0.0098257922,
-0.0110508176,
-0.0120749660,
0.0046181856,
-0.0115425466,
0.0005777467,
0.0210766848,
0.0128816254,
0.0103194136,
0.0196932703,
0.0182280149,
-0.0030223136,
0.0045852694,
-0.0038046371,
-0.0090146745,
-0.0004047842,
0.0053170240,
0.0081103677,
0.0170880873,
0.0173889175,
0.0151164839,
0.0164208896,
-0.0015054436,
-0.0041638883,
-0.0054616369,
-0.0064718444,
-0.0136005580,
0.0033366096,
0.0124882152,
0.0107464194,
0.0191408172,
0.0200755801,
0.0074758288,
0.0114756748,
0.0045302208,
-0.0134983752,
-0.0069242441,
0.0012177116,
0.0036695099,
0.0061682453,
0.0254354514,
0.0145192761,
0.0137793813,
0.0148520023,
0.0035008532,
-0.0164055191,
0.0005179049,
-0.0133201778,
-0.0101242820,
-0.0023728893,
0.0089755878,
0.0054546995,
0.0142836943,
0.0095622325,
0.0021889342,
0.0023588017,
-0.0141260270,
-0.0115761478,
-0.0090144565,
-0.0099029448,
-0.0106650274,
0.0118732834,
0.0091663022,
0.0102416323,
0.0106259240,
0.0125613818,
-0.0062673902,
-0.0100239925,
-0.0145362169,
-0.0265481621,
-0.0241407007,
-0.0039110878,
-0.0122540276,
0.0024085960,
0.0112716472,
0.0013217494,
0.0030495587,
-0.0014350271,
-0.0176660474,
-0.0292968396,
-0.0131071862,
-0.0226880033,
-0.0104732485,
-0.0049547781,
0.0095244274,
0.0126091028,
0.0095367264,
0.0049022795,
-0.0092344722,
-0.0150468778,
-0.0250024367,
-0.0251222812,
-0.0215825550,
-0.0156794470,
-0.0121211344,
0.0061090672,
0.0110122021,
-0.0012499503,
0.0148708941,
0.0062521179,
-0.0107673695,
-0.0131128244,
-0.0107706673,
-0.0267890692,
-0.0069029154,
-0.0036464850,
0.0012452259,
0.0126336236,
0.0205762833,
0.0098363273,
0.0079443604,
0.0026303488,
-0.0164003056,
-0.0161052104,
-0.0080464752,
-0.0186823420,
-0.0053705736,
0.0115381172,
0.0084161283,
0.0159947909,
0.0214908458,
0.0095400019,
-0.0028503374,
0.0020780268,
-0.0219923556,
-0.0088346386,
-0.0082583558,
-0.0026907055,
0.0053151799,
0.0271687116,
0.0211100187,
0.0277062654,
0.0288975220,
0.0083542345,
0.0080092801,
-0.0021157339,
-0.0102297766,
-0.0087470198,
0.0114160478,
0.0032473919,
0.0183833186,
0.0307287443,
0.0231264345,
0.0196248945,
0.0245587006,
0.0034655470,
-0.0047548688,
-0.0019286334,
0.0030206363,
-0.0046900348,
0.0178601947,
0.0164626129,
0.0247389860,
0.0307176281,
0.0249669049,
0.0123598371,
0.0067282254,
0.0007319025,
-0.0117303059,
-0.0080273915,
-0.0035694053,
0.0046450966,
0.0062535908,
0.0233719423,
0.0220931694,
0.0234310236,
0.0164117925,
0.0088501330,
-0.0053580459,
-0.0073638270,
-0.0091126291,
-0.0028151502,
-0.0013882936,
0.0122490879,
0.0095679993,
0.0249285530,
0.0171983689,
0.0095445719,
0.0056134267,
-0.0055154809,
-0.0218820795,
-0.0075111953,
-0.0131296404,
-0.0092678973,
0.0073816590,
0.0048423666,
0.0141046494,
0.0093778726,
0.0105369883,
-0.0226446893,
-0.0007097581,
-0.0228799153,
-0.0187581051,
-0.0204663891,
0.0031368027,
-0.0066009094,
0.0038584177,
0.0115969358,
0.0068972679,
-0.0019832612,
-0.0036434070,
-0.0160671193,
-0.0313652009,
-0.0158518273,
-0.0260616615,
-0.0125362687,
-0.0071510808,
-0.0013853818,
-0.0002071406,
0.0155509971,
-0.0123696392,
-0.0084043685,
-0.0212839469,
-0.0241724215,
-0.0344945639,
-0.0169825945,
-0.0217322800,
-0.0041550980,
0.0050159674,
0.0016172876,
-0.0011416855,
-0.0059899990,
-0.0097003654,
-0.0282225870,
-0.0218522362,
-0.0226727705,
-0.0307574719,
-0.0089941835,
-0.0026431808,
-0.0110110883,
-0.0006597812,
0.0045355298,
-0.0103390133,
-0.0123424539,
-0.0076197730,
-0.0327809751,
-0.0187072270,
-0.0193824638,
-0.0100646717,
-0.0114663122,
0.0106031448,
0.0036698747,
0.0104479296,
0.0004344107,
-0.0035629356,
-0.0165259317,
-0.0177708063,
-0.0243902691,
-0.0210815258,
-0.0072160694,
-0.0048433049,
0.0124816485,
0.0106238313,
0.0047057290,
0.0029696522,
-0.0012914985,
-0.0220080670,
-0.0178157054,
-0.0103229266,
-0.0194666870,
-0.0052217599,
0.0173506495,
0.0111838989,
0.0168343354,
0.0187676139,
0.0221781433,
-0.0000333182,
0.0049971426,
-0.0070159184,
-0.0105318855,
-0.0092884088,
0.0078124111,
0.0043265466,
0.0159308184,
0.0280147027,
0.0218873397,
0.0206272677,
0.0096799526,
0.0110190194,
-0.0127831660,
-0.0003126284,
-0.0019300738,
0.0033422424,
0.0124637522,
0.0292781852,
0.0325027257,
0.0303215701,
0.0265618041,
0.0247515906,
0.0074908752,
-0.0007409427,
-0.0023556759,
0.0023438183,
-0.0005076093,
0.0109764282,
0.0269600339,
0.0279019680,
0.0215391088,
0.0331216790,
0.0189140346,
0.0039783516,
0.0052828100,
0.0013307797,
-0.0089242458,
0.0070777275,
0.0202048346,
0.0148772765,
0.0291804764,
0.0379334427,
0.0224642549,
0.0192536619,
0.0162377134,
-0.0088888481,
-0.0008189996,
-0.0043079485,
-0.0025596600,
0.0009853936,
0.0158812143,
0.0181771852,
0.0288578775,
0.0135971224,
0.0187012758,
0.0051788511,
-0.0036693611,
-0.0174108706,
-0.0084077986,
-0.0095507763,
-0.0105611049,
0.0119630760,
0.0164014623,
0.0189233478,
0.0164390765,
0.0291029550,
0.0003826739,
-0.0071007847,
-0.0058875643,
-0.0125691537,
-0.0217336267,
-0.0014823691,
-0.0048878174,
0.0061804028,
0.0191854052,
0.0109059568,
0.0020817954,
0.0009803693,
-0.0181384943,
-0.0211358853,
-0.0249228086,
-0.0210426636,
-0.0165147074,
-0.0037719677,
0.0078606401,
0.0059531070,
0.0127769075,
-0.0007593043,
-0.0011447706,
-0.0223750435,
-0.0192834474,
-0.0373044834,
-0.0208859984,
-0.0173853394,
-0.0196883176,
0.0002731654,
0.0098613258,
-0.0018959430,
0.0036628030,
0.0051199277,
-0.0235036667,
-0.0237865578,
-0.0195826851,
-0.0289333649,
-0.0278158020,
-0.0084828064,
-0.0099262241,
-0.0010120951,
0.0155056277,
0.0063101007,
-0.0045366720,
-0.0060878485,
-0.0160951149,
-0.0324387774,
-0.0203446671,
-0.0178110395,
-0.0160634294,
0.0034175555,
0.0073769735,
0.0069830986,
0.0079064714,
0.0033425898,
-0.0100479480,
-0.0188973360,
-0.0201002322,
-0.0241196938,
-0.0076143034,
-0.0049673123,
-0.0044448525,
0.0113366954,
0.0155796381,
0.0152854519,
0.0126357395,
0.0134340357,
-0.0133681996,
0.0003146071,
-0.0050301449,
-0.0155829657,
-0.0034339530,
0.0150838727,
0.0052209548,
0.0154518476,
0.0326265879,
0.0067483615,
0.0040140077,
0.0037267776,
-0.0083835870,
-0.0196217094,
-0.0000063896,
0.0056111040,
-0.0002305546,
0.0208286196,
0.0231744368,
0.0158601794,
0.0183965676,
0.0064299791,
0.0030872892,
-0.0038297868,
-0.0014697855,
-0.0076153474,
0.0124537889,
0.0111371139,
0.0100267380,
0.0217711702,
0.0221478585,
0.0110816285,
0.0184745919,
0.0049718935,
-0.0092456760,
0.0066061788,
-0.0006725556,
-0.0037789922,
0.0151810925,
0.0215861499,
0.0092137391,
0.0278021283,
0.0217329375,
0.0014779523,
0.0003234329,
0.0089362264,
-0.0186298322,
-0.0077638067,
0.0009762165,
0.0052914945,
0.0150806122,
0.0166781116,
0.0181828737,
0.0122652948,
0.0047790501,
-0.0020815660,
-0.0089600319,
-0.0117557421,
-0.0087342346,
-0.0072700805,
0.0075997300,
0.0019892354,
0.0142909456,
0.0047626160,
0.0063487077,
-0.0063420692,
-0.0028371876,
-0.0188559741,
-0.0182950385,
-0.0076864623,
-0.0121918395,
-0.0065787043,
0.0094297444,
0.0030838537,
-0.0044537312,
0.0050852117,
-0.0109207528,
-0.0159986876,
-0.0227936748,
-0.0118406862,
-0.0292193610,
-0.0140601043,
-0.0094476705,
-0.0014631513,
-0.0058493940,
0.0065802271,
-0.0040262900,
-0.0070853261,
-0.0072261621,
-0.0216743983,
-0.0207048543,
-0.0170502290,
-0.0149903242,
-0.0121858437,
0.0085380599,
-0.0091458922,
0.0082866931,
0.0058811945,
-0.0102576576,
-0.0166534167,
-0.0148709547,
-0.0237163790,
-0.0274972431,
-0.0062194578,
-0.0110714780,
0.0007038561,
0.0147334998,
0.0070835189,
-0.0010503686,
0.0059504285,
-0.0082688108,
-0.0238584653,
-0.0079837553,
-0.0170866735,
-0.0149576105,
0.0057033235,
0.0083601326,
0.0011738078,
0.0174670145,
0.0072883866,
-0.0047015655,
-0.0031636246,
-0.0177160427,
-0.0230604671,
-0.0141907930,
-0.0051372414,
-0.0099645834,
0.0070352009,
0.0236984510,
0.0156652555,
0.0213295929,
0.0173067153,
0.0043912749,
-0.0067231981,
0.0018902543,
-0.0127274245,
-0.0068684872,
0.0126976930,
0.0090597924,
0.0288763642,
0.0299551450,
0.0226426329,
0.0134507800,
0.0224825405,
-0.0132388137,
-0.0035640367,
-0.0047287829,
-0.0063673076,
0.0001875985,
0.0193450190,
0.0219286270,
0.0239702407,
0.0344432741,
0.0152066983,
0.0079116253,
0.0115108304,
-0.0067775771,
-0.0113918614,
0.0041853827,
0.0074134916,
0.0035251689,
0.0244246423,
0.0351906233,
0.0160004888,
0.0297287852,
0.0174425058,
-0.0033467801,
-0.0042170538,
0.0030246610,
-0.0175917763,
0.0020646658,
0.0022771775,
0.0075708088,
0.0189697631,
0.0248142183,
0.0088441409,
0.0152738132,
0.0061590946,
-0.0092093106,
-0.0039351759,
-0.0080108279,
-0.0128245344,
0.0037056729,
0.0089823594,
0.0052139079,
0.0234635249,
0.0121521465,
0.0121292574,
-0.0007815304,
-0.0030663328,
-0.0232547373,
-0.0128331985,
-0.0162346214,
-0.0045781434,
-0.0161294509,
0.0172139555,
0.0059520616,
0.0090200910,
0.0051725418,
-0.0020206661,
-0.0177586097,
-0.0193048157,
-0.0083085066,
-0.0222037137,
0.0005547117,
-0.0052064490,
0.0096526109,
0.0019102076,
0.0072940276,
-0.0075961347,
-0.0110624116,
-0.0207422376,
-0.0196357295,
-0.0299421363,
-0.0176438391,
-0.0192044210,
-0.0127443764,
-0.0050375168,
-0.0008220196,
-0.0091020148,
0.0048767664,
-0.0122086033,
-0.0165075306,
-0.0182536282,
-0.0297654457,
-0.0239366069,
-0.0132759809,
-0.0138865076,
-0.0186777376,
0.0137453144,
-0.0094622420,
-0.0019950040,
-0.0087468056,
-0.0180739295,
-0.0308817290,
-0.0159019567,
-0.0234334841,
-0.0205616299,
-0.0020166817,
0.0013447050,
-0.0091528948,
0.0043147202,
-0.0047922293,
-0.0174734108,
-0.0180803258,
-0.0183976144,
-0.0314097740,
-0.0134041198,
-0.0116684483,
-0.0077824863,
0.0016415978,
0.0031849756,
0.0013474512,
0.0067750346,
-0.0055240467,
-0.0170391016,
-0.0053059394,
-0.0180163328,
-0.0169177614,
-0.0126231033,
0.0018245507,
-0.0084205633,
0.0070338114,
0.0079069277,
-0.0018034758,
0.0009345328,
0.0027262368,
-0.0117909769,
-0.0123884846,
0.0036965099,
0.0016841672,
0.0067849644,
0.0266253315,
0.0168465674,
0.0161033943,
0.0217972621,
0.0082801310,
-0.0018562934,
-0.0049236831,
-0.0020579637,
-0.0084133372,
0.0067192521,
0.0066505475,
0.0208587106,
0.0170487706,
0.0183561426,
0.0176309012,
0.0179525856,
0.0002173462,
-0.0029756108,
0.0099603441,
-0.0011552358,
0.0056374795,
0.0180543046,
0.0238930471,
0.0156290010,
0.0296977423,
0.0282652378,
0.0064976844,
0.0170037486,
0.0146305896,
-0.0034289914,
0.0048905034,
0.0154129965,
0.0070673330,
0.0242986754,
0.0260051619,
0.0108936606,
0.0179835279,
0.0136789810,
0.0040216041,
-0.0051051080,
0.0042735357,
-0.0024312288,
0.0070511019,
0.0083197877,
0.0207459945,
0.0228031557,
0.0190213248,
0.0166667961,
0.0218293555,
0.0049751247,
-0.0038652306,
-0.0011390203,
-0.0080942530,
0.0021134834,
-0.0004038804,
0.0152178295,
0.0117732016,
0.0117112249,
0.0167772807,
0.0094079897,
-0.0115217939,
-0.0015666969,
-0.0097254952,
-0.0131989000,
-0.0107739950,
0.0091451732,
-0.0027541993,
0.0136829615,
0.0176138207,
0.0043218983,
-0.0009413013,
-0.0006134520,
-0.0079785911,
-0.0235289689,
-0.0104104551,
-0.0144129386,
-0.0125181507,
-0.0021189887,
0.0049448670,
-0.0044717109,
0.0079682646,
-0.0053997519,
-0.0085291145,
-0.0187858045,
-0.0259136111,
-0.0294419341,
-0.0105051287,
-0.0251835193,
-0.0137193585,
0.0045050699,
0.0012557462,
0.0039247875,
0.0109513067,
-0.0050392929,
-0.0193675105,
-0.0045747133,
-0.0240262765,
-0.0239659660,
-0.0150158945,
-0.0049759615,
-0.0101889316,
0.0067759487,
0.0026632398,
-0.0122242710,
-0.0051714922,
-0.0165496189,
-0.0255337004,
-0.0234013069,
-0.0168423541,
-0.0204606242,
-0.0066778297,
-0.0019658266,
0.0032093278,
0.0094469301,
0.0035806231,
0.0058498774,
-0.0055499868,
-0.0146853002,
-0.0173048563,
-0.0143215014,
-0.0211040080,
-0.0077252146,
-0.0062510087,
0.0044982415,
0.0082478058,
0.0116158612,
0.0098606516,
-0.0073411292,
-0.0066523077,
-0.0097643510,
-0.0201191977,
-0.0135169923,
0.0007702027,
0.0006940995,
0.0090190610,
0.0249617435,
0.0148748793,
0.0086638238,
0.0141340876,
-0.0036034780,
-0.0113749122,
-0.0159950983,
0.0007433704,
-0.0100665465,
0.0033808690,
0.0151705332,
0.0207412336,
0.0154433064,
0.0190681275,
0.0106398212,
-0.0051831165,
-0.0052646855,
-0.0113182291,
-0.0082668159,
-0.0040776380,
0.0042494638,
0.0116843954,
0.0173062608,
0.0259802695,
0.0223718807,
0.0192410853,
0.0043595396,
0.0031457748,
0.0040406813,
-0.0109078772,
0.0070171347,
0.0069174860,
0.0097114788,
0.0165935699,
0.0266047046,
0.0094592609,
0.0163846742,
0.0084344652,
-0.0010506249,
-0.0135939606,
-0.0037318771,
-0.0044214088,
-0.0053343340,
0.0083667953,
0.0165063404,
0.0182416234,
0.0173228998,
0.0234138127,
0.0070822961,
-0.0015866432,
0.0048703710,
-0.0055885292,
-0.0130332550,
0.0060315873,
-0.0062515144,
0.0105034234,
0.0134258261,
0.0124420403,
0.0075670169,
0.0071176770,
-0.0122238873,
-0.0044975770,
-0.0171272326,
-0.0117944172,
-0.0099307485,
0.0048417794,
-0.0041968273,
0.0053299177,
0.0129714198,
-0.0031351140,
0.0028854110,
-0.0048483401,
-0.0076770633,
-0.0198700465,
0.0043667350,
-0.0066296174,
-0.0062116864,
0.0069523109,
0.0041765235,
-0.0020507595,
0.0037517180,
-0.0102160973,
-0.0172918625,
-0.0071175192,
-0.0170470122,
-0.0172678586,
-0.0046938644,
-0.0072855083,
-0.0044925613,
0.0061511360,
0.0040747421,
-0.0034201497,
0.0012647674,
-0.0057034525,
-0.0126028424,
-0.0069629960,
-0.0080484096,
-0.0042217495,
0.0037684948,
0.0089260051,
-0.0031898306,
0.0061142542,
0.0070285867,
-0.0101215597,
-0.0109141804,
-0.0126877837,
-0.0198017396,
-0.0119824428,
-0.0072280229,
0.0005754713,
-0.0004316254,
0.0070452271,
0.0035031606,
0.0080645997,
-0.0039916839,
-0.0056867809,
-0.0142804328,
-0.0011257922,
-0.0058074519,
-0.0058588283,
0.0092745079,
0.0141120069,
0.0061336760,
0.0177790560,
0.0119447019,
-0.0044332207,
0.0060417824,
-0.0011343799,
-0.0117927054,
-0.0029349551,
0.0073173279,
0.0032005170,
0.0186386518,
0.0161370169,
0.0129994042,
0.0162385590,
0.0160152540,
-0.0009413326,
0.0027852701,
0.0000501887,
0.0037478588,
0.0036498494,
0.0238972269,
0.0198490713,
0.0243489183,
0.0277226493,
0.0111953551,
0.0096678846,
0.0028818022,
-0.0071961842,
-0.0085992105,
0.0090844985,
-0.0031254231,
0.0096431850,
0.0203614160,
0.0149923479,
0.0113642309,
0.0235995278,
0.0042279642,
-0.0045580780,
0.0102044279,
0.0055175489,
-0.0044373786,
0.0090300459,
0.0100018494,
0.0154126696,
0.0203337856,
0.0236334447,
0.0130318515,
0.0187407099,
0.0040154308,
-0.0045978706,
-0.0118530160,
-0.0036996631,
-0.0114338454,
0.0025785663,
0.0121982340,
0.0122810453,
0.0228841305,
0.0155795757,
0.0076922290,
-0.0087902760,
-0.0044774013,
-0.0214711539,
-0.0046588322,
-0.0055209822,
-0.0001279217,
0.0047629983,
0.0305524655,
0.0050198263,
0.0142101059,
0.0072741173,
-0.0115466565,
-0.0094782766,
-0.0082449801,
-0.0167216696,
-0.0165340528,
-0.0030837725,
-0.0039322190,
-0.0001498315,
0.0048134271,
0.0055670231,
-0.0098103741,
0.0033760597,
-0.0239757299,
-0.0233849101,
-0.0267201290,
-0.0157268308,
-0.0213501044,
0.0008232921,
0.0027845860,
0.0041835532,
0.0170460716,
-0.0016954343,
-0.0142043931,
-0.0128607750,
-0.0306612086,
-0.0374912694,
-0.0193289462,
-0.0220271405,
-0.0172919687,
-0.0015464020,
0.0070401849,
-0.0070854891,
0.0032451148,
-0.0106942467,
-0.0151981544,
-0.0222380795,
-0.0163577981,
-0.0277745817,
-0.0124518620,
-0.0028516466,
-0.0020171604,
-0.0015928517,
0.0076932348,
-0.0022804190,
-0.0099878469,
-0.0096636163,
-0.0291865803,
-0.0257157199,
-0.0199666992,
-0.0163674708,
-0.0126701985,
-0.0038745413,
0.0070851743,
0.0033426902,
0.0035014225,
-0.0082256664,
-0.0156846363,
-0.0169978868,
-0.0221219268,
-0.0279379599,
-0.0141471680,
-0.0023394704,
-0.0122645395,
0.0232407674,
0.0117692957,
0.0069690691,
0.0151487021,
0.0128097693,
-0.0247245766,
0.0015162055,
-0.0082688173,
-0.0205992889,
0.0070697796,
0.0139710624,
0.0033339360,
0.0148690585,
0.0304663461,
-0.0042424812,
0.0010375060,
-0.0022603318,
-0.0168056563,
-0.0169888660,
0.0046335384,
0.0044119488,
0.0125704240,
0.0252467599,
0.0318604894,
0.0251974519,
0.0301313736,
0.0033059153,
0.0081442958,
0.0008531903,
-0.0104519399,
-0.0016072204,
0.0128392521,
0.0047767074,
0.0176134910,
0.0355932787,
0.0151763596,
0.0177454092,
0.0196340848,
0.0006878102,
-0.0099530630,
0.0063977484,
-0.0025055837,
-0.0014685141,
0.0257592257,
0.0234887358,
0.0138243837,
0.0297631249,
0.0235234108,
0.0114385393,
-0.0011339391,
0.0102355061,
-0.0111808768,
0.0019979086,
0.0098321252,
0.0112647610,
0.0107499752,
0.0279100202,
0.0186482705,
0.0141353859,
0.0104431212,
-0.0034822777,
-0.0020085077,
-0.0094395978,
-0.0054366840,
-0.0045600897,
0.0178573821,
0.0039609112,
0.0246835239,
0.0221594963,
0.0088686198,
0.0075987475,
0.0147046037,
-0.0209813584,
-0.0081780171,
-0.0033960352,
-0.0036444000,
-0.0016957209,
0.0234541483,
0.0094997864,
0.0038352772,
0.0125705553,
0.0006484006,
-0.0212844741,
-0.0159916971,
-0.0143111218,
-0.0282887090,
-0.0054370873,
-0.0046133827,
0.0043247836,
-0.0025299797,
0.0185724571,
-0.0065117506,
0.0059679812,
-0.0196841024,
-0.0155516304,
-0.0160847660,
-0.0185249969,
-0.0163319781,
-0.0035656637,
0.0046868701,
0.0011758725,
0.0094773946,
0.0006573003,
-0.0110909101,
-0.0165255014,
-0.0185471103,
-0.0332532376,
-0.0264054723,
-0.0145883439,
-0.0122251678,
-0.0023691941,
0.0111911204,
0.0002581274,
0.0021515975,
0.0049652886,
-0.0123800077,
-0.0275880694,
-0.0112193078,
-0.0187507868,
-0.0203157756,
-0.0089006927,
-0.0008057893,
0.0020964579,
0.0044687334,
0.0045555285,
-0.0111664142,
-0.0112890722,
-0.0192790944,
-0.0311758537,
-0.0246348903,
-0.0182970110,
-0.0172372013,
-0.0003869998,
0.0146962963,
0.0013823045,
0.0200568158,
0.0078492025,
-0.0081939092,
-0.0039111222,
-0.0139413783,
-0.0273572952,
-0.0050887894,
0.0001291008,
-0.0075564357,
0.0248085167,
0.0178455934,
0.0077660009,
0.0120762028,
0.0089588752,
-0.0234103426,
-0.0155666992,
-0.0056217988,
-0.0180325415,
-0.0031578001,
0.0158911664,
0.0105733350,
0.0218790732,
0.0242791604,
0.0158262383,
0.0014692532,
0.0044089393,
-0.0139804510,
-0.0079030655,
0.0002224967,
-0.0031433732,
0.0093561169,
0.0282681342,
0.0250951853,
0.0213411637,
0.0278364643,
0.0023139771,
-0.0018623041,
-0.0064647147,
-0.0125485100,
-0.0186076872,
0.0049697990,
0.0078546135,
0.0095354188,
0.0248441007,
0.0217450857,
0.0127932383,
0.0217367243,
0.0029724173,
-0.0072617647,
-0.0047494713,
0.0059949551,
-0.0051887897,
0.0083813723,
0.0185755081,
0.0200408529,
0.0217180364,
0.0273009669,
0.0066937921,
0.0012086958,
-0.0019700241,
-0.0184943564,
-0.0142915687,
-0.0120550385,
-0.0000545705,
-0.0011815233,
0.0235696174,
0.0147542870,
0.0209717117,
0.0110259857,
0.0000854734,
-0.0087944176,
-0.0091920104,
-0.0202592108,
-0.0083689364,
0.0017615478,
0.0065632202,
0.0097391000,
0.0142180258,
0.0153946392,
-0.0007318141,
-0.0000917517,
-0.0180073418,
-0.0283966772,
-0.0243345797,
-0.0117581422,
-0.0243719183,
-0.0066685723,
-0.0048588584,
0.0071141245,
-0.0000837849,
0.0026306184,
-0.0193786286,
-0.0168779753,
-0.0184587836,
-0.0307541620,
-0.0212922972,
-0.0129368706,
-0.0001132120,
-0.0029146208,
0.0137073128,
0.0088098394,
0.0030895043,
-0.0039243475,
-0.0179353897,
-0.0299630910,
-0.0207228065,
-0.0295014866,
-0.0179470964,
-0.0044887466,
-0.0024560103,
-0.0008245849,
0.0129672894,
-0.0014960147,
-0.0113235405,
-0.0107824560,
-0.0191492252,
-0.0273533799,
-0.0159155596,
-0.0054422989,
-0.0047474876,
0.0044187652,
0.0100585306,
0.0090602152,
0.0036140948,
-0.0002441559,
-0.0152408136,
-0.0121431286,
-0.0107423682,
-0.0231402330,
-0.0052256789,
0.0032394384,
0.0005229352,
0.0085977521,
0.0166133959,
-0.0009691528,
0.0083154198,
-0.0023518081,
-0.0204389282,
-0.0054796734,
-0.0114176311,
-0.0025123400,
0.0094938222,
0.0212919787,
0.0160454381,
0.0295968074,
0.0240669381,
0.0094364854,
0.0046308390,
-0.0009034616,
-0.0121592898,
-0.0055906042,
0.0040686638,
0.0058364188,
0.0238543097,
0.0266471095,
0.0229854248,
0.0208080094,
0.0206579436,
-0.0050577456,
-0.0022684357,
0.0011471317,
-0.0063327523,
0.0004756419,
0.0248930212,
0.0236541871,
0.0299449228,
0.0308841299,
0.0259416532,
0.0186845586,
0.0060834186,
0.0004246413,
-0.0099138767,
-0.0037186744,
0.0021549438,
0.0092296116,
0.0163444150,
0.0236460548,
0.0251521897,
0.0157426111,
0.0160891544,
0.0005477167,
-0.0017123159,
-0.0108519197,
-0.0010902199,
-0.0032466869,
0.0052085388,
0.0150095215,
0.0153377363,
0.0273639821,
0.0131968986,
0.0165670756,
0.0017991067,
-0.0040655946,
-0.0146568576,
-0.0033789980,
-0.0174851194,
-0.0011730036,
0.0096158534,
0.0141258985,
0.0140837673,
0.0207557306,
0.0126007367,
-0.0069726119,
0.0005622368,
-0.0174825750,
-0.0194875915,
-0.0110463034,
0.0072840503,
0.0011826092,
0.0173760094,
0.0193555430,
0.0151990158,
-0.0017160473,
-0.0007329182,
-0.0280133728,
-0.0227122027,
-0.0189406555,
-0.0167925768,
-0.0144388815,
-0.0003036324,
0.0002131007,
0.0107681295,
-0.0024742205,
-0.0071844687,
-0.0122169610,
-0.0226277299,
-0.0265470929,
-0.0290979818,
-0.0180797502,
-0.0266557150,
-0.0045762900,
0.0009070266,
0.0091467556,
-0.0033336107,
0.0085897706,
-0.0069060358,
-0.0264713503,
-0.0196229704,
-0.0282921977,
-0.0338072032,
-0.0131839700,
-0.0098982118,
-0.0039867712,
0.0048463517,
0.0038570839,
-0.0107358126,
-0.0109178005,
-0.0250187237,
-0.0347325504,
-0.0304835010,
-0.0193384886,
-0.0173257049,
-0.0121726291,
0.0067402767,
0.0117850211,
0.0095429756,
0.0049160970,
-0.0014629625,
-0.0154575519,
-0.0161292702,
-0.0292527322,
-0.0208580513,
-0.0147560779,
-0.0109112989,
0.0036404622,
0.0146446517,
0.0024204270,
0.0175070874,
0.0042364197,
-0.0115054045,
-0.0189473573,
-0.0115278214,
-0.0279561915,
-0.0102035124,
-0.0028710857,
0.0019931023,
0.0098278848,
0.0219602026,
0.0198383518,
0.0007548771,
0.0093666576,
-0.0062320330,
-0.0163909122,
-0.0174048990,
0.0065756841,
-0.0094055356,
0.0091978312,
0.0216619708,
0.0252569579,
0.0180765390,
0.0197252277,
0.0085990131,
-0.0092748906,
-0.0099130999,
-0.0036916141,
-0.0078075123,
0.0076756389,
0.0114212111,
0.0267851334,
0.0262856036,
0.0334580578,
0.0247310102,
0.0144558689,
0.0041239331,
-0.0023479112,
0.0073997509,
-0.0087659350,
0.0123578161,
0.0220727902,
0.0247575436,
0.0147667797,
0.0408168174,
0.0152663523,
0.0085423840,
0.0096307769,
0.0012991212,
-0.0103320135,
0.0103440024,
0.0144101949,
0.0029057742,
0.0220473018,
0.0335294455,
0.0142322769,
0.0191858336,
0.0140360873,
0.0016602287,
0.0051541924,
-0.0006614964,
-0.0024483749,
0.0050038127,
0.0198152624,
0.0113190236,
0.0190567560,
0.0175056327,
0.0202329177,
0.0095149269,
0.0035281377,
-0.0169481430,
0.0058281464,
-0.0080636740,
-0.0035142831,
0.0090225693,
0.0210392457,
0.0092119472,
0.0187745485,
0.0205576569,
-0.0020965333,
-0.0064846231,
-0.0008371659,
-0.0138907246,
-0.0199752133,
0.0079896320,
-0.0031586245,
0.0124864373,
0.0093310876,
0.0148842987,
-0.0021035227,
-0.0017459488,
-0.0194922220,
-0.0162627567,
-0.0212234296,
-0.0149571104,
-0.0156737547,
0.0012608548,
0.0049716928,
-0.0008092111,
0.0046121739,
-0.0031938974,
-0.0062724277,
-0.0158782080,
-0.0133938547,
-0.0304219425,
-0.0067561395,
-0.0113848140,
-0.0094564920,
0.0064219763,
0.0077011427,
-0.0052926834,
0.0034846677,
-0.0031754074,
-0.0245981310,
-0.0248401258,
-0.0160738174,
-0.0289386213,
-0.0236440375,
-0.0062533505,
-0.0046095010,
-0.0004499207,
0.0070541515,
-0.0001466998,
-0.0135325454,
-0.0108481031,
-0.0253727846,
-0.0278556366,
-0.0197733659,
-0.0184671171,
-0.0112064360,
0.0117218355,
-0.0009375871,
0.0028163928,
0.0076161986,
-0.0104240440,
-0.0179408081,
-0.0149878226,
-0.0209562406,
-0.0235012211,
-0.0063134423,
-0.0074174246,
0.0026284370,
0.0127508081,
0.0095645823,
0.0015008042,
0.0082887104,
-0.0008325533,
-0.0242288299,
-0.0094532035,
-0.0090294657,
-0.0232749339,
-0.0020878410,
0.0119617432,
0.0054658782,
0.0171345510,
0.0246170331,
0.0026955307,
0.0011543140,
-0.0042756945,
-0.0133318305,
-0.0135544688,
-0.0011813326,
-0.0038428307,
0.0073088231,
0.0274784192,
0.0210443325,
0.0185955670,
0.0170334633,
0.0081758955,
-0.0032481123,
-0.0003484878,
-0.0068811257,
-0.0091558965,
0.0102020819,
0.0101940446,
0.0104008000,
0.0326625034,
0.0175722893,
0.0118205771,
0.0197879225,
-0.0001915385,
-0.0119095622,
0.0009106217,
-0.0031304106,
-0.0102685653,
0.0146921081,
0.0156597830,
0.0146944057,
0.0244958289,
0.0201849528,
-0.0049916091,
0.0074176677,
0.0005718091,
-0.0195361786,
-0.0009401001,
0.0012892404,
0.0023147622,
0.0075153401,
0.0242181458,
0.0095493672,
0.0201362837,
0.0102353180,
-0.0001489271,
-0.0038741773,
0.0008913740,
-0.0176137835,
-0.0039862683,
0.0021935778,
-0.0024359070,
0.0147931566,
0.0141222635,
0.0126477461,
0.0027500268,
0.0092927283,
-0.0201856643,
-0.0187818129,
-0.0112106139,
-0.0189052559,
-0.0110936277,
0.0059231184,
0.0017646268,
0.0069610006,
0.0099485330,
-0.0032568562,
-0.0135107115,
-0.0143619310,
-0.0201191306,
-0.0271223187,
-0.0159306396,
-0.0062044403,
-0.0086493408,
-0.0035585512,
0.0095278732,
-0.0034709999,
0.0029262151,
-0.0074019092,
-0.0125781484,
-0.0244953707,
-0.0090208044,
-0.0213209838,
-0.0091421166,
-0.0071570240,
-0.0063401060,
0.0075932713,
0.0031040739,
-0.0060307737,
-0.0105021531,
-0.0071271085,
-0.0248997845,
-0.0261339359,
-0.0147828003,
-0.0170100834,
-0.0089920321,
0.0064485958,
0.0047234576,
0.0045814435,
0.0135573056,
-0.0034637654,
-0.0102302823,
-0.0069713546,
-0.0197957531,
-0.0206505060,
0.0016427174,
-0.0045684162,
-0.0038692544,
0.0194744617,
0.0073130080,
0.0025909580,
0.0097591253,
-0.0030287111,
-0.0151141463,
-0.0025256702,
-0.0032650833,
-0.0056032208,
0.0093539599,
0.0120516326,
0.0009430608,
0.0145785790,
0.0103502702,
-0.0022692280,
-0.0037246863,
0.0036464129,
-0.0120245954,
-0.0003536517,
0.0113220280,
0.0019122169,
0.0237603821,
0.0184650663,
0.0193565767,
0.0218319613,
0.0200563092,
-0.0025195649,
0.0126582654,
0.0042621414,
-0.0044335118,
0.0049535395,
0.0190586895,
0.0106333625,
0.0135742212,
0.0277363677,
0.0108971121,
0.0096679181,
0.0198857300,
0.0018814914,
0.0004544660,
0.0144721344,
0.0182225667,
0.0064428919,
0.0325421691,
0.0274702869,
0.0110196779,
0.0266443957,
0.0135960998,
-0.0032749774,
-0.0007014955,
0.0022814833,
-0.0098215081,
0.0104231378,
0.0114849880,
0.0165895820,
0.0236856211,
0.0189551935,
0.0111426394,
0.0147021199,
-0.0016163266,
-0.0087488471,
0.0030150330,
0.0001651249,
-0.0086420942,
0.0168743115,
0.0147542926,
0.0045796568,
0.0149025312,
0.0108008683,
0.0002130470,
0.0021063755,
0.0080404049,
-0.0184509177,
-0.0025610558,
0.0031387308,
-0.0010876202,
-0.0007506117,
0.0230014957,
-0.0002028979,
0.0068467557,
0.0057288976,
-0.0040853270,
-0.0234173015,
-0.0123823490,
-0.0133283287,
-0.0163123719,
-0.0019836840,
0.0037663626,
0.0143613685,
0.0079753883,
0.0071866959,
-0.0067891702,
-0.0088949399,
-0.0291034393,
-0.0246510487,
-0.0298680924,
-0.0164496638,
-0.0183541495,
0.0008324210,
0.0034941731,
-0.0037032624,
-0.0043512653,
-0.0011517761,
-0.0215705410,
-0.0244230852,
-0.0223203115,
-0.0296337996,
-0.0208466314,
-0.0145402607,
-0.0124347936,
-0.0083371131,
0.0110793281,
-0.0090699401,
-0.0043179099,
-0.0096421344,
-0.0187311787,
-0.0302082598,
-0.0241206363,
-0.0262726676,
-0.0301499851,
-0.0084295943,
-0.0075381952,
-0.0043425909,
0.0036025071,
-0.0024816408,
-0.0103565669,
-0.0187506862,
-0.0270332936,
-0.0340104774,
-0.0206572842,
-0.0292174537,
-0.0121977180,
0.0024817151,
0.0063778181,
0.0053245323,
0.0186872296,
-0.0002147280,
-0.0087178014,
-0.0094506228,
-0.0217088833,
-0.0204129703,
-0.0111665381,
-0.0073059653,
-0.0073086652,
0.0102743488,
0.0124171674,
-0.0001210308,
0.0020087026,
0.0021422482,
-0.0173488967,
-0.0130943069,
-0.0064369007,
-0.0094105778,
-0.0044016023,
0.0186175928,
0.0087219663,
0.0231051445,
0.0167746991,
0.0200470798,
0.0072663487,
0.0003679301,
-0.0098757707,
-0.0039161434,
-0.0047916556,
-0.0009493615,
0.0114905359,
0.0182954557,
0.0273712259,
0.0244683027,
0.0341722704,
0.0084057897,
0.0088674594,
0.0057322942,
-0.0045428029,
-0.0058518099,
0.0204573274,
0.0107153449,
0.0199747495,
0.0374341384,
0.0350099243,
0.0138828512,
0.0256890040,
0.0109479874,
-0.0048126662,
0.0048998101,
0.0012602775,
0.0040480406,
0.0140391989,
0.0209067557,
0.0208704192,
0.0278874785,
0.0193314143,
0.0154517302,
0.0083929477,
0.0007006950,
-0.0046714260,
-0.0004563740,
0.0015564264,
0.0053764684,
0.0154231153,
0.0169858858,
0.0182505697,
0.0356705338,
0.0125878453,
0.0081292065,
-0.0015916995,
0.0071813324,
-0.0097903246,
0.0047386489,
0.0097501827,
0.0073958603,
0.0111002140,
0.0270055681,
0.0127982125,
-0.0029587455,
0.0080270162,
-0.0103967832,
-0.0120326700,
-0.0197166093,
0.0044240141,
-0.0178122073,
0.0113251014,
0.0087969573,
0.0157449227,
0.0031075999,
0.0140109174,
-0.0015164363,
-0.0143582001,
-0.0080528148,
-0.0136269024,
-0.0167665463,
-0.0045800782,
-0.0019601542,
-0.0066971355,
0.0097064078,
-0.0016747259,
0.0000134905,
-0.0106409378,
-0.0198466554,
-0.0231203884,
-0.0115041379,
-0.0262454357,
-0.0052797231,
-0.0011708450,
0.0011045290,
-0.0048960652,
0.0135856541,
-0.0123975128,
-0.0135622434,
-0.0115989689,
-0.0186366569,
-0.0272072200,
-0.0153271984,
-0.0038502961,
-0.0163312703,
0.0003861090,
0.0001399841,
-0.0060420744,
-0.0097373808,
-0.0124826115,
-0.0219042972,
-0.0191441569,
-0.0276168045,
-0.0188021678,
-0.0129504893,
-0.0038777939,
-0.0061944388,
0.0083469376,
-0.0011232849,
0.0041279676,
-0.0072388309,
-0.0147185773,
-0.0157324038,
-0.0148613742,
-0.0163569842,
-0.0073051807,
0.0036137842,
0.0082050804,
0.0051652007,
0.0037344138,
0.0056117503,
-0.0140036680,
-0.0135251237,
-0.0133067686,
-0.0202429574,
-0.0159080103,
0.0026597127,
0.0003788859,
0.0050944369,
0.0138268108,
0.0131014381,
0.0046863579,
0.0055177971,
-0.0066680117,
-0.0042664153,
-0.0103291227,
0.0069180122,
-0.0084341001,
0.0083409445,
0.0207573343,
0.0167164784,
0.0155666182,
0.0182332117,
0.0089048166,
-0.0066972198,
0.0009212964,
-0.0119681787,
-0.0004648590,
-0.0011771008,
0.0142173376,
0.0156999044,
0.0266546719,
0.0185720399,
0.0170015693,
0.0105140768,
-0.0066743675,
0.0000659650,
-0.0041400772,
-0.0039498038,
0.0081222579,
0.0152843986,
0.0197065137,
0.0203599241,
0.0224739164,
0.0103831291,
0.0076097809,
0.0015692540,
-0.0090962173,
-0.0135859791,
-0.0015794632,
-0.0031054914,
-0.0031660749,
0.0152209830,
0.0178737305,
0.0195440575,
0.0225370377,
0.0189991705,
-0.0004767501,
-0.0043159993,
0.0013442656,
-0.0123056946,
-0.0069874781,
0.0046611866,
0.0060220943,
0.0249798782,
0.0200973377,
0.0125757679,
0.0056422763,
0.0009785646,
-0.0197677128,
-0.0184637886,
-0.0178379752,
-0.0133082625,
-0.0067975488,
0.0120880660,
0.0048707151,
0.0166528150,
0.0138249705,
-0.0016819974,
-0.0046229288,
-0.0127304019,
-0.0221556723,
-0.0255829263,
-0.0033811796,
-0.0149603449,
-0.0068721883,
0.0170206316,
0.0072595221,
-0.0006085507,
0.0129303206,
-0.0126921516,
-0.0206342507,
-0.0200690292,
-0.0231880900,
-0.0280034766,
-0.0123242978,
-0.0121423798,
-0.0018885194,
0.0122503135,
0.0064290380,
-0.0048888605,
-0.0030744495,
-0.0106183859,
-0.0280685890,
-0.0215508398,
-0.0251530446,
-0.0159117728,
-0.0097505944,
0.0091235377,
-0.0004865877,
0.0093772644,
0.0081093870,
-0.0077239149,
-0.0100026326,
-0.0264142789,
-0.0228522345,
-0.0256755594,
-0.0134863220,
-0.0186710898,
-0.0010839398,
0.0078347279,
0.0082493974,
0.0082259011,
0.0044771614,
-0.0015219573,
-0.0161839649,
-0.0058221268,
-0.0165675562,
-0.0119089903,
0.0001613884,
0.0078142518,
-0.0007493715,
0.0200363640,
0.0130045656,
-0.0031480787,
0.0034174002,
-0.0090616671,
-0.0207692720,
-0.0102942511,
-0.0014266104,
-0.0101607051,
0.0082237050,
0.0217067432,
0.0193934366,
0.0172178410,
0.0168148074,
-0.0003793001,
0.0010608950,
-0.0065013994,
-0.0074347300,
-0.0049022050,
0.0182228852,
0.0043855389,
0.0246304441,
0.0308693387,
0.0197034348,
0.0213369913,
0.0194093734,
-0.0039767101,
-0.0000366168,
0.0112290233,
-0.0083267866,
0.0095945764,
0.0221557729,
0.0158492774,
0.0138079636,
0.0301185101,
0.0105151031,
0.0006201706,
0.0083751827,
0.0007328847,
-0.0090536121,
0.0078221513,
0.0131441513,
0.0180065408,
0.0209380221,
0.0283756275,
0.0186991263,
0.0181794148,
0.0080871154,
-0.0065760855,
0.0006107530,
-0.0071262019,
-0.0069172243,
0.0036532211,
0.0110093411,
0.0067893062,
0.0198791847,
0.0149129620,
0.0080634169,
0.0087596215,
0.0040654270,
-0.0107377963,
0.0040471582,
0.0047910414,
0.0009290435,
0.0146658923,
0.0306772478,
0.0016403383,
0.0154157747,
0.0089361509,
-0.0058120247,
-0.0152337179,
-0.0023850468,
-0.0162448101,
-0.0145256696,
0.0088710040,
0.0042806203,
0.0079937661,
0.0089082057,
0.0094881477,
-0.0125281038,
0.0004556955,
-0.0270591453,
-0.0206589773,
-0.0190860610,
-0.0141993733,
-0.0155710718,
0.0069069066,
0.0038726362,
-0.0015854209,
0.0169162489,
-0.0070202113,
-0.0160847083,
-0.0140532553,
-0.0212133750,
-0.0373015404,
-0.0135592520,
-0.0219323076,
-0.0102547444,
0.0016382477,
0.0047210352,
-0.0152623374,
-0.0043421746,
-0.0174251497,
-0.0308844261,
-0.0321146101,
-0.0264298730,
-0.0332688615,
-0.0172925498,
0.0008561942,
-0.0007970537,
0.0021141993,
0.0048270728,
-0.0041740676,
-0.0167340767,
-0.0241031498,
-0.0382096171,
-0.0264497437,
-0.0254546218,
-0.0221429989,
-0.0063773813,
-0.0001624964,
0.0034081612,
-0.0002858568,
0.0037542765,
-0.0132269496,
-0.0226922054,
-0.0199754257,
-0.0266141351,
-0.0301299430,
-0.0149179362,
-0.0048758793,
-0.0061060004,
0.0174505524,
0.0107029676,
0.0026369649,
0.0123156710,
-0.0016662073,
-0.0271472558,
-0.0113718035,
-0.0125199873,
-0.0267956033,
-0.0041845529,
0.0136678983,
0.0045070145,
0.0134237194,
0.0200441852,
0.0000905308,
-0.0055114394,
-0.0052313372,
-0.0225009117,
-0.0144830262,
0.0011034788,
0.0005345535,
0.0143507356,
0.0315030441,
0.0289446395,
0.0273146145,
0.0341846123,
-0.0024915158,
0.0110157728,
0.0016985153,
-0.0120828813,
-0.0005491187,
0.0222725123,
0.0060385643,
0.0275605693,
0.0432165936,
0.0181049090,
0.0216613878,
0.0252318922,
0.0027724402,
-0.0103193074,
0.0132610137,
0.0006649687,
0.0033538328,
0.0282676239,
0.0289760232,
0.0264714882,
0.0374434069,
0.0255823284,
0.0151733272,
0.0088046296,
0.0066151991,
-0.0083617875,
0.0087219654,
0.0089435056,
0.0153544312,
0.0223881453,
0.0331205167,
0.0246620905,
0.0325938985,
0.0136486767,
0.0062691192,
0.0034794006,
-0.0043679792,
-0.0102179646,
0.0055096159,
0.0140755884,
0.0075099901,
0.0317560323,
0.0332666263,
0.0175649133,
0.0199630130,
0.0244181827,
-0.0176819265,
-0.0051448871,
-0.0073360307,
0.0009512554,
-0.0098361634,
0.0245499890,
0.0131778242,
0.0193561912,
0.0184206627,
0.0125804469,
-0.0169235617,
-0.0075445268,
-0.0163077302,
-0.0256480556,
-0.0053285058,
-0.0029251978,
0.0060263933,
0.0060113901,
0.0280903801,
0.0033020924,
0.0166737307,
-0.0087445378,
-0.0058782874,
-0.0146957291,
-0.0192907751,
-0.0159810875,
0.0019456958,
-0.0054662870,
0.0017637789,
0.0090883160,
0.0091021843,
-0.0073857182,
-0.0024979864,
-0.0152140725,
-0.0331796296,
-0.0330828167,
-0.0168954544,
-0.0212227628,
-0.0162546057,
0.0059732730,
0.0014747829,
0.0111101093,
0.0007075608,
-0.0034599351,
-0.0298301596,
-0.0120507050,
-0.0336092338,
-0.0204566456,
-0.0206240080,
-0.0034619467,
-0.0039017671,
0.0031288923,
0.0010202539,
-0.0111134984,
-0.0088903643,
-0.0223976281,
-0.0287381373,
-0.0263251904,
-0.0196762029,
-0.0219697841,
-0.0037863362,
-0.0028317145,
-0.0060200961,
0.0069778734,
-0.0011707655,
-0.0120655252,
-0.0055700303,
-0.0124729127,
-0.0271777455,
-0.0113269482,
-0.0072656381,
-0.0105723133,
0.0084122866,
0.0049422607,
0.0039681112,
0.0045008007,
0.0050352304,
-0.0236245338,
-0.0082416432,
-0.0086708786,
-0.0163675137,
-0.0069321711,
0.0108214729,
0.0080618421,
0.0129584400,
0.0215674844,
0.0046011475,
0.0043270020,
0.0069707735,
-0.0097636506,
-0.0056019244,
0.0107052224,
-0.0003032989,
0.0212965645,
0.0269131344,
0.0172809381,
0.0228743162,
0.0208993535,
0.0037211750,
-0.0042652842,
0.0000745425,
-0.0116032287,
-0.0055211126,
0.0040476480,
0.0065833302,
0.0151889250,
0.0277284924,
0.0115119563,
0.0155025795,
0.0199050996,
-0.0012053909,
-0.0062048831,
0.0003522406,
0.0059932619,
-0.0001290563,
0.0195101406,
0.0233840197,
0.0176345166,
0.0298117083,
0.0193945654,
0.0067155384,
0.0024009126,
-0.0027109236,
-0.0136781614,
-0.0049314424,
0.0015099512,
0.0058934195,
0.0171017163,
0.0265056062,
0.0182172079,
0.0175282899,
0.0197040401,
-0.0011624884,
-0.0063764560,
-0.0046024523,
-0.0110540595,
-0.0005474735,
0.0051391842,
0.0124381902,
0.0121918842,
0.0189102553,
0.0109949093,
0.0008242454,
-0.0024292553,
-0.0215323810,
-0.0222704411,
-0.0181047656,
-0.0141360573,
-0.0151940938,
0.0087120067,
0.0051361602,
0.0107338419,
0.0048157582,
0.0048570810,
-0.0182015523,
-0.0170087367,
-0.0235363003,
-0.0262452587,
-0.0167565811,
-0.0120789539,
0.0064133564,
0.0053759469,
0.0140249273,
0.0056888983,
0.0029092687,
-0.0132676223,
-0.0248919912,
-0.0371911936,
-0.0238887742,
-0.0328238904,
-0.0208514202,
-0.0076213982,
0.0037629541,
0.0028289258,
0.0082204249,
0.0034221993,
-0.0144675542,
-0.0176236108,
-0.0266416557,
-0.0268231444,
-0.0243309904,
-0.0123593472,
-0.0089693768,
0.0107294712,
0.0140932947,
0.0118110068,
0.0060246317,
0.0049299980,
-0.0212191492,
-0.0190800857,
-0.0166299269,
-0.0304454118,
-0.0113204448,
-0.0060534622,
0.0012688104,
0.0089986678,
0.0165280513,
0.0004528725,
0.0054056160,
-0.0054977722,
-0.0260854345,
-0.0162253976,
-0.0165261086,
-0.0143913729,
-0.0030439021,
0.0094370618,
0.0148206614,
0.0297980458,
0.0189415962,
0.0121123530,
-0.0000107501,
-0.0086316736,
-0.0179650728,
-0.0160401370,
-0.0082546696,
-0.0074890424,
0.0128647955,
0.0201793108,
0.0160744097,
0.0307523720,
0.0206001028,
0.0042114481,
0.0014620305,
0.0015075810,
-0.0084365848,
0.0034840344,
0.0203912500,
0.0080649573,
0.0353644714,
0.0279826652,
0.0316411108,
0.0190973766,
0.0123599805,
0.0032886257,
-0.0004965687,
-0.0098873191,
0.0048499084,
0.0156891420,
0.0127047468,
0.0206345245,
0.0293696411,
0.0253585093,
0.0156252366,
0.0099670785,
-0.0011904434,
-0.0098390449,
0.0033547238,
-0.0009484863,
0.0080255382,
0.0123829069,
0.0223825350,
0.0270087104,
0.0200545341,
0.0234187543,
0.0085334908,
0.0040873182,
-0.0050235046,
-0.0030988653,
-0.0104087358,
0.0031432172,
0.0104576461,
0.0142333042,
0.0088123530,
0.0258458667,
0.0121246194,
-0.0028499330,
0.0013554515,
-0.0059424569,
-0.0203337260,
-0.0088107660,
0.0057735117,
0.0003764947,
0.0082100416,
0.0221487805,
0.0160589051,
0.0016030655,
0.0098629501,
-0.0176482331,
-0.0072707837,
-0.0224333927,
-0.0096485652,
-0.0162362754,
0.0010392253,
-0.0044678049,
0.0091355443,
-0.0003642807,
0.0003571442,
-0.0055107586,
-0.0159472618,
-0.0224880241,
-0.0231263302,
-0.0166095011,
-0.0270218663,
-0.0004324328,
-0.0020474647,
0.0058690407,
-0.0044554011,
0.0109586641,
-0.0100679751,
-0.0247209687,
-0.0139335636,
-0.0262588356,
-0.0369657129,
-0.0174204409,
-0.0137497680,
-0.0150355557,
-0.0090937139,
0.0007436890,
-0.0161089040,
-0.0148539189,
-0.0243091863,
-0.0281211715,
-0.0315656625,
-0.0253693592,
-0.0237655919,
-0.0178431235,
-0.0036973611,
-0.0065596811,
0.0008631767,
-0.0030656953,
-0.0069836611,
-0.0170832090,
-0.0134908762,
-0.0309625417,
-0.0222759042,
-0.0133533292,
-0.0182169378,
-0.0030837136,
0.0029793852,
-0.0088553680,
-0.0030921102,
-0.0038552303,
-0.0242042188,
-0.0307673421,
-0.0154307298,
-0.0305202231,
-0.0192863885,
-0.0081205675,
0.0008647073,
-0.0012229322,
0.0117968954,
0.0068419329,
-0.0096439272,
-0.0028578681,
-0.0072711194,
-0.0198697466,
-0.0165094640,
0.0013063527,
-0.0087313717,
0.0097481692,
0.0106573058,
0.0180857927,
0.0052677421,
0.0133240446,
-0.0039967224,
-0.0064615621,
-0.0098984791,
-0.0057183350,
-0.0061840964,
0.0020673694,
0.0160813648,
0.0257734694,
0.0227510575,
0.0230268873,
0.0221399032,
0.0186199918,
-0.0001986688,
-0.0061983494,
0.0071911085,
-0.0031661103,
0.0079894420,
0.0229247641,
0.0252906792,
0.0244555920,
0.0360238515,
0.0191709399,
0.0049720928,
0.0100062173,
0.0035392938,
-0.0087011494,
0.0077740061,
0.0084225256,
0.0058740280,
0.0278533529,
0.0347411446,
0.0174867418,
0.0275142938,
0.0189922210,
0.0091621270,
0.0018047994,
0.0056275497,
-0.0014292273,
0.0082922401,
0.0190448761,
0.0157312639,
0.0331243128,
0.0277091395,
0.0205279533,
0.0184017494,
0.0149530061,
-0.0181415081,
0.0047587962,
-0.0016003557,
-0.0052314955,
0.0039142203,
0.0252083726,
0.0083693611,
0.0252660587,
0.0257424992,
0.0029261233,
-0.0014825570,
0.0109930905,
-0.0153028043,
-0.0082658967,
0.0044754455,
-0.0056108041,
0.0082612000,
0.0195989218,
0.0207847059,
0.0075991135,
0.0161303077,
-0.0057006511,
-0.0042180517,
-0.0206709877,
-0.0140998233,
-0.0247287638,
-0.0010952492,
-0.0076525756,
0.0073947734,
0.0059768539,
0.0063150767,
-0.0007338072,
-0.0015513608,
-0.0148118204,
-0.0340209864,
-0.0077830073,
-0.0189000368,
-0.0169726070,
-0.0049212631,
0.0057540201,
-0.0090889968,
0.0050274907,
-0.0055004759,
-0.0122544812,
-0.0221833140,
-0.0136168990,
-0.0328994617,
-0.0226804223,
-0.0179286432,
-0.0173982065,
-0.0125870835,
0.0008310677,
-0.0067996378,
-0.0035951601,
0.0009755373,
-0.0200809818,
-0.0209810417,
-0.0159805492,
-0.0245689526,
-0.0228836089,
0.0003005295,
-0.0160709172,
-0.0043807197,
0.0062264632,
-0.0105052255,
-0.0138309961,
-0.0094699925,
-0.0217129625,
-0.0329055861,
-0.0129919602,
-0.0184065811,
-0.0142005160,
-0.0005686795,
0.0018244528,
-0.0066168560,
0.0026402199,
-0.0000133745,
-0.0233225990,
-0.0030437596,
-0.0118287290,
-0.0179287493,
-0.0064580678,
0.0073734578,
-0.0071350262,
0.0076284842,
0.0173370615,
-0.0019544230,
0.0101342369,
0.0012292630,
-0.0057873558,
-0.0061794301,
0.0048134713,
-0.0031955619,
0.0060018338,
0.0161864031,
0.0076761944,
0.0080712903,
0.0191058982,
0.0005669530,
-0.0027084565,
0.0041563348,
-0.0007958704,
-0.0052530458,
0.0150949322,
0.0119693913,
0.0159732699,
0.0284152087,
0.0188321993,
0.0146990372,
0.0191690139,
0.0011876227,
-0.0045241732,
0.0080502117,
-0.0039635235,
-0.0022759470,
0.0177541301,
0.0183504689,
0.0068682684,
0.0218686871,
0.0191138964,
-0.0007386805,
0.0108552575,
0.0094113983,
-0.0077496730,
0.0126483813,
0.0134609714,
0.0132915368,
0.0237158388,
0.0292724259,
0.0090177190,
0.0200928207,
0.0189102851,
-0.0063294517,
0.0002869460,
0.0042287256,
-0.0108133741,
0.0023486917,
0.0160246864,
0.0050882814,
0.0204654392,
0.0182937812,
0.0115514277,
0.0082374047,
0.0086184638,
-0.0120102717,
-0.0050670691,
0.0011221822,
-0.0144020468,
-0.0025237985,
0.0200692974,
-0.0015821499,
0.0101019684,
0.0059943604,
0.0035279822,
-0.0093869790,
-0.0033389588,
-0.0111783715,
-0.0223552268,
-0.0035876720,
-0.0059256428,
0.0012108422,
-0.0017810590,
0.0107555138,
