Filename,STFMK-20201105-LW19-2328_20201201_064534_004.dat
-0.0128201293,
0.0066637755,
-0.0186233111,
-0.0189512987,
-0.0254597142,
-0.0114716776,
-0.0259137563,
-0.0080960263,
0.0013419399,
-0.0031035678,
0.0136586931,
-0.0001473335,
-0.0011047970,
-0.0125602083,
-0.0106672719,
-0.0290747080,
-0.0208881479,
-0.0160462037,
-0.0217349157,
-0.0094115650,
0.0053000124,
-0.0027050253,
0.0002810758,
0.0082066543,
-0.0080363788,
-0.0139695853,
-0.0050241025,
-0.0218928233,
-0.0189155843,
-0.0034924196,
-0.0089259129,
-0.0056421552,
0.0163610764,
0.0036036191,
0.0016783979,
0.0096573457,
-0.0114808213,
-0.0161668342,
-0.0137846302,
-0.0115803480,
-0.0201042667,
0.0000754204,
0.0014175409,
0.0016155613,
0.0126020890,
0.0047110445,
-0.0047095786,
-0.0066680298,
-0.0066092354,
-0.0237297602,
-0.0046184734,
-0.0116553064,
-0.0048019192,
0.0106214266,
0.0143407844,
0.0119553730,
0.0237133373,
0.0167505480,
-0.0003026727,
0.0106732184,
-0.0027507003,
-0.0080110468,
0.0021202578,
0.0106983185,
0.0007583510,
0.0203123279,
0.0270565525,
0.0149325840,
0.0123332981,
0.0242935847,
-0.0035791183,
-0.0017941819,
0.0064956439,
0.0067584920,
0.0024185530,
0.0279893093,
0.0221111532,
0.0236795377,
0.0327525213,
0.0176823586,
0.0151334712,
0.0061550206,
-0.0044037537,
-0.0040265177,
0.0085310088,
0.0014030078,
0.0141440071,
0.0243348405,
0.0236597955,
0.0257193316,
0.0287293456,
0.0115217818,
0.0054706112,
0.0096732359,
-0.0026614051,
-0.0097203963,
0.0195660926,
0.0056677721,
0.0094099827,
0.0212240685,
0.0291368626,
0.0046167332,
0.0199182481,
0.0113739334,
-0.0116207097,
0.0003148565,
0.0040513226,
-0.0065801041,
-0.0005098782,
0.0201254673,
0.0077439090,
0.0182333607,
0.0087608602,
0.0134196728,
-0.0076760296,
-0.0010699203,
-0.0160683766,
-0.0108381128,
-0.0080744214,
0.0034555178,
0.0060287770,
0.0091447756,
0.0119968411,
0.0214603171,
0.0032177588,
-0.0068237633,
-0.0107445549,
-0.0143875293,
-0.0123161692,
-0.0168232080,
0.0013475958,
-0.0063044978,
-0.0005070216,
0.0013530032,
0.0030678336,
-0.0253057871,
-0.0078623388,
-0.0237257499,
-0.0304110888,
-0.0282427333,
-0.0080013406,
-0.0259304028,
-0.0123898294,
0.0034325637,
-0.0059360084,
-0.0037759962,
-0.0072132898,
-0.0104916468,
-0.0274070892,
-0.0207058601,
-0.0289698914,
-0.0294087809,
-0.0165874083,
-0.0143901398,
-0.0157905780,
-0.0040356638,
-0.0096563920,
-0.0066737002,
-0.0166379232,
-0.0260245446,
-0.0311782546,
-0.0175048336,
-0.0285629332,
-0.0171037037,
-0.0047418550,
-0.0083907358,
-0.0024319822,
0.0061416095,
-0.0098269004,
-0.0192976687,
-0.0141377971,
-0.0230400842,
-0.0273748338,
-0.0177445114,
-0.0091671180,
-0.0099543519,
-0.0008478139,
0.0076449993,
-0.0060331728,
0.0012629206,
-0.0076007633,
-0.0178712979,
-0.0191796925,
-0.0134358238,
-0.0180337913,
-0.0075044786,
0.0056007430,
0.0032682598,
0.0140784550,
0.0039894311,
0.0131669650,
0.0004155909,
-0.0073102238,
-0.0111865895,
0.0001902994,
-0.0110229189,
0.0013343239,
0.0146448817,
0.0138155464,
0.0154948328,
0.0175742172,
0.0188474525,
-0.0002647915,
0.0083547430,
-0.0010221952,
-0.0039291917,
-0.0002025776,
0.0158898290,
0.0122561641,
0.0196311697,
0.0308974553,
0.0280830991,
0.0196436197,
0.0205834750,
0.0028296751,
0.0072177909,
0.0055213789,
0.0043165018,
0.0115104057,
0.0182198323,
0.0298743788,
0.0298075378,
0.0221455395,
0.0241283067,
0.0166283827,
0.0079246368,
0.0026789736,
0.0081513356,
0.0069900155,
0.0167307444,
0.0195527449,
0.0283720512,
0.0277714543,
0.0266363863,
0.0279900096,
0.0113409860,
0.0060403561,
-0.0019431305,
0.0118367672,
-0.0109034786,
0.0097586354,
0.0131280590,
0.0184393749,
0.0215541124,
0.0272059888,
0.0199527647,
0.0115827974,
0.0071273376,
-0.0087788533,
-0.0079686949,
-0.0113019869,
0.0020350371,
-0.0056358678,
0.0148674883,
0.0225308798,
0.0284423679,
0.0163788144,
0.0202373862,
0.0018179353,
-0.0095890239,
-0.0090587055,
-0.0091006812,
-0.0191410147,
0.0037615383,
-0.0008911447,
0.0172127504,
0.0098950695,
0.0078717899,
0.0013223565,
-0.0061121299,
-0.0242281258,
-0.0251550432,
-0.0116717676,
-0.0311299935,
-0.0072552254,
-0.0031002196,
0.0083841188,
-0.0025452513,
0.0198198650,
-0.0121881254,
-0.0037959500,
-0.0167575683,
-0.0212396644,
-0.0368134119,
-0.0173037555,
-0.0137620829,
-0.0245438684,
0.0031876287,
-0.0001729376,
0.0001040115,
0.0001658157,
-0.0093878238,
-0.0215538517,
-0.0203887578,
-0.0263106301,
-0.0296325516,
-0.0207840912,
-0.0186164193,
-0.0054642279,
0.0044524567,
0.0020609670,
-0.0020448212,
-0.0041471007,
-0.0110382922,
-0.0249073468,
-0.0255408250,
-0.0245217141,
-0.0201324411,
-0.0164615978,
0.0009134019,
-0.0032128266,
0.0020240152,
0.0030566342,
-0.0133555289,
-0.0160878301,
-0.0210279431,
-0.0251429360,
-0.0270404201,
-0.0112875281,
-0.0110136569,
-0.0090885470,
0.0067278715,
0.0041292477,
0.0055634878,
-0.0021037115,
0.0000338529,
-0.0148800481,
-0.0146550238,
-0.0056304992,
-0.0193586070,
-0.0002717114,
0.0064534405,
0.0075507704,
0.0094302818,
0.0213345997,
0.0006958650,
0.0013254780,
-0.0070957937,
-0.0164945126,
-0.0136506641,
-0.0044959048,
-0.0018541032,
0.0050345948,
0.0193742346,
0.0239292122,
0.0201118514,
0.0099084470,
0.0000393982,
0.0004864627,
-0.0117632179,
-0.0100653116,
-0.0023564519,
0.0086561302,
0.0156209329,
0.0086285090,
0.0283923857,
0.0147555908,
0.0175311528,
0.0073018726,
0.0023930175,
-0.0088658566,
0.0065221135,
-0.0006200746,
0.0001745838,
0.0178561844,
0.0179492831,
0.0155511545,
0.0218124092,
0.0199268274,
0.0015303199,
0.0034996052,
0.0033301744,
-0.0135415401,
0.0013131968,
0.0082821455,
0.0087573053,
0.0154936863,
0.0232143868,
0.0184786338,
0.0087160999,
0.0056875614,
-0.0102942986,
-0.0101333298,
-0.0124955531,
-0.0085825957,
-0.0084814578,
0.0155012077,
0.0071706991,
0.0179429911,
0.0140107609,
0.0081865015,
0.0034882394,
0.0027563605,
-0.0138081415,
-0.0150835095,
0.0044701071,
-0.0095583461,
0.0030353686,
0.0150455590,
0.0067337779,
-0.0019968625,
0.0115807727,
-0.0176134836,
-0.0175123494,
-0.0181685872,
-0.0184945446,
-0.0287616923,
-0.0036957455,
-0.0058448035,
0.0024438491,
0.0107296929,
0.0055582160,
-0.0009347560,
-0.0036146790,
-0.0114190392,
-0.0288223475,
-0.0156068699,
-0.0239032172,
-0.0139273619,
-0.0055823829,
0.0088781500,
-0.0041388469,
0.0175760891,
0.0033863226,
-0.0130860135,
-0.0106062274,
-0.0204106309,
-0.0278385282,
-0.0238583125,
-0.0147935934,
-0.0153583279,
0.0062082377,
0.0099129779,
-0.0005288805,
0.0004798765,
0.0038607041,
-0.0198198855,
-0.0215458125,
-0.0125928773,
-0.0204767305,
-0.0189949442,
0.0099109802,
0.0031507690,
0.0029402263,
0.0173141565,
0.0052660191,
-0.0109018460,
-0.0069505307,
-0.0180642940,
-0.0294155478,
-0.0132585019,
-0.0151273422,
-0.0108497106,
0.0006213563,
0.0146354381,
0.0018919837,
0.0121079981,
0.0061769122,
-0.0078449817,
-0.0133122467,
-0.0070694266,
-0.0185152031,
-0.0072290832,
0.0068486370,
-0.0014335900,
0.0276843309,
0.0281810407,
0.0087458398,
0.0228165276,
0.0136340074,
-0.0205744989,
-0.0042284844,
-0.0018048040,
-0.0173723865,
0.0059357025,
0.0255563948,
0.0137882791,
0.0238418542,
0.0294107907,
0.0099206148,
0.0020785849,
0.0028280949,
-0.0113596823,
-0.0059811962,
0.0075819814,
0.0152111789,
0.0162668098,
0.0336625874,
0.0341669321,
0.0242589042,
0.0276642311,
0.0091389371,
-0.0046279831,
0.0014998991,
-0.0066070277,
-0.0080263494,
0.0134481480,
0.0105242385,
0.0214135740,
0.0340882391,
0.0288654137,
0.0113529488,
0.0240324810,
-0.0004916186,
-0.0149249062,
-0.0035991110,
-0.0028539740,
-0.0135188550,
0.0131434109,
0.0293249059,
0.0093522249,
0.0293680076,
0.0173461642,
0.0058206329,
-0.0102718715,
0.0025766627,
-0.0232187621,
-0.0138663324,
0.0040434576,
0.0059148595,
0.0072451662,
0.0257223006,
0.0193864275,
0.0150781181,
0.0162323453,
-0.0105021913,
-0.0119805885,
-0.0166530795,
-0.0163216852,
-0.0147171421,
0.0078074797,
0.0003138708,
0.0197563153,
0.0297194701,
0.0090063419,
-0.0001093394,
0.0122387595,
-0.0280697923,
-0.0279669650,
-0.0159793422,
-0.0175736193,
-0.0162044093,
0.0046217507,
0.0068082698,
-0.0017801302,
0.0119789308,
-0.0085237399,
-0.0156435519,
-0.0257768650,
-0.0186734386,
-0.0386225693,
-0.0106073841,
-0.0114723714,
-0.0072081969,
-0.0020248054,
0.0097383130,
-0.0008048738,
0.0024371077,
-0.0088060442,
-0.0305417031,
-0.0164050832,
-0.0332541093,
-0.0280650686,
-0.0151750334,
-0.0090124002,
-0.0101006692,
-0.0002430852,
0.0081734629,
-0.0146345897,
-0.0156912860,
-0.0166845340,
-0.0324119851,
-0.0378057696,
-0.0137490025,
-0.0174433365,
-0.0148790153,
0.0086069144,
0.0032940852,
-0.0016355742,
0.0079166023,
-0.0051662894,
-0.0253711864,
-0.0077840849,
-0.0185339227,
-0.0243369862,
-0.0060091922,
0.0010376790,
-0.0051417276,
0.0038204298,
0.0122515867,
-0.0033529184,
-0.0045090308,
-0.0031478240,
-0.0220618490,
-0.0139452936,
-0.0107137263,
-0.0100452360,
0.0043981164,
0.0195957758,
0.0038234009,
0.0214004926,
0.0214101281,
-0.0095061306,
0.0095035853,
-0.0052811117,
-0.0231532585,
-0.0041658576,
0.0142811071,
-0.0078780632,
0.0271824095,
0.0258164108,
0.0136910509,
0.0204893015,
0.0200268459,
-0.0136898104,
-0.0082769832,
0.0033831005,
-0.0107226484,
-0.0045193490,
0.0248367675,
0.0184035581,
0.0228867680,
0.0303622149,
0.0227910746,
0.0110907061,
0.0078591462,
0.0006954349,
-0.0095932949,
0.0116399489,
0.0047844015,
0.0195446592,
0.0316704139,
0.0317908973,
0.0256076604,
0.0340277627,
0.0095131183,
0.0043877074,
0.0029136888,
-0.0052779587,
-0.0101666898,
0.0116233164,
0.0124729844,
0.0191247631,
0.0341422260,
0.0323147289,
0.0183492657,
0.0290441141,
0.0149714332,
-0.0089141345,
-0.0035806422,
0.0013579836,
0.0011858247,
0.0009741923,
0.0314015523,
0.0138996206,
0.0282529015,
0.0247891881,
0.0154502410,
-0.0082589025,
0.0043961043,
-0.0164825022,
-0.0114874160,
-0.0057438808,
0.0053674150,
0.0131106852,
0.0277722422,
0.0233922787,
0.0146822920,
0.0209941920,
-0.0079079363,
-0.0062324423,
-0.0138009517,
-0.0190778766,
-0.0156276748,
0.0067509483,
-0.0041470728,
0.0131393960,
0.0159798041,
0.0135000004,
-0.0047738636,
0.0035733010,
-0.0220197402,
-0.0280298963,
-0.0228562988,
-0.0172405243,
-0.0216765683,
-0.0021555522,
0.0118600186,
0.0003451287,
0.0163826700,
0.0054296986,
-0.0089841969,
-0.0248555690,
-0.0164209884,
-0.0322947241,
-0.0193085261,
-0.0216241572,
-0.0040250663,
0.0035390523,
0.0129865473,
0.0018042548,
-0.0031175222,
-0.0067772996,
-0.0249748640,
-0.0307630040,
-0.0285392981,
-0.0321873501,
-0.0243818276,
-0.0089524537,
-0.0035174796,
-0.0036131882,
0.0097901048,
-0.0001768592,
-0.0097768828,
-0.0129815880,
-0.0251853392,
-0.0287267603,
-0.0190396085,
-0.0226507429,
-0.0171096232,
-0.0004154822,
0.0054074782,
0.0022854493,
0.0101780873,
0.0030572808,
-0.0148105212,
-0.0164394286,
-0.0175831877,
-0.0288244728,
-0.0105479183,
-0.0057439869,
-0.0040751826,
0.0120499320,
0.0206182785,
0.0045382315,
0.0076231770,
0.0070335302,
-0.0226347614,
-0.0065160473,
-0.0146279130,
-0.0090526342,
0.0015874450,
0.0096163442,
0.0104669072,
0.0266030226,
0.0193494763,
0.0060546603,
0.0075413184,
-0.0099781696,
-0.0156501476,
-0.0136986896,
-0.0038396302,
-0.0094419140,
0.0090468815,
0.0176016856,
0.0180819836,
0.0246582367,
0.0274122544,
0.0053362316,
0.0025038572,
0.0043617510,
-0.0008683394,
-0.0046536005,
0.0192548800,
0.0117065702,
0.0202782601,
0.0331705585,
0.0208402835,
0.0134515986,
0.0097347349,
0.0010927645,
-0.0088854712,
-0.0061576907,
-0.0005675667,
0.0066739046,
0.0136487577,
0.0178377293,
0.0209064186,
0.0241755843,
0.0212977827,
0.0106046945,
0.0027147504,
0.0006020989,
0.0006107979,
0.0037973044,
-0.0013281744,
0.0142147485,
0.0077624312,
0.0274697840,
0.0140463272,
0.0224389303,
0.0100672804,
0.0006678441,
-0.0046599605,
-0.0064246040,
-0.0130498447,
-0.0086576259,
0.0104721999,
0.0004485153,
0.0137976836,
0.0096770227,
0.0122984778,
-0.0124187507,
0.0024727217,
-0.0187239647,
-0.0168117601,
-0.0139698796,
-0.0001690693,
0.0042811045,
0.0034154626,
0.0120864110,
0.0090962984,
-0.0003326340,
-0.0059861792,
-0.0174450260,
-0.0203198977,
-0.0155864693,
-0.0213522501,
-0.0100343013,
-0.0097700860,
-0.0002175147,
-0.0091402624,
0.0097687086,
-0.0098430039,
-0.0043964367,
-0.0192735791,
-0.0112373959,
-0.0213125460,
-0.0091281105,
-0.0181583669,
-0.0033625413,
0.0082812831,
0.0041235639,
0.0000280794,
-0.0008764325,
-0.0002524913,
-0.0288461354,
-0.0098702358,
-0.0254858863,
-0.0267273486,
-0.0113432109,
-0.0034215460,
-0.0087458910,
-0.0004098202,
0.0052558077,
-0.0061856513,
-0.0080025354,
-0.0137503268,
-0.0224278588,
-0.0162648167,
-0.0131907696,
-0.0116900308,
-0.0042884545,
0.0133601166,
0.0093324352,
0.0109067420,
0.0086806444,
0.0016519241,
-0.0121996868,
-0.0141790938,
-0.0148793682,
-0.0164050870,
-0.0032491707,
-0.0051662978,
0.0133434124,
0.0142390365,
0.0052373083,
0.0117294118,
0.0062554730,
-0.0106961802,
-0.0048145689,
-0.0029989937,
-0.0118031539,
0.0018468959,
0.0138438661,
0.0153716132,
0.0252781101,
0.0181819834,
0.0252572615,
0.0082722344,
0.0017194443,
-0.0009621176,
-0.0072131790,
-0.0106083471,
0.0018356978,
0.0066828234,
0.0097440723,
0.0293038078,
0.0234162901,
0.0194596034,
0.0143071264,
0.0102133900,
-0.0068864124,
-0.0051867208,
0.0016796624,
-0.0023169294,
0.0118762208,
0.0181205366,
0.0313836820,
0.0284257364,
0.0230695046,
0.0191735756,
0.0097331014,
0.0014827880,
-0.0096582817,
-0.0031382020,
-0.0061145909,
0.0016439914,
0.0122166984,
0.0169617236,
0.0129560949,
0.0271241479,
0.0117363688,
-0.0040810108,
0.0014041668,
-0.0029845233,
-0.0134721501,
-0.0022816407,
0.0074792858,
0.0019928506,
0.0161397066,
0.0325825810,
0.0159050636,
0.0140349139,
0.0130179441,
-0.0038452586,
-0.0059172940,
-0.0122357029,
-0.0056543690,
-0.0071985205,
0.0022374201,
0.0051119374,
0.0206067935,
0.0091284439,
0.0077804327,
0.0005806942,
-0.0042560957,
-0.0261678007,
-0.0181020088,
-0.0202934630,
-0.0208340958,
-0.0036519947,
0.0049122120,
0.0057113739,
0.0096379183,
0.0214696825,
-0.0048283488,
-0.0146371312,
-0.0116892811,
-0.0215144344,
-0.0313434340,
-0.0106051564,
-0.0180424731,
-0.0086085601,
0.0000823059,
0.0078380499,
-0.0112282857,
-0.0095602553,
-0.0165805891,
-0.0256698187,
-0.0300492570,
-0.0290451106,
-0.0242316518,
-0.0174230747,
-0.0039522126,
-0.0081777601,
0.0065924814,
-0.0005588388,
-0.0050826096,
-0.0066893995,
-0.0148940226,
-0.0376264229,
-0.0221506674,
-0.0149610871,
-0.0301799104,
-0.0059638852,
-0.0044283550,
-0.0050671794,
-0.0023314548,
0.0002776046,
-0.0197440647,
-0.0252441596,
-0.0168428402,
-0.0333010703,
-0.0244527496,
-0.0158835910,
-0.0086869216,
-0.0163769964,
0.0128678335,
-0.0007729448,
-0.0063148122,
-0.0007980700,
-0.0066887932,
-0.0256999005,
-0.0118876956,
-0.0122906165,
-0.0148747964,
0.0029691260,
-0.0014091677,
0.0018862776,
0.0057128556,
-0.0014111226,
-0.0064837742,
-0.0087574767,
-0.0174667910,
-0.0178482924,
-0.0103443079,
-0.0045873942,
-0.0000036875,
0.0091695776,
0.0074677612,
0.0181330461,
0.0075278459,
0.0164287109,
-0.0112967892,
0.0013335923,
0.0021164448,
-0.0088220062,
-0.0003061031,
0.0197204724,
0.0104085924,
0.0102146110,
0.0345546678,
0.0088252276,
0.0104710264,
0.0117082614,
0.0074237082,
-0.0096676508,
0.0152551802,
0.0084723020,
0.0105570368,
0.0274018198,
0.0264850035,
0.0094151981,
0.0261924528,
0.0161069483,
0.0038499909,
0.0086514335,
0.0118013751,
0.0002878227,
0.0171761476,
0.0242790990,
0.0148200970,
0.0298293382,
0.0215397235,
0.0130478386,
0.0201826710,
0.0054771681,
-0.0099833589,
0.0096944468,
0.0020176522,
-0.0050109490,
0.0158337094,
0.0273215584,
0.0106186215,
0.0285201594,
0.0241955016,
0.0101431878,
0.0058301464,
0.0206602141,
-0.0117840357,
0.0086978618,
0.0076621403,
0.0114042051,
0.0182401929,
0.0244691335,
0.0146068530,
0.0088274470,
0.0173582397,
-0.0107790120,
-0.0026360913,
-0.0132092722,
-0.0071899728,
-0.0135603687,
0.0113533577,
-0.0000412925,
0.0163279511,
0.0108831506,
0.0101852184,
0.0027118099,
0.0007406359,
-0.0136165125,
-0.0182703622,
0.0006996593,
-0.0177898239,
-0.0095785325,
0.0101596033,
0.0097490400,
-0.0033339891,
0.0093354760,
-0.0000482556,
-0.0098641757,
-0.0188355222,
-0.0102379806,
-0.0319388360,
-0.0124229072,
-0.0134062059,
-0.0063467072,
-0.0036061588,
0.0058515314,
-0.0089767883,
-0.0036821605,
-0.0067262626,
-0.0304845534,
-0.0205935724,
-0.0180281587,
-0.0274830163,
-0.0165945664,
0.0049839919,
-0.0137068350,
0.0076569682,
0.0041435910,
-0.0073559000,
-0.0132343303,
-0.0154302726,
-0.0307667404,
-0.0302331168,
-0.0163785182,
-0.0272227339,
-0.0191074833,
0.0019298954,
-0.0030528461,
-0.0066668661,
0.0040644133,
-0.0069755353,
-0.0244445167,
-0.0082127955,
-0.0233740378,
-0.0264907926,
-0.0068253111,
-0.0053909007,
-0.0061514992,
0.0155989220,
0.0029971683,
-0.0029776338,
0.0115914596,
-0.0157244951,
-0.0228156708,
-0.0110128913,
-0.0144860819,
-0.0162473544,
0.0004410585,
0.0082091512,
0.0046124803,
0.0173917208,
0.0131274574,
-0.0009463905,
-0.0040785740,
-0.0040781656,
-0.0153239649,
-0.0114314258,
0.0085583217,
-0.0101471990,
0.0142358104,
0.0246137641,
0.0168268774,
0.0169729702,
0.0236659832,
-0.0016018766,
-0.0028339869,
0.0034244154,
-0.0153330732,
-0.0046577789,
0.0141500877,
0.0091375243,
0.0124280723,
0.0346485563,
0.0153626390,
0.0078342147,
0.0202165265,
-0.0028579701,
-0.0158590749,
0.0029995607,
0.0010554594,
-0.0006705945,
0.0193485916,
0.0241038464,
0.0119059989,
0.0375015326,
0.0150792561,
0.0015842826,
0.0017931226,
-0.0050049606,
-0.0184031036,
0.0006111304,
0.0008762965,
0.0007463748,
0.0188086815,
0.0244068746,
0.0204940848,
0.0245706160,
0.0179288331,
-0.0008958922,
0.0082486318,
-0.0071310583,
-0.0151895136,
0.0052301050,
0.0096938964,
-0.0023354958,
0.0238033738,
0.0190174207,
0.0145146158,
0.0045040213,
0.0132124368,
-0.0217561834,
-0.0088624125,
-0.0110662822,
-0.0074078105,
-0.0079082688,
0.0079904106,
0.0062047355,
0.0078389598,
0.0124989189,
-0.0037781163,
-0.0096658273,
-0.0182921868,
-0.0107157398,
-0.0260230117,
-0.0024520368,
-0.0091742082,
0.0044223862,
0.0058046170,
0.0122921877,
0.0070726639,
0.0074645430,
-0.0107256221,
-0.0157234110,
-0.0184504092,
-0.0164243374,
-0.0254960470,
-0.0062930174,
-0.0060801944,
-0.0080572451,
0.0029114725,
0.0004301074,
-0.0105095180,
-0.0129297301,
-0.0041493480,
-0.0348161459,
-0.0127176978,
-0.0123539697,
-0.0084100999,
-0.0093336049,
0.0138416160,
-0.0030966853,
0.0089484351,
0.0008823547,
-0.0116503416,
-0.0144364964,
-0.0165764950,
-0.0178600792,
-0.0259801280,
-0.0032500082,
-0.0106545649,
-0.0023504337,
0.0031266382,
-0.0006317635,
-0.0030029772,
-0.0007750426,
-0.0120384283,
-0.0195350982,
-0.0068557281,
-0.0176487900,
-0.0013937869,
0.0063189343,
0.0010390094,
0.0103769265,
0.0202992950,
-0.0018478489,
-0.0099051129,
0.0020576897,
-0.0160926059,
-0.0172334183,
-0.0024580595,
0.0030047728,
0.0018241418,
0.0171939917,
0.0175463818,
0.0026530428,
0.0141498530,
0.0058583394,
-0.0089665074,
-0.0081037246,
0.0064333705,
-0.0039042411,
0.0023541991,
0.0243418124,
0.0171317942,
0.0254539400,
0.0251710974,
0.0189632773,
0.0124999918,
0.0061890339,
-0.0015446590,
0.0006594372,
0.0029281965,
0.0069481172,
0.0215505920,
0.0270299837,
0.0163617246,
0.0227620788,
0.0214060042,
0.0008774357,
-0.0037205999,
0.0060322834,
-0.0073409192,
0.0005768666,
0.0205368642,
0.0111914538,
0.0203095209,
0.0354566164,
0.0252093840,
0.0102335326,
0.0226693042,
-0.0012827059,
-0.0081462087,
0.0030587851,
0.0006498353,
-0.0053892662,
0.0145743452,
0.0201104172,
0.0228293072,
0.0200654306,
0.0201625358,
0.0101831974,
-0.0004820188,
-0.0093381908,
-0.0089646643,
-0.0070415488,
-0.0024616139,
0.0135048162,
0.0235701147,
0.0234152898,
0.0191593468,
0.0334951691,
0.0033977050,
-0.0033179321,
-0.0131775569,
-0.0095662046,
-0.0170181915,
-0.0041478667,
0.0050399117,
0.0019615844,
0.0161482971,
0.0140995998,
0.0089123342,
-0.0070943655,
-0.0051635075,
-0.0264837146,
-0.0239980109,
-0.0247771107,
-0.0153671494,
-0.0249924697,
-0.0017824434,
0.0128173437,
0.0063595758,
0.0072739017,
0.0064518000,
-0.0036948388,
-0.0236189477,
-0.0193363596,
-0.0299594086,
-0.0275133774,
-0.0165561959,
-0.0077929543,
-0.0012816094,
0.0055299788,
-0.0006649731,
0.0002147191,
-0.0131971715,
-0.0292859506,
-0.0326614790,
-0.0234477147,
-0.0330575146,
-0.0206843540,
-0.0064624688,
-0.0033951597,
0.0066813463,
0.0049516722,
-0.0051810197,
-0.0151608754,
-0.0177907888,
-0.0292754993,
-0.0286429003,
-0.0260183290,
-0.0176456347,
-0.0194684863,
0.0004421461,
0.0041783922,
-0.0031002178,
0.0080267629,
-0.0088618277,
-0.0152501455,
-0.0239228681,
-0.0231636390,
-0.0306644551,
-0.0168176442,
-0.0159140341,
0.0001197300,
0.0089237504,
0.0053862086,
0.0088063274,
-0.0004091933,
-0.0090110339,
-0.0223876983,
-0.0170595367,
-0.0239779521,
-0.0086774481,
-0.0050203549,
0.0067984681,
0.0090551395,
0.0192209706,
0.0120544918,
-0.0016315543,
-0.0069461912,
-0.0055724978,
-0.0219265595,
-0.0096433694,
-0.0007002875,
-0.0007584743,
0.0080446135,
0.0270628948,
0.0214010496,
0.0214731712,
0.0281471405,
0.0081815394,
0.0096298773,
-0.0055584777,
0.0047946442,
-0.0022011166,
0.0143282572,
0.0187099855,
0.0266805626,
0.0280285999,
0.0317199975,
0.0194419399,
0.0045929505,
-0.0002539520,
-0.0066649271,
-0.0051570688,
-0.0019772931,
0.0124499490,
0.0218564533,
0.0189487617,
0.0363409743,
0.0273532066,
0.0179318562,
0.0088582477,
0.0130432174,
0.0040884414,
-0.0016494414,
0.0090271011,
0.0093792835,
0.0231329631,
0.0168188680,
0.0305834059,
0.0241680853,
0.0260310136,
0.0096247550,
0.0124051739,
-0.0093519744,
0.0003584976,
-0.0006931165,
0.0025526492,
0.0158788916,
0.0217607804,
0.0235914998,
0.0202550814,
0.0240308885,
0.0004433619,
-0.0044575185,
-0.0008219287,
-0.0058127125,
-0.0096245399,
0.0143658556,
0.0095373951,
0.0245267544,
0.0142406877,
0.0226442367,
0.0025898796,
0.0019275211,
-0.0167823657,
-0.0056597800,
-0.0117319413,
-0.0144733684,
-0.0068301619,
0.0102449162,
0.0058786860,
0.0051027513,
0.0153808994,
-0.0080120051,
-0.0025610658,
-0.0090244543,
-0.0164508130,
-0.0307595376,
-0.0038926292,
-0.0086783757,
-0.0064338115,
0.0070443125,
0.0051856390,
-0.0046122745,
0.0046295538,
-0.0193140283,
-0.0218766406,
-0.0235759616,
-0.0204137545,
-0.0258833244,
-0.0094574774,
-0.0047063371,
-0.0000475136,
0.0080201924,
-0.0009491240,
-0.0015678119,
-0.0152851408,
-0.0161842462,
-0.0326322541,
-0.0229513347,
-0.0255739614,
-0.0170488134,
-0.0113434987,
0.0070952489,
-0.0058663967,
0.0019454006,
0.0019456371,
-0.0202145725,
-0.0171913560,
-0.0203749947,
-0.0251751915,
-0.0255564880,
-0.0114836963,
-0.0031054884,
-0.0040864702,
0.0037687430,
-0.0056628222,
-0.0009388758,
-0.0103432909,
-0.0120555218,
-0.0305687822,
-0.0137860440,
-0.0160232820,
-0.0193491932,
0.0036262907,
0.0039327182,
0.0056779515,
0.0086752167,
0.0154849784,
-0.0154985227,
-0.0039045787,
-0.0181962010,
-0.0244879182,
-0.0183301531,
-0.0075370176,
-0.0104453824,
0.0117081320,
0.0202442165,
0.0113183036,
0.0182344969,
0.0111870728,
-0.0057478286,
-0.0086396951,
-0.0094847325,
-0.0116152419,
-0.0046150428,
0.0137052676,
0.0101044383,
0.0211046338,
0.0305688120,
0.0077803801,
0.0100349691,
0.0082074748,
-0.0157330055,
-0.0140607525,
-0.0000828698,
-0.0096538998,
0.0035140268,
0.0185125303,
0.0176863261,
0.0183445103,
0.0226085465,
0.0092695616,
-0.0038083631,
-0.0007058564,
-0.0089082383,
-0.0167606268,
0.0017114956,
0.0023273926,
0.0076399790,
0.0195637327,
0.0296602286,
0.0188612621,
0.0167684816,
0.0149123631,
-0.0068397629,
-0.0061226906,
-0.0074329786,
-0.0081383958,
0.0010012173,
0.0123350965,
0.0114443703,
0.0296951737,
0.0224344358,
0.0153027475,
0.0104026888,
0.0039222459,
-0.0210742429,
-0.0081212688,
-0.0062033883,
-0.0151857473,
0.0003575058,
0.0253897384,
0.0076859891,
0.0207335167,
0.0170002021,
0.0004287369,
-0.0073739849,
-0.0087042246,
-0.0185486414,
-0.0241389573,
0.0072309463,
-0.0086967023,
0.0074742995,
0.0123073496,
0.0150168920,
-0.0029142979,
0.0103819240,
-0.0157275908,
-0.0180684570,
-0.0202101860,
-0.0170571562,
-0.0156092932,
-0.0007563372,
0.0000876211,
-0.0013637892,
0.0252485666,
-0.0000542909,
-0.0009824375,
0.0001524315,
-0.0146752829,
-0.0329804458,
-0.0128306616,
-0.0218505803,
-0.0168957543,
-0.0034653617,
0.0098532867,
-0.0015544882,
0.0107057346,
0.0017974816,
-0.0107315695,
-0.0131309787,
-0.0174133908,
-0.0233125053,
-0.0201007146,
0.0052929055,
-0.0082838573,
0.0068981159,
0.0116072949,
0.0044539203,
-0.0051416773,
0.0003290208,
-0.0217899475,
-0.0205602571,
-0.0156794135,
-0.0100743249,
-0.0043588681,
0.0036067846,
0.0094046723,
0.0030269651,
0.0161124915,
0.0008354207,
-0.0053718071,
-0.0056929663,
-0.0128193516,
-0.0199320931,
-0.0065367385,
-0.0049382802,
-0.0111704711,
0.0196987297,
0.0123939365,
0.0007263463,
0.0210971404,
0.0056869918,
-0.0169887282,
0.0037537077,
-0.0052709915,
-0.0210410748,
0.0073330202,
0.0155053735,
0.0023532726,
0.0195498206,
0.0228921715,
0.0045560505,
0.0042929840,
0.0090489341,
-0.0119744251,
-0.0019446169,
0.0067281034,
0.0068728430,
0.0189310852,
0.0296969786,
0.0203321949,
0.0187185742,
0.0308262538,
-0.0019404371,
0.0016269761,
-0.0000477155,
-0.0132621676,
-0.0009468943,
0.0094734319,
0.0056899395,
0.0200991910,
0.0309787896,
0.0132733174,
0.0152478740,
0.0151756331,
-0.0088120922,
-0.0099399146,
0.0028333701,
-0.0037476935,
-0.0106587354,
0.0263210665,
0.0192314349,
0.0104797175,
0.0195521954,
0.0198555477,
0.0029319387,
0.0000625897,
0.0033576326,
-0.0162650403,
0.0019099258,
0.0022440953,
0.0024637140,
0.0123579232,
0.0197294094,
0.0089022722,
0.0196054615,
0.0094930194,
-0.0102490224,
-0.0070849764,
-0.0135194864,
-0.0217808634,
-0.0093517527,
0.0075712730,
0.0004820604,
0.0248335600,
0.0212180428,
0.0067037446,
0.0074925208,
0.0058896369,
-0.0346091092,
-0.0166015867,
-0.0145748397,
-0.0144870477,
-0.0145730954,
0.0194815528,
0.0021744685,
0.0031374074,
0.0117456773,
-0.0085718418,
-0.0155861806,
-0.0226514079,
-0.0161118750,
-0.0309156328,
-0.0062781032,
-0.0098972283,
0.0032007247,
0.0034463208,
0.0053706630,
-0.0010044323,
0.0040989886,
-0.0186434351,
-0.0244248193,
-0.0126018012,
-0.0338476449,
-0.0235804264,
-0.0142176468,
-0.0061060078,
-0.0056463522,
0.0063700411,
0.0023690404,
-0.0105017936,
-0.0089521771,
-0.0231711417,
-0.0354566723,
-0.0321741588,
-0.0241240878,
-0.0240084250,
-0.0119866934,
0.0095551033,
-0.0023975435,
0.0060127480,
0.0052566333,
-0.0139443018,
-0.0275997631,
-0.0175773185,
-0.0262582321,
-0.0236681197,
-0.0101591032,
-0.0072974269,
0.0036284488,
0.0044870093,
0.0064520594,
-0.0108326459,
-0.0021040135,
-0.0233095307,
-0.0235567410,
-0.0160992704,
-0.0258295778,
-0.0182673000,
-0.0013047447,
0.0043732999,
-0.0051967106,
0.0273292959,
0.0008619728,
-0.0012020803,
0.0011736057,
-0.0181034133,
-0.0275847130,
-0.0018400066,
-0.0103551662,
-0.0130681153,
0.0233500041,
0.0185693447,
0.0141895656,
0.0225636736,
0.0150493449,
-0.0141278179,
-0.0043540960,
-0.0087261284,
-0.0190143641,
-0.0017828691,
0.0164533462,
0.0057703089,
0.0290633198,
0.0309334211,
0.0214996766,
0.0117258597,
0.0144439833,
-0.0135430638,
0.0029572914,
-0.0028217516,
-0.0020017363,
0.0136971576,
0.0220116507,
0.0243268050,
0.0353223011,
0.0305242091,
0.0107280677,
0.0176667385,
0.0039926311,
-0.0090139499,
-0.0062237279,
0.0111296158,
0.0074247941,
0.0161119178,
0.0288076680,
0.0297146216,
0.0241139792,
0.0354223028,
0.0110774124,
0.0076124282,
0.0040293015,
0.0097012091,
-0.0063840789,
0.0183558669,
0.0155853145,
0.0177782010,
0.0287472364,
0.0285926349,
0.0168394372,
0.0157484300,
0.0107141444,
-0.0117642060,
-0.0025763256,
-0.0058226408,
0.0041496851,
0.0030301025,
0.0228106380,
0.0205977615,
0.0322227068,
0.0188576616,
0.0102017028,
0.0056104222,
-0.0035083648,
-0.0163589492,
-0.0031072684,
-0.0055206297,
0.0030165780,
0.0070711174,
0.0223153923,
0.0122592086,
0.0114817033,
0.0135925356,
-0.0074932659,
-0.0107294414,
-0.0152710937,
-0.0059111747,
-0.0205825735,
0.0069771544,
-0.0053174798,
0.0100904712,
0.0060380208,
0.0118055483,
-0.0116522759,
-0.0025328756,
-0.0148207834,
-0.0196963195,
-0.0180389062,
-0.0164858736,
-0.0046529612,
-0.0108316345,
0.0002797432,
-0.0016316087,
-0.0023831867,
-0.0131255239,
-0.0157127660,
-0.0224863440,
-0.0190573893,
-0.0275577027,
-0.0163341071,
-0.0151956845,
-0.0087147597,
-0.0090025198,
0.0041980343,
-0.0082933800,
-0.0075580017,
-0.0086012045,
-0.0179510117,
-0.0193001311,
-0.0164788105,
-0.0172733478,
-0.0119651332,
0.0029110399,
-0.0060135014,
-0.0037550828,
-0.0024516743,
-0.0091433059,
-0.0203282833,
-0.0197456684,
-0.0241227038,
-0.0287515149,
-0.0075658942,
-0.0093933465,
-0.0065751369,
0.0071147219,
0.0008254846,
-0.0044584470,
0.0019978865,
-0.0112717152,
-0.0199314542,
-0.0036473447,
-0.0166263692,
-0.0076643103,
-0.0020908571,
0.0081263669,
0.0043545715,
0.0133153535,
0.0073387176,
0.0004649248,
0.0009964699,
-0.0151899382,
-0.0135375317,
-0.0110302577,
-0.0045735990,
-0.0078593856,
0.0157252308,
0.0197471976,
0.0131219765,
0.0196845680,
0.0102421287,
-0.0069660582,
-0.0027544538,
-0.0035761714,
-0.0139871929,
0.0029621194,
0.0165503304,
0.0139395241,
0.0312576517,
0.0165086649,
0.0148343118,
0.0115877753,
0.0016531894,
-0.0090105562,
-0.0066413581,
-0.0039185439,
0.0016472933,
0.0046814689,
0.0104664322,
0.0253939461,
0.0221394207,
0.0190304145,
0.0214059800,
0.0136423772,
0.0005217292,
-0.0031607230,
0.0026725477,
-0.0063395728,
0.0020232364,
0.0126330908,
0.0210440252,
0.0278989598,
0.0202565901,
0.0263496842,
0.0037378338,
-0.0020266301,
-0.0100276666,
-0.0051005860,
-0.0129318945,
-0.0018662221,
0.0098777246,
0.0148126036,
0.0200365223,
0.0207757019,
0.0125220176,
0.0026636466,
0.0045414278,
-0.0144682676,
-0.0117746703,
-0.0101562534,
-0.0004969754,
-0.0057376060,
0.0075874110,
0.0161532797,
0.0114175165,
0.0056790197,
0.0100248903,
-0.0155003099,
-0.0078947842,
-0.0190043673,
-0.0150881624,
-0.0200287849,
-0.0030151405,
0.0007535092,
0.0075841807,
0.0184854195,
0.0032083911,
0.0102007426,
-0.0146213174,
-0.0138325524,
-0.0287472475,
-0.0135197034,
-0.0269130822,
-0.0046925144,
0.0007399432,
0.0132621489,
0.0024207681,
0.0110441437,
0.0002700904,
-0.0184344631,
-0.0136160012,
-0.0272267759,
-0.0280936044,
-0.0203767419,
-0.0122955861,
-0.0153228166,
-0.0007939379,
0.0046178577,
-0.0023776474,
0.0047376030,
-0.0023162735,
-0.0144439479,
-0.0098472284,
-0.0162516329,
-0.0173273757,
-0.0095807016,
0.0048387279,
0.0027564848,
0.0142652523,
0.0139924735,
0.0082540475,
-0.0026714001,
-0.0093825860,
-0.0257030055,
-0.0200333707,
-0.0144113768,
-0.0218670350,
0.0034900755,
0.0011079225,
