Filename,STFMK-20201105-LW19-2328_20201201_064540_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014724,
0.0031229935,
0.0051458804,
0.0070792595,
-0.0005441571,
-0.0144366808,
-0.0193926524,
-0.0186403394,
-0.0315988064,
-0.0134996865,
-0.0125386883,
-0.0126504935,
-0.0049418481,
0.0037601555,
-0.0033767764,
-0.0033335816,
-0.0011782934,
-0.0230466500,
-0.0120403655,
-0.0157214515,
-0.0145269409,
-0.0236784276,
0.0042361813,
-0.0098601086,
-0.0081366282,
0.0012613862,
-0.0117687611,
-0.0230106059,
-0.0163556244,
-0.0257749204,
-0.0341936238,
-0.0249402411,
-0.0187409371,
-0.0160656553,
-0.0078990813,
-0.0060211769,
-0.0039103222,
-0.0063304491,
-0.0098786540,
-0.0173797738,
-0.0218123663,
-0.0199460071,
-0.0229900815,
-0.0134101100,
-0.0074951048,
-0.0052047055,
-0.0067348480,
0.0058161053,
-0.0108592659,
-0.0152100483,
-0.0149595775,
-0.0206105374,
-0.0200015325,
-0.0152889276,
-0.0111786444,
-0.0084138699,
0.0127534363,
-0.0025671909,
0.0021836224,
0.0033125225,
-0.0062221866,
-0.0140526704,
-0.0088184224,
-0.0080120768,
-0.0197076499,
0.0115987742,
0.0088271722,
0.0093495073,
0.0141583374,
0.0220869854,
0.0004853938,
0.0073144315,
-0.0060955547,
-0.0143175004,
-0.0054081664,
-0.0041849217,
-0.0064080507,
0.0033109938,
0.0224489830,
0.0156713445,
0.0198816322,
0.0225302409,
0.0102021722,
0.0060971598,
0.0029993707,
-0.0023165427,
0.0021734117,
0.0113400705,
0.0182729252,
0.0201865137,
0.0351994187,
0.0164576881,
0.0210569967,
0.0135116708,
0.0019136356,
-0.0079328353,
0.0030439699,
-0.0069136545,
0.0056436425,
0.0149435531,
0.0158946998,
0.0194857344,
0.0252046268,
0.0152835008,
0.0087774489,
0.0081566703,
-0.0004139670,
-0.0084205996,
0.0044749887,
0.0034923640,
-0.0039524981,
0.0216872972,
0.0175094195,
0.0236969329,
0.0213143583,
0.0240172781,
0.0012848142,
0.0045284359,
-0.0079412404,
-0.0103427973,
-0.0128059760,
0.0075284801,
0.0020112898,
0.0203648917,
0.0226616673,
0.0166613199,
0.0121431472,
0.0045744870,
-0.0060557853,
-0.0166162681,
-0.0078143822,
-0.0111402106,
0.0028646633,
0.0038312676,
0.0112998672,
0.0124666616,
0.0160359927,
-0.0107486509,
0.0031988209,
-0.0156945251,
-0.0199883953,
-0.0201174133,
-0.0076610707,
-0.0187343732,
-0.0055889157,
0.0030242684,
0.0068572047,
0.0059947362,
0.0052689333,
-0.0004727170,
-0.0219681766,
-0.0126328496,
-0.0270896200,
-0.0185776316,
-0.0260382295,
0.0024254138,
-0.0060896249,
0.0136428885,
0.0069237696,
0.0022274074,
-0.0012798239,
-0.0110365283,
-0.0214221124,
-0.0282600988,
-0.0225688312,
-0.0153739704,
-0.0110431481,
-0.0032395986,
0.0020401026,
0.0053610289,
0.0039217756,
-0.0025224846,
-0.0127547523,
-0.0131707788,
-0.0214208830,
-0.0151202837,
-0.0059021874,
-0.0093132006,
0.0009088840,
0.0177127849,
0.0129499147,
0.0050874217,
0.0156178009,
-0.0090367608,
-0.0172984246,
-0.0097394092,
-0.0160963871,
-0.0214414690,
0.0038067247,
0.0062838458,
0.0033192588,
0.0131829651,
0.0125706252,
-0.0064417850,
-0.0028980938,
-0.0085889716,
-0.0212963130,
-0.0161460526,
-0.0003860451,
-0.0012032620,
0.0064411890,
0.0122376364,
0.0100289807,
0.0206427649,
0.0090511581,
-0.0010507972,
0.0007926292,
-0.0058157933,
-0.0160857905,
0.0042619314,
0.0042329552,
0.0051782457,
0.0177752655,
0.0252189487,
0.0135917328,
0.0133486381,
0.0111451838,
-0.0095932949,
-0.0074883839,
0.0005914447,
-0.0037146057,
0.0063404818,
0.0227963012,
0.0248811506,
0.0203824006,
0.0256704390,
0.0191456452,
-0.0008409778,
0.0028220939,
-0.0057339738,
-0.0059550093,
0.0019421998,
0.0120948851,
0.0177594163,
0.0201686323,
0.0194605794,
0.0217106584,
0.0155396108,
0.0009970290,
-0.0055375602,
-0.0009581931,
-0.0054981052,
-0.0048355358,
0.0037511671,
0.0180125218,
0.0104793850,
0.0248115975,
0.0148445880,
0.0113703776,
0.0053235539,
-0.0045495294,
-0.0122267809,
-0.0143762622,
0.0035839430,
-0.0089412630,
0.0087061198,
0.0170880929,
0.0180545989,
0.0043718163,
0.0196269415,
-0.0075589167,
-0.0129153589,
-0.0138848135,
-0.0130576529,
-0.0205248613,
-0.0038734542,
0.0109899323,
0.0067474432,
0.0157967415,
0.0096742399,
0.0095421588,
-0.0095547130,
-0.0162264314,
-0.0276915580,
-0.0198939033,
-0.0298716202,
-0.0070068338,
-0.0097982502,
0.0113130398,
0.0005374642,
0.0112478100,
-0.0027756768,
-0.0120501863,
-0.0251238868,
-0.0154981688,
-0.0298155770,
-0.0244592596,
-0.0103969509,
-0.0109357303,
0.0008785973,
0.0048788083,
0.0011865374,
-0.0121609084,
0.0015524502,
-0.0244080164,
-0.0241438393,
-0.0280182362,
-0.0209132377,
-0.0260380004,
-0.0084644705,
0.0014218034,
-0.0064694826,
0.0033415025,
0.0023673822,
-0.0138203185,
-0.0193810351,
-0.0301972870,
-0.0318367891,
-0.0263655558,
-0.0218275972,
-0.0210782327,
0.0058817361,
0.0043519675,
0.0029335313,
0.0122127607,
-0.0025751267,
-0.0228892993,
-0.0123195164,
-0.0181519128,
-0.0305446088,
-0.0080231372,
-0.0055765645,
-0.0011565101,
0.0136832111,
0.0164391212,
-0.0065759430,
0.0032202764,
0.0031534068,
-0.0294149444,
-0.0191427022,
-0.0098971631,
-0.0180638935,
-0.0095196068,
0.0136742098,
0.0106373709,
0.0122848563,
0.0305833332,
0.0085011348,
0.0087338723,
-0.0132659916,
-0.0114642559,
-0.0092320675,
-0.0087113064,
-0.0042145797,
0.0098482352,
0.0271718688,
0.0246612988,
0.0361941047,
0.0186056569,
0.0136235896,
0.0012898815,
0.0106409825,
-0.0127395354,
0.0013133710,
0.0171389282,
0.0180186722,
0.0260016732,
0.0412232354,
0.0365062617,
0.0210716855,
0.0245741718,
0.0185722522,
-0.0084348479,
0.0029019443,
0.0054381136,
0.0069370409,
0.0135526052,
0.0294364952,
0.0298676975,
0.0329590142,
0.0328595042,
0.0193182509,
0.0088640284,
0.0032254562,
0.0014135709,
-0.0040196804,
0.0123859458,
0.0109518748,
0.0200307518,
0.0271953177,
0.0320526287,
0.0268161390,
0.0250037014,
0.0060518836,
0.0070431875,
-0.0009842440,
0.0007596099,
-0.0026439182,
0.0173548665,
0.0143922754,
0.0185682531,
0.0332752578,
0.0177565459,
0.0037965439,
0.0136405565,
-0.0006916103,
-0.0247963611,
-0.0058210972,
-0.0062003247,
-0.0022869944,
0.0020245933,
0.0208205450,
0.0053814920,
0.0221211668,
0.0110977050,
-0.0051849266,
-0.0106048016,
-0.0072298562,
-0.0166608803,
-0.0136931604,
-0.0000662435,
-0.0001321786,
-0.0008003578,
0.0095467176,
0.0047601289,
-0.0090175606,
-0.0028968786,
-0.0221556239,
-0.0222495422,
-0.0191652291,
-0.0199855044,
-0.0168217849,
0.0039568665,
-0.0082075316,
0.0024687820,
0.0026203797,
-0.0064104171,
-0.0211561751,
-0.0111195119,
-0.0273100566,
-0.0340331383,
-0.0145352269,
-0.0138846263,
-0.0071366895,
-0.0057913172,
0.0054620095,
-0.0129767321,
-0.0030530617,
-0.0185560454,
-0.0325798765,
-0.0270625297,
-0.0280915778,
-0.0321466587,
-0.0166981053,
-0.0071900846,
-0.0154740838,
0.0062660039,
0.0011674144,
-0.0118596721,
-0.0092502208,
-0.0104508074,
-0.0276429299,
-0.0179462563,
-0.0139997667,
-0.0139302649,
0.0003258355,
0.0059332056,
-0.0028900323,
-0.0012395474,
0.0023722635,
-0.0162761323,
-0.0206354819,
-0.0179851782,
-0.0263451561,
-0.0196100324,
-0.0004260233,
-0.0062565655,
0.0017057552,
0.0103336954,
0.0070077484,
-0.0008572594,
0.0016423473,
-0.0186739918,
-0.0147236241,
-0.0077932542,
-0.0082822992,
-0.0081329932,
0.0107890591,
0.0216721147,
0.0157645755,
0.0203583762,
0.0142371459,
-0.0002288653,
-0.0020270285,
-0.0037395572,
-0.0146771185,
-0.0068053920,
0.0058985152,
0.0090130065,
0.0170180276,
0.0194039959,
0.0127713326,
0.0126517946,
0.0104002357,
-0.0033136539,
-0.0092483228,
0.0032958961,
-0.0043677595,
0.0123413522,
0.0212127995,
0.0243922286,
0.0317956358,
0.0302089956,
0.0192832537,
0.0103585059,
0.0046957182,
-0.0130085107,
-0.0080769313,
-0.0018948609,
-0.0022883127,
0.0012522007,
0.0284536909,
0.0197410863,
0.0247955527,
0.0233357102,
0.0102495402,
-0.0034314182,
0.0080071706,
-0.0064197439,
-0.0047503286,
0.0061643533,
0.0180373825,
0.0115089286,
0.0313966908,
0.0258930065,
0.0061583240,
0.0200041123,
0.0040952107,
-0.0126401288,
-0.0123091144,
-0.0038468090,
-0.0151358871,
0.0113460384,
0.0078248912,
0.0174570139,
0.0163188241,
0.0237591099,
0.0006210312,
0.0000928796,
-0.0167106781,
-0.0211252999,
-0.0121994773,
-0.0121355765,
-0.0080963587,
0.0046249088,
0.0271766912,
0.0118031111,
0.0159988906,
0.0107048936,
-0.0006503671,
-0.0249099154,
-0.0031200119,
-0.0270791687,
-0.0151758380,
-0.0075986125,
-0.0008270601,
-0.0014358088,
0.0148813715,
0.0000299021,
-0.0037875380,
-0.0003867359,
-0.0178046897,
-0.0280789081,
-0.0253401976,
-0.0181228798,
-0.0212382115,
0.0014386479,
-0.0026050904,
0.0077964542,
0.0071864570,
0.0088894526,
-0.0115356026,
-0.0173311085,
-0.0228227694,
-0.0327321738,
-0.0151413027,
-0.0224560760,
-0.0176541042,
0.0024296211,
0.0084928749,
-0.0043949625,
0.0030758362,
0.0028942069,
-0.0215114504,
-0.0108352127,
-0.0168980062,
-0.0218599811,
-0.0173297673,
0.0041770376,
-0.0037233371,
0.0063204882,
0.0166306607,
0.0056859269,
0.0022993106,
-0.0011054204,
-0.0115782674,
-0.0281430446,
-0.0075387997,
-0.0127208848,
-0.0093771713,
0.0023865046,
0.0124806361,
0.0119005842,
0.0111917490,
0.0043878420,
-0.0039948579,
-0.0075599505,
-0.0163614210,
-0.0151590351,
-0.0014130156,
-0.0039066975,
0.0087852459,
0.0146732004,
0.0267024133,
0.0040928898,
0.0238407627,
0.0086395396,
-0.0071153063,
-0.0000052516,
-0.0019378109,
-0.0129391402,
0.0033680254,
0.0190597940,
0.0041940180,
0.0218541157,
0.0272088405,
0.0191079602,
0.0004619541,
0.0093336497,
-0.0084334565,
-0.0109975487,
0.0005207920,
0.0053668679,
0.0086391680,
0.0206643064,
0.0240058787,
0.0325730145,
0.0205009263,
0.0107499994,
0.0072787004,
0.0044983542,
-0.0062467502,
-0.0024745765,
0.0102373995,
0.0098288013,
0.0163323823,
0.0246452335,
0.0156175792,
0.0142493108,
0.0209654309,
-0.0019036853,
-0.0066996012,
0.0000807311,
0.0001233425,
-0.0053445604,
0.0194126908,
0.0142709799,
0.0147495586,
0.0183311738,
0.0307701156,
-0.0093413992,
0.0067862216,
-0.0061597992,
-0.0155942682,
-0.0125912856,
-0.0004715137,
0.0025274376,
0.0001354837,
0.0126433829,
0.0097510628,
0.0141228531,
-0.0076624327,
-0.0061071357,
-0.0231438726,
-0.0105351079,
-0.0282745361,
-0.0086837430,
-0.0121747758,
0.0047014193,
0.0040279357,
0.0108043021,
-0.0004394811,
-0.0046279179,
-0.0023608925,
-0.0230112951,
-0.0234182514,
-0.0143902088,
-0.0157963838,
-0.0099279135,
0.0136163067,
-0.0018276724,
-0.0029264824,
0.0021201652,
-0.0045091435,
-0.0330225974,
-0.0225269683,
-0.0291086268,
-0.0265736729,
-0.0221458748,
-0.0030183278,
-0.0095458310,
0.0034389216,
0.0017236582,
0.0014229132,
-0.0159201659,
-0.0179881211,
-0.0264811926,
-0.0289077498,
-0.0253562462,
-0.0325661600,
-0.0106758429,
-0.0098761469,
-0.0028170957,
-0.0010066865,
-0.0008975512,
-0.0158143304,
-0.0142636616,
-0.0189539269,
-0.0319573693,
-0.0282110870,
-0.0184100885,
-0.0135375103,
-0.0008656958,
0.0139322337,
0.0017215176,
0.0011598711,
0.0094370982,
-0.0121970233,
-0.0302311666,
-0.0155620426,
-0.0181305315,
-0.0259590987,
0.0013193886,
0.0026732902,
0.0039917929,
0.0140408287,
0.0182855465,
-0.0038320236,
-0.0041361256,
-0.0052616210,
-0.0133459447,
-0.0138537353,
-0.0002280452,
-0.0041925195,
0.0108508719,
0.0198095869,
0.0223600939,
0.0227223523,
0.0217826404,
0.0108671142,
0.0043804501,
0.0037109242,
-0.0184020903,
0.0042179339,
0.0101426039,
0.0128750736,
0.0269047376,
0.0415908583,
0.0199455395,
0.0251752473,
0.0219332166,
-0.0078310035,
-0.0070013469,
0.0046806359,
0.0024404551,
0.0031452687,
0.0283368882,
0.0297477171,
0.0316873230,
0.0401073657,
0.0246153679,
0.0172726940,
0.0117237382,
0.0031774621,
-0.0030878743,
-0.0003277108,
0.0109033110,
0.0077880123,
0.0249999650,
0.0251924321,
0.0299582426,
0.0297688469,
0.0251068734,
0.0069292430,
0.0083390260,
-0.0032907098,
-0.0024798382,
0.0065825856,
0.0146849873,
0.0157727432,
0.0312939212,
0.0358751342,
0.0203823373,
0.0202975050,
0.0146098249,
-0.0101408595,
-0.0062207021,
-0.0008238316,
-0.0093804412,
0.0088259848,
0.0122819375,
0.0220524799,
0.0209828187,
0.0246747993,
0.0104173496,
0.0015718346,
-0.0101247607,
-0.0079123601,
-0.0238919370,
-0.0101502324,
-0.0092361197,
-0.0030115026,
0.0083824499,
0.0150482748,
0.0122168530,
0.0061055180,
0.0137988478,
-0.0129230265,
-0.0083923656,
-0.0204496570,
-0.0128270593,
-0.0112099275,
-0.0023932997,
-0.0059492514,
0.0087280534,
0.0018438365,
-0.0003550835,
-0.0123798298,
-0.0159907881,
-0.0289238431,
-0.0286456961,
-0.0190345794,
-0.0257306378,
-0.0157414544,
-0.0062789889,
0.0075218594,
-0.0089981118,
0.0043949634,
-0.0153900022,
-0.0127970893,
-0.0226167198,
-0.0200571399,
-0.0326950029,
-0.0111743268,
-0.0185462534,
-0.0117753530,
0.0002111829,
-0.0096984860,
-0.0034850105,
-0.0098385764,
-0.0127718076,
-0.0296879914,
-0.0192341246,
-0.0246928539,
-0.0231941193,
-0.0063263206,
-0.0084396582,
-0.0083632367,
0.0007505945,
0.0013248377,
-0.0173376985,
-0.0116262119,
-0.0211503524,
-0.0258814506,
-0.0113380011,
-0.0087925568,
-0.0110269003,
-0.0032252239,
0.0075271474,
-0.0023538005,
0.0034160074,
-0.0095802881,
-0.0172671974,
-0.0147461602,
-0.0107578840,
-0.0208692458,
-0.0141238132,
0.0085998997,
0.0003785877,
0.0073621953,
0.0114157051,
0.0082683926,
0.0018180609,
0.0018938176,
-0.0098288003,
-0.0141220782,
0.0014682382,
-0.0029479524,
0.0055292831,
0.0193468221,
0.0126597853,
0.0173055027,
0.0200353712,
0.0067353537,
-0.0029262826,
-0.0002000369,
-0.0043789428,
-0.0084724119,
0.0049747038,
0.0086203488,
0.0165163148,
0.0221462641,
0.0176301952,
0.0111908140,
0.0184520874,
0.0018743471,
-0.0038679619,
0.0055448161,
0.0054898309,
0.0054795505,
0.0108242799,
0.0301478952,
0.0157622173,
0.0242936201,
0.0254612528,
0.0129450290,
0.0086775906,
0.0091647469,
0.0003506400,
-0.0026652322,
0.0094025619,
0.0056012040,
0.0159898140,
0.0281320233,
0.0209371913,
0.0190286376,
0.0281258952,
0.0068246229,
0.0007278183,
0.0067612315,
0.0005201095,
-0.0017926779,
0.0159754623,
0.0157836434,
0.0268884487,
0.0197233632,
0.0248838663,
0.0108122230,
0.0048775519,
-0.0045819297,
-0.0111903157,
-0.0047552930,
-0.0076475949,
-0.0044083074,
0.0055477740,
0.0242869165,
0.0035516853,
0.0192510039,
0.0084290570,
0.0017169137,
-0.0113842841,
0.0004920470,
-0.0204449855,
-0.0079097804,
0.0058150687,
-0.0000946891,
0.0090112081,
0.0171601996,
0.0099633709,
0.0015669009,
0.0045315963,
-0.0120985424,
-0.0209431648,
-0.0127016855,
-0.0138390427,
-0.0191699881,
0.0006978194,
0.0025927171,
0.0018564606,
0.0056723952,
0.0042639794,
-0.0119054485,
-0.0069928812,
-0.0221403856,
-0.0229115244,
-0.0158859380,
-0.0158899464,
-0.0133805815,
0.0095023829,
0.0060552955,
0.0022324855,
0.0150799956,
0.0007429778,
-0.0130056255,
-0.0126327341,
-0.0173353720,
-0.0311289430,
-0.0106193488,
-0.0004139071,
-0.0108465366,
0.0094951671,
0.0127080120,
-0.0014299145,
-0.0030114783,
-0.0054457644,
-0.0260239672,
-0.0214994606,
-0.0097029470,
-0.0220089871,
-0.0087685175,
-0.0004708910,
0.0121328896,
0.0056030471,
0.0112114297,
-0.0006244920,
-0.0003452168,
-0.0130065437,
-0.0145059684,
-0.0207706764,
-0.0127327358,
-0.0096257282,
0.0001523987,
0.0098877065,
0.0060144155,
0.0171094649,
0.0161874443,
-0.0038628974,
-0.0079287644,
-0.0010914999,
-0.0150395827,
-0.0151586942,
0.0078933239,
0.0080339760,
0.0051948139,
0.0358221754,
0.0176337399,
0.0132729476,
0.0032844420,
0.0085575646,
-0.0196720771,
-0.0082595842,
-0.0025424506,
0.0004527634,
0.0030250787,
0.0176853910,
0.0264186710,
0.0169915855,
0.0187689178,
0.0046452298,
0.0052360441,
-0.0075014033,
-0.0056598941,
-0.0035361296,
0.0039489050,
0.0067812414,
0.0153041109,
0.0210141800,
0.0201926753,
0.0188042782,
0.0199036561,
-0.0023875574,
-0.0005409648,
-0.0000367246,
-0.0094634984,
-0.0055811796,
0.0151825687,
0.0004629723,
0.0137437917,
0.0255634096,
0.0151387230,
0.0016497469,
0.0120778233,
-0.0022700671,
-0.0204316620,
-0.0010794570,
-0.0036642235,
-0.0024376295,
0.0039247936,
0.0215445608,
0.0110843303,
0.0196941718,
0.0050127576,
0.0019205669,
-0.0159349125,
-0.0002528710,
-0.0194210261,
-0.0069027338,
0.0037307839,
0.0029461482,
0.0089822393,
0.0069177346,
0.0016767865,
0.0015319660,
-0.0024057224,
-0.0215769596,
-0.0107519347,
-0.0139432102,
-0.0125991385,
-0.0079131955,
0.0088636987,
-0.0123043461,
0.0075326134,
0.0064852922,
-0.0027149571,
-0.0118192602,
-0.0048694741,
-0.0191405378,
-0.0260160472,
-0.0115127945,
-0.0120274313,
-0.0197337400,
-0.0014503670,
-0.0000917218,
-0.0102524813,
-0.0058492515,
-0.0187095925,
-0.0222346950,
-0.0239933934,
-0.0210426636,
-0.0290623512,
-0.0044710045,
-0.0087770689,
-0.0008572286,
-0.0025132941,
-0.0017349476,
-0.0139339408,
-0.0074935420,
-0.0197183341,
-0.0280211754,
-0.0177505817,
-0.0149676818,
-0.0134410011,
-0.0107198041,
0.0036312013,
-0.0167023353,
-0.0020746174,
-0.0082045356,
-0.0243659467,
-0.0202536043,
-0.0137563013,
-0.0256733578,
-0.0201252755,
-0.0061013740,
-0.0077356542,
0.0008235486,
0.0067941127,
0.0022473393,
-0.0080438079,
-0.0018307616,
-0.0093134502,
-0.0194485281,
-0.0116243875,
-0.0109629594,
-0.0060929926,
-0.0001939265,
0.0133326286,
0.0063424553,
0.0096629951,
0.0075839125,
-0.0021873738,
-0.0067504193,
-0.0108712558,
-0.0068959761,
-0.0014903530,
0.0047521843,
0.0101785557,
0.0276438221,
0.0211979430,
0.0158928744,
0.0245556831,
0.0095468564,
-0.0026426443,
0.0002882061,
0.0057540792,
-0.0034497574,
0.0052270810,
0.0239925068,
0.0198565274,
0.0287699345,
0.0285952892,
0.0196306612,
0.0095471516,
0.0109763518,
-0.0013037958,
-0.0061132796,
0.0046917694,
0.0074036084,
0.0133174714,
0.0270059928,
0.0291115325,
0.0254516657,
0.0318887904,
0.0261243284,
0.0044986298,
0.0133468807,
0.0018225170,
0.0037540593,
0.0143117290,
0.0122544356,
0.0182989221,
0.0309432112,
0.0237856768,
0.0149472905,
0.0292278714,
0.0066590691,
-0.0010492267,
0.0032844758,
0.0053822501,
-0.0082448348,
0.0126673821,
0.0176445805,
0.0212890059,
0.0285966434,
0.0285027660,
0.0160242189,
0.0109072449,
0.0067773666,
-0.0094591724,
-0.0122289276,
0.0010247180,
-0.0072209248,
0.0034784770,
0.0224481709,
0.0083923414,
0.0188079700,
0.0096614100,
0.0006850949,
-0.0135612059,
-0.0087604402,
-0.0281566475,
-0.0042693163,
-0.0132456981,
-0.0010844104,
-0.0021154955,
0.0146088200,
-0.0012109439,
0.0051896782,
-0.0006733780,
-0.0192410555,
-0.0151426084,
-0.0167271383,
-0.0130279511,
-0.0282416865,
0.0004652192,
-0.0070780138,
0.0024756885,
0.0024159891,
-0.0033063106,
-0.0186357796,
-0.0109395776,
-0.0300152078,
-0.0335642807,
-0.0267667137,
-0.0204602368,
-0.0193741992,
-0.0061160764,
-0.0008838107,
0.0001961857,
0.0016491432,
-0.0083692502,
-0.0182876531,
-0.0246171374,
-0.0210772231,
-0.0274319202,
-0.0168992747,
-0.0128059331,
-0.0065465337,
-0.0091504920,
0.0074767368,
-0.0099643795,
-0.0084756128,
-0.0129923886,
-0.0234612469,
-0.0267283581,
-0.0234645139,
-0.0204601437,
-0.0231994316,
-0.0080440035,
-0.0078943335,
-0.0016397774,
0.0003900633,
-0.0070948591,
-0.0132954922,
-0.0138976518,
-0.0189779941,
-0.0308641791,
-0.0084963152,
-0.0046911407,
-0.0102102179,
0.0046164701,
0.0103097176,
0.0003659728,
0.0065220185,
-0.0037123051,
-0.0194429196,
-0.0104881180,
-0.0077999686,
-0.0126105929,
-0.0018982948,
0.0102409152,
0.0065795658,
0.0124392295,
0.0193384998,
0.0023661398,
0.0073272893,
-0.0006531302,
-0.0045574256,
-0.0053704949,
-0.0011228626,
0.0090521490,
0.0091217086,
0.0200244952,
0.0126633905,
0.0195694268,
0.0141722970,
0.0005266364,
-0.0002318764,
0.0004027676,
-0.0105135990,
-0.0007745323,
0.0124797793,
0.0116230529,
0.0124357194,
0.0268732179,
0.0226817802,
0.0104928091,
0.0142352451,
0.0111514097,
-0.0076760310,
0.0127991298,
0.0084591052,
0.0081913089,
0.0231188443,
0.0250756536,
0.0193063878,
0.0219827965,
0.0232127663,
0.0008970598,
0.0034840847,
0.0013643602,
-0.0059059840,
-0.0067365537,
0.0115240132,
0.0045099063,
0.0173619986,
0.0175093729,
0.0170066096,
0.0084665138,
0.0065308046,
0.0013282486,
-0.0027720984,
0.0017892396,
-0.0008588062,
0.0099860970,
0.0181573909,
0.0186943896,
0.0152506819,
0.0286062919,
0.0018160832,
0.0103747509,
-0.0023136477,
-0.0114874057,
-0.0115805948,
-0.0026321555,
-0.0036142501,
-0.0019574976,
0.0140430396,
0.0090554217,
0.0097485809,
0.0040809433,
0.0010961002,
-0.0189378597,
-0.0112334415,
-0.0135080907,
-0.0128880059,
-0.0115007246,
0.0093172323,
0.0081968587,
0.0104504116,
0.0104227569,
-0.0000720126,
-0.0023487934,
-0.0167313535,
-0.0176223814,
-0.0205317698,
-0.0181471575,
-0.0116096241,
-0.0020019165,
0.0035456279,
0.0022913592,
0.0040504797,
0.0029193480,
-0.0093257828,
-0.0147120357,
-0.0178534463,
-0.0199515838,
-0.0200261381,
-0.0054124026,
-0.0050894129,
-0.0005930983,
0.0155163361,
0.0077595990,
-0.0018639225,
0.0037009593,
-0.0095169470,
-0.0282462109,
-0.0114709279,
-0.0159183256,
-0.0181227587,
-0.0041663456,
0.0104088383,
0.0049373084,
0.0060062553,
0.0077362899,
-0.0122995963,
-0.0119594373,
-0.0204737503,
-0.0211248845,
-0.0277061854,
-0.0036056209,
-0.0081536351,
0.0080197044,
0.0161544681,
0.0130220670,
0.0225720163,
0.0094470000,
-0.0038064739,
-0.0132350400,
-0.0043039238,
-0.0275372751,
-0.0022902063,
-0.0028748435,
0.0025140708,
0.0129631022,
0.0328445882,
0.0039050309,
0.0059890654,
0.0119093629,
-0.0117963972,
-0.0196047481,
-0.0048303562,
-0.0043026423,
-0.0060767373,
0.0162408333,
0.0229760520,
0.0210900083,
0.0253865123,
0.0236521382,
0.0031166119,
0.0006311893,
-0.0155833755,
-0.0069205603,
-0.0097259041,
0.0008005187,
0.0029767444,
0.0199276190,
0.0244672745,
0.0229200535,
0.0240715686,
0.0081029944,
-0.0059466157,
0.0000617263,
-0.0073842704,
-0.0082304720,
0.0070121181,
0.0197835527,
0.0080914628,
0.0327685811,
0.0244459994,
0.0143548278,
0.0096442029,
0.0104931649,
-0.0082028862,
-0.0111508388,
0.0080832709,
-0.0073103597,
0.0045338324,
0.0119609777,
0.0227916632,
0.0083751483,
0.0240552705,
0.0083331997,
0.0014455034,
-0.0082980935,
-0.0080124252,
-0.0166480951,
-0.0057783090,
0.0063515618,
0.0014593070,
0.0184657574,
0.0172898155,
0.0231060386,
0.0077318456,
-0.0018055693,
-0.0129283732,
-0.0090532759,
-0.0214230716,
-0.0028075906,
-0.0049625030,
0.0160898808,
0.0043236446,
0.0190359019,
0.0039371424,
-0.0033904971,
-0.0183030926,
-0.0080511412,
-0.0344217382,
-0.0257960968,
-0.0106383245,
-0.0110501945,
-0.0062488886,
0.0068930462,
0.0090835327,
-0.0094284555,
0.0112638697,
-0.0151099898,
-0.0105150184,
-0.0238330327,
-0.0139762703,
-0.0274705961,
-0.0078962911,
-0.0044357218,
-0.0081989896,
-0.0025948079,
0.0027080839,
-0.0082276817,
-0.0096300216,
-0.0232055709,
-0.0281424467,
-0.0195818171,
-0.0193256252,
-0.0193149056,
0.0000952026,
0.0079557141,
-0.0010780112,
0.0148794046,
-0.0020577367,
-0.0199721828,
-0.0163882002,
-0.0139786210,
-0.0380302444,
-0.0163414255,
-0.0105161229,
-0.0029787351,
0.0026391088,
0.0100611914,
-0.0032354007,
-0.0049619148,
-0.0030544116,
-0.0222399253,
-0.0222750492,
-0.0124432929,
-0.0205379333,
-0.0105801607,
0.0023547795,
0.0050323526,
0.0029582325,
0.0178253278,
0.0068095648,
0.0038168197,
-0.0032941177,
-0.0108849527,
-0.0014222451,
-0.0086348206,
-0.0012998441,
0.0071457536,
0.0234197304,
0.0081622880,
0.0208746009,
0.0135413744,
0.0038204384,
-0.0091283098,
0.0004322396,
-0.0155046107,
-0.0093253478,
0.0133867087,
0.0144774197,
0.0229637921,
0.0311579816,
0.0333889350,
0.0164425969,
0.0143009461,
0.0096018855,
-0.0063639223,
0.0039508911,
0.0070979632,
0.0079401769,
0.0167734027,
0.0322880670,
0.0267146714,
0.0224114303,
0.0261053648,
0.0113486042,
0.0063359551,
-0.0011467634,
0.0020587191,
-0.0012011700,
0.0123114828,
0.0130028073,
0.0250321608,
0.0295969099,
0.0248151980,
0.0256971102,
0.0215019267,
0.0077902409,
0.0030067402,
0.0043327971,
-0.0003784517,
0.0015271700,
0.0226352718,
0.0216183290,
0.0204415824,
0.0304996222,
0.0226648357,
0.0047621522,
0.0084508350,
-0.0088869510,
-0.0181840118,
-0.0096641518,
-0.0067017591,
-0.0069404864,
0.0080000414,
0.0254365690,
0.0133269988,
0.0254707597,
0.0134550398,
0.0046598436,
-0.0056620864,
-0.0005843884,
-0.0157101564,
-0.0078532081,
-0.0004026035,
0.0099028442,
0.0027825949,
0.0182408523,
0.0057659810,
-0.0037616247,
0.0012325135,
-0.0251623280,
-0.0238739215,
-0.0228761788,
-0.0203253701,
-0.0209484790,
0.0077268230,
-0.0073474203,
0.0075136665,
0.0042098057,
0.0014243124,
-0.0165870432,
-0.0093430504,
-0.0292057544,
-0.0255239531,
-0.0107659716,
-0.0156748164,
-0.0122194439,
-0.0017773535,
0.0114141358,
-0.0083814478,
0.0047226334,
-0.0082607791,
-0.0264270604,
-0.0233632307,
-0.0204910915,
-0.0349967033,
-0.0183695164,
-0.0152454097,
-0.0140944496,
0.0010989232,
0.0039653275,
-0.0111762788,
-0.0056027924,
-0.0079973452,
-0.0290585887,
-0.0242922064,
-0.0205898266,
-0.0175046287,
-0.0100021884,
0.0020792433,
-0.0016063859,
0.0033999234,
0.0002077853,
-0.0068566082,
-0.0217050426,
-0.0207113456,
-0.0308825672,
-0.0236131642,
-0.0159505792,
-0.0202529468,
-0.0095700910,
0.0013456605,
-0.0018825213,
-0.0042445101,
0.0045377552,
-0.0168695878,
-0.0116366427,
-0.0113940407,
-0.0150184445,
-0.0127398912,
-0.0002110762,
0.0095378738,
0.0076706745,
0.0212546065,
0.0152860507,
0.0066095963,
-0.0003179688,
-0.0048106238,
-0.0240072235,
-0.0175112225,
-0.0096530700,
-0.0046935058,
0.0039259763,
0.0085561927,
0.0192853212,
0.0179037806,
0.0085371397,
0.0037261108,
-0.0020743320,
-0.0081130760,
-0.0129459836,
0.0008665603,
0.0078329379,
0.0083897058,
0.0246674400,
0.0266135857,
0.0255131312,
0.0186021794,
0.0161652248,
-0.0020045040,
-0.0039633042,
0.0015146501,
-0.0055347844,
0.0009565684,
0.0207913481,
0.0199261960,
0.0162117463,
0.0254757516,
0.0193496253,
0.0052983090,
0.0075737457,
-0.0041475375,
-0.0055716508,
-0.0022337474,
0.0142351352,
0.0025073974,
0.0195647180,
0.0255376697,
0.0185945369,
0.0252248570,
0.0096146315,
0.0062563010,
-0.0000620422,
-0.0006488428,
-0.0114527792,
0.0053401068,
0.0068986840,
0.0133511089,
0.0139157698,
0.0178354308,
0.0121788234,
0.0114516318,
0.0002123260,
-0.0140114874,
-0.0019138952,
-0.0046338695,
0.0010920140,
0.0043878290,
0.0235407148,
0.0137124863,
0.0135209747,
0.0183634758,
0.0049960855,
-0.0148345809,
0.0044340007,
-0.0207092129,
-0.0140354084,
-0.0023889521,
0.0010493994,
-0.0014078281,
0.0087019578,
0.0070808805,
0.0020422651,
0.0025634074,
-0.0156457983,
-0.0164247137,
-0.0177094992,
-0.0123932110,
-0.0214606710,
0.0020484279,
0.0025926218,
0.0091360966,
0.0046842364,
0.0132828113,
-0.0093437843,
-0.0085871099,
-0.0132643813,
-0.0268645212,
-0.0127360430,
-0.0126832668,
-0.0118786357,
0.0024801225,
0.0069172308,
-0.0080268998,
-0.0001811533,
-0.0023060581,
-0.0190449692,
-0.0186931696,
-0.0137473075,
-0.0226303600,
-0.0164835304,
-0.0025670072,
0.0025944468,
0.0029906393,
0.0114769228,
0.0105885286,
-0.0029167561,
-0.0093628038,
-0.0173991695,
-0.0275484007,
-0.0220954642,
-0.0186688211,
-0.0161947664,
0.0041479087,
0.0043093842,
0.0129165212,
0.0046294220,
0.0025273033,
-0.0081195785,
-0.0153068742,
-0.0162533410,
-0.0171213206,
-0.0081656743,
-0.0068729110,
0.0100181606,
0.0128811235,
0.0210473910,
-0.0001668361,
0.0127009992,
0.0092005432,
-0.0160218365,
-0.0140509056,
-0.0027727596,
-0.0136354268,
-0.0048567755,
0.0196179375,
0.0067617469,
0.0160493869,
0.0253600813,
0.0166894626,
-0.0073683518,
-0.0029499647,
-0.0105710337,
-0.0160459392,
-0.0060569448,
0.0034629952,
0.0019257471,
0.0267746747,
0.0220102053,
0.0312644318,
0.0169731248,
0.0151391272,
-0.0042937878,
0.0031107666,
-0.0099134352,
-0.0073622325,
0.0098150400,
0.0104880352,
0.0141764265,
0.0308675300,
0.0234970674,
0.0084392177,
0.0225065816,
-0.0006258211,
-0.0130711906,
-0.0062484522,
0.0003327630,
-0.0130443368,
0.0085010864,
0.0164148565,
0.0164136775,
0.0205017850,
0.0308511481,
0.0014577769,
0.0089930976,
-0.0030591497,
-0.0073777647,
-0.0149410926,
0.0009014480,
0.0004809017,
0.0026413181,
0.0137287285,
0.0198871288,
0.0234590545,
0.0063235490,
0.0059702005,
-0.0109762680,
-0.0008772669,
-0.0216214433,
-0.0011489370,
-0.0099225864,
0.0082303593,
0.0052845147,
0.0230971538,
0.0014450473,
0.0024252371,
0.0015722577,
-0.0148654021,
-0.0306052510,
-0.0095364675,
-0.0214386582,
-0.0156169012,
0.0050179469,
-0.0016515199,
0.0081403330,
0.0042530280,
0.0060481662,
-0.0202354528,
-0.0116816238,
-0.0277621970,
-0.0179889128,
-0.0319449008,
-0.0032004018,
-0.0177956335,
-0.0018204243,
-0.0016530526,
0.0055227405,
-0.0089616571,
-0.0099821836,
-0.0148980413,
-0.0242835805,
-0.0136297429,
-0.0256053079,
-0.0046585463,
-0.0114728780,
-0.0047762608,
-0.0005673139,
0.0013150196,
-0.0167664234,
-0.0134566128,
-0.0171025842,
-0.0238831136,
-0.0292478427,
-0.0157664139,
-0.0145667680,
-0.0077382852,
-0.0037520055,
0.0083107762,
-0.0050897626,
0.0037477145,
-0.0058052009,
-0.0208947230,
-0.0170596540,
-0.0123686064,
-0.0240838304,
-0.0108288834,
0.0039484822,
-0.0066702529,
0.0072139418,
0.0067975735,
-0.0016387120,
-0.0110760285,
-0.0045268000,
-0.0165904053,
-0.0142981252,
-0.0081602782,
0.0005268466,
0.0061753038,
0.0149184139,
0.0112347063,
0.0104300287,
0.0118575161,
0.0016363233,
-0.0083502047,
-0.0007517973,
-0.0192561783,
-0.0054963888,
0.0108732386,
0.0026270682,
0.0156928040,
0.0271138959,
0.0197976362,
0.0147490939,
0.0216538813,
-0.0058470131,
-0.0076003601,
0.0055225445,
-0.0017712184,
-0.0080511337,
0.0246751308,
0.0268191081,
0.0229658782,
0.0303050224,
0.0271169450,
0.0106894057,
0.0086161438,
0.0064200452,
-0.0008520380,
0.0036566709,
0.0199054573,
0.0131392628,
0.0287076049,
0.0294873212,
0.0180293433,
0.0263503175,
0.0156011134,
0.0064611649,
0.0024759595,
0.0071905530,
-0.0029012815,
0.0103815589,
0.0156783704,
0.0143081583,
0.0255304929,
0.0243302770,
0.0185285229,
0.0126208533,
0.0161491632,
-0.0063350238,
0.0004800844,
0.0028672935,
-0.0002548857,
0.0085033979,
0.0160371177,
0.0272904262,
0.0174076594,
0.0271532461,
0.0108104162,
0.0004453596,
-0.0036204238,
-0.0026493492,
-0.0145969559,
-0.0047102654,
0.0038410015,
0.0028637808,
0.0251196343,
0.0154755600,
0.0129562207,
0.0058181407,
0.0099226004,
-0.0208550021,
-0.0081008868,
-0.0141774882,
-0.0100395046,
-0.0012292381,
0.0088208318,
0.0068830168,
0.0127736991,
0.0054638577,
-0.0029533920,
-0.0122100264,
-0.0203160308,
-0.0239128172,
-0.0266071782,
-0.0108604738,
-0.0182518326,
-0.0058442587,
0.0052234582,
0.0120462943,
-0.0057817763,
0.0096400566,
-0.0113059003,
-0.0194367468,
-0.0195035748,
-0.0207094196,
-0.0304847173,
-0.0114015751,
-0.0110623706,
-0.0045965780,
0.0118267424,
-0.0005342608,
-0.0028836038,
-0.0070770597,
-0.0114314221,
-0.0338469744,
-0.0247733593,
-0.0220912248,
-0.0236747079,
-0.0101219304,
0.0020040674,
-0.0024363913,
0.0043263524,
0.0067624254,
-0.0099256802,
-0.0203756522,
-0.0208241530,
-0.0307504721,
-0.0221657213,
-0.0147660431,
-0.0172518175,
-0.0012693924,
0.0141569842,
0.0041490356,
0.0051289140,
0.0028678863,
-0.0132454131,
-0.0139426067,
-0.0178026706,
-0.0227887034,
-0.0172063597,
-0.0006563479,
-0.0049994960,
-0.0022331621,
0.0153748766,
0.0031355182,
-0.0011657473,
-0.0001550090,
-0.0086486563,
-0.0227647386,
-0.0014994368,
-0.0076683261,
-0.0092668077,
0.0087287109,
0.0055364012,
0.0166092664,
0.0130685708,
0.0116551835,
0.0000561994,
0.0050553344,
-0.0101233274,
-0.0089181708,
-0.0031622334,
-0.0021065127,
0.0016618603,
0.0141661195,
0.0188820213,
0.0115139801,
0.0219940972,
0.0097322520,
-0.0028572788,
0.0042982036,
0.0004941194,
-0.0029171188,
0.0081677847,
0.0266214833,
0.0126910377,
0.0246209204,
0.0332261026,
0.0105958730,
0.0093720127,
0.0075366134,
-0.0035331161,
-0.0072490992,
0.0105242208,
0.0046132607,
0.0126007311,
0.0153376544,
0.0197006743,
0.0151524656,
0.0175817516,
0.0058101201,
0.0010683113,
0.0056211725,
0.0017798070,
-0.0023677687,
0.0061220191,
0.0083730109,
0.0141211087,
0.0100710057,
0.0179948881,
0.0110313389,
0.0130519550,
0.0085417591,
-0.0041154139,
0.0054452810,
-0.0013755303,
-0.0013263657,
0.0120014325,
0.0200455803,
0.0016412428,
0.0213716477,
0.0129648950,
-0.0017968093,
-0.0074180160,
-0.0012556830,
-0.0226602983,
-0.0130987745,
0.0039709471,
-0.0009614995,
0.0076893135,
0.0117301904,
0.0101838969,
0.0021255361,
0.0016499499,
-0.0140688671,
-0.0153820831,
-0.0103221266,
-0.0030761070,
-0.0147293620,
0.0087772124,
0.0018989046,
0.0021689341,
0.0022251536,
-0.0017299519,
-0.0160137229,
-0.0045050718,
-0.0120056998,
-0.0209283680,
-0.0070092152,
-0.0111329388,
-0.0039654966,
0.0102212578,
0.0080075748,
-0.0054786298,
0.0129322689,
-0.0010056501,
-0.0139221130,
-0.0162177328,
-0.0128625799,
-0.0250524469,
-0.0141038410,
0.0089394068,
-0.0066864728,
0.0057081552,
0.0099281613,
0.0017551878,
-0.0116791129,
-0.0105648385,
-0.0214719065,
-0.0198125020,
-0.0091020623,
-0.0124106910,
-0.0026913527,
0.0088837091,
0.0150299892,
0.0065865177,
0.0105237011,
-0.0040213498,
-0.0059974650,
-0.0148985982,
-0.0136655010,
-0.0165842455,
-0.0067474251,
-0.0022090161,
0.0077820104,
0.0147027196,
0.0087764412,
0.0045313956,
0.0139197391,
-0.0117069278,
-0.0194741897,
-0.0081186499,
-0.0151981991,
-0.0220579989,
0.0110095078,
0.0104563497,
0.0068672122,
0.0252859499,
0.0180687141,
0.0057547162,
-0.0045484495,
-0.0055446522,
-0.0166307874,
-0.0138091147,
-0.0041549783,
-0.0004001891,
0.0043465844,
0.0251057949,
0.0211546384,
0.0180016514,
0.0132420808,
0.0080375196,
-0.0036241901,
-0.0102193644,
-0.0129781980,
-0.0041801278,
0.0018473953,
0.0080157183,
0.0218180306,
0.0257279202,
0.0179200489,
0.0149091035,
0.0205879118,
-0.0140031390,
-0.0055534095,
-0.0051750527,
-0.0071712765,
-0.0066566579,
0.0146467034,
0.0133184791,
0.0204177164,
0.0240489189,
0.0181137044,
-0.0008404802,
0.0028755793,
-0.0052772081,
-0.0167865288,
-0.0108209681,
0.0029534451,
0.0001381602,
0.0104587106,
0.0241384488,
0.0183782522,
0.0165418070,
0.0167494081,
0.0035153050,
-0.0137060778,
0.0004453974,
-0.0210248884,
0.0008322096,
-0.0060573649,
0.0075553660,
0.0105887102,
0.0229849033,
0.0011883805,
0.0134061184,
-0.0003617821,
-0.0199839920,
-0.0183439273,
-0.0147470422,
-0.0141358385,
-0.0114339050,
0.0156268459,
-0.0029340717,
0.0222275201,
0.0117832664,
0.0043409429,
-0.0191659182,
-0.0055481023,
-0.0214065704,
-0.0286091864,
-0.0155001786,
-0.0067137452,
-0.0194512382,
0.0097145811,
0.0086349696,
-0.0039570741,
0.0059574842,
-0.0054474729,
-0.0155777726,
-0.0252299458,
-0.0198091045,
-0.0277100708,
-0.0038298550,
-0.0119158113,
-0.0004987821,
0.0044043977,
0.0116272401,
-0.0060687005,
-0.0026072161,
-0.0192111433,
-0.0277976524,
-0.0272554755,
-0.0147555964,
-0.0213928185,
-0.0134092020,
0.0060765077,
-0.0030557564,
0.0021102086,
0.0023468798,
-0.0158408675,
-0.0184423905,
-0.0190029517,
-0.0258667506,
-0.0281582568,
-0.0131292250,
-0.0131262392,
-0.0079255626,
0.0060067303,
0.0035032346,
-0.0002532151,
-0.0009703398,
-0.0019914871,
-0.0203296933,
-0.0165324286,
-0.0140677541,
-0.0098512284,
-0.0034786477,
0.0093282089,
-0.0014141845,
0.0118997637,
0.0124073541,
-0.0040513589,
-0.0061613112,
-0.0122256903,
-0.0194078889,
-0.0092483284,
-0.0043243365,
-0.0014819345,
0.0100137256,
0.0160158165,
0.0133150155,
0.0189724416,
0.0102259219,
-0.0040373337,
0.0029057718,
-0.0019798076,
-0.0041186111,
-0.0093550878,
0.0249059424,
0.0090782400,
0.0178126972,
0.0244231541,
0.0179752894,
0.0060670841,
0.0146782780,
-0.0012738069,
-0.0099439723,
0.0073046191,
0.0040371320,
0.0113730645,
0.0252518393,
0.0287051089,
0.0206777528,
0.0304417871,
0.0198811963,
0.0024760221,
0.0097975424,
-0.0025148196,
0.0003901749,
0.0121467542,
0.0139368791,
0.0241298117,
0.0241222437,
0.0266695786,
0.0136556523,
0.0191339124,
0.0022377071,
-0.0049122563,
-0.0001084512,
0.0034423745,
-0.0033788441,
0.0133682843,
0.0257040337,
0.0202950723,
0.0257163197,
0.0281597450,
0.0169933904,
0.0082038632,
0.0096221846,
-0.0045967526,
-0.0084764622,
0.0082218964,
0.0013381683,
0.0118551301,
0.0260339752,
0.0097435042,
0.0217045173,
0.0110834735,
0.0028396617,
-0.0211099163,
-0.0074523399,
-0.0197385233,
-0.0080378065,
-0.0053668390,
0.0038506950,
0.0078918142,
0.0154161276,
0.0088678058,
-0.0016066787,
-0.0025817144,
-0.0189129133,
-0.0164847374,
-0.0195993334,
-0.0057268944,
-0.0199065432,
0.0109014586,
0.0088778716,
0.0000797205,
0.0042228363,
0.0016658935,
-0.0218753610,
-0.0186933409,
-0.0273352098,
-0.0296765957,
-0.0262724459,
-0.0132876057,
-0.0121654738,
-0.0013093974,
0.0050190832,
0.0004498224,
0.0018566822,
-0.0073852642,
-0.0185922943,
-0.0301188342,
-0.0141864317,
-0.0276958179,
-0.0177688226,
-0.0094657410,
0.0036121069,
-0.0059250598,
0.0126546659,
-0.0087861167,
-0.0130766630,
-0.0179341473,
-0.0301430356,
-0.0303653236,
-0.0305578392,
-0.0213772226,
-0.0226311348,
0.0034816107,
0.0005319773,
-0.0011598772,
0.0016227430,
-0.0022406711,
-0.0189117845,
-0.0221535787,
-0.0189875457,
-0.0326719023,
-0.0137833888,
-0.0046746288,
-0.0063513834,
0.0040051811,
0.0185813587,
-0.0016865353,
0.0000492338,
-0.0027438088,
-0.0293950513,
-0.0201577060,
-0.0117543535,
-0.0215742402,
-0.0167647675,
0.0068447925,
0.0102751683,
0.0133941472,
0.0151483053,
0.0065999986,
-0.0035459399,
-0.0078133522,
-0.0158641636,
-0.0203752685,
-0.0102778450,
0.0029227021,
0.0014981296,
0.0255934075,
0.0221155677,
0.0211729277,
0.0262591597,
0.0076456768,
-0.0084400978,
-0.0000553538,
-0.0098789679,
-0.0141729312,
0.0116104549,
0.0079687759,
0.0077308659,
0.0304342415,
0.0276278295,
0.0079810359,
0.0157841519,
0.0117202001,
-0.0110389749,
-0.0014342439,
0.0057046697,
-0.0029005448,
0.0115948170,
0.0219420232,
0.0256733559,
0.0227876529,
0.0276861563,
0.0078175226,
0.0001758062,
-0.0030958548,
-0.0129436664,
-0.0139379892,
0.0033874533,
0.0029223426,
0.0108547136,
0.0230241679,
0.0199125502,
0.0198714994,
0.0153137185,
0.0017321659,
-0.0008835939,
0.0023101575,
-0.0075603016,
0.0046052891,
0.0177471600,
0.0089685665,
0.0114190755,
0.0319529995,
0.0029239801,
0.0089350687,
0.0020689426,
-0.0037059686,
-0.0195230953,
-0.0011802060,
-0.0056949798,
-0.0055047101,
0.0069947424,
0.0131085683,
0.0118876351,
0.0052895858,
0.0129001411,
-0.0144935353,
-0.0060045896,
-0.0158069655,
-0.0126797939,
-0.0192231387,
0.0105091296,
0.0029443842,
0.0089343553,
0.0184580181,
0.0092138611,
0.0066049439,
-0.0098889098,
-0.0120746288,
-0.0167930517,
-0.0150627494,
-0.0187732391,
0.0047736815,
0.0015163295,
0.0064220862,
0.0017075329,
0.0114576817,
-0.0114624295,
-0.0139982086,
-0.0157609768,
-0.0176282302,
-0.0257308427,
-0.0051148143,
-0.0019799531,
-0.0057121697,
0.0131651089,
0.0122267203,
0.0029394811,
-0.0002004299,
-0.0005150895,
-0.0193665270,
-0.0132727055,
-0.0155237783,
-0.0159725007,
-0.0081274789,
0.0076069236,
0.0053024422,
0.0011312485,
0.0105342381,
-0.0046607233,
-0.0099115204,
-0.0124491174,
-0.0205117725,
-0.0186796170,
-0.0056483294,
-0.0000783056,
0.0051128394,
0.0167093817,
0.0055831969,
0.0145355193,
0.0115327276,
-0.0153927449,
-0.0096484264,
-0.0029387660,
-0.0201663282,
-0.0146904597,
0.0078198723,
-0.0007468999,
0.0120407520,
0.0191970672,
0.0081640240,
-0.0027376828,
0.0090837991,
-0.0041090376,
-0.0236793458,
-0.0047761789,
-0.0017443701,
-0.0062182527,
0.0120181451,
0.0257442109,
0.0116948672,
0.0194131844,
0.0223695897,
-0.0021145106,
0.0024413208,
-0.0086535132,
-0.0097842058,
0.0014170087,
0.0039148219,
0.0121003063,
0.0236341618,
0.0211482532,
0.0116298348,
0.0194870327,
0.0022252412,
-0.0133760376,
-0.0034447717,
-0.0019998774,
-0.0079806391,
0.0071968287,
0.0234708302,
0.0133871175,
0.0329493023,
0.0228251293,
0.0119396849,
0.0048176330,
0.0057597496,
-0.0079400409,
-0.0175319295,
0.0028971548,
-0.0051214974,
0.0023485732,
0.0192307569,
0.0225122012,
0.0140384315,
0.0209836867,
0.0073951227,
-0.0046361657,
-0.0078775994,
-0.0107343532,
-0.0108536687,
-0.0003725707,
0.0073164878,
0.0134959128,
0.0275541283,
0.0227661394,
0.0130772963,
0.0162419286,
-0.0049290629,
-0.0160482191,
-0.0089343786,
-0.0165793318,
-0.0052385661,
-0.0056398297,
0.0180664696,
0.0047218744,
0.0217536576,
0.0063848221,
-0.0037678052,
-0.0186072625,
-0.0127266198,
-0.0337772220,
-0.0276681669,
-0.0100894365,
-0.0124909356,
-0.0024043929,
0.0131014744,
0.0172903184,
-0.0044221608,
0.0116968052,
-0.0103073269,
-0.0161154009,
-0.0257649850,
-0.0187209733,
-0.0226043426,
-0.0110950423,
-0.0042743180,
-0.0020847225,
-0.0004458961,
0.0049378001,
-0.0119796675,
-0.0070256530,
-0.0253905449,
-0.0363658145,
-0.0252932347,
-0.0218067225,
-0.0254241787,
-0.0074262153,
0.0101217581,
-0.0001014678,
0.0106278528,
0.0006924325,
-0.0114059737,
-0.0238572285,
-0.0183213353,
-0.0401888080,
-0.0225544199,
-0.0135180932,
-0.0078188963,
-0.0044866954,
0.0111108096,
0.0025414701,
-0.0042585651,
0.0035394672,
-0.0204741675,
-0.0246552546,
-0.0140948603,
-0.0213933345,
-0.0161321331,
-0.0018699802,
-0.0006155451,
0.0029068915,
0.0182741340,
-0.0006397403,
0.0039826245,
-0.0011879531,
-0.0149336653,
-0.0151079409,
-0.0095070517,
-0.0097783152,
-0.0016345363,
0.0139314346,
0.0096109211,
0.0186826400,
0.0133607201,
0.0098420028,
-0.0113857370,
0.0000091848,
-0.0153001640,
-0.0178136006,
0.0008142061,
0.0114888642,
0.0031254257,
0.0255478583,
0.0285357051,
0.0168637875,
0.0254252944,
0.0194231290,
-0.0030541457,
0.0073232232,
0.0081417440,
0.0015554952,
0.0178654846,
0.0179261174,
0.0272333995,
0.0253670625,
0.0283691585,
0.0134207290,
0.0100916382,
-0.0006814369,
-0.0017489891,
-0.0054984358,
0.0000770241,
0.0082643665,
0.0207093097,
0.0214311574,
0.0203460921,
0.0296792295,
0.0237970725,
0.0083215693,
0.0091894297,
0.0100573860,
0.0012954808,
0.0013517679,
0.0207118336,
0.0159273967,
0.0153800827,
0.0276604462,
0.0175055955,
0.0190056581,
0.0113981673,
0.0057520000,
-0.0073495386,
0.0035702940,
-0.0011131426,
0.0058383942,
0.0107410215,
0.0218589678,
0.0155676072,
0.0228282418,
0.0201424807,
0.0053821108,
0.0008621203,
-0.0005418104,
-0.0040427879,
-0.0047636088,
0.0052983267,
0.0121956151,
0.0125715975,
0.0195674524,
0.0137599092,
0.0042188205,
0.0053277542,
-0.0164189581,
-0.0104096532,
-0.0158417262,
-0.0127985179,
-0.0157914534,
0.0128547437,
-0.0014176171,
-0.0000416648,
0.0039209761,
0.0029632612,
-0.0123563111,
-0.0090916501,
-0.0170878191,
-0.0248398036,
-0.0076954756,
-0.0090730190,
-0.0014085461,
0.0010552509,
0.0145991473,
-0.0059023225,
0.0040882598,
-0.0126319211,
-0.0288485829,
-0.0307818148,
-0.0217739232,
-0.0396753699,
-0.0172352586,
-0.0110677918,
-0.0042708735,
-0.0015140149,
0.0031253791,
-0.0071860142,
-0.0130673302,
-0.0115899704,
-0.0292900410,
-0.0177526362,
-0.0253691040,
-0.0105875712,
-0.0115593523,
0.0095659252,
-0.0021593934,
0.0035641314,
-0.0002713515,
-0.0044865934,
-0.0263392478,
-0.0188589450,
-0.0274814330,
-0.0304982904,
-0.0136579061,
-0.0159713496,
-0.0069618551,
0.0040658279,
-0.0005407443,
-0.0055015730,
-0.0003399877,
-0.0190714393,
-0.0264769606,
-0.0141216666,
-0.0190086290,
-0.0177408755,
-0.0032977876,
0.0095889736,
0.0084071876,
0.0111444239,
0.0135457879,
-0.0032267529,
-0.0106539894,
-0.0141910501,
-0.0185950827,
-0.0255312193,
-0.0030710101,
-0.0068189972,
0.0025342254,
0.0161020607,
0.0132100042,
0.0192399528,
0.0081098285,
0.0032605126,
-0.0073058666,
-0.0028877514,
-0.0131592890,
0.0028602784,
0.0051316051,
0.0098821567,
0.0277165063,
0.0287785754,
0.0214496218,
0.0123214340,
0.0123334322,
-0.0016646866,
-0.0123326341,
-0.0046328213,
0.0000127996,
0.0007376308,
0.0158955883,
0.0245579723,
0.0174514595,
0.0256292038,
0.0193831380,
0.0015556259,
-0.0029593729,
-0.0059991805,
-0.0075108134,
-0.0053970199,
0.0149947768,
0.0052099880,
0.0170044564,
0.0266833231,
0.0224748142,
0.0217583124,
0.0120012760,
0.0069440957,
-0.0029228986,
-0.0036857545,
-0.0096070180,
0.0007686553,
0.0036334503,
0.0107468553,
0.0197912306,
0.0266953222,
0.0151898805,
0.0140531184,
0.0105060814,
-0.0118803848,
-0.0107008163,
-0.0031710002,
-0.0069066607,
-0.0003274164,
0.0202611443,
0.0221511573,
0.0175026041,
0.0244346932,
0.0123812649,
-0.0136734452,
0.0044099055,
-0.0218278561,
-0.0158991553,
-0.0075278566,
0.0067035737,
-0.0112200482,
0.0069680181,
0.0117240483,
0.0053349342,
0.0052985465,
-0.0107751228,
-0.0102544595,
-0.0188471228,
-0.0071644108,
-0.0234367494,
0.0017781842,
-0.0084026754,
0.0123123452,
0.0084429737,
0.0137165971,
-0.0037348787,
-0.0029244819,
-0.0051325136,
-0.0332985893,
-0.0166813079,
-0.0157281160,
-0.0198748913,
-0.0078247450,
0.0070178797,
0.0003865574,
0.0000045910,
-0.0001466225,
-0.0150472466,
-0.0196637232,
-0.0193109456,
-0.0238477364,
-0.0203145389,
-0.0073768520,
0.0013470260,
-0.0059335278,
0.0083598234,
0.0088946884,
0.0055147996,
-0.0024963561,
-0.0059154611,
-0.0188773107,
-0.0088336254,
-0.0078476658,
-0.0124230199,
0.0038010660,
-0.0004460975,
0.0097481497,
0.0042905835,
0.0001210405,
-0.0152283171,
-0.0119853476,
-0.0201933291,
-0.0238572024,
-0.0136799421,
-0.0080803884,
0.0011908271,
0.0069854101,
0.0166726001,
0.0026033819,
0.0015666338,
0.0074751806,
-0.0154825747,
-0.0196837708,
-0.0027683633,
-0.0111040510,
-0.0123505406,
0.0149381608,
0.0063719517,
0.0022845473,
0.0163801834,
0.0135670966,
-0.0073541384,
-0.0003596821,
-0.0048339064,
-0.0077631087,
-0.0043939762,
0.0056789247,
0.0065741660,
0.0227065459,
0.0222109109,
0.0206679478,
0.0178352427,
0.0125944670,
-0.0019187545,
-0.0019571299,
-0.0038012569,
-0.0121224755,
0.0081772916,
0.0142863672,
0.0149706043,
0.0280282274,
0.0241944939,
0.0081959348,
0.0102971671,
0.0025004337,
-0.0152688473,
-0.0033626459,
0.0057465555,
-0.0063442043,
0.0067527778,
0.0243470296,
0.0165218581,
0.0063856095,
0.0269408990,
0.0050133099,
0.0024773276,
-0.0013802382,
0.0037782853,
-0.0070772283,
0.0027694027,
0.0067663994,
0.0060197469,
0.0222672690,
0.0140462704,
0.0167462397,
0.0097014438,
0.0030437908,
-0.0162302963,
-0.0026436821,
-0.0201928839,
-0.0127270669,
-0.0002645117,
0.0096264435,
0.0110533321,
0.0238935817,
0.0140508218,
0.0020372050,
0.0025561969,
-0.0106382724,
-0.0282981060,
-0.0105907638,
-0.0102590388,
-0.0159856584,
0.0082082748,
0.0119829541,
0.0109298332,
0.0048303762,
0.0139094666,
-0.0214600395,
-0.0187629350,
-0.0215675943,
-0.0188446697,
-0.0269935634,
-0.0095606940,
-0.0065167570,
0.0013416559,
0.0061867582,
-0.0007560911,
-0.0020784277,
-0.0110575659,
-0.0164610632,
-0.0294672810,
-0.0160567425,
-0.0325274654,
-0.0165915787,
-0.0104814135,
-0.0035425099,
-0.0033933055,
0.0029790681,
-0.0079150265,
-0.0102409124,
-0.0202999264,
-0.0250345059,
-0.0380169638,
-0.0240092725,
-0.0201650243,
-0.0196299218,
-0.0039783088,
0.0066365157,
0.0069860276,
0.0070816227,
0.0066784006,
-0.0212353263,
-0.0161235258,
-0.0148145957,
-0.0263871960,
-0.0208414141,
-0.0041327961,
-0.0051545808,
0.0062541100,
0.0091132270,
-0.0024147427,
-0.0037396115,
-0.0057909265,
-0.0130756209,
-0.0258549862,
-0.0114803240,
-0.0123348655,
-0.0085972445,
0.0074659237,
0.0044393176,
0.0065938253,
0.0148515301,
0.0091469334,
-0.0112440642,
0.0071119312,
-0.0160513390,
-0.0176794585,
0.0077591259,
-0.0019111342,
-0.0018392182,
0.0206489097,
0.0235274453,
0.0111391395,
0.0284291878,
0.0026625905,
-0.0048978990,
0.0024830143,
0.0016608519,
-0.0170293376,
0.0129930573,
0.0195387080,
0.0171145275,
0.0268059950,
0.0342196114,
0.0121238278,
0.0135285240,
0.0143637136,
0.0004864524,
-0.0001462053,
0.0188650209,
0.0133715719,
0.0235602967,
0.0283555705,
0.0208080336,
0.0322966203,
0.0191411357,
0.0087649478,
0.0096515026,
0.0075420495,
-0.0040564099,
0.0062904158,
0.0177200008,
0.0093640080,
0.0154753169,
0.0292402953,
0.0240014959,
0.0172498245,
0.0220126212,
0.0059120739,
0.0009621487,
0.0160711873,
0.0032054484,
0.0136453426,
0.0235250592,
0.0303659476,
0.0165079515,
0.0309987348,
0.0175336953,
0.0007749971,
0.0056217220,
-0.0041648722,
-0.0120206932,
-0.0038597209,
0.0113434540,
0.0004514648,
0.0173592195,
0.0117314477,
0.0176412333,
0.0069603142,
0.0129297283,
-0.0090544941,
-0.0010301407,
-0.0048897737,
-0.0086727729,
0.0015107843,
0.0102428114,
0.0042672646,
0.0135002490,
0.0087468149,
0.0086142300,
-0.0041050157,
-0.0025068980,
-0.0162560605,
-0.0191974528,
-0.0076872120,
-0.0175384190,
-0.0010496598,
-0.0017156843,
0.0088821687,
-0.0133193797,
0.0072281021,
-0.0209133048,
-0.0146890106,
-0.0227204729,
-0.0179284457,
-0.0325980000,
-0.0070521124,
-0.0023467236,
-0.0051328489,
0.0063745836,
-0.0019410601,
-0.0001618125,
-0.0175421424,
-0.0115786064,
-0.0318229347,
-0.0263153389,
-0.0244923867,
-0.0221100003,
-0.0180628728,
-0.0024128680,
-0.0120485686,
-0.0029816849,
-0.0054654037,
-0.0157497674,
-0.0251647085,
-0.0141260354,
-0.0287124161,
-0.0209632069,
-0.0144354329,
-0.0131533649,
-0.0006651412,
0.0104246559,
-0.0032384479,
-0.0022291241,
-0.0010142390,
-0.0160011388,
-0.0182998721,
-0.0215276498,
-0.0227192268,
-0.0268769842,
-0.0018711580,
-0.0066099521,
-0.0072074863,
0.0094819060,
0.0029832765,
-0.0125535401,
