Filename,STFMK-20201105-LW19-2328_20201201_064540_004.dat
-0.0034710388,
-0.0178325865,
-0.0259174760,
-0.0107449675,
-0.0049194996,
-0.0128396470,
0.0121921673,
0.0138202794,
0.0171353873,
0.0195586011,
0.0115946736,
0.0000422999,
-0.0021636123,
-0.0094277952,
-0.0144512914,
-0.0021500562,
-0.0056092655,
0.0060132574,
0.0187794622,
0.0203316081,
0.0068319472,
0.0194337294,
0.0108845253,
-0.0054498240,
-0.0031798889,
-0.0020601498,
-0.0109304283,
0.0054106610,
0.0196931474,
0.0152029479,
0.0249175820,
0.0334785879,
0.0175436474,
0.0177604966,
0.0010696650,
-0.0040296414,
-0.0035929731,
0.0007111108,
0.0045416648,
0.0053188754,
0.0229283012,
0.0258336999,
0.0244090240,
0.0181070268,
0.0169898178,
0.0009190711,
0.0032777679,
-0.0060410616,
-0.0021247386,
0.0073502762,
0.0061990549,
0.0203113463,
0.0212139264,
0.0250707753,
0.0119946487,
0.0247759148,
0.0089838682,
-0.0038734600,
0.0055801496,
-0.0027426369,
-0.0070523228,
0.0061579542,
0.0140574723,
0.0056261215,
0.0191197079,
0.0159138646,
0.0085432790,
-0.0022218220,
-0.0014395416,
-0.0182334129,
-0.0166957155,
-0.0021439113,
-0.0073998696,
-0.0012469837,
0.0138256308,
0.0190234967,
0.0121115567,
0.0103159007,
0.0021847712,
-0.0125487763,
-0.0124163227,
-0.0052018645,
-0.0169705264,
0.0038820051,
0.0003873612,
0.0114151277,
0.0055595529,
0.0062755337,
-0.0068235826,
0.0030121831,
-0.0124532776,
-0.0263412073,
-0.0111558745,
-0.0112505332,
-0.0111436369,
-0.0031911680,
0.0084366333,
-0.0048071407,
0.0146229155,
0.0047430526,
-0.0050808261,
-0.0138555449,
-0.0065370160,
-0.0230614357,
-0.0215632282,
-0.0024187304,
-0.0158075094,
-0.0062273126,
0.0113071911,
0.0044879951,
0.0025697048,
0.0025258735,
-0.0127562964,
-0.0153497588,
-0.0124539770,
-0.0166893359,
-0.0112465788,
0.0022792462,
-0.0000096900,
0.0064189946,
0.0111696674,
0.0028227144,
-0.0011207460,
-0.0026774337,
-0.0144046023,
-0.0173914265,
-0.0083198892,
-0.0079207178,
-0.0027121874,
0.0046131089,
0.0043121036,
-0.0016318818,
0.0164160300,
-0.0080760065,
-0.0144731542,
-0.0057505006,
-0.0088170767,
-0.0205299705,
-0.0050142203,
0.0074684564,
-0.0065235398,
0.0147732832,
0.0095582288,
0.0118541112,
-0.0037794965,
0.0066023078,
-0.0021589305,
-0.0063670985,
-0.0022581432,
0.0059775645,
0.0092372186,
0.0119285081,
0.0198970716,
0.0084525095,
0.0133377640,
0.0053703994,
0.0037490032,
-0.0126569662,
-0.0089138020,
-0.0027857791,
-0.0003699624,
0.0061561996,
0.0171387792,
0.0170627367,
0.0152291413,
0.0182254389,
0.0136428894,
-0.0076440698,
0.0006880582,
-0.0002240613,
-0.0025764338,
-0.0029831377,
0.0118795522,
0.0212416761,
0.0132043678,
0.0191455372,
0.0181243680,
0.0000114471,
-0.0017804025,
0.0005718234,
-0.0093891863,
-0.0067543988,
0.0082478421,
0.0073570688,
0.0126089016,
0.0215923190,
0.0160305426,
0.0148475925,
0.0055974983,
0.0029668249,
-0.0100204861,
-0.0000891803,
-0.0177232157,
0.0016893938,
0.0025234304,
0.0080744624,
0.0129348859,
0.0128678214,
0.0105234515,
0.0034343889,
0.0025610465,
-0.0215578973,
-0.0104926331,
-0.0119322892,
-0.0090511702,
-0.0135780610,
0.0140204411,
0.0068146158,
0.0119125322,
0.0185502339,
0.0052709081,
-0.0100025861,
-0.0097563779,
-0.0081945965,
-0.0254293364,
-0.0173628628,
-0.0019434665,
-0.0097492328,
0.0091787074,
0.0073728655,
0.0016685573,
0.0010394662,
-0.0074994247,
-0.0165769383,
-0.0309031568,
-0.0158855971,
-0.0295675322,
-0.0034421382,
-0.0096962666,
0.0041484181,
-0.0027484794,
0.0067757298,
-0.0098131616,
-0.0106214462,
-0.0222930778,
-0.0307761692,
-0.0251296442,
-0.0189068485,
-0.0172664542,
-0.0206209328,
0.0112041747,
-0.0061380868,
0.0010200730,
0.0020073829,
-0.0124679115,
-0.0243830979,
-0.0189034604,
-0.0264178701,
-0.0306992140,
-0.0173651055,
-0.0124026760,
-0.0053984653,
0.0088598607,
0.0070178146,
-0.0037239201,
-0.0010830066,
-0.0083435895,
-0.0255897623,
-0.0253048390,
-0.0179730933,
-0.0211681873,
-0.0068939547,
0.0014712084,
-0.0024057617,
0.0076638348,
0.0105996635,
-0.0109506017,
-0.0081869811,
-0.0147411702,
-0.0184738375,
-0.0149656795,
-0.0079586161,
-0.0092041297,
0.0034493066,
0.0184553247,
0.0110889208,
0.0127372444,
0.0139628081,
0.0022637616,
-0.0044545676,
-0.0073337699,
-0.0085596349,
-0.0165785328,
0.0136598842,
0.0046076300,
0.0131671960,
0.0308259837,
0.0268455967,
0.0135259181,
0.0166147519,
-0.0000025040,
-0.0125242323,
-0.0025809023,
0.0014832703,
0.0000480420,
0.0122897085,
0.0266024638,
0.0299098324,
0.0297139734,
0.0240196027,
0.0109132668,
0.0036974472,
0.0004007212,
-0.0015633221,
0.0049015181,
0.0111057833,
0.0164884813,
0.0154654542,
0.0357734747,
0.0140358368,
0.0252270624,
0.0178806931,
0.0063178279,
0.0028454303,
0.0090265283,
0.0000953668,
0.0067250924,
0.0219445750,
0.0107235517,
0.0221020542,
0.0320518687,
0.0186571088,
0.0127526484,
0.0159194097,
0.0003244495,
-0.0071101352,
0.0119049307,
0.0058422918,
0.0071134735,
0.0231474191,
0.0181141328,
0.0215226598,
0.0170810334,
0.0131011605,
-0.0124923922,
0.0034975209,
-0.0102031808,
-0.0039682453,
-0.0039923806,
0.0133625586,
0.0042389221,
0.0198341981,
0.0145261381,
0.0054654106,
0.0073259389,
-0.0040632524,
-0.0072301035,
-0.0145376530,
-0.0024266690,
-0.0146622630,
0.0098338714,
0.0030995025,
0.0039310851,
0.0041837180,
0.0069448170,
-0.0169989169,
-0.0047982768,
-0.0214602239,
-0.0221857466,
-0.0251530763,
-0.0068734735,
-0.0126052555,
-0.0036398056,
0.0017594560,
0.0012378579,
0.0014126163,
-0.0099926218,
-0.0138551202,
-0.0324628092,
-0.0163665898,
-0.0326286219,
-0.0217146762,
-0.0231023673,
0.0007371826,
-0.0137476772,
0.0068162158,
-0.0105540818,
-0.0155184120,
-0.0162513889,
-0.0233908538,
-0.0256451201,
-0.0256348662,
-0.0209542941,
-0.0169425011,
0.0005978756,
-0.0016389024,
-0.0090532321,
-0.0047739018,
-0.0059729638,
-0.0227977112,
-0.0231789649,
-0.0210078508,
-0.0268028677,
-0.0186977703,
-0.0008497944,
-0.0132947704,
0.0025045308,
0.0065423213,
-0.0036596730,
-0.0136255156,
-0.0072800126,
-0.0294643827,
-0.0230113901,
-0.0112571204,
-0.0207930170,
-0.0143925156,
0.0035340944,
0.0094031561,
-0.0037403768,
0.0100734001,
-0.0001020234,
-0.0104051689,
-0.0107730376,
-0.0070356634,
-0.0129505722,
-0.0020922285,
0.0073888921,
0.0087689357,
0.0237189438,
0.0176943466,
0.0050538913,
0.0176105071,
-0.0025746201,
-0.0183635857,
-0.0053863488,
-0.0086768093,
-0.0155835049,
0.0106785558,
0.0139867747,
0.0126176104,
0.0257793553,
0.0242576711,
0.0055847047,
0.0019848947,
0.0037751370,
-0.0146820201,
-0.0041224831,
0.0085791331,
0.0096184285,
0.0131601207,
0.0384365693,
0.0286021568,
0.0209489055,
0.0248298142,
0.0118097560,
-0.0061097438,
0.0045010876,
-0.0056690089,
-0.0039062938,
0.0162617881,
0.0118775107,
0.0289689079,
0.0297684483,
0.0259338487,
0.0171737205,
0.0208875239,
-0.0051937602,
-0.0065539666,
0.0007046718,
-0.0058334982,
-0.0008431194,
0.0219642185,
0.0230587125,
0.0160791762,
0.0412573703,
0.0164572783,
0.0077269720,
0.0021755274,
-0.0008642121,
-0.0175878499,
-0.0066149561,
0.0043538534,
-0.0083923787,
0.0180283841,
0.0256681107,
0.0211040955,
0.0143053113,
0.0207899790,
-0.0044137998,
-0.0134761585,
-0.0085085314,
-0.0211226586,
-0.0136822928,
-0.0015104008,
0.0132608283,
0.0117353424,
0.0287506822,
0.0097096795,
0.0135229770,
-0.0000516411,
-0.0210512243,
-0.0194110367,
-0.0218606573,
-0.0166197196,
-0.0071596820,
0.0034615644,
0.0080868807,
0.0080203665,
0.0186726227,
-0.0062620523,
-0.0107598677,
-0.0204097386,
-0.0167818051,
-0.0306516290,
-0.0142220771,
-0.0089292303,
-0.0142038604,
0.0097865714,
0.0137267094,
0.0018016930,
0.0012040078,
0.0054775029,
-0.0206781905,
-0.0137415668,
-0.0270227324,
-0.0203769449,
-0.0160969775,
-0.0005297346,
-0.0033190171,
0.0047153165,
0.0141984643,
-0.0004819629,
-0.0018958473,
-0.0118729481,
-0.0226710625,
-0.0263017621,
-0.0109044509,
-0.0179816205,
-0.0061675999,
0.0066914111,
0.0041615479,
0.0110962279,
0.0136747397,
-0.0113055743,
-0.0146244597,
-0.0072038108,
-0.0299511440,
-0.0222246237,
-0.0053774025,
-0.0077260756,
-0.0042022765,
0.0148352757,
0.0103730140,
-0.0005343991,
0.0088607240,
-0.0001806609,
-0.0198810827,
-0.0086064078,
-0.0096814493,
-0.0129307108,
0.0038089065,
0.0120428475,
0.0054615554,
0.0147940088,
0.0199913085,
0.0009730243,
0.0047289459,
-0.0115346611,
-0.0121750310,
-0.0049611265,
-0.0036366545,
0.0060970932,
0.0149769895,
0.0193506498,
0.0187075827,
0.0275264028,
0.0091980090,
-0.0062746461,
0.0016484591,
-0.0032465635,
-0.0132412929,
-0.0038008506,
0.0203660391,
0.0103774071,
0.0233551487,
0.0333899595,
0.0198942386,
0.0146671608,
0.0178546533,
0.0054905955,
-0.0134225413,
0.0161026996,
-0.0012011712,
0.0101768961,
0.0198430195,
0.0240129698,
0.0143315094,
0.0234286003,
0.0110312980,
-0.0008224874,
-0.0008578045,
-0.0097530251,
-0.0096962005,
-0.0005892058,
0.0084569855,
0.0125757698,
0.0269711670,
0.0201520994,
0.0186719447,
0.0246409606,
-0.0006437896,
-0.0082528517,
-0.0041041998,
-0.0088456729,
-0.0103762792,
-0.0009109917,
0.0168439690,
0.0034205196,
0.0219666231,
0.0095087178,
-0.0008041180,
-0.0098928520,
-0.0023885181,
-0.0257055629,
-0.0215806831,
-0.0076830038,
-0.0049099415,
0.0039537335,
0.0144370962,
0.0136018312,
-0.0001901417,
0.0135397725,
-0.0097795259,
-0.0161864087,
-0.0240721516,
-0.0173404459,
-0.0206691604,
-0.0086073279,
-0.0021424077,
0.0046725729,
0.0032264837,
0.0090166358,
-0.0098320227,
-0.0081286030,
-0.0266033933,
-0.0319505818,
-0.0265152454,
-0.0271525718,
-0.0268281400,
-0.0086627677,
0.0129287168,
-0.0093976520,
0.0081909327,
-0.0008694039,
-0.0143929478,
-0.0228909310,
-0.0179255623,
-0.0367783718,
-0.0214384608,
-0.0093311965,
-0.0063239057,
0.0056971242,
0.0096077668,
0.0039300574,
-0.0052027050,
-0.0030858014,
-0.0305622090,
-0.0310077872,
-0.0270319246,
-0.0310999695,
-0.0212813709,
-0.0095325559,
-0.0014555046,
0.0023401352,
0.0147752473,
-0.0016006232,
-0.0038820836,
-0.0111359833,
-0.0222293306,
-0.0220417939,
-0.0161521491,
-0.0154327778,
-0.0085743768,
0.0132209053,
0.0122950505,
0.0109391958,
0.0095652044,
0.0089419410,
-0.0095351031,
-0.0099539002,
-0.0140965488,
-0.0191590823,
-0.0025052740,
0.0053896811,
0.0071309824,
0.0208691470,
0.0248638913,
0.0191585645,
0.0177203566,
0.0104334597,
-0.0118004680,
-0.0022302161,
-0.0025938740,
0.0023372015,
0.0020902466,
0.0174701419,
0.0308682509,
0.0307699367,
0.0291658118,
0.0213409569,
0.0100731514,
0.0002088025,
-0.0059299259,
-0.0099977590,
0.0001158670,
0.0061748433,
0.0174026825,
0.0266776122,
0.0336605646,
0.0313065909,
0.0325158834,
0.0149563998,
0.0069855107,
0.0052316030,
-0.0026623681,
-0.0032026316,
0.0170875452,
0.0162969511,
0.0219125208,
0.0377484709,
0.0279739425,
0.0233120248,
0.0163554605,
0.0066166259,
-0.0068677780,
-0.0027567316,
0.0015050044,
0.0024412498,
0.0110512599,
0.0184675679,
0.0223896913,
0.0282282569,
0.0235484317,
0.0129037276,
0.0029578437,
0.0046677585,
-0.0062185717,
-0.0023229017,
-0.0008003222,
0.0120198950,
0.0044047451,
0.0281145014,
0.0180551279,
0.0206144452,
0.0198639538,
0.0041439328,
-0.0016621627,
-0.0120389052,
-0.0090461839,
-0.0164124202,
0.0117281368,
-0.0072648837,
0.0140031222,
0.0098721776,
0.0171123222,
-0.0065577347,
0.0008924649,
-0.0161644574,
-0.0235545449,
-0.0076152808,
-0.0102740517,
-0.0050592045,
-0.0022848041,
0.0138030434,
-0.0027833707,
0.0034237825,
-0.0034942641,
-0.0212785304,
-0.0233187191,
-0.0125925019,
-0.0346953794,
-0.0151133621,
-0.0157964192,
-0.0122319963,
-0.0182142146,
0.0019032332,
-0.0171789192,
-0.0060005491,
-0.0114144664,
-0.0208939873,
-0.0184646416,
-0.0174497552,
-0.0172449276,
-0.0114629688,
0.0011532345,
-0.0116670709,
0.0026417305,
-0.0042032991,
-0.0075989468,
-0.0264083687,
-0.0145225609,
-0.0313902460,
-0.0261529442,
-0.0156727415,
-0.0187940486,
-0.0143374912,
-0.0037537999,
-0.0058339005,
-0.0109436214,
-0.0105475672,
-0.0220214650,
-0.0277019106,
-0.0190798268,
-0.0213191770,
-0.0251425821,
-0.0119325202,
0.0069247908,
-0.0044583045,
-0.0015037861,
0.0076816063,
-0.0047766259,
-0.0117534995,
-0.0109064858,
-0.0176759437,
-0.0238878615,
-0.0027570142,
-0.0064918702,
-0.0002945887,
0.0026504453,
0.0037962662,
0.0033342850,
-0.0052790209,
-0.0146798436,
-0.0138249770,
-0.0102864318,
-0.0148125840,
-0.0044432413,
0.0039402945,
0.0059459154,
0.0227961484,
0.0168858208,
0.0164079927,
0.0063881301,
0.0099368291,
-0.0012687150,
-0.0158990528,
0.0037908209,
-0.0039019960,
-0.0022502639,
0.0116935754,
0.0279735029,
0.0106469905,
0.0220604409,
0.0214513931,
0.0045284913,
-0.0009709549,
0.0021003655,
-0.0019068036,
-0.0035345978,
0.0183305237,
0.0169450585,
0.0260617435,
0.0284489784,
0.0231198072,
0.0221660938,
0.0098751262,
0.0048252437,
-0.0020888746,
0.0016786740,
0.0020393832,
0.0066657420,
0.0162625015,
0.0186149478,
0.0284018032,
0.0254409108,
0.0140368976,
0.0080410009,
0.0123493243,
-0.0083947368,
-0.0054598618,
0.0019182345,
0.0048335195,
0.0015820866,
0.0250286683,
0.0277500749,
0.0114497561,
0.0249402672,
0.0168489590,
-0.0074243937,
0.0046243975,
-0.0058764713,
-0.0085545480,
-0.0002963022,
0.0131104616,
0.0079261903,
0.0176841617,
0.0226224251,
0.0087257009,
0.0103859156,
-0.0075895223,
-0.0139473276,
-0.0204986241,
-0.0098709874,
-0.0202328432,
0.0003687197,
0.0058254311,
0.0140205566,
0.0183454920,
0.0165235233,
-0.0016679270,
-0.0080144908,
-0.0063624415,
-0.0335040763,
-0.0184264928,
-0.0098456778,
-0.0187868066,
-0.0054074237,
0.0139898602,
0.0040421677,
0.0008551648,
0.0039065732,
-0.0083565107,
-0.0263315849,
-0.0128141893,
-0.0310176145,
-0.0166495666,
-0.0156517252,
-0.0001713251,
-0.0049776766,
0.0118594570,
0.0091122016,
0.0014452776,
-0.0012350437,
-0.0154002560,
-0.0250516813,
-0.0230024271,
-0.0166143775,
-0.0301739033,
-0.0025755470,
-0.0058491924,
0.0092345541,
0.0040453672,
0.0017229547,
-0.0099828783,
-0.0137091158,
-0.0182781182,
-0.0332728550,
-0.0205275416,
-0.0132195335,
-0.0105896760,
-0.0079383180,
0.0145723335,
0.0008936850,
0.0037536100,
0.0110414717,
-0.0112144109,
-0.0214727148,
-0.0089792041,
-0.0149138290,
-0.0225585047,
0.0033400070,
-0.0019085025,
0.0016375376,
0.0168279633,
0.0084216120,
-0.0034107957,
0.0004734684,
-0.0046293586,
-0.0180868320,
-0.0100671351,
0.0014430663,
-0.0050849570,
0.0101938285,
0.0133631155,
0.0174539872,
0.0161520187,
0.0143142603,
0.0003934345,
0.0070864186,
-0.0009346549,
-0.0157305729,
0.0079968628,
0.0154909119,
0.0027211616,
0.0228123013,
0.0298482627,
0.0110059613,
0.0228076037,
0.0148195727,
-0.0098535661,
-0.0008213784,
0.0080840737,
-0.0051439223,
0.0070640864,
0.0269067325,
0.0170259159,
0.0169916861,
0.0329937860,
0.0123234559,
0.0077684186,
0.0078748949,
0.0016905018,
-0.0020968581,
0.0022186507,
0.0115440693,
0.0124246525,
0.0219803099,
0.0137379337,
0.0149108572,
0.0133158220,
-0.0006350915,
-0.0066489046,
0.0005947984,
-0.0105706835,
-0.0049951696,
0.0098890616,
0.0167406257,
0.0072883088,
0.0238637328,
0.0174330268,
0.0091832131,
0.0082156500,
0.0087547125,
-0.0210325718,
0.0049205711,
-0.0036735400,
-0.0036406862,
0.0126564885,
0.0143668596,
0.0119576417,
0.0061493395,
0.0199978463,
-0.0139290458,
-0.0069781523,
-0.0164592750,
-0.0087186219,
-0.0239632875,
-0.0020982183,
-0.0051122387,
0.0051326053,
0.0061211362,
0.0021749078,
-0.0006205438,
-0.0096387034,
-0.0083305081,
-0.0213344377,
-0.0072279312,
-0.0278024301,
-0.0106545147,
-0.0008693492,
-0.0061590741,
-0.0044309706,
0.0025556132,
-0.0110067204,
-0.0121074589,
-0.0179584157,
-0.0202156436,
-0.0363960564,
-0.0166961662,
-0.0181829240,
-0.0132315569,
-0.0054645529,
0.0021599238,
-0.0018412387,
-0.0040289885,
-0.0033329329,
-0.0293694083,
-0.0181679595,
-0.0197325796,
-0.0247762334,
-0.0239017028,
-0.0007002942,
-0.0074455896,
0.0063774325,
-0.0009833062,
-0.0068720239,
-0.0118997451,
-0.0185438264,
-0.0248404238,
-0.0295239668,
-0.0193500873,
-0.0226093270,
-0.0150318360,
0.0039197905,
-0.0039962530,
-0.0000693916,
0.0105163716,
0.0016715117,
-0.0131968362,
-0.0016119028,
-0.0150108235,
-0.0223090667,
-0.0010412619,
-0.0021850858,
0.0008985526,
0.0190415252,
0.0130635276,
0.0022718043,
0.0166292824,
-0.0093092062,
-0.0216360036,
-0.0125016272,
-0.0121978149,
-0.0203914829,
0.0023455925,
0.0166527610,
0.0118668824,
0.0241613667,
0.0227295626,
0.0075754356,
0.0083177770,
0.0028042044,
-0.0072059501,
-0.0022425607,
0.0160553288,
0.0042746747,
0.0208896995,
0.0294475965,
0.0185289010,
0.0337308571,
0.0200181548,
0.0098259198,
0.0065962970,
0.0084590940,
-0.0071901539,
0.0073357113,
0.0148623530,
0.0105433669,
0.0278480612,
0.0367495343,
0.0236277469,
0.0215795729,
0.0315136462,
0.0030875895,
0.0011554677,
0.0096579678,
0.0031834634,
0.0101061808,
0.0241542682,
0.0310982373,
0.0231825635,
0.0402019359,
0.0221975595,
0.0101418421,
0.0110708103,
-0.0009797923,
-0.0099746138,
0.0020455951,
0.0097723873,
-0.0005553830,
0.0183307361,
0.0238119103,
0.0193369295,
0.0166491028,
0.0184695795,
-0.0025346875,
0.0044230530,
-0.0015552010,
-0.0080748443,
0.0062336521,
0.0104818204,
0.0093196109,
0.0255907979,
0.0205610953,
0.0180322211,
0.0069836020,
0.0052883085,
-0.0180427190,
-0.0128586581,
-0.0101545220,
-0.0202021096,
-0.0040002083,
0.0024363704,
0.0113102924,
-0.0005222315,
0.0148338191,
-0.0112998653,
-0.0080682347,
-0.0203596149,
-0.0232254304,
-0.0335997269,
-0.0039448515,
-0.0113640148,
-0.0067226589,
0.0067262975,
0.0080833472,
0.0087175630,
-0.0013787964,
-0.0086832838,
-0.0235063843,
-0.0270605274,
-0.0249386560,
-0.0286090951,
-0.0210556984,
-0.0084918961,
-0.0116143376,
0.0029249305,
-0.0049466407,
-0.0058797724,
-0.0223949477,
-0.0104045253,
-0.0411891192,
-0.0240342040,
-0.0243939459,
-0.0194106568,
-0.0111674322,
0.0040043532,
-0.0033462388,
-0.0000343990,
0.0017708964,
-0.0189924315,
-0.0161662623,
-0.0247219186,
-0.0261031259,
-0.0330985151,
-0.0033498569,
-0.0177123249,
-0.0138886105,
0.0039378027,
-0.0041593527,
-0.0085632512,
-0.0037620182,
-0.0131226974,
-0.0294486713,
-0.0119083505,
-0.0176619142,
-0.0160616897,
0.0015660893,
-0.0011946914,
0.0106752655,
0.0101679042,
0.0070206798,
-0.0094557079,
-0.0011888128,
-0.0209506527,
-0.0156552736,
-0.0136735151,
-0.0056161880,
0.0023080416,
0.0128982114,
0.0076143658,
0.0000968376,
0.0141325668,
-0.0030422350,
-0.0166725926,
-0.0054320763,
-0.0025756469,
-0.0117632244,
0.0055128960,
0.0211894065,
0.0115405843,
0.0245059282,
0.0305090435,
0.0147625413,
0.0147646964,
0.0048105754,
0.0034657866,
-0.0009752426,
0.0050284951,
0.0076941550,
0.0182381105,
0.0247242581,
0.0222774949,
0.0239795651,
0.0136692226,
0.0106470389,
-0.0023067528,
-0.0023993719,
-0.0099363420,
0.0042588366,
0.0084211314,
0.0126273455,
0.0261905678,
0.0311949961,
0.0232548658,
0.0197308548,
0.0204772782,
0.0044406871,
-0.0083213057,
0.0068101524,
-0.0048777061,
-0.0021076181,
0.0112543367,
0.0229619294,
0.0146773914,
0.0256909281,
0.0262491480,
0.0074469391,
0.0031144796,
-0.0001309706,
-0.0067711603,
-0.0112734549,
0.0061680079,
0.0039079813,
0.0173661578,
0.0220291596,
0.0236950908,
0.0166704953,
0.0098176999,
-0.0012717104,
-0.0136259468,
-0.0112451781,
-0.0090987850,
-0.0112432856,
0.0062572905,
0.0043754936,
0.0190357771,
0.0105148833,
0.0086099366,
-0.0007521121,
-0.0003065294,
-0.0205200873,
-0.0243495554,
-0.0099776294,
-0.0188282374,
-0.0076544373,
-0.0006562627,
0.0149189085,
0.0000605933,
0.0188609790,
0.0014912173,
-0.0069570122,
-0.0219686627,
-0.0102365762,
-0.0245399233,
-0.0214623567,
-0.0052473391,
-0.0032133397,
0.0009200567,
0.0090327738,
0.0014832765,
-0.0045464872,
-0.0069654537,
-0.0239400938,
-0.0241308324,
-0.0211265497,
-0.0178105738,
-0.0187297165,
0.0058242418,
-0.0027068667,
0.0135838194,
0.0036668775,
0.0034319283,
-0.0094428044,
-0.0102233142,
-0.0269644987,
-0.0240823701,
-0.0135637438,
-0.0118997600,
-0.0099387625,
0.0045041153,
0.0107225068,
-0.0036132857,
0.0138620455,
-0.0076265577,
-0.0214733370,
-0.0181189179,
-0.0128144631,
-0.0249382444,
-0.0095595010,
-0.0039141839,
0.0005075398,
0.0145721342,
0.0144168604,
0.0071597956,
0.0011301937,
-0.0004831731,
-0.0107401246,
-0.0198695101,
-0.0107144471,
-0.0099350931,
-0.0034247267,
0.0038847884,
0.0131173395,
0.0154709648,
0.0110183526,
0.0089882798,
-0.0038739478,
-0.0081140297,
-0.0180854797,
-0.0045796689,
-0.0041419817,
0.0004043013,
0.0084177647,
0.0234715994,
0.0176499225,
0.0186752584,
0.0200920254,
-0.0011943571,
0.0027055880,
-0.0028584164,
0.0002090413,
-0.0060113119,
0.0124618225,
0.0205276348,
0.0162531789,
0.0268769544,
0.0281748716,
0.0096564293,
0.0049666129,
0.0046875854,
-0.0067368774,
-0.0095111849,
0.0055177435,
0.0049532861,
0.0109886052,
0.0172762778,
0.0263203494,
0.0149559546,
0.0150625072,
0.0058158352,
0.0031916273,
0.0009221194,
-0.0109378062,
0.0022240896,
0.0050423807,
0.0106627308,
0.0082300622,
0.0207176991,
0.0136530474,
0.0143872648,
0.0085491119,
-0.0058830534,
-0.0095358454,
-0.0032817656,
-0.0062200231,
-0.0073847258,
0.0166828074,
0.0090380227,
0.0159803852,
0.0190615579,
0.0153657133,
-0.0066854963,
-0.0014598294,
-0.0075961687,
-0.0194842853,
-0.0138092898,
0.0083744209,
-0.0082657170,
0.0156667456,
0.0094711455,
0.0079830959,
0.0005870864,
-0.0110968314,
-0.0170053318,
-0.0251998734,
-0.0172771122,
-0.0283476971,
-0.0023324394,
-0.0073699006,
0.0057204003,
-0.0018270721,
0.0108460709,
-0.0072421017,
-0.0049167993,
-0.0164047237,
-0.0219371710,
-0.0215586256,
-0.0140918344,
-0.0124258874,
-0.0126031395,
0.0095500909,
-0.0048706238,
-0.0024166412,
0.0014174739,
-0.0186540857,
-0.0258047394,
-0.0209630243,
-0.0289756227,
-0.0304052625,
-0.0184517913,
-0.0070189163,
-0.0113744959,
0.0073708845,
-0.0065578152,
-0.0021075010,
-0.0146025009,
-0.0158651695,
-0.0332868136,
-0.0241957400,
-0.0214175917,
-0.0204754882,
-0.0044151396,
0.0026682296,
-0.0018619477,
0.0051477402,
0.0109637799,
-0.0223097429,
-0.0126529848,
-0.0200651549,
-0.0218765810,
-0.0213148240,
-0.0108357668,
-0.0054937545,
0.0029719623,
0.0138733769,
-0.0028625852,
0.0016821398,
-0.0019681104,
-0.0087453574,
-0.0191295929,
-0.0126770707,
-0.0125215352,
-0.0152177541,
0.0151067544,
0.0056395633,
0.0124668628,
0.0206907373,
0.0171939041,
-0.0007797267,
0.0033054359,
-0.0089652343,
-0.0191474687,
-0.0045501264,
-0.0034680055,
-0.0018960782,
0.0181042496,
0.0306601245,
0.0198992509,
0.0284056645,
0.0246026106,
0.0055459416,
0.0016962328,
0.0036656426,
0.0009669304,
0.0058451616,
0.0199528784,
0.0264784861,
0.0318364054,
0.0440435819,
0.0190903358,
0.0201083943,
0.0185093414,
-0.0010596606,
-0.0035853540,
0.0067663919,
-0.0001758041,
0.0144779887,
0.0321117863,
0.0259592980,
0.0313378870,
0.0390546434,
0.0180218015,
0.0141714886,
0.0148597788,
-0.0002643547,
-0.0043006586,
0.0183951221,
0.0079413373,
0.0105520757,
0.0347324796,
0.0293864943,
0.0284332298,
0.0270391647,
0.0245166384,
-0.0030995903,
0.0087629864,
-0.0016622340,
-0.0054643517,
0.0039661843,
0.0132376067,
0.0136744184,
0.0309216939,
0.0267443992,
0.0146856140,
0.0166332144,
0.0018118030,
-0.0107957590,
-0.0113667538,
-0.0036509689,
-0.0106035713,
0.0104488935,
0.0186901838,
0.0160874948,
0.0225812178,
0.0202528033,
-0.0035084204,
0.0013131464,
-0.0195093118,
-0.0187833458,
-0.0242841356,
0.0001231419,
-0.0140188169,
-0.0026532607,
0.0102560539,
0.0077141658,
0.0040846779,
-0.0016567447,
-0.0086313318,
-0.0285672750,
-0.0119007668,
-0.0249742828,
-0.0194257274,
-0.0130765624,
0.0045481054,
-0.0033085127,
0.0174358729,
-0.0011728249,
-0.0044806474,
-0.0018725058,
-0.0231662095,
-0.0324591137,
-0.0253478289,
-0.0234642792,
-0.0254023541,
-0.0091261351,
-0.0057246946,
-0.0065313368,
-0.0012535003,
-0.0035088514,
-0.0249057468,
-0.0213938188,
-0.0313857421,
-0.0321595147,
-0.0278304294,
-0.0052000275,
-0.0214771759,
-0.0006329644,
0.0096701263,
-0.0073636021,
-0.0049318750,
-0.0023553267,
-0.0265284628,
-0.0218171701,
-0.0163950659,
-0.0271131303,
-0.0161679462,
-0.0021671820,
-0.0029143237,
-0.0045244447,
0.0026152427,
-0.0049056294,
-0.0150039680,
-0.0102629755,
-0.0267031249,
-0.0261897109,
-0.0195315573,
-0.0062083630,
-0.0124206804,
0.0078459792,
0.0067922031,
0.0016134768,
0.0199369751,
-0.0069265300,
-0.0109776715,
-0.0024539619,
-0.0086620273,
-0.0213654526,
0.0089118117,
0.0044122115,
0.0003221445,
0.0198634975,
0.0190575887,
0.0024040646,
0.0064990371,
0.0076373336,
-0.0147313531,
-0.0071007204,
0.0011472511,
-0.0070421463,
0.0068504554,
0.0275362395,
0.0184996538,
0.0155474525,
0.0303407200,
0.0141622815,
-0.0006907285,
0.0068938397,
-0.0135652302,
0.0028142277,
0.0094374353,
0.0159387179,
0.0214503165,
0.0303510558,
0.0181633588,
0.0234673712,
0.0147019513,
-0.0119951647,
-0.0032255887,
0.0075267586,
-0.0072961794,
-0.0013670078,
0.0278279278,
0.0169728827,
0.0138256960,
0.0322858095,
0.0202735793,
0.0134871900,
0.0156102600,
0.0108703403,
-0.0062453467,
0.0105445217,
0.0086254943,
0.0016769848,
0.0265876409,
0.0258934349,
0.0223687943,
0.0195551403,
0.0246670060,
-0.0005830048,
-0.0006514589,
-0.0097376816,
-0.0104418416,
-0.0049645384,
0.0107287522,
0.0162545778,
0.0237973481,
0.0227278490,
0.0153671447,
0.0204874668,
-0.0079494612,
-0.0175607931,
-0.0093934862,
-0.0117152631,
-0.0091049057,
0.0051666652,
0.0165704712,
0.0149601176,
0.0108415931,
0.0270285197,
-0.0051135272,
-0.0049184347,
-0.0136115067,
-0.0044071185,
-0.0333064869,
-0.0046758559,
-0.0074368832,
-0.0031702130,
0.0147593012,
0.0120570455,
0.0010020749,
0.0019018793,
0.0014222501,
-0.0250716973,
-0.0171972364,
-0.0295347329,
-0.0194787309,
-0.0154671110,
-0.0008007396,
0.0040623848,
0.0079134619,
0.0088706110,
-0.0001950661,
-0.0078107556,
-0.0209691785,
-0.0321238004,
-0.0244537033,
-0.0250416622,
-0.0221703276,
-0.0085106594,
0.0099906223,
-0.0039990135,
0.0101997415,
0.0135900499,
-0.0161348637,
-0.0161266960,
-0.0145369163,
-0.0268042628,
-0.0298771597,
-0.0062268130,
-0.0154523756,
0.0069696601,
0.0084823305,
0.0124910567,
-0.0060162344,
0.0064810594,
-0.0132718673,
-0.0261438657,
-0.0194621943,
-0.0203783717,
-0.0177847017,
-0.0038076006,
0.0067439610,
0.0049405708,
0.0198425651,
0.0127362255,
-0.0004069742,
-0.0006524833,
-0.0241391771,
-0.0145352744,
-0.0124908751,
-0.0177140143,
-0.0070599238,
0.0141420951,
0.0139018521,
0.0135775302,
0.0253223032,
0.0075140321,
-0.0023352324,
-0.0008656937,
-0.0095806075,
-0.0202348996,
0.0026996448,
0.0118334424,
0.0056950888,
0.0251503829,
0.0308810379,
0.0197907351,
0.0086345505,
0.0141220298,
-0.0125354305,
-0.0102539267,
-0.0011641572,
-0.0066306293,
0.0047177817,
0.0136059783,
0.0209131185,
0.0302645471,
0.0244478323,
0.0149166230,
0.0106423302,
0.0019304279,
-0.0121273091,
-0.0056357402,
0.0002113622,
0.0012329343,
0.0105993766,
0.0220206492,
0.0242485814,
0.0236181729,
0.0283100437,
0.0064388644,
0.0075848578,
-0.0002403838,
-0.0027707557,
-0.0100354590,
0.0075635682,
0.0123158712,
0.0091278907,
0.0278345495,
0.0202071276,
0.0173306186,
0.0100049525,
0.0090751443,
-0.0189710110,
-0.0110061280,
-0.0108779240,
-0.0059447163,
-0.0068421280,
0.0065510911,
0.0153835565,
0.0183606595,
0.0184172913,
0.0026808402,
-0.0006636829,
-0.0121614225,
-0.0126011865,
-0.0163844991,
-0.0120452885,
-0.0046268017,
-0.0032859384,
0.0058412529,
0.0119829131,
-0.0029261843,
0.0078314338,
-0.0121524539,
-0.0160339680,
-0.0193630923,
-0.0176000707,
-0.0262341723,
-0.0048973579,
0.0000357332,
-0.0103209447,
0.0080283210,
0.0013099578,
-0.0056427969,
-0.0112178996,
-0.0115991905,
-0.0353260674,
-0.0165942907,
-0.0160492845,
-0.0118793929,
-0.0126826577,
0.0016419118,
-0.0001582839,
-0.0039891838,
-0.0071668187,
-0.0240478273,
-0.0250227358,
-0.0228890553,
-0.0304141715,
-0.0223917961,
-0.0145298755,
-0.0153913116,
-0.0074807610,
0.0013332141,
-0.0091768932,
-0.0115602687,
-0.0069894549,
-0.0225969311,
-0.0200057141,
-0.0181255043,
-0.0191718936,
-0.0086792530,
-0.0028199684,
0.0000918973,
-0.0046701930,
-0.0003541575,
-0.0028527810,
-0.0144382473,
-0.0214422047,
-0.0206111353,
-0.0267490931,
-0.0103618531,
-0.0068923407,
-0.0017399702,
0.0107403798,
0.0078525646,
0.0088780150,
-0.0007903506,
-0.0031516897,
-0.0214209221,
-0.0032582418,
-0.0140173286,
-0.0060370481,
-0.0030077216,
0.0124365082,
0.0180726461,
0.0111401808,
0.0184177682,
0.0092264786,
0.0083925799,
-0.0056321723,
-0.0003819459,
-0.0100725153,
0.0068874145,
0.0060877176,
0.0176895931,
0.0241049733,
0.0202660486,
0.0222179871,
0.0223607309,
0.0067635789,
0.0039199828,
0.0066366331,
0.0009697094,
0.0018827197,
0.0214926973,
0.0178462788,
0.0318249837,
0.0304470863,
0.0222175606,
0.0174653847,
0.0059769885,
0.0000773854,
-0.0086873919,
0.0007336264,
0.0037470495,
0.0027424472,
0.0175269861,
0.0325159244,
0.0265650339,
0.0248075463,
0.0279762857,
0.0167245194,
0.0056286645,
0.0061444235,
0.0049921013,
0.0026348839,
0.0080690971,
0.0203996785,
0.0209938083,
0.0287222303,
0.0182075817,
0.0223518517,
0.0126852877,
-0.0009587168,
-0.0020152212,
-0.0104664583,
-0.0016860643,
-0.0080650877,
0.0110976128,
0.0070851850,
0.0227791257,
0.0164367501,
0.0182489138,
0.0002624232,
0.0016853604,
-0.0110352365,
-0.0133459978,
-0.0081418771,
-0.0087869130,
-0.0036979658,
0.0095099704,
0.0239424240,
0.0074729738,
0.0139077799,
0.0118147498,
-0.0157699715,
-0.0157966185,
-0.0107880021,
-0.0289703924,
-0.0117584039,
-0.0110221179,
0.0046826606,
-0.0055560647,
0.0160298832,
-0.0107001252,
0.0050317934,
-0.0117382323,
-0.0239985771,
-0.0262402147,
-0.0225326866,
-0.0207701344,
-0.0210820679,
-0.0017139838,
-0.0108144730,
0.0070189107,
0.0023286263,
-0.0013664565,
-0.0220973268,
-0.0111640822,
-0.0320458673,
-0.0322847851,
-0.0243579410,
-0.0310035720,
-0.0214619543,
-0.0052493708,
-0.0045783110,
-0.0087083280,
0.0000393480,
-0.0077939657,
-0.0223592781,
-0.0165432245,
-0.0253299512,
-0.0267799944,
-0.0186772570,
-0.0048895883,
-0.0083027454,
-0.0058500557,
0.0088774879,
-0.0055343336,
-0.0097486367,
-0.0149809942,
-0.0244624447,
-0.0342395827,
-0.0149207022,
-0.0245193057,
-0.0131262541,
-0.0047023399,
0.0033462790,
0.0069082198,
0.0004993441,
-0.0032672742,
-0.0095240874,
-0.0100698648,
-0.0206888858,
-0.0153158586,
-0.0071887411,
-0.0040616607,
0.0043304968,
0.0104895514,
0.0126329195,
-0.0009890671,
0.0132884318,
-0.0022306920,
-0.0154523365,
-0.0000416152,
-0.0040347669,
-0.0119136935,
0.0079417126,
0.0158677287,
-0.0011896597,
0.0222672354,
0.0195127651,
0.0023359135,
0.0030533634,
0.0066900523,
-0.0102522234,
-0.0080695674,
0.0071869539,
0.0087226052,
0.0092925653,
0.0186736211,
0.0267999731,
0.0267961659,
0.0101474430,
0.0117250420,
0.0012691126,
0.0024275284,
-0.0087736072,
0.0002102187,
0.0166518148,
0.0094833262,
0.0202001445,
0.0305401329,
0.0191444661,
0.0150227509,
0.0204110797,
-0.0015787666,
-0.0026232449,
0.0137301497,
0.0088058449,
0.0097479858,
0.0289168917,
0.0261114575,
0.0156508721,
0.0337586068,
0.0202578660,
0.0057595829,
0.0149776833,
0.0062906854,
0.0015446609,
-0.0000361735,
0.0210073031,
0.0040911920,
0.0122233303,
0.0155247040,
0.0172061902,
0.0097410381,
0.0056269900,
-0.0004204572,
-0.0060675200,
-0.0021977026,
-0.0139712915,
0.0083002457,
0.0031873183,
0.0148613183,
0.0153848911,
0.0252109673,
-0.0007383785,
0.0099667059,
0.0034901898,
-0.0200972222,
-0.0095714787,
0.0003936189,
-0.0129860630,
0.0103358775,
0.0120338285,
0.0066622901,
0.0018004493,
0.0106813023,
-0.0076942407,
-0.0176444873,
-0.0078431275,
-0.0194035619,
-0.0068508517,
-0.0102108754,
0.0074760625,
-0.0052474551,
0.0129809128,
0.0013228768,
0.0002501138,
-0.0113448203,
-0.0078393389,
-0.0175445769,
-0.0120859826,
-0.0176708512,
-0.0172408596,
0.0050861505,
-0.0039074565,
0.0001925360,
0.0019066513,
0.0031409040,
-0.0141653055,
-0.0066228188,
-0.0133294621,
-0.0221354682,
-0.0160579663,
0.0011401701,
-0.0096566752,
0.0065838657,
0.0132976063,
0.0036419507,
-0.0045831357,
0.0089891357,
-0.0193420164,
-0.0241650678,
-0.0094779069,
-0.0208884813,
-0.0163080506,
0.0000658776,
0.0011223513,
0.0009994253,
0.0170247275,
-0.0041886149,
-0.0051192199,
-0.0124770794,
-0.0137402946,
-0.0214567110,
-0.0109491497,
-0.0135932565,
-0.0068022595,
0.0117389625,
0.0076539554,
0.0109319286,
0.0154265054,
0.0116127227,
-0.0030703000,
0.0056062369,
-0.0080535440,
-0.0191021655,
0.0091449507,
-0.0004704488,
-0.0009465612,
0.0244168788,
0.0189383905,
0.0048303306,
0.0160484295,
0.0080423318,
-0.0238103438,
-0.0050002658,
-0.0045949053,
-0.0083039030,
-0.0000080096,
0.0238213483,
0.0173047110,
0.0264545009,
0.0250310432,
0.0159566775,
0.0097752027,
0.0015111014,
-0.0003539038,
-0.0091075264,
0.0061010453,
0.0010839463,
0.0076459320,
0.0241930000,
0.0184994824,
0.0171209518,
0.0288529210,
0.0074445433,
-0.0002463029,
0.0043756040,
-0.0074017616,
-0.0087545216,
0.0099455928,
0.0067505706,
0.0130663263,
0.0328545533,
0.0208279490,
0.0122280642,
0.0208236575,
0.0063531538,
-0.0212608092,
-0.0005164420,
-0.0067535969,
-0.0028008709,
0.0024777125,
0.0189973582,
0.0126408264,
0.0228664689,
0.0228870455,
-0.0002004390,
-0.0005086657,
-0.0065498189,
-0.0124652162,
-0.0150299110,
-0.0052139731,
-0.0076453397,
0.0069488399,
0.0165852401,
0.0062083178,
0.0144479275,
0.0119657032,
-0.0052326727,
-0.0090981908,
-0.0063482630,
-0.0227087010,
-0.0054245582,
0.0006987464,
-0.0078768004,
0.0098585514,
0.0102110310,
0.0033005842,
-0.0022746096,
-0.0048726615,
-0.0171027947,
-0.0328107923,
-0.0114638591,
-0.0254224334,
-0.0130347852,
-0.0110927131,
0.0068595521,
-0.0012778806,
0.0055295140,
0.0030197226,
-0.0161677804,
-0.0102825146,
-0.0222896636,
-0.0249133445,
-0.0228010900,
-0.0089136763,
-0.0182806551,
0.0029377434,
-0.0037631327,
-0.0020508263,
-0.0036772382,
-0.0108184740,
-0.0234356038,
-0.0284766499,
-0.0192049481,
-0.0332797244,
-0.0150201796,
-0.0095506348,
-0.0128981732,
-0.0053088511,
0.0090677403,
-0.0054337876,
-0.0131389825,
-0.0049057067,
-0.0246292986,
-0.0188987944,
-0.0090088313,
-0.0134757012,
-0.0050534746,
0.0096963104,
-0.0011122539,
-0.0001419563,
0.0075768358,
-0.0187694393,
-0.0136923194,
-0.0109792370,
-0.0196334794,
-0.0215182453,
0.0009126177,
0.0031146046,
-0.0072692437,
0.0126146190,
0.0070294747,
-0.0007624726,
0.0092417048,
0.0010330277,
-0.0107093900,
0.0050411951,
0.0084751910,
-0.0028212611,
0.0263349731,
0.0090494044,
0.0201990530,
0.0288535859,
0.0196351036,
0.0063526905,
0.0111803608,
0.0016483666,
-0.0073627620,
0.0057943934,
0.0041980781,
0.0125225801,
0.0274443775,
0.0225101933,
0.0172467902,
0.0213861540,
0.0174258146,
-0.0041166125,
0.0066889329,
0.0122753754,
0.0017391116,
0.0147819417,
0.0301241912,
0.0287930779,
0.0212325137,
0.0420829467,
0.0170355402,
0.0155317485,
0.0131629612,
0.0050630798,
-0.0028911883,
0.0081388792,
0.0126832798,
0.0152575336,
0.0292955823,
0.0250184182,
0.0284466445,
0.0248204842,
0.0180513002,
-0.0000797532,
0.0073752603,
0.0027543420,
0.0035499181,
0.0168505833,
0.0145107880,
0.0242916718,
0.0313858539,
0.0251323748,
0.0176609010,
0.0091998111,
0.0065949582,
-0.0120254532,
0.0059401561,
-0.0119468560,
-0.0046435297,
0.0024144773,
0.0188791305,
0.0060362369,
0.0141646527,
0.0197833125,
-0.0020635962,
-0.0002611499,
-0.0108078495,
-0.0112303384,
-0.0240066685,
0.0024343496,
-0.0056993160,
0.0115391817,
0.0105862394,
0.0140318852,
0.0055885185,
-0.0032687145,
-0.0128262583,
-0.0251891911,
-0.0279239397,
-0.0193449184,
-0.0213984940,
-0.0096361544,
-0.0042827479,
-0.0020816273,
0.0006099313,
-0.0099890027,
-0.0134039661,
-0.0271894801,
-0.0208376534,
-0.0371286161,
-0.0170883108,
-0.0256985817,
-0.0158916879,
-0.0048487070,
0.0064693680,
-0.0062361616,
0.0015892735,
-0.0005022290,
-0.0134603763,
-0.0226893462,
-0.0219836757,
-0.0331566706,
-0.0307701714,
-0.0094571635,
-0.0158985350,
-0.0095678931,
0.0069389641,
-0.0044333735,
-0.0121859666,
-0.0116307456,
-0.0285396762,
-0.0357116982,
-0.0278435573,
-0.0282761604,
-0.0257275365,
-0.0069984258,
-0.0037331046,
0.0088513661,
0.0030583609,
-0.0056065968,
-0.0096680848,
-0.0190601610,
-0.0316197947,
-0.0266196411,
-0.0236838534,
-0.0193350092,
-0.0088905012,
0.0005338523,
0.0061115432,
0.0004828237,
0.0112096965,
-0.0055238674,
-0.0197894126,
-0.0127964607,
-0.0176827163,
-0.0271086115,
-0.0069575869,
0.0026956608,
-0.0017901757,
0.0247188732,
0.0264883041,
0.0130672017,
0.0114215026,
-0.0008248672,
-0.0035282015,
-0.0191814899,
-0.0116440486,
-0.0040872111,
0.0022016116,
0.0078161117,
0.0253535975,
0.0236978717,
0.0149855781,
0.0139138978,
0.0033718650,
-0.0079980176,
-0.0149450963,
-0.0038320799,
0.0002533498,
0.0063802870,
0.0159285683,
0.0287736971,
0.0290252417,
0.0219158642,
0.0296648964,
0.0061495425,
-0.0012933786,
0.0020177399,
-0.0052809012,
-0.0012636969,
0.0102259787,
0.0165148005,
0.0198695436,
0.0295109339,
0.0304713473,
0.0135326060,
0.0041774558,
0.0055973930,
-0.0100798802,
-0.0121096503,
-0.0026046603,
0.0038976017,
0.0100910841,
0.0225600582,
0.0287582017,
0.0242688153,
0.0176604632,
0.0159247257,
0.0012677703,
-0.0025962640,
-0.0066630952,
-0.0026842076,
0.0080435723,
0.0040017078,
0.0195204541,
0.0108864494,
0.0168214533,
0.0067648175,
0.0149308937,
-0.0132866716,
-0.0112496074,
-0.0104887458,
-0.0077953953,
-0.0078091491,
0.0080864141,
0.0128525831,
0.0092306929,
0.0248462074,
0.0133686429,
0.0030803368,
-0.0142791495,
-0.0019585660,
-0.0260424390,
-0.0215566512,
-0.0049419045,
-0.0056370534,
-0.0034185147,
0.0164239686,
0.0028454361,
0.0034785080,
-0.0097637791,
-0.0100539150,
-0.0257784985,
-0.0183656178,
-0.0290574543,
-0.0165011678,
0.0004340239,
-0.0051534600,
0.0065004039,
0.0022788141,
0.0076456759,
-0.0054000542,
0.0004963719,
-0.0250300914,
-0.0165220313,
-0.0124481656,
-0.0062285592,
-0.0176885612,
0.0122287702,
0.0043731588,
0.0004288076,
0.0093364287,
-0.0075055966,
-0.0200729836,
-0.0150611447,
-0.0157731790,
-0.0276946742,
-0.0156724807,
-0.0064567593,
-0.0009717309,
0.0039888034,
0.0037156302,
0.0010000007,
-0.0058915722,
-0.0130540682,
-0.0139358928,
-0.0211614966,
-0.0137283662,
-0.0114419637,
-0.0059326570,
0.0066641616,
0.0056771981,
0.0020171506,
0.0053845560,
-0.0052145305,
-0.0090529108,
-0.0136465002,
-0.0210408978,
-0.0106901247,
-0.0120429089,
-0.0031857821,
0.0079063941,
0.0154526820,
0.0064302608,
0.0091414871,
0.0091806557,
-0.0050337049,
-0.0124010826,
-0.0069762021,
-0.0050386735,
-0.0104482714,
0.0040643141,
0.0272770412,
0.0113941999,
0.0246763565,
0.0238308534,
0.0069199540,
-0.0053538913,
-0.0027096118,
-0.0192483440,
-0.0171360821,
0.0046314825,
-0.0011765981,
0.0133719910,
0.0271973610,
0.0240137521,
0.0161424503,
0.0200724974,
0.0034691698,
-0.0029967565,
-0.0026817056,
-0.0078464784,
0.0023395629,
0.0038487092,
0.0184939113,
0.0154111777,
0.0273013506,
0.0154308453,
0.0093113901,
0.0113574099,
-0.0096793510,
-0.0115758451,
-0.0068908674,
-0.0100218086,
-0.0079691857,
0.0175884720,
0.0157727636,
0.0177789312,
0.0275632180,
0.0199375395,
0.0036896262,
-0.0005240192,
-0.0050589237,
-0.0233467557,
-0.0091576017,
-0.0050948486,
-0.0033486381,
0.0181619376,
0.0182080846,
0.0242098626,
0.0156140588,
0.0166557878,
-0.0056642802,
-0.0120384376,
-0.0111623462,
-0.0194718279,
-0.0023471683,
-0.0043994971,
0.0105168745,
0.0097253444,
0.0234194808,
0.0032675222,
0.0042902562,
-0.0078893853,
-0.0165110342,
-0.0204121098,
-0.0090269623,
-0.0151475444,
-0.0100532128,
0.0143515039,
0.0028891081,
0.0063492595,
0.0070727468,
-0.0027745755,
-0.0146315321,
-0.0155420611,
-0.0287532546,
-0.0309230797,
-0.0176674053,
-0.0115708336,
-0.0214687195,
0.0063667493,
0.0006989018,
0.0073896307,
0.0023258445,
-0.0059744101,
-0.0231939442,
-0.0184045155,
-0.0177613273,
-0.0282474644,
-0.0065610260,
-0.0044770171,
-0.0006537596,
0.0080136862,
0.0102599040,
-0.0131365415,
-0.0057955179,
-0.0174212605,
-0.0283204764,
-0.0276480895,
-0.0168830249,
-0.0187399816,
-0.0127774021,
0.0043003429,
0.0001720072,
0.0055334242,
0.0024478419,
-0.0052345013,
-0.0133274011,
-0.0123341177,
-0.0246159732,
-0.0218153279,
0.0054054796,
-0.0045625097,
0.0025483863,
0.0209040642,
0.0135783646,
0.0046214634,
0.0091495607,
-0.0145756127,
-0.0229068138,
-0.0076761963,
-0.0132343555,
-0.0114233736,
0.0104753813,
0.0129315183,
0.0127565200,
0.0182009488,
0.0232981890,
-0.0014912218,
0.0097289085,
-0.0032964509,
-0.0103903413,
-0.0066619418,
0.0127893910,
0.0070633395,
0.0194491502,
0.0357046947,
0.0188817680,
0.0344470926,
0.0202744547,
0.0007705917,
0.0011911789,
0.0036672158,
-0.0156091955,
0.0032601873,
0.0219201762,
0.0066221124,
0.0266697276,
0.0351138338,
0.0192993302,
0.0127052525,
0.0175311938,
-0.0053848838,
-0.0073594362,
0.0136920335,
0.0053144442,
0.0142749408,
0.0360288136,
0.0312952995,
0.0257504638,
0.0349478126,
0.0253751576,
-0.0001006985,
0.0113429585,
-0.0043532569,
-0.0054061711,
0.0054957070,
0.0139810145,
0.0091244532,
0.0284260865,
0.0186219662,
0.0205562804,
0.0137190437,
0.0027356308,
-0.0091664670,
0.0018382295,
-0.0068909517,
-0.0053613447,
0.0129211312,
0.0200792570,
0.0114731174,
0.0312114339,
0.0187628884,
0.0071938713,
0.0110681988,
-0.0032558553,
-0.0110393679,
-0.0149454791,
0.0081886789,
-0.0149287647,
0.0138587616,
0.0114204418,
0.0164883565,
0.0026394250,
0.0139882145,
-0.0098815616,
-0.0192895401,
-0.0118272398,
-0.0248420406,
-0.0179694314,
-0.0077656452,
0.0124251526,
0.0009750684,
0.0191671792,
0.0012120416,
0.0060701724,
-0.0082596913,
-0.0229881983,
-0.0280327611,
-0.0197910704,
-0.0250671431,
-0.0171214901,
-0.0036123672,
0.0054757958,
-0.0062328149,
0.0126689356,
-0.0069648046,
-0.0183253195,
-0.0171062779,
-0.0206775758,
-0.0324725397,
-0.0212927423,
-0.0058158711,
-0.0168346372,
0.0117849177,
0.0070612337,
0.0009273609,
-0.0047755274,
-0.0017893547,
-0.0285177827,
-0.0214489587,
-0.0245696492,
-0.0242789537,
-0.0208424181,
-0.0025210250,
0.0020549614,
-0.0000306349,
0.0011637949,
-0.0058141393,
-0.0130187515,
-0.0184253063,
-0.0327035934,
-0.0294994097,
-0.0182744004,
-0.0215488374,
-0.0115115428,
0.0051301718,
-0.0000393330,
0.0074644764,
0.0210239645,
-0.0135808475,
-0.0141137270,
-0.0068097790,
-0.0190026015,
-0.0260111410,
-0.0015982082,
-0.0077258265,
0.0018257152,
0.0242696777,
0.0117269633,
-0.0038888436,
0.0066516106,
-0.0001108673,
-0.0330508649,
-0.0166307166,
-0.0052960571,
-0.0209462810,
0.0035781045,
0.0187924765,
0.0145850498,
0.0213239864,
0.0289246291,
0.0051511829,
0.0052914978,
-0.0056375288,
-0.0211909395,
0.0032970156,
-0.0073696533,
0.0032627953,
0.0165392999,
0.0296191238,
0.0166461151,
0.0363742113,
0.0197247677,
-0.0044557420,
0.0027634650,
-0.0003574438,
-0.0132383835,
-0.0039600888,
0.0228530448,
0.0072435699,
0.0261072088,
0.0434043445,
0.0248808526,
0.0188015699,
0.0201737285,
0.0054381145,
-0.0128782643,
0.0110709313,
-0.0019018103,
0.0022380846,
0.0177549925,
0.0222313944,
0.0259291045,
0.0259961374,
0.0269458666,
0.0096678603,
0.0128124235,
-0.0109712537,
-0.0000850371,
-0.0067814412,
0.0038299700,
0.0016737627,
0.0190654173,
0.0203577094,
0.0250581466,
0.0340289213,
0.0098099839,
0.0024700090,
0.0059131258,
-0.0025186883,
-0.0115848156,
0.0045174938,
0.0163617432,
0.0077667697,
0.0234109312,
0.0282870401,
0.0076113385,
0.0071771420,
0.0026730467,
-0.0081243217,
-0.0266703181,
0.0019486635,
-0.0119870920,
-0.0030457354,
0.0018555291,
0.0177984983,
0.0013540504,
0.0133133410,
0.0037995381,
-0.0055680163,
-0.0056250263,
-0.0118375197,
-0.0097671784,
-0.0109151714,
0.0015822360,
-0.0042585712,
0.0054473812,
0.0051061548,
0.0022565017,
-0.0003691573,
-0.0076504173,
-0.0268190335,
-0.0088247685,
-0.0203650221,
-0.0151310666,
-0.0075727771,
0.0108185960,
-0.0061079958,
0.0140481405,
0.0050973417,
-0.0090811597,
-0.0082701966,
-0.0104290619,
-0.0232919194,
-0.0203579646,
-0.0056052273,
-0.0060880585,
0.0030772623,
-0.0001167377,
0.0080346502,
-0.0050993548,
-0.0002751420,
-0.0200922955,
-0.0222843047,
-0.0165788606,
-0.0213326141,
-0.0154489335,
-0.0074927444,
-0.0017069951,
-0.0032906900,
0.0131451525,
-0.0027099669,
-0.0049205986,
-0.0018875857,
-0.0174268372,
-0.0076860776,
-0.0132085523,
-0.0100695258,
-0.0059838272,
0.0143901072,
0.0009312567,
0.0053985035,
0.0124537181,
0.0010472615,
-0.0104309767,
-0.0069909939,
-0.0105454260,
-0.0242373198,
-0.0022793156,
0.0033652745,
-0.0014370772,
0.0194247551,
0.0193057433,
0.0073170690,
0.0114806332,
0.0081925392,
-0.0172279142,
-0.0040785847,
-0.0017348939,
-0.0098378388,
0.0090951500,
0.0101663368,
0.0207256228,
0.0186076164,
0.0214949995,
0.0093441010,
0.0096230963,
-0.0008788416,
-0.0031413231,
-0.0006756075,
-0.0013333354,
0.0044524744,
0.0117240585,
0.0222678948,
0.0116826324,
0.0178416371,
0.0151609126,
0.0026363456,
-0.0020430977,
0.0016003278,
-0.0066346973,
-0.0058489684,
0.0092884945,
0.0083239852,
0.0151458029,
0.0241900533,
0.0118475575,
0.0121615035,
0.0071394253,
-0.0041277688,
-0.0116745941,
-0.0109558199,
-0.0081821773,
-0.0061486969,
0.0024726130,
0.0122174760,
0.0178115387,
0.0164003577,
0.0179015081,
0.0066686841,
0.0006993091,
-0.0077421735,
-0.0073721977,
-0.0118098054,
-0.0077135903,
0.0005749582,
0.0062792986,
0.0185201671,
0.0109329456,
0.0058109220,
0.0075874943,
-0.0127280140,
-0.0131222336,
-0.0196205471,
-0.0128176240,
-0.0196898263,
0.0017566821,
0.0075041200,
0.0020028367,
0.0141425347,
-0.0009792582,
-0.0018680098,
-0.0139648542,
-0.0133360364,
-0.0332917236,
-0.0138335098,
-0.0177113488,
-0.0094022248,
-0.0100082438,
0.0079639526,
0.0020231651,
0.0023608797,
0.0018130045,
-0.0179824196,
-0.0174225885,
-0.0211355537,
-0.0272847414,
-0.0255115721,
-0.0157952849,
-0.0112046991,
0.0005769507,
0.0052466807,
-0.0006606709,
-0.0088082822,
-0.0018698452,
-0.0284933280,
-0.0256830975,
-0.0283693075,
-0.0177113563,
-0.0190896057,
-0.0058046491,
0.0031105042,
0.0016138153,
0.0039247284,
-0.0008295439,
-0.0111427950,
-0.0224432275,
-0.0196760260,
-0.0280595981,
-0.0178199783,
-0.0175449364,
-0.0109023340,
-0.0024774889,
0.0025935592,
0.0006231950,
0.0043163188,
0.0002981211,
-0.0085563464,
-0.0059062950,
-0.0113820750,
-0.0120043466,
-0.0099473558,
0.0027290573,
0.0039216350,
0.0087329941,
0.0177072510,
0.0059708403,
0.0030490244,
-0.0001140331,
-0.0175428167,
-0.0168723539,
-0.0071908543,
-0.0024815800,
-0.0016690921,
0.0158300046,
0.0148110539,
0.0247914437,
0.0178365745,
0.0062204902,
0.0066312794,
-0.0001789209,
-0.0077732643,
-0.0022581441,
0.0069564097,
0.0035203120,
0.0174394418,
0.0189917199,
0.0230836403,
0.0175938644,
0.0161406770,
0.0133155854,
-0.0000950203,
0.0071101775,
0.0019788225,
0.0016811856,
0.0134643652,
0.0222055689,
0.0178386681,
0.0192738399,
0.0301906839,
0.0143225314,
0.0127574410,
0.0062562181,
0.0023599719,
-0.0037263990,
0.0089759985,
0.0160927847,
0.0109851593,
0.0227003284,
0.0216068141,
0.0257341210,
0.0075006383,
0.0153773222,
-0.0040211673,
0.0025121439,
-0.0017780716,
-0.0007520287,
0.0101642273,
0.0092686657,
0.0121694189,
0.0137729300,
0.0187716614,
0.0032625732,
0.0149825979,
-0.0027457729,
-0.0003478248,
0.0018229857,
0.0043484913,
-0.0033640480,
0.0187209025,
0.0179572422,
0.0023376574,
0.0121837622,
0.0143912807,
-0.0118803149,
-0.0006030960,
-0.0071293791,
-0.0158241000,
-0.0113026407,
0.0048490744,
-0.0013220103,
-0.0068291607,
0.0104885846,
-0.0095747570,
0.0076487479,
-0.0163740870,
-0.0114684403,
-0.0217491612,
-0.0066966144,
-0.0175406281,
-0.0017739745,
-0.0009587478,
-0.0010103210,
0.0063383956,
0.0066699786,
-0.0086344630,
-0.0179779697,
-0.0088510858,
-0.0270927623,
-0.0226888824,
-0.0137832677,
-0.0186247528,
-0.0090970183,
0.0061420174,
-0.0053896606,
-0.0107499165,
-0.0069459337,
-0.0107768588,
-0.0343772843,
-0.0158805251,
-0.0282437187,
-0.0205039755,
-0.0152074303,
0.0040096473,
-0.0084916372,
-0.0007425719,
0.0015758239,
-0.0094644390,
-0.0176054779,
-0.0230976827,
-0.0256718695,
-0.0274435729,
-0.0162663721,
-0.0217258818,
-0.0037565646,
-0.0043896404,
0.0010902672,
0.0004535421,
-0.0007327124,
-0.0125184478,
-0.0192549638,
-0.0170835853,
-0.0257050246,
-0.0207708441,
-0.0112099620,
-0.0108729135,
0.0047503440,
0.0128263365,
0.0043582683,
-0.0084393676,
0.0166646447,
-0.0205358639,
-0.0281072333,
-0.0101480968,
-0.0170615204,
-0.0210187044,
0.0097786738,
0.0105521930,
0.0024168778,
0.0243798178,
0.0129802329,
-0.0034587809,
-0.0111506879,
-0.0108222160,
-0.0184697192,
-0.0141554903,
-0.0042418782,
0.0000799052,
0.0133280084,
0.0226483308,
0.0223257393,
0.0192691498,
0.0144597720,
0.0071410742,
-0.0035751925,
-0.0029715830,
-0.0148904501,
0.0032056039,
0.0102598416,
0.0073620123,
0.0285539981,
0.0304384641,
0.0149987414,
0.0182653926,
0.0194973554,
-0.0105474591,
-0.0069485907,
0.0073554949,
-0.0016266406,
0.0018793658,
0.0256410819,
0.0231991131,
0.0200354382,
0.0307094939,
0.0222177468,
0.0034960108,
0.0077435910,
-0.0005028938,
-0.0092572058,
-0.0030737102,
0.0123233050,
-0.0047420678,
0.0245134234,
0.0274854917,
