Filename,STFMK-20201105-LW19-2328_20201201_064540_004.dat
0.0254622847,
0.0258994587,
0.0190527346,
0.0008753522,
0.0039737318,
-0.0040047229,
-0.0166077707,
0.0080546532,
0.0057170410,
0.0131267738,
0.0264523271,
0.0287514199,
0.0029284994,
0.0188791119,
0.0036918870,
-0.0290259607,
-0.0125875622,
-0.0039028842,
-0.0144772064,
0.0028016693,
0.0124554168,
0.0123860957,
0.0129602682,
0.0258944388,
-0.0088582765,
-0.0032903906,
-0.0072655599,
-0.0161751602,
-0.0153188519,
-0.0103764031,
-0.0044509210,
-0.0078904061,
0.0188986827,
0.0033963374,
0.0162118021,
0.0047615245,
-0.0005014798,
-0.0139141399,
-0.0064965799,
-0.0237601772,
-0.0136046037,
0.0002810780,
-0.0017752461,
0.0064766677,
0.0131383343,
0.0107704094,
-0.0040627243,
0.0002849620,
-0.0143189598,
-0.0268398430,
-0.0166187957,
-0.0050661825,
-0.0168917663,
0.0006780558,
0.0069306009,
0.0096136099,
0.0059848251,
0.0110388473,
-0.0137110325,
-0.0109074321,
-0.0119149182,
-0.0227208175,
-0.0174975358,
-0.0066513931,
-0.0127961896,
0.0018157698,
0.0091549670,
-0.0020454139,
-0.0016591470,
-0.0008880199,
-0.0129372180,
-0.0194878187,
-0.0097875278,
-0.0170668364,
-0.0075719478,
0.0108968876,
0.0014069646,
-0.0003915606,
0.0166758299,
0.0016497396,
-0.0118926298,
0.0009670455,
-0.0227944739,
-0.0248439573,
0.0049341042,
-0.0098190252,
-0.0050171763,
0.0158003364,
0.0153236240,
0.0001492812,
0.0182148740,
-0.0048854253,
-0.0179336146,
-0.0027648767,
-0.0114801340,
-0.0200579204,
0.0032448324,
0.0215212051,
0.0029686471,
0.0208469015,
0.0274300911,
0.0079373065,
0.0077793673,
0.0013395450,
-0.0128867654,
-0.0063204719,
0.0055754930,
-0.0070111873,
0.0164682213,
0.0292271022,
0.0054622111,
0.0254345965,
0.0147252232,
-0.0009727980,
-0.0042560366,
0.0031173015,
-0.0196521189,
0.0016951321,
0.0124327689,
0.0032684761,
0.0184330586,
0.0245848689,
0.0161097366,
0.0104561932,
0.0180229396,
-0.0097046150,
-0.0058644386,
0.0043574646,
-0.0087964237,
-0.0046647252,
0.0126444548,
0.0198210869,
0.0087379403,
0.0306867715,
0.0156247579,
0.0055598719,
0.0067542139,
-0.0059439000,
-0.0117451558,
-0.0057243360,
0.0028344498,
-0.0018639130,
0.0267948862,
0.0166042931,
0.0190520268,
0.0202268958,
0.0164236333,
-0.0112052895,
-0.0032510676,
-0.0056827329,
-0.0174362194,
0.0047188830,
-0.0017663492,
0.0029645150,
0.0152018666,
0.0132427886,
0.0006187807,
-0.0041516982,
-0.0074601350,
-0.0227793530,
-0.0195838343,
-0.0105518298,
-0.0218487941,
0.0005813777,
0.0036050400,
0.0173810050,
0.0001597458,
0.0164566431,
-0.0027366136,
-0.0090501448,
-0.0113536464,
-0.0158154368,
-0.0208524782,
-0.0139622334,
-0.0012099338,
-0.0009410748,
0.0119704865,
0.0000656977,
0.0061268820,
-0.0044231769,
-0.0096428161,
-0.0286941975,
-0.0273634009,
-0.0212457553,
-0.0244450197,
-0.0108169448,
-0.0026831622,
-0.0006604384,
0.0108232480,
0.0091015231,
-0.0018394216,
-0.0163305998,
-0.0122331437,
-0.0265939087,
-0.0177094173,
-0.0167236123,
-0.0192156453,
0.0036227573,
0.0136972228,
0.0065367557,
0.0056327544,
0.0119259581,
-0.0126582440,
-0.0107840654,
-0.0176541582,
-0.0232558697,
-0.0252425279,
0.0004011701,
-0.0081887376,
0.0003086147,
0.0196410865,
0.0068180272,
0.0031810459,
0.0094605498,
-0.0125506716,
-0.0239351988,
-0.0056573432,
-0.0108815189,
-0.0144467829,
0.0122253690,
0.0059975190,
0.0223777089,
0.0282929540,
0.0141158067,
0.0103449682,
0.0038887931,
-0.0097802328,
-0.0169944502,
-0.0021124557,
-0.0094419075,
-0.0009962129,
0.0207691621,
0.0238640960,
0.0202405639,
0.0303753819,
0.0188920423,
-0.0008926739,
0.0110648982,
-0.0020297621,
-0.0087910760,
0.0066777295,
0.0244538561,
0.0115159974,
0.0322575793,
0.0364413895,
0.0175531451,
0.0225429218,
0.0115879951,
-0.0028165290,
-0.0049526431,
-0.0006241329,
0.0025138096,
0.0066317720,
0.0144078266,
0.0216534100,
0.0281277876,
0.0244097505,
0.0138041973,
0.0171608627,
0.0065223388,
-0.0010414022,
0.0002284565,
0.0082198940,
0.0044372114,
0.0181394387,
0.0209051408,
0.0216754675,
0.0204432681,
0.0256247297,
0.0078457277,
-0.0052627316,
0.0101810405,
-0.0146018704,
-0.0043269028,
0.0039879051,
0.0144348610,
0.0037022110,
0.0246256515,
0.0196269713,
0.0053884047,
0.0048980811,
0.0009992896,
-0.0136290938,
-0.0170957632,
0.0002686793,
-0.0043561440,
0.0088948440,
0.0095542036,
0.0207384098,
0.0121898493,
0.0026356978,
0.0000226371,
-0.0139713660,
-0.0150682293,
-0.0158083718,
-0.0199352391,
-0.0056399908,
-0.0079775853,
0.0031934658,
-0.0098844673,
0.0009177008,
-0.0115370620,
-0.0089148702,
-0.0134192305,
-0.0264833774,
-0.0126674660,
-0.0192974079,
-0.0064126221,
-0.0037822372,
0.0092518907,
-0.0061022206,
0.0090122791,
-0.0001254848,
-0.0103660431,
-0.0230636075,
-0.0147631690,
-0.0283049233,
-0.0266102105,
-0.0111826379,
-0.0148971751,
-0.0079436554,
0.0001916863,
-0.0016562603,
-0.0130848177,
-0.0158367977,
-0.0214468800,
-0.0253268518,
-0.0234283097,
-0.0228194874,
-0.0166991167,
-0.0002649222,
-0.0002858083,
0.0025716433,
0.0001149146,
-0.0050971881,
-0.0074297450,
-0.0151831023,
-0.0266255252,
-0.0242413990,
-0.0178746209,
-0.0127052367,
-0.0098309563,
0.0067626941,
-0.0022154723,
-0.0019569150,
0.0071747769,
-0.0127812857,
-0.0240926966,
-0.0110099129,
-0.0220501870,
-0.0217613783,
-0.0058720773,
0.0028686859,
0.0002275132,
0.0172187854,
0.0097318469,
0.0075074714,
-0.0024170191,
-0.0126353269,
-0.0061318120,
-0.0186391957,
-0.0090706991,
-0.0045158858,
0.0072822436,
0.0081520705,
0.0252384953,
0.0115783643,
0.0078694141,
0.0099142045,
0.0002718504,
-0.0107436962,
-0.0143073676,
-0.0011698154,
-0.0023450283,
0.0075071603,
0.0252182223,
0.0271086469,
0.0250556897,
0.0242782086,
0.0211568438,
0.0012656838,
-0.0042445329,
-0.0035544008,
-0.0071693496,
0.0010112264,
0.0036095376,
0.0248746537,
0.0190290641,
0.0246637948,
0.0195326749,
0.0082680816,
-0.0053783809,
-0.0029156567,
-0.0107347975,
-0.0104311500,
0.0037395780,
0.0072111259,
0.0161137544,
0.0244148783,
0.0294894464,
0.0212037489,
0.0209083110,
0.0145875830,
0.0059062871,
0.0012521178,
-0.0041978024,
0.0016044407,
0.0023123417,
0.0071716914,
0.0199883040,
0.0182135105,
0.0165908076,
0.0107516628,
0.0193388518,
-0.0141819511,
-0.0117343534,
-0.0119618429,
-0.0080684321,
-0.0105269486,
0.0109007116,
0.0158170275,
0.0164986216,
0.0284183789,
0.0161742624,
0.0009721524,
-0.0128692035,
-0.0015205771,
-0.0247765742,
-0.0152143389,
-0.0049203453,
-0.0009156170,
0.0063236011,
0.0187145583,
0.0084946221,
0.0064084996,
-0.0003710660,
-0.0051383651,
-0.0299011059,
-0.0103818458,
-0.0249332022,
-0.0059515350,
-0.0055729137,
0.0007438358,
0.0103096217,
0.0089308415,
0.0083627738,
-0.0056430558,
0.0048796278,
-0.0261357240,
-0.0187744740,
-0.0146254376,
-0.0069749639,
-0.0166736394,
0.0138305230,
0.0088256048,
0.0057667596,
0.0113584157,
-0.0016054662,
-0.0164206158,
-0.0193929188,
-0.0199154131,
-0.0282080770,
-0.0179856531,
-0.0041853972,
-0.0080530634,
0.0078746192,
0.0083147557,
0.0078721549,
0.0067773936,
0.0015836413,
-0.0131604802,
-0.0166310389,
-0.0103215110,
-0.0188782848,
-0.0030620859,
-0.0023263679,
0.0043313373,
0.0080878790,
0.0159552060,
-0.0085148504,
-0.0007679990,
-0.0137356687,
-0.0269594155,
-0.0203665998,
-0.0116685759,
-0.0104868272,
-0.0038095801,
0.0133495871,
0.0073158788,
0.0088117886,
0.0088863410,
-0.0022975160,
-0.0068911999,
-0.0034663428,
-0.0061725103,
-0.0200845338,
0.0091313990,
0.0108611900,
-0.0026389039,
0.0152204763,
0.0179830287,
0.0106057301,
0.0078961197,
0.0045609362,
-0.0176464655,
-0.0035613149,
-0.0037158744,
-0.0048426269,
0.0047365800,
0.0177315883,
0.0197731238,
0.0215830263,
0.0233875997,
0.0082225744,
0.0033931399,
0.0008112727,
-0.0072988458,
-0.0050097378,
0.0074001676,
0.0122234738,
0.0100159235,
0.0227735657,
0.0148262307,
0.0123355398,
0.0129995979,
-0.0091723837,
-0.0003478533,
0.0005303370,
-0.0077259215,
-0.0071776826,
0.0181548037,
0.0055917986,
0.0096888766,
0.0206733216,
0.0164273828,
0.0091005974,
0.0118574612,
0.0007078037,
-0.0148190446,
0.0066919723,
0.0000320139,
0.0046388772,
0.0183151271,
0.0154687557,
0.0171077102,
0.0180137306,
0.0149618257,
-0.0190893207,
-0.0037676729,
-0.0165396519,
-0.0157508701,
-0.0070098112,
-0.0006796151,
0.0036813554,
0.0082523273,
0.0184199978,
-0.0019600648,
0.0073700869,
-0.0108086243,
-0.0092521477,
-0.0157059096,
-0.0037178188,
-0.0202013925,
0.0006205018,
0.0157841928,
-0.0035480701,
0.0077398233,
0.0103721060,
-0.0069053685,
-0.0136243189,
-0.0158239976,
-0.0260744076,
-0.0345787406,
-0.0090515316,
-0.0193442311,
-0.0058013988,
0.0068542077,
-0.0027111070,
0.0012435459,
-0.0055656726,
-0.0126392441,
-0.0371603817,
-0.0137053505,
-0.0284760743,
-0.0198007729,
-0.0082427897,
0.0010856864,
-0.0036597163,
0.0123181948,
0.0003534385,
-0.0162519962,
-0.0122822821,
-0.0292329341,
-0.0256244447,
-0.0279626530,
-0.0211396553,
-0.0253381468,
0.0011488012,
0.0002234484,
-0.0015768573,
0.0032448012,
0.0050461115,
-0.0148824826,
-0.0124454349,
-0.0176221654,
-0.0266403854,
-0.0166133884,
-0.0016358201,
-0.0068250163,
0.0123255923,
0.0224464834,
0.0044314847,
0.0062485528,
0.0028811467,
-0.0220743213,
-0.0211396795,
-0.0097853728,
-0.0212185569,
-0.0103406990,
0.0076742368,
0.0134427380,
0.0075144782,
0.0202741679,
0.0069628041,
-0.0084078144,
-0.0044453442,
-0.0116700819,
-0.0192365255,
-0.0041154781,
0.0041778544,
0.0002747615,
0.0243639983,
0.0266163591,
0.0165165737,
0.0357542373,
0.0133400876,
-0.0066163354,
0.0057614036,
-0.0041877641,
-0.0143630859,
0.0064815818,
0.0120062456,
0.0063067200,
0.0407388657,
0.0265996158,
0.0119512426,
0.0165862497,
0.0155398054,
-0.0183206014,
-0.0068746279,
0.0072565153,
-0.0041085505,
0.0153730847,
0.0306833871,
0.0293704029,
0.0312277284,
0.0419315994,
0.0127584767,
0.0092677381,
0.0091445167,
-0.0108444272,
-0.0050179469,
0.0065987040,
0.0010233435,
0.0191097129,
0.0294928160,
0.0207965057,
0.0274816323,
0.0272305198,
0.0040964629,
-0.0011263422,
0.0049461583,
-0.0107298605,
0.0004963753,
0.0166384205,
0.0058908011,
0.0166554525,
0.0405360386,
0.0188824590,
0.0137263387,
0.0182009134,
0.0054383231,
-0.0154608544,
-0.0008084558,
-0.0051171314,
-0.0139462808,
0.0095061613,
0.0118604060,
0.0145658553,
0.0138899032,
0.0200188383,
-0.0016847601,
-0.0038961195,
-0.0103095546,
-0.0212947670,
-0.0170867257,
-0.0065493216,
-0.0026300910,
0.0046381284,
0.0203001425,
0.0077526714,
0.0170821398,
0.0048462613,
-0.0138454698,
-0.0150915198,
-0.0147738736,
-0.0180745460,
-0.0124461930,
0.0010031535,
-0.0055531641,
-0.0025672510,
0.0130451797,
-0.0157386586,
-0.0109667853,
-0.0191156976,
-0.0165410675,
-0.0338122584,
-0.0117303748,
-0.0162490867,
-0.0191395488,
0.0049741198,
0.0010197690,
0.0019617050,
-0.0013808144,
0.0004518573,
-0.0159815867,
-0.0081773559,
-0.0261028782,
-0.0218978710,
-0.0182152707,
-0.0095518529,
-0.0121224588,
-0.0064484924,
-0.0017016523,
-0.0105056204,
-0.0045851613,
-0.0200970396,
-0.0314126462,
-0.0213851500,
-0.0173637625,
-0.0211873855,
-0.0081668440,
0.0055036219,
-0.0047431178,
0.0123179657,
0.0087681497,
-0.0130517771,
-0.0111975558,
-0.0110520124,
-0.0290435068,
-0.0231838152,
-0.0077584158,
-0.0132823791,
0.0010190996,
0.0039287247,
0.0037608002,
-0.0081980303,
0.0024862809,
-0.0147832166,
-0.0258273352,
-0.0122830234,
-0.0122412443,
-0.0198293645,
0.0008791911,
0.0072810976,
0.0034959773,
0.0118030570,
0.0149747189,
0.0000261348,
0.0116663873,
-0.0122255227,
-0.0053354721,
0.0024105334,
-0.0073854737,
0.0042713066,
0.0245807357,
0.0151038729,
0.0089437123,
0.0289906040,
0.0035466813,
-0.0081765372,
-0.0011593691,
-0.0036770259,
-0.0202124901,
0.0045371219,
0.0129684508,
0.0060970886,
0.0245034341,
0.0287003610,
0.0076757954,
0.0155278295,
0.0105992667,
-0.0050534098,
-0.0058919755,
0.0093778837,
-0.0081214588,
0.0109911105,
0.0209658146,
0.0196086224,
0.0220604409,
0.0217180923,
0.0163020119,
0.0055970075,
0.0025891394,
-0.0100682452,
0.0041485922,
-0.0020040849,
0.0039802473,
0.0161134154,
0.0325002298,
0.0160314776,
0.0223485101,
0.0221409258,
-0.0003196767,
-0.0019771929,
0.0028061802,
-0.0036653411,
-0.0069155321,
0.0123123750,
0.0194929745,
0.0098237162,
0.0307095032,
0.0149707207,
0.0120732095,
-0.0003806785,
0.0014777521,
-0.0154509638,
-0.0155454390,
-0.0035699499,
-0.0138416197,
0.0052117826,
0.0125054969,
0.0225372445,
0.0053728372,
0.0257246215,
0.0041786139,
-0.0028365282,
-0.0151982177,
-0.0086580459,
-0.0107118171,
-0.0092863208,
0.0014122475,
0.0035259908,
0.0161952507,
0.0096970759,
0.0056986837,
0.0032274716,
-0.0137941549,
-0.0166860037,
-0.0130148977,
-0.0217902139,
-0.0207979605,
-0.0051754010,
0.0117216306,
-0.0052538216,
0.0164025221,
0.0011275864,
0.0017864088,
-0.0091039343,
-0.0128956549,
-0.0287351124,
-0.0187744237,
-0.0131911086,
-0.0072355419,
-0.0025394261,
0.0076310579,
0.0099464655,
0.0077034608,
0.0074761780,
-0.0113811381,
-0.0125559559,
-0.0178550016,
-0.0209187530,
-0.0165078621,
-0.0109575400,
-0.0099014770,
0.0028383709,
0.0085641686,
0.0019296112,
0.0000187775,
-0.0012806162,
-0.0152387600,
-0.0117335003,
-0.0189773962,
-0.0148573741,
-0.0090798344,
0.0033502851,
0.0047789710,
0.0083354730,
0.0085233310,
0.0044210870,
-0.0045753443,
-0.0126624331,
-0.0146673713,
-0.0283422433,
-0.0135907475,
-0.0072348234,
-0.0074492493,
0.0046152282,
0.0137532353,
0.0100883609,
0.0149371587,
0.0094516892,
-0.0052808388,
-0.0010815058,
-0.0042094588,
-0.0088067176,
0.0050381408,
0.0001178325,
0.0146013172,
0.0161215216,
0.0213942491,
0.0109303379,
0.0073004644,
0.0040731281,
-0.0107547594,
-0.0088662412,
-0.0113216145,
-0.0009262828,
0.0059759114,
0.0140751582,
0.0144398017,
0.0288820304,
0.0194557235,
0.0056803692,
0.0080786487,
-0.0007094078,
-0.0127325812,
-0.0057815826,
0.0068019498,
0.0001701746,
0.0129855238,
0.0188940745,
0.0167518500,
0.0214610398,
0.0125828302,
0.0041998136,
-0.0002329070,
-0.0032808480,
-0.0072469050,
-0.0016255083,
0.0054422151,
0.0062923362,
0.0109336013,
0.0157766622,
0.0159409679,
0.0098971725,
0.0027447031,
-0.0007131745,
-0.0072012329,
-0.0111812614,
-0.0023235842,
0.0033217133,
0.0007352645,
0.0155112650,
0.0140771586,
0.0128418813,
0.0099839754,
0.0002264277,
-0.0059339432,
-0.0148586705,
-0.0061243912,
-0.0209158957,
0.0064303381,
-0.0037575508,
-0.0005053549,
0.0032840008,
0.0063589122,
-0.0050871139,
-0.0063599115,
-0.0090296390,
-0.0233956650,
-0.0053754719,
-0.0100973696,
-0.0038961552,
-0.0048174947,
0.0138318483,
-0.0033027388,
0.0008637788,
-0.0028659096,
-0.0146746673,
-0.0145166349,
-0.0171246268,
-0.0309826173,
-0.0143509088,
-0.0132531356,
-0.0050269910,
-0.0125037450,
0.0039736624,
-0.0106651327,
-0.0026994809,
-0.0124234846,
-0.0253917184,
-0.0194153972,
-0.0248800665,
-0.0106330495,
-0.0192943830,
0.0041722916,
-0.0027796603,
0.0060939579,
-0.0010816097,
0.0010494272,
-0.0188397542,
-0.0124883261,
-0.0204251725,
-0.0223238748,
-0.0118999751,
-0.0116035324,
-0.0046444256,
0.0050899643,
0.0101307230,
-0.0009750532,
0.0032051178,
-0.0051508304,
-0.0137214698,
-0.0125627089,
-0.0148005551,
-0.0181987118,
-0.0091904653,
0.0108718444,
0.0048150420,
0.0065549351,
0.0167907663,
0.0039629457,
-0.0031707154,
-0.0053116009,
-0.0148980226,
-0.0234607235,
0.0012697598,
-0.0082973521,
-0.0008085861,
0.0153564513,
0.0168885626,
0.0194447357,
0.0177401938,
0.0098496750,
0.0007397315,
-0.0009573548,
-0.0086161969,
-0.0016063105,
0.0011850556,
0.0076309564,
0.0235354323,
0.0279054437,
0.0243819710,
0.0178589374,
0.0227508321,
0.0107798623,
-0.0075278175,
0.0046784319,
-0.0011149981,
0.0010656252,
0.0130393226,
0.0269726552,
0.0207773708,
0.0249536857,
0.0275500398,
0.0139387231,
0.0062552411,
-0.0036217060,
0.0034492442,
-0.0046565896,
0.0074484078,
0.0130520668,
0.0183701590,
0.0293897763,
0.0297938846,
0.0285168719,
0.0221261587,
0.0210023597,
0.0041080727,
0.0060777296,
0.0014591614,
0.0004799185,
0.0099219717,
0.0060639773,
0.0202837605,
0.0251348037,
0.0204656199,
0.0116042104,
0.0204206109,
-0.0069063101,
-0.0086422469,
-0.0000057898,
-0.0058771833,
-0.0088265063,
0.0205252860,
0.0241384637,
0.0092230905,
0.0253938809,
0.0218901634,
-0.0031421289,
-0.0019375504,
-0.0074791079,
-0.0155606791,
-0.0137586342,
0.0073909415,
-0.0118532106,
0.0100136874,
0.0160880052,
0.0044973097,
0.0117885321,
-0.0053785471,
-0.0082702860,
-0.0217254069,
-0.0087552313,
-0.0305455830,
-0.0062446957,
-0.0118358806,
-0.0032985853,
0.0058056787,
0.0113506848,
-0.0045126546,
-0.0032047620,
0.0011529122,
-0.0363531299,
-0.0210239384,
-0.0190367866,
-0.0251469221,
-0.0186665580,
0.0000653731,
-0.0011818438,
-0.0036199738,
0.0066414340,
-0.0122482041,
-0.0249256287,
-0.0208108723,
-0.0335814878,
-0.0299743451,
-0.0264077000,
-0.0117268637,
-0.0214451067,
-0.0023183548,
0.0022875741,
-0.0013878599,
-0.0049737799,
-0.0124221854,
-0.0219859779,
-0.0156217981,
-0.0204028171,
-0.0246247947,
-0.0067466660,
-0.0053300010,
-0.0029952894,
0.0026856977,
0.0005598856,
-0.0144850425,
-0.0136882942,
-0.0160603262,
-0.0375672914,
-0.0248134118,
-0.0118365195,
-0.0149265304,
-0.0076497397,
0.0075512216,
-0.0018667447,
-0.0001632598,
0.0140852947,
-0.0188337043,
-0.0193452630,
-0.0004827356,
-0.0152422944,
-0.0236826725,
0.0085804500,
-0.0043708314,
-0.0040285187,
0.0166237019,
0.0073528127,
-0.0017352442,
0.0026999088,
-0.0011914228,
-0.0124642476,
-0.0074936259,
-0.0024650870,
-0.0009503037,
0.0160340853,
0.0124164904,
0.0172561780,
0.0202192329,
0.0143799642,
0.0025507603,
0.0029228046,
-0.0041208584,
-0.0216922760,
0.0135939941,
0.0075197378,
0.0118178036,
0.0259429943,
0.0279354006,
0.0144489519,
0.0232213382,
0.0104762781,
-0.0100160409,
0.0031712672,
0.0044497610,
-0.0041033044,
0.0043961564,
0.0247747935,
0.0117581449,
0.0171118379,
0.0299843699,
0.0152708460,
0.0054633049,
0.0104957651,
0.0018161584,
-0.0080453185,
0.0083103999,
0.0051595545,
0.0071139350,
0.0306766666,
0.0156514235,
0.0215261616,
0.0206024367,
0.0028137253,
-0.0042129038,
0.0081654768,
-0.0175089557,
-0.0056212274,
0.0117788035,
0.0087326262,
0.0083687026,
0.0282083843,
0.0146688996,
0.0024752989,
0.0192149058,
-0.0067904633,
-0.0187093690,
0.0023402506,
-0.0046348041,
-0.0121448142,
0.0090509616,
0.0166087449,
0.0047634202,
0.0161661133,
0.0191433877,
-0.0144590763,
0.0058065704,
-0.0120820021,
-0.0080456659,
-0.0169255920,
0.0036451938,
-0.0056473794,
0.0139724649,
0.0138994586,
0.0065639154,
0.0105658723,
-0.0035749162,
-0.0116919922,
-0.0151777938,
-0.0072341762,
-0.0289519038,
0.0003587229,
0.0008182278,
0.0032855480,
0.0087962840,
0.0115269069,
-0.0065064961,
-0.0058537424,
-0.0106642842,
-0.0222119037,
-0.0326185338,
-0.0092304284,
-0.0197052024,
-0.0075260568,
-0.0004086439,
0.0132519947,
0.0044531240,
0.0086809443,
0.0041482034,
-0.0191884935,
-0.0095741320,
-0.0206505861,
-0.0203250926,
-0.0173376910,
0.0010177528,
-0.0030665384,
0.0183971021,
0.0090409918,
0.0037304000,
0.0021164548,
-0.0012646358,
-0.0257392526,
-0.0213949680,
-0.0135079222,
-0.0219890196,
-0.0047978433,
0.0083851619,
-0.0002695357,
0.0116381366,
0.0195880160,
-0.0057233633,
-0.0100337695,
-0.0000914485,
-0.0284748599,
-0.0212793723,
-0.0021483370,
-0.0192397106,
0.0001663294,
0.0220988914,
0.0126322256,
0.0069042472,
0.0262170825,
-0.0052678036,
-0.0046990244,
-0.0089572510,
-0.0152024515,
-0.0179044362,
0.0019154868,
0.0012352144,
0.0093986019,
0.0239017196,
0.0170533508,
0.0077182450,
0.0150332963,
-0.0028045061,
-0.0125421230,
-0.0006742068,
-0.0049984637,
-0.0027028145,
0.0132985124,
0.0164754856,
0.0160186309,
0.0385295078,
0.0134448502,
0.0124420747,
0.0061168652,
-0.0029832555,
-0.0176319256,
0.0021628472,
-0.0023948746,
-0.0016970113,
0.0187188108,
0.0266297199,
0.0214962736,
0.0196731184,
0.0237869266,
-0.0016050489,
-0.0004235951,
0.0027837092,
-0.0105762864,
-0.0018348510,
0.0146599505,
0.0117958728,
0.0138546806,
0.0311916247,
0.0083704274,
0.0105144922,
0.0104028955,
-0.0147197293,
-0.0129876230,
-0.0045738686,
-0.0055388389,
-0.0084682470,
0.0174716711,
0.0073067653,
0.0191825610,
0.0209479500,
0.0112880003,
-0.0047691418,
0.0014229193,
-0.0170326401,
-0.0171074290,
-0.0016960844,
-0.0097940881,
-0.0022999146,
0.0117798103,
0.0140959378,
0.0030327183,
0.0106251938,
0.0015664758,
-0.0209053569,
-0.0085419612,
-0.0199620165,
-0.0203226693,
-0.0059735831,
0.0014749203,
0.0076755518,
0.0036353446,
0.0148391528,
-0.0099995118,
0.0020168235,
-0.0194485988,
-0.0220238883,
-0.0297433920,
-0.0162438750,
-0.0133208008,
-0.0047674021,
-0.0024196650,
-0.0007206267,
0.0064472174,
-0.0084940093,
-0.0116916755,
-0.0299078040,
-0.0245301723,
-0.0318344533,
-0.0294271894,
-0.0220369566,
-0.0131102391,
-0.0121913608,
-0.0002564990,
-0.0033528409,
-0.0061672432,
-0.0129800932,
-0.0070524705,
-0.0302723218,
-0.0144162113,
-0.0223432593,
-0.0170713421,
-0.0019692625,
0.0047279228,
-0.0034080041,
0.0012419014,
0.0037686867,
-0.0170844644,
-0.0195308719,
-0.0195468292,
-0.0281131826,
-0.0271418039,
-0.0066194911,
-0.0105353072,
-0.0010273688,
0.0109326541,
-0.0024036088,
-0.0002399212,
-0.0026141331,
-0.0167295020,
-0.0189778246,
-0.0061535551,
-0.0172493719,
-0.0079315593,
0.0095202699,
0.0027298718,
0.0166019984,
0.0094543928,
0.0059999391,
0.0018087288,
0.0005442712,
-0.0176457837,
-0.0053859111,
-0.0064032273,
-0.0090270974,
0.0091781169,
0.0214073416,
0.0143224392,
0.0138650183,
0.0282021575,
0.0103483424,
-0.0046665552,
0.0065179775,
-0.0034016310,
-0.0071154414,
0.0094733536,
0.0169818811,
0.0181898251,
0.0324717052,
0.0295428224,
0.0196702685,
0.0198279805,
-0.0020203795,
0.0032419038,
-0.0021799826,
0.0017385634,
0.0075009489,
0.0189879313,
0.0243208408,
0.0313800797,
0.0332749225,
0.0184476804,
0.0219820216,
0.0102310348,
0.0035315333,
-0.0031305689,
0.0066135987,
0.0088301618,
0.0122657558,
0.0292023979,
0.0358051471,
0.0247115996,
0.0275287926,
0.0295200367,
0.0024785011,
-0.0001745838,
0.0053489543,
-0.0104380762,
-0.0037102001,
0.0103395730,
0.0154895997,
0.0115960743,
0.0279146452,
0.0212267768,
0.0106977616,
0.0046285540,
-0.0002447112,
-0.0112284720,
-0.0110177081,
-0.0027629244,
-0.0012191986,
0.0090755038,
0.0190377645,
0.0276311450,
0.0181745831,
0.0108719664,
0.0011271923,
-0.0109659694,
-0.0181271136,
-0.0228274167,
-0.0167143065,
-0.0115400795,
-0.0010414642,
0.0131187392,
0.0030180837,
0.0077130450,
0.0002839716,
-0.0009424318,
-0.0210200176,
-0.0284203887,
-0.0207552202,
-0.0252534114,
-0.0098222643,
-0.0113283237,
0.0075824521,
-0.0038274638,
0.0121834613,
0.0001766650,
-0.0124150999,
-0.0286003314,
-0.0238509066,
-0.0356339030,
-0.0364195332,
-0.0192435905,
-0.0246028155,
-0.0110498676,
0.0052577388,
0.0015993625,
-0.0063800574,
-0.0063755140,
-0.0186776724,
-0.0329095088,
-0.0271568000,
-0.0333770402,
-0.0270681102,
-0.0099348174,
-0.0101169348,
0.0029685549,
0.0029086783,
-0.0000481539,
-0.0107142217,
-0.0103958501,
-0.0302502662,
-0.0376795903,
-0.0259700865,
-0.0252258070,
-0.0226899609,
-0.0063897297,
-0.0021374424,
-0.0037291064,
0.0117681772,
-0.0082437480,
-0.0209149048,
-0.0205085035,
-0.0275613591,
-0.0331155173,
-0.0178725440,
-0.0110406391,
-0.0105546890,
0.0087208571,
0.0143119050,
0.0133709693,
0.0009364249,
0.0040032985,
-0.0073867217,
-0.0188914184,
-0.0167746563,
-0.0094941547,
-0.0048589502,
0.0005699821,
0.0129385712,
0.0114337057,
0.0179676954,
0.0125863235,
0.0043105013,
-0.0037846616,
-0.0153171932,
-0.0076182163,
-0.0085395034,
-0.0009314880,
0.0137319891,
0.0165827274,
0.0290031806,
0.0315449424,
0.0259817690,
0.0117219277,
0.0067426073,
-0.0040089195,
-0.0064884615,
-0.0096709356,
-0.0004766375,
0.0210635178,
0.0114326635,
0.0231297798,
0.0340796039,
0.0190393459,
0.0102692386,
0.0095660500,
-0.0036317525,
-0.0040183212,
0.0112014432,
0.0050660931,
0.0171783213,
0.0275371559,
0.0296932440,
0.0270928703,
0.0230844431,
0.0189938247,
0.0066458317,
0.0053062420,
-0.0100665530,
0.0024877759,
-0.0009083239,
0.0115334848,
0.0108942213,
0.0248441771,
0.0218135230,
0.0198098458,
0.0242436584,
-0.0029494709,
0.0014806686,
-0.0014219411,
-0.0030910894,
-0.0133250020,
0.0190929007,
0.0102050705,
0.0186831169,
0.0231824592,
0.0212111045,
0.0055447295,
0.0054547214,
0.0013813965,
-0.0224610567,
-0.0085225264,
0.0000977521,
0.0001320788,
0.0126335379,
0.0127822487,
0.0195571482,
0.0065950723,
0.0100526083,
-0.0121831158,
-0.0189424474,
-0.0117142387,
-0.0255200453,
-0.0004086224,
-0.0117036887,
0.0104118092,
0.0033383304,
0.0203224681,
-0.0033440711,
0.0070797224,
-0.0075388467,
-0.0196239352,
-0.0203928612,
-0.0113141714,
-0.0241106637,
-0.0204682201,
0.0127611589,
-0.0052351579,
-0.0034461226,
0.0074368115,
-0.0061086901,
-0.0228756201,
-0.0114152124,
-0.0236327015,
-0.0286562163,
-0.0143530676,
-0.0043049939,
-0.0080611221,
0.0190820247,
0.0017493127,
0.0097411769,
0.0041866512,
-0.0021825733,
-0.0275610294,
-0.0161749087,
-0.0179028902,
-0.0237906706,
-0.0059680976,
-0.0055525405,
-0.0032424883,
0.0078827413,
0.0069903135,
-0.0159360394,
-0.0078506470,
-0.0212144107,
-0.0240220949,
-0.0187501963,
-0.0159149189,
-0.0180451367,
0.0014380529,
0.0152319875,
0.0045318515,
0.0055842292,
0.0120611396,
-0.0002386176,
-0.0117935576,
-0.0115908207,
-0.0126437657,
-0.0240879338,
0.0052414853,
-0.0015647430,
0.0085435659,
0.0200136267,
0.0181811806,
0.0049149692,
0.0057641435,
-0.0050279400,
-0.0263787638,
-0.0073315231,
-0.0110955555,
-0.0027289889,
0.0057268497,
0.0269209761,
0.0214997493,
0.0252594836,
0.0249182954,
0.0079222824,
-0.0045309151,
-0.0042393394,
-0.0084847072,
-0.0056503210,
0.0087959049,
0.0048920279,
0.0174788907,
0.0369414240,
0.0148134232,
0.0246628635,
0.0210273359,
-0.0054048942,
0.0004638886,
0.0038700229,
-0.0168431997,
-0.0011946020,
0.0220121890,
0.0077812835,
0.0291608870,
0.0351544432,
0.0174571611,
0.0150188655,
0.0185523443,
-0.0127361566,
-0.0081442427,
0.0046866336,
-0.0026090501,
0.0011484085,
0.0206003115,
0.0176770948,
0.0174827725,
0.0276352745,
0.0121029653,
-0.0056604347,
0.0061253645,
-0.0133903716,
-0.0169111062,
-0.0070906412,
-0.0058455905,
-0.0046689995,
0.0144963814,
0.0153710125,
0.0150247514,
0.0246964470,
0.0040025027,
-0.0026209131,
-0.0027786451,
-0.0104878154,
-0.0206332076,
0.0060602343,
-0.0017103310,
0.0034085261,
0.0144836325,
0.0128862131,
-0.0030318194,
-0.0043963781,
-0.0111688357,
-0.0300051067,
-0.0259240568,
-0.0097091654,
-0.0268522911,
-0.0059500108,
0.0007228267,
0.0025566267,
0.0036953785,
0.0016849753,
-0.0092817396,
-0.0228863303,
-0.0064814202,
-0.0306682289,
-0.0178754218,
-0.0105338674,
-0.0080054356,
-0.0090468246,
0.0117074708,
-0.0052839117,
-0.0027099978,
0.0015292909,
-0.0225223396,
-0.0235157069,
-0.0195827354,
-0.0242573358,
-0.0249258019,
0.0012963098,
-0.0093943113,
-0.0064910911,
0.0120401643,
-0.0039291112,
-0.0146690523,
-0.0083758309,
-0.0197599940,
-0.0275268238,
-0.0104374522,
-0.0081822481,
-0.0173644237,
0.0095839137,
0.0101731792,
-0.0004760199,
0.0048272903,
-0.0037506581,
-0.0207027514,
-0.0101605812,
-0.0181711875,
-0.0280722901,
-0.0147770615,
0.0043698568,
-0.0026715582,
-0.0035129539,
0.0140136797,
0.0045559020,
0.0004811465,
-0.0009162729,
-0.0088824667,
-0.0132048782,
-0.0022943928,
0.0026172146,
0.0030013081,
0.0246260334,
0.0132056708,
0.0209486280,
0.0270146728,
0.0040690894,
-0.0003686307,
0.0048321751,
-0.0114509221,
-0.0152371749,
0.0111233117,
-0.0010519637,
0.0097908871,
0.0266549345,
0.0247308388,
0.0122470222,
0.0236669481,
0.0111712459,
-0.0049619814,
0.0101666814,
0.0104465419,
-0.0009980437,
0.0183272343,
0.0368240029,
0.0175505299,
0.0266191456,
0.0310557131,
0.0110286800,
0.0142602678,
0.0135268532,
-0.0086088404,
0.0124522280,
0.0102308188,
0.0096758232,
0.0237559602,
0.0295748096,
0.0144553445,
0.0278827157,
0.0246413630,
-0.0033919385,
0.0101692975,
0.0081793405,
-0.0085417721,
0.0079069948,
0.0216492750,
0.0083457641,
0.0223363284,
0.0353313312,
0.0114992624,
0.0108362446,
0.0154432291,
-0.0029054931,
-0.0129555278,
0.0106944442,
-0.0076665217,
-0.0021744806,
0.0179650597,
0.0137161184,
0.0166282952,
0.0156401116,
0.0161016639,
-0.0021904192,
0.0045376159,
-0.0126733109,
-0.0082023172,
-0.0111198192,
-0.0018829778,
0.0073845126,
0.0207400769,
0.0147857144,
0.0109415362,
0.0226683449,
-0.0090645328,
-0.0122309290,
-0.0175409801,
-0.0179295186,
-0.0230162591,
-0.0066178031,
0.0026532002,
-0.0060837059,
0.0116354302,
0.0044564363,
-0.0168677159,
-0.0123629924,
-0.0222805217,
-0.0216145664,
-0.0367062390,
-0.0100876391,
-0.0248161312,
-0.0113363238,
0.0032408321,
0.0029010442,
0.0004588522,
0.0039013803,
0.0009488157,
-0.0180584900,
-0.0182089545,
-0.0314434879,
-0.0266452488,
-0.0267635472,
-0.0180106945,
-0.0129583366,
0.0010643494,
-0.0060650529,
-0.0103509128,
-0.0062375935,
-0.0245706905,
-0.0389879979,
-0.0234256294,
-0.0296878461,
-0.0288763382,
-0.0124392491,
0.0010075420,
-0.0092917802,
0.0095487898,
-0.0008746872,
-0.0136847850,
-0.0100039840,
-0.0190998465,
-0.0324205533,
-0.0292241052,
-0.0131173171,
-0.0227257591,
-0.0116232056,
0.0018798127,
0.0030105794,
-0.0031655889,
0.0062969788,
-0.0096279671,
-0.0235664118,
-0.0183568373,
-0.0228396431,
-0.0218469445,
-0.0122520905,
-0.0055311369,
0.0029457409,
0.0168229192,
0.0122427158,
0.0073602744,
0.0128359953,
-0.0163226705,
-0.0045949984,
-0.0077050114,
-0.0127490871,
-0.0022236467,
0.0116130542,
0.0101015205,
0.0146545265,
0.0273323413,
0.0016384283,
0.0033017388,
0.0010370907,
-0.0093341405,
-0.0251661167,
-0.0025871301,
0.0060831434,
-0.0047732610,
0.0182426814,
0.0236136988,
0.0222999044,
0.0279865582,
0.0268349629,
0.0022491536,
0.0067669293,
0.0064098840,
-0.0027076702,
0.0096463123,
0.0094697811,
0.0163894668,
0.0254956298,
0.0243606791,
0.0127963340,
0.0149933398,
0.0034386958,
-0.0081423502,
-0.0013800421,
-0.0005082912,
-0.0017245400,
0.0161078423,
0.0190832578,
0.0135009084,
0.0279138610,
0.0253262073,
0.0059722406,
0.0078503164,
0.0153625794,
-0.0011578407,
-0.0026464232,
0.0115899360,
0.0112369200,
0.0063673696,
0.0212331768,
0.0097495215,
0.0200487319,
0.0131586054,
0.0137361120,
-0.0051962938,
-0.0029476536,
-0.0027475078,
-0.0012315416,
0.0017445581,
0.0057781278,
0.0132414782,
0.0102695003,
0.0166319124,
0.0079828072,
-0.0004648956,
-0.0119191539,
-0.0023787071,
-0.0082562333,
-0.0085921548,
0.0018744755,
0.0080295112,
0.0094937189,
0.0074046315,
0.0056496039,
0.0054598576,
-0.0175948534,
-0.0071429368,
-0.0195426941,
-0.0171587951,
-0.0241072010,
-0.0000255388,
-0.0020111608,
-0.0111447293,
0.0091649406,
-0.0063759233,
-0.0013122527,
-0.0143642332,
-0.0064501995,
-0.0287866481,
-0.0100359404,
-0.0103471354,
-0.0054685092,
-0.0037813536,
0.0079753548,
0.0004554019,
-0.0018221268,
-0.0012846744,
-0.0203934722,
-0.0192364678,
-0.0231085382,
-0.0270354487,
-0.0189776774,
-0.0133596603,
-0.0072837337,
0.0004931336,
0.0037004068,
0.0011166789,
0.0002816653,
-0.0061696181,
-0.0187354796,
-0.0147050414,
-0.0217312239,
-0.0155870896,
-0.0138494149,
0.0027970795,
0.0007197246,
0.0023419354,
0.0022190299,
0.0053954246,
-0.0160097368,
-0.0146683715,
-0.0182705615,
-0.0218399614,
-0.0132186431,
-0.0074649565,
-0.0025862800,
0.0105209164,
0.0097477352,
0.0090063941,
0.0078026541,
0.0016907505,
-0.0102556124,
-0.0048286440,
-0.0085836239,
-0.0080747064,
-0.0035458489,
0.0047553745,
0.0214094464,
0.0096549429,
0.0186624415,
0.0140416520,
0.0116184950,
-0.0089452248,
-0.0041683083,
-0.0149737429,
-0.0059894947,
-0.0029817047,
0.0035627908,
0.0170669537,
0.0186034180,
0.0292140171,
0.0203197636,
0.0094213691,
0.0051968759,
0.0017591368,
-0.0074356380,
0.0043160776,
0.0077783200,
0.0144626582,
0.0253569353,
0.0342832580,
0.0185926892,
0.0238795485,
0.0098530408,
0.0082882326,
-0.0067225709,
-0.0024862655,
-0.0010215531,
-0.0009255505,
0.0050627156,
0.0123850685,
0.0199792571,
0.0145621337,
0.0195411593,
0.0094906744,
0.0064721359,
-0.0014544926,
-0.0015816797,
-0.0113385068,
0.0007369929,
0.0074828719,
0.0122546759,
0.0205390789,
0.0251771342,
0.0240890104,
0.0193212051,
0.0098397955,
-0.0052117654,
-0.0152533352,
-0.0052199028,
-0.0184022542,
0.0001513964,
-0.0033284151,
0.0130248740,
0.0157189369,
0.0158169623,
-0.0011145665,
0.0008703731,
-0.0097911190,
-0.0233352259,
-0.0108441357,
-0.0153450295,
-0.0040470907,
-0.0039942134,
0.0224466082,
0.0006916114,
0.0159576926,
0.0002273534,
-0.0075862631,
-0.0181645192,
-0.0188827571,
-0.0294711161,
-0.0218023527,
-0.0149380174,
-0.0127885910,
-0.0099585485,
0.0095767137,
-0.0072583933,
0.0048646927,
-0.0040270532,
-0.0226648897,
-0.0221786797,
-0.0273474343,
-0.0190700404,
-0.0265077874,
-0.0004906905,
-0.0122748073,
0.0089858565,
0.0081741158,
0.0019845359,
-0.0131128188,
-0.0069604069,
-0.0267825276,
-0.0335965604,
-0.0226597637,
-0.0261506401,
-0.0208763629,
-0.0066815545,
0.0012026806,
-0.0027054620,
-0.0006564888,
-0.0049138088,
-0.0225441195,
-0.0160290916,
-0.0262483507,
-0.0283430237,
-0.0168433711,
-0.0021757241,
-0.0087180445,
0.0004155186,
0.0184013862,
-0.0025113672,
0.0047404063,
-0.0032946938,
-0.0159604438,
-0.0226265080,
-0.0033629255,
-0.0195277445,
-0.0037555525,
0.0038895500,
0.0042878883,
0.0065166466,
0.0076743425,
-0.0022172499,
-0.0088728573,
-0.0012757943,
-0.0200325660,
-0.0128084840,
-0.0011610311,
0.0046019414,
0.0109643005,
0.0170703996,
0.0268275011,
0.0131817609,
0.0290031359,
0.0059616338,
-0.0058701942,
0.0065521481,
-0.0013063368,
-0.0091782548,
0.0087824045,
0.0240227655,
0.0086623067,
0.0334960371,
0.0237572081,
0.0176737718,
0.0074168551,
0.0104757212,
-0.0010489388,
-0.0001384681,
0.0149588855,
0.0169493277,
0.0288300216,
0.0295992941,
0.0311553087,
0.0240478311,
0.0243287012,
0.0106317168,
0.0043770093,
0.0094734700,
-0.0020876420,
0.0072259833,
0.0217750575,
0.0178476535,
0.0273626950,
0.0319608226,
0.0200527348,
0.0177323055,
0.0199105553,
-0.0051397122,
-0.0044470369,
0.0076175258,
-0.0005435084,
-0.0006473166,
0.0288719647,
0.0212429110,
0.0140429512,
0.0341299213,
0.0244050883,
0.0007552635,
0.0048132837,
0.0043487255,
-0.0103297774,
-0.0005400384,
0.0123388274,
0.0024970090,
0.0256624091,
0.0189911947,
0.0112781432,
0.0123117724,
-0.0018268249,
-0.0094049070,
-0.0143801011,
-0.0140180262,
-0.0214298405,
0.0081230951,
-0.0044784294,
0.0082072662,
0.0144765349,
0.0146494005,
-0.0105716744,
0.0029718454,
-0.0115028871,
-0.0369032584,
-0.0151490429,
-0.0185782351,
-0.0240156353,
-0.0013564138,
0.0101605058,
-0.0021220758,
-0.0044975765,
0.0101265227,
-0.0251279473,
-0.0271034241,
-0.0292233285,
-0.0308321118,
-0.0249421131,
-0.0216640811,
-0.0064837998,
-0.0113168415,
0.0113253584,
-0.0077672107,
-0.0029525626,
-0.0169923827,
-0.0206951071,
-0.0281480141,
-0.0237122644,
-0.0342659503,
-0.0251144748,
-0.0027459010,
-0.0069439588,
0.0005337009,
0.0003059829,
-0.0025913294,
-0.0236448180,
-0.0139220292,
-0.0323259495,
-0.0429387093,
-0.0285683237,
-0.0204719268,
-0.0265774429,
-0.0022453435,
0.0100987684,
-0.0066574099,
0.0046973424,
0.0087373294,
-0.0274682008,
-0.0266680662,
-0.0132957976,
-0.0302969962,
-0.0244229455,
-0.0018843440,
-0.0082754390,
0.0069705378,
0.0169539656,
0.0026025041,
-0.0026685339,
-0.0023457541,
-0.0180862956,
-0.0267799944,
-0.0168684535,
-0.0209794864,
-0.0128028058,
0.0043206052,
0.0065220217,
0.0153871849,
0.0207538046,
0.0078778220,
0.0004029020,
0.0053646294,
-0.0171782374,
-0.0184368379,
0.0059310868,
-0.0079440475,
0.0033505771,
0.0331938937,
0.0262104943,
0.0175898746,
0.0310383383,
0.0178466421,
-0.0112506580,
0.0026825746,
-0.0047117020,
-0.0092984000,
0.0023109936,
0.0213091150,
0.0134503581,
0.0284484755,
0.0379449353,
0.0174913201,
0.0136461053,
0.0152601060,
-0.0016195539,
-0.0077866307,
0.0096091870,
0.0034544347,
0.0121669695,
0.0268791504,
0.0203140099,
0.0290413015,
0.0278683566,
0.0080074267,
0.0041494374,
0.0056581795,
-0.0133337174,
-0.0057286401,
0.0100883581,
0.0029259359,
0.0105586918,
0.0349299051,
0.0207379851,
0.0193131156,
0.0312874801,
0.0074106227,
-0.0100300508,
0.0078910347,
-0.0036412885,
-0.0086127436,
0.0178689677,
0.0177093074,
0.0091446107,
0.0334244035,
0.0195644014,
0.0008143482,
0.0107589504,
-0.0095520057,
-0.0142473532,
-0.0130934007,
-0.0016757845,
-0.0086257597,
0.0134090409,
0.0106553547,
0.0124802087,
0.0198757313,
0.0077966824,
-0.0042201518,
-0.0003550902,
-0.0090063531,
-0.0249731541,
0.0011843338,
-0.0033588926,
-0.0062066941,
0.0046109445,
0.0139462017,
0.0019259221,
0.0051434799,
0.0006470811,
-0.0186944362,
-0.0207451265,
-0.0092993760,
-0.0290324427,
-0.0083391760,
-0.0074392930,
0.0060142442,
0.0001530336,
0.0075395396,
-0.0021631585,
-0.0119284997,
-0.0074411831,
-0.0248928573,
-0.0217947029,
-0.0175040327,
-0.0047110980,
-0.0063481927,
0.0060740737,
0.0007411598,
0.0036352731,
0.0034337000,
-0.0080792904,
-0.0198737737,
-0.0169694722,
-0.0165822431,
-0.0278845131,
-0.0115577336,
-0.0014089078,
-0.0151173631,
0.0012219906,
0.0060864068,
-0.0089430967,
-0.0109427646,
-0.0033617683,
-0.0277882908,
-0.0121917762,
-0.0086913314,
-0.0148910489,
-0.0003964081,
0.0115404194,
0.0008986226,
0.0006136170,
0.0107774558,
-0.0182731133,
-0.0099342121,
-0.0147002563,
-0.0217092801,
-0.0240370035,
0.0018742866,
-0.0036201300,
0.0001266810,
0.0143081890,
0.0044761873,
-0.0026049763,
0.0097875679,
-0.0174089689,
-0.0150377564,
-0.0061723869,
-0.0058663832,
-0.0120274080,
0.0199512690,
0.0018038286,
0.0117764175,
0.0236833449,
0.0096108653,
0.0047848597,
0.0066192662,
-0.0009918668,
-0.0116074998,
0.0113732079,
-0.0032692002,
0.0113049038,
0.0201655272,
0.0287338067,
0.0117289098,
0.0235372745,
0.0165700484,
-0.0054761493,
-0.0023703577,
0.0032104594,
-0.0085855136,
0.0051960158,
0.0202035792,
0.0145419696,
0.0251671895,
0.0286830850,
0.0107855219,
0.0113110142,
0.0063219848,
-0.0107204951,
-0.0033108282,
-0.0016813297,
0.0012841532,
0.0052225166,
0.0231813192,
0.0153493965,
0.0199940149,
0.0172333457,
0.0132143730,
-0.0026722993,
0.0003327671,
-0.0112297116,
-0.0016688667,
0.0032450277,
0.0027683636,
0.0082122823,
0.0285713300,
0.0205501579,
0.0107821431,
0.0159544647,
0.0038191699,
-0.0157131236,
-0.0014242408,
-0.0174473785,
-0.0135468859,
0.0018680296,
0.0072867377,
0.0097739771,
0.0108457040,
0.0185393244,
-0.0065934192,
0.0050397553,
-0.0210787375,
-0.0155906994,
-0.0213234033,
-0.0054351371,
-0.0104965735,
0.0046343771,
0.0082735969,
0.0104508270,
0.0130525874,
-0.0017026542,
-0.0054979748,
-0.0237909444,
-0.0193637982,
-0.0283889212,
-0.0190213323,
-0.0115786716,
-0.0085282056,
0.0041430513,
0.0069220578,
-0.0010473245,
-0.0038090956,
-0.0129915448,
-0.0149326632,
-0.0393539891,
-0.0190038066,
-0.0302900951,
-0.0160326511,
-0.0123971831,
0.0011112194,
-0.0044539170,
0.0026682001,
0.0019771066,
-0.0123530254,
-0.0199698918,
-0.0251723900,
-0.0287704766,
-0.0297292341,
-0.0133870086,
-0.0222566929,
-0.0076150377,
0.0060282177,
0.0026739640,
0.0009718908,
0.0059582051,
-0.0119650550,
-0.0156954657,
-0.0150426012,
-0.0234383550,
-0.0205392689,
-0.0077194110,
-0.0049541220,
0.0123915989,
0.0095561715,
0.0084055103,
0.0054304670,
0.0017082323,
-0.0202472676,
-0.0196698327,
-0.0169074405,
-0.0160224233,
-0.0036893997,
0.0055654864,
0.0060953964,
0.0072710984,
0.0243753735,
0.0014927152,
-0.0063308617,
0.0001714824,
-0.0099108638,
-0.0131304227,
0.0058101760,
0.0028039599,
0.0016826903,
0.0193078034,
0.0233948324,
0.0186592042,
0.0217435695,
0.0119763007,
0.0168346092,
0.0067281765,
0.0005338195,
0.0051690787,
0.0093685109,
0.0127666481,
0.0204914436,
0.0297675300,
0.0211508349,
0.0289859045,
0.0168694574,
0.0101730144,
-0.0020140654,
0.0088459207,
0.0060376669,
0.0126872323,
0.0299644656,
0.0278230123,
0.0277270097,
0.0350770280,
0.0341686271,
0.0076011471,
0.0108962366,
0.0110482853,
0.0022996578,
0.0031774482,
0.0136468047,
0.0201522000,
0.0133002829,
0.0218146369,
0.0281908214,
0.0193846226,
0.0084963199,
0.0121568553,
0.0006202707,
-0.0010046663,
0.0063648364,
0.0075788614,
0.0100865299,
0.0222086422,
0.0281318836,
0.0162352081,
0.0126900468,
0.0102906106,
-0.0020082570,
-0.0084840488,
-0.0118875708,
-0.0032686871,
-0.0032319082,
0.0094456049,
0.0168571994,
0.0067798011,
0.0153653417,
0.0121358056,
0.0074393870,
-0.0169879161,
-0.0102588646,
-0.0119296750,
-0.0168552846,
-0.0130484803,
-0.0002897333,
0.0082970988,
0.0004835533,
0.0159622580,
0.0070887031,
-0.0017974346,
-0.0178667679,
-0.0074323602,
-0.0273708664,
-0.0241535809,
-0.0073840953,
-0.0078305062,
-0.0032336756,
0.0119392211,
0.0048720548,
-0.0037997284,
-0.0106540509,
-0.0164278895,
-0.0341923162,
-0.0238448642,
-0.0343590155,
-0.0240791049,
-0.0059614326,
-0.0076898672,
0.0034834957,
-0.0065835649,
0.0028310276,
-0.0180079211,
-0.0125358244,
-0.0362159945,
-0.0303116906,
-0.0240787100,
-0.0256598778,
-0.0263766125,
0.0013394130,
-0.0008746196,
-0.0057925982,
0.0078870859,
-0.0122252675,
-0.0223609060,
-0.0222154483,
-0.0233847499,
-0.0373227447,
-0.0214048028,
-0.0100060441,
-0.0081914999,
0.0079611028,
0.0054709334,
0.0037846086,
-0.0082593821,
-0.0068173725,
-0.0255295224,
-0.0299444571,
-0.0215574186,
-0.0215566549,
-0.0110317525,
-0.0009334317,
0.0094971545,
0.0069677159,
0.0152764795,
-0.0006486056,
-0.0049771830,
-0.0179970432,
-0.0228247195,
-0.0112189585,
-0.0170475040,
-0.0080332868,
0.0033856721,
0.0193593800,
0.0158307217,
0.0139931478,
0.0145715764,
-0.0019044955,
-0.0068649095,
-0.0137727885,
-0.0102147795,
-0.0207634792,
0.0032291401,
0.0158134773,
0.0111037856,
0.0302313436,
0.0299032182,
0.0113758668,
0.0089398762,
0.0065800757,
-0.0162908901,
-0.0088886665,
0.0018186989,
-0.0000015011,
0.0106621804,
0.0273369960,
0.0282914601,
0.0255202893,
0.0237158034,
0.0184170585,
0.0008297262,
-0.0021777912,
-0.0077346968,
-0.0011495851,
0.0033329297,
0.0071972311,
0.0137525611,
0.0359022655,
0.0268065855,
0.0227048974,
0.0277709439,
0.0031427792,
0.0017308535,
0.0017841022,
-0.0057615684,
-0.0060914038,
0.0206905343,
0.0166719668,
0.0238645673,
0.0333067067,
0.0301666260,
0.0111511899,
0.0203392934,
-0.0003416996,
-0.0158459563,
-0.0074273711,
-0.0012968585,
-0.0042772847,
0.0081136767,
0.0175209194,
0.0219210964,
0.0163059141,
0.0194817930,
-0.0042546350,
-0.0083605452,
-0.0124311689,
-0.0234002881,
-0.0049614087,
-0.0120529439,
0.0047202036,
0.0040823156,
0.0286533684,
0.0024287808,
0.0198391266,
0.0035361815,
-0.0104408748,
-0.0114114154,
-0.0040814402,
-0.0207517520,
-0.0141930245,
0.0145284878,
-0.0037767775,
0.0072057201,
0.0113759646,
-0.0010693786,
-0.0105557078,
-0.0036692070,
-0.0251539312,
-0.0338934138,
-0.0108059272,
-0.0182341821,
-0.0144196479,
0.0024814256,
0.0016620148,
0.0112214740,
0.0065281526,
-0.0031508007,
-0.0218417048,
-0.0087895114,
-0.0274624750,
-0.0270314775,
-0.0104393149,
-0.0132884011,
-0.0096546086,
0.0125361606,
0.0020598285,
-0.0076077110,
0.0080010276,
-0.0128312539,
-0.0269944388,
-0.0164247602,
-0.0185896996,
-0.0244750641,
-0.0072360029,
0.0027197595,
-0.0074985400,
0.0065535689,
0.0060627572,
-0.0082101496,
-0.0118348356,
-0.0100849895,
-0.0282952935,
-0.0202567242,
-0.0031823860,
-0.0143228229,
-0.0017463417,
0.0080451015,
0.0080654118,
0.0007579976,
0.0102525093,
-0.0170681253,
-0.0108892331,
-0.0069469213,
-0.0165474582,
-0.0153563023,
0.0043680426,
0.0063573220,
0.0038756311,
0.0150777735,
0.0163658876,
0.0028934721,
0.0092508718,
-0.0009135713,
-0.0092555732,
0.0025183903,
0.0047107222,
0.0007076683,
0.0183553994,
0.0191110075,
-0.0025604255,
0.0286699273,
0.0073735937,
-0.0060465657,
0.0008665053,
0.0064369217,
-0.0172071978,
0.0097151697,
0.0163500421,
0.0060723480,
0.0249782875,
0.0254147295,
0.0146630676,
0.0131571386,
0.0153886322,
-0.0073677651,
0.0017431821,
0.0124721592,
-0.0039506373,
0.0055970396,
0.0319072455,
0.0140811186,
0.0117729213,
0.0249144062,
0.0066678850,
-0.0023330254,
0.0090432828,
-0.0129031157,
-0.0067395400,
0.0046213022,
0.0081521543,
0.0085701831,
0.0279287361,
0.0093448041,
0.0189344864,
0.0180875286,
-0.0007588330,
-0.0087839887,
0.0029418184,
-0.0113865901,
-0.0109302979,
0.0174257178,
0.0040784609,
0.0142954094,
0.0232058242,
0.0165733770,
-0.0026566414,
0.0060121804,
-0.0127677415,
-0.0206424873,
-0.0109142251,
-0.0082281539,
-0.0238257051,
0.0107201133,
0.0035397636,
0.0089436807,
0.0011229494,
0.0066949152,
-0.0172010474,
-0.0143155316,
-0.0128488252,
-0.0279411394,
-0.0173736475,
-0.0110351145,
0.0028247109,
0.0006695907,
0.0140132755,
-0.0092884395,
0.0112775881,
-0.0061724545,
-0.0234963223,
-0.0260646157,
-0.0198482946,
-0.0352287255,
-0.0208845567,
-0.0085078469,
-0.0123734567,
-0.0066498881,
0.0114057669,
-0.0156698991,
-0.0125196632,
-0.0193316787,
-0.0265354272,
-0.0331406407,
-0.0195589308,
-0.0199116245,
-0.0255228803,
0.0106667830,
-0.0013013120,
0.0023892613,
0.0013487304,
0.0009750665,
-0.0229421090,
-0.0124080796,
-0.0245723128,
-0.0282757003,
-0.0174603295,
-0.0058706459,
-0.0060193110,
0.0033380676,
0.0049616485,
-0.0025081506,
0.0018057048,
-0.0069818320,
-0.0219398066,
-0.0163228009,
-0.0149512812,
-0.0167996623,
-0.0036457295,
0.0036320644,
-0.0008692729,
0.0174767878,
0.0179374628,
-0.0057727746,
0.0047807517,
-0.0061883591,
-0.0196266454,
-0.0222230181,
0.0015413644,
-0.0173923187,
0.0016734620,
0.0176826790,
0.0169802979,
0.0099020526,
0.0244976059,
0.0108321002,
-0.0107233766,
0.0054091047,
-0.0040989802,
-0.0099766431,
0.0082024550,
0.0206969474,
0.0118749114,
0.0368297435,
0.0339551046,
0.0157067347,
0.0206915084,
0.0112731010,
-0.0134248491,
0.0106074670,
-0.0034203599,
0.0069767148,
0.0169455595,
0.0233660229,
0.0180066712,
0.0367921479,
0.0200384557,
0.0057948874,
0.0191272311,
0.0047616558,
-0.0081128860,
0.0059465980,
0.0230568089,
-0.0003108114,
0.0193853434,
0.0388245210,
0.0226312615,
0.0285723917,
0.0328828394,
0.0076665590,
-0.0002066800,
0.0130507993,
-0.0066489298,
-0.0017661559,
0.0150650125,
0.0074970489,
0.0189300422,
0.0239439458,
0.0185041130,
0.0073340070,
0.0127930250,
-0.0079037845,
-0.0037560347,
-0.0047745723,
0.0000272458,
0.0052753598,
0.0142343948,
0.0111483736,
0.0185975656,
0.0251013227,
-0.0011104107,
0.0005489782,
-0.0018326811,
-0.0095225172,
-0.0197725203,
-0.0037632338,
-0.0022844945,
-0.0097657871,
0.0105802072,
0.0038113501,
-0.0025603557,
0.0043253293,
-0.0009904164,
-0.0107029937,
-0.0252317786,
-0.0054515032,
-0.0205574911,
-0.0069156545,
-0.0054018823,
-0.0001816444,
-0.0024260292,
0.0063239634,
-0.0029354217,
-0.0121504804,
-0.0151942810,
-0.0267938375,
-0.0168955363,
-0.0229275879,
-0.0148605220,
-0.0120278727,
-0.0020617263,
-0.0102559756,
-0.0084395306,
-0.0057674707,
-0.0251217354,
-0.0259498116,
-0.0205684900,
-0.0309243631,
-0.0288123265,
-0.0154317990,
-0.0047095739,
-0.0115199303,
0.0060875644,
-0.0036991606,
-0.0118883094,
-0.0073597962,
-0.0156833455,
-0.0269070677,
-0.0244330727,
-0.0154707432,
-0.0169412252,
-0.0071261316,
-0.0060661901,
-0.0074914638,
-0.0098423576,
-0.0059726369,
-0.0213564932,
-0.0252718553,
-0.0238924362,
-0.0272154398,
-0.0174080078,
-0.0154404659,
-0.0125405379,
0.0008587571,
0.0058775265,
-0.0031181895,
0.0009635041,
-0.0031016632,
-0.0224741828,
-0.0042606466,
-0.0190860108,
-0.0182442050,
-0.0144204888,
0.0054646851,
-0.0048189717,
0.0066656903,
0.0080768010,
0.0020700963,
-0.0049367221,
-0.0041496642,
-0.0092999954,
-0.0194196068,
-0.0010774746,
0.0005234957,
-0.0019613642,
0.0230159163,
0.0203423928,
0.0094647147,
0.0170415901,
0.0130302161,
-0.0092509082,
-0.0025571822,
-0.0001588861,
-0.0072547374,
0.0111979675,
0.0060652560,
0.0252088252,
0.0221374985,
0.0208019372,
0.0119234147,
0.0177150462,
-0.0040433267,
-0.0080354288,
0.0049436023,
-0.0029578945,
0.0024451707,
0.0152768828,
0.0250543505,
0.0203091204,
0.0323404334,
0.0267642904,
0.0131479800,
0.0102810320,
0.0130553497,
-0.0017307571,
0.0013722801,
0.0127392309,
0.0083982367,
0.0225131419,
0.0285701808,
0.0199781768,
0.0231067911,
0.0167608000,
0.0109698661,
-0.0059085577,
-0.0020984155,
-0.0044783917,
0.0012828422,
0.0031540461,
0.0187290981,
0.0240070038,
0.0224513821,
0.0208115131,
0.0192089155,
0.0039637676,
-0.0076022227,
0.0008155562,
-0.0117427371,
-0.0056345519,
-0.0011895292,
0.0126046594,
0.0189898629,
0.0186021216,
0.0201915391,
0.0148412939,
0.0016531862,
-0.0065124729,
-0.0133307977,
-0.0130588943,
-0.0185621418,
0.0012412765,
0.0020562087,
0.0033147451,
0.0218461677,
0.0092556076,
0.0085345199,
0.0008295645,
0.0000178210,
-0.0214697458,
-0.0090166656,
-0.0111496225,
-0.0081167351,
-0.0062701269,
0.0057721799,
0.0051926775,
0.0030255816,
0.0017475545,
-0.0111812036,
-0.0136689749,
-0.0247308649,
-0.0228711125,
-0.0228197463,
-0.0187996887,
-0.0121974619,
-0.0033169044,
0.0099562379,
0.0060361382,
0.0075782165,
0.0084359245,
-0.0103169670,
-0.0098833852,
-0.0225867033,
-0.0163453128,
-0.0187810026,
-0.0065195225,
-0.0060569225,
