Filename,STFMK-20201105-LW19-2328_20201201_064540_004.dat
-0.0025021085,
0.0088258348,
0.0015638275,
-0.0100963525,
-0.0179067273,
-0.0171542577,
-0.0255691838,
-0.0172241740,
-0.0179332830,
-0.0120535456,
-0.0027934511,
0.0010193211,
0.0049999794,
0.0006147632,
0.0001810487,
-0.0087946244,
-0.0053436677,
-0.0151069751,
-0.0136246448,
-0.0131221358,
0.0026857769,
-0.0008675288,
0.0005011120,
0.0160592962,
0.0062890062,
0.0070100133,
-0.0000960172,
-0.0068524731,
-0.0179356784,
-0.0092660254,
-0.0136732776,
-0.0032711839,
0.0059582847,
0.0057823537,
0.0181488246,
0.0166033395,
0.0089166220,
0.0045364639,
-0.0025498173,
-0.0114748050,
-0.0028047115,
0.0011676750,
0.0089686755,
0.0186830014,
0.0155402636,
0.0234651901,
0.0167099610,
0.0055271918,
0.0009350306,
-0.0067421803,
-0.0026408790,
-0.0092278970,
-0.0069094584,
-0.0014024948,
0.0163687766,
0.0071989913,
0.0137433596,
0.0212155674,
0.0104179289,
0.0056968108,
0.0105115622,
-0.0045170817,
-0.0090688020,
0.0063820113,
0.0112603093,
0.0091123320,
0.0233765319,
0.0212800335,
0.0176591221,
0.0135567961,
0.0082316287,
-0.0129298968,
-0.0031336639,
-0.0076396912,
-0.0076308073,
0.0081143705,
0.0051646265,
0.0167646557,
0.0153245926,
0.0194997247,
0.0004831124,
0.0124300690,
-0.0080564776,
-0.0050561829,
-0.0040168012,
-0.0005920168,
-0.0083671622,
0.0169364139,
0.0192236640,
0.0020512843,
0.0205768365,
0.0082370369,
-0.0083468081,
-0.0047541484,
-0.0045210887,
-0.0236980971,
-0.0108877905,
0.0008258693,
-0.0035874736,
0.0057980716,
0.0154925557,
-0.0094843870,
0.0120926546,
-0.0131258639,
-0.0122075146,
-0.0296726543,
-0.0096346866,
-0.0241324380,
-0.0014730874,
-0.0008308290,
0.0001901296,
0.0100423284,
0.0066940398,
-0.0073129586,
-0.0155232958,
-0.0109911114,
-0.0351253003,
-0.0238204096,
-0.0224351622,
-0.0232991036,
-0.0141531322,
0.0063613467,
-0.0038419222,
-0.0062845410,
0.0003037966,
-0.0107578263,
-0.0273122750,
-0.0172525607,
-0.0303649977,
-0.0203788821,
-0.0136161773,
0.0011110411,
-0.0063635153,
0.0156073002,
0.0103246653,
-0.0037100068,
-0.0014359818,
-0.0109447306,
-0.0243634712,
-0.0230284184,
-0.0171476826,
-0.0254307538,
-0.0035648472,
-0.0010821292,
0.0043268502,
0.0038160374,
0.0036896165,
-0.0076335380,
-0.0115145566,
-0.0173050519,
-0.0281787664,
-0.0207648594,
-0.0095519694,
-0.0111306598,
0.0059104501,
0.0236291327,
0.0136245694,
0.0101195704,
0.0323073789,
-0.0077326461,
-0.0067510949,
0.0019929013,
-0.0124710249,
-0.0127716660,
0.0151920961,
0.0070099258,
0.0108354362,
0.0378451794,
0.0139122549,
0.0126201734,
0.0111102490,
0.0038534044,
-0.0121676475,
-0.0006313821,
0.0061852136,
0.0031211390,
0.0214990340,
0.0284042247,
0.0312848687,
0.0283212755,
0.0265055299,
0.0136423865,
0.0071808798,
0.0020205611,
-0.0075101266,
0.0116010718,
0.0133464960,
0.0093626743,
0.0312849469,
0.0348881334,
0.0184106268,
0.0269294791,
0.0274956431,
-0.0064214310,
0.0049207644,
0.0096386960,
-0.0022145247,
0.0068738912,
0.0349087007,
0.0206425991,
0.0277277417,
0.0448289290,
0.0283236057,
0.0128691737,
0.0176062062,
-0.0003546732,
-0.0073507968,
0.0119702341,
0.0035025182,
0.0004495491,
0.0257674679,
0.0176300872,
0.0214631464,
0.0193769764,
0.0073617655,
-0.0028321918,
-0.0008251622,
-0.0157709066,
-0.0155774048,
0.0060596857,
-0.0031074700,
0.0079836100,
0.0266525317,
0.0214721411,
0.0036161589,
0.0327791981,
-0.0017704645,
-0.0201351009,
-0.0093843453,
-0.0111668091,
-0.0241488032,
0.0011372401,
0.0099633168,
-0.0045957118,
0.0146116726,
0.0167017821,
-0.0123721268,
-0.0103378948,
-0.0196360629,
-0.0300700739,
-0.0242448058,
-0.0221204292,
-0.0160754547,
-0.0144043304,
0.0094513781,
-0.0040430436,
0.0113524171,
-0.0043994323,
-0.0080105178,
-0.0122971833,
-0.0182372108,
-0.0352371261,
-0.0215312317,
-0.0088577149,
-0.0189615302,
-0.0090371864,
0.0015889754,
-0.0052850321,
-0.0109540811,
-0.0050268769,
-0.0263940003,
-0.0328624919,
-0.0180392042,
-0.0284807123,
-0.0263460577,
-0.0062820949,
-0.0027981941,
-0.0087745497,
0.0011579116,
0.0016099527,
-0.0258926209,
-0.0155736795,
-0.0199640710,
-0.0342122130,
-0.0217473507,
-0.0147690941,
-0.0151201002,
-0.0031180072,
0.0016187223,
-0.0070009944,
-0.0016897329,
-0.0159619953,
-0.0210920162,
-0.0229750685,
-0.0189031586,
-0.0314728208,
-0.0124969808,
-0.0009236425,
-0.0130897462,
0.0007658417,
0.0044878451,
-0.0030162740,
-0.0074841431,
0.0024102936,
-0.0265529118,
-0.0050666272,
0.0049651172,
-0.0121809915,
0.0061068176,
0.0243613403,
0.0092596477,
0.0050249905,
0.0256495271,
-0.0083433315,
-0.0105260024,
-0.0037744360,
-0.0159619208,
-0.0183538850,
0.0010780544,
0.0132485162,
0.0087445732,
0.0205448978,
0.0262475386,
0.0141943283,
0.0117567601,
0.0008539521,
-0.0085561145,
-0.0022889969,
0.0027986404,
0.0004815757,
0.0170672387,
0.0254868902,
0.0112517038,
0.0309763029,
0.0189954787,
0.0044522067,
0.0056685042,
0.0055147731,
-0.0120635228,
0.0070175347,
0.0144700510,
0.0066330330,
0.0235231966,
0.0318019837,
0.0145830642,
0.0188287571,
0.0241737273,
-0.0038765706,
-0.0036127681,
0.0153046064,
-0.0063293120,
0.0014124530,
0.0235586315,
0.0192881469,
0.0190032162,
0.0396514721,
0.0145046832,
0.0139759528,
0.0139330961,
-0.0065305438,
-0.0096200081,
-0.0086755790,
-0.0022199110,
-0.0055153975,
0.0239276532,
0.0057084556,
0.0218546465,
0.0211673416,
0.0139278751,
-0.0068877474,
0.0030752691,
-0.0138692632,
-0.0127661265,
0.0075458493,
-0.0024436950,
0.0061115576,
0.0229442567,
0.0225092266,
0.0036960794,
0.0136658344,
0.0010150140,
-0.0200163573,
-0.0102994926,
-0.0157130379,
-0.0238229502,
-0.0059187142,
-0.0042775548,
0.0100590680,
0.0039665168,
0.0139405942,
-0.0053355983,
-0.0004318419,
-0.0151498206,
-0.0219423100,
-0.0217587538,
-0.0170780290,
-0.0078323949,
-0.0050201388,
0.0098401411,
0.0046948162,
0.0117481872,
0.0041950531,
-0.0039409152,
-0.0196647495,
-0.0168081317,
-0.0270788856,
-0.0242418535,
-0.0129232183,
-0.0110580232,
-0.0100926124,
0.0073892754,
0.0054146512,
0.0002052663,
-0.0059406809,
-0.0057898890,
-0.0273552742,
-0.0154095050,
-0.0196967293,
-0.0243305117,
-0.0115278400,
-0.0016548601,
0.0003961210,
0.0072635505,
0.0031391133,
-0.0078622662,
-0.0068953261,
-0.0209203176,
-0.0323702358,
-0.0239929464,
-0.0115194153,
-0.0188956577,
-0.0098646665,
0.0085435351,
-0.0011459758,
0.0028903848,
0.0070892717,
-0.0183721054,
-0.0131010748,
-0.0096997702,
-0.0178287029,
-0.0181805324,
0.0088394703,
-0.0113194482,
0.0152279669,
0.0167575032,
0.0079599116,
0.0098750629,
0.0111781973,
-0.0101478212,
-0.0176905897,
-0.0007084294,
-0.0165160652,
0.0008198573,
0.0017970188,
0.0101629160,
0.0133655732,
0.0254507754,
0.0041925991,
-0.0040348042,
0.0016869027,
-0.0118907085,
-0.0134604061,
-0.0027351640,
0.0055920081,
0.0039985455,
0.0203554668,
0.0255590826,
0.0122916466,
0.0238466747,
0.0036197314,
-0.0003525283,
-0.0084442636,
-0.0038778321,
-0.0085751908,
0.0032042479,
0.0111355158,
0.0146125797,
0.0206279792,
0.0183810331,
0.0148726813,
0.0036564332,
0.0035417085,
-0.0118690776,
-0.0047085625,
-0.0052780216,
0.0005886243,
0.0078156516,
0.0215066373,
0.0160441380,
0.0183722526,
0.0218127035,
0.0037535289,
-0.0034842223,
0.0014371260,
-0.0175506379,
-0.0078085382,
-0.0038471736,
0.0076784948,
0.0015731062,
0.0214691311,
0.0194236673,
0.0130709028,
0.0119695179,
-0.0002348857,
-0.0065105380,
-0.0111986082,
-0.0010867290,
-0.0099494047,
0.0116993533,
0.0080983071,
0.0244792160,
0.0101278368,
0.0121651646,
-0.0022966438,
-0.0070363833,
-0.0170632675,
-0.0234152172,
-0.0171961188,
-0.0124015510,
-0.0088167517,
0.0100235380,
-0.0002022840,
0.0057247193,
-0.0001133925,
-0.0042774216,
-0.0137812095,
-0.0282645617,
-0.0163834468,
-0.0286818035,
-0.0125425132,
-0.0145285353,
0.0094071580,
-0.0070068268,
0.0083176102,
0.0078390501,
-0.0017034985,
-0.0166244414,
-0.0139060747,
-0.0207149275,
-0.0220545959,
-0.0124153132,
-0.0125527931,
-0.0032138031,
0.0045397161,
0.0008592685,
-0.0059908931,
-0.0083835619,
-0.0190179758,
-0.0227288753,
-0.0216916613,
-0.0248871930,
-0.0212967880,
-0.0057002697,
-0.0000573988,
0.0117582772,
-0.0003097556,
0.0083354423,
-0.0001367722,
-0.0065729585,
-0.0256542675,
-0.0171632674,
-0.0187469106,
-0.0165469963,
-0.0122165121,
0.0087273512,
0.0014963348,
0.0061357701,
0.0161759406,
-0.0028514431,
-0.0119105000,
-0.0095967045,
-0.0181956850,
-0.0199938975,
-0.0085608149,
-0.0032381145,
0.0058518266,
0.0240141153,
0.0156481527,
0.0165433846,
0.0129415747,
0.0029882807,
-0.0004272080,
-0.0160014108,
-0.0042224727,
-0.0048561371,
0.0079857381,
0.0028179586,
0.0339604132,
0.0224658810,
0.0229253247,
0.0200754870,
0.0110674705,
-0.0071312906,
-0.0083887968,
0.0013895291,
-0.0101669366,
0.0029074429,
0.0205862597,
0.0262716971,
0.0253834277,
0.0347008668,
0.0261375289,
0.0147891864,
0.0023502971,
0.0020304704,
-0.0043049133,
-0.0018812087,
0.0045037000,
0.0245592948,
0.0199006796,
0.0329105519,
0.0329817496,
0.0199853051,
0.0105497446,
0.0118430965,
-0.0089656152,
-0.0129786888,
-0.0004458224,
-0.0041404245,
0.0038060735,
0.0175265018,
0.0250620283,
0.0197885018,
0.0217943247,
0.0168037936,
0.0065389746,
-0.0077340910,
-0.0047436845,
-0.0115464823,
-0.0052268775,
-0.0016881898,
0.0097324057,
0.0132700475,
0.0220398325,
0.0176987760,
0.0212799739,
-0.0083712563,
-0.0038203341,
-0.0131973252,
-0.0181049258,
-0.0188081004,
0.0032302248,
0.0069716228,
0.0066526211,
0.0288954899,
0.0160724651,
0.0063954834,
-0.0061323168,
0.0031830533,
-0.0358592570,
-0.0150754526,
-0.0159584172,
-0.0064964443,
-0.0112814009,
0.0121682826,
0.0071252394,
-0.0005609691,
0.0002854732,
-0.0119445324,
-0.0269469824,
-0.0198799390,
-0.0301838089,
-0.0190209765,
-0.0122194178,
-0.0143945506,
-0.0040122564,
0.0036685378,
0.0046300362,
-0.0071793599,
0.0025500215,
-0.0288797636,
-0.0181733612,
-0.0188892912,
-0.0251092743,
-0.0267904960,
0.0045787720,
-0.0084918113,
-0.0011534792,
0.0072632846,
-0.0066379923,
-0.0183192771,
-0.0103653166,
-0.0267368965,
-0.0361909792,
-0.0213600583,
-0.0126007386,
-0.0180838834,
-0.0043423772,
0.0035307235,
0.0004941368,
-0.0003953057,
-0.0068206685,
-0.0194309242,
-0.0216499139,
-0.0203020666,
-0.0284616686,
-0.0120090283,
-0.0117025515,
-0.0060608839,
0.0037978813,
0.0062844744,
-0.0055879429,
0.0020772375,
-0.0103897396,
-0.0209322050,
-0.0135745341,
-0.0177328121,
-0.0100481277,
-0.0047981152,
0.0065690679,
0.0003441334,
0.0080375075,
0.0089896563,
-0.0029257743,
-0.0062498818,
-0.0050770282,
-0.0138798319,
-0.0233501084,
0.0067599514,
0.0011202202,
0.0037388646,
0.0150039243,
0.0208352134,
0.0099604335,
0.0123122511,
0.0043158364,
-0.0126789594,
-0.0002438679,
-0.0089882296,
-0.0036667725,
0.0068425890,
0.0169671252,
0.0164744332,
0.0192636829,
0.0246733949,
0.0088959448,
0.0083754174,
0.0034365417,
-0.0048219748,
0.0066739856,
0.0120430812,
0.0113937864,
0.0223132577,
0.0328952670,
0.0099511398,
0.0260329731,
0.0183557477,
0.0007470503,
0.0029956202,
0.0091182189,
-0.0067691505,
0.0073451228,
0.0228152163,
0.0120432451,
0.0274986513,
0.0300372969,
0.0200257991,
0.0124885989,
0.0188879650,
-0.0025731963,
-0.0052637924,
0.0032920155,
0.0008303217,
0.0039605848,
0.0239123888,
0.0206123255,
0.0186133590,
0.0271819811,
0.0188718010,
-0.0018155279,
0.0105465390,
-0.0101642851,
-0.0017149340,
0.0056484742,
0.0084417146,
0.0114638563,
0.0277141668,
0.0226010904,
0.0063703759,
0.0204141289,
-0.0038874066,
-0.0097984252,
-0.0116848350,
-0.0025259089,
-0.0223891102,
0.0090929922,
0.0098926984,
0.0052980916,
0.0146832177,
0.0178138912,
-0.0009785643,
-0.0032084051,
-0.0040423446,
-0.0216976441,
-0.0219824146,
-0.0051843291,
-0.0217441656,
-0.0013955676,
0.0064832880,
0.0039057306,
0.0084105982,
0.0084847566,
-0.0035281801,
-0.0216947086,
-0.0007622725,
-0.0303044803,
-0.0145772602,
-0.0084425146,
-0.0045707342,
0.0020379338,
0.0206645243,
-0.0024323838,
0.0006325576,
0.0091802366,
-0.0206162669,
-0.0262745731,
-0.0156172821,
-0.0216475055,
-0.0240255632,
-0.0012236391,
-0.0010541433,
-0.0005880712,
0.0126424795,
0.0037742138,
-0.0054931589,
-0.0114668645,
-0.0139717562,
-0.0275789350,
-0.0149530927,
-0.0132253533,
-0.0182421952,
0.0054449425,
0.0086555704,
0.0016555379,
0.0089770388,
0.0076924544,
-0.0202938803,
-0.0103399111,
-0.0165519919,
-0.0245331787,
-0.0177921969,
-0.0039242483,
-0.0039545191,
0.0091060475,
0.0152654611,
0.0015681585,
0.0029458595,
0.0071753161,
-0.0178503115,
-0.0199802425,
-0.0067181261,
-0.0092283217,
-0.0088771228,
0.0117399879,
0.0055161356,
0.0082491320,
0.0297467802,
0.0027273325,
-0.0022159535,
0.0030514377,
-0.0098937862,
-0.0185777340,
0.0031353275,
-0.0031479893,
-0.0048760530,
0.0275501590,
0.0227019452,
0.0154866176,
0.0266078413,
0.0211880095,
-0.0063091307,
0.0027209213,
0.0052264058,
-0.0140840895,
0.0091054328,
0.0172846653,
0.0099153761,
0.0260996353,
0.0311940387,
0.0044412473,
0.0114892200,
0.0103208032,
-0.0183248408,
-0.0015475599,
-0.0023655510,
-0.0052295048,
0.0080862157,
0.0145160761,
0.0045660334,
0.0215131883,
0.0185236000,
-0.0020186640,
0.0045987582,
0.0047565303,
-0.0158102736,
-0.0005789369,
0.0100311711,
-0.0032265107,
0.0038132491,
0.0267786905,
0.0156158414,
0.0102562383,
0.0198620912,
-0.0036266213,
-0.0135439336,
0.0037393761,
-0.0145458663,
-0.0195126086,
0.0125356913,
0.0000497955,
0.0103502637,
0.0085743014,
0.0171300098,
-0.0095318360,
0.0059334254,
-0.0114917066,
-0.0133808376,
-0.0076852702,
-0.0022004561,
0.0026017893,
0.0081668869,
0.0117943902,
0.0016368333,
0.0186594576,
-0.0074742497,
-0.0127032315,
-0.0149684856,
-0.0101282122,
-0.0287417527,
-0.0104177790,
-0.0009440772,
-0.0121423369,
-0.0008322668,
0.0092361532,
-0.0100356583,
-0.0032979776,
-0.0116073582,
-0.0174749661,
-0.0271738525,
-0.0084080957,
-0.0218124893,
-0.0152774053,
0.0047759442,
-0.0073839286,
-0.0026998720,
-0.0016399141,
-0.0065352018,
-0.0187993217,
-0.0120009128,
-0.0250698794,
-0.0242237169,
-0.0142917698,
-0.0088908607,
-0.0079008732,
0.0011480864,
-0.0041643800,
-0.0013905347,
-0.0059599876,
-0.0177891478,
-0.0261971820,
-0.0132795665,
-0.0237180647,
-0.0193973780,
-0.0070341099,
0.0051120836,
-0.0029633925,
0.0166512132,
0.0089688199,
-0.0063523981,
-0.0022814739,
-0.0071789678,
-0.0209409408,
-0.0140726091,
-0.0018245266,
-0.0097765392,
0.0065857554,
0.0122388741,
0.0056533134,
-0.0009971962,
0.0143079553,
-0.0046190135,
-0.0174350515,
-0.0032849191,
-0.0052444800,
-0.0150346234,
0.0131550422,
0.0072135893,
0.0163323171,
0.0205255374,
0.0269587636,
0.0039436640,
0.0150758689,
-0.0150959287,
-0.0042076712,
-0.0015302377,
-0.0134228021,
0.0042025289,
0.0172489099,
0.0225805026,
0.0118030328,
0.0388914756,
0.0047946428,
0.0065323575,
0.0032254863,
0.0022826628,
-0.0143767940,
0.0138154365,
0.0167432241,
0.0077493996,
0.0384069271,
0.0382949524,
0.0138753699,
0.0250557140,
0.0212253816,
-0.0062290854,
-0.0018227997,
0.0044576074,
-0.0115833096,
0.0118643045,
0.0169739630,
0.0170534458,
0.0285705961,
0.0245671999,
0.0172936954,
0.0107631646,
0.0024287894,
-0.0151484013,
0.0039213817,
-0.0090132328,
-0.0005053390,
0.0064483047,
0.0251841880,
0.0164719876,
0.0356246084,
0.0234362110,
0.0092889983,
0.0029451377,
0.0085576158,
-0.0121905375,
-0.0160517115,
0.0051351218,
-0.0018053278,
0.0059766048,
0.0279621892,
0.0171191487,
0.0110209687,
0.0122938957,
0.0030989838,
-0.0174426921,
-0.0247921702,
-0.0118045127,
-0.0234110020,
-0.0031861272,
-0.0020079678,
0.0180902369,
0.0100119729,
0.0206165686,
0.0055679767,
-0.0035099380,
-0.0187903643,
-0.0197184365,
-0.0194632225,
-0.0230099149,
-0.0134161282,
-0.0106268413,
0.0078273900,
-0.0003873348,
0.0057626776,
0.0004374142,
-0.0174390245,
-0.0201346632,
-0.0203396492,
-0.0312024616,
-0.0316665098,
-0.0197142828,
-0.0098132435,
-0.0105980467,
0.0137087097,
-0.0008742549,
0.0014232274,
-0.0027189027,
-0.0107611269,
-0.0313993096,
-0.0310955644,
-0.0227970406,
-0.0248961914,
-0.0155321276,
-0.0108320359,
0.0025398049,
-0.0005588261,
-0.0009645160,
-0.0142438263,
-0.0148779051,
-0.0331694074,
-0.0282696635,
-0.0255356543,
-0.0227857083,
-0.0180389062,
-0.0024387580,
0.0041082357,
-0.0003929615,
0.0066936151,
-0.0026122362,
-0.0139548341,
-0.0122153116,
-0.0223574508,
-0.0204294324,
-0.0142869251,
-0.0047023171,
-0.0076188566,
0.0039585861,
0.0056317537,
0.0052422839,
-0.0068188244,
-0.0054371129,
-0.0138811059,
-0.0244346671,
-0.0138565535,
-0.0114896838,
-0.0081200050,
-0.0000963583,
0.0093451049,
0.0100383060,
0.0114787789,
0.0013428412,
-0.0026117892,
-0.0050653042,
-0.0186931454,
-0.0108673014,
-0.0071750586,
-0.0023704243,
0.0138714630,
0.0142458631,
0.0160469357,
0.0205580108,
0.0156735573,
0.0030659912,
-0.0059342664,
0.0010721658,
-0.0080371331,
0.0008041630,
0.0116172340,
0.0214219298,
0.0154997110,
0.0308530070,
0.0254178010,
0.0091900816,
0.0154634006,
0.0030733459,
-0.0047246376,
0.0010195071,
0.0081329448,
0.0058609769,
0.0214463137,
0.0167791191,
0.0204512496,
0.0265254099,
0.0116279610,
0.0044263066,
0.0043115839,
0.0005599835,
-0.0045639277,
0.0015487799,
0.0038387554,
0.0240553692,
0.0225591883,
0.0231586359,
0.0236817747,
0.0234394632,
0.0097433599,
0.0042279107,
-0.0017550809,
-0.0060447934,
-0.0024439150,
0.0051699318,
0.0096357763,
0.0165861771,
0.0125991749,
0.0175966006,
0.0076079182,
0.0048231026,
-0.0125748292,
-0.0088004107,
-0.0097447922,
-0.0161737204,
0.0135142067,
0.0010060428,
0.0123136882,
0.0109202079,
0.0185381323,
-0.0027388567,
0.0007384059,
-0.0103889145,
-0.0214194022,
-0.0045048329,
-0.0082382150,
-0.0090610189,
-0.0012878533,
0.0227141939,
-0.0018253711,
0.0069090882,
-0.0022126881,
-0.0093505215,
-0.0184621718,
-0.0170449242,
-0.0235151164,
-0.0198801067,
-0.0079990784,
-0.0000946175,
0.0049219001,
0.0117720030,
0.0004447117,
0.0059277108,
-0.0014613406,
-0.0198484492,
-0.0194229688,
-0.0207962729,
-0.0160530545,
-0.0138013512,
0.0039770966,
-0.0013556563,
0.0049283877,
0.0084208045,
-0.0004000734,
-0.0149815986,
-0.0201223195,
-0.0236519314,
-0.0290903933,
-0.0190221053,
-0.0205137953,
-0.0098138973,
0.0050102081,
0.0078255925,
0.0010780590,
0.0030239683,
-0.0010485760,
-0.0189589821,
-0.0145528261,
-0.0189164411,
-0.0207616836,
-0.0159368291,
0.0049582641,
-0.0015471191,
0.0100270547,
0.0142681422,
0.0004564997,
-0.0004609693,
-0.0070624668,
-0.0245508775,
-0.0265294239,
-0.0144840209,
-0.0229674745,
-0.0030069295,
0.0036499873,
0.0112993754,
0.0163871124,
0.0111677814,
0.0059884200,
-0.0047631348,
-0.0152795669,
-0.0174325593,
-0.0123945670,
-0.0064534834,
-0.0039376337,
0.0178143121,
0.0194218326,
0.0250519272,
0.0097232768,
0.0210319441,
-0.0025918335,
-0.0093802726,
-0.0073635830,
-0.0095649408,
-0.0111336615,
0.0037651863,
0.0172844231,
0.0116534475,
0.0311693083,
0.0213186406,
0.0128790131,
0.0061145909,
0.0013116760,
-0.0107706254,
-0.0119770505,
0.0015547256,
0.0072547463,
0.0097899120,
0.0265347995,
0.0276044589,
0.0230122767,
0.0150823118,
0.0095993076,
-0.0107596079,
-0.0082795881,
-0.0184489489,
-0.0078414883,
0.0022484525,
0.0028329161,
0.0155170057,
0.0253458917,
0.0171619505,
0.0156526379,
0.0207298882,
-0.0082809189,
-0.0021639999,
-0.0019547399,
-0.0076535805,
-0.0094927428,
0.0234170854,
0.0066846861,
0.0178613663,
0.0271554086,
0.0236316863,
-0.0010671539,
0.0064700334,
-0.0115060238,
-0.0267746672,
-0.0119082946,
-0.0039050127,
-0.0158006847,
0.0092384592,
0.0171892941,
0.0116228415,
0.0225391015,
-0.0013059460,
-0.0033595683,
-0.0155928489,
-0.0063560670,
-0.0332909785,
0.0019094162,
-0.0055075767,
0.0021628845,
0.0151456725,
0.0163302813,
-0.0007627684,
0.0102440137,
0.0015471790,
-0.0316733345,
-0.0157317109,
-0.0192707367,
-0.0218506362,
-0.0133731319,
0.0027908459,
-0.0052218861,
0.0015627963,
0.0138160810,
-0.0129549243,
-0.0119693950,
-0.0120858084,
-0.0285506286,
-0.0232159514,
-0.0153728612,
-0.0069646905,
-0.0166702680,
0.0108776167,
0.0013116637,
0.0046712183,
-0.0025721155,
-0.0096983649,
-0.0198546518,
-0.0125782797,
-0.0242814235,
-0.0254164431,
-0.0062033120,
-0.0074568754,
-0.0053158724,
0.0026296820,
0.0020549507,
-0.0077871811,
0.0011963838,
-0.0099443235,
-0.0276234765,
-0.0090924604,
-0.0084198769,
-0.0100367991,
0.0039285277,
0.0154828317,
-0.0032068880,
0.0160303228,
0.0163994469,
-0.0153595041,
-0.0066588563,
-0.0032186541,
-0.0189148188,
-0.0132821742,
0.0131850308,
-0.0058379276,
0.0099593299,
0.0157006327,
0.0121301375,
0.0035902150,
0.0076793418,
-0.0022310654,
-0.0052431207,
-0.0025391916,
-0.0023018939,
-0.0042565656,
0.0163783245,
0.0144297434,
0.0147138173,
0.0286381841,
0.0168125555,
0.0124936635,
0.0095565468,
0.0006960188,
-0.0148745179,
0.0194262806,
0.0026180129,
0.0129982373,
0.0318127833,
0.0279970653,
0.0105708763,
0.0276943892,
0.0124110673,
-0.0111574270,
0.0069184219,
0.0036323441,
-0.0045452807,
0.0128217321,
0.0271139480,
0.0187410861,
0.0231311861,
0.0354566500,
0.0190348141,
0.0154334353,
0.0128776478,
-0.0027881204,
0.0018312151,
0.0086962664,
-0.0010995056,
0.0075740828,
0.0290358588,
0.0093776006,
0.0279175937,
0.0184498336,
0.0081389491,
0.0023558538,
0.0078205429,
-0.0174739622,
0.0002891219,
0.0125822145,
0.0022300435,
0.0187586043,
0.0355446674,
0.0153536629,
0.0088900104,
0.0285472833,
-0.0157909114,
-0.0148381470,
-0.0021459612,
-0.0055534113,
-0.0171441641,
0.0156438854,
0.0151343839,
0.0061681103,
0.0224547908,
0.0106619718,
-0.0128980279,
-0.0008082126,
-0.0252963342,
-0.0177736040,
-0.0249557402,
-0.0079172468,
-0.0174129847,
0.0087050404,
0.0069986931,
0.0027889353,
0.0169352107,
-0.0010282870,
-0.0074990145,
-0.0147619992,
-0.0113506792,
-0.0336455330,
0.0008526427,
-0.0114124957,
-0.0058004530,
0.0061588110,
0.0174984671,
-0.0102544678,
-0.0024631131,
-0.0063043921,
-0.0328195542,
-0.0333272852,
-0.0191717632,
-0.0277777202,
-0.0198062733,
-0.0018129753,
0.0043187723,
0.0063710585,
0.0052224104,
0.0057857907,
-0.0187582150,
-0.0114117432,
-0.0304146148,
-0.0244573243,
-0.0268333852,
-0.0123818601,
-0.0123514878,
0.0047535468,
0.0009082208,
-0.0028890881,
0.0035450710,
-0.0089018075,
-0.0249887481,
-0.0200208277,
-0.0231492892,
-0.0308583081,
-0.0108510731,
-0.0057627987,
-0.0118364748,
0.0101458486,
0.0157561135,
-0.0057906825,
0.0010815563,
-0.0004883524,
-0.0305203237,
-0.0168122370,
-0.0065700281,
-0.0272213593,
-0.0044422331,
0.0109344432,
0.0063610459,
0.0042256420,
0.0194989350,
-0.0090641771,
-0.0061405753,
-0.0115385037,
-0.0222836360,
-0.0219802931,
-0.0049768011,
-0.0004116840,
-0.0028030076,
0.0249743499,
0.0114554912,
0.0191536769,
0.0183062162,
0.0034938063,
-0.0049993666,
0.0067699458,
-0.0098460726,
-0.0030414364,
0.0169753544,
0.0073668389,
0.0151942661,
0.0375864357,
0.0138512114,
0.0132538835,
0.0170997642,
-0.0037385060,
-0.0170215890,
0.0001998488,
-0.0043756790,
-0.0037780742,
0.0163527317,
0.0152392481,
0.0227455795,
0.0270770080,
0.0237110853,
-0.0022161051,
0.0088186208,
0.0074586510,
-0.0121749016,
0.0025963718,
0.0155891981,
0.0084484993,
0.0222866423,
0.0328112096,
0.0143972961,
0.0243200622,
0.0179698523,
-0.0044618887,
-0.0039247288,
-0.0026485298,
-0.0087914569,
-0.0016979205,
0.0157420021,
0.0066200406,
0.0216278397,
0.0294845551,
0.0152467145,
0.0083969589,
0.0110893417,
-0.0090076514,
-0.0107955420,
-0.0001860059,
-0.0070919278,
0.0011266435,
0.0186405368,
0.0154686105,
0.0141277518,
0.0264576934,
0.0059451377,
-0.0119871227,
0.0019451567,
-0.0179650653,
-0.0182076767,
-0.0062901764,
-0.0017041443,
0.0048538069,
0.0080412924,
0.0194725804,
-0.0003657424,
0.0143387532,
-0.0047414745,
-0.0059068208,
-0.0145518873,
-0.0088939201,
-0.0077978279,
0.0034447757,
0.0079895174,
0.0024261347,
0.0149158379,
0.0064945174,
-0.0019502417,
-0.0139693255,
-0.0128755905,
-0.0220173225,
-0.0204172134,
-0.0115114870,
-0.0118282065,
0.0036412226,
0.0020920169,
0.0090963226,
0.0030821420,
-0.0014000385,
-0.0060149892,
-0.0160817225,
-0.0118717635,
-0.0195694920,
-0.0138665698,
-0.0050985953,
0.0050383848,
-0.0008001032,
0.0065401448,
0.0080258735,
-0.0054324842,
-0.0069091087,
-0.0116797127,
-0.0212495923,
-0.0163256805,
-0.0061212769,
-0.0132713038,
-0.0006252067,
0.0100530451,
-0.0038787271,
0.0016888637,
0.0000757885,
-0.0153829614,
-0.0135752643,
-0.0073478832,
-0.0185837690,
-0.0115219057,
0.0046192184,
0.0015360938,
0.0210255049,
0.0115791839,
0.0122547112,
0.0030310682,
0.0025005289,
-0.0238101594,
-0.0117693655,
-0.0170046054,
-0.0146635491,
-0.0067729196,
0.0122800730,
0.0076420261,
0.0107851168,
0.0199788902,
0.0022864444,
-0.0079023689,
0.0025855482,
-0.0148555990,
-0.0119988620,
0.0062097334,
0.0016715128,
0.0143842595,
0.0278523639,
0.0249724202,
0.0114938049,
0.0229032598,
-0.0063559720,
-0.0030923914,
-0.0148947928,
-0.0109563936,
-0.0108269705,
0.0021446424,
0.0047965329,
0.0202864930,
0.0249009207,
0.0120350085,
0.0123880375,
0.0053243069,
-0.0066235620,
-0.0151486406,
-0.0059046745,
-0.0070866854,
-0.0042733219,
0.0182660278,
0.0202261563,
0.0152539006,
0.0268378276,
0.0214424320,
0.0060605537,
0.0001578754,
-0.0032346784,
-0.0186538994,
-0.0056299935,
-0.0075487075,
0.0048944959,
0.0023219131,
0.0276160687,
0.0156098595,
0.0160701703,
0.0079494976,
0.0024402447,
-0.0161045585,
-0.0174964331,
-0.0106836297,
-0.0111472979,
0.0009706523,
0.0087912576,
0.0262226276,
0.0168246720,
0.0165230036,
0.0016735366,
-0.0000025660,
-0.0225523300,
-0.0191688892,
-0.0177786946,
-0.0222129114,
-0.0078614913,
0.0003126917,
0.0015826086,
0.0037693731,
-0.0005613378,
0.0037949230,
-0.0129675809,
-0.0198277272,
-0.0211106017,
-0.0236735847,
-0.0139951603,
-0.0118094683,
0.0011050238,
-0.0047971406,
0.0184192657,
0.0080555165,
-0.0011284976,
-0.0127003733,
-0.0099607818,
-0.0311676208,
-0.0303569157,
-0.0231567025,
-0.0224270187,
-0.0150796315,
0.0000804372,
0.0023335940,
-0.0037327558,
-0.0012853126,
-0.0097678881,
-0.0262255929,
-0.0251670927,
-0.0298970975,
-0.0248288903,
-0.0115608685,
-0.0100968033,
0.0037834563,
0.0111607751,
0.0095780399,
0.0037405333,
0.0027076434,
-0.0180499554,
-0.0200443082,
-0.0128887258,
-0.0211777836,
-0.0136850923,
0.0028881845,
-0.0021452014,
-0.0005755253,
0.0120255966,
-0.0011186524,
-0.0098906914,
-0.0108371163,
-0.0184669122,
-0.0243762843,
-0.0144286919,
-0.0056111882,
-0.0054351715,
0.0067125196,
0.0152247297,
0.0186675396,
0.0054295296,
0.0140535105,
0.0010569661,
-0.0151894651,
-0.0054557649,
-0.0087004974,
-0.0049403450,
0.0029727060,
0.0139836399,
0.0064820335,
0.0217557717,
0.0128559265,
0.0132662617,
-0.0034787981,
-0.0014272931,
0.0005326818,
-0.0064286562,
0.0023301272,
0.0149527518,
0.0182973295,
0.0202928185,
0.0244716648,
0.0234642643,
0.0108916862,
0.0061126258,
0.0010444069,
-0.0003999492,
-0.0098217884,
0.0064482242,
0.0237945560,
0.0105390009,
0.0246599726,
0.0276438296,
0.0171342492,
0.0114396950,
0.0116615985,
-0.0075679654,
-0.0026501161,
-0.0010676540,
-0.0002023907,
0.0066635576,
0.0209485199,
0.0164214168,
0.0197638758,
0.0220951531,
0.0204131175,
0.0047334600,
0.0061977026,
-0.0022136231,
0.0023595912,
0.0037151596,
0.0104584368,
0.0161350761,
0.0263765492,
0.0163441412,
0.0199780222,
0.0210605096,
-0.0103498697,
-0.0018187221,
-0.0043465281,
-0.0148329241,
-0.0160567835,
0.0152866803,
0.0001018155,
0.0185790360,
0.0229664855,
0.0188653432,
-0.0003076512,
0.0119373016,
-0.0057573658,
-0.0241695065,
-0.0132052135,
-0.0085830353,
-0.0079419976,
0.0022137554,
0.0143254120,
0.0035962730,
0.0103716403,
0.0120514315,
-0.0139271487,
-0.0163360070,
-0.0161722898,
-0.0288533643,
-0.0082474640,
-0.0253370367,
-0.0011726590,
-0.0059636952,
0.0159587078,
-0.0109211002,
0.0111821061,
-0.0103942407,
-0.0208575837,
-0.0127041722,
-0.0143042095,
-0.0274243969,
-0.0143683311,
0.0115532670,
-0.0141886082,
0.0058591650,
0.0070731696,
-0.0035243346,
-0.0189674105,
-0.0063753868,
-0.0317173488,
-0.0324473083,
-0.0196481645,
-0.0257086549,
-0.0179408602,
0.0033029839,
-0.0068942080,
-0.0001120561,
0.0053436738,
-0.0051364810,
-0.0229991768,
-0.0112176854,
-0.0275131278,
-0.0231111441,
-0.0092546809,
-0.0143265342,
-0.0080050677,
0.0096951509,
0.0013858313,
-0.0116047952,
-0.0011969000,
-0.0215401333,
-0.0270405002,
-0.0222251303,
-0.0202891082,
-0.0282945000,
-0.0047670729,
0.0016372080,
-0.0056848866,
0.0061002541,
0.0086932667,
-0.0045790547,
-0.0121480925,
-0.0089492286,
-0.0245731026,
-0.0208725147,
-0.0002644834,
-0.0159849394,
0.0043755039,
0.0233006496,
0.0150190834,
0.0114971315,
0.0179630108,
-0.0028303617,
-0.0131865954,
-0.0063766544,
-0.0180633422,
-0.0076047257,
0.0026462574,
0.0140596498,
0.0143085197,
0.0293290224,
0.0223788284,
0.0094737867,
0.0144163072,
-0.0024782342,
-0.0110703260,
0.0001578623,
0.0024742293,
-0.0038514803,
0.0161196329,
0.0249089953,
0.0154686673,
0.0321949758,
0.0168849751,
0.0037460737,
0.0042502643,
-0.0060373768,
-0.0160451271,
0.0010726051,
0.0056494954,
-0.0062551158,
0.0237797666,
0.0269926935,
0.0158204027,
0.0237634256,
0.0206573755,
-0.0026939830,
0.0040753554,
0.0099550132,
-0.0064031351,
0.0084421868,
0.0186513420,
0.0105275810,
0.0238657277,
0.0369422548,
0.0138220601,
0.0153452950,
0.0203238260,
-0.0111608375,
0.0000297368,
-0.0013983345,
-0.0037105982,
-0.0038962113,
0.0183656961,
0.0091490354,
0.0190183539,
0.0246898364,
0.0084928190,
0.0021945131,
0.0007260380,
-0.0092908796,
-0.0131866988,
0.0110969646,
-0.0079686251,
0.0013188085,
0.0149875712,
0.0246268809,
0.0059818961,
0.0161436647,
0.0054427986,
-0.0141893718,
-0.0003257720,
-0.0125059038,
-0.0180061683,
0.0025669790,
0.0015761720,
0.0019423141,
0.0110445404,
0.0075473757,
-0.0048161699,
-0.0062833116,
-0.0049975836,
-0.0282134507,
-0.0099455621,
-0.0117235919,
-0.0107979858,
-0.0016456988,
0.0096278572,
-0.0069143553,
0.0052198181,
0.0070136702,
-0.0136087136,
-0.0094723413,
-0.0088489261,
-0.0221538022,
-0.0184721649,
0.0007723233,
-0.0138428165,
-0.0065993210,
0.0121303080,
-0.0001371358,
0.0008206247,
0.0019283924,
-0.0160594359,
-0.0173032749,
-0.0059362664,
-0.0195156261,
-0.0174486600,
0.0075131706,
0.0019670834,
-0.0023579448,
0.0082665198,
-0.0024998169,
-0.0133445971,
-0.0081307283,
-0.0143366195,
-0.0278292783,
-0.0063366345,
-0.0051658778,
-0.0030218589,
-0.0008818257,
0.0069582346,
-0.0080133183,
-0.0031745129,
-0.0043222532,
-0.0223578140,
-0.0071143201,
-0.0099668000,
-0.0092175985,
-0.0098771378,
0.0150460145,
-0.0057848133,
0.0134844854,
0.0135158412,
0.0042745280,
0.0008963232,
0.0038568829,
-0.0105924848,
-0.0127625642,
0.0056313667,
-0.0130688157,
0.0088317683,
0.0148803936,
0.0146875735,
0.0048832758,
0.0186716914,
0.0024611126,
-0.0152539574,
0.0026189375,
-0.0018042438,
-0.0115159573,
0.0139355697,
0.0153989447,
