Filename,STFMK-20201105-LW19-2328_20201201_064546_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014846,
-0.0062689087,
-0.0044212653,
0.0075187571,
0.0071701026,
-0.0154727129,
-0.0093953954,
-0.0226184726,
-0.0358786173,
-0.0224643797,
-0.0237732902,
-0.0270012375,
-0.0052409619,
0.0012353413,
-0.0028727306,
0.0024163018,
0.0051393108,
-0.0122376829,
-0.0201527290,
-0.0174791403,
-0.0262278486,
-0.0268574413,
-0.0113809630,
-0.0076104710,
0.0079487385,
0.0198723413,
0.0100311926,
0.0126147028,
0.0082586482,
-0.0127599379,
-0.0141518917,
-0.0116235781,
-0.0277358890,
-0.0011489259,
0.0008494784,
0.0092587713,
0.0166158583,
0.0223436244,
0.0098992009,
0.0060521318,
-0.0000762542,
-0.0194119494,
-0.0127554797,
-0.0037458420,
-0.0000495249,
-0.0025435376,
0.0249930210,
0.0325477533,
0.0271663181,
0.0342516489,
0.0280884113,
0.0069188625,
0.0056470190,
0.0085433694,
-0.0111613180,
0.0015966911,
0.0165209770,
0.0153857945,
0.0388525389,
0.0291780662,
0.0252803601,
0.0197797921,
0.0174313132,
-0.0061052656,
-0.0006982377,
0.0010891298,
0.0014755726,
0.0174881164,
0.0225865394,
0.0248435289,
0.0352018587,
0.0388815887,
0.0178009775,
0.0190943349,
0.0104801003,
0.0008473727,
0.0013388519,
0.0083288969,
0.0056468737,
0.0076776785,
0.0292292833,
0.0233372096,
0.0217007697,
0.0296312477,
0.0080019366,
0.0045299111,
-0.0037061844,
-0.0031429795,
-0.0168046877,
0.0069600642,
0.0023119939,
0.0211492479,
0.0298238434,
0.0317861885,
0.0150763430,
0.0163221098,
0.0061810291,
-0.0173424892,
-0.0055629755,
-0.0177283790,
0.0013284995,
-0.0039252914,
0.0147277908,
0.0127880555,
0.0161971971,
0.0102495775,
-0.0009841080,
-0.0149073964,
-0.0095277634,
-0.0277784020,
-0.0144227371,
-0.0145606222,
-0.0046173930,
-0.0137291085,
0.0164917223,
0.0035560769,
-0.0019459800,
0.0083751464,
-0.0132164415,
-0.0118026361,
-0.0190337393,
-0.0115561318,
-0.0257223584,
0.0047107125,
-0.0059525063,
0.0041016010,
0.0028674572,
0.0105194841,
-0.0153342169,
-0.0109083224,
-0.0200025942,
-0.0403744504,
-0.0256158113,
-0.0219748393,
-0.0263782125,
-0.0085871220,
-0.0008790681,
-0.0051394780,
-0.0036941287,
-0.0009763476,
-0.0212641135,
-0.0124590937,
-0.0213252548,
-0.0278967079,
-0.0150153413,
-0.0101229269,
-0.0088364519,
-0.0079163844,
0.0031733019,
-0.0075465217,
-0.0032125092,
-0.0172936507,
-0.0174479391,
-0.0261054151,
-0.0130477455,
-0.0258536935,
-0.0059178751,
0.0040414715,
-0.0048609748,
0.0037985435,
0.0076916912,
-0.0072455080,
-0.0089611551,
-0.0043720361,
-0.0207565557,
-0.0167101659,
-0.0003341980,
-0.0038219860,
0.0103919953,
0.0084608970,
0.0129369851,
0.0144927036,
0.0043485439,
-0.0030425745,
-0.0109839989,
-0.0092403041,
-0.0126837716,
-0.0051812595,
-0.0078107389,
0.0151290167,
0.0136941941,
0.0195437092,
0.0154912714,
0.0064957975,
0.0067613549,
-0.0041621844,
-0.0089849848,
-0.0002558327,
0.0083064949,
0.0041674785,
0.0278598052,
0.0283844210,
0.0121631157,
0.0192580726,
0.0117790904,
-0.0073255622,
-0.0069495547,
-0.0057965727,
-0.0071241446,
-0.0043945801,
0.0173212234,
0.0155511145,
0.0199931581,
0.0231230818,
0.0173660610,
0.0092943963,
0.0053865733,
-0.0057713971,
-0.0054685203,
-0.0015917054,
0.0000422808,
0.0009450817,
0.0146753471,
0.0234394539,
0.0233450234,
0.0252363533,
0.0176693406,
0.0081201755,
0.0066908938,
-0.0114446459,
-0.0040595229,
-0.0049079424,
-0.0002210439,
0.0097286263,
0.0233543478,
0.0207562670,
0.0051838895,
0.0173802096,
-0.0049800100,
-0.0098294728,
-0.0196185187,
-0.0040961620,
-0.0164969470,
0.0083450703,
0.0093715740,
0.0175625533,
0.0129190218,
0.0179978721,
0.0076110330,
-0.0174659062,
-0.0070941914,
-0.0261429232,
-0.0268627331,
-0.0205563977,
-0.0153372549,
-0.0136401029,
0.0000091337,
0.0082800053,
-0.0029655076,
0.0019293149,
-0.0043427353,
-0.0251468495,
-0.0105022648,
-0.0259601399,
-0.0183817800,
-0.0147580998,
0.0012487272,
0.0007639930,
0.0163095202,
0.0091685876,
-0.0049098111,
0.0016173853,
-0.0100070368,
-0.0305724069,
-0.0255763233,
-0.0150630390,
-0.0324064679,
-0.0085183010,
-0.0014299087,
-0.0071490379,
0.0014459121,
0.0061278176,
-0.0084802741,
-0.0143219708,
-0.0159548018,
-0.0252287295,
-0.0230851173,
-0.0132324733,
-0.0109944968,
-0.0049924199,
0.0105773704,
0.0123451361,
0.0079837115,
0.0034033866,
-0.0003664297,
-0.0158113651,
-0.0164298452,
-0.0132212304,
-0.0172482543,
-0.0069391904,
-0.0015214975,
0.0099191517,
0.0077525298,
0.0039726831,
0.0014645386,
0.0012492612,
-0.0175958667,
-0.0177179538,
-0.0107257515,
-0.0111541376,
-0.0068116584,
0.0069564208,
0.0112491157,
0.0151344072,
0.0264122784,
0.0193841774,
0.0118263494,
-0.0039344640,
0.0097439699,
-0.0143827265,
-0.0082711456,
0.0073867301,
0.0047438540,
0.0098529980,
0.0296888333,
0.0258804187,
0.0103208143,
0.0205177646,
0.0009851215,
-0.0027037670,
-0.0049162307,
0.0020142240,
0.0076337047,
0.0159158707,
0.0245062057,
0.0291831121,
0.0297527555,
0.0199145153,
0.0199553221,
0.0128101176,
-0.0033742147,
0.0003904912,
0.0007146123,
0.0098867510,
0.0034766323,
0.0183344018,
0.0153039591,
0.0210625026,
0.0240064003,
0.0137344133,
-0.0031766957,
0.0039872024,
0.0003746478,
-0.0127556864,
-0.0012511769,
0.0157740712,
0.0118776960,
0.0177345090,
0.0272748265,
0.0187375695,
0.0141253900,
0.0147140436,
-0.0000927620,
-0.0067289355,
-0.0015806553,
0.0035889577,
0.0060795224,
0.0078182006,
0.0148195922,
0.0068993354,
0.0201463588,
0.0005016200,
0.0082914587,
-0.0075106164,
-0.0052330028,
-0.0112935435,
0.0021372568,
-0.0006806082,
0.0053697210,
0.0168696865,
0.0085396906,
0.0149838487,
0.0054777092,
-0.0014899664,
-0.0269761141,
-0.0040983325,
-0.0233230367,
-0.0240375027,
-0.0006739197,
0.0046055894,
-0.0070142178,
0.0055013974,
0.0020747366,
-0.0123841884,
-0.0199767910,
-0.0100480774,
-0.0340587534,
-0.0162852351,
-0.0170040186,
-0.0096661681,
-0.0028081513,
-0.0028028467,
-0.0036150424,
-0.0113687022,
0.0013572670,
-0.0229729135,
-0.0132399928,
-0.0217711348,
-0.0207436476,
-0.0185709819,
-0.0023559800,
-0.0153624872,
-0.0038566901,
-0.0035471830,
-0.0115600079,
-0.0132522117,
-0.0205676705,
-0.0326893106,
-0.0328260995,
-0.0266823769,
-0.0219106656,
-0.0245574452,
-0.0020503593,
-0.0000031395,
0.0001874116,
0.0016121056,
0.0048955223,
-0.0155368410,
-0.0165385548,
-0.0110880304,
-0.0284355618,
-0.0151386112,
-0.0068851914,
-0.0006750895,
0.0005235039,
0.0120730363,
-0.0082124760,
-0.0003339189,
-0.0098946299,
-0.0200078264,
-0.0249209739,
-0.0173134878,
-0.0203003660,
-0.0103092371,
0.0007909241,
0.0036658507,
0.0054201344,
0.0131805995,
0.0027650287,
-0.0042334702,
-0.0036032137,
-0.0145316683,
-0.0164015181,
0.0075915540,
-0.0050471560,
-0.0006602859,
0.0339865610,
0.0093715303,
0.0182854105,
0.0219902564,
0.0079336278,
-0.0140495170,
0.0085381418,
-0.0111474004,
-0.0112921223,
0.0080970861,
0.0117367376,
0.0188031625,
0.0329420790,
0.0289509464,
0.0168461576,
0.0232069399,
0.0136752194,
-0.0021296227,
0.0062784636,
0.0077101677,
0.0092136031,
0.0191681106,
0.0266390685,
0.0230682753,
0.0343699902,
0.0278193858,
0.0081879450,
0.0141792186,
-0.0030749524,
-0.0041203890,
-0.0032955036,
0.0082115447,
-0.0025307820,
0.0218585953,
0.0272103958,
0.0245242361,
0.0257428326,
0.0291891787,
0.0108746868,
0.0007521022,
0.0032732626,
-0.0041027693,
0.0025898940,
0.0125993276,
0.0138494205,
0.0224714000,
0.0329162851,
0.0282447711,
0.0098723173,
0.0203842651,
-0.0028525870,
-0.0088991700,
-0.0028260029,
-0.0094078453,
0.0003809865,
0.0013596313,
0.0206077583,
0.0065258779,
0.0324516557,
0.0091113420,
0.0076413462,
-0.0071919705,
-0.0038911740,
-0.0192236267,
-0.0029777864,
0.0010113080,
-0.0058683166,
0.0205881111,
0.0161185097,
0.0169277731,
0.0114320880,
0.0097736614,
-0.0162555519,
-0.0164965056,
-0.0154287312,
-0.0275627915,
-0.0164965391,
-0.0010664469,
-0.0071894797,
0.0082421061,
0.0065248590,
0.0099866576,
-0.0088506211,
0.0007979246,
-0.0294618644,
-0.0198417734,
-0.0169404857,
-0.0200300384,
-0.0160675030,
-0.0013853563,
0.0038966415,
0.0025739658,
0.0072351899,
-0.0105268089,
-0.0116070453,
-0.0260091666,
-0.0231096987,
-0.0389220044,
-0.0212634355,
-0.0193298925,
-0.0168099795,
-0.0039789528,
0.0038738232,
-0.0052228915,
0.0019347096,
-0.0064528575,
-0.0208051912,
-0.0188175999,
-0.0173722785,
-0.0284068622,
-0.0085436106,
-0.0060510659,
-0.0050656828,
0.0036766964,
0.0058557587,
-0.0073980475,
-0.0009092007,
-0.0134161152,
-0.0289682411,
-0.0218232889,
-0.0129391020,
-0.0161778461,
-0.0130605102,
0.0088444063,
0.0032222073,
-0.0031338995,
0.0110558420,
-0.0117899114,
-0.0148112997,
-0.0059462497,
-0.0120187476,
-0.0208374374,
0.0004589488,
-0.0003608264,
-0.0029290486,
0.0189509951,
0.0024915659,
0.0170034096,
0.0087599019,
0.0020402356,
-0.0081684198,
0.0027867884,
-0.0133568011,
-0.0006334471,
0.0136602297,
0.0012183263,
0.0140946824,
0.0221890043,
0.0186844021,
-0.0025768979,
0.0086654779,
-0.0011362203,
-0.0147577329,
0.0043224422,
0.0115974732,
0.0078251734,
0.0211048275,
0.0293673985,
0.0168028139,
0.0198557302,
0.0157547761,
-0.0056450348,
0.0056003267,
0.0027860946,
-0.0045707598,
0.0002225011,
0.0152422497,
0.0102793295,
0.0131225847,
0.0161819942,
0.0158854444,
0.0122937188,
0.0052072722,
0.0000678301,
-0.0007410151,
0.0060705161,
-0.0001405042,
0.0152770290,
0.0203512199,
0.0209949184,
0.0220507551,
0.0323688202,
0.0111949900,
0.0035520811,
0.0046130978,
-0.0109600816,
-0.0161023289,
0.0106363911,
-0.0002440707,
0.0090094991,
0.0182232223,
0.0215356685,
0.0055558700,
0.0060827467,
-0.0034152598,
-0.0227612816,
-0.0053112675,
-0.0129635585,
-0.0115862628,
-0.0069794715,
0.0220879819,
0.0003877977,
0.0165523235,
0.0076734032,
0.0089779543,
-0.0084256371,
-0.0092454152,
-0.0129166720,
-0.0195061751,
-0.0066632982,
-0.0110310689,
0.0035949727,
0.0058297189,
0.0013005759,
0.0042814398,
-0.0027179024,
-0.0168351308,
-0.0209256299,
-0.0181325972,
-0.0246555097,
-0.0292945262,
0.0023407391,
-0.0107627381,
0.0094721671,
0.0049082953,
0.0084956326,
-0.0088796662,
-0.0079091089,
-0.0214100182,
-0.0262974538,
-0.0218536370,
-0.0175376590,
-0.0179866720,
-0.0051507172,
0.0142735671,
-0.0019946143,
0.0064258091,
0.0020741895,
-0.0107136443,
-0.0152021758,
-0.0134327672,
-0.0246607214,
-0.0200030115,
-0.0042833532,
-0.0039618663,
0.0100809988,
0.0115047675,
0.0073954002,
0.0110304914,
-0.0036847140,
-0.0187387727,
-0.0167923085,
-0.0166499168,
-0.0202352945,
-0.0060143140,
0.0017570400,
0.0068224403,
0.0138888368,
0.0201770365,
0.0000940984,
-0.0072744815,
0.0024051024,
-0.0203759391,
-0.0206689499,
-0.0039023941,
-0.0086722830,
-0.0050653704,
0.0203430541,
0.0208400730,
0.0093251821,
0.0287339315,
0.0107099107,
0.0046497067,
-0.0039290646,
-0.0082114171,
-0.0033613611,
-0.0035110665,
0.0070264088,
0.0136482753,
0.0242546741,
0.0195685290,
0.0224679615,
0.0131104924,
-0.0018836785,
-0.0080479439,
-0.0045877993,
-0.0079345042,
-0.0021186026,
0.0140212327,
0.0179323759,
0.0246810578,
0.0369023085,
0.0248079840,
0.0107986778,
0.0079288641,
0.0045773336,
-0.0173572749,
-0.0064294734,
-0.0028709960,
0.0015099824,
0.0085795531,
0.0212976988,
0.0247716941,
0.0152225597,
0.0212980341,
0.0075113997,
-0.0030749335,
-0.0126161724,
-0.0053836824,
-0.0128164366,
0.0035868681,
0.0090264799,
0.0200635586,
0.0251675323,
0.0249247719,
0.0158399921,
0.0073536318,
-0.0027322641,
-0.0151842562,
-0.0108361412,
-0.0088358093,
-0.0092174839,
0.0098357797,
0.0026091188,
0.0144678578,
0.0150114689,
0.0066572810,
-0.0059428154,
-0.0082544964,
-0.0033283699,
-0.0354276374,
-0.0096140830,
-0.0117181344,
-0.0020605088,
-0.0056486460,
0.0225275923,
0.0014113274,
0.0109106880,
0.0052424278,
-0.0119197685,
-0.0240544751,
-0.0209570695,
-0.0156213911,
-0.0271058083,
-0.0007273388,
0.0042219437,
0.0036443761,
0.0090956148,
0.0008073037,
-0.0058489484,
-0.0162529591,
-0.0258824676,
-0.0330205187,
-0.0274320878,
-0.0148750516,
-0.0212836601,
0.0005853863,
-0.0090265479,
0.0022265466,
-0.0052061076,
-0.0086863209,
-0.0240998454,
-0.0178712066,
-0.0206397492,
-0.0278844051,
-0.0200699288,
-0.0040972289,
-0.0103763100,
-0.0068596890,
0.0080042351,
-0.0103717810,
-0.0071733277,
-0.0094651915,
-0.0252849460,
-0.0306987651,
-0.0145237464,
-0.0205712095,
-0.0125215985,
-0.0002288086,
-0.0007950506,
-0.0012467536,
0.0054340959,
-0.0085585956,
-0.0129456297,
-0.0204307139,
-0.0180569477,
-0.0239509735,
-0.0085881082,
-0.0076872874,
0.0022551669,
0.0015712413,
0.0043226304,
-0.0042503159,
-0.0012837112,
-0.0143370125,
-0.0230900422,
-0.0091440491,
-0.0178157389,
-0.0114953192,
0.0046652756,
0.0084767481,
0.0052496195,
0.0179275274,
0.0124037284,
0.0037954445,
0.0032939576,
-0.0062085725,
-0.0146622164,
-0.0046087443,
-0.0023826347,
0.0096325316,
0.0090325810,
0.0254019368,
0.0183668826,
0.0145137040,
0.0136860628,
0.0032493973,
-0.0066601029,
-0.0056222128,
-0.0000215340,
-0.0053705922,
0.0096359970,
0.0217501465,
0.0279289335,
0.0200373568,
0.0250342842,
0.0204207581,
0.0067180977,
0.0005075748,
0.0008917145,
-0.0020907682,
-0.0005785307,
0.0078693815,
0.0198864378,
0.0253118034,
0.0246366672,
0.0217871722,
0.0269165058,
0.0072827698,
0.0017483499,
-0.0005360432,
-0.0062598651,
-0.0004811439,
0.0130410790,
0.0117801689,
0.0261804052,
0.0311774611,
0.0214890912,
0.0218761303,
0.0130908638,
0.0000832609,
-0.0062999940,
0.0040657972,
-0.0115516866,
0.0041902554,
0.0137207890,
0.0201969594,
0.0208378695,
0.0279990491,
0.0156959593,
0.0096551087,
-0.0001434898,
-0.0066284928,
-0.0157989450,
-0.0051314365,
-0.0135388225,
0.0005665061,
0.0196511149,
0.0111038741,
0.0188354999,
0.0139459707,
0.0151331453,
-0.0130087994,
0.0000373522,
-0.0183997974,
-0.0099481093,
-0.0073656184,
0.0083474927,
0.0029419330,
0.0198187027,
0.0150272697,
0.0048018419,
0.0109901726,
-0.0081140036,
-0.0220015571,
-0.0218661409,
-0.0178129300,
-0.0235666037,
-0.0157267991,
0.0018554357,
-0.0002377421,
0.0084501049,
0.0109365229,
-0.0050371694,
-0.0051986761,
-0.0188134648,
-0.0192908626,
-0.0361924469,
-0.0130704241,
-0.0188976899,
-0.0092076203,
0.0041403896,
0.0033836288,
0.0017631823,
0.0062937783,
-0.0087231696,
-0.0256144609,
-0.0159637369,
-0.0273202099,
-0.0216612387,
-0.0128356097,
-0.0053809495,
-0.0021088496,
0.0110925455,
0.0064356430,
-0.0018379440,
-0.0022356287,
-0.0155230816,
-0.0266818497,
-0.0237894598,
-0.0187559165,
-0.0254999474,
-0.0068133208,
0.0049688085,
-0.0022037679,
0.0141641255,
0.0089135412,
-0.0071972511,
-0.0125536006,
-0.0033062678,
-0.0330777578,
-0.0172089245,
-0.0052599581,
-0.0099931611,
-0.0009938679,
0.0167095382,
0.0131486319,
0.0096132513,
0.0069606649,
-0.0027908536,
-0.0119911982,
-0.0113623766,
-0.0084099276,
-0.0082393633,
0.0057447511,
0.0076413299,
0.0169900823,
0.0234806184,
0.0170618854,
-0.0007197456,
0.0136718666,
-0.0129845049,
-0.0099125886,
-0.0028469046,
0.0017125641,
0.0008292529,
0.0223675519,
0.0244461820,
0.0168955978,
0.0273557156,
0.0119575635,
0.0040791472,
-0.0022153745,
0.0003740953,
-0.0122454017,
0.0012226359,
0.0206462406,
0.0043337741,
0.0167406704,
0.0307557080,
0.0215634741,
0.0071409969,
0.0129114380,
-0.0032651140,
-0.0057869223,
0.0075715436,
-0.0048686289,
0.0125180073,
0.0146291927,
0.0213678945,
0.0195239112,
0.0273846611,
0.0046446915,
0.0118518677,
0.0004397068,
-0.0135774557,
-0.0085257376,
0.0031894303,
0.0001152967,
0.0059077237,
0.0221732482,
0.0072969077,
0.0178149641,
0.0168077946,
-0.0039371769,
-0.0112661142,
-0.0021393318,
-0.0133465268,
-0.0208409987,
0.0051109889,
0.0055697057,
-0.0034833970,
0.0171504095,
0.0036859876,
0.0062854970,
-0.0069316500,
0.0002910380,
-0.0241991431,
-0.0069124340,
-0.0063326713,
-0.0040764366,
-0.0009263776,
0.0025683709,
0.0073886383,
0.0001411610,
0.0019967086,
-0.0203940663,
-0.0052103484,
-0.0227864813,
-0.0208215062,
-0.0171539951,
-0.0073071541,
-0.0053890510,
0.0039495775,
0.0119809266,
-0.0032161663,
-0.0001565272,
-0.0010133667,
-0.0208343975,
-0.0221713558,
-0.0183600262,
-0.0165201370,
-0.0230351388,
0.0022797934,
0.0008479278,
-0.0058053322,
0.0114504043,
-0.0032289391,
-0.0138451857,
-0.0102788294,
-0.0124952998,
-0.0252438318,
-0.0068926252,
-0.0055147856,
-0.0027824028,
0.0055477694,
0.0100358250,
-0.0010246639,
0.0025223773,
-0.0039198836,
-0.0195973534,
-0.0112228002,
-0.0125750508,
-0.0186459683,
-0.0042669652,
0.0003483918,
0.0019923477,
0.0172561556,
0.0179676712,
-0.0118503515,
0.0080927536,
-0.0053583016,
-0.0241143648,
-0.0118801044,
-0.0060282890,
-0.0194581654,
0.0032595033,
0.0217621047,
0.0009645863,
0.0160981566,
0.0207837597,
0.0056413356,
-0.0083089871,
0.0033610226,
-0.0046562571,
-0.0086018667,
0.0107630845,
0.0114090964,
0.0184840113,
0.0287370961,
0.0269158389,
0.0146558145,
0.0135449935,
0.0007777024,
-0.0111985039,
0.0021286751,
-0.0116479415,
0.0030596810,
0.0167682748,
0.0170732923,
0.0245433096,
0.0308415014,
0.0145270918,
0.0107341930,
0.0120304488,
-0.0095871668,
-0.0100515243,
0.0067646410,
0.0078739142,
-0.0000904576,
0.0249557775,
0.0369537584,
0.0181224737,
0.0280187279,
0.0275387522,
0.0022272484,
-0.0014090246,
0.0076361424,
-0.0117829768,
-0.0048789727,
0.0172449108,
0.0083677052,
0.0235565081,
0.0275869295,
0.0182788987,
0.0161163397,
0.0131059261,
-0.0088344067,
-0.0022679481,
-0.0034734174,
-0.0056904349,
0.0052246288,
0.0180646852,
0.0134726437,
0.0232122652,
0.0263206922,
0.0033861820,
0.0054555172,
-0.0047073797,
-0.0207681917,
-0.0158944670,
-0.0038947691,
-0.0087975953,
-0.0026182663,
0.0181607176,
0.0162512604,
0.0017358824,
0.0220228061,
-0.0032861626,
-0.0086785303,
-0.0158519186,
-0.0061456156,
-0.0193733945,
-0.0122092478,
0.0052114879,
-0.0014683802,
0.0141875632,
0.0065599671,
0.0070122639,
-0.0109402817,
-0.0027860370,
-0.0259783305,
-0.0245657917,
-0.0248431135,
-0.0193740819,
-0.0111615853,
-0.0097887572,
0.0018643640,
-0.0011553972,
0.0035217023,
-0.0140548982,
-0.0180663560,
-0.0193749592,
-0.0322699770,
-0.0282063428,
-0.0148426257,
-0.0140463272,
-0.0129243834,
0.0060770418,
0.0053399391,
-0.0128794936,
0.0010106335,
-0.0211406089,
-0.0287766773,
-0.0213339217,
-0.0216519162,
-0.0274761189,
-0.0078570219,
-0.0063494630,
-0.0094405729,
0.0014410410,
-0.0006022231,
-0.0172161404,
-0.0176430885,
-0.0184578840,
-0.0344863571,
-0.0237880461,
-0.0187999662,
-0.0178711154,
-0.0000153869,
0.0011631368,
-0.0003298804,
0.0031589991,
0.0054521002,
-0.0209852792,
-0.0060667167,
-0.0184586160,
-0.0249943025,
-0.0076659238,
0.0000249685,
-0.0094300117,
0.0002517351,
0.0114379060,
-0.0080812750,
0.0025101854,
-0.0076235225,
-0.0135877179,
-0.0166768637,
0.0017972273,
-0.0143793235,
-0.0000391064,
0.0221487042,
0.0112391114,
0.0124727096,
0.0275964141,
0.0132463323,
-0.0001408386,
0.0060023391,
-0.0032162131,
-0.0131007433,
0.0057102777,
0.0080746729,
0.0143194143,
0.0252007507,
0.0149555150,
0.0268434752,
0.0108176013,
0.0068457187,
-0.0028056672,
0.0049508647,
-0.0063218358,
0.0053982572,
0.0143362712,
0.0200518016,
0.0202469453,
0.0279506687,
0.0252125598,
0.0147869540,
0.0158666689,
0.0145308115,
0.0003761234,
0.0097314641,
0.0137805380,
0.0100899106,
0.0209743045,
0.0314006545,
0.0175298452,
0.0233147498,
0.0239376631,
0.0003220100,
0.0054569291,
-0.0011825466,
0.0000899468,
-0.0078556342,
0.0193850156,
0.0081882738,
0.0249447525,
0.0227372572,
0.0249992702,
0.0134399179,
0.0132972784,
-0.0015505825,
-0.0024613228,
0.0004158122,
-0.0050438074,
0.0057569556,
0.0057581449,
0.0232152417,
0.0129084308,
0.0237220041,
0.0102870166,
0.0055269855,
-0.0029170446,
-0.0055182963,
-0.0166372918,
-0.0064371391,
-0.0068964586,
0.0082433047,
0.0027483641,
0.0260181539,
-0.0012913018,
0.0100778043,
-0.0012625167,
-0.0118387528,
-0.0159306563,
-0.0113331797,
-0.0121552395,
-0.0104699116,
0.0120610232,
0.0002707278,
0.0121353706,
0.0011387171,
0.0058980775,
-0.0209295191,
-0.0115571301,
-0.0298059285,
-0.0316433161,
-0.0228214003,
-0.0220411383,
-0.0211737789,
-0.0039403313,
0.0015572179,
-0.0033829473,
0.0005101089,
0.0019453266,
-0.0192787293,
-0.0108507965,
-0.0225485042,
-0.0266468916,
-0.0152926231,
-0.0115350876,
-0.0044793067,
-0.0012790419,
0.0077412603,
-0.0120144906,
-0.0078857429,
-0.0201226547,
-0.0272972919,
-0.0319863036,
-0.0238542277,
-0.0289842021,
-0.0109736677,
-0.0018666801,
-0.0086297113,
0.0040855356,
0.0011117065,
-0.0075907735,
-0.0118940063,
-0.0140461307,
-0.0267653875,
-0.0202836804,
-0.0081168078,
-0.0144237373,
-0.0023596305,
0.0007023580,
0.0140664065,
0.0010177981,
0.0024622574,
-0.0029875604,
-0.0143092498,
-0.0185320005,
-0.0179781448,
-0.0152055267,
-0.0116496999,
0.0025903280,
0.0051709446,
0.0203733053,
0.0098387226,
0.0091364151,
0.0054748268,
-0.0082898717,
-0.0156816524,
-0.0070505687,
-0.0098905051,
-0.0033119773,
0.0127143189,
0.0153323645,
0.0168699734,
0.0247017443,
0.0113897938,
0.0091920234,
-0.0067016417,
-0.0095228367,
-0.0146484356,
-0.0100930324,
0.0046247309,
0.0001986751,
0.0053562121,
0.0176918004,
0.0258779377,
0.0107569396,
0.0155125642,
0.0064473269,
0.0012415467,
-0.0028775502,
0.0019788265,
0.0035729180,
0.0104514454,
0.0201066732,
0.0265066847,
0.0224514790,
0.0184988566,
0.0169070475,
0.0060600806,
-0.0087178759,
-0.0052681174,
-0.0061273426,
-0.0007537524,
0.0008991874,
0.0113035031,
0.0112658730,
0.0146421473,
0.0184214599,
0.0108147366,
0.0018382638,
-0.0015465735,
0.0013003096,
-0.0149076534,
0.0011658656,
0.0027079806,
0.0087823896,
0.0029516746,
0.0254064947,
0.0077203377,
0.0058036549,
0.0095332609,
-0.0083689000,
-0.0221232101,
-0.0097995121,
-0.0088672563,
-0.0099739302,
-0.0007090321,
0.0102271773,
0.0010055949,
0.0110591399,
0.0020317065,
-0.0084833344,
-0.0048474581,
-0.0239501521,
-0.0104577299,
-0.0173648782,
0.0020125723,
-0.0088507133,
0.0166285858,
-0.0001999677,
0.0065095765,
0.0036087940,
-0.0051540905,
-0.0223757662,
-0.0133100441,
-0.0127723478,
-0.0324095748,
-0.0048077786,
-0.0002214527,
-0.0097160470,
0.0000890128,
0.0116095059,
-0.0063388534,
-0.0049657938,
-0.0045789722,
-0.0183530152,
-0.0164337344,
-0.0061814324,
-0.0134143084,
0.0027410379,
0.0065226201,
0.0075673852,
0.0011594951,
0.0081633478,
-0.0062674712,
-0.0143958628,
-0.0146780293,
-0.0194817558,
-0.0144537147,
-0.0070404955,
-0.0042889286,
0.0034758011,
0.0094342446,
-0.0025480634,
0.0024457232,
-0.0075546987,
-0.0205622800,
-0.0187025666,
-0.0052610561,
-0.0144802695,
-0.0082173096,
0.0091306372,
0.0147640891,
0.0064621624,
0.0129787661,
0.0206477288,
-0.0015654705,
-0.0075934352,
0.0058713686,
-0.0140991174,
-0.0123337200,
0.0041263429,
0.0041629579,
0.0055708643,
0.0257620197,
0.0153354546,
0.0037305262,
0.0158824380,
-0.0014661065,
-0.0065850429,
-0.0097192563,
0.0020289912,
0.0009309762,
0.0148839056,
0.0248630531,
0.0283663124,
0.0214440227,
0.0243998058,
0.0130791701,
0.0000289380,
-0.0093007758,
-0.0052954163,
0.0013461660,
0.0036847775,
-0.0000105174,
0.0260374285,
0.0219802763,
0.0138907423,
0.0286689792,
0.0099890120,
-0.0038118460,
0.0018811716,
0.0071229604,
-0.0167721529,
0.0077758194,
0.0183134302,
0.0173292086,
0.0277427062,
0.0310758408,
0.0203781780,
0.0131089566,
0.0148733649,
-0.0064746505,
-0.0087726684,
-0.0070882188,
-0.0053161453,
-0.0028116656,
0.0121691031,
0.0131921098,
0.0147083532,
0.0211390890,
0.0049498295,
0.0053572091,
-0.0084428499,
-0.0135918511,
-0.0177079663,
-0.0054355753,
-0.0103088245,
0.0046039228,
0.0202627294,
0.0178662799,
0.0216201544,
0.0222358685,
0.0056983270,
-0.0185499880,
-0.0022656887,
-0.0232397877,
-0.0234941114,
-0.0067434749,
0.0004113560,
0.0009515499,
0.0124536557,
0.0117524108,
-0.0104041314,
-0.0050768945,
-0.0126512069,
-0.0338421315,
-0.0213880744,
-0.0248211045,
-0.0121701220,
-0.0123136789,
0.0015843569,
-0.0004582622,
0.0068521779,
0.0044324873,
-0.0098967534,
-0.0099562220,
-0.0214222558,
-0.0266369153,
-0.0232832674,
-0.0108550731,
-0.0263958760,
-0.0039682523,
0.0030030950,
-0.0036358549,
0.0014762469,
-0.0033878223,
-0.0231285989,
-0.0272452421,
-0.0222819131,
-0.0334887616,
-0.0275242478,
-0.0075700069,
-0.0123655703,
0.0049971445,
0.0077345120,
0.0068284152,
-0.0083996095,
-0.0049527604,
-0.0181709528,
-0.0298956744,
-0.0169041790,
-0.0198412165,
-0.0174295828,
-0.0064948765,
-0.0009760564,
-0.0048614121,
0.0043858313,
-0.0075692981,
-0.0144754872,
-0.0147293238,
-0.0204455871,
-0.0261367410,
-0.0175776631,
-0.0055747083,
-0.0107536744,
0.0001207101,
0.0189976972,
0.0037397183,
0.0102598164,
0.0043855659,
-0.0050685047,
-0.0179810151,
0.0034167469,
-0.0255127605,
-0.0014746004,
0.0120185446,
0.0031336215,
0.0122896060,
0.0223840494,
0.0066917711,
-0.0022214856,
0.0112252170,
-0.0261266939,
-0.0130258389,
-0.0025194488,
0.0036573485,
-0.0026465184,
0.0231806785,
0.0240552425,
0.0205131620,
0.0253576394,
0.0128763262,
-0.0010911138,
0.0051355041,
-0.0053171050,
-0.0083992248,
0.0037717870,
0.0168983657,
0.0065814774,
0.0370575860,
0.0205033999,
0.0195314363,
0.0213771965,
0.0061156224,
-0.0097373538,
-0.0003182043,
-0.0005356706,
-0.0073942803,
0.0249391347,
0.0192311406,
0.0213440675,
0.0293019526,
0.0342955105,
0.0053397343,
0.0158117507,
0.0056776055,
-0.0046951436,
0.0034196740,
0.0167067274,
0.0062549957,
0.0193027202,
0.0308860745,
0.0210688058,
0.0200805180,
0.0263032652,
-0.0024013866,
0.0019010385,
0.0006862271,
-0.0090726754,
-0.0083226413,
0.0074674357,
0.0100573106,
0.0102283023,
0.0310350470,
0.0156616718,
0.0156327896,
0.0097018750,
0.0045119892,
-0.0144091919,
0.0053777494,
-0.0093997968,
0.0086127054,
0.0164310504,
0.0199007634,
0.0141897807,
0.0205586832,
0.0111680524,
-0.0094531169,
-0.0075801937,
-0.0163139943,
-0.0271717422,
-0.0077195065,
-0.0071362043,
-0.0031591253,
0.0084322887,
0.0066436641,
0.0087937787,
-0.0054218266,
0.0010757872,
-0.0259372313,
-0.0094369994,
-0.0142518999,
-0.0143244602,
-0.0108459666,
0.0084153628,
0.0028252848,
0.0057085142,
0.0107086617,
-0.0068887412,
-0.0067919055,
-0.0140148299,
-0.0169797670,
-0.0256436802,
-0.0121440440,
-0.0182263814,
-0.0050706044,
0.0055067707,
-0.0033736394,
-0.0024683864,
0.0019761072,
-0.0092179822,
-0.0184867252,
-0.0153471790,
-0.0192717612,
-0.0252702497,
-0.0031598657,
-0.0062240008,
-0.0016009614,
0.0069134301,
0.0025636959,
-0.0085613150,
-0.0060357675,
-0.0234401077,
-0.0341706760,
-0.0195450447,
-0.0163070709,
-0.0255984589,
-0.0062316698,
0.0125197060,
-0.0031459515,
0.0038756535,
0.0117454883,
-0.0134398649,
-0.0149585474,
-0.0048188372,
-0.0223762207,
-0.0191249084,
-0.0021590583,
-0.0058267503,
0.0095727351,
0.0209549107,
0.0025293231,
0.0176168196,
0.0090274140,
-0.0125159770,
-0.0151926242,
-0.0085749831,
-0.0229508914,
-0.0056214510,
0.0058516217,
0.0027621635,
0.0204238892,
0.0263300650,
0.0090154735,
-0.0000239538,
0.0093846507,
-0.0153948218,
-0.0173586048,
0.0000358473,
-0.0026567790,
-0.0017871284,
0.0245838221,
0.0264887735,
0.0181422420,
0.0270963013,
0.0211488102,
-0.0058972887,
0.0028366654,
-0.0098870806,
-0.0105341189,
-0.0057720016,
0.0054327934,
0.0082638711,
0.0214664266,
0.0182269923,
0.0157356523,
0.0173929911,
0.0022953106,
-0.0068545667,
-0.0027880757,
-0.0040239287,
-0.0064710197,
0.0098630413,
0.0137515794,
0.0145474020,
0.0327777080,
0.0290927868,
0.0101253279,
0.0098315580,
0.0073526544,
-0.0153109524,
-0.0147893224,
-0.0006341909,
-0.0099272095,
0.0027338327,
0.0135262441,
0.0205415506,
0.0056863907,
0.0263133720,
0.0039007561,
-0.0056782966,
-0.0054722023,
-0.0063855737,
-0.0126815084,
-0.0011660138,
0.0109590702,
0.0049583493,
0.0210933797,
0.0112438956,
0.0184706338,
-0.0074490104,
-0.0008763666,
-0.0193109401,
-0.0140189575,
-0.0205358639,
-0.0102809062,
-0.0066939252,
-0.0015715748,
-0.0008856500,
0.0124305915,
-0.0040759724,
-0.0073076990,
-0.0143547123,
-0.0087142754,
-0.0278786924,
-0.0239539705,
-0.0055819144,
-0.0167870373,
0.0024135371,
0.0037825801,
0.0124598034,
-0.0064083422,
0.0103560509,
-0.0144000407,
-0.0157317743,
-0.0179850366,
-0.0124153309,
-0.0169179272,
-0.0022376280,
0.0053944490,
-0.0014067262,
0.0063398499,
0.0035312222,
-0.0064665033,
-0.0103565389,
-0.0187711529,
-0.0219797436,
-0.0199838188,
-0.0101489471,
-0.0090369433,
0.0007460162,
0.0012025782,
0.0087180845,
0.0121002002,
-0.0076003750,
-0.0108660283,
-0.0091710016,
-0.0089573590,
-0.0227900743,
-0.0064480044,
0.0004153964,
0.0005403811,
0.0038199914,
0.0154049918,
-0.0060218545,
-0.0060041137,
0.0026693656,
-0.0222439952,
-0.0203016587,
-0.0051176837,
-0.0075874086,
-0.0022481778,
0.0201216377,
0.0122099752,
0.0115535585,
0.0257199109,
0.0081525808,
0.0034022615,
-0.0054103015,
-0.0014691367,
-0.0079687983,
-0.0002779140,
0.0108178686,
0.0147859799,
0.0203705113,
0.0128421560,
0.0258163363,
0.0078081782,
-0.0012571882,
-0.0067965053,
-0.0004115620,
-0.0093542207,
-0.0030563143,
0.0187464915,
0.0164441839,
0.0238352492,
0.0354851075,
0.0272838008,
0.0104097370,
0.0146940295,
0.0054616872,
-0.0091754766,
-0.0023750293,
0.0034261276,
0.0104244985,
0.0171511751,
0.0257877260,
0.0199039355,
0.0175744705,
0.0174740497,
0.0061285775,
-0.0075909779,
-0.0094247488,
-0.0039117155,
-0.0046016779,
0.0014148725,
0.0095747868,
0.0235000551,
0.0179510023,
0.0177502241,
0.0119156297,
0.0072605019,
-0.0031369261,
-0.0002532164,
-0.0081194602,
-0.0053561567,
0.0009241269,
0.0140567143,
0.0095141605,
0.0169986002,
0.0161664598,
0.0154871456,
-0.0004435978,
-0.0041487217,
-0.0060361419,
-0.0223340951,
-0.0088331541,
-0.0080597661,
0.0020424195,
0.0064637656,
0.0245853346,
0.0068749851,
0.0115450025,
0.0042952695,
-0.0060555390,
-0.0256004911,
-0.0169689395,
-0.0161556415,
-0.0196933672,
0.0015692443,
0.0022218924,
0.0091701010,
0.0059774653,
-0.0007696292,
-0.0127957808,
-0.0232747048,
-0.0262858551,
-0.0319232009,
-0.0264729094,
-0.0230552889,
-0.0205007754,
0.0054511148,
-0.0070974785,
0.0015937450,
-0.0037811785,
-0.0018605032,
-0.0206928235,
-0.0196559317,
-0.0209824182,
-0.0276651066,
-0.0163462050,
-0.0091275666,
-0.0064412523,
-0.0003732310,
0.0113100000,
-0.0085184406,
-0.0055290898,
-0.0158129912,
-0.0322253481,
-0.0351079144,
-0.0291874427,
-0.0251409803,
-0.0219947807,
-0.0029338582,
0.0004474236,
0.0118898973,
0.0048595150,
-0.0002120730,
-0.0089502577,
-0.0173923876,
-0.0201680139,
-0.0243694056,
-0.0166919176,
-0.0153222587,
-0.0082714213,
0.0028943666,
0.0092475461,
-0.0059534293,
0.0089207655,
-0.0057213828,
-0.0190262347,
-0.0162704419,
-0.0178252310,
-0.0228623282,
-0.0030841315,
-0.0036280442,
0.0039768377,
0.0165973082,
0.0172468293,
0.0025345117,
0.0077713891,
-0.0046671270,
-0.0176024102,
-0.0133042121,
-0.0037336908,
-0.0001612988,
-0.0034327470,
0.0229827128,
0.0186575837,
0.0242663287,
0.0195205435,
0.0096032936,
-0.0014759512,
0.0015387392,
-0.0069135446,
-0.0128724687,
0.0033219743,
0.0036142184,
0.0129007725,
0.0170952976,
0.0223032422,
0.0223075524,
0.0181864072,
0.0105678104,
0.0077389861,
0.0027405866,
0.0079105329,
0.0102475565,
0.0214488618,
0.0213387907,
0.0298990719,
0.0276522487,
0.0308856107,
0.0085654063,
0.0117520262,
0.0028296642,
-0.0044613965,
0.0005246684,
0.0101567758,
0.0068554785,
0.0183221307,
0.0223519206,
0.0182746965,
0.0164364483,
0.0188984051,
0.0055209901,
0.0038104993,
0.0077184467,
-0.0029592819,
0.0032225922,
0.0193537101,
0.0116538201,
0.0121925808,
0.0310217608,
0.0197295249,
0.0143080223,
0.0120917391,
0.0039753187,
-0.0120194145,
0.0064094393,
-0.0144125335,
0.0079306830,
0.0110117383,
0.0190904234,
0.0088986345,
0.0222820994,
0.0062751602,
-0.0062720734,
-0.0030987964,
-0.0181841590,
-0.0099010961,
-0.0060863798,
0.0094835004,
-0.0051026861,
0.0237342045,
0.0030002079,
0.0046699168,
0.0025986037,
-0.0052407081,
-0.0226946212,
-0.0078593018,
-0.0156245735,
-0.0195328295,
-0.0086751943,
0.0030631383,
-0.0142931268,
0.0020844084,
-0.0003581162,
-0.0075007952,
-0.0117807928,
-0.0181814767,
-0.0171367154,
-0.0269680098,
-0.0045962119,
-0.0189810414,
0.0016107797,
0.0031953296,
0.0055200933,
-0.0048694150,
-0.0003199711,
-0.0207259972,
-0.0250905454,
-0.0230208393,
-0.0318577290,
-0.0237914156,
-0.0090985177,
-0.0093834372,
-0.0026012675,
0.0022481710,
-0.0039637736,
-0.0145616895,
-0.0122238742,
-0.0306482650,
-0.0271171257,
-0.0212266743,
-0.0194009803,
-0.0219654553,
0.0031790938,
0.0070594912,
-0.0102741607,
0.0116722286,
0.0006982689,
-0.0153999487,
-0.0150405020,
-0.0057681492,
-0.0321539082,
-0.0072002881,
-0.0036150385,
-0.0014755637,
0.0036296765,
0.0137562230,
0.0006422176,
-0.0008920390,
-0.0032012966,
-0.0196495112,
-0.0207732171,
-0.0125713069,
-0.0129556051,
-0.0067344629,
0.0066305362,
0.0158275440,
0.0163264703,
0.0251130238,
0.0074355216,
-0.0007272250,
0.0057531223,
-0.0224907547,
-0.0112934057,
-0.0080055641,
-0.0065234541,
-0.0025517335,
0.0342734270,
0.0103701642,
0.0113697639,
0.0227288920,
0.0092218081,
-0.0152045758,
-0.0042457995,
-0.0039052819,
-0.0174477920,
0.0093619237,
0.0171458330,
0.0112442682,
0.0271991901,
0.0311501063,
0.0096885217,
0.0086957626,
0.0060010599,
-0.0160655975,
-0.0072023747,
-0.0015957355,
-0.0086507397,
0.0134662054,
0.0150076952,
0.0208056867,
0.0253968909,
0.0227769539,
0.0030281055,
0.0085927453,
-0.0069744466,
-0.0172739364,
-0.0083568515,
0.0023306834,
-0.0114906598,
0.0149196954,
0.0249506328,
0.0135346241,
0.0184152536,
0.0265380833,
-0.0017885556,
-0.0079799145,
0.0000464328,
-0.0184072070,
-0.0180976894,
0.0109027978,
0.0024481094,
0.0076294825,
0.0272880420,
0.0159311295,
0.0097105987,
-0.0019350665,
-0.0056833583,
-0.0298694633,
-0.0085712355,
-0.0201809965,
-0.0063076518,
-0.0031184135,
0.0137537196,
0.0092343725,
0.0190239139,
-0.0004549217,
-0.0074160732,
-0.0052875280,
-0.0283876788,
-0.0199460834,
-0.0166286565,
-0.0056545227,
-0.0140968133,
0.0099933129,
0.0120576210,
0.0031073100,
0.0110731274,
0.0025396817,
-0.0183352847,
-0.0130503383,
-0.0207363740,
-0.0178939272,
-0.0261057504,
0.0052374746,
-0.0052443305,
0.0067877918,
0.0127707291,
0.0017869658,
-0.0037578868,
-0.0085654873,
-0.0187789984,
-0.0296264309,
-0.0113618188,
-0.0160933565,
-0.0051666591,
-0.0024797460,
0.0104231108,
0.0055984603,
0.0101312567,
-0.0067560924,
-0.0119767413,
-0.0079716062,
-0.0210650284,
-0.0228013471,
-0.0069255270,
-0.0028574425,
-0.0073388973,
0.0147779081,
0.0118987169,
-0.0034896489,
0.0142683750,
-0.0011999214,
-0.0236824546,
-0.0099451076,
-0.0050525740,
-0.0187475011,
0.0078322897,
0.0124379098,
0.0037392233,
0.0159710106,
0.0211606007,
-0.0049256906,
-0.0055844532,
0.0021437588,
-0.0171971954,
-0.0164552126,
0.0069226408,
-0.0000434424,
0.0107280128,
0.0211118311,
0.0172193367,
0.0183120202,
0.0179599263,
0.0006014554,
-0.0021738950,
0.0062960708,
-0.0195507519,
0.0048344354,
0.0125045050,
0.0092656640,
0.0136951860,
0.0317023024,
0.0092502590,
0.0126803992,
0.0178489052,
-0.0101911174,
-0.0069204587,
0.0079605086,
0.0067276931,
0.0017180832,
0.0321737975,
0.0288226046,
0.0133869015,
0.0291391946,
0.0217718743,
-0.0053125285,
0.0037137817,
0.0035761064,
-0.0107511925,
0.0023861839,
0.0127885668,
0.0081106545,
0.0255486295,
0.0180083625,
0.0165347084,
0.0148511203,
0.0053227330,
-0.0103268577,
-0.0010292435,
-0.0089236777,
-0.0113272760,
0.0074242479,
0.0162059981,
0.0097307833,
0.0204001255,
0.0222967584,
0.0048371237,
0.0044816961,
-0.0025188257,
-0.0143249780,
-0.0140107041,
0.0100192260,
-0.0037303437,
0.0079957079,
0.0269390196,
0.0147300791,
0.0078420741,
0.0176606849,
-0.0040237205,
-0.0149762984,
-0.0136015275,
-0.0104738250,
-0.0193621516,
-0.0047865626,
0.0059706289,
0.0050955452,
0.0188346431,
0.0049909269,
0.0069492795,
-0.0117573980,
-0.0164932776,
-0.0267466530,
-0.0172000732,
-0.0271005034,
-0.0122318091,
-0.0059989570,
0.0051314798,
0.0021043117,
0.0030906175,
-0.0006638978,
-0.0174295455,
-0.0165706985,
-0.0260544643,
-0.0304232892,
-0.0252650902,
-0.0093561001,
-0.0102323527,
-0.0018572421,
0.0043596411,
0.0036713122,
-0.0131651862,
0.0009102898,
-0.0301625058,
-0.0247138720,
-0.0254028067,
-0.0196488313,
-0.0244727992,
-0.0102632316,
0.0000520344,
-0.0037067370,
0.0049209385,
-0.0098492624,
-0.0108958641,
-0.0252485350,
-0.0284022763,
-0.0372711122,
-0.0249465294,
-0.0235339887,
-0.0187610071,
0.0048242537,
0.0077083153,
0.0026064503,
0.0084069809,
0.0083471574,
-0.0168828145,
-0.0081885550,
-0.0179089326,
-0.0223905314,
-0.0089471433,
-0.0051739160,
-0.0036226164,
0.0073837806,
0.0120299887,
-0.0019773738,
0.0033624908,
-0.0065529402,
-0.0178366397,
-0.0182256009,
-0.0126017760,
-0.0155642089,
-0.0061621354,
0.0122942962,
0.0080764005,
0.0186657943,
0.0231708754,
0.0072637368,
0.0050719366,
-0.0041209403,
-0.0117269894,
-0.0163538549,
0.0022062932,
-0.0079631424,
0.0107531715,
0.0185261704,
0.0213925168,
0.0258160662,
0.0224953741,
0.0140547138,
0.0039580222,
0.0030478560,
-0.0088193901,
0.0040252828,
0.0042995862,
0.0151501130,
0.0197335072,
0.0361792333,
0.0312281400,
0.0205413885,
0.0236981343,
0.0128564136,
-0.0025296956,
0.0068482626,
0.0016066023,
0.0039137057,
0.0188862458,
0.0263830852,
0.0212158076,
0.0360486954,
0.0289162043,
0.0127514070,
0.0148783019,
0.0022658780,
-0.0064161089,
-0.0043491358,
0.0099220453,
0.0040635043,
0.0114240367,
0.0198466722,
0.0269423239,
0.0203164462,
0.0233990345,
0.0082341228,
0.0074686985,
0.0030120697,
0.0058217002,
-0.0020525169,
0.0108919907,
0.0154850557,
0.0214486271,
0.0206673481,
0.0200931076,
0.0095311077,
0.0075789816,
-0.0067217844,
-0.0113782175,
-0.0109258015,
-0.0088726617,
0.0034560184,
0.0001264997,
0.0199549273,
0.0032475293,
0.0238583256,
-0.0029087949,
0.0033922261,
-0.0106694605,
-0.0021136373,
-0.0199827570,
-0.0076192934,
0.0014834817,
0.0006185230,
0.0017583468,
0.0007317333,
0.0085374471,
-0.0104663009,
0.0005245666,
-0.0202168245,
-0.0226779282,
-0.0143089499,
-0.0122823771,
-0.0147811687,
-0.0062245247,
0.0002618656,
0.0009073995,
-0.0006694844,
-0.0016736501,
-0.0219423734,
-0.0068438873,
-0.0258769803,
-0.0218933839,
-0.0256496500,
-0.0100924913,
-0.0092396708,
-0.0049422658,
-0.0034582186,
-0.0050526089,
-0.0042093899,
-0.0168349762,
-0.0223526265,
-0.0236775503,
-0.0180776995,
-0.0277985185,
-0.0110911289,
-0.0020069347,
-0.0085007381,
-0.0036604188,
0.0046350970,
-0.0113294981,
-0.0086065857,
-0.0110850260,
-0.0229968596,
-0.0227968618,
-0.0053003384,
-0.0095905922,
-0.0006422768,
0.0031951177,
0.0104102949,
0.0013267651,
0.0047969995,
-0.0057626935,
-0.0155404434,
-0.0149872815,
-0.0084461477,
-0.0152886733,
-0.0077221235,
0.0054232026,
0.0039545945,
0.0109543791,
-0.0004444351,
0.0054426100,
-0.0019215415,
-0.0148725193,
-0.0097978497,
-0.0043190932,
-0.0099756243,
0.0004622762,
0.0122589450,
0.0153204557,
0.0130096525,
0.0225604419,
0.0138413589,
0.0126592666,
-0.0031437238,
0.0006769034,
-0.0052635856,
-0.0057857968,
0.0071646930,
0.0115823224,
0.0144842416,
0.0233559217,
0.0271307901,
0.0064622564,
0.0153758954,
0.0037719198,
0.0003696467,
-0.0026880635,
0.0049432060,
0.0100901304,
0.0131808696,
0.0256030299,
0.0276229903,
0.0182849690,
0.0138981156,
0.0122655649,
-0.0043981834,
-0.0100982897,
-0.0024096128,
-0.0040277927,
0.0033476132,
0.0059894556,
0.0187809505,
0.0225257780,
0.0201909356,
0.0200831499,
0.0182317644,
0.0002523282,
-0.0001998730,
0.0039287847,
-0.0119447997,
-0.0016317902,
0.0102410885,
0.0103794271,
0.0120449802,
0.0327090509,
0.0052606445,
0.0079235025,
0.0016105650,
-0.0062320502,
-0.0221659262,
-0.0081460373,
-0.0078377537,
-0.0074071395,
0.0102792848,
0.0188884456,
0.0126911793,
0.0121510262,
0.0038490398,
-0.0045907157,
-0.0111939348,
-0.0232908092,
-0.0137467217,
-0.0148708988,
-0.0003010362,
-0.0078436043,
0.0163810290,
0.0029136874,
0.0082888044,
0.0057998863,
-0.0009221347,
-0.0290946756,
-0.0135014625,
-0.0194176305,
-0.0295375623,
-0.0125718256,
-0.0072049536,
-0.0035351587,
0.0045217765,
0.0109298443,
-0.0092103668,
-0.0059111179,
-0.0096006906,
-0.0275564175,
-0.0289730169,
-0.0169316046,
-0.0190567784,
-0.0042099059,
-0.0037658894,
0.0103890514,
-0.0022330955,
0.0067021600,
-0.0127027258,
-0.0179139730,
-0.0241296217,
-0.0310132857,
-0.0259705298,
-0.0176534560,
-0.0135936532,
-0.0108557055,
0.0126474407,
-0.0023341503,
0.0042941580,
0.0047454033,
-0.0108150411,
-0.0248176865,
-0.0127765704,
-0.0175328087,
-0.0195382312,
0.0014568558,
0.0044863624,
0.0100296503,
0.0182991307,
0.0220029149,
-0.0051483484,
0.0005142228,
0.0010719524,
-0.0270547532,
-0.0173574537,
-0.0084056109,
-0.0059743780,
-0.0046872785,
0.0229205191,
0.0055761100,
0.0140264062,
0.0148457438,
0.0040917583,
-0.0045094197,
-0.0080815991,
-0.0035519046,
-0.0056546926,
0.0059701046,
0.0102154901,
0.0154631063,
0.0218990855,
0.0212252736,
0.0179377310,
0.0124673443,
-0.0004942169,
-0.0053968476,
0.0039048619,
-0.0035201220,
-0.0031782961,
0.0277366582,
0.0163506921,
0.0214849245,
0.0353136733,
0.0236768369,
0.0021476028,
0.0168168060,
-0.0005059141,
-0.0173984598,
0.0038374215,
0.0109021273,
0.0098179840,
0.0188575462,
0.0312986113,
0.0234630778,
0.0173890330,
0.0184095036,
-0.0022784804,
-0.0040234821,
0.0004951216,
-0.0093212454,
-0.0005936569,
0.0140136927,
0.0075533944,
0.0158814397,
0.0256969109,
0.0103344228,
0.0185682550,
0.0039974386,
-0.0082046781,
-0.0074716462,
0.0048563583,
-0.0133608645,
0.0085520549,
0.0188404992,
0.0093921078,
0.0183974802,
0.0294994768,
0.0007737382,
-0.0038280343,
0.0021942565,
-0.0239552464,
-0.0189448670,
-0.0035286574,
-0.0022050638,
-0.0066466779,
0.0131587582,
0.0083542438,
-0.0015761923,
0.0048859115,
-0.0139177814,
-0.0255653653,
-0.0155528635,
-0.0250935201,
-0.0163408779,
-0.0169751123,
0.0054250527,
-0.0077989744,
0.0151189342,
0.0023892345,
-0.0032131628,
-0.0045884503,
-0.0152999274,
-0.0248860940,
-0.0221574940,
-0.0152422665,
-0.0222419780,
0.0046460847,
-0.0062008970,
-0.0045934254,
-0.0017339295,
-0.0006214466,
-0.0253350884,
-0.0250821374,
-0.0207314808,
-0.0348161943,
-0.0224028304,
-0.0115536386,
-0.0079920013,
-0.0013749485,
0.0044384673,
0.0022964096,
-0.0090559367,
-0.0095855538,
-0.0239253268,
-0.0300386529,
-0.0198333617,
-0.0297609624,
-0.0180752352,
-0.0061812820,
-0.0047196676,
-0.0059859543,
0.0079991315,
-0.0088641085,
-0.0222615376,
-0.0156810675,
-0.0240469687,
-0.0313789584,
-0.0195060223,
-0.0122181010,
-0.0095226038,
0.0105963266,
0.0119259665,
-0.0040581613,
0.0054414282,
-0.0009941915,
-0.0190244727,
-0.0195458885,
-0.0102658672,
-0.0303122047,
0.0024254576,
0.0047295727,
0.0023250291,
0.0116627738,
0.0176679119,
-0.0027529907,
-0.0024377059,
-0.0076350719,
-0.0262801144,
-0.0111376867,
-0.0056719147,
-0.0090256725,
0.0002816033,
0.0280660801,
0.0179722141,
0.0195424929,
0.0317006074,
0.0092546307,
0.0000032756,
0.0078506973,
-0.0041951058,
-0.0109525248,
0.0119120339,
0.0117019173,
0.0147134047,
0.0456191897,
0.0212631375,
0.0208099447,
0.0250952877,
0.0037773470,
-0.0084629962,
0.0049897102,
-0.0065841284,
-0.0017082219,
0.0234309677,
0.0167951472,
0.0237502716,
0.0332452096,
0.0258175395,
0.0135106407,
0.0167057868,
0.0032456780,
-0.0085243918,
0.0089062154,
0.0114345271,
-0.0012785231,
0.0221983939,
0.0346507207,
0.0194019601,
0.0320610255,
0.0292708203,
-0.0004361000,
0.0077230949,
0.0005560092,
-0.0119820712,
-0.0062684771,
0.0156871825,
0.0011166659,
0.0268308427,
0.0289920438,
0.0214904156,
0.0161843225,
0.0185718779,
-0.0061267139,
-0.0068367994,
-0.0016189727,
-0.0126584433,
0.0051547256,
0.0052696182,
0.0165803581,
0.0144920833,
0.0261242706,
0.0054092375,
0.0058035362,
-0.0056244996,
-0.0144643858,
-0.0229348224,
-0.0066457940,
-0.0145095736,
-0.0055798898,
0.0032631543,
0.0144056464,
0.0101067945,
0.0113671273,
0.0113086831,
-0.0138282645,
-0.0040725060,
-0.0179389566,
-0.0135762254,
-0.0168377236,
0.0013736375,
-0.0045696977,
0.0125815170,
0.0099108070,
0.0035388907,
-0.0070452513,
-0.0127008148,
-0.0243447684,
-0.0295004901,
-0.0230978951,
-0.0239380486,
-0.0146648362,
-0.0037248572,
-0.0036749498,
0.0011741988,
-0.0000371539,
-0.0073329476,
-0.0158966705,
-0.0155765545,
-0.0212029461,
-0.0290940795,
-0.0092624482,
-0.0191101171,
-0.0107767843,
0.0016143399,
-0.0002384574,
-0.0092690047,
-0.0038490118,
-0.0141375326,
-0.0269594230,
-0.0182042383,
-0.0205601938,
-0.0230747685,
-0.0082368795,
0.0008310496,
-0.0118036838,
-0.0004364541,
0.0069163013,
-0.0139968600,
-0.0097849211,
-0.0143690547,
-0.0242822990,
-0.0176645126,
-0.0053999275,
-0.0121940123,
0.0064039459,
0.0066393316,
0.0037858030,
0.0185510870,
-0.0016096528,
-0.0068594469,
-0.0111216167,
-0.0045833141,
-0.0284183044,
-0.0005187073,
-0.0067188875,
0.0016254429,
0.0046604783,
0.0189077109,
0.0012432585,
-0.0012327258,
0.0087743495,
-0.0113694258,
-0.0128902579,
0.0091898041,
0.0015994498,
0.0049286904,
0.0344601572,
0.0206012484,
0.0145279486,
0.0238308497,
0.0149081983,
-0.0051857722,
0.0036157742,
-0.0123045743,
-0.0024889272,
-0.0023417384,
0.0053170486,
0.0118475854,
0.0172295179,
0.0075925281,
0.0166342836,
0.0147882979,
-0.0062616430,
-0.0064582890,
0.0018477759,
-0.0026197559,
-0.0054372917,
0.0115492661,
0.0228591468,
0.0142852217,
0.0307505466,
0.0297426451,
0.0068467241,
0.0105070174,
0.0061583621,
-0.0098481346,
-0.0101335719,
0.0071189459,
-0.0075823949,
0.0138361566,
0.0184833650,
0.0187890939,
0.0077128820,
0.0223276131,
0.0012503369,
-0.0052534435,
-0.0061902478,
-0.0060091168,
-0.0077345599,
0.0005965049,
0.0103416909,
0.0158442538,
0.0192173887,
0.0115071759,
0.0172574520,
-0.0058351709,
-0.0069419118,
-0.0152420811,
-0.0046048574,
-0.0225536507,
-0.0047569186,
0.0005321754,
0.0037248898,
0.0014926970,
0.0157248303,
-0.0035535833,
-0.0070152381,
-0.0201833975,
-0.0103731314,
-0.0319128782,
-0.0193299986,
-0.0128810657,
-0.0116208270,
0.0052832933,
0.0112208612,
0.0139212124,
-0.0051094736,
0.0100933202,
-0.0168481246,
-0.0175508577,
-0.0307578482,
-0.0154927643,
-0.0292234905,
-0.0054910104,
-0.0001043778,
0.0021223400,
0.0013233452,
0.0037275469,
-0.0049314070,
-0.0214205887,
-0.0262345634,
-0.0271443482,
-0.0238983501,
-0.0182947684,
-0.0117271626,
0.0034185606,
0.0103432797,
0.0071276170,
0.0148810986,
0.0016808532,
-0.0047503300,
-0.0136959050,
-0.0111125689,
-0.0265001655,
-0.0132796671,
-0.0048841266,
-0.0053374073,
0.0030273981,
0.0159678422,
0.0033279192,
-0.0007986864,
0.0023597209,
-0.0197797641,
-0.0214528106,
-0.0156039130,
-0.0177844502,
-0.0100426823,
0.0070890952,
0.0140956063,
0.0174737014,
0.0250042006,
0.0173341762,
0.0107312929,
-0.0113694724,
-0.0097024823,
-0.0150361741,
-0.0136125516,
-0.0055703726,
0.0024438826,
0.0141464155,
0.0192658976,
0.0264592189,
0.0121688303,
0.0140942633,
0.0010425466,
0.0071678222,
-0.0084740911,
-0.0032075602,
0.0182100534,
0.0116890278,
0.0201016590,
0.0386129543,
0.0319141485,
0.0224333350,
0.0229311567,
0.0116214426,
-0.0086657703,
0.0003094899,
-0.0036502387,
0.0092651518,
0.0080241095,
0.0180117078,
0.0309086964,
0.0287946109,
0.0202607922,
0.0114631914,
0.0047186012,
-0.0072071976,
0.0004596100,
-0.0113723297,
0.0023354026,
0.0082053579,
0.0156947710,
0.0217174180,
0.0244706962,
0.0247331541,
0.0195760354,
0.0114246961,
0.0070891292,
0.0006374235,
-0.0039623627,
0.0048159114,
0.0096159009,
0.0094457036,
0.0180700533,
0.0200019665,
0.0212804247,
0.0034651216,
0.0007209142,
-0.0098047359,
-0.0185730085,
-0.0176402591,
-0.0045318278,
0.0008847967,
0.0027872354,
0.0227967016,
0.0181261543,
0.0192105584,
0.0116120139,
0.0077450182,
-0.0157920569,
-0.0035746696,
-0.0152731966,
-0.0119109116,
-0.0016905415,
0.0034242345,
0.0042977454,
0.0092456453,
0.0061777928,
-0.0065838103,
-0.0100653293,
-0.0151750594,
-0.0284381565,
-0.0203972850,
-0.0202920865,
-0.0176003817,
0.0064124987,
-0.0073039974,
0.0018850982,
-0.0015853418,
0.0068969009,
-0.0204537101,
-0.0091825323,
-0.0221331082,
-0.0273826811,
-0.0146648660,
-0.0081448760,
-0.0127816377,
-0.0066765584,
0.0055061672,
-0.0137356622,
-0.0063622552,
-0.0189015195,
-0.0277902372,
-0.0332879685,
-0.0261596944,
-0.0319548026,
-0.0224729255,
-0.0070603173,
-0.0081062904,
-0.0002697891,
0.0035855724,
-0.0087467879,
-0.0098808594,
-0.0166801065,
-0.0201030895,
-0.0261406861,
-0.0119724199,
-0.0134937335,
-0.0056144730,
0.0144082075,
0.0008055801,
-0.0042636115,
-0.0038185907,
-0.0117374249,
-0.0271384940,
-0.0219457373,
-0.0268136635,
-0.0254953746,
-0.0111411372,
-0.0015861623,
-0.0031433578,
0.0006795712,
0.0092875902,
-0.0025301287,
-0.0070188935,
-0.0155752581,
-0.0157958809,
-0.0210043974,
-0.0058495207,
-0.0112938359,
-0.0042654192,
0.0241046324,
0.0128598223,
0.0155914854,
0.0171698853,
0.0035023335,
-0.0067792982,
-0.0028236231,
-0.0176532362,
-0.0134037808,
0.0016293545,
0.0046137064,
0.0168350656,
0.0212874040,
0.0198730361,
0.0183470231,
0.0139063336,
0.0027286694,
-0.0042944988,
0.0014580437,
0.0039692419,
0.0063328706,
0.0188359078,
0.0318294242,
0.0309042167,
0.0324720256,
