Filename,STFMK-20201105-LW19-2328_20201201_064546_004.dat
0.0301061720,
0.0109936586,
0.0086798826,
-0.0019532007,
-0.0117826825,
0.0013582852,
0.0052607460,
0.0040884702,
0.0262797549,
0.0368415713,
0.0209510718,
0.0315841623,
0.0281419586,
0.0023642902,
0.0097966660,
0.0051428396,
0.0003505757,
0.0013491859,
0.0255605057,
0.0169598907,
0.0271839909,
0.0343268961,
0.0210568942,
0.0171154402,
0.0165943429,
-0.0026505468,
-0.0112366658,
0.0061735283,
-0.0100339670,
0.0072563365,
0.0126434080,
0.0230039209,
0.0163562521,
0.0308434125,
0.0126314992,
0.0030905646,
-0.0001011230,
-0.0130213844,
-0.0136257196,
-0.0053499895,
-0.0039990158,
-0.0009711423,
0.0253970847,
0.0118958969,
0.0145476824,
0.0151837505,
0.0073763877,
-0.0164541863,
-0.0047856327,
-0.0147375269,
-0.0244373269,
-0.0024371156,
0.0051308433,
-0.0074228570,
0.0151260179,
0.0038801460,
0.0038087638,
-0.0096244635,
-0.0078801299,
-0.0302751902,
-0.0206445754,
-0.0124731110,
-0.0220187586,
-0.0040337904,
-0.0004886723,
0.0048240782,
0.0042626141,
0.0081969220,
-0.0161070544,
-0.0116334781,
-0.0229861662,
-0.0297331605,
-0.0233452786,
-0.0127454456,
-0.0227336287,
-0.0109397983,
0.0051348745,
-0.0053504896,
-0.0067440672,
0.0001558405,
-0.0199707337,
-0.0206385180,
-0.0166296922,
-0.0228110552,
-0.0259356778,
0.0022687009,
-0.0033327532,
-0.0085693859,
0.0108540654,
0.0015859795,
-0.0115381498,
-0.0090128873,
-0.0202158112,
-0.0339354575,
-0.0171347447,
-0.0121896295,
-0.0148241147,
-0.0087215388,
0.0027930797,
0.0023224431,
-0.0043905359,
-0.0068961168,
-0.0138420435,
-0.0188687295,
-0.0109213786,
-0.0216385704,
-0.0097404057,
-0.0016970806,
0.0037619821,
0.0007875309,
0.0220525414,
-0.0024104100,
0.0129126124,
0.0094713811,
-0.0128616076,
-0.0036316691,
0.0026801676,
-0.0069398461,
-0.0006324475,
0.0295287184,
-0.0010129589,
0.0184028111,
0.0228892919,
0.0126523888,
-0.0105996262,
0.0073096105,
-0.0058525912,
-0.0178021789,
0.0047008097,
0.0196746774,
0.0038739922,
0.0259211138,
0.0263933353,
0.0192579050,
0.0136548383,
0.0110812243,
-0.0081593255,
0.0078142639,
-0.0018137245,
-0.0029350116,
0.0160250459,
0.0155135142,
0.0142174875,
0.0229392741,
0.0174994860,
-0.0052724965,
0.0196292270,
-0.0034628808,
-0.0106991958,
0.0027736379,
0.0158947632,
-0.0034518125,
0.0255225487,
0.0268615801,
0.0120538678,
0.0198378973,
0.0282003004,
-0.0081807533,
-0.0034861201,
0.0092197405,
-0.0144605208,
-0.0073785465,
0.0149198892,
0.0052868044,
0.0131433979,
0.0216178428,
0.0138723655,
0.0060959132,
0.0029183936,
-0.0045454167,
-0.0146901337,
-0.0055065267,
-0.0127500435,
0.0016984940,
0.0012441644,
0.0131743448,
0.0050745737,
0.0198141523,
-0.0084966747,
-0.0029117977,
-0.0099501722,
-0.0146058807,
-0.0214122217,
-0.0036837016,
-0.0004598580,
-0.0069256616,
0.0183956344,
0.0024910835,
-0.0058527901,
0.0005719251,
-0.0046423012,
-0.0321425200,
-0.0189251993,
-0.0194475520,
-0.0166972876,
-0.0202732887,
0.0050528767,
-0.0103259506,
0.0064062169,
0.0016170177,
-0.0061581349,
-0.0121068135,
-0.0159363281,
-0.0220462848,
-0.0250386782,
-0.0126472488,
-0.0216761492,
-0.0072208834,
-0.0004958051,
0.0005380713,
-0.0049942085,
0.0046142233,
-0.0148666659,
-0.0169028267,
-0.0120363003,
-0.0281305462,
-0.0265927631,
-0.0052049514,
-0.0062656552,
-0.0033164488,
0.0139901554,
0.0066541433,
-0.0040167971,
0.0080119669,
-0.0116781052,
-0.0295278504,
-0.0156682227,
-0.0130345393,
-0.0152159724,
-0.0039875838,
0.0064731673,
0.0045289923,
0.0122646503,
0.0056088381,
-0.0060947845,
-0.0126050767,
-0.0120732617,
-0.0216120370,
-0.0190947242,
-0.0073653236,
-0.0071298834,
0.0063111652,
0.0208856352,
0.0151890144,
0.0158649832,
0.0211456493,
0.0018376529,
0.0044816211,
0.0031236787,
-0.0169917829,
0.0032655844,
0.0119808055,
0.0041439342,
0.0209768657,
0.0319982842,
0.0130787324,
0.0165736228,
0.0212318990,
-0.0065460028,
-0.0085767312,
0.0059353029,
0.0061529065,
-0.0006854127,
0.0244118497,
0.0231455676,
0.0244169571,
0.0351931192,
0.0247143880,
0.0043660500,
0.0102471933,
-0.0006808043,
-0.0090175485,
0.0036336882,
0.0062096138,
0.0027338041,
0.0299778208,
0.0238192994,
0.0206874460,
0.0293446220,
0.0158455539,
0.0028324528,
0.0031942851,
-0.0020351210,
-0.0062840902,
0.0086668851,
0.0097824065,
0.0055669206,
0.0226330198,
0.0234710760,
0.0093861269,
0.0096169235,
0.0110034281,
-0.0104578286,
-0.0024149304,
0.0058904085,
-0.0022625802,
0.0032444764,
0.0184355658,
0.0114809517,
0.0161336064,
0.0255066380,
0.0079710986,
0.0058207079,
-0.0097913239,
-0.0056010196,
-0.0145404618,
-0.0071229250,
-0.0067260168,
-0.0000163795,
0.0089469496,
0.0111958934,
0.0103964899,
0.0045889514,
0.0023335184,
-0.0141009130,
-0.0044419318,
-0.0239368826,
-0.0079858107,
-0.0087121399,
0.0050375559,
-0.0043889796,
0.0100714201,
0.0019527442,
-0.0110806227,
-0.0110719614,
-0.0224281251,
-0.0334242955,
-0.0247182958,
-0.0196840651,
-0.0161152482,
-0.0121640870,
-0.0012254051,
-0.0019095815,
-0.0113068335,
-0.0014827760,
-0.0229545720,
-0.0179602448,
-0.0275658891,
-0.0214317106,
-0.0333750248,
-0.0160977636,
-0.0118035655,
-0.0139539232,
-0.0067826547,
-0.0047840588,
-0.0097790807,
-0.0134287141,
-0.0198461022,
-0.0311261117,
-0.0227893293,
-0.0275117066,
-0.0213126186,
-0.0079956502,
-0.0045531960,
-0.0039329338,
0.0017129092,
-0.0009773114,
-0.0187042840,
-0.0168474633,
-0.0189457703,
-0.0275051016,
-0.0218224805,
-0.0170268603,
-0.0084528811,
-0.0045101792,
-0.0004795399,
-0.0037571080,
-0.0065920893,
-0.0117844259,
-0.0217585526,
-0.0192667954,
-0.0163905676,
-0.0202582385,
-0.0178937148,
0.0045942306,
-0.0053519607,
-0.0006044761,
0.0087514296,
-0.0046947733,
-0.0032182499,
-0.0052728560,
-0.0127785737,
-0.0175829120,
0.0006445006,
-0.0080341231,
0.0136964014,
0.0151769528,
0.0147076994,
0.0225528423,
0.0198704377,
0.0118925180,
-0.0040051672,
0.0000967302,
-0.0076592253,
0.0024238848,
-0.0022161051,
0.0093846209,
0.0206470210,
0.0285475217,
0.0207078923,
0.0155683402,
0.0206935667,
0.0024719364,
-0.0008640836,
0.0102901980,
0.0028438864,
0.0088329930,
0.0254034065,
0.0342015512,
0.0214103423,
0.0383032411,
0.0272647403,
0.0186072066,
0.0093794782,
0.0091961920,
0.0002511323,
0.0023779464,
0.0140227638,
0.0176703800,
0.0230159033,
0.0298185423,
0.0314327627,
0.0225976687,
0.0225316286,
0.0131048393,
0.0077319685,
0.0016611256,
0.0081580644,
0.0037368564,
0.0175591577,
0.0177018140,
0.0306121092,
0.0270070396,
0.0241734553,
0.0218919441,
0.0085696373,
-0.0021878085,
0.0018562905,
-0.0065445499,
-0.0056272862,
0.0048628924,
0.0124694575,
0.0266485456,
0.0195661075,
0.0299228951,
0.0181062743,
0.0125674494,
-0.0055430457,
0.0000258926,
-0.0193763878,
-0.0097256247,
0.0003897851,
0.0081735002,
0.0060062567,
0.0243091248,
0.0153339738,
0.0052714697,
0.0089608897,
-0.0095579559,
-0.0149261076,
-0.0180666186,
-0.0095775053,
-0.0175390225,
-0.0070601846,
0.0026160749,
0.0047535552,
0.0015284201,
0.0058866516,
-0.0119747594,
-0.0077003771,
-0.0284060612,
-0.0251169875,
-0.0284784995,
-0.0170605071,
-0.0187532473,
-0.0052539357,
0.0097732488,
-0.0017130887,
0.0096975882,
-0.0024544490,
-0.0145476833,
-0.0227739010,
-0.0189440306,
-0.0330909118,
-0.0198308863,
-0.0108615179,
-0.0119607113,
-0.0004645821,
0.0045007896,
-0.0019777960,
-0.0117904209,
-0.0062718759,
-0.0259347539,
-0.0325744189,
-0.0214553718,
-0.0225569792,
-0.0250387974,
-0.0132151032,
0.0037446350,
-0.0076022986,
0.0012831879,
-0.0051108184,
-0.0152563034,
-0.0220545381,
-0.0206258409,
-0.0349830426,
-0.0191228688,
-0.0137940980,
-0.0098222829,
0.0026031653,
0.0037279497,
0.0053482740,
0.0069901897,
-0.0109244604,
-0.0124165434,
-0.0179744121,
-0.0196163245,
-0.0189936366,
-0.0032389234,
-0.0044679046,
0.0008051534,
0.0182528980,
0.0136562642,
0.0081433766,
-0.0055770106,
0.0064604660,
-0.0181675497,
-0.0179225057,
-0.0097150337,
-0.0029234225,
-0.0047730054,
0.0155722024,
0.0209251642,
0.0123529276,
0.0205012765,
0.0108842012,
0.0029634382,
-0.0098057576,
-0.0031166007,
-0.0040437076,
0.0016073695,
0.0136733372,
0.0171218328,
0.0164609943,
0.0251089428,
0.0168050509,
0.0132882595,
-0.0008012473,
-0.0020436561,
-0.0052902671,
0.0053130607,
-0.0042696227,
0.0183004253,
0.0220455136,
0.0210586451,
0.0283586886,
0.0292912032,
0.0061197970,
0.0067187892,
0.0063976515,
-0.0135434689,
-0.0079765171,
0.0100090299,
0.0036223056,
0.0108098127,
0.0293381792,
0.0206956975,
0.0140282093,
0.0183823127,
0.0112856552,
-0.0116162319,
0.0031369773,
-0.0066611813,
-0.0064501544,
0.0084960684,
0.0161949247,
0.0036994419,
0.0256848112,
0.0080879368,
0.0171249956,
0.0020549183,
-0.0097301677,
-0.0138315037,
-0.0034110323,
-0.0078113093,
-0.0067244405,
0.0220117737,
0.0019770374,
0.0156595744,
0.0150580509,
0.0120748430,
-0.0266323909,
0.0032687378,
-0.0260594394,
-0.0241603814,
-0.0142227719,
0.0005662924,
-0.0096245287,
0.0064278324,
0.0137994140,
-0.0064315721,
-0.0027198622,
-0.0074275704,
-0.0252624322,
-0.0214918721,
-0.0190677196,
-0.0222340524,
-0.0074872747,
-0.0007407379,
0.0026017376,
-0.0031836755,
0.0102843791,
-0.0126388390,
-0.0031333554,
-0.0210697316,
-0.0250515919,
-0.0232639723,
-0.0103137065,
-0.0173086245,
-0.0000685844,
0.0084335841,
-0.0040022754,
-0.0005759436,
0.0058766087,
-0.0176038761,
-0.0284823794,
-0.0135925878,
-0.0189586580,
-0.0265618451,
-0.0049672332,
0.0037778863,
-0.0020838173,
0.0145767685,
0.0115151564,
-0.0051482855,
-0.0082639381,
-0.0053269826,
-0.0313088186,
-0.0150402393,
-0.0162470676,
-0.0148095228,
0.0034834715,
0.0166281145,
0.0047611468,
0.0168834049,
0.0158893857,
-0.0041929968,
-0.0054715145,
-0.0109572439,
-0.0102606621,
-0.0079273507,
0.0035639622,
0.0064028981,
0.0225716289,
0.0278331991,
0.0112048527,
0.0189387407,
0.0157720633,
-0.0099433977,
-0.0088445898,
0.0017412020,
-0.0089154774,
-0.0066502281,
0.0295309797,
0.0099940058,
0.0268628523,
0.0351888984,
0.0256849471,
0.0034089196,
0.0141503671,
-0.0055667302,
-0.0118371975,
0.0025218818,
0.0055395877,
0.0072708032,
0.0220554844,
0.0415227599,
0.0201480016,
0.0324096158,
0.0243722461,
0.0009437638,
-0.0006074810,
0.0012213239,
-0.0118841566,
-0.0001954155,
0.0157452393,
0.0089454846,
0.0303704012,
0.0322309472,
0.0135426410,
0.0225649774,
0.0102510685,
-0.0101971570,
-0.0032642542,
0.0003406677,
-0.0128119914,
0.0093469108,
0.0207047239,
0.0135553358,
0.0224428698,
0.0341854468,
0.0079931486,
0.0029663977,
0.0024436729,
-0.0176645666,
-0.0171866585,
0.0017470411,
-0.0057513276,
-0.0064536259,
0.0245059244,
0.0142703848,
0.0138058122,
0.0214260854,
-0.0015615777,
-0.0123145767,
-0.0035426794,
-0.0259109698,
-0.0151608232,
-0.0075253095,
0.0004970881,
-0.0012274365,
0.0245898180,
0.0101611596,
0.0072795409,
0.0036814448,
-0.0129036587,
-0.0268771201,
-0.0168227181,
-0.0219178665,
-0.0265457109,
-0.0027380427,
-0.0050141802,
0.0029227436,
0.0018509984,
0.0017313926,
-0.0234855805,
-0.0148421051,
-0.0241901167,
-0.0396521725,
-0.0258858223,
-0.0105017247,
-0.0215821899,
-0.0087308306,
-0.0023039794,
0.0022972217,
-0.0070278719,
-0.0020055631,
-0.0240804832,
-0.0236011203,
-0.0166860856,
-0.0318119489,
-0.0187548660,
-0.0158274062,
-0.0067791613,
-0.0099674948,
0.0097831944,
-0.0128185758,
-0.0138283949,
-0.0151908472,
-0.0236976538,
-0.0356120914,
-0.0216920655,
-0.0163582321,
-0.0212111101,
0.0006803491,
0.0008646755,
-0.0004455749,
-0.0022154211,
-0.0037358622,
-0.0209702253,
-0.0105886646,
-0.0203993004,
-0.0290117003,
-0.0071623325,
-0.0063220155,
-0.0109203663,
0.0011412267,
0.0071183126,
-0.0079866955,
0.0060167667,
-0.0072786473,
-0.0177755225,
-0.0103994478,
-0.0051751034,
-0.0151393060,
-0.0001596901,
0.0135569610,
0.0019755266,
0.0091757774,
0.0224893931,
-0.0008333305,
-0.0021302006,
0.0029754220,
-0.0135111324,
-0.0113048963,
0.0031192133,
0.0038237525,
0.0090109305,
0.0272728726,
0.0120151872,
0.0237518251,
0.0172679666,
0.0012710921,
-0.0024864348,
0.0048311083,
-0.0110430839,
-0.0012014548,
0.0170449372,
0.0113539323,
0.0175781567,
0.0259184167,
0.0263795666,
0.0090522971,
0.0184676815,
0.0138499727,
-0.0041979929,
0.0164988451,
0.0213706978,
0.0077812206,
0.0319984704,
0.0372828171,
0.0198830850,
0.0256958790,
0.0296703149,
0.0016181895,
0.0101575684,
0.0061417678,
-0.0050585577,
0.0052042748,
0.0178538561,
0.0130469706,
0.0231145583,
0.0283254664,
0.0227944944,
0.0218930617,
0.0164371990,
-0.0006786257,
0.0056695724,
0.0075104823,
-0.0011187582,
0.0059583616,
0.0193178132,
0.0188686959,
0.0163008627,
0.0293618590,
0.0038229390,
0.0039538862,
0.0058027031,
-0.0142702637,
-0.0164278597,
0.0078162206,
-0.0055434341,
0.0057963934,
0.0210835934,
0.0197915751,
0.0091332281,
0.0154084954,
0.0034134299,
-0.0152572282,
-0.0023232412,
-0.0122775063,
-0.0102619752,
-0.0073951101,
0.0090616867,
0.0046486091,
0.0146234967,
0.0011835727,
-0.0006276455,
-0.0083917947,
-0.0167501457,
-0.0275683198,
-0.0243405551,
-0.0140861087,
-0.0235076267,
-0.0035555984,
-0.0039929939,
0.0037022103,
0.0011917267,
0.0074400664,
-0.0120167397,
-0.0181399211,
-0.0195575170,
-0.0223383792,
-0.0314189345,
-0.0115402266,
-0.0140711442,
-0.0005872517,
0.0120365294,
0.0041477703,
-0.0024291973,
-0.0063853636,
-0.0152160525,
-0.0392135233,
-0.0241123214,
-0.0318512619,
-0.0294397566,
-0.0195333697,
-0.0043690661,
-0.0058564320,
-0.0035157334,
-0.0044478886,
-0.0131013477,
-0.0145392446,
-0.0279649720,
-0.0298976805,
-0.0280147772,
-0.0201023743,
-0.0188542157,
-0.0055016326,
0.0004120045,
0.0019141133,
0.0128275696,
0.0006440118,
-0.0108093377,
-0.0149375964,
-0.0185381174,
-0.0290012173,
-0.0181721356,
-0.0143879196,
-0.0140832374,
0.0043250495,
0.0179614574,
0.0015000624,
0.0005965373,
0.0082198018,
-0.0169270020,
-0.0235574804,
-0.0029943674,
-0.0196455680,
-0.0065922169,
0.0099661211,
0.0158767365,
0.0142537914,
0.0263712723,
0.0087320115,
0.0095296148,
-0.0002666918,
-0.0195224378,
-0.0053297351,
-0.0098200310,
-0.0005643927,
0.0017189493,
0.0194734670,
0.0111570414,
0.0296883751,
0.0226291995,
0.0100420834,
0.0038672357,
0.0102218203,
-0.0012889487,
-0.0068853740,
0.0157588702,
0.0165112466,
0.0129119344,
0.0333929211,
0.0295041241,
0.0104324799,
0.0166788716,
0.0084222797,
-0.0100527043,
-0.0048351157,
0.0030203387,
0.0003435790,
0.0126109645,
0.0137132592,
0.0282507986,
0.0211797748,
0.0260837916,
0.0102153346,
0.0114859380,
-0.0006777522,
0.0050190063,
-0.0064259339,
0.0020434042,
0.0097392751,
0.0213249605,
0.0121189654,
0.0191582330,
0.0233651847,
0.0158255212,
0.0006600488,
-0.0013592669,
0.0045733056,
-0.0133866807,
0.0027692732,
0.0080403090,
0.0080552315,
0.0081072822,
0.0238183048,
0.0020050837,
0.0046884539,
-0.0121600563,
0.0046737748,
-0.0288300328,
-0.0079178028,
-0.0061963690,
0.0048834225,
0.0052966136,
0.0148001984,
0.0166149233,
0.0033966580,
0.0147359222,
-0.0107022142,
-0.0121058067,
-0.0225306563,
-0.0091323480,
-0.0326297767,
-0.0082985144,
-0.0054796897,
0.0016341293,
-0.0079206871,
0.0044501009,
-0.0071120309,
-0.0124005154,
-0.0193061959,
-0.0217413716,
-0.0237498228,
-0.0102564888,
-0.0123226531,
0.0101110982,
0.0037579287,
0.0054526445,
0.0079924185,
-0.0012677828,
-0.0144753437,
-0.0210946631,
-0.0095198490,
-0.0385487638,
-0.0145015847,
-0.0102533083,
-0.0014761054,
-0.0087456284,
0.0091035338,
-0.0057029435,
-0.0049816449,
-0.0138803478,
-0.0217588842,
-0.0267377011,
-0.0197848715,
-0.0155485030,
-0.0125661548,
0.0048320070,
0.0092766341,
0.0116054444,
0.0111099128,
0.0077842046,
-0.0054303985,
-0.0170413479,
-0.0116272066,
-0.0195942745,
-0.0165298730,
-0.0070747756,
0.0041755261,
0.0107109305,
0.0099215358,
0.0076679513,
0.0027927146,
-0.0046866061,
-0.0149533106,
-0.0094659077,
-0.0183987431,
-0.0138617251,
0.0052125342,
0.0117786247,
0.0158625077,
0.0225872584,
0.0241377857,
0.0175391547,
0.0102887396,
-0.0003879172,
-0.0119430767,
-0.0070302240,
-0.0010150962,
0.0016762866,
0.0036883340,
0.0254560709,
0.0290110707,
0.0170115177,
0.0240358375,
0.0087766536,
-0.0043137521,
-0.0044726734,
-0.0023856084,
-0.0113324160,
0.0070713465,
0.0172414053,
0.0251840651,
0.0321958512,
0.0276127867,
0.0283488426,
0.0153000234,
0.0091342414,
0.0004386412,
0.0004586471,
0.0016715345,
0.0061628968,
0.0155305322,
0.0223935097,
0.0275636818,
0.0210336372,
0.0192479789,
0.0053505786,
-0.0012399362,
-0.0093352487,
-0.0163681749,
-0.0108262720,
-0.0008553685,
0.0033565273,
0.0090370867,
0.0275675282,
0.0232071392,
0.0245369971,
0.0206434373,
0.0102436226,
-0.0058553480,
0.0000596822,
-0.0130090062,
-0.0062919809,
-0.0005156595,
0.0121808369,
0.0164979864,
0.0210587867,
0.0190807488,
0.0017759618,
0.0039506489,
-0.0112931253,
-0.0247870553,
-0.0174692478,
-0.0147663299,
-0.0110165123,
0.0079279896,
0.0072092195,
0.0153620122,
0.0113454973,
0.0117289294,
-0.0166873783,
-0.0084718773,
-0.0217163023,
-0.0280191302,
-0.0175604802,
-0.0060611954,
-0.0145032201,
0.0034140630,
0.0112871751,
-0.0039498969,
0.0038857860,
-0.0060573881,
-0.0223376974,
-0.0330859385,
-0.0168888438,
-0.0361605771,
-0.0191538446,
-0.0108021386,
-0.0056993077,
-0.0000696853,
0.0096675698,
-0.0152781587,
-0.0080418233,
-0.0162351914,
-0.0315113142,
-0.0392519645,
-0.0197873618,
-0.0260795671,
-0.0196225271,
0.0027802426,
-0.0074735028,
0.0027328809,
-0.0010769755,
-0.0075292038,
-0.0300440229,
-0.0225852393,
-0.0346172489,
-0.0327199735,
-0.0237486307,
-0.0187527854,
-0.0138068190,
-0.0008043111,
0.0075921109,
-0.0075576436,
0.0007162546,
-0.0124304481,
-0.0198246632,
-0.0216734949,
-0.0140930060,
-0.0196739249,
-0.0024347785,
0.0105469078,
-0.0005972093,
0.0126721244,
0.0093131866,
-0.0060388045,
-0.0079958569,
-0.0101448242,
-0.0314122848,
-0.0199264586,
-0.0046471879,
-0.0068240147,
0.0001829593,
0.0118171610,
0.0196016915,
0.0129100885,
0.0122387763,
0.0032782604,
-0.0078228200,
-0.0007689492,
-0.0068506598,
-0.0042141215,
0.0104130767,
0.0171972401,
0.0151970722,
0.0291748010,
0.0239419639,
0.0055868570,
0.0226786640,
-0.0020693489,
-0.0060927849,
0.0065220329,
0.0055825589,
0.0035945282,
0.0320915394,
0.0276194904,
0.0155090000,
0.0347268656,
0.0245435797,
0.0047210078,
0.0090636266,
0.0120405611,
-0.0035552438,
0.0097195972,
0.0333037823,
0.0211921241,
0.0294302031,
0.0373181812,
0.0255668703,
0.0207369104,
0.0173736028,
-0.0018021326,
0.0012052968,
0.0134074604,
0.0001478659,
0.0138159050,
0.0217782855,
0.0211353712,
0.0206687599,
0.0293374471,
0.0100065023,
0.0142720882,
0.0126439836,
-0.0027587509,
0.0026246002,
0.0167291872,
0.0070382440,
0.0196828470,
0.0335993655,
0.0175623093,
0.0166119374,
0.0282814614,
0.0073900586,
-0.0153046604,
0.0060287556,
-0.0103748813,
-0.0136270951,
0.0087349070,
0.0155855510,
0.0040427176,
0.0263804421,
0.0083504608,
0.0086101042,
-0.0089905206,
-0.0060654907,
-0.0286574960,
-0.0117539950,
-0.0092133153,
-0.0085172364,
0.0085771764,
0.0067616603,
0.0077832122,
0.0075044441,
0.0073688617,
-0.0215153322,
-0.0083506033,
-0.0189998690,
-0.0243587065,
-0.0128498282,
-0.0069922963,
-0.0137765482,
0.0035175800,
0.0125117516,
-0.0150907394,
-0.0063598705,
-0.0066389041,
-0.0317495354,
-0.0292229261,
-0.0206402019,
-0.0263759214,
-0.0245666727,
0.0039371629,
-0.0032691413,
-0.0040403530,
0.0070852609,
-0.0053468137,
-0.0180482436,
-0.0227098819,
-0.0279664360,
-0.0348121785,
-0.0217650384,
-0.0227804761,
-0.0171406399,
-0.0029540716,
0.0016355838,
-0.0074162465,
-0.0020327866,
-0.0097649060,
-0.0246913210,
-0.0212644450,
-0.0220225397,
-0.0290916879,
-0.0103782229,
-0.0060296101,
-0.0022326212,
0.0125441039,
0.0172623731,
-0.0117316283,
0.0073968284,
-0.0082182148,
-0.0331954323,
-0.0219089277,
-0.0070061451,
-0.0264553316,
-0.0044537229,
0.0140002137,
-0.0010406817,
0.0089041572,
0.0160817634,
-0.0011348269,
-0.0172656942,
-0.0062778476,
-0.0182328280,
-0.0211794879,
-0.0017949273,
-0.0022386170,
-0.0017982190,
0.0252799019,
0.0193959456,
0.0159185473,
0.0151424482,
0.0104981987,
-0.0084226057,
0.0050835926,
-0.0172256604,
-0.0087134242,
0.0129025336,
0.0032250665,
0.0146015128,
0.0307069644,
0.0180383436,
0.0067822142,
0.0207457691,
-0.0053374707,
-0.0194085166,
0.0033933201,
0.0038169266,
-0.0051343045,
0.0195190944,
0.0253902301,
0.0171727054,
0.0301557183,
0.0295388792,
-0.0024316676,
0.0053216987,
0.0037402492,
-0.0084869619,
-0.0079850033,
0.0159044862,
-0.0017213847,
0.0196727514,
0.0234900340,
0.0229280349,
0.0182631314,
0.0203713179,
0.0061029573,
0.0007849026,
0.0012879906,
-0.0106895762,
0.0061780633,
0.0081534991,
0.0099417176,
0.0117658004,
0.0351464227,
0.0041294242,
0.0155679006,
0.0061905859,
-0.0017961337,
-0.0173030309,
0.0076743723,
-0.0071906024,
-0.0020621172,
0.0169547275,
0.0075192652,
0.0036532062,
0.0190137289,
0.0004147625,
-0.0168626774,
-0.0138328653,
-0.0157389194,
-0.0195026156,
-0.0206408296,
0.0021640216,
-0.0145247858,
0.0142842568,
0.0062640281,
0.0113346763,
-0.0031928273,
0.0061342306,
-0.0136297643,
-0.0085628275,
-0.0169545654,
-0.0162744075,
-0.0012111829,
-0.0007452088,
-0.0035351517,
0.0019655381,
0.0084917340,
-0.0166587085,
-0.0095079951,
-0.0186640434,
-0.0255954079,
-0.0286113638,
-0.0103367362,
-0.0162248425,
-0.0025853037,
0.0004629663,
0.0082040895,
-0.0037559499,
0.0057909153,
-0.0122393873,
-0.0177020151,
-0.0161232036,
-0.0207054596,
-0.0200196523,
-0.0143067436,
-0.0019506372,
-0.0088782907,
0.0069252793,
0.0038062965,
-0.0058767432,
-0.0068756216,
-0.0102935042,
-0.0214813687,
-0.0175073948,
-0.0126313027,
-0.0162922088,
0.0019022676,
0.0058008647,
-0.0026547792,
0.0070120771,
0.0087374281,
-0.0086874841,
-0.0056473641,
-0.0032705101,
-0.0245078802,
-0.0016188493,
-0.0007885756,
-0.0010814279,
0.0021640288,
0.0200473033,
0.0004193956,
0.0074000447,
0.0051975013,
-0.0127508575,
-0.0095536765,
-0.0009417064,
-0.0050520888,
-0.0136134494,
0.0226240084,
0.0084144212,
0.0094342297,
0.0248090625,
0.0137991458,
0.0040150676,
0.0138074216,
-0.0023654187,
-0.0033565299,
0.0075103622,
0.0089316452,
0.0118826097,
0.0322497711,
0.0153873125,
0.0216475409,
0.0230106059,
0.0099748354,
-0.0034807175,
0.0047191367,
-0.0071054143,
-0.0047996398,
0.0084132934,
0.0032201223,
0.0126969349,
0.0263105407,
0.0209633745,
0.0095210914,
0.0158833116,
0.0079146829,
-0.0087049734,
0.0055345260,
0.0076952600,
-0.0050240932,
0.0151374247,
0.0218555741,
0.0180601813,
0.0198253505,
0.0203213207,
0.0058417306,
0.0033510451,
-0.0045835027,
-0.0070357407,
-0.0083187474,
0.0019668897,
0.0054425038,
0.0125504117,
0.0256765541,
0.0204841271,
0.0196437426,
0.0145322531,
0.0080954013,
-0.0039225980,
-0.0005986726,
-0.0109456498,
-0.0032199465,
-0.0002179118,
0.0118689006,
0.0037196560,
0.0234051216,
0.0047128936,
0.0044344342,
-0.0076086917,
-0.0142725082,
-0.0238101855,
-0.0125520416,
-0.0172501002,
-0.0142562157,
-0.0085229753,
0.0135322558,
0.0058930833,
-0.0021655653,
0.0065215835,
-0.0134401107,
-0.0100425528,
-0.0285639651,
-0.0145767825,
-0.0280562155,
-0.0019357970,
-0.0089400299,
0.0059763817,
0.0042333365,
0.0050102896,
-0.0027409736,
-0.0086780144,
-0.0190084781,
-0.0297621116,
-0.0223521609,
-0.0340366364,
-0.0188181978,
-0.0201375391,
-0.0061176480,
-0.0085815238,
-0.0019628766,
-0.0046128710,
-0.0098270755,
-0.0193647277,
-0.0259137247,
-0.0269672442,
-0.0201704688,
-0.0217309874,
-0.0138451625,
-0.0084839966,
0.0097525725,
-0.0011964133,
-0.0018027481,
-0.0053085396,
-0.0135742025,
-0.0204150733,
-0.0220270045,
-0.0281466916,
-0.0223083775,
-0.0067170109,
-0.0115836868,
-0.0021604153,
0.0018031443,
0.0005588826,
-0.0021424762,
-0.0057037645,
-0.0201943181,
-0.0231772624,
-0.0127442721,
-0.0179671831,
-0.0077553331,
-0.0054797465,
0.0119230393,
0.0107551878,
0.0109787434,
0.0077889026,
0.0022809345,
-0.0071166037,
-0.0127986874,
-0.0126015116,
-0.0150630586,
-0.0045235339,
-0.0021334861,
0.0115286559,
0.0138217658,
0.0194488913,
0.0212817118,
0.0084190704,
0.0019116993,
0.0071054986,
-0.0097407699,
0.0005010694,
0.0091640344,
0.0196130015,
0.0171075761,
0.0336933732,
0.0253325980,
0.0234039668,
0.0112484358,
0.0049940473,
0.0003348067,
-0.0063217669,
0.0012661151,
0.0093740094,
0.0126745924,
0.0139452238,
0.0300315749,
0.0227251910,
0.0194687825,
0.0204640534,
0.0114778625,
0.0049460172,
0.0022819955,
0.0066728103,
0.0043204920,
0.0163062178,
0.0262284391,
0.0160165466,
0.0304753799,
0.0283302758,
0.0187194105,
0.0036873484,
0.0094539784,
-0.0031573419,
0.0051386771,
0.0033799121,
0.0171587281,
0.0220363792,
0.0196215771,
0.0288067348,
0.0220640264,
0.0109016383,
-0.0026514379,
0.0089479154,
-0.0191651881,
-0.0050321864,
0.0027683894,
0.0124944821,
0.0043040975,
0.0271572173,
0.0175459199,
0.0129184583,
0.0142422281,
0.0052519105,
-0.0080247866,
-0.0073867571,
-0.0028522694,
-0.0174020957,
0.0002692378,
0.0070839720,
-0.0002251641,
0.0048694359,
0.0088844718,
-0.0030146930,
-0.0018484001,
-0.0213427078,
-0.0154095311,
-0.0206063576,
-0.0058217417,
-0.0105742961,
0.0119485129,
0.0058986219,
0.0069232774,
0.0125461435,
-0.0000072727,
-0.0179029144,
-0.0193482246,
-0.0169180129,
-0.0354014039,
-0.0186075997,
-0.0065043718,
-0.0066717290,
-0.0068141888,
0.0093564130,
-0.0033203468,
-0.0125631969,
-0.0139235230,
-0.0229178183,
-0.0300029814,
-0.0199393090,
-0.0232743751,
-0.0160894338,
-0.0001882165,
0.0035744871,
-0.0059942245,
-0.0015867457,
-0.0054369289,
-0.0204945840,
-0.0181704555,
-0.0300832447,
-0.0301326811,
-0.0190914683,
-0.0120827481,
-0.0122850873,
0.0024105976,
-0.0017448566,
-0.0011244912,
0.0028714472,
-0.0184387509,
-0.0242466368,
-0.0207171291,
-0.0209632032,
-0.0318109654,
-0.0068219882,
-0.0050031254,
0.0021629613,
0.0087557165,
0.0184614323,
-0.0065723574,
-0.0130833117,
-0.0067996094,
-0.0303174220,
-0.0230360590,
-0.0128905661,
-0.0092805577,
-0.0057704411,
0.0251512583,
0.0137527566,
0.0101278629,
0.0152946273,
0.0063063456,
-0.0090696272,
-0.0083258031,
-0.0088595487,
-0.0067191669,
0.0010274199,
0.0150824413,
0.0192714036,
0.0219970383,
0.0239854939,
0.0176933594,
0.0122072063,
-0.0018648634,
-0.0083125923,
-0.0051860819,
0.0015833315,
-0.0060344716,
0.0159331225,
0.0242073983,
0.0210070200,
0.0298767574,
0.0222866498,
-0.0006240597,
0.0009698763,
-0.0052984362,
-0.0182285197,
-0.0101262042,
0.0124979028,
-0.0027599996,
0.0196432285,
0.0288650971,
0.0270539541,
0.0157160182,
0.0295188613,
0.0097059654,
-0.0029835040,
0.0108525082,
-0.0088664526,
0.0018045970,
0.0109246671,
0.0184643287,
0.0156186856,
0.0385994911,
0.0143536199,
0.0255819019,
0.0121307317,
-0.0081267478,
-0.0106516276,
-0.0003437880,
-0.0069414023,
-0.0014776831,
0.0247273762,
0.0128988829,
0.0232254602,
0.0284695830,
0.0119335763,
-0.0110373665,
0.0021198767,
-0.0196681172,
-0.0196898002,
-0.0068044192,
0.0048453901,
-0.0115336850,
0.0199788231,
0.0163016021,
0.0044647832,
0.0062897657,
0.0076809498,
-0.0215939526,
-0.0108748768,
-0.0226509217,
-0.0181083810,
-0.0117500406,
-0.0047397059,
0.0007549627,
0.0069294549,
0.0197086781,
-0.0055984771,
0.0094427438,
-0.0169837773,
-0.0195353013,
-0.0273014121,
-0.0072562872,
-0.0292392466,
-0.0063546579,
0.0037623327,
0.0022141277,
0.0031978274,
0.0074087186,
-0.0102787223,
-0.0214914046,
-0.0113660563,
-0.0284740143,
-0.0268388893,
-0.0088304300,
-0.0083376579,
-0.0081056785,
0.0091347015,
0.0096756956,
-0.0011550960,
0.0041808076,
-0.0071535995,
-0.0250690021,
-0.0111208726,
-0.0165166687,
-0.0164730307,
-0.0024808280,
0.0043158457,
0.0001826725,
0.0177737996,
0.0079418486,
-0.0066994624,
-0.0059121847,
-0.0160025954,
-0.0259984136,
-0.0176321287,
-0.0093778437,
-0.0107634924,
0.0009152980,
0.0144074019,
0.0019820232,
0.0105355075,
0.0064992355,
-0.0110513456,
-0.0086504864,
0.0019591886,
-0.0202772692,
-0.0085096788,
0.0201853476,
-0.0002367948,
0.0108226053,
0.0233177561,
0.0171619486,
0.0036894577,
0.0213307254,
-0.0104947491,
-0.0100328214,
0.0049892864,
0.0034684236,
0.0038848922,
0.0238886364,
0.0238882303,
0.0187227540,
0.0274346173,
0.0203413405,
-0.0090051387,
0.0075844279,
-0.0042136451,
-0.0080379909,
0.0007057384,
0.0148188472,
0.0138788847,
0.0293848440,
0.0219970085,
0.0091131674,
0.0238325745,
-0.0002231992,
-0.0050912555,
-0.0005990086,
0.0057767374,
-0.0129434485,
0.0188600533,
0.0181786232,
0.0070869587,
0.0208945423,
0.0243689977,
0.0051237433,
0.0048430953,
0.0135313645,
-0.0079664225,
-0.0026867215,
0.0144301280,
0.0008390427,
0.0128135867,
0.0300146528,
0.0104344627,
0.0152820917,
0.0260374863,
-0.0042674919,
-0.0073385742,
-0.0004707470,
-0.0152924489,
-0.0097585712,
0.0012134572,
0.0075517837,
0.0074920962,
0.0311988890,
0.0099164248,
0.0134386476,
0.0034917812,
-0.0072619175,
-0.0173807126,
-0.0013938789,
-0.0185707211,
-0.0096838437,
0.0086630424,
0.0106018586,
0.0065627326,
0.0118472297,
0.0111096120,
-0.0210324526,
-0.0030368655,
-0.0221994687,
-0.0265813209,
-0.0186967161,
-0.0044012489,
-0.0132066244,
0.0060932520,
0.0027570829,
0.0036796248,
-0.0029126951,
-0.0020646476,
-0.0264929645,
-0.0253047999,
-0.0163497981,
-0.0324082673,
-0.0183362793,
-0.0132216439,
0.0000943356,
-0.0053529143,
0.0102084633,
-0.0089643970,
-0.0074771321,
-0.0160796605,
-0.0268818885,
-0.0324841067,
-0.0206213109,
-0.0250445493,
-0.0196882542,
-0.0003066263,
-0.0012389889,
0.0002959334,
0.0045592347,
-0.0052467040,
-0.0228619426,
-0.0131321363,
-0.0283983350,
-0.0347072557,
-0.0165610332,
-0.0131763751,
-0.0135549735,
0.0100618098,
0.0033120741,
-0.0016372827,
0.0032393080,
-0.0084169265,
-0.0316612422,
-0.0158049949,
-0.0180946141,
-0.0296619888,
-0.0122958124,
0.0011090960,
-0.0023501748,
0.0046800775,
0.0140830548,
-0.0080139525,
-0.0006559890,
-0.0066685863,
-0.0195732079,
-0.0263303891,
-0.0055467319,
-0.0149144251,
-0.0027963519,
0.0130925961,
0.0057069752,
0.0208481234,
0.0197733361,
-0.0023100197,
-0.0052002282,
-0.0016352544,
-0.0202108175,
-0.0084606037,
0.0041516977,
-0.0008884828,
0.0177561026,
0.0387798697,
0.0231108982,
0.0103173507,
0.0260840207,
0.0044986918,
-0.0132310661,
0.0076971431,
0.0005959845,
0.0003400561,
0.0213611610,
0.0254696645,
0.0215536505,
0.0324823931,
0.0240704138,
0.0069825063,
0.0135120666,
0.0004776424,
-0.0091948900,
0.0011148005,
0.0070138923,
0.0064693401,
0.0177815128,
0.0246387273,
0.0288115703,
0.0282126386,
0.0255175140,
0.0054650097,
0.0143754948,
0.0030865879,
0.0007935428,
0.0069958521,
0.0197090227,
0.0068935500,
0.0276157223,
0.0392160192,
0.0114178210,
0.0187666081,
0.0157502983,
-0.0046519903,
-0.0084367357,
0.0094637973,
-0.0099853436,
0.0077239182,
0.0151889157,
0.0220469683,
0.0151340477,
0.0249333456,
0.0140518928,
0.0033939562,
0.0058970437,
-0.0100280354,
-0.0065725432,
-0.0086076772,
0.0082771536,
0.0029952973,
0.0151393563,
0.0114741772,
0.0181356538,
0.0076747704,
0.0030804533,
-0.0081467023,
-0.0048277564,
-0.0112875449,
-0.0079404945,
0.0033730187,
-0.0003438587,
0.0003025246,
0.0101687154,
0.0030290892,
-0.0045099934,
-0.0139952693,
-0.0101578049,
-0.0153320236,
-0.0245295987,
-0.0077112224,
-0.0148445386,
-0.0006555922,
-0.0007378788,
0.0076961899,
-0.0080795921,
0.0003448779,
-0.0081529981,
-0.0206100848,
-0.0200098399,
-0.0238193460,
-0.0226473175,
-0.0221458338,
-0.0028354824,
-0.0094019175,
-0.0009199219,
-0.0058017150,
-0.0091002984,
-0.0107704233,
-0.0157295093,
-0.0237251855,
-0.0201884303,
-0.0119636068,
-0.0123941945,
0.0042571970,
-0.0008279991,
-0.0042341105,
0.0016436640,
-0.0082476214,
-0.0252030157,
-0.0220242906,
-0.0203936193,
-0.0292105265,
-0.0188337862,
-0.0104104839,
-0.0105566056,
0.0025138757,
0.0067175394,
-0.0087520787,
-0.0083286557,
-0.0037975167,
-0.0207464043,
-0.0269800965,
-0.0111032985,
-0.0181354284,
-0.0095946658,
0.0020293770,
0.0085196849,
0.0013162189,
0.0147931669,
0.0001618388,
-0.0029604775,
-0.0132160624,
-0.0188247822,
-0.0097407401,
-0.0171947069,
-0.0078234086,
0.0073717344,
0.0187472180,
0.0065473043,
0.0190168992,
0.0105932252,
-0.0008055386,
-0.0096399439,
-0.0037473827,
-0.0119348168,
-0.0099801421,
0.0104798647,
0.0088951113,
0.0151322326,
0.0338443853,
0.0158182140,
0.0122151719,
0.0068962825,
-0.0005451314,
-0.0184904970,
-0.0103066340,
-0.0072109047,
-0.0009502134,
0.0096355490,
0.0183878448,
0.0270177685,
0.0186119862,
0.0255908985,
0.0134004364,
0.0026279676,
-0.0089241397,
0.0049780803,
-0.0050100666,
0.0015316716,
0.0108626215,
0.0245716628,
0.0246628113,
0.0214577746,
0.0185490064,
0.0189308729,
-0.0016474667,
0.0013878058,
-0.0048466790,
-0.0124165919,
-0.0041552908,
0.0036876102,
0.0070916354,
0.0137934070,
0.0211180039,
0.0117272548,
0.0089735845,
-0.0040897457,
-0.0063951248,
-0.0261315797,
-0.0138241993,
-0.0134772696,
0.0017217844,
0.0013651443,
0.0276086871,
0.0216513090,
0.0169586483,
0.0160299037,
0.0046709594,
-0.0180931594,
-0.0202950574,
-0.0138201769,
-0.0246757176,
-0.0059033562,
-0.0009404429,
0.0141155031,
0.0035497365,
0.0181236695,
-0.0027682101,
-0.0023545229,
-0.0125211868,
-0.0151074724,
-0.0161939804,
-0.0078355595,
-0.0123979161,
0.0086247195,
0.0081845215,
0.0094318427,
0.0100990748,
0.0056755538,
-0.0068723946,
-0.0160011109,
-0.0151902568,
-0.0355977602,
-0.0187029466,
-0.0093310196,
-0.0102123506,
-0.0073166285,
0.0154028563,
0.0040299734,
0.0036945492,
0.0035747376,
-0.0141598834,
-0.0204934515,
-0.0163432211,
-0.0167195816,
-0.0170343146,
-0.0001709290,
0.0024193942,
0.0097985715,
0.0162419081,
0.0068402472,
-0.0024203330,
-0.0101734782,
-0.0160851590,
-0.0255340505,
-0.0197216533,
-0.0161670353,
-0.0081312172,
0.0009941037,
0.0065057101,
0.0058827642,
0.0059939614,
0.0019635984,
-0.0137291374,
-0.0124931158,
-0.0202206373,
-0.0193918105,
-0.0065872259,
-0.0039134291,
-0.0006310082,
0.0092986049,
0.0171097051,
0.0139105655,
0.0116099985,
0.0092440201,
-0.0028266660,
-0.0054411595,
-0.0048708702,
-0.0003468317,
-0.0056436975,
0.0163027961,
0.0094483877,
0.0141663617,
0.0151901329,
0.0152353533,
-0.0065255510,
-0.0001529115,
-0.0109539572,
-0.0184094794,
-0.0018301087,
0.0043626227,
0.0116510168,
0.0180977657,
0.0294994470,
0.0207066350,
0.0197599418,
0.0081257671,
0.0062265364,
-0.0057478789,
0.0020730768,
-0.0056775450,
0.0118759945,
0.0109029524,
0.0106853619,
0.0172900464,
0.0199065097,
0.0040264935,
0.0062664161,
0.0068277847,
-0.0089199776,
0.0028598499,
0.0044206167,
0.0005518570,
0.0182881299,
0.0231284350,
0.0157239176,
0.0182865858,
0.0252021551,
0.0027119170,
0.0033390105,
-0.0006004944,
-0.0116959568,
-0.0014754041,
0.0071856827,
0.0153430142,
0.0071735964,
0.0274312608,
0.0154252723,
0.0073656617,
0.0009088141,
-0.0018312025,
-0.0188552625,
-0.0003471982,
-0.0088846264,
-0.0017003275,
0.0137694553,
0.0121261729,
0.0127481213,
0.0125518804,
0.0153473867,
-0.0120947622,
0.0053309412,
-0.0163310822,
-0.0096270433,
-0.0077645471,
0.0037169443,
-0.0075052995,
0.0153929787,
0.0055052643,
-0.0035808331,
0.0004174600,
-0.0049468572,
-0.0247275084,
-0.0231269114,
-0.0120483665,
-0.0308220107,
-0.0079189939,
0.0002258970,
-0.0019375903,
0.0028328074,
0.0102891671,
-0.0088928975,
-0.0010777407,
-0.0184665993,
-0.0219968744,
-0.0343200602,
-0.0043792995,
-0.0241750851,
-0.0024714053,
0.0008940318,
-0.0043429779,
-0.0015417655,
0.0004605819,
-0.0174134485,
-0.0302743986,
-0.0174099579,
-0.0319984667,
-0.0215304252,
-0.0116199246,
-0.0094401166,
-0.0059671961,
0.0133362459,
-0.0034563674,
-0.0082347272,
-0.0040643215,
-0.0143344905,
-0.0275661256,
-0.0136921462,
-0.0177519284,
-0.0185181051,
-0.0005695553,
0.0087113334,
-0.0033307893,
0.0090695024,
0.0054515526,
-0.0135780508,
-0.0133566009,
-0.0173308123,
-0.0303652678,
-0.0268277340,
-0.0060398714,
-0.0160460602,
0.0003979774,
0.0099584172,
0.0108433925,
0.0014005646,
0.0115588866,
-0.0067913951,
-0.0140850674,
-0.0068330830,
-0.0064788056,
-0.0086744288,
0.0074786395,
0.0095954398,
0.0185811408,
0.0315321237,
0.0138687948,
0.0038394760,
0.0188463572,
-0.0116170859,
-0.0125264386,
0.0006821334,
-0.0081842626,
-0.0031445478,
0.0215468649,
0.0215483084,
0.0112855434,
0.0351973958,
0.0185374841,
0.0065532145,
0.0026791499,
0.0051189093,
-0.0087742675,
0.0093587060,
0.0210351683,
0.0053957128,
0.0303680673,
0.0360816307,
0.0225504264,
0.0231543202,
0.0248036142,
-0.0013769448,
0.0066831727,
0.0073270043,
-0.0037202521,
0.0123893339,
0.0202929806,
0.0145458626,
0.0292363744,
0.0328194201,
0.0133538470,
0.0221584346,
0.0136765698,
-0.0105405552,
0.0049455301,
0.0147478227,
-0.0025267210,
0.0129482904,
0.0270805229,
0.0239194967,
0.0187087413,
0.0317939706,
0.0075012613,
-0.0049138046,
0.0071781296,
-0.0091836788,
-0.0149337873,
0.0108587844,
0.0108038485,
0.0011673467,
0.0230223127,
0.0172543507,
0.0143660130,
0.0086789066,
0.0071819266,
-0.0127686923,
0.0014237880,
-0.0060981968,
-0.0071969964,
0.0079825427,
0.0091727106,
0.0093357963,
0.0221984722,
0.0119070513,
-0.0000548777,
0.0069323350,
-0.0115124211,
-0.0248629563,
-0.0125599317,
-0.0038993673,
-0.0198216848,
0.0023455461,
0.0053623696,
-0.0044424515,
0.0013853512,
0.0017733702,
-0.0267286431,
-0.0174361132,
-0.0176830534,
-0.0231789071,
-0.0221188217,
0.0006806300,
-0.0078435037,
-0.0038444248,
0.0125014894,
-0.0028243680,
0.0034180353,
-0.0088473950,
-0.0119832819,
-0.0208925679,
-0.0115505569,
-0.0248162895,
-0.0173522234,
-0.0025444077,
-0.0116856946,
-0.0060531897,
-0.0031556487,
-0.0086893719,
-0.0220456608,
-0.0090364302,
-0.0247484632,
-0.0274544246,
-0.0122834705,
-0.0092307115,
-0.0084783491,
0.0045514624,
0.0094933910,
-0.0096552009,
0.0102622211,
-0.0098465662,
-0.0231804494,
-0.0172078274,
-0.0070884442,
-0.0268589370,
-0.0111815874,
0.0057594436,
-0.0107971523,
-0.0043325317,
0.0087984409,
-0.0049922611,
-0.0175136123,
-0.0037877171,
-0.0133352345,
-0.0204800479,
-0.0013411382,
-0.0056181285,
-0.0016121417,
0.0188775714,
0.0063305609,
0.0050954716,
0.0098689944,
0.0002254629,
-0.0117522674,
0.0067109773,
-0.0202498492,
-0.0061869686,
0.0117015513,
0.0038735312,
0.0087742358,
0.0252608508,
0.0087301359,
0.0045375722,
0.0150527563,
-0.0159257874,
-0.0172658376,
-0.0003287621,
-0.0007980134,
-0.0132709667,
0.0163010173,
0.0233931076,
0.0099202720,
0.0247792378,
0.0276477616,
-0.0029244632,
0.0089804437,
0.0015844828,
-0.0094639361,
-0.0028958959,
0.0135792186,
0.0053673359,
0.0225068480,
0.0272098444,
0.0131853288,
0.0209351555,
0.0079868138,
-0.0065422505,
-0.0039166617,
-0.0052697090,
-0.0162568055,
0.0020741343,
0.0110948319,
0.0094893761,
0.0233178511,
0.0257566422,
0.0094520990,
0.0109917261,
0.0082516158,
-0.0073290560,
-0.0183489155,
0.0075657628,
-0.0116868280,
-0.0009903177,
0.0122343861,
0.0132680666,
0.0057545672,
0.0214104652,
0.0042826091,
-0.0087881116,
-0.0056172912,
-0.0089705158,
-0.0165308528,
-0.0174336992,
0.0065692095,
-0.0047677499,
0.0250452198,
0.0123749245,
0.0193561632,
0.0084926188,
0.0067291367,
-0.0158908609,
-0.0132307773,
-0.0191033892,
-0.0201465115,
-0.0063813985,
-0.0018713940,
0.0054637324,
0.0113249682,
0.0145860910,
-0.0127519686,
0.0003912887,
-0.0184169952,
-0.0255234148,
-0.0264844317,
-0.0092990398,
-0.0183550473,
-0.0052735666,
0.0055442126,
0.0119077582,
0.0036424363,
0.0133113703,
-0.0040377141,
-0.0119865239,
-0.0117894495,
-0.0194770731,
-0.0194016341,
-0.0161762238,
-0.0059109842,
-0.0051210336,
0.0154319573,
0.0002473496,
0.0045834719,
0.0008182449,
-0.0077664023,
-0.0210751854,
-0.0197709277,
-0.0192311332,
-0.0196762271,
-0.0068587894,
-0.0008094915,
0.0033299790,
0.0145085901,
0.0147412699,
0.0014334532,
0.0015776583,
-0.0075584110,
-0.0229167547,
-0.0107870791,
-0.0071624224,
-0.0096479142,
-0.0008999876,
0.0169397369,
0.0118294312,
0.0095342081,
0.0101517607,
-0.0057668630,
-0.0085408064,
-0.0112292916,
-0.0168128312,
-0.0181771722,
0.0061205914,
0.0032341224,
0.0109520089,
0.0261231847,
0.0126775745,
0.0190376583,
0.0166915301,
-0.0034635302,
-0.0117376558,
-0.0017241335,
-0.0059481384,
0.0008756673,
0.0142224357,
0.0052802875,
0.0305844266,
0.0252229013,
0.0131718488,
0.0038680516,
0.0058985776,
-0.0187008288,
-0.0106717348,
-0.0090590883,
-0.0069614756,
0.0048892610,
0.0187740140,
0.0251504201,
0.0188706294,
0.0311557129,
0.0165117756,
0.0005661453,
0.0086566443,
-0.0004142211,
-0.0075870450,
0.0072262995,
0.0135994833,
0.0156243937,
0.0254616160,
0.0223942269,
0.0111704869,
0.0178516135,
-0.0031415243,
-0.0089045269,
-0.0181823615,
-0.0090078935,
-0.0084111225,
0.0057531511,
0.0025542178,
0.0188306756,
0.0196980294,
0.0207872484,
0.0087413546,
0.0038938369,
-0.0027360516,
-0.0057518599,
-0.0101852752,
-0.0088135451,
0.0028225731,
0.0043081813,
0.0187401548,
0.0074813883,
0.0199182406,
0.0041007535,
-0.0009973292,
-0.0178282261,
-0.0130800111,
-0.0242849886,
-0.0124212401,
-0.0137304151,
0.0122558549,
0.0015619531,
0.0114248553,
0.0102793984,
-0.0008122143,
-0.0089349244,
-0.0185687840,
-0.0187444091,
-0.0338163525,
-0.0069272728,
-0.0104930075,
0.0043900255,
-0.0049160253,
0.0106599722,
-0.0047201323,
0.0030302405,
-0.0177773796,
-0.0178643800,
-0.0300337970,
-0.0220792573,
-0.0280502103,
-0.0222975165,
-0.0129843419,
-0.0101627074,
-0.0077679171,
0.0013013277,
-0.0097953938,
-0.0137349321,
-0.0177325793,
-0.0286309700,
-0.0215327349,
-0.0266620629,
-0.0062417286,
-0.0082132807,
0.0137143163,
-0.0072144461,
0.0085092345,
-0.0074156891,
-0.0142886778,
-0.0298171379,
-0.0256117079,
-0.0317547247,
-0.0318451673,
-0.0095194168,
-0.0106363669,
-0.0019010080,
-0.0015541827,
0.0045562796,
-0.0111462325,
-0.0089094844,
-0.0230436865,
-0.0244123843,
-0.0166044924,
-0.0176516119,
-0.0142284296,
-0.0003937957,
0.0132602965,
0.0017160759,
0.0067974655,
0.0070506912,
-0.0102084363,
-0.0141969491,
-0.0180632286,
-0.0229766238,
-0.0196707807,
-0.0049206656,
-0.0005408186,
0.0178983845,
0.0092821140,
0.0159295462,
0.0179487392,
-0.0018383261,
-0.0071980082,
-0.0094140777,
-0.0117840059,
-0.0153110093,
0.0027790666,
0.0068126083,
0.0166816395,
0.0242907163,
0.0257332623,
0.0200702846,
0.0029378976,
-0.0018955412,
-0.0063123317,
-0.0137087805,
-0.0084806606,
0.0035820154,
0.0022995016,
0.0231183581,
0.0305421874,
0.0213249382,
0.0186084956,
0.0205722246,
0.0011920030,
-0.0039178710,
-0.0012844782,
-0.0005948280,
0.0013687192,
0.0212781057,
0.0297720823,
0.0263371952,
0.0335350558,
0.0312209222,
0.0192554016,
0.0092721386,
-0.0000982363,
-0.0057914876,
0.0025562420,
0.0010178016,
0.0108335996,
0.0208670478,
0.0228005927,
0.0316444822,
0.0313794203,
0.0094659245,
0.0052296910,
0.0080202837,
-0.0109423827,
-0.0132405246,
0.0110926982,
0.0009041646,
0.0102713695,
0.0338454619,
0.0270514823,
0.0260752253,
0.0273294970,
0.0188242290,
-0.0052611139,
0.0017960621,
-0.0079813683,
-0.0141206747,
0.0005407594,
0.0123070739,
0.0109819705,
0.0227228273,
0.0173146538,
0.0110176690,
0.0097455438,
-0.0138686746,
-0.0173788257,
-0.0189697482,
-0.0059518646,
-0.0114171989,
0.0097527578,
0.0071094553,
0.0147084417,
0.0240512155,
0.0089959577,
-0.0089357020,
-0.0107502369,
-0.0107771251,
-0.0279010162,
-0.0152032496,
-0.0102642225,
-0.0111664850,
-0.0078205429,
0.0164515041,
-0.0025689946,
-0.0012829485,
0.0008399016,
-0.0153361503,
-0.0251564663,
-0.0182360634,
-0.0245764274,
-0.0192852803,
-0.0045915386,
-0.0016752275,
0.0016077817,
0.0105501115,
-0.0001584346,
-0.0108938115,
-0.0088426806,
-0.0295946840,
-0.0313945115,
-0.0203763954,
-0.0149680013,
-0.0192892458,
-0.0011017278,
-0.0006671651,
-0.0036468958,
0.0016712144,
-0.0143397022,
-0.0221396536,
-0.0194489695,
-0.0186927970,
-0.0341070108,
-0.0087706055,
-0.0079859411,
-0.0113344761,
0.0033146306,
0.0129969707,
-0.0100034997,
-0.0025182525,
-0.0000002127,
-0.0275160074,
-0.0190999620,
-0.0131310429,
-0.0138709955,
-0.0076820850,
0.0137158204,
-0.0026707128,
0.0083405068,
0.0118242474,
-0.0018341311,
-0.0101964977,
-0.0123541970,
-0.0173060615,
-0.0142053552,
-0.0083054807,
0.0047958731,
0.0028065497,
0.0148900775,
0.0145484088,
0.0144919744,
0.0100699123,
-0.0039027603,
-0.0029618919,
-0.0032223132,
-0.0044573685,
-0.0160862897,
0.0176683459,
0.0105542783,
0.0094713885,
0.0214846637,
0.0211733803,
-0.0009850306,
0.0122701572,
0.0006156709,
-0.0191203281,
0.0003538548,
0.0097665107,
0.0042977277,
0.0164269619,
0.0290578250,
0.0185436271,
0.0176925752,
0.0277533345,
0.0010893472,
-0.0032420512,
0.0102179954,
-0.0065923296,
0.0020079799,
0.0129390871,
0.0130283190,
0.0165832117,
0.0271408893,
0.0048736436,
0.0161927734,
0.0070084003,
-0.0063114795,
-0.0068659885,
0.0069707809,
-0.0125662247,
0.0059883511,
0.0238358807,
0.0115081463,
0.0155085651,
0.0314123780,
0.0048735044,
0.0001790053,
0.0069206995,
-0.0121322507,
-0.0138360811,
0.0042129834,
0.0091407178,
-0.0014655709,
0.0312404856,
0.0091055874,
0.0075450237,
0.0084244758,
0.0022377577,
-0.0272952318,
-0.0113339573,
-0.0218936875,
-0.0083451346,
-0.0070245527,
0.0039450186,
0.0055377227,
0.0185862761,
0.0152257821,
-0.0031898355,
0.0048389118,
-0.0194311365,
-0.0134133352,
-0.0164930820,
-0.0092027104,
-0.0227707215,
0.0058032530,
0.0129385097,
0.0045707212,
0.0025745272,
0.0148618789,
-0.0139416195,
-0.0172987897,
-0.0129363760,
-0.0241978131,
-0.0244970322,
-0.0011919584,
-0.0046956628,
0.0055216039,
0.0172282904,
0.0085605085,
0.0019607544,
0.0050462587,
-0.0133286938,
-0.0316528566,
-0.0110889738,
-0.0250298921,
-0.0127457473,
-0.0027420025,
0.0103074051,
0.0047003571,
0.0232935101,
0.0096045732,
-0.0061545344,
-0.0053228838,
-0.0197413564,
-0.0256739184,
-0.0158295948,
-0.0158176962,
-0.0217209607,
0.0046405965,
0.0181179233,
-0.0025462001,
0.0121983439,
0.0084880302,
-0.0097350944,
-0.0103605455,
-0.0034815930,
-0.0269946288,
-0.0028566709,
0.0107860491,
0.0020750598,
0.0211236626,
0.0283177905,
0.0145095941,
0.0133072026,
0.0160227027,
-0.0190093331,
-0.0090316134,
-0.0051118741,
-0.0085958168,
-0.0081982166,
0.0173938852,
0.0149941547,
0.0199256185,
0.0293576010,
0.0127734104,
0.0026370240,
0.0052220430,
-0.0072581898,
-0.0114742303,
0.0002608967,
0.0048183608,
0.0061380160,
0.0310752001,
0.0273700058,
0.0174384732,
0.0310135446,
0.0101974104,
-0.0048085595,
0.0042208103,
-0.0030709966,
-0.0097252037,
0.0147819091,
0.0121622626,
0.0124225151,
0.0296421610,
0.0330236368,
0.0051843612,
0.0122175571,
0.0120917205,
-0.0163094047,
-0.0066816080,
0.0059934310,
-0.0122976480,
0.0117122494,
0.0195959546,
0.0098987892,
0.0193190053,
0.0270911343,
-0.0019958324,
-0.0003571532,
0.0013499254,
-0.0184796769,
-0.0118503766,
0.0009278494,
-0.0024993420,
0.0026721067,
0.0236001629,
0.0089549506,
0.0195287764,
0.0109461593,
-0.0011305352,
-0.0092224097,
0.0001058370,
-0.0223461147,
-0.0055013821,
0.0044707227,
0.0026029274,
0.0016415669,
0.0294319000,
0.0057767280,
-0.0021809209,
0.0020081184,
-0.0201957300,
-0.0244625881,
-0.0126755834,
-0.0160573479,
-0.0148208365,
0.0073336805,
-0.0010624506,
0.0069929752,
-0.0051689371,
-0.0008432870,
-0.0275046956,
-0.0089989025,
-0.0275485776,
-0.0200532973,
-0.0204890110,
-0.0039139003,
-0.0057162181,
-0.0048278882,
0.0025344163,
-0.0051924917,
-0.0029271177,
-0.0131260063,
-0.0151370922,
-0.0241029337,
-0.0143179428,
-0.0281926803,
-0.0089512430,
-0.0083065024,
-0.0041262098,
-0.0081260772,
0.0085478919,
-0.0113801714,
-0.0165183600,
-0.0166846178,
-0.0230011903,
-0.0287172589,
-0.0114006475,
-0.0092275804,
-0.0082988963,
0.0118054803,
0.0056463154,
0.0011311801,
-0.0050673033,
-0.0096736122,
-0.0267164782,
-0.0135226883,
-0.0215457175,
-0.0255807377,
-0.0084049180,
0.0065290136,
-0.0039486494,
-0.0006503288,
0.0089333886,
-0.0102866730,
-0.0065728207,
-0.0081799384,
-0.0196280144,
-0.0137934284,
-0.0039775013,
-0.0033619199,
0.0082840258,
0.0129446406,
-0.0000072565,
0.0186881460,
0.0060641957,
-0.0110450108,
-0.0082703605,
-0.0070567657,
-0.0197746195,
-0.0066824886,
0.0064904434,
-0.0015287763,
0.0218038801,
0.0218092296,
0.0187886152,
0.0046847197,
0.0147366980,
-0.0074606035,
-0.0152737144,
0.0011490557,
-0.0048267022,
-0.0042170864,
0.0211292058,
0.0264245160,
0.0207825266,
0.0292876996,
0.0261800289,
0.0082302988,
0.0105631463,
-0.0002618911,
-0.0017460306,
0.0051772525,
0.0121158445,
0.0183925815,
0.0297526289,
0.0280838348,
0.0221311897,
0.0251159929,
0.0132828252,
-0.0011045623,
0.0045456435,
0.0001942050,
-0.0061998712,
0.0094842222,
0.0208743773,
0.0087457784,
0.0333788507,
0.0327368677,
0.0103756581,
0.0170904025,
0.0086877393,
-0.0116139501,
-0.0056770253,
0.0016802526,
-0.0057282597,
0.0060886024,
0.0240503736,
0.0244527087,
0.0230732746,
0.0221292935,
0.0152306575,
0.0021746766,
-0.0012809563,
-0.0116396705,
-0.0055484893,
-0.0050970777,
0.0042386088,
0.0143377762,
0.0214277171,
0.0177260563,
0.0186147094,
0.0142859612,
-0.0005580877,
-0.0104119079,
-0.0009755013,
-0.0258639865,
-0.0051773987,
-0.0018435803,
0.0011207217,
0.0071022939,
0.0205950085,
0.0051671360,
0.0015831643,
-0.0088649318,
-0.0185359567,
-0.0236028451,
-0.0289105438,
-0.0111471070,
-0.0201655701,
0.0010678396,
