Filename,STFMK-20201105-LW19-2328_20201201_064546_004.dat
0.0035508354,
0.0194009952,
-0.0043738298,
0.0070353127,
-0.0032343471,
-0.0213796608,
-0.0256445650,
-0.0283094682,
-0.0235731620,
-0.0234462991,
-0.0056479136,
-0.0092516989,
0.0033273720,
0.0011402775,
-0.0025474222,
-0.0112008480,
-0.0175350383,
-0.0288165342,
-0.0236968845,
-0.0214670673,
-0.0231334046,
-0.0106745828,
-0.0012918428,
-0.0027856235,
0.0032597999,
-0.0058770431,
-0.0114788665,
-0.0213119052,
-0.0205732714,
-0.0370405465,
-0.0241673589,
-0.0146467844,
-0.0156375468,
-0.0060537779,
0.0053368146,
0.0038852757,
-0.0020367941,
0.0059316452,
-0.0179200284,
-0.0205543339,
-0.0223736633,
-0.0208033510,
-0.0166549087,
-0.0079459706,
0.0001968250,
0.0020506503,
0.0135475323,
0.0030276445,
0.0077978736,
-0.0134471329,
-0.0117455563,
-0.0140885841,
-0.0149466433,
-0.0105866343,
0.0017139876,
0.0068909465,
0.0080690365,
0.0213954821,
0.0049788821,
0.0036919327,
-0.0045036254,
-0.0022242572,
-0.0190926176,
-0.0140329031,
-0.0017272147,
0.0010159009,
0.0055839252,
0.0188496318,
0.0155962082,
0.0190701038,
0.0124298222,
0.0092823692,
-0.0079518547,
-0.0065190401,
-0.0055569876,
0.0056910804,
0.0036246630,
0.0160846654,
0.0203746576,
0.0178892389,
0.0201530978,
0.0123069352,
-0.0010372583,
-0.0085450141,
-0.0013046834,
-0.0079198629,
-0.0021264439,
0.0107192546,
0.0183517709,
0.0160807502,
0.0200826041,
0.0199634247,
0.0121975653,
-0.0022867066,
0.0065390989,
-0.0091694873,
-0.0038648408,
-0.0068504880,
0.0050623324,
0.0085517112,
0.0144770741,
0.0084202942,
0.0211589672,
0.0085469810,
0.0064593544,
0.0044210483,
-0.0126320124,
-0.0050357636,
-0.0003671000,
0.0060035572,
0.0051121782,
0.0298354290,
0.0148133170,
0.0162575599,
0.0151880290,
0.0049302001,
-0.0233065635,
-0.0093118213,
-0.0181537382,
-0.0115355365,
-0.0034151897,
0.0151840672,
0.0051906430,
0.0103976093,
0.0161105357,
-0.0053599905,
-0.0106867012,
-0.0143124210,
-0.0193111449,
-0.0126052909,
-0.0093570454,
-0.0171152372,
0.0127582476,
0.0005035070,
0.0018151925,
-0.0008843437,
0.0104491143,
-0.0178851858,
-0.0038746244,
-0.0153817339,
-0.0284625795,
-0.0120505821,
-0.0041149752,
-0.0087283747,
0.0015273796,
0.0165625997,
-0.0027658888,
0.0048466800,
-0.0024395115,
-0.0195543375,
-0.0276246127,
-0.0102597382,
-0.0263400208,
-0.0105013065,
0.0065463986,
0.0071667563,
0.0068276115,
0.0143676791,
-0.0004201891,
-0.0067136954,
-0.0131931258,
-0.0231604297,
-0.0207813289,
-0.0115380855,
-0.0138477869,
-0.0086368574,
0.0129570393,
0.0035009389,
0.0057366281,
0.0068762670,
0.0017665081,
-0.0162529238,
-0.0103654247,
-0.0142828375,
-0.0234793220,
-0.0066363439,
0.0003287411,
0.0041037723,
0.0141152320,
0.0209186804,
0.0095567964,
0.0076897787,
-0.0014859908,
-0.0175162330,
-0.0106001496,
-0.0097925346,
-0.0087136663,
-0.0069948467,
0.0249361154,
0.0143037941,
0.0164000858,
0.0194289144,
0.0072213113,
-0.0063996580,
-0.0050835991,
-0.0155323036,
-0.0183403101,
0.0025582472,
0.0008452867,
0.0126332426,
0.0242439099,
0.0313037485,
0.0224248059,
0.0257379673,
0.0140875950,
-0.0050462345,
0.0031714006,
-0.0024270050,
-0.0045093140,
0.0108524710,
0.0154009294,
0.0197412819,
0.0334561393,
0.0256058350,
0.0071557276,
0.0144456849,
0.0005867759,
-0.0139686177,
0.0020963731,
0.0018121114,
-0.0027119275,
0.0206988081,
0.0207148660,
0.0149343815,
0.0236783512,
0.0201487988,
0.0004701612,
0.0046425960,
-0.0021127504,
-0.0103908079,
-0.0062404005,
0.0104010478,
0.0024202375,
0.0061733797,
0.0301673040,
0.0132412547,
0.0178666022,
0.0186659433,
0.0031447781,
-0.0104091605,
0.0000071448,
-0.0126752406,
-0.0007599624,
0.0101379678,
0.0080288090,
0.0176607929,
0.0250808876,
0.0154205887,
0.0008191935,
0.0041565793,
-0.0174836088,
-0.0124615673,
-0.0076305005,
-0.0078052725,
-0.0107177980,
0.0091016861,
0.0066974037,
0.0048690033,
0.0029153086,
0.0055164043,
-0.0230287388,
-0.0054786471,
-0.0211359486,
-0.0309930779,
-0.0136799850,
-0.0020766163,
-0.0184949655,
0.0024286620,
0.0071352702,
-0.0052599031,
0.0059243855,
-0.0083828121,
-0.0201157108,
-0.0260789990,
-0.0074938722,
-0.0333278514,
-0.0013827465,
-0.0095722955,
-0.0035326495,
0.0032404424,
0.0097090211,
-0.0161828063,
-0.0160711482,
-0.0123978797,
-0.0373693891,
-0.0236047655,
-0.0151914777,
-0.0202728286,
-0.0138073135,
0.0053259227,
-0.0068418770,
-0.0061914073,
-0.0029031355,
-0.0189536028,
-0.0178281944,
-0.0097499592,
-0.0237913020,
-0.0203914177,
-0.0036907126,
-0.0025479591,
-0.0120039918,
0.0076248376,
-0.0032206427,
-0.0044097719,
-0.0068949964,
-0.0105897561,
-0.0281778164,
-0.0143862963,
-0.0117478818,
-0.0162425991,
-0.0027180125,
-0.0002073360,
0.0034981864,
0.0020515672,
0.0061089853,
-0.0115031712,
-0.0081855208,
-0.0050638868,
-0.0180799365,
-0.0076881167,
0.0021094396,
0.0036022835,
0.0063932412,
0.0199564807,
0.0023279903,
0.0058337841,
0.0135450391,
-0.0162980556,
-0.0085682152,
0.0001639582,
-0.0070521305,
-0.0080514159,
0.0245866105,
0.0066642319,
0.0120459544,
0.0299080685,
0.0178250819,
-0.0010935100,
0.0160574727,
0.0095898416,
-0.0080719199,
0.0140638845,
0.0182078630,
0.0079016229,
0.0341445729,
0.0254217740,
0.0133098336,
0.0239076912,
0.0119259106,
-0.0053552687,
0.0080015892,
0.0047622528,
-0.0060163736,
0.0233311951,
0.0143987322,
0.0195307136,
0.0332689174,
0.0216407403,
0.0083698751,
0.0249687862,
0.0074153463,
-0.0126687605,
0.0121548027,
0.0066512283,
-0.0003824555,
0.0158225670,
0.0315642506,
0.0154854786,
0.0247955788,
0.0369079933,
0.0063507780,
0.0060536242,
0.0113530820,
-0.0072703268,
-0.0045670350,
0.0126680583,
0.0056791250,
0.0152923968,
0.0301172473,
0.0175831299,
0.0180393383,
0.0110948794,
0.0017025099,
-0.0079766186,
0.0030313639,
-0.0094607677,
0.0023655482,
0.0087203356,
0.0130576501,
0.0192082822,
0.0229269918,
0.0057789991,
0.0019168821,
0.0030680876,
-0.0128885079,
-0.0240725838,
-0.0054285079,
-0.0058624013,
-0.0203663129,
0.0104498174,
0.0037489238,
-0.0037024650,
0.0051639113,
0.0072598625,
-0.0228640847,
-0.0155512858,
-0.0148566077,
-0.0229538679,
-0.0178044885,
-0.0035590255,
-0.0073559233,
0.0061754771,
0.0132670682,
-0.0037504339,
0.0022798437,
-0.0138929281,
-0.0230078399,
-0.0281473082,
-0.0180992316,
-0.0337368362,
-0.0143900402,
-0.0062615462,
-0.0051753172,
0.0003427973,
0.0024775916,
-0.0170702226,
-0.0126187494,
-0.0110020563,
-0.0322246663,
-0.0265016388,
-0.0131351538,
-0.0145604657,
-0.0135488762,
0.0069415523,
-0.0024295500,
-0.0043043345,
0.0053381692,
-0.0026517133,
-0.0283455923,
-0.0172049403,
-0.0185643211,
-0.0245927870,
-0.0165170673,
-0.0047117509,
-0.0053917915,
0.0072501251,
0.0125404587,
-0.0028737374,
-0.0000518036,
-0.0060407501,
-0.0141411107,
-0.0251172334,
-0.0108021265,
-0.0197997764,
-0.0075232056,
0.0045405836,
0.0048951041,
0.0092936065,
0.0147943981,
-0.0009570236,
-0.0018890789,
-0.0039694821,
-0.0248602517,
-0.0134292468,
0.0024226508,
-0.0093233548,
0.0021064875,
0.0221636593,
0.0075316699,
0.0064372686,
0.0196834169,
-0.0044536381,
-0.0105205411,
0.0048603960,
-0.0056307679,
-0.0093706492,
0.0170467962,
0.0158916805,
0.0059528747,
0.0373448841,
0.0232676715,
0.0137016289,
0.0178100523,
0.0054932777,
-0.0096004624,
-0.0033315397,
-0.0061604003,
-0.0047549275,
0.0139540164,
0.0074044238,
0.0146462629,
0.0272286125,
0.0143110342,
-0.0001101046,
0.0105971582,
-0.0099545354,
-0.0078639844,
0.0014436042,
0.0088420678,
0.0025423379,
0.0250305124,
0.0214595515,
0.0174947735,
0.0181578025,
0.0197243225,
-0.0041277008,
0.0030434118,
0.0065672332,
-0.0121113835,
0.0056688562,
0.0069538294,
0.0041932296,
0.0081034945,
0.0217901710,
0.0058317566,
0.0088639082,
-0.0005143058,
-0.0044418164,
-0.0167460106,
-0.0118953120,
-0.0066126441,
0.0013290910,
0.0099164378,
0.0131073073,
0.0245803259,
0.0180608556,
0.0084730107,
-0.0051262630,
-0.0084817465,
-0.0217860285,
-0.0192894712,
-0.0140180262,
-0.0028243698,
-0.0087256832,
0.0174583290,
-0.0002820166,
0.0035102479,
-0.0036864704,
-0.0060624089,
-0.0232101139,
-0.0147596365,
-0.0171841718,
-0.0147618745,
-0.0049705007,
0.0011267599,
0.0056687468,
0.0004119606,
0.0147389239,
-0.0102005415,
-0.0043671858,
-0.0175590403,
-0.0138815995,
-0.0323477425,
-0.0170065109,
-0.0121649643,
-0.0043273792,
-0.0001265898,
-0.0061039142,
0.0064194878,
-0.0070083123,
-0.0127278045,
-0.0243915506,
-0.0244975630,
-0.0290827844,
-0.0193083864,
-0.0127738994,
-0.0055104857,
-0.0006601220,
0.0093071908,
0.0109297028,
-0.0020531388,
-0.0040987330,
-0.0068121403,
-0.0145773571,
-0.0137733612,
-0.0116179315,
-0.0057833241,
0.0007216892,
0.0111465147,
0.0010289905,
0.0058938167,
-0.0012894683,
-0.0106868325,
-0.0156180011,
-0.0158944000,
-0.0206674039,
-0.0176050067,
0.0010142288,
0.0012787168,
0.0125608593,
0.0213179886,
0.0151606472,
0.0129922163,
0.0086864727,
-0.0032276688,
-0.0129974876,
-0.0010895869,
-0.0067185508,
-0.0000502745,
0.0108354185,
0.0112838103,
0.0198864564,
0.0195789114,
0.0153229395,
0.0005395384,
0.0027388113,
-0.0086674979,
-0.0044145407,
-0.0022391872,
0.0017568336,
0.0106143756,
0.0312543884,
0.0243095197,
0.0225946195,
0.0279565230,
0.0097236428,
0.0003996506,
0.0047936733,
-0.0120585328,
-0.0035275272,
0.0064395131,
0.0116564780,
0.0189006142,
0.0293274485,
0.0209881663,
0.0159516484,
0.0126202647,
-0.0086053228,
-0.0053574489,
-0.0136270570,
-0.0031232776,
-0.0015983449,
0.0094867619,
0.0139631098,
0.0273178145,
0.0190498140,
0.0164239220,
0.0165770389,
0.0037540274,
-0.0058674584,
-0.0053014085,
-0.0059468024,
-0.0033368205,
0.0034563572,
0.0209458061,
0.0139515940,
0.0229661390,
0.0209318064,
0.0091381799,
-0.0002175681,
-0.0113409534,
-0.0184908211,
-0.0201091263,
-0.0152667649,
-0.0130648296,
0.0105367918,
0.0049291588,
0.0215609260,
0.0112469457,
0.0099105574,
-0.0124238394,
-0.0107436888,
-0.0267322920,
-0.0239542052,
-0.0076923422,
-0.0102162659,
-0.0032619152,
0.0106297350,
0.0136344889,
0.0007975986,
0.0058298213,
-0.0119554177,
-0.0187892951,
-0.0316806138,
-0.0193623714,
-0.0340360738,
-0.0143796206,
-0.0099787349,
0.0015111071,
0.0038073855,
0.0081333620,
-0.0049625393,
0.0008147564,
-0.0183682423,
-0.0263172090,
-0.0245239008,
-0.0204207096,
-0.0174280610,
-0.0088853911,
0.0047875331,
-0.0005205679,
0.0106197763,
-0.0026051486,
-0.0092766350,
-0.0279453862,
-0.0233411454,
-0.0334890224,
-0.0299935490,
-0.0186504088,
-0.0178092904,
-0.0094310669,
0.0081845783,
0.0032370633,
-0.0008198991,
0.0027283789,
-0.0119409747,
-0.0215243828,
-0.0138882231,
-0.0183639806,
-0.0187298954,
-0.0000802965,
0.0080602784,
0.0054448918,
0.0111480569,
0.0075458568,
-0.0074240281,
-0.0084676575,
-0.0215657707,
-0.0249294080,
-0.0198625810,
-0.0081561245,
-0.0061367908,
0.0032302502,
0.0090997871,
0.0105848713,
0.0123962611,
-0.0000266339,
-0.0057737613,
-0.0093704714,
-0.0060764644,
-0.0159198958,
0.0022096988,
0.0050147739,
-0.0002939745,
0.0199090615,
0.0258566346,
0.0196045730,
0.0068942681,
0.0195245109,
-0.0074482844,
-0.0040233498,
-0.0019046264,
-0.0029497256,
0.0070182304,
0.0254624896,
0.0232331231,
0.0164827686,
0.0322355926,
0.0157254245,
0.0086979587,
-0.0033606822,
0.0003268366,
-0.0028930360,
0.0033422341,
0.0191691965,
0.0227180459,
0.0228980519,
0.0322532430,
0.0261076540,
0.0169141702,
0.0069412999,
0.0032993075,
0.0023568047,
0.0009593283,
-0.0012408727,
0.0165589973,
0.0211237222,
0.0141713843,
0.0254988000,
0.0269520022,
0.0099431500,
0.0124782184,
0.0112646678,
-0.0060385643,
0.0019955477,
0.0164123327,
0.0047989138,
0.0181255694,
0.0314355977,
0.0260962173,
0.0173029751,
0.0271408539,
0.0094318986,
-0.0107357791,
0.0075635882,
-0.0133339316,
-0.0112407757,
0.0058509693,
0.0142181441,
0.0087523684,
0.0235925261,
0.0114805456,
0.0133474953,
0.0036368656,
-0.0122821787,
-0.0096794963,
-0.0079026641,
-0.0092191948,
-0.0085367616,
0.0218908712,
0.0027024020,
0.0151001615,
0.0245027691,
0.0061793681,
-0.0140555957,
-0.0022400650,
-0.0168392640,
-0.0298353583,
-0.0125416005,
-0.0004057487,
-0.0139962360,
0.0103301229,
0.0096435323,
-0.0076797935,
0.0006347806,
-0.0073617902,
-0.0282742046,
-0.0244770870,
-0.0173577778,
-0.0290465280,
-0.0084534883,
-0.0075000180,
0.0050684134,
-0.0001022619,
0.0133534484,
-0.0099953366,
-0.0014687378,
-0.0201871768,
-0.0257541500,
-0.0256981663,
-0.0202693716,
-0.0249271095,
-0.0174582265,
0.0067800973,
-0.0124062635,
0.0018673548,
0.0081310226,
-0.0107773310,
-0.0276797898,
-0.0093739778,
-0.0279617049,
-0.0338358283,
-0.0117758401,
-0.0076427492,
-0.0084269224,
0.0177879650,
0.0089634713,
-0.0042325649,
0.0014891515,
-0.0090992739,
-0.0335896015,
-0.0207175966,
-0.0205355994,
-0.0177077819,
-0.0020221290,
0.0084602749,
0.0046063326,
0.0130090667,
0.0121013997,
-0.0084581161,
-0.0093908291,
-0.0203272030,
-0.0203734189,
-0.0184928756,
-0.0126230298,
-0.0179233309,
0.0059069139,
0.0185588151,
0.0088149551,
0.0169626605,
0.0183111504,
-0.0007652580,
0.0016691786,
0.0015306851,
-0.0169879384,
-0.0107646547,
0.0202121567,
0.0033491771,
0.0166246779,
0.0364112034,
0.0151859308,
0.0083740707,
0.0129940724,
-0.0082056113,
-0.0225147083,
-0.0005691391,
-0.0062394161,
-0.0003070575,
0.0123677021,
0.0301876217,
0.0212233718,
0.0282190591,
0.0240739547,
0.0011046422,
0.0065289196,
-0.0053518089,
-0.0104552619,
0.0011360035,
0.0098837912,
-0.0027840328,
0.0230562650,
0.0300796218,
0.0150921103,
0.0256190225,
0.0140796052,
-0.0054238853,
0.0000927874,
0.0000090385,
-0.0196052119,
0.0054018833,
0.0176830441,
0.0078625083,
0.0299059581,
0.0341357738,
0.0116856098,
0.0117970556,
0.0130406301,
-0.0155205075,
-0.0153128663,
0.0067673940,
-0.0097591076,
-0.0002349656,
0.0183861125,
0.0111399228,
0.0128743220,
0.0221995600,
-0.0006030219,
-0.0049972138,
-0.0041792351,
-0.0213902891,
-0.0122390930,
-0.0072569950,
-0.0071531776,
-0.0070667258,
0.0222349092,
0.0041634701,
0.0131611638,
0.0099235037,
-0.0052946392,
-0.0129888598,
-0.0024084873,
-0.0202312358,
-0.0177698247,
0.0029643462,
0.0030380485,
-0.0033858491,
0.0134229278,
0.0078913281,
-0.0158363357,
-0.0013512354,
-0.0210515764,
-0.0287134293,
-0.0242372993,
-0.0113061201,
-0.0192780923,
-0.0012489303,
-0.0030570196,
0.0003527139,
-0.0045960173,
0.0004925712,
-0.0150260031,
-0.0159351565,
-0.0132625494,
-0.0236518793,
-0.0120428344,
-0.0069005555,
-0.0042188992,
-0.0048303902,
0.0149345109,
-0.0036041085,
-0.0055361772,
-0.0016130407,
-0.0206848774,
-0.0244413223,
-0.0133853490,
-0.0208222326,
-0.0180793330,
0.0108850896,
0.0042350278,
-0.0016248443,
0.0140881985,
0.0003165709,
-0.0104970466,
-0.0064960206,
-0.0108455066,
-0.0233798008,
0.0063278363,
-0.0005566454,
0.0034194649,
0.0147004575,
0.0167502016,
-0.0000952168,
0.0084759053,
-0.0034345197,
-0.0191702154,
-0.0037407016,
-0.0070540421,
-0.0148673179,
-0.0011794398,
0.0190920606,
0.0071404539,
0.0142084323,
0.0244315509,
0.0064040325,
0.0105146375,
0.0103677018,
-0.0079859477,
0.0010502194,
0.0066536251,
0.0076321461,
0.0126715554,
0.0353643745,
0.0095492750,
0.0237656869,
0.0247864518,
0.0001566103,
-0.0056407666,
0.0036967222,
-0.0100826044,
-0.0059654741,
0.0182442013,
0.0081283422,
0.0250466205,
0.0281557925,
0.0265425704,
0.0061422195,
0.0187407546,
-0.0008877519,
-0.0124207586,
0.0079232082,
0.0079195369,
-0.0018005052,
0.0242879279,
0.0281769820,
0.0176570024,
0.0237771273,
0.0247695092,
0.0011813655,
0.0059854351,
0.0016529487,
-0.0135359820,
-0.0039817523,
0.0071991859,
0.0046481695,
0.0194635019,
0.0203295443,
0.0110939415,
0.0200013276,
0.0126672359,
-0.0111514609,
-0.0029314333,
-0.0026490232,
-0.0128287533,
0.0028118789,
0.0138795506,
0.0123603400,
0.0173230320,
0.0322086252,
-0.0000575008,
0.0104146991,
-0.0046333037,
-0.0208345801,
-0.0209075864,
-0.0089211306,
-0.0184340421,
-0.0120571610,
0.0094287153,
0.0028824322,
0.0091476860,
0.0012612197,
0.0008758331,
-0.0217133164,
-0.0066765891,
-0.0255306326,
-0.0169464573,
-0.0173181910,
-0.0030185888,
0.0024960202,
0.0119853960,
0.0042251679,
0.0009352233,
0.0038659375,
-0.0109399334,
-0.0270274766,
-0.0199182667,
-0.0294726156,
-0.0290636458,
-0.0141554195,
-0.0171225481,
-0.0090348776,
-0.0030246195,
-0.0009915680,
-0.0170556437,
-0.0134023083,
-0.0311604366,
-0.0294210501,
-0.0335962288,
-0.0173486546,
-0.0275928676,
-0.0107936058,
0.0010622015,
0.0037189622,
-0.0032842685,
-0.0019130694,
-0.0111143244,
-0.0263447464,
-0.0160185397,
-0.0338118076,
-0.0266642701,
-0.0201128908,
-0.0092789736,
-0.0119774938,
-0.0006972355,
-0.0047499370,
-0.0062984573,
-0.0081359074,
-0.0172909554,
-0.0264044646,
-0.0202033035,
-0.0199113339,
-0.0146999666,
-0.0072484063,
-0.0043548043,
0.0021116030,
0.0131179905,
-0.0020665254,
-0.0067987414,
-0.0062565790,
-0.0170980245,
-0.0242509469,
-0.0124498168,
-0.0062554423,
-0.0102151074,
0.0071420372,
0.0104046743,
0.0087696770,
0.0088416617,
0.0121264588,
-0.0107894707,
-0.0084766913,
-0.0012863073,
-0.0127447341,
-0.0024327324,
0.0110376896,
0.0134935491,
0.0186305530,
0.0272734612,
0.0230767950,
0.0182967950,
0.0171785299,
-0.0008812742,
0.0060987324,
0.0002330524,
0.0042848028,
0.0147608155,
0.0144878672,
0.0162780620,
0.0282463469,
0.0247822069,
0.0069982414,
0.0111226086,
0.0099998517,
-0.0009402636,
-0.0043825968,
0.0157434847,
0.0130944848,
0.0162974726,
0.0361796878,
0.0264714845,
0.0280311871,
0.0296067819,
0.0219772365,
0.0023384599,
0.0053852289,
0.0103037348,
0.0057858326,
0.0151216686,
0.0189782288,
0.0249667820,
0.0204898994,
0.0277681053,
0.0126504945,
0.0116329649,
0.0017908686,
0.0059163487,
-0.0024084426,
0.0024696705,
0.0129802302,
0.0181479659,
0.0137880584,
0.0189174134,
0.0242997911,
0.0110277077,
0.0002210635,
0.0072281677,
-0.0065519260,
-0.0126383081,
-0.0011630169,
-0.0045327558,
0.0037014342,
0.0101295253,
0.0136694042,
0.0055726459,
0.0064194305,
-0.0039616968,
0.0023809271,
-0.0240230560,
-0.0085703200,
-0.0114313420,
-0.0002494202,
-0.0036087511,
0.0120638488,
0.0020406235,
-0.0025283869,
0.0087401681,
-0.0084973862,
-0.0213759374,
-0.0211864728,
-0.0112090902,
-0.0255971774,
-0.0102234362,
-0.0035713622,
-0.0019241963,
-0.0083621992,
0.0070191384,
-0.0140461698,
-0.0116780596,
-0.0230928920,
-0.0204361826,
-0.0258028973,
-0.0183285531,
-0.0225096289,
0.0000151107,
-0.0022000752,
-0.0062589226,
0.0022327313,
-0.0067486013,
-0.0154250665,
-0.0161004290,
-0.0138601838,
-0.0367675908,
-0.0078497976,
-0.0124946795,
-0.0050815945,
-0.0034198936,
0.0057160459,
-0.0106192948,
-0.0073608891,
-0.0088737682,
-0.0296476446,
-0.0282577425,
-0.0245079864,
-0.0204363633,
-0.0202002488,
-0.0060440185,
-0.0023178335,
0.0013300369,
0.0018667151,
-0.0007115183,
-0.0086808614,
-0.0216929391,
-0.0179296490,
-0.0221244656,
-0.0169512685,
-0.0122462846,
-0.0040068845,
0.0084404051,
0.0103467749,
0.0100140730,
0.0043173782,
0.0016729272,
-0.0086757354,
-0.0068408493,
-0.0163083076,
-0.0109355096,
0.0002978096,
0.0041492386,
0.0137517080,
0.0169988945,
0.0196944214,
0.0081085814,
0.0111301234,
0.0007282524,
-0.0094906446,
-0.0077911206,
0.0026358033,
0.0026455480,
0.0034302841,
0.0245126747,
0.0265660472,
0.0194001999,
0.0229362808,
0.0167837571,
-0.0039374577,
-0.0032618693,
-0.0077852327,
-0.0102529079,
0.0020716181,
0.0095634526,
0.0131831225,
0.0262304284,
0.0253164284,
0.0250111595,
0.0167923961,
0.0109727886,
-0.0048824474,
0.0014770327,
-0.0008674507,
-0.0052810926,
0.0097748041,
0.0141580459,
0.0188651029,
0.0255366210,
0.0200726297,
0.0099647623,
0.0121795274,
-0.0005081113,
-0.0109969070,
-0.0003900274,
0.0044878703,
-0.0012475373,
0.0134612583,
0.0212501846,
0.0191307738,
0.0190016832,
0.0229530018,
-0.0018023491,
-0.0046859793,
-0.0095151700,
-0.0110577652,
-0.0155026950,
-0.0021665003,
0.0083095906,
0.0003420242,
0.0252539013,
0.0104074106,
0.0106203202,
0.0080694938,
-0.0034085128,
-0.0204307586,
-0.0072319997,
-0.0199175719,
-0.0116933975,
0.0056613786,
0.0003286025,
0.0093229301,
0.0164673887,
0.0112870205,
-0.0107392939,
0.0061961599,
-0.0212521702,
-0.0258044694,
-0.0104187913,
-0.0111405998,
-0.0189452190,
0.0033657383,
0.0117038712,
-0.0025155367,
0.0077223564,
0.0017277591,
-0.0187882632,
-0.0166568141,
-0.0171699841,
-0.0353421085,
-0.0141399000,
-0.0067791911,
-0.0123854317,
0.0041098595,
0.0122997686,
-0.0036144960,
0.0083029168,
-0.0032394156,
-0.0190122649,
-0.0172965266,
-0.0129867354,
-0.0251514819,
-0.0043895929,
0.0002476356,
-0.0019863115,
0.0089366529,
0.0132304076,
-0.0025487537,
-0.0103696017,
-0.0056373486,
-0.0253053792,
-0.0206832699,
-0.0139835253,
-0.0161557533,
-0.0069148308,
0.0025297077,
0.0075781550,
-0.0007991591,
0.0061769765,
-0.0086376900,
-0.0046775811,
-0.0060209259,
-0.0091844434,
-0.0176209845,
0.0021481263,
0.0104383882,
-0.0027826959,
0.0127386590,
0.0143723730,
0.0065614507,
0.0047377432,
0.0050392505,
-0.0171525348,
-0.0019176502,
-0.0000032730,
-0.0021030759,
0.0075283926,
0.0185645521,
0.0170521922,
0.0214251019,
0.0221182685,
0.0128413849,
0.0007097295,
0.0101885246,
-0.0092797810,
-0.0022174451,
0.0088188276,
0.0105566951,
0.0138269514,
0.0223142840,
0.0233804043,
0.0072606597,
0.0245298222,
-0.0052526915,
-0.0008954062,
0.0069272956,
-0.0002780199,
-0.0030708138,
0.0257494077,
0.0161710437,
0.0096786153,
0.0310983323,
0.0144006833,
0.0056426371,
0.0088564064,
0.0039449842,
-0.0128100645,
0.0037214337,
0.0136783728,
-0.0011466795,
0.0243129283,
0.0198825076,
0.0110383807,
0.0177831370,
0.0150688887,
-0.0055037858,
0.0005678263,
0.0022278579,
-0.0125055220,
0.0102980826,
0.0078772400,
0.0159646682,
0.0179119352,
0.0263893623,
0.0032643285,
0.0159805641,
0.0017186839,
-0.0123874974,
-0.0071373461,
-0.0036073923,
-0.0144517310,
-0.0011606007,
0.0172385462,
0.0045787618,
0.0080162045,
0.0251026452,
0.0002902472,
-0.0135469735,
0.0063080238,
-0.0230985675,
-0.0193487816,
-0.0045438684,
-0.0034510635,
-0.0082883481,
0.0211597569,
-0.0023525739,
0.0027471385,
-0.0009375337,
-0.0043904614,
-0.0286837406,
-0.0125288591,
-0.0205092095,
-0.0184043422,
-0.0031420647,
-0.0075677587,
0.0009915842,
0.0035603505,
0.0002268593,
-0.0198597535,
-0.0083239591,
-0.0262602121,
-0.0337191857,
-0.0213262774,
-0.0182859898,
-0.0340626240,
0.0000185098,
-0.0023954918,
-0.0096758464,
-0.0010383904,
0.0064587132,
-0.0259069148,
-0.0151898563,
-0.0191520229,
-0.0295331851,
-0.0194254927,
-0.0115018254,
-0.0126418611,
-0.0021857363,
0.0127339931,
-0.0067080627,
-0.0029398398,
-0.0132654216,
-0.0193348043,
-0.0346123725,
-0.0166495554,
-0.0298412293,
-0.0196289290,
-0.0060572224,
-0.0019311568,
0.0029481829,
0.0035416698,
-0.0049571502,
-0.0112047996,
-0.0108840317,
-0.0252832435,
-0.0295783393,
-0.0138073210,
-0.0175960306,
-0.0124140931,
0.0053392034,
0.0099230204,
-0.0058977995,
0.0221131854,
0.0072733089,
-0.0180120654,
-0.0060909614,
-0.0064292685,
-0.0232039299,
-0.0054815458,
0.0125287827,
-0.0042628758,
0.0267707072,
0.0344357491,
0.0132662067,
0.0106428526,
0.0156282671,
-0.0101687200,
-0.0133245923,
0.0044942684,
-0.0055511147,
0.0088746920,
0.0269987527,
0.0245122220,
0.0285392720,
0.0320963748,
0.0139451418,
0.0102259759,
0.0087434156,
-0.0087623894,
-0.0002566945,
0.0166351385,
0.0052145147,
0.0156162493,
0.0371868126,
0.0209843628,
0.0241589900,
0.0395750217,
0.0126008019,
-0.0004406617,
0.0169609785,
0.0015959003,
-0.0028369534,
0.0203428976,
0.0232965425,
0.0164013728,
0.0447116084,
0.0417441130,
0.0131700048,
0.0249843374,
0.0088655492,
-0.0103938198,
-0.0036085704,
-0.0000339421,
-0.0029028265,
0.0152232908,
0.0204169657,
0.0205297768,
0.0281071551,
0.0213689636,
0.0110040829,
0.0086682374,
0.0023251513,
-0.0095072351,
0.0045296550,
0.0040259217,
0.0026042312,
0.0186744519,
0.0255908091,
0.0111514423,
0.0225374456,
0.0201296769,
-0.0036269075,
-0.0108048487,
0.0073515214,
-0.0232502241,
-0.0038980714,
0.0122960657,
0.0049430453,
0.0044800881,
0.0280194134,
0.0100519452,
-0.0017549320,
-0.0034506505,
-0.0167027339,
-0.0233540274,
-0.0224654786,
-0.0075113121,
-0.0161923915,
0.0098210936,
-0.0019248594,
0.0166094340,
-0.0014762633,
-0.0005571690,
-0.0140233729,
-0.0131363282,
-0.0282825325,
-0.0309035182,
-0.0150491167,
-0.0153856222,
-0.0144517981,
0.0009572445,
0.0019530596,
-0.0112414127,
0.0049456325,
-0.0158253293,
-0.0240455680,
-0.0248010457,
-0.0176071078,
-0.0300485678,
-0.0080739474,
-0.0053275884,
-0.0049588103,
-0.0029212879,
0.0016673668,
-0.0146032609,
-0.0214794353,
-0.0233069696,
-0.0286514480,
-0.0301349498,
-0.0239534043,
-0.0104239257,
-0.0098006371,
-0.0014872376,
-0.0060412730,
0.0000019363,
-0.0086105987,
-0.0154977124,
-0.0202374309,
-0.0169929154,
-0.0211855434,
-0.0233351085,
-0.0066186488,
-0.0062484900,
-0.0047455602,
0.0066822320,
0.0079647833,
-0.0058268914,
0.0016924738,
-0.0145934224,
-0.0236820430,
-0.0089057460,
-0.0115171988,
-0.0155351851,
0.0097732358,
0.0149114765,
-0.0005969157,
0.0123042250,
0.0100063104,
-0.0164607745,
-0.0110464357,
-0.0068953400,
-0.0222302247,
-0.0120291617,
0.0144699980,
0.0076717949,
0.0192377828,
0.0311300363,
0.0150597272,
0.0161759779,
0.0078132302,
-0.0094023887,
-0.0104019009,
-0.0059674773,
-0.0088621574,
-0.0009125046,
0.0158967972,
0.0090699149,
0.0259191003,
0.0267377943,
0.0145095168,
0.0094066393,
0.0045092208,
-0.0097404802,
-0.0047813407,
0.0049681906,
0.0002683625,
0.0180575736,
0.0325726159,
0.0322271436,
0.0220276155,
0.0280322097,
0.0123216957,
-0.0053744488,
0.0053016199,
-0.0101303533,
-0.0056774914,
0.0069915834,
0.0126071367,
0.0152853653,
0.0272571314,
0.0244147796,
0.0193572268,
0.0119909812,
0.0018025354,
-0.0020745411,
-0.0126400357,
-0.0065603033,
-0.0078068608,
0.0038082816,
0.0144225918,
0.0206171330,
0.0237903632,
0.0219442546,
0.0167912319,
-0.0003217837,
-0.0094124954,
-0.0204731058,
-0.0157766119,
-0.0072566541,
-0.0081624947,
0.0089027025,
0.0266244225,
0.0131336655,
0.0162442494,
0.0006154906,
-0.0070322109,
-0.0241106190,
-0.0173709057,
-0.0287139080,
-0.0194536913,
-0.0102372468,
0.0055855974,
0.0059889248,
0.0103254542,
0.0119667677,
0.0016555599,
-0.0057453411,
-0.0206912421,
-0.0194446817,
-0.0319385864,
-0.0163035709,
-0.0203448515,
-0.0064652516,
-0.0001497636,
0.0053933072,
0.0064658537,
-0.0014102287,
-0.0069029746,
-0.0217531715,
-0.0289644320,
-0.0280640293,
-0.0244255830,
-0.0174066406,
-0.0081256097,
0.0072492361,
0.0139766596,
0.0152975991,
0.0034683547,
-0.0015715876,
-0.0111748287,
-0.0229228549,
-0.0220995024,
-0.0205086060,
-0.0140253622,
-0.0102879899,
0.0111535750,
0.0074494467,
0.0123553760,
0.0037388778,
0.0010723200,
-0.0187241267,
-0.0200507697,
-0.0270807929,
-0.0233221631,
-0.0094006965,
-0.0137107642,
0.0070109940,
0.0148109309,
0.0176767744,
0.0152943749,
0.0131157320,
-0.0037222384,
-0.0092108073,
-0.0066385926,
-0.0158245806,
-0.0014168891,
-0.0036501905,
0.0150392614,
0.0161020644,
0.0242994763,
0.0145107238,
0.0152942464,
0.0053593842,
-0.0081627974,
-0.0128598437,
-0.0098951198,
-0.0049404916,
0.0075783869,
0.0169737432,
0.0192420352,
0.0348448195,
0.0312122889,
0.0144826481,
0.0113751413,
0.0023532028,
-0.0095403735,
-0.0027260501,
0.0002951868,
0.0093104979,
0.0111900400,
0.0266875140,
0.0228978042,
0.0273717958,
0.0154019995,
0.0122044031,
0.0038134670,
-0.0015380535,
0.0021760359,
0.0013060828,
0.0069242059,
0.0200010631,
0.0257324520,
0.0191492755,
0.0274881274,
0.0235084370,
0.0086284252,
0.0029144043,
-0.0025167353,
-0.0071596457,
-0.0059970473,
0.0098513216,
0.0131054837,
0.0061257817,
0.0282435957,
0.0128766168,
0.0157078244,
0.0001659441,
-0.0000438201,
-0.0118947299,
-0.0042260280,
-0.0164588504,
0.0061722337,
0.0058110734,
0.0060548405,
0.0182971451,
0.0173308477,
0.0092084082,
0.0046420754,
0.0051515400,
-0.0186261088,
0.0013932756,
-0.0018022009,
-0.0079165380,
0.0043538683,
0.0206099786,
0.0045744833,
0.0045665726,
0.0039819106,
-0.0019558172,
-0.0260029957,
-0.0102941236,
-0.0288382433,
-0.0261074137,
-0.0116504217,
-0.0005931460,
-0.0096222060,
0.0050497893,
0.0012297602,
-0.0022269043,
-0.0066300114,
-0.0251342133,
-0.0183758866,
-0.0257676877,
-0.0159400608,
-0.0263471734,
0.0087975413,
-0.0109274480,
0.0020731217,
0.0030914950,
-0.0030880005,
-0.0263991300,
-0.0233291797,
-0.0258927606,
-0.0384003259,
-0.0202296581,
-0.0117957387,
-0.0168982949,
-0.0029583988,
0.0094350632,
-0.0131875183,
-0.0052164821,
-0.0122348797,
-0.0222815033,
-0.0242069717,
-0.0118175652,
-0.0303792581,
-0.0143696414,
-0.0025123893,
0.0023414053,
-0.0065229516,
0.0074475934,
-0.0046731224,
-0.0084741181,
-0.0208550151,
-0.0302636586,
-0.0279339179,
-0.0232301373,
-0.0224302448,
-0.0106647462,
0.0071878368,
-0.0004644794,
0.0079241963,
0.0125327995,
-0.0113431532,
-0.0178373829,
-0.0103220632,
-0.0216375478,
-0.0214190762,
-0.0019648361,
-0.0005437258,
0.0060744770,
0.0279381145,
0.0148965605,
0.0044980780,
0.0066833994,
0.0012096488,
-0.0246415697,
-0.0093564410,
-0.0072945519,
-0.0101075433,
0.0053182663,
0.0224109478,
0.0203341283,
0.0202643238,
0.0276802108,
0.0138283111,
0.0027585849,
-0.0065253461,
-0.0015781648,
-0.0079765674,
0.0022762008,
0.0095851002,
0.0217315145,
0.0345332548,
0.0332429595,
0.0323782824,
0.0269088149,
0.0117536709,
0.0056026215,
0.0056846682,
-0.0005832160,
0.0003757718,
0.0234203767,
0.0198669750,
0.0222622491,
0.0420372374,
0.0234436989,
0.0118943034,
0.0188077018,
0.0054321587,
-0.0131389927,
0.0063002026,
0.0075761024,
0.0045727529,
0.0209434163,
0.0332507268,
0.0258919299,
0.0271309000,
0.0358292684,
0.0066115754,
0.0050916225,
0.0013032347,
-0.0162594207,
-0.0029695870,
0.0045046099,
-0.0008253756,
0.0148575418,
0.0308998469,
0.0178486407,
0.0300703906,
0.0123318285,
-0.0021767491,
0.0052064615,
0.0005084382,
-0.0148960678,
0.0085749924,
0.0239676721,
0.0064103110,
0.0350475349,
0.0301735885,
0.0077655157,
0.0031438598,
0.0082341898,
-0.0197702665,
-0.0248872377,
-0.0018409321,
-0.0064065722,
-0.0147505272,
0.0147423837,
0.0028386652,
0.0060112942,
0.0081090927,
0.0024627426,
-0.0198142231,
-0.0081185009,
-0.0249190275,
-0.0208813529,
-0.0106705036,
-0.0116363810,
-0.0078343172,
0.0056725345,
0.0081364084,
-0.0040847044,
0.0058360402,
-0.0203805994,
-0.0188231897,
-0.0210493319,
-0.0157606453,
-0.0342380218,
-0.0063114637,
-0.0032937876,
-0.0107431691,
0.0034401617,
-0.0002203581,
-0.0226613227,
-0.0151848104,
-0.0154118296,
-0.0407359377,
-0.0317410529,
-0.0115222288,
-0.0163750499,
-0.0083512552,
0.0043184357,
-0.0017899519,
-0.0001104666,
-0.0014664230,
-0.0194754414,
-0.0297203697,
-0.0200417824,
-0.0331007428,
-0.0195555668,
-0.0121161286,
-0.0078127235,
-0.0091803037,
0.0109778661,
-0.0095791183,
-0.0120207313,
-0.0082043735,
-0.0253930893,
-0.0246290602,
-0.0172776766,
-0.0151108960,
-0.0164174344,
0.0111297574,
0.0006656062,
-0.0000355439,
0.0175068900,
-0.0007770144,
-0.0065142964,
-0.0055568190,
-0.0092798742,
-0.0304982848,
-0.0027696698,
0.0025329504,
-0.0057415008,
0.0114635322,
0.0119313868,
0.0031041331,
0.0041900617,
0.0020334504,
-0.0229180511,
-0.0100983810,
-0.0086189909,
-0.0068201227,
-0.0018639476,
0.0191759318,
0.0193721913,
0.0180365033,
0.0313494429,
0.0162717495,
0.0068132482,
0.0075831241,
-0.0064803874,
-0.0057130558,
0.0055870921,
0.0046381038,
0.0124719003,
0.0310763717,
0.0167500749,
0.0106970984,
0.0246298220,
0.0001468875,
-0.0071467897,
0.0033828430,
-0.0030613085,
-0.0054075150,
0.0215898938,
0.0172227025,
0.0165442042,
0.0328185335,
0.0208951645,
0.0105856881,
0.0122498348,
0.0081443144,
-0.0151080070,
0.0054443995,
0.0104632424,
-0.0082924031,
0.0182036106,
0.0244667288,
0.0127716511,
0.0219159536,
0.0236143246,
-0.0014616407,
0.0060570017,
-0.0025826837,
-0.0175901242,
-0.0048063938,
0.0004341262,
0.0015183662,
0.0143426200,
0.0294082612,
0.0059863254,
0.0245169140,
0.0089170216,
-0.0082201743,
-0.0087957438,
-0.0046338239,
-0.0165488590,
-0.0046279440,
0.0144950040,
0.0102909598,
0.0123880301,
0.0238968898,
0.0012480869,
-0.0083569298,
-0.0090549150,
-0.0301055759,
-0.0285932384,
-0.0148641020,
-0.0149455676,
-0.0144986827,
0.0092977043,
0.0070659909,
0.0094210906,
0.0037955381,
0.0023815820,
-0.0175461192,
-0.0095398836,
-0.0176270287,
-0.0199933629,
-0.0158136413,
-0.0065882406,
-0.0010857672,
0.0076198294,
0.0121521484,
-0.0080120293,
0.0065715523,
-0.0079095792,
-0.0278315227,
-0.0275344867,
-0.0192906763,
-0.0317494348,
-0.0132459672,
-0.0004038111,
-0.0013680274,
0.0086573996,
0.0169224478,
-0.0004812454,
-0.0048195221,
-0.0120696574,
-0.0279455222,
-0.0169720892,
-0.0108364616,
-0.0159925204,
-0.0076032281,
0.0147790723,
0.0034300468,
0.0032909885,
0.0079304110,
-0.0116024632,
-0.0204736199,
-0.0084174639,
-0.0235985052,
-0.0238637403,
-0.0057368716,
-0.0029985816,
0.0015155819,
0.0160388015,
0.0121473894,
0.0026693149,
0.0129176285,
-0.0042084176,
-0.0189659968,
-0.0121225696,
-0.0044308258,
-0.0088622943,
0.0101199206,
0.0109263975,
0.0095038200,
0.0276879780,
0.0145069119,
-0.0019482744,
0.0003824244,
-0.0120791402,
-0.0184772369,
-0.0060553253,
0.0021021781,
-0.0067243669,
0.0144453142,
0.0267233215,
0.0147756878,
0.0181127544,
0.0226389542,
-0.0012821557,
-0.0012209004,
0.0109929694,
-0.0099728592,
0.0025155556,
0.0213308241,
0.0198210999,
0.0208941400,
0.0386286303,
0.0201416612,
0.0113287894,
0.0124443769,
-0.0073127924,
-0.0134773012,
-0.0035640362,
-0.0005612513,
0.0056236312,
0.0156367309,
0.0105046397,
0.0191105399,
0.0230547078,
0.0029703674,
-0.0019565304,
0.0087602148,
-0.0073870849,
-0.0038211932,
0.0092756115,
0.0134227183,
0.0032756196,
0.0338008590,
0.0160413533,
0.0112808663,
0.0248595290,
0.0056863260,
-0.0113230431,
-0.0005511729,
-0.0041192416,
-0.0185516775,
0.0052681845,
0.0047147428,
0.0141207697,
0.0134325819,
0.0249781646,
0.0039979001,
0.0038363151,
-0.0039330539,
-0.0103583951,
-0.0155519061,
-0.0116687305,
0.0035743625,
0.0058835936,
0.0038172842,
0.0043715728,
0.0115673542,
0.0005006918,
-0.0152426539,
-0.0153217558,
-0.0143082496,
-0.0292637087,
-0.0061667403,
-0.0175310280,
-0.0034935623,
-0.0069522909,
0.0078427847,
-0.0100899264,
-0.0013671042,
-0.0129821291,
-0.0082264682,
-0.0251024961,
-0.0218858365,
-0.0154300332,
-0.0150464932,
-0.0037067325,
-0.0036740920,
0.0047817868,
-0.0107519431,
0.0059024459,
-0.0227721874,
-0.0219866745,
-0.0271371305,
-0.0248141401,
-0.0311430730,
-0.0198452827,
-0.0083781229,
-0.0092358105,
-0.0092101237,
-0.0047613955,
-0.0096030170,
-0.0185888745,
-0.0230936240,
-0.0224963836,
-0.0227867849,
-0.0189351514,
-0.0129636861,
-0.0060267677,
-0.0054919510,
0.0014832527,
0.0037720776,
-0.0084468154,
-0.0110856649,
-0.0104469396,
-0.0181158874,
-0.0297003947,
-0.0138452267,
-0.0177039895,
-0.0029727968,
0.0059197210,
0.0039069871,
-0.0026749636,
0.0045001814,
-0.0001837247,
-0.0223692041,
-0.0161378402,
-0.0130125508,
-0.0131116388,
-0.0045456123,
0.0088176327,
0.0148916692,
0.0170228854,
0.0249733627,
0.0182607211,
0.0098156882,
-0.0062275161,
0.0002615172,
-0.0033060820,
-0.0116992695,
0.0023257255,
0.0031880268,
0.0139845591,
0.0206899382,
0.0259108748,
0.0142375669,
0.0136302607,
0.0092736054,
0.0035785360,
-0.0059426022,
0.0019297262,
0.0122353118,
0.0150669105,
0.0292145740,
0.0398743972,
0.0290146582,
0.0279027130,
0.0237081368,
0.0158498585,
-0.0029814797,
0.0047371094,
0.0074820644,
0.0074368175,
0.0168246608,
0.0261473488,
0.0298451595,
0.0269105434,
0.0303251501,
0.0156475995,
0.0098696128,
-0.0006269407,
0.0038049209,
-0.0027902685,
0.0082816947,
0.0105681196,
0.0179250948,
0.0256146863,
0.0284151360,
0.0327473581,
0.0185133386,
0.0150902513,
0.0175365787,
0.0009894625,
0.0009014556,
-0.0018270268,
0.0065106717,
0.0084417863,
0.0217866190,
0.0213399921,
0.0186563246,
0.0133631285,
0.0159101915,
0.0046092207,
-0.0193022005,
-0.0021087178,
-0.0068775355,
0.0008310201,
-0.0022712026,
0.0251782537,
0.0090986602,
0.0212733820,
0.0191182345,
-0.0006448892,
-0.0158562027,
-0.0132919848,
-0.0126224272,
-0.0234702993,
-0.0061444943,
-0.0006695789,
-0.0005912088,
0.0118199922,
0.0095498599,
-0.0051699462,
0.0013075671,
-0.0138528347,
-0.0209706612,
-0.0193920210,
-0.0185665227,
-0.0219130889,
-0.0013494145,
-0.0092375074,
0.0004912790,
0.0068737082,
0.0011153984,
-0.0113031724,
0.0030941875,
-0.0206481274,
-0.0304093044,
-0.0142172445,
-0.0177514367,
-0.0216048677,
-0.0115300398,
0.0010545517,
-0.0094187018,
0.0025999311,
-0.0057738535,
-0.0184350517,
-0.0279983673,
-0.0195730012,
-0.0323693529,
-0.0223497208,
-0.0185492970,
-0.0124109806,
-0.0010854019,
0.0046143639,
-0.0037175999,
-0.0019713333,
-0.0046381503,
-0.0181223880,
-0.0170444101,
-0.0208819453,
-0.0140427276,
-0.0101639591,
-0.0029052296,
-0.0070751663,
0.0007928162,
0.0057258708,
-0.0048494823,
-0.0100294296,
-0.0107915532,
-0.0221551992,
-0.0217930004,
-0.0106896050,
-0.0124554345,
-0.0062341220,
0.0032186755,
0.0137756895,
0.0011460781,
0.0091175260,
0.0012446531,
-0.0100319749,
-0.0037466807,
-0.0080605960,
-0.0141171664,
-0.0067902640,
0.0163257327,
-0.0019100599,
0.0123944934,
0.0154901994,
0.0106836427,
0.0033817384,
0.0028739814,
-0.0107207233,
-0.0093394760,
-0.0000352179,
-0.0006583157,
0.0133766029,
0.0145769659,
0.0203014072,
0.0213763155,
0.0202611443,
0.0092606917,
0.0004600855,
0.0035117893,
-0.0105891600,
-0.0032151423,
0.0054317601,
0.0070219599,
0.0153697319,
0.0198711455,
0.0176556297,
0.0124001373,
0.0133840097,
-0.0017041333,
-0.0035077129,
0.0063192090,
-0.0035074423,
-0.0006651910,
0.0187742505,
0.0202038959,
0.0128331790,
0.0225810502,
0.0142874606,
0.0068547428,
0.0086559318,
0.0016524626,
-0.0032856795,
0.0003383481,
0.0182582047,
0.0086061461,
0.0214627758,
0.0233844966,
0.0089931190,
0.0199554376,
0.0121133821,
-0.0056343288,
-0.0074920407,
0.0023645477,
-0.0205377080,
0.0010747731,
0.0009224765,
0.0041439189,
0.0073370594,
0.0182116814,
0.0008398698,
0.0008290844,
0.0000393505,
-0.0237791333,
-0.0084374994,
-0.0064818319,
-0.0115188416,
-0.0093153194,
0.0231983345,
0.0099463221,
0.0049563507,
0.0196729526,
0.0028353143,
-0.0224120244,
-0.0002967364,
-0.0228006989,
-0.0234949514,
-0.0060874824,
0.0018482517,
-0.0050426205,
0.0161346495,
-0.0001988804,
-0.0063214456,
0.0063517294,
-0.0158736985,
-0.0240060985,
-0.0166842621,
-0.0103575317,
-0.0237064660,
0.0080309091,
-0.0056180866,
0.0058024800,
0.0056622969,
0.0117433527,
-0.0104065016,
-0.0108795846,
-0.0146781513,
-0.0283220988,
-0.0137386248,
-0.0173671376,
-0.0202772114,
-0.0017795563,
0.0118880309,
-0.0002374341,
0.0084531959,
0.0097468346,
-0.0115312403,
-0.0096288007,
-0.0103755612,
-0.0254285671,
-0.0175356474,
-0.0009663340,
-0.0002760747,
0.0010520617,
0.0184270944,
0.0040601166,
0.0044177524,
0.0022538016,
-0.0110580688,
-0.0240367129,
-0.0068221744,
-0.0150569947,
-0.0140885003,
0.0055168103,
0.0101661701,
0.0058905007,
0.0152587257,
0.0167146437,
-0.0021067453,
0.0018618661,
-0.0086635668,
-0.0181174632,
-0.0044190763,
-0.0049902769,
-0.0070224199,
0.0142054707,
0.0219757091,
0.0102560595,
0.0226479862,
0.0246832222,
-0.0074522002,
0.0086191380,
0.0003037836,
-0.0173608530,
0.0024645068,
0.0132753551,
0.0025679455,
0.0167914703,
0.0334247127,
0.0083247935,
0.0107069742,
0.0140633490,
-0.0068105613,
-0.0116224857,
0.0111460127,
-0.0031352295,
-0.0000214942,
0.0244686119,
0.0142856073,
0.0237395968,
0.0231111832,
0.0166735351,
0.0052973493,
0.0098954597,
-0.0102451174,
-0.0094103469,
0.0033519915,
-0.0072804261,
0.0015220528,
0.0154892076,
0.0127626695,
0.0160916541,
0.0249598101,
0.0035477416,
-0.0040813917,
0.0074639488,
-0.0088465689,
-0.0092408117,
0.0084648384,
0.0142877456,
0.0041256389,
0.0283274818,
0.0338227712,
-0.0004325398,
0.0147345522,
0.0024222650,
-0.0198947992,
-0.0153257139,
0.0014637075,
-0.0177232884,
-0.0024119953,
0.0093428167,
0.0065120794,
0.0145619661,
0.0073627802,
0.0006222545,
-0.0123754982,
-0.0011139120,
-0.0258589685,
-0.0115870871,
-0.0107305599,
-0.0081862491,
-0.0048505883,
0.0128963785,
-0.0025552642,
-0.0024390402,
0.0081009725,
-0.0146698104,
-0.0254906453,
-0.0079892697,
-0.0266686715,
-0.0209919643,
0.0031339643,
-0.0109961983,
-0.0087518170,
0.0124736587,
0.0008359712,
-0.0205364265,
-0.0057646837,
-0.0317410715,
-0.0317074135,
-0.0269679986,
-0.0182506908,
-0.0270464681,
-0.0019507492,
-0.0014584737,
0.0039436943,
-0.0023378711,
-0.0071732956,
-0.0175019763,
-0.0182187259,
-0.0226129182,
-0.0349524803,
-0.0169384424,
-0.0147882802,
-0.0135126067,
-0.0019514241,
-0.0012396043,
-0.0119528789,
-0.0021969723,
-0.0059142015,
-0.0252994318,
-0.0201010182,
-0.0146656306,
-0.0221682377,
-0.0103624482,
0.0029049858,
-0.0048176642,
-0.0010996686,
0.0163423978,
-0.0055900631,
-0.0126036340,
-0.0087289521,
-0.0163275767,
-0.0286894068,
-0.0037228926,
-0.0062555722,
-0.0064946068,
0.0110093690,
0.0140501382,
-0.0000768928,
0.0034942124,
-0.0030787082,
-0.0190821774,
-0.0101299994,
-0.0068278615,
-0.0198167861,
0.0053722858,
0.0106330914,
0.0082003456,
0.0205587987,
0.0163932722,
0.0123444218,
0.0139510594,
0.0071146148,
-0.0185974631,
0.0118772788,
0.0017666644,
-0.0012847914,
0.0238030814,
0.0283589121,
0.0103502208,
0.0308574699,
0.0252688397,
-0.0054266811,
0.0037789685,
0.0059982068,
-0.0075885397,
-0.0024882923,
0.0226733442,
0.0156982262,
0.0278166849,
0.0414725803,
0.0221343879,
0.0221319292,
0.0191821177,
-0.0046960418,
-0.0003912066,
0.0022609162,
0.0043581161,
0.0043136538,
0.0253981426,
0.0192413367,
0.0318048969,
0.0298389643,
0.0215076301,
0.0148844123,
0.0119331647,
-0.0026401626,
-0.0014455245,
0.0055497522,
0.0013621728,
0.0128406556,
0.0279283188,
0.0248069335,
0.0137307458,
0.0291514043,
0.0173331276,
-0.0110554211,
0.0015172265,
0.0024566734,
-0.0187500026,
0.0057448451,
0.0087879514,
0.0149557423,
0.0224152245,
0.0323327333,
0.0095257806,
0.0068833921,
-0.0049776388,
-0.0142172957,
-0.0227300562,
-0.0167418867,
-0.0128900642,
-0.0064025428,
0.0183494110,
0.0108111640,
0.0211066734,
0.0082207657,
0.0107690357,
-0.0122866072,
-0.0100858081,
-0.0290658921,
-0.0156384818,
-0.0059866044,
-0.0109130098,
0.0014483043,
0.0214826129,
-0.0010480706,
0.0053885970,
0.0007196557,
-0.0171905309,
-0.0307684485,
-0.0169207267,
-0.0291165002,
-0.0298771709,
-0.0116252191,
-0.0052495152,
0.0059323437,
-0.0004510554,
0.0081527624,
-0.0110857654,
-0.0118214646,
-0.0314768218,
-0.0251009241,
-0.0403742641,
-0.0263980962,
-0.0280693695,
-0.0082895886,
-0.0049810065,
-0.0025039073,
0.0052715875,
-0.0064271032,
-0.0110251596,
-0.0266917702,
-0.0273061730,
-0.0369011611,
-0.0244239569,
-0.0172108077,
-0.0092974054,
-0.0019116951,
0.0122313146,
0.0061993017,
0.0007347416,
-0.0087460959,
-0.0259370096,
-0.0311433878,
-0.0224353839,
-0.0284017809,
-0.0256809555,
-0.0071155718,
0.0065514822,
0.0017471309,
0.0095193870,
0.0007050074,
-0.0071269604,
-0.0082498789,
-0.0172722992,
-0.0267967489,
-0.0164105669,
-0.0035162678,
-0.0098352237,
0.0131033901,
0.0144819738,
0.0177091118,
0.0251296349,
0.0098839318,
-0.0056216577,
-0.0045731566,
-0.0109554371,
-0.0187568776,
0.0012783704,
0.0005948219,
0.0077215172,
0.0324864313,
0.0242567323,
0.0171071459,
0.0188729577,
0.0023580494,
-0.0121184289,
-0.0059398455,
-0.0080940519,
-0.0043928530,
0.0136406021,
0.0159038454,
0.0207024328,
0.0315262787,
0.0275777876,
0.0071747391,
0.0148129975,
0.0074132765,
-0.0083357440,
-0.0004629690,
-0.0017102341,
0.0104770884,
0.0134385098,
0.0246731769,
0.0234080441,
0.0293417759,
0.0210521333,
0.0138994046,
0.0057841726,
-0.0034657475,
0.0017583789,
-0.0005771502,
0.0134196728,
0.0186877865,
0.0269672815,
0.0262746550,
0.0330645554,
0.0193658806,
0.0081866477,
0.0037002065,
-0.0091172270,
-0.0068290257,
-0.0046847332,
0.0026612165,
0.0171346013,
0.0111323791,
0.0249992684,
0.0146373166,
0.0140135270,
-0.0010165148,
-0.0015529023,
-0.0120172519,
-0.0126178144,
-0.0133485887,
-0.0024169411,
0.0095383078,
-0.0005611895,
0.0213959776,
0.0087177521,
0.0135618495,
-0.0038622613,
0.0033230204,
-0.0230627898,
-0.0089143794,
-0.0118839536,
-0.0067070099,
0.0011842212,
0.0050429399,
0.0116531793,
0.0057565402,
0.0039429679,
-0.0067259995,
-0.0186782684,
-0.0238621123,
-0.0225802809,
-0.0275719762,
-0.0087089976,
-0.0051571750,
0.0041846656,
0.0051678834,
0.0135657554,
-0.0053303409,
-0.0028492007,
-0.0160653852,
-0.0194275677,
-0.0248092208,
-0.0166821424,
-0.0189557988,
-0.0008770711,
0.0005719679,
-0.0024542641,
0.0076430300,
0.0010041908,
-0.0066520157,
-0.0175032541,
-0.0116981510,
-0.0309762564,
-0.0112284804,
-0.0094415909,
-0.0091798641,
0.0041882033,
0.0135651650,
0.0036562369,
0.0020561365,
0.0016952197,
-0.0208545085,
-0.0142681552,
-0.0132815037,
-0.0240884572,
-0.0115140993,
0.0067582820,
0.0073008584,
0.0069907168,
0.0150543898,
0.0043461206,
-0.0004109055,
-0.0059600943,
-0.0163063016,
-0.0195070207,
-0.0105782263,
-0.0032229081,
0.0022070706,
0.0162777379,
0.0162634142,
0.0216671862,
0.0155916614,
0.0066984780,
0.0016286145,
-0.0063066715,
-0.0085457535,
-0.0081929145,
0.0031361312,
0.0031636341,
0.0180474073,
0.0273270272,
0.0221980568,
0.0169906467,
0.0109002776,
0.0016119780,
-0.0098197758,
-0.0099578230,
-0.0027357992,
-0.0042738183,
0.0060552098,
0.0240824018,
0.0302152410,
0.0208185781,
0.0244204868,
0.0182554796,
-0.0005299423,
-0.0034646443,
-0.0061846934,
-0.0115288598,
-0.0041958657,
0.0149257155,
0.0088563701,
0.0277973786,
0.0271715205,
0.0205034036,
0.0200364478,
0.0075474889,
-0.0067552342,
-0.0038782684,
-0.0070388569,
-0.0069177365,
0.0083425315,
0.0062016700,
0.0212817620,
0.0313643068,
0.0224807374,
0.0085798725,
0.0197565369,
-0.0041633351,
-0.0149146486,
0.0022992757,
-0.0014312328,
-0.0125297271,
0.0149302501,
0.0203934051,
0.0191909540,
0.0169949718,
0.0224991906,
-0.0005908877,
-0.0122982059,
-0.0098022902,
-0.0322752148,
-0.0192582887,
-0.0114396503,
-0.0077094622,
-0.0010450529,
0.0179119427,
0.0029868397,
0.0158227645,
0.0027732379,
-0.0140175121,
-0.0133470967,
-0.0172075499,
-0.0202259440,
-0.0136281792,
0.0023600743,
-0.0114737991,
0.0120440517,
0.0095828893,
-0.0032780876,
-0.0120455325,
-0.0112313107,
-0.0268484186,
-0.0351442359,
-0.0162428357,
-0.0201667435,
-0.0234725587,
0.0028470643,
0.0017614157,
-0.0021457667,
0.0024210450,
0.0008933767,
-0.0186702628,
-0.0171213746,
-0.0243463814,
-0.0321456380,
-0.0152196186,
-0.0132964272,
-0.0126417084,
-0.0027831555,
0.0048068687,
-0.0058717299,
0.0029530472,
-0.0157089829,
-0.0257420335,
-0.0203358829,
-0.0162480846,
-0.0297560934,
-0.0089229336,
0.0036206259,
-0.0091940025,
0.0081928503,
0.0058547542,
-0.0137974452,
-0.0128727574,
-0.0102422405,
-0.0359683260,
-0.0247189514,
-0.0060821911,
-0.0168980062,
-0.0010981507,
0.0110814385,
0.0052266233,
-0.0038623482,
0.0111215767,
-0.0131293815,
-0.0200940147,
-0.0141613884,
-0.0163810719,
-0.0217663515,
-0.0012931447,
0.0053425874,
-0.0060467934,
0.0132924877,
0.0103178946,
0.0102972528,
0.0002076104,
-0.0005577850,
-0.0032864129,
0.0010792674,
-0.0024855905,
0.0073259375,
0.0181451868,
0.0225524325,
0.0201671962,
0.0306613930,
0.0142349480,
0.0058070575,
0.0084621329,
0.0008055768,
-0.0102509726,
-0.0015710614,
0.0206611790,
0.0071801553,
0.0235833041,
0.0244254917,
0.0188167840,
0.0132674314,
0.0157542937,
-0.0048489580,
-0.0055500893,
0.0110526234,
0.0042749504,
0.0074445647,
0.0298718084,
0.0256245751,
0.0156236244,
0.0326575786,
0.0247576050,
-0.0023303423,
0.0142937582,
-0.0045718849,
-0.0011743059,
0.0082771834,
0.0109656639,
0.0127276229,
0.0319940373,
0.0165620875,
0.0133500639,
0.0288859960,
0.0004378172,
0.0002139384,
0.0087840101,
0.0029246057,
-0.0095386617,
0.0269842539,
0.0125322267,
0.0140862623,
0.0292725489,
0.0197413266,
0.0010653215,
0.0109268799,
0.0064843004,
-0.0178282298,
-0.0050247083,
0.0107162679,
-0.0098181562,
0.0141965048,
0.0235808529,
0.0069588660,
0.0183818657,
0.0211144220,
-0.0010359408,
-0.0094617233,
-0.0045567169,
-0.0252323058,
-0.0028223405,
-0.0119926138,
0.0036372403,
0.0026074969,
0.0231756289,
-0.0032175097,
0.0123788919,
-0.0035054851,
-0.0207408071,
-0.0186261553,
-0.0131141841,
-0.0227975305,
-0.0223009065,
0.0063676089,
-0.0055131577,
-0.0030920808,
0.0067366250,
-0.0064886073,
-0.0242722258,
-0.0088417390,
-0.0311486591,
-0.0298721157,
-0.0227053501,
-0.0106820837,
-0.0212408714,
0.0074147126,
-0.0000782000,
0.0016413492,
0.0057740416,
0.0022330813,
-0.0215215050,
-0.0169037264,
-0.0193895902,
-0.0330584459,
-0.0193802062,
-0.0150967054,
-0.0123133408,
-0.0010768487,
0.0141146872,
-0.0170297883,
-0.0003786262,
-0.0095909331,
-0.0307188574,
-0.0243026186,
-0.0141540077,
-0.0304607749,
-0.0136352349,
0.0053052772,
-0.0074288072,
0.0027990120,
0.0131043615,
-0.0093581351,
-0.0089792553,
-0.0112838428,
-0.0221860781,
-0.0306681432,
-0.0057423618,
-0.0168617908,
-0.0131624416,
0.0081103425,
0.0040347148,
0.0012740872,
0.0070403838,
-0.0030141999,
-0.0202647690,
-0.0033633390,
-0.0195553377,
