Filename,STFMK-20201105-LW19-2328_20201201_064546_004.dat
-0.0151733141,
-0.0031222184,
0.0068206894,
0.0056388108,
0.0253353249,
0.0202839971,
0.0061552268,
0.0173870157,
0.0014100602,
-0.0139413718,
-0.0084757889,
-0.0044730697,
-0.0080818599,
0.0079081180,
0.0159815960,
0.0103550451,
0.0267761089,
0.0232368726,
0.0022975667,
0.0052811010,
-0.0037477547,
-0.0128184054,
-0.0045918142,
0.0070010414,
-0.0010580495,
0.0154138524,
0.0338701196,
0.0206908658,
0.0190435834,
0.0286769271,
0.0040529347,
-0.0026325304,
0.0137911458,
-0.0105841719,
-0.0015017624,
0.0199629404,
0.0063963076,
0.0145438770,
0.0316178352,
0.0124814631,
0.0062544546,
0.0164049566,
-0.0074051851,
-0.0143771237,
-0.0012430181,
-0.0086935526,
-0.0067783911,
0.0138207078,
0.0113435788,
0.0144160399,
0.0258947518,
0.0120629128,
0.0075249239,
0.0066247466,
-0.0066471244,
-0.0119374115,
-0.0006154022,
0.0073743947,
-0.0065494422,
0.0170656815,
0.0190861765,
0.0024706384,
0.0161798913,
-0.0046858201,
-0.0094701508,
-0.0104181729,
-0.0032308579,
-0.0204808805,
0.0031732307,
0.0008077520,
0.0088067194,
0.0109416628,
0.0112657063,
0.0061542192,
0.0001619315,
0.0043878234,
-0.0180105716,
-0.0078477943,
-0.0182845183,
-0.0009727167,
-0.0110247498,
0.0051427055,
-0.0064194957,
0.0021136065,
0.0034582915,
-0.0130948052,
-0.0150328735,
-0.0131511725,
-0.0224781036,
-0.0208605547,
-0.0070677302,
-0.0062786369,
-0.0073894439,
0.0055212299,
0.0057152854,
-0.0034898007,
0.0014257750,
-0.0123469029,
-0.0160619132,
-0.0124447178,
-0.0043868921,
-0.0153369876,
0.0033632889,
0.0049546803,
-0.0000997887,
-0.0009888234,
0.0056537455,
-0.0190720130,
-0.0106978510,
-0.0087707080,
-0.0242667720,
-0.0121156778,
-0.0063857539,
-0.0004405798,
-0.0002839098,
0.0090582659,
-0.0046010148,
0.0043485621,
-0.0000634177,
-0.0107021928,
-0.0137579301,
-0.0077548479,
-0.0059860898,
-0.0070744311,
0.0095982393,
0.0005336545,
0.0112548796,
0.0104095330,
0.0031603987,
-0.0064476673,
0.0024950600,
-0.0148194758,
-0.0161691550,
-0.0016555344,
-0.0094807884,
0.0022370040,
0.0186279193,
0.0124470424,
0.0040479801,
0.0172785465,
0.0105622960,
-0.0086237984,
0.0024979378,
-0.0003555237,
-0.0056041442,
0.0082975058,
0.0112763988,
0.0181565545,
0.0201837309,
0.0225617662,
0.0144401900,
0.0102637894,
0.0000726967,
-0.0087072589,
0.0023473662,
-0.0069325101,
0.0011371758,
0.0105986195,
0.0164755750,
0.0153632853,
0.0214662123,
0.0189626105,
0.0056891032,
0.0117215468,
0.0050821332,
0.0014217373,
0.0067751175,
0.0192355011,
0.0082054595,
0.0220848098,
0.0355679393,
0.0105345389,
0.0201527178,
0.0132965837,
0.0036266118,
-0.0097216545,
0.0027221520,
-0.0074078720,
-0.0069985483,
0.0089162160,
0.0089956690,
0.0167463850,
0.0126263648,
0.0235297140,
0.0062267361,
0.0055614463,
-0.0123427818,
-0.0017018243,
-0.0132503435,
-0.0031797586,
0.0039561922,
0.0062439335,
0.0144246258,
0.0155293560,
0.0212365054,
0.0017184813,
-0.0016368951,
-0.0013836124,
-0.0157063846,
-0.0162781030,
-0.0102313086,
-0.0103522325,
-0.0015830395,
0.0057965340,
0.0098531712,
-0.0030210137,
0.0039745616,
-0.0055993879,
-0.0061229435,
-0.0286154803,
-0.0116519090,
-0.0170045774,
-0.0108369729,
-0.0056454223,
0.0088201622,
-0.0004733611,
0.0010441591,
0.0062841391,
-0.0139185712,
-0.0197087135,
-0.0308903567,
-0.0234781802,
-0.0332254358,
-0.0175846070,
-0.0156269800,
-0.0119598107,
-0.0007978480,
0.0004819800,
-0.0024058602,
-0.0058091548,
-0.0162319392,
-0.0173346382,
-0.0225335266,
-0.0239559375,
-0.0226403195,
-0.0068539800,
-0.0071750353,
0.0052417135,
0.0070009143,
-0.0059120175,
-0.0072754477,
-0.0049901018,
-0.0253037345,
-0.0314717963,
-0.0176482983,
-0.0230190940,
-0.0110925008,
-0.0099331085,
-0.0005364761,
-0.0075875199,
0.0034855357,
-0.0052598161,
-0.0177362226,
-0.0170928631,
-0.0184680484,
-0.0195119306,
-0.0206495356,
-0.0012323424,
-0.0078993989,
0.0084702047,
0.0150334453,
0.0115538612,
0.0065565761,
-0.0000478938,
-0.0009397983,
-0.0177976042,
-0.0104710916,
-0.0135392398,
0.0013070728,
-0.0010611523,
0.0152576622,
0.0148424841,
0.0184476376,
0.0083001554,
0.0119625311,
-0.0005853269,
-0.0088964952,
-0.0044463370,
-0.0008319906,
0.0052772113,
0.0138411261,
0.0202257670,
0.0274039228,
0.0257211626,
0.0273530781,
0.0148840053,
0.0030371977,
0.0045015672,
-0.0019738141,
-0.0012153110,
0.0039906176,
0.0181067176,
0.0102762021,
0.0254434086,
0.0290078782,
0.0247095060,
0.0149692390,
0.0135692032,
0.0032233435,
0.0023366478,
0.0058134571,
0.0121222492,
0.0169931669,
0.0241508670,
0.0312297698,
0.0294386949,
0.0240896977,
0.0208432786,
0.0127912182,
0.0018525114,
-0.0013429127,
-0.0042692581,
0.0096196327,
0.0030402557,
0.0149054322,
0.0132711511,
0.0230529737,
0.0111645544,
0.0227639601,
-0.0009240233,
0.0034824871,
0.0035928262,
0.0018408493,
-0.0055350903,
0.0143395262,
0.0173408613,
0.0036580311,
0.0229001530,
0.0166288223,
0.0072318055,
0.0006496630,
0.0019689482,
-0.0114756003,
-0.0093005765,
0.0047703502,
0.0012759637,
0.0021338239,
0.0190042295,
0.0017352240,
0.0126784779,
0.0003581033,
-0.0043593510,
-0.0194891989,
-0.0098508075,
-0.0331100821,
-0.0090926467,
-0.0062056081,
-0.0104183834,
0.0026600179,
0.0064065349,
0.0006236598,
-0.0083112922,
0.0030621283,
-0.0328784734,
-0.0097075999,
-0.0175988674,
-0.0144938556,
-0.0268073380,
0.0062918579,
-0.0093073435,
-0.0095557747,
0.0001458394,
-0.0100118276,
-0.0257949978,
-0.0173318870,
-0.0246664695,
-0.0325547978,
-0.0167930257,
-0.0161637161,
-0.0077096163,
0.0024895694,
-0.0019755790,
-0.0095091583,
0.0062995059,
-0.0150262611,
-0.0208140071,
-0.0192419440,
-0.0175749697,
-0.0253381170,
-0.0052855113,
-0.0115961637,
-0.0058536842,
-0.0015052713,
0.0047321944,
-0.0143611245,
-0.0139194820,
-0.0165374167,
-0.0292619802,
-0.0224437080,
-0.0155010894,
-0.0220536347,
-0.0124983918,
0.0131950416,
0.0024947289,
0.0040870667,
0.0112117184,
-0.0020535069,
-0.0145249153,
-0.0064254357,
-0.0169782154,
-0.0198896583,
-0.0057394942,
0.0063551660,
0.0012853934,
0.0219734684,
0.0069596940,
0.0075756423,
0.0037107309,
-0.0068998821,
-0.0207949467,
-0.0104796719,
-0.0082728984,
-0.0056126099,
0.0107470732,
0.0119884741,
0.0149540938,
0.0217253082,
0.0202582777,
-0.0006120345,
-0.0004833247,
-0.0069519281,
-0.0118097002,
-0.0020369238,
0.0015621048,
-0.0053818715,
0.0223117620,
0.0258943699,
0.0174776055,
0.0158931110,
0.0240733828,
-0.0052799010,
0.0010706730,
-0.0004998751,
-0.0133713242,
0.0007613379,
0.0140144778,
0.0109278411,
0.0199138410,
0.0342565067,
0.0120496918,
0.0161391497,
0.0093955835,
-0.0036964938,
-0.0113782696,
0.0025857214,
-0.0022257618,
-0.0007477703,
0.0242579337,
0.0150468955,
0.0192688704,
0.0278595630,
0.0133815128,
0.0014605653,
-0.0011140610,
-0.0123772724,
-0.0195678473,
-0.0018563588,
-0.0089701582,
0.0009574115,
0.0150953811,
0.0249469690,
0.0154029001,
0.0248259585,
0.0047144415,
-0.0086980490,
0.0029817536,
-0.0116339894,
-0.0166211985,
-0.0032202201,
0.0158546269,
0.0054344949,
0.0198939219,
0.0246139541,
0.0013577793,
0.0030719687,
-0.0021127854,
-0.0331849717,
-0.0201282986,
-0.0113195190,
-0.0164674912,
-0.0114221592,
0.0115657486,
0.0005042200,
0.0192046668,
0.0113187972,
-0.0024143499,
-0.0071344455,
-0.0043497728,
-0.0241695009,
-0.0231138151,
-0.0041433498,
-0.0185134932,
-0.0005729860,
0.0093972832,
0.0087233307,
-0.0050517870,
0.0135094449,
-0.0181112327,
-0.0225781854,
-0.0105736731,
-0.0259535983,
-0.0235884897,
-0.0000746072,
-0.0045717144,
-0.0005172561,
0.0171056185,
0.0095636090,
-0.0082183629,
0.0036768485,
-0.0169060677,
-0.0258508548,
-0.0168079324,
-0.0066399765,
-0.0125808818,
-0.0002041019,
0.0104489736,
0.0080469754,
0.0094420854,
0.0047758478,
-0.0099794473,
-0.0118863825,
-0.0049714446,
-0.0244191773,
-0.0154417772,
-0.0043060845,
-0.0049574580,
0.0012847481,
0.0073830779,
0.0060135177,
0.0018977264,
0.0089295330,
-0.0106244348,
-0.0089499224,
-0.0051099849,
-0.0096658887,
0.0024602993,
0.0148014221,
0.0113901729,
0.0055408282,
0.0363440402,
0.0062321033,
-0.0044617532,
0.0051490543,
-0.0143526848,
-0.0230523739,
0.0016483593,
0.0010207075,
-0.0075512277,
0.0229307972,
0.0202785712,
0.0107666841,
0.0153207956,
0.0069920849,
-0.0131414048,
0.0001250356,
0.0007224385,
-0.0128917014,
0.0064231316,
0.0208051540,
0.0154154561,
0.0285173468,
0.0231934357,
0.0162033439,
0.0150339995,
0.0073213214,
-0.0128255282,
0.0035633957,
0.0012008604,
-0.0035025207,
0.0218322594,
0.0204498786,
0.0095966468,
0.0249121729,
0.0234019049,
-0.0035428796,
0.0038449024,
0.0011282815,
-0.0140992459,
-0.0061817816,
0.0112817548,
0.0053534838,
0.0110805510,
0.0345390067,
0.0189815406,
0.0101158563,
0.0151226185,
-0.0082262093,
-0.0114381174,
-0.0118696857,
-0.0072254003,
-0.0186775327,
0.0054903645,
0.0097071854,
0.0132155661,
0.0140167875,
0.0119432285,
0.0042829141,
-0.0025242628,
-0.0093870191,
-0.0205928106,
-0.0075997291,
-0.0164844375,
0.0035023361,
0.0107104629,
0.0136756506,
0.0013672838,
0.0174249522,
0.0078809028,
-0.0237818286,
-0.0113303140,
-0.0141509054,
-0.0323044807,
-0.0086415783,
-0.0037036464,
-0.0046724118,
0.0076896995,
0.0188913643,
-0.0071429368,
-0.0071454379,
-0.0136836693,
-0.0313412361,
-0.0258992352,
-0.0248682890,
-0.0223675277,
-0.0184109882,
0.0109431874,
0.0014198157,
0.0102067888,
0.0041569592,
-0.0005788625,
-0.0155436583,
-0.0101488885,
-0.0308364294,
-0.0259786732,
-0.0126260389,
-0.0236841999,
-0.0033864772,
0.0088070165,
-0.0058528902,
-0.0087099951,
0.0031161150,
-0.0197353922,
-0.0303058363,
-0.0223583747,
-0.0247691032,
-0.0268343296,
-0.0089300172,
-0.0009809771,
0.0014918583,
0.0109015126,
0.0145004764,
-0.0068853144,
-0.0140818451,
-0.0168005042,
-0.0281934235,
-0.0321686864,
-0.0163507666,
-0.0214879066,
-0.0048475666,
0.0124444449,
0.0066549648,
0.0058686184,
0.0098062158,
-0.0032729078,
-0.0158102419,
-0.0153868264,
-0.0234138761,
-0.0152232852,
-0.0009938239,
-0.0016639888,
0.0153783606,
0.0248544272,
0.0193961915,
0.0128985709,
0.0170253348,
-0.0169524997,
-0.0146807637,
-0.0012551721,
-0.0210517570,
-0.0065273400,
0.0141076706,
0.0146762878,
0.0204017200,
0.0362759158,
0.0198235940,
0.0071976106,
0.0110976752,
-0.0108761294,
-0.0179022755,
-0.0073341513,
0.0003022436,
0.0015768233,
0.0237378757,
0.0343349688,
0.0306638703,
0.0341364853,
0.0201246627,
0.0063297623,
-0.0031020781,
-0.0048969244,
-0.0095584616,
0.0090933358,
0.0136858281,
0.0181656461,
0.0357582942,
0.0315492749,
0.0226583499,
0.0224500448,
0.0105677405,
-0.0068338336,
0.0014017178,
0.0017495459,
0.0002006292,
0.0135150226,
0.0193453133,
0.0182279721,
0.0297823381,
0.0327897817,
0.0170384143,
0.0128537808,
0.0207437836,
-0.0045239292,
-0.0025243638,
-0.0022104075,
0.0119150113,
0.0087960195,
0.0228739120,
0.0234024115,
0.0271403491,
0.0251778048,
0.0102913138,
-0.0000377549,
-0.0137590133,
-0.0050979243,
-0.0101354029,
0.0121142790,
0.0052569648,
0.0281776264,
0.0214134790,
0.0236202590,
0.0091700312,
0.0059143975,
-0.0143371373,
-0.0195091981,
-0.0082422048,
-0.0077673192,
-0.0081379618,
0.0173312072,
0.0033515021,
0.0047707311,
0.0128554609,
-0.0022200306,
-0.0136481728,
-0.0166630335,
-0.0078990133,
-0.0298431590,
-0.0128642200,
-0.0184851028,
0.0072924290,
-0.0129832430,
0.0085747493,
-0.0030217655,
0.0010709025,
-0.0102052875,
-0.0107857753,
-0.0249490812,
-0.0262928028,
-0.0147572588,
-0.0138752088,
0.0011493203,
-0.0085260533,
0.0098975711,
-0.0020670509,
-0.0039084884,
-0.0150345722,
-0.0227895230,
-0.0284123383,
-0.0270319264,
-0.0226261802,
-0.0126547599,
-0.0066063995,
0.0028073532,
0.0051471037,
0.0068360805,
-0.0067980243,
-0.0085941069,
-0.0248771720,
-0.0204996765,
-0.0249899030,
-0.0216821041,
-0.0216684081,
0.0051958347,
0.0007628984,
-0.0019594778,
0.0082780179,
-0.0031324583,
-0.0097314836,
-0.0167729799,
-0.0146029806,
-0.0296487119,
-0.0066910796,
-0.0083231386,
0.0007410032,
0.0121184960,
0.0124428151,
0.0083691366,
0.0092114359,
-0.0023440197,
-0.0149128642,
-0.0099990517,
-0.0127760675,
-0.0208437834,
0.0011771882,
-0.0017233378,
0.0163265411,
0.0158536769,
0.0140603445,
0.0114349574,
0.0073062479,
-0.0145947952,
-0.0186146311,
-0.0122163640,
-0.0175712556,
-0.0053277016,
0.0091314763,
0.0221018679,
0.0182240345,
0.0314546935,
0.0138648739,
0.0088577513,
0.0022224123,
-0.0071349312,
-0.0112131704,
-0.0047556134,
0.0040166373,
0.0117302630,
0.0196606573,
0.0294132996,
0.0216015279,
0.0205550343,
0.0112212580,
0.0037332671,
-0.0060903751,
-0.0062005152,
-0.0015363265,
-0.0034372103,
0.0069050048,
0.0185358655,
0.0255828891,
0.0194237027,
0.0269408673,
0.0139633510,
0.0047211647,
-0.0015719817,
-0.0040147677,
-0.0116125122,
-0.0006656069,
0.0109402705,
0.0106260832,
0.0228680819,
0.0275027733,
0.0158096720,
0.0219107158,
0.0005544116,
-0.0032040188,
-0.0158322342,
-0.0103232469,
-0.0131664313,
0.0037982455,
0.0021322584,
0.0159701500,
0.0252286680,
0.0109489132,
0.0115859620,
0.0003180453,
-0.0038278000,
-0.0271286648,
-0.0022406846,
-0.0133782122,
-0.0030966578,
0.0007810930,
0.0139019163,
0.0157539435,
0.0100562666,
0.0074995193,
-0.0049833003,
-0.0189698525,
-0.0177889634,
-0.0245834924,
-0.0222207792,
-0.0128938854,
-0.0032082063,
0.0021658561,
0.0140242176,
0.0087181246,
0.0070908666,
0.0097285174,
-0.0140209626,
-0.0163649227,
-0.0213351361,
-0.0129031725,
-0.0170215517,
0.0012839914,
-0.0061911531,
0.0132798580,
0.0136636458,
0.0056782831,
-0.0097984392,
-0.0074405726,
-0.0192294251,
-0.0296829995,
-0.0091969557,
-0.0154607128,
-0.0091061192,
0.0054048863,
0.0127653088,
0.0017436744,
0.0108423550,
-0.0005892128,
-0.0162398033,
-0.0132728666,
-0.0169757605,
-0.0296477247,
-0.0127343368,
-0.0024494037,
-0.0104690213,
0.0054420107,
0.0117449109,
0.0022372617,
0.0086124400,
0.0016452490,
-0.0121407881,
-0.0106298886,
-0.0047144038,
-0.0069050547,
0.0020263870,
0.0095429476,
0.0092757260,
0.0186061058,
0.0142107112,
0.0024145590,
0.0008508228,
-0.0038189753,
-0.0193664208,
-0.0119855385,
0.0014124699,
-0.0049154158,
0.0087855654,
0.0157359876,
0.0193693805,
0.0137093235,
0.0137791820,
0.0060792225,
-0.0088312048,
0.0014609538,
-0.0084412610,
-0.0077888761,
0.0027621626,
0.0129868733,
0.0044032154,
0.0169506893,
0.0233368278,
0.0140517382,
0.0099991616,
0.0024558089,
0.0007663126,
-0.0001137212,
0.0069604730,
0.0077327844,
0.0157025605,
0.0206828751,
0.0132984715,
0.0174727663,
0.0083944993,
-0.0037019153,
-0.0019970797,
-0.0043609911,
-0.0126129026,
-0.0013104070,
0.0113740023,
0.0086023258,
0.0150496028,
0.0194272939,
0.0084519098,
0.0087783113,
0.0118725384,
-0.0109552769,
-0.0062215072,
0.0120578054,
-0.0016887527,
-0.0026648687,
0.0215623807,
0.0153452195,
0.0042405641,
0.0172970649,
0.0153449457,
-0.0127163269,
0.0029621951,
-0.0142587246,
-0.0154092964,
-0.0057057673,
-0.0026921437,
0.0018608079,
0.0144961886,
0.0090024760,
0.0050569717,
0.0140737761,
-0.0133258570,
-0.0124077685,
-0.0140688606,
-0.0145678455,
-0.0241162628,
0.0055624517,
-0.0043858872,
0.0025719781,
0.0154531607,
0.0040493272,
-0.0095693190,
-0.0126120131,
-0.0130000822,
-0.0326288119,
-0.0230664350,
-0.0066995928,
-0.0213061497,
-0.0044607562,
0.0109819137,
-0.0058287997,
-0.0017307010,
-0.0007255058,
-0.0098927673,
-0.0313281976,
-0.0157929547,
-0.0310122520,
-0.0166896693,
-0.0155685674,
-0.0089973807,
-0.0009008681,
0.0088505000,
0.0009630194,
-0.0030434704,
0.0001728140,
-0.0250716209,
-0.0181636605,
-0.0145248976,
-0.0209246948,
-0.0289378706,
0.0045264228,
-0.0068587372,
-0.0086630359,
0.0097007528,
-0.0061416957,
-0.0214836840,
-0.0143973920,
-0.0224520471,
-0.0363055989,
-0.0195976123,
-0.0128448764,
-0.0215819553,
0.0070458855,
0.0112603242,
0.0001448032,
0.0034066371,
0.0112350360,
-0.0179675333,
-0.0231429953,
-0.0167125370,
-0.0246496648,
-0.0171915852,
-0.0015215762,
0.0006916490,
0.0081740646,
0.0204693060,
0.0017610680,
0.0077343900,
-0.0069837850,
-0.0183747560,
-0.0083567072,
-0.0036678417,
-0.0124219861,
0.0020926683,
0.0185117573,
0.0117719872,
0.0174321737,
0.0209596381,
0.0040726028,
0.0045672134,
0.0019220358,
-0.0075026317,
-0.0176471546,
0.0063998010,
0.0078184335,
-0.0032211198,
0.0297223292,
0.0290336255,
0.0167869944,
0.0242290497,
0.0206443127,
-0.0067897490,
0.0009897777,
0.0028940870,
-0.0068179728,
0.0082449298,
0.0246453192,
0.0222255681,
0.0318526179,
0.0401110798,
0.0182283260,
0.0175071061,
0.0100178272,
-0.0122300358,
0.0001375952,
-0.0005129623,
0.0039732261,
0.0120028686,
0.0298593286,
0.0186885651,
0.0331167653,
0.0279933028,
0.0035264788,
0.0079911426,
0.0070293015,
-0.0100205299,
-0.0059303730,
0.0179229341,
0.0011862901,
0.0144704347,
0.0319824032,
0.0186858159,
0.0121392393,
0.0250851288,
0.0088260584,
-0.0109233595,
0.0105564594,
-0.0035247740,
-0.0075247223,
0.0149419149,
0.0037347917,
0.0137122450,
0.0219526477,
0.0211936142,
-0.0006328436,
0.0122368578,
-0.0140231792,
-0.0133742252,
-0.0132692466,
-0.0163666401,
-0.0080352826,
0.0055811396,
0.0108186854,
0.0074005369,
0.0269309394,
-0.0035845842,
-0.0019626452,
-0.0099233091,
-0.0132677313,
-0.0328505412,
-0.0112037407,
-0.0041402518,
-0.0175539479,
-0.0003503711,
0.0104883071,
-0.0155356061,
-0.0036436610,
-0.0114871673,
-0.0216936730,
-0.0272586104,
-0.0123873446,
-0.0218349975,
-0.0110455230,
-0.0001834990,
-0.0058874507,
0.0039535938,
0.0005018617,
-0.0022629143,
-0.0171661265,
-0.0053015538,
-0.0280261785,
-0.0228378288,
-0.0240864977,
-0.0144900465,
-0.0183165483,
0.0027380842,
-0.0081336275,
-0.0083470056,
0.0011726278,
-0.0157066844,
-0.0214800220,
-0.0165772513,
-0.0238173492,
-0.0286785997,
-0.0089257825,
-0.0044460995,
-0.0142968493,
0.0026377295,
0.0021757439,
-0.0078433370,
-0.0067273071,
-0.0119679105,
-0.0265300758,
-0.0167545900,
-0.0066986657,
-0.0188961606,
0.0028502084,
0.0071086567,
0.0042437953,
0.0031600064,
0.0087373341,
-0.0170423798,
-0.0062443060,
-0.0101302089,
-0.0232916623,
-0.0169697180,
-0.0028317948,
-0.0037054520,
0.0049750186,
0.0102359513,
0.0042759413,
0.0062630270,
0.0088547086,
-0.0132526681,
-0.0068061189,
-0.0067211264,
-0.0046754614,
-0.0044878954,
0.0125283198,
0.0136184888,
0.0082184169,
0.0276184846,
0.0073293685,
0.0058005182,
0.0028664188,
-0.0043364577,
-0.0171582568,
0.0040143537,
0.0012358367,
0.0035247942,
0.0245934557,
0.0249978993,
0.0123967137,
0.0201419592,
0.0190268438,
-0.0089841047,
0.0040989537,
0.0023806489,
-0.0107278153,
0.0041287616,
0.0129230339,
0.0124514382,
0.0199714266,
0.0216114968,
0.0080793174,
0.0093769040,
0.0061726999,
-0.0143597368,
-0.0056140693,
-0.0030092844,
-0.0025993017,
0.0028610206,
0.0216110833,
0.0142326839,
0.0224083923,
0.0194167551,
0.0130242296,
0.0042022001,
0.0008865471,
-0.0089651868,
-0.0066662924,
0.0071762521,
-0.0014228001,
0.0108647346,
0.0266493950,
0.0129082613,
0.0126150418,
0.0163593218,
-0.0068115871,
-0.0076787751,
-0.0071405671,
-0.0084323753,
-0.0157947298,
0.0099955481,
0.0040262509,
0.0221770555,
0.0164363105,
0.0190817956,
0.0080821561,
0.0026675968,
-0.0106379855,
-0.0174012352,
-0.0127555616,
-0.0158339720,
-0.0017764932,
-0.0026865425,
0.0167349372,
0.0033449223,
0.0123927444,
0.0045157275,
-0.0057145278,
-0.0110053355,
-0.0137933018,
-0.0236296579,
-0.0124010248,
-0.0099252034,
-0.0012519112,
-0.0009962107,
0.0185258128,
0.0021669741,
0.0107580600,
-0.0004228198,
-0.0044669784,
-0.0155567275,
-0.0111997277,
-0.0132165486,
-0.0205802713,
0.0042922706,
0.0021706531,
0.0085199159,
0.0050071534,
0.0124237854,
-0.0079108169,
-0.0033183817,
-0.0246207062,
-0.0224042106,
-0.0181658845,
-0.0131176896,
-0.0115144439,
-0.0022242502,
0.0112870783,
0.0054526832,
0.0152644422,
0.0071514817,
-0.0023161669,
-0.0058522616,
-0.0048126769,
-0.0115850614,
-0.0050490722,
0.0008023466,
0.0010694034,
0.0178754125,
0.0148408245,
0.0042783222,
0.0128549263,
0.0021953387,
-0.0134415729,
-0.0162616111,
-0.0053154542,
-0.0198784918,
-0.0012672624,
0.0027865882,
0.0077309264,
0.0098806024,
0.0212407690,
0.0086435098,
0.0000415007,
0.0024219793,
-0.0095562907,
-0.0059956890,
-0.0034701766,
0.0065393467,
-0.0013794131,
0.0167779308,
0.0229618065,
0.0184344091,
0.0243879873,
0.0041424460,
0.0073914491,
0.0009579386,
-0.0084155109,
-0.0040859533,
0.0040908600,
0.0060772551,
0.0137623157,
0.0253562666,
0.0181068704,
0.0152680036,
0.0181088634,
0.0043222103,
-0.0083249481,
-0.0022457440,
-0.0019321323,
-0.0027348602,
0.0184738040,
0.0123072313,
0.0165143758,
0.0222227350,
0.0208896026,
0.0062947120,
-0.0009388663,
0.0017320785,
-0.0089694895,
-0.0066990447,
0.0013102818,
0.0102962740,
0.0035856725,
0.0139158163,
0.0227441415,
0.0154850082,
0.0096085900,
0.0072757085,
0.0022760713,
-0.0074398676,
0.0018820579,
-0.0007181161,
0.0037490977,
0.0057320977,
0.0155277029,
0.0170223527,
0.0013928695,
0.0114245247,
0.0021148250,
-0.0151881436,
-0.0099781621,
-0.0171333142,
-0.0073040226,
-0.0048710243,
0.0105090337,
-0.0025496907,
0.0121805221,
0.0024490638,
0.0045174975,
-0.0129159316,
-0.0183969904,
-0.0098812943,
-0.0180344544,
-0.0140290577,
-0.0049983077,
0.0113896839,
-0.0182953011,
0.0103328414,
0.0028154126,
-0.0146688931,
-0.0203090273,
-0.0169072077,
-0.0233200453,
-0.0255939160,
-0.0081263399,
-0.0114026926,
-0.0106286220,
0.0047061103,
-0.0039455933,
-0.0048001749,
-0.0132841980,
-0.0156680364,
-0.0204174761,
-0.0206326135,
-0.0277270377,
-0.0182523075,
-0.0019913991,
-0.0086093536,
0.0023360932,
0.0017830636,
-0.0014986064,
-0.0082865693,
-0.0075229947,
-0.0327814445,
-0.0212557632,
-0.0175868385,
-0.0200905744,
-0.0173086710,
0.0006698914,
-0.0002813977,
-0.0099698901,
0.0076113339,
-0.0109531805,
-0.0212942250,
-0.0167461094,
-0.0192934349,
-0.0248918962,
-0.0120720007,
0.0009401665,
-0.0015906751,
0.0111567788,
0.0090616057,
0.0081070215,
0.0007529081,
-0.0060542319,
-0.0118230665,
-0.0185897090,
-0.0152280843,
-0.0156653058,
-0.0033142141,
0.0003065262,
0.0082689766,
0.0108288024,
0.0125257773,
0.0067561585,
0.0035220128,
-0.0054581282,
-0.0159448031,
-0.0024358958,
0.0000948995,
-0.0008464937,
0.0124448296,
0.0306632146,
0.0230583195,
0.0217549037,
0.0300054327,
0.0019044857,
0.0005699291,
0.0036823335,
-0.0033267643,
-0.0060111587,
0.0119302692,
0.0207384489,
0.0184999183,
0.0329298824,
0.0286054201,
0.0177825112,
0.0181292947,
0.0105865393,
-0.0016797173,
0.0034128786,
0.0101877395,
0.0110262344,
0.0181050450,
0.0266237650,
0.0308102928,
0.0270680413,
0.0253167339,
0.0186368786,
0.0069010435,
0.0046223425,
-0.0081019569,
0.0033383528,
0.0059018042,
0.0043389732,
0.0165077336,
0.0313745067,
0.0236665290,
0.0228522737,
0.0245610792,
0.0012475636,
0.0025518925,
0.0039116284,
-0.0043503046,
-0.0069191260,
0.0186619833,
0.0107279178,
0.0255410559,
0.0319027267,
0.0218873024,
0.0113117034,
0.0122826677,
-0.0040871906,
-0.0150089106,
-0.0117334183,
0.0018327857,
-0.0058857654,
0.0103311725,
0.0161673333,
0.0108885337,
0.0195167270,
0.0053426195,
-0.0045149988,
-0.0199203826,
-0.0171157736,
-0.0331343114,
-0.0076531474,
-0.0160543695,
-0.0131338220,
0.0085586039,
0.0202407427,
0.0031251893,
0.0116132535,
0.0052868007,
-0.0242292490,
-0.0114665916,
-0.0190292560,
-0.0309940632,
-0.0253893882,
-0.0014676717,
-0.0101417489,
-0.0017330647,
0.0097549902,
-0.0083780419,
-0.0122820139,
-0.0098184757,
-0.0394796729,
-0.0320161954,
-0.0242080074,
-0.0191628300,
-0.0203408264,
0.0071538943,
-0.0037668641,
0.0055356938,
0.0091534527,
-0.0115460297,
-0.0191958081,
-0.0220246334,
-0.0310991127,
-0.0364555418,
-0.0154994242,
-0.0231964346,
-0.0123327523,
0.0033341118,
0.0062906062,
-0.0111214444,
0.0027575123,
-0.0131547805,
-0.0278101098,
-0.0152170137,
-0.0211570226,
-0.0220811032,
-0.0090318806,
0.0027117087,
-0.0014788227,
0.0058713257,
0.0054023135,
-0.0072469711,
-0.0020587659,
-0.0172289535,
-0.0247518718,
-0.0257113557,
-0.0080626123,
-0.0140979178,
-0.0031649231,
0.0045600669,
0.0049210107,
0.0120595079,
0.0026810144,
-0.0064107878,
-0.0165806469,
-0.0008829956,
-0.0237922668,
-0.0138062006,
-0.0003106626,
0.0038446891,
0.0078320280,
0.0226919334,
0.0115093868,
0.0115852421,
0.0148593308,
-0.0020803153,
-0.0110770110,
0.0046923920,
-0.0058136284,
0.0057220589,
0.0235643908,
0.0206600521,
0.0140172075,
0.0245042369,
0.0178931952,
-0.0131246652,
0.0021364421,
-0.0104226209,
-0.0133553334,
-0.0022914086,
0.0133020477,
0.0058934074,
0.0236457698,
0.0251459964,
0.0163852479,
0.0180797521,
0.0121595208,
-0.0028123183,
-0.0013839285,
0.0078931544,
-0.0095599107,
0.0009611011,
0.0227933750,
0.0078976536,
0.0205510147,
0.0243844464,
0.0156940166,
0.0047612828,
0.0083823958,
-0.0146337962,
-0.0113938954,
-0.0007102764,
-0.0060458765,
0.0174551085,
0.0247872062,
0.0212601218,
0.0194524508,
0.0324503854,
-0.0049392562,
-0.0002266420,
-0.0056138211,
-0.0125236893,
-0.0159140099,
0.0097630341,
0.0120647866,
0.0059199743,
0.0281218421,
0.0191059355,
0.0000906722,
0.0092282109,
-0.0134845451,
-0.0227966160,
-0.0130789215,
-0.0084677227,
-0.0241098274,
0.0042811418,
0.0131912529,
0.0023552820,
0.0208966583,
0.0057863276,
-0.0003757755,
-0.0114583792,
-0.0027536047,
-0.0325841755,
-0.0109567670,
-0.0192776732,
-0.0018409424,
0.0072683259,
0.0138937486,
-0.0030156875,
0.0071812188,
0.0059508807,
-0.0330573693,
-0.0237055495,
-0.0197265092,
-0.0366269797,
-0.0226758011,
-0.0005340818,
-0.0081728455,
0.0038538896,
0.0163936634,
0.0032064347,
-0.0106337676,
-0.0031137848,
-0.0308472104,
-0.0219191648,
-0.0221391283,
-0.0145541262,
-0.0155493785,
0.0121997017,
0.0112353731,
0.0105346981,
0.0117673827,
0.0014040784,
-0.0167522114,
-0.0126721524,
-0.0191516262,
-0.0300609134,
-0.0156777017,
-0.0127605489,
0.0019384352,
0.0106676817,
0.0096126562,
0.0045318753,
0.0135994367,
-0.0016145427,
-0.0174286552,
-0.0134968022,
-0.0126024140,
-0.0164620429,
0.0049324590,
0.0102225505,
0.0125903655,
0.0185257662,
0.0341602191,
-0.0035711171,
-0.0034403533,
-0.0068637505,
-0.0256751999,
-0.0283435062,
-0.0049403212,
-0.0110326158,
-0.0073490459,
0.0330890976,
0.0161286481,
0.0167227145,
0.0252809916,
0.0130485855,
-0.0106612425,
0.0072957063,
-0.0106407059,
-0.0104390215,
0.0126103871,
0.0076581496,
0.0170383565,
0.0334192775,
0.0251518413,
0.0155759407,
0.0222294480,
-0.0041070040,
-0.0159822945,
0.0003277134,
-0.0143834613,
-0.0077041984,
0.0190712344,
0.0142658781,
0.0170285981,
0.0348338410,
0.0222254340,
0.0017199353,
0.0153779378,
-0.0067420220,
-0.0176254921,
-0.0035868280,
0.0132579682,
-0.0066625103,
0.0211947877,
0.0341030732,
0.0167251527,
0.0240273792,
0.0198785588,
0.0006901840,
-0.0045364527,
-0.0021334223,
-0.0149460686,
-0.0046444996,
0.0036305962,
0.0074730152,
0.0162861012,
0.0191941652,
0.0156201627,
0.0135480836,
0.0063014440,
-0.0133465221,
-0.0093673356,
-0.0139111448,
-0.0117442198,
0.0001105906,
0.0071704243,
0.0090843821,
0.0175286382,
0.0268693175,
0.0061827595,
-0.0061238720,
0.0048880167,
-0.0231824908,
-0.0281278994,
-0.0086519197,
-0.0118027013,
-0.0107725672,
0.0067242878,
0.0141838519,
-0.0058609159,
0.0098451544,
-0.0075192568,
-0.0146224583,
-0.0239110012,
-0.0177859440,
-0.0179863777,
-0.0049896808,
0.0041399868,
0.0060429266,
0.0169653166,
0.0058560716,
0.0082762027,
-0.0075850971,
-0.0125231398,
-0.0351979807,
-0.0212352760,
-0.0215024594,
-0.0252195336,
-0.0065383180,
-0.0044635274,
-0.0053415112,
0.0041236808,
-0.0012217079,
-0.0157319773,
-0.0190877356,
-0.0123385172,
-0.0272810794,
-0.0189460237,
-0.0129647274,
-0.0029532085,
-0.0008265473,
0.0075540375,
0.0072861053,
-0.0046270429,
0.0003770599,
-0.0090900613,
-0.0209849849,
-0.0225638431,
-0.0099822311,
-0.0118670650,
0.0032901859,
0.0011728148,
0.0044087651,
0.0062618661,
0.0025527873,
-0.0066026691,
-0.0190329868,
-0.0169490092,
-0.0265100934,
-0.0083353799,
-0.0085413419,
0.0019953025,
0.0127826259,
0.0182106551,
0.0136077330,
0.0056818291,
0.0095430603,
-0.0232024752,
-0.0055970713,
-0.0089971125,
-0.0121838041,
-0.0065565268,
0.0209013913,
0.0112709291,
0.0121144867,
0.0258446876,
0.0052454099,
0.0032156964,
0.0062426785,
-0.0057996288,
-0.0127526019,
0.0073564136,
0.0066264970,
0.0125189414,
0.0330798998,
0.0282766763,
0.0230142213,
0.0284429174,
0.0140810246,
0.0028982349,
-0.0044038584,
-0.0025145418,
-0.0019693181,
0.0148875769,
0.0140940063,
0.0262674578,
0.0371790640,
0.0237105768,
0.0231352448,
0.0154923871,
-0.0009430505,
-0.0071966890,
0.0032254150,
-0.0011404031,
0.0007854700,
0.0179899726,
0.0291561708,
0.0251271576,
0.0299030002,
0.0327270888,
0.0167455077,
0.0119023211,
0.0071843630,
-0.0053332672,
0.0009372364,
-0.0019654937,
0.0115683442,
0.0146244979,
0.0317861550,
0.0224866420,
0.0238204394,
0.0147773046,
0.0052027539,
-0.0075371615,
-0.0124016088,
-0.0030237800,
-0.0089908261,
0.0098922048,
0.0128411632,
0.0301514640,
0.0165820606,
0.0278583206,
0.0079096388,
0.0020751092,
-0.0146420076,
-0.0161140431,
-0.0051419600,
-0.0136209056,
-0.0064289109,
0.0124566797,
0.0108237527,
0.0119244382,
0.0085482961,
0.0096484926,
-0.0098249037,
-0.0114704687,
-0.0150820389,
-0.0236284137,
-0.0189780872,
-0.0130139515,
0.0041600494,
-0.0041417596,
0.0177128576,
0.0036193072,
0.0100581339,
-0.0077322382,
-0.0094432952,
-0.0322260931,
-0.0216858946,
-0.0228370707,
-0.0180817340,
-0.0102992868,
-0.0042442982,
0.0081835296,
-0.0012172047,
-0.0011724180,
-0.0126102110,
-0.0279703438,
-0.0320463553,
-0.0313696824,
-0.0285789520,
-0.0208186824,
-0.0131516987,
0.0028269133,
0.0084032575,
0.0073902844,
-0.0011501773,
0.0055681779,
-0.0209525377,
-0.0198295880,
-0.0215982366,
-0.0248905290,
-0.0198352411,
-0.0040301126,
-0.0092207501,
-0.0009324212,
0.0061766868,
0.0007464101,
-0.0078114057,
-0.0147098536,
-0.0182008147,
-0.0293403603,
-0.0178074669,
-0.0183346849,
-0.0133660231,
0.0002209015,
0.0033304784,
0.0100583248,
0.0067963963,
0.0014998246,
-0.0129222665,
-0.0103593674,
-0.0175927244,
-0.0244068932,
-0.0084469616,
-0.0073990375,
0.0070301807,
0.0108636506,
0.0169639364,
0.0092672724,
0.0173828043,
-0.0037898114,
-0.0056328163,
-0.0071503073,
-0.0106866881,
-0.0043780138,
0.0074479282,
0.0097748246,
0.0085238498,
0.0263642222,
0.0174647048,
0.0101198871,
0.0064751888,
-0.0019670734,
-0.0061042369,
-0.0058726636,
0.0032845163,
0.0054124286,
0.0125853429,
0.0218380075,
0.0228610188,
0.0284586120,
0.0076429541,
0.0082398970,
-0.0064758542,
0.0006168216,
-0.0110951299,
-0.0056693233,
0.0059937024,
0.0162727851,
0.0086071519,
0.0186584853,
0.0225323830,
0.0095087355,
0.0092651704,
0.0009949990,
0.0022240707,
-0.0022491671,
0.0089332340,
0.0127142668,
0.0144558102,
0.0184983015,
0.0149622001,
0.0139220916,
0.0105740912,
-0.0021829072,
-0.0007982102,
-0.0090754740,
-0.0099500306,
-0.0080694109,
