Filename,STFMK-20201105-LW19-2328_20201201_064549_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014806,
0.0094358204,
-0.0033026796,
0.0135349575,
0.0152542153,
0.0163877066,
0.0046997895,
0.0123964669,
-0.0154938940,
-0.0114634316,
0.0009173006,
-0.0165100601,
-0.0091799898,
0.0049912655,
0.0139380284,
0.0020978099,
0.0139964698,
0.0105014052,
-0.0099877557,
-0.0088055609,
-0.0068493364,
-0.0299222767,
-0.0093250964,
-0.0068978760,
0.0026969085,
-0.0024738521,
0.0130466083,
-0.0109808948,
0.0049162162,
-0.0119184628,
-0.0199095514,
-0.0171494931,
-0.0183854476,
-0.0184567217,
-0.0106244767,
0.0019328569,
-0.0161223691,
0.0127490126,
-0.0013663199,
-0.0023169834,
-0.0195875205,
-0.0039713513,
-0.0262892358,
-0.0221826099,
-0.0105749769,
-0.0206574444,
-0.0158610959,
0.0083772969,
-0.0051262458,
-0.0042941826,
0.0040028165,
-0.0066188048,
-0.0220721662,
-0.0046589128,
-0.0191271883,
-0.0223804191,
-0.0033452949,
-0.0072511621,
-0.0006902390,
0.0089102965,
0.0077983188,
-0.0019767832,
0.0061042076,
-0.0127005223,
-0.0100100264,
-0.0128456475,
-0.0078693312,
-0.0162147023,
0.0030506388,
-0.0039437222,
0.0035126007,
0.0142206270,
0.0043957778,
-0.0089794295,
-0.0034743242,
-0.0082251048,
-0.0240547284,
-0.0040555624,
-0.0034653905,
-0.0074252523,
0.0157297719,
0.0261559505,
0.0074667805,
0.0154553084,
0.0181131326,
0.0008046427,
-0.0125435293,
0.0046475106,
-0.0150748016,
-0.0006578344,
0.0030861304,
0.0101848030,
0.0069116214,
0.0260027498,
0.0165600441,
0.0085347379,
0.0102911927,
0.0014326301,
-0.0026298207,
-0.0001011605,
0.0033894249,
0.0004101073,
0.0194994006,
0.0203817245,
0.0246108957,
0.0219347738,
0.0145614007,
0.0034255474,
0.0078905951,
-0.0074594957,
-0.0057687499,
0.0031834960,
0.0135377590,
-0.0007354793,
0.0282382779,
0.0239917636,
0.0099257864,
0.0187833179,
0.0174082723,
-0.0085232146,
-0.0031192356,
0.0053167250,
-0.0152407875,
0.0020901826,
0.0117121786,
0.0135174375,
0.0143106580,
0.0315279439,
0.0147268474,
0.0132000279,
0.0131864343,
-0.0120583121,
-0.0060808077,
-0.0011306327,
-0.0070620542,
-0.0027873020,
0.0126950257,
0.0081750117,
0.0158416070,
0.0171578191,
-0.0086967843,
-0.0000248095,
-0.0064985822,
-0.0194292441,
-0.0252636485,
-0.0019947740,
-0.0188567247,
-0.0045535928,
0.0134093445,
0.0001317631,
-0.0023175119,
0.0085616838,
0.0060576336,
-0.0289868191,
-0.0022616608,
-0.0100161508,
-0.0207204651,
-0.0029832961,
0.0012972421,
-0.0046040867,
0.0062020565,
0.0100208400,
-0.0090359040,
-0.0071669808,
-0.0147767719,
-0.0333770178,
-0.0163127817,
-0.0244859401,
-0.0201814342,
-0.0141750723,
-0.0019228267,
-0.0071763499,
0.0035858250,
-0.0069047706,
-0.0209685024,
-0.0140769146,
-0.0177797955,
-0.0323409140,
-0.0285187438,
-0.0037284386,
-0.0237128902,
-0.0118130613,
0.0028801418,
-0.0129067209,
-0.0135156093,
-0.0015057614,
-0.0218010806,
-0.0270726886,
-0.0144803543,
-0.0192811359,
-0.0171857066,
0.0007610299,
-0.0086853579,
-0.0041840915,
0.0028442605,
-0.0030548254,
-0.0174669195,
-0.0162293259,
-0.0244022179,
-0.0241660420,
-0.0191752240,
-0.0155163910,
-0.0126288747,
0.0008906460,
-0.0006398013,
-0.0042120465,
0.0047903517,
-0.0097441878,
-0.0155524397,
-0.0024517183,
-0.0135908462,
-0.0158710498,
-0.0022392198,
0.0112477653,
-0.0079260785,
0.0103893615,
0.0106636891,
0.0036372349,
0.0078670597,
0.0054889275,
-0.0073396834,
-0.0117158089,
0.0187624283,
-0.0072318055,
0.0136286076,
0.0221743435,
0.0228874367,
0.0122310892,
0.0246306490,
0.0094130114,
-0.0038066739,
0.0081879050,
-0.0036099248,
-0.0027236734,
0.0080396309,
0.0213734899,
0.0174203776,
0.0239635184,
0.0266802143,
0.0184450727,
0.0233673211,
0.0038180905,
0.0073201205,
0.0139696151,
0.0064556510,
0.0088003539,
0.0242548902,
0.0303886980,
0.0125533938,
0.0363755338,
0.0172637384,
0.0135187702,
0.0122561753,
0.0132194180,
-0.0097334953,
0.0149308974,
0.0172696188,
0.0102721620,
0.0279264804,
0.0304190069,
0.0181835182,
0.0214530155,
0.0253240224,
-0.0040298016,
0.0096265450,
0.0157098807,
-0.0030988371,
0.0068632183,
0.0185579658,
0.0096520158,
0.0206147041,
0.0215708129,
0.0118088964,
0.0101003507,
0.0107837282,
-0.0100588221,
0.0003403940,
-0.0090218978,
-0.0014242858,
-0.0008153045,
0.0203901920,
0.0097466214,
0.0195617229,
0.0220669843,
0.0037894002,
-0.0015712141,
-0.0052847024,
-0.0139214201,
-0.0255622547,
0.0039994824,
-0.0026221341,
-0.0008184254,
0.0191521719,
0.0079391710,
-0.0056733713,
0.0021800499,
-0.0131703336,
-0.0237330589,
-0.0191228613,
-0.0088805184,
-0.0217335764,
-0.0026607604,
-0.0049044839,
0.0046579731,
0.0032170429,
0.0008527917,
-0.0059050717,
-0.0124896299,
-0.0122867785,
-0.0260722619,
-0.0214607827,
-0.0247084573,
-0.0156847388,
-0.0120087285,
0.0070031174,
-0.0095443120,
0.0025465814,
0.0065529505,
-0.0115925074,
-0.0182430055,
-0.0196704939,
-0.0312546566,
-0.0227827486,
-0.0106995292,
-0.0126658995,
-0.0079199802,
0.0099231265,
-0.0002795963,
-0.0012707863,
-0.0071641901,
-0.0171793513,
-0.0256536435,
-0.0170431454,
-0.0237093344,
-0.0202719495,
-0.0063317027,
0.0012240518,
-0.0015139598,
0.0083854534,
-0.0005748714,
-0.0119377133,
-0.0044596959,
-0.0201794412,
-0.0258135200,
-0.0182242822,
-0.0092375455,
-0.0135698747,
0.0041821403,
0.0100352848,
0.0072173728,
0.0114658102,
0.0142278746,
-0.0054716598,
-0.0063976469,
-0.0070600533,
-0.0117700370,
-0.0077244588,
0.0075480849,
0.0005944349,
0.0155979535,
0.0277250838,
0.0113161337,
0.0134390034,
0.0087941289,
-0.0081213210,
-0.0160137210,
-0.0029192287,
-0.0115126418,
0.0010337449,
0.0139816944,
0.0178220607,
0.0227683373,
0.0329489186,
0.0156049151,
0.0065134997,
0.0100291502,
-0.0060886033,
-0.0114012873,
0.0052629551,
0.0033013374,
0.0062349737,
0.0187757034,
0.0284296013,
0.0158283096,
0.0255532488,
0.0152923828,
-0.0037479631,
0.0017202507,
-0.0027128584,
-0.0013159427,
0.0040770918,
0.0145334974,
0.0144436415,
0.0316757262,
0.0234644078,
0.0196161103,
0.0177028552,
0.0078777215,
-0.0081602084,
-0.0009753797,
0.0022509540,
-0.0056152022,
0.0169289000,
0.0134642245,
0.0071713077,
0.0272441581,
0.0137581062,
0.0068021063,
0.0016747501,
0.0051439083,
-0.0146676898,
-0.0059575215,
-0.0054448042,
-0.0007695224,
-0.0002740072,
0.0091348207,
0.0168771334,
0.0068954136,
0.0194924995,
-0.0007663256,
-0.0017859484,
-0.0206191204,
0.0017519493,
-0.0181438420,
-0.0009230734,
-0.0024487413,
0.0093596466,
0.0152283125,
0.0053633573,
0.0030707284,
-0.0011469892,
-0.0168870054,
-0.0186279118,
-0.0189469475,
-0.0159643441,
-0.0029993593,
-0.0016827056,
0.0074011497,
0.0018514694,
0.0103688342,
-0.0069433586,
0.0017218421,
-0.0235445630,
-0.0054603033,
-0.0224166922,
-0.0155056864,
-0.0061993459,
0.0004869232,
-0.0120621929,
0.0068816086,
0.0048655858,
-0.0039163101,
-0.0063085835,
-0.0148440413,
-0.0150468852,
-0.0146138128,
-0.0127852904,
-0.0115214279,
-0.0059741884,
0.0040094238,
0.0052473838,
0.0048506744,
-0.0000138073,
-0.0070716324,
-0.0082154535,
-0.0140891979,
-0.0140260672,
-0.0190691352,
-0.0025405465,
-0.0050305463,
0.0116784582,
0.0005566311,
0.0057811942,
0.0037918624,
-0.0029315166,
-0.0194649044,
-0.0083390502,
-0.0121714501,
-0.0184158236,
-0.0045544384,
0.0030880966,
0.0045354660,
0.0021622200,
0.0182659887,
0.0025579880,
0.0005837148,
0.0002278375,
-0.0041402648,
-0.0053598527,
0.0038093142,
0.0074386136,
0.0078823436,
0.0210377406,
0.0213574022,
0.0141240731,
0.0182698108,
-0.0014251086,
0.0031291610,
-0.0118688531,
-0.0056608790,
-0.0070424373,
0.0036688722,
0.0071786693,
0.0196617264,
0.0238874722,
0.0105892867,
0.0213633291,
0.0076985182,
0.0017217433,
-0.0106933145,
0.0051006554,
-0.0034135508,
0.0040966659,
0.0152147729,
0.0231557619,
0.0195482597,
0.0174948424,
0.0221179966,
0.0034094360,
-0.0053067901,
0.0027486635,
-0.0075103277,
-0.0048743905,
0.0063653374,
0.0142769711,
0.0151723614,
0.0271883756,
0.0229788125,
0.0166012831,
0.0115267392,
0.0052020103,
-0.0054016612,
-0.0059768953,
-0.0015981535,
-0.0011323949,
0.0088751242,
0.0096522551,
0.0267230645,
0.0173732471,
0.0134191830,
0.0125746988,
-0.0015379563,
-0.0121183172,
-0.0137948105,
-0.0172203798,
-0.0106694363,
-0.0074108597,
0.0140888467,
0.0138220992,
0.0171358958,
0.0167072155,
0.0196911022,
-0.0123199560,
-0.0124127837,
-0.0089092143,
-0.0226268880,
-0.0156218605,
0.0011553498,
0.0052400050,
0.0020987701,
0.0270118043,
0.0020540562,
-0.0021311776,
-0.0141540812,
-0.0142340995,
-0.0309771262,
-0.0312906206,
-0.0109538715,
-0.0220038071,
-0.0080969688,
0.0008732313,
-0.0004809122,
0.0016343012,
-0.0025024954,
-0.0099789109,
-0.0234108493,
-0.0212589670,
-0.0372698419,
-0.0187405720,
-0.0179305635,
-0.0226240978,
0.0066696969,
0.0066771656,
0.0011982145,
0.0059402995,
0.0008494749,
-0.0316670723,
-0.0190863553,
-0.0241426378,
-0.0313563645,
-0.0274830330,
-0.0095001319,
-0.0111607965,
-0.0042384607,
0.0094774626,
-0.0103632091,
-0.0128999352,
-0.0139000351,
-0.0223964434,
-0.0337744392,
-0.0187715720,
-0.0164470524,
-0.0113290865,
-0.0000698353,
0.0027929484,
0.0058010169,
0.0025934507,
-0.0068586394,
-0.0136312926,
-0.0218494311,
-0.0323852710,
-0.0191165451,
-0.0171202160,
-0.0106397094,
-0.0043741018,
0.0088403299,
0.0090482514,
0.0035414537,
0.0089039598,
-0.0058902702,
-0.0120157739,
-0.0036485810,
-0.0063943900,
-0.0118242744,
0.0079837898,
0.0122251157,
0.0133534111,
0.0200691894,
0.0288484767,
0.0055004628,
0.0139622986,
0.0014695320,
-0.0099932477,
-0.0154962307,
0.0021972307,
0.0126088988,
0.0081541687,
0.0283266958,
0.0325827636,
0.0302569736,
0.0184678119,
0.0142933894,
-0.0032698780,
-0.0000644423,
-0.0009231819,
-0.0043424629,
0.0185966194,
0.0240751933,
0.0276568122,
0.0321816579,
0.0326587856,
0.0201312713,
0.0204890128,
0.0064108670,
-0.0075943121,
0.0143486317,
0.0056117964,
0.0108138556,
0.0253110025,
0.0290586427,
0.0225204192,
0.0288874917,
0.0221587084,
0.0006282943,
0.0112282680,
0.0011761069,
-0.0068978146,
-0.0000168514,
0.0138046574,
0.0098851491,
0.0255387165,
0.0271586161,
0.0232412703,
0.0236316063,
0.0203913916,
0.0041370303,
-0.0047484720,
-0.0003144264,
-0.0076415199,
-0.0077427812,
0.0189516693,
0.0032215123,
0.0231894497,
0.0230607223,
0.0180265270,
0.0020724863,
0.0066125947,
-0.0202057436,
-0.0174774155,
-0.0017275277,
-0.0162801035,
0.0085395901,
0.0169250071,
0.0229531545,
0.0054622572,
0.0270642545,
-0.0113720037,
-0.0096085873,
-0.0138075668,
-0.0197847728,
-0.0296408162,
-0.0104566384,
0.0048382338,
-0.0090533393,
0.0090884585,
0.0099480189,
-0.0108275581,
-0.0055519165,
-0.0133569483,
-0.0323569290,
-0.0215923209,
-0.0210491493,
-0.0266028903,
-0.0093646776,
0.0077950731,
-0.0150149986,
0.0117305527,
-0.0001590815,
-0.0108249998,
-0.0191415679,
-0.0172520299,
-0.0371285453,
-0.0258881766,
-0.0217915121,
-0.0225461014,
-0.0044691176,
0.0071629696,
-0.0037286598,
-0.0062513091,
0.0001776600,
-0.0264389645,
-0.0302593950,
-0.0228926465,
-0.0350548550,
-0.0295135267,
-0.0069891545,
-0.0040782779,
0.0000577636,
0.0091000004,
0.0019050506,
-0.0091297999,
-0.0107664531,
-0.0353002213,
-0.0305646081,
-0.0288480129,
-0.0164681152,
-0.0215446092,
0.0056383149,
0.0054690591,
0.0042348439,
0.0070380368,
0.0015483836,
-0.0174503252,
-0.0150172096,
-0.0143706854,
-0.0308799539,
-0.0124851316,
-0.0065412428,
-0.0027804819,
0.0128816441,
0.0192778111,
0.0038100488,
0.0160266608,
0.0087711113,
-0.0169474836,
-0.0124795772,
-0.0096845869,
-0.0152632669,
0.0026529394,
0.0078165494,
0.0206449050,
0.0165980570,
0.0338837132,
0.0057332581,
0.0010799961,
-0.0068020318,
-0.0211894661,
-0.0187544711,
-0.0065278811,
0.0003566399,
0.0012843446,
0.0332811810,
0.0255936291,
0.0261577033,
0.0299677029,
0.0172133464,
-0.0043479861,
0.0073826667,
-0.0024361101,
-0.0110179652,
0.0117306318,
0.0093653072,
0.0150723560,
0.0326161347,
0.0234694295,
0.0174415112,
0.0151144378,
0.0076443166,
-0.0132518681,
-0.0014790725,
-0.0072656199,
0.0017993444,
0.0150906090,
0.0216935426,
0.0213819481,
0.0336221382,
0.0270392410,
0.0063294210,
0.0077727633,
-0.0067736255,
-0.0160477273,
-0.0124428999,
0.0094702570,
-0.0081714792,
0.0100058205,
0.0304488428,
0.0121767465,
0.0158054195,
0.0185282864,
-0.0110213459,
-0.0093397573,
-0.0064447485,
-0.0139748752,
-0.0167642888,
0.0109209064,
-0.0022206323,
0.0200933069,
0.0159337763,
0.0129625248,
0.0006159754,
0.0015212088,
-0.0149297258,
-0.0247676596,
-0.0129041038,
-0.0215941500,
-0.0020797921,
-0.0017502913,
0.0091068922,
-0.0058962824,
0.0196986981,
-0.0058501777,
-0.0212839898,
-0.0102637261,
-0.0281800423,
-0.0389572009,
-0.0128246741,
-0.0125229843,
-0.0174221098,
-0.0006748218,
0.0120024672,
-0.0070196548,
0.0055638198,
-0.0098750368,
-0.0201030001,
-0.0177073367,
-0.0160510167,
-0.0154955704,
-0.0107231932,
0.0070237005,
0.0027046520,
0.0147751477,
0.0033875599,
0.0022895772,
-0.0134149976,
-0.0081636496,
-0.0320584700,
-0.0212061442,
-0.0204716325,
-0.0135264648,
-0.0023625591,
0.0012183437,
0.0019184897,
0.0094616944,
0.0071731620,
-0.0105287954,
-0.0108953929,
-0.0076292530,
-0.0147621520,
-0.0094275195,
0.0025016491,
0.0094128856,
0.0017570448,
0.0183108672,
0.0121856192,
-0.0035098286,
-0.0005745856,
-0.0005037120,
-0.0189114381,
-0.0144997695,
0.0033538206,
-0.0091063865,
0.0101832012,
0.0166215021,
0.0121535752,
0.0103998259,
0.0192144439,
-0.0003645342,
-0.0044189324,
-0.0013908761,
-0.0076049562,
-0.0036876914,
0.0109592341,
0.0130547788,
0.0252466351,
0.0214276128,
0.0231702104,
0.0189224500,
0.0136944335,
-0.0095337536,
-0.0037117640,
0.0078132153,
-0.0126515757,
0.0085437400,
0.0194054525,
0.0218635518,
0.0166161396,
0.0376338214,
0.0113252560,
0.0084195314,
0.0150635932,
-0.0016785702,
-0.0079791136,
0.0096856160,
0.0134445596,
0.0074190702,
0.0362956896,
0.0270301122,
0.0185260493,
0.0231782701,
0.0092993323,
-0.0017271413,
-0.0058811861,
-0.0051093828,
-0.0066219298,
0.0033856449,
0.0114223901,
0.0135194613,
0.0227332693,
0.0150291761,
0.0168422908,
0.0071438127,
-0.0020229109,
-0.0160106253,
-0.0000475400,
-0.0115182763,
-0.0044895425,
0.0034488784,
0.0164561700,
0.0097788209,
0.0184571762,
0.0258902442,
-0.0069036670,
0.0025608533,
-0.0030067037,
-0.0191399343,
-0.0184929036,
-0.0033346729,
-0.0091687087,
0.0033751756,
0.0177576691,
0.0095862225,
-0.0011312630,
0.0012288298,
-0.0123087820,
-0.0190866366,
-0.0257281195,
-0.0132667320,
-0.0155978566,
0.0003150593,
0.0053715641,
0.0120869502,
0.0033500360,
0.0047532115,
-0.0027749385,
-0.0172641836,
-0.0283156503,
-0.0350331478,
-0.0115473373,
-0.0294262711,
-0.0178474300,
-0.0081470124,
-0.0009441487,
-0.0059375404,
0.0009635161,
-0.0070120119,
-0.0177212674,
-0.0237100162,
-0.0179285053,
-0.0337788090,
-0.0197890438,
-0.0173328929,
-0.0006879750,
0.0000315872,
0.0104945451,
0.0052911807,
-0.0113384016,
-0.0072425469,
-0.0273147672,
-0.0323687792,
-0.0323316865,
-0.0213598683,
-0.0215885583,
-0.0049246531,
-0.0070171878,
0.0051834136,
-0.0046427678,
-0.0052982522,
-0.0094195670,
-0.0257783905,
-0.0270990729,
-0.0242124479,
-0.0151812769,
-0.0144220376,
-0.0074673975,
0.0020522955,
0.0154157318,
0.0086164558,
0.0096961772,
0.0077107865,
-0.0138672916,
-0.0094530564,
-0.0102533810,
-0.0225041714,
-0.0109782759,
0.0026933977,
-0.0021923049,
0.0126611572,
0.0234712567,
0.0051062899,
0.0087331533,
0.0036398047,
-0.0086750574,
-0.0141088963,
-0.0001510992,
0.0018553900,
0.0066433530,
0.0202868953,
0.0216880888,
0.0300884787,
0.0228469446,
0.0173127372,
0.0058355592,
0.0047276164,
-0.0004331312,
-0.0013618800,
0.0139376791,
0.0062370924,
0.0207829140,
0.0278022047,
0.0229869317,
0.0249882601,
0.0260930881,
0.0099090301,
0.0045614280,
0.0094497465,
0.0003593629,
0.0072475146,
0.0219959933,
0.0226753317,
0.0254327822,
0.0376234166,
0.0326471850,
0.0199759752,
0.0202664454,
0.0068185180,
0.0086629037,
0.0038350129,
0.0100264065,
0.0181886144,
0.0202898942,
0.0235370379,
0.0217878111,
0.0233551133,
0.0105813462,
0.0067171594,
-0.0008901348,
0.0042985729,
0.0002921282,
0.0026860656,
0.0108724069,
0.0177945681,
0.0137702674,
0.0209094100,
0.0248209611,
0.0158637222,
0.0181781650,
0.0055782087,
0.0048512286,
0.0049688863,
0.0004237474,
0.0108700134,
0.0154039301,
0.0159075111,
0.0143895121,
0.0095789619,
0.0147117013,
-0.0095250197,
-0.0034146034,
-0.0178120099,
-0.0124763288,
-0.0214739591,
0.0090902597,
-0.0004021619,
0.0044389898,
0.0145855881,
0.0080261352,
0.0025825936,
-0.0076161921,
-0.0119319605,
-0.0276805572,
-0.0050120186,
-0.0212927312,
-0.0123027721,
-0.0091647804,
0.0049859853,
-0.0026531427,
-0.0072631119,
-0.0018400034,
-0.0175219569,
-0.0216051862,
-0.0208608713,
-0.0308512561,
-0.0186257120,
-0.0139357476,
-0.0053039771,
-0.0036343923,
0.0068159131,
-0.0104930522,
-0.0028536466,
-0.0097129568,
-0.0279029291,
-0.0205365401,
-0.0234174710,
-0.0268018078,
-0.0166105367,
-0.0011878058,
-0.0125403879,
-0.0024561533,
-0.0036683676,
-0.0040580919,
-0.0237351097,
-0.0205644071,
-0.0302448124,
-0.0290071331,
-0.0167783834,
-0.0223903060,
-0.0177804045,
0.0036280856,
0.0005581373,
-0.0049825097,
0.0034204046,
-0.0109686563,
-0.0223395899,
-0.0085706115,
-0.0247019138,
-0.0237927660,
-0.0078718653,
-0.0004072218,
0.0054111728,
0.0121918619,
0.0053647347,
-0.0025815738,
-0.0005471573,
-0.0195771102,
-0.0235537179,
-0.0218907148,
-0.0160201751,
-0.0169502925,
0.0022529957,
0.0081378641,
0.0111928033,
0.0143860420,
0.0140114212,
-0.0005084598,
-0.0009210815,
-0.0064905286,
-0.0095328568,
-0.0022475426,
0.0080401758,
-0.0002118025,
0.0216603354,
0.0278197266,
0.0213796608,
0.0202844813,
0.0148401596,
0.0066862158,
-0.0101374630,
-0.0015952224,
-0.0128764240,
-0.0016053721,
0.0065623415,
0.0157913007,
0.0242763348,
0.0306073017,
0.0279616788,
0.0151857436,
0.0164071266,
0.0054934365,
0.0015088692,
0.0001246332,
0.0073185498,
0.0126215927,
0.0212411601,
0.0286472179,
0.0234950874,
0.0295105912,
0.0123559628,
0.0097903125,
0.0017587892,
-0.0080797914,
-0.0057125282,
0.0031962777,
0.0076495279,
0.0010475951,
0.0298909359,
0.0234562699,
0.0229702536,
0.0180272181,
0.0228042975,
-0.0087094782,
0.0058935052,
-0.0011471695,
-0.0089516388,
-0.0007258878,
0.0156497154,
0.0161105804,
0.0151924249,
0.0321645066,
0.0203180909,
0.0080721285,
0.0087012369,
-0.0061302343,
-0.0187184904,
-0.0058067255,
-0.0100583946,
-0.0078899041,
0.0003658651,
0.0106068943,
0.0028566564,
0.0174929965,
-0.0085391067,
-0.0063523040,
-0.0137223788,
-0.0166537203,
-0.0236844793,
-0.0035451553,
-0.0091945063,
-0.0088510765,
0.0171314720,
0.0073359860,
-0.0007283281,
-0.0010747894,
0.0035669829,
-0.0299072452,
-0.0141757363,
-0.0124426670,
-0.0255650934,
-0.0117072426,
0.0019826253,
-0.0124681601,
0.0024087906,
0.0046296860,
-0.0059166485,
-0.0136061246,
-0.0030047451,
-0.0312329922,
-0.0159884598,
-0.0103805074,
-0.0155638251,
-0.0070569301,
0.0006894150,
0.0045896801,
0.0015607075,
0.0062451274,
-0.0140568819,
-0.0089735966,
-0.0140735041,
-0.0204716269,
-0.0265101809,
-0.0038571986,
-0.0145545695,
-0.0075128442,
0.0112816170,
-0.0064466456,
-0.0051291776,
0.0079107732,
-0.0111593809,
-0.0237724278,
-0.0033148287,
-0.0110277869,
-0.0083101485,
0.0133619225,
0.0032333655,
0.0029262486,
0.0101371566,
0.0166098010,
-0.0131580178,
-0.0049008778,
-0.0104029570,
-0.0196839105,
-0.0117111374,
-0.0037996515,
0.0027731564,
-0.0014545117,
0.0188716017,
0.0056514442,
0.0137155931,
-0.0003679784,
-0.0026283991,
-0.0036412533,
-0.0034653556,
-0.0122228283,
0.0049511879,
0.0108350245,
0.0086657982,
0.0153378537,
0.0217850339,
0.0073372321,
0.0150780836,
0.0065191081,
-0.0019028902,
-0.0050717704,
0.0123230144,
0.0045040241,
0.0078992480,
0.0282085761,
0.0136584500,
0.0115805920,
0.0174424574,
0.0123239076,
-0.0118506122,
0.0029838816,
-0.0019232661,
-0.0089854477,
0.0086488957,
0.0173737407,
0.0160192475,
0.0214857887,
0.0276506711,
0.0146610867,
0.0156013928,
0.0033364843,
-0.0072133383,
0.0049083475,
-0.0051365420,
-0.0024240671,
0.0079608615,
0.0174401961,
0.0049969759,
0.0211461596,
0.0117838560,
-0.0035818212,
0.0055122022,
-0.0039029624,
-0.0136137865,
-0.0028430014,
0.0143370628,
-0.0063150320,
0.0255051032,
0.0183147918,
0.0113250958,
0.0042608050,
0.0206761546,
-0.0099591110,
-0.0205057692,
0.0018477459,
-0.0184393190,
-0.0153003465,
0.0044243261,
0.0005646559,
0.0045401477,
0.0055591022,
0.0064302050,
-0.0115902731,
-0.0088662487,
-0.0307274275,
-0.0234772842,
-0.0198452752,
-0.0231125951,
-0.0088177221,
0.0008445469,
0.0104383379,
-0.0022528511,
0.0157194510,
-0.0167174842,
-0.0152893281,
-0.0203461796,
-0.0199820753,
-0.0400516540,
-0.0142440349,
-0.0054668142,
-0.0191868823,
0.0074819592,
0.0003011042,
-0.0129658068,
-0.0094529996,
-0.0098602921,
-0.0358210541,
-0.0317091346,
-0.0194061622,
-0.0304648429,
-0.0198913570,
-0.0034378143,
-0.0039593973,
0.0040972014,
0.0025459309,
-0.0034154141,
-0.0182106681,
-0.0172287431,
-0.0308135673,
-0.0272625778,
-0.0234742537,
-0.0193670243,
-0.0120743047,
0.0125140026,
-0.0050638751,
-0.0000202529,
0.0106359608,
-0.0156841613,
-0.0216765478,
-0.0161527377,
-0.0282921009,
-0.0282827001,
-0.0051282202,
-0.0077057956,
-0.0039058840,
0.0189915188,
0.0126529671,
0.0068365913,
0.0066212835,
-0.0006623878,
-0.0223956145,
-0.0121078659,
-0.0012314937,
-0.0168618225,
0.0056301705,
0.0164376888,
0.0178552773,
0.0163793564,
0.0229256321,
0.0010646591,
-0.0012448025,
-0.0074374164,
-0.0165930204,
-0.0097237919,
-0.0018214878,
0.0026510793,
0.0149103384,
0.0330645777,
0.0243664496,
0.0326432735,
0.0286930054,
0.0095960321,
0.0091949608,
0.0026118462,
-0.0024803844,
0.0024871018,
0.0240638386,
0.0184553023,
0.0235357322,
0.0485661216,
0.0288065523,
0.0214774366,
0.0224131383,
0.0040043057,
-0.0081821522,
0.0065658190,
0.0033949185,
0.0020347475,
0.0232823752,
0.0259982701,
0.0284464005,
0.0357704274,
0.0287488922,
0.0099302754,
0.0198909603,
0.0032926793,
-0.0084768031,
0.0056647160,
0.0036206793,
0.0075285281,
0.0183601938,
0.0310930572,
0.0167061873,
0.0296233818,
0.0159753095,
0.0024429490,
0.0023374283,
-0.0003077620,
-0.0072495551,
0.0047854432,
0.0180293303,
0.0043446305,
0.0295254812,
0.0233786218,
0.0175580066,
0.0093313809,
0.0089837052,
-0.0165178888,
-0.0133981388,
0.0020882087,
-0.0127765210,
0.0014415645,
0.0126748122,
0.0042024623,
0.0142095238,
0.0125737218,
-0.0015170244,
-0.0097800130,
-0.0044422857,
-0.0145269660,
-0.0202457346,
-0.0070701768,
-0.0108891912,
0.0023129843,
-0.0001575801,
0.0085831210,
-0.0037638112,
0.0055113337,
-0.0076844413,
-0.0151141314,
-0.0205660220,
-0.0170211941,
-0.0138757750,
-0.0061940271,
-0.0035444412,
-0.0099496832,
0.0113245519,
-0.0031044635,
-0.0134658301,
-0.0143585932,
-0.0242308881,
-0.0337136015,
-0.0274506938,
-0.0210336596,
-0.0166042652,
-0.0085401097,
-0.0000354395,
-0.0066235196,
-0.0021209931,
-0.0134530747,
-0.0179941785,
-0.0275788624,
-0.0192085020,
-0.0236741193,
-0.0229117740,
-0.0062894817,
-0.0080102040,
-0.0109057911,
0.0025752394,
-0.0073456760,
-0.0147164045,
-0.0082678469,
-0.0189318005,
-0.0248128716,
-0.0181439649,
-0.0169329550,
-0.0122525543,
-0.0067570051,
0.0005945066,
-0.0036631301,
0.0063692350,
-0.0004884803,
-0.0095559964,
-0.0181217846,
-0.0119162574,
-0.0180392917,
-0.0180454552,
0.0016259570,
-0.0052462122,
0.0156508870,
0.0068805730,
0.0073994026,
-0.0034307837,
0.0017809017,
-0.0218994245,
-0.0132020731,
-0.0085321451,
-0.0159890354,
0.0036611864,
0.0110850101,
0.0119000431,
0.0079936832,
0.0229808707,
0.0058017727,
0.0037080271,
0.0011207866,
0.0015211697,
-0.0055832327,
0.0098149152,
0.0065026730,
0.0123991035,
0.0218971968,
0.0269612316,
0.0117203584,
0.0220326930,
0.0031262601,
-0.0020528412,
-0.0010976099,
-0.0048984033,
-0.0021439246,
0.0082802540,
0.0166501608,
0.0212466512,
0.0318299420,
0.0197063237,
0.0182801709,
0.0163408723,
-0.0002759698,
-0.0042535383,
0.0087613836,
0.0026035444,
0.0045275274,
0.0181863084,
0.0260301568,
0.0173822194,
0.0257487893,
0.0169503894,
0.0142499208,
0.0000686595,
0.0130632883,
-0.0094413823,
0.0020981305,
0.0053317221,
0.0107950540,
0.0127369957,
0.0266109705,
0.0259599611,
0.0129886940,
0.0207139179,
-0.0053895609,
-0.0050224760,
-0.0180848651,
0.0015658992,
-0.0143869687,
0.0082268016,
0.0065001617,
0.0294019170,
0.0196652375,
0.0102841761,
0.0089204488,
-0.0019189931,
-0.0145679880,
-0.0133740539,
-0.0121351015,
-0.0077866334,
-0.0057435711,
0.0121976258,
0.0098417783,
0.0086807022,
0.0081063565,
0.0064157513,
-0.0010534016,
-0.0221967045,
-0.0019074925,
-0.0293034315,
-0.0087417914,
-0.0125424461,
0.0043616430,
-0.0074785668,
0.0200060662,
0.0034841150,
0.0030667961,
-0.0085094897,
-0.0169464555,
-0.0234597735,
-0.0270341896,
-0.0143924179,
-0.0200406425,
-0.0073578903,
0.0039405180,
0.0067174258,
0.0055276174,
0.0029512520,
-0.0060358671,
-0.0160716958,
-0.0181979928,
-0.0247243866,
-0.0201501101,
-0.0106176585,
-0.0151659939,
0.0080138613,
0.0039651394,
-0.0012825516,
0.0079029864,
0.0052760411,
-0.0215044469,
-0.0118453111,
-0.0176553950,
-0.0223342404,
-0.0146822678,
-0.0007310702,
-0.0035293426,
0.0044892579,
0.0182445403,
0.0020969480,
-0.0035822373,
-0.0019823716,
-0.0114159891,
-0.0200937018,
-0.0077354936,
-0.0057019084,
-0.0063031362,
0.0125514548,
0.0107001197,
0.0116880713,
0.0099361045,
0.0015182212,
0.0022649046,
-0.0164353680,
-0.0144424494,
-0.0188473687,
-0.0031728090,
-0.0089740157,
0.0071678190,
0.0133514414,
0.0178573150,
0.0178701170,
0.0182794258,
0.0025059923,
-0.0062992880,
0.0018339024,
-0.0088876253,
-0.0070874491,
0.0114686275,
0.0197567698,
0.0159366857,
0.0260344800,
0.0265585352,
0.0085980827,
0.0059016929,
0.0045686760,
-0.0102050649,
-0.0032525053,
0.0011412065,
0.0183354262,
0.0117036365,
0.0256430209,
0.0235767476,
0.0274835881,
0.0100722797,
0.0061994721,
0.0021960591,
-0.0040304339,
-0.0040212437,
-0.0017557291,
0.0092109488,
0.0113797886,
0.0198968425,
0.0178334564,
0.0252922587,
0.0227871928,
0.0157482587,
0.0051114913,
-0.0037409603,
0.0054551843,
-0.0020680884,
0.0011743469,
0.0163872801,
0.0158411898,
0.0168727729,
0.0240544006,
0.0238417815,
-0.0092327986,
0.0025557633,
-0.0078546582,
-0.0147653073,
-0.0194683839,
0.0099274050,
0.0020641875,
0.0121845389,
0.0235687420,
0.0130970599,
0.0054354197,
-0.0050899405,
-0.0033540383,
-0.0295625180,
-0.0152118001,
-0.0114454702,
-0.0143636903,
0.0028287221,
0.0052151056,
0.0007447839,
0.0111737624,
-0.0010337709,
-0.0058748922,
-0.0144800991,
-0.0155580509,
-0.0337576345,
-0.0041764355,
-0.0186945852,
-0.0062648747,
0.0081395628,
0.0038615251,
-0.0030005523,
0.0068053328,
-0.0097256610,
-0.0364840105,
-0.0132174026,
-0.0260781907,
-0.0311171282,
-0.0246493034,
0.0031119655,
-0.0125570586,
0.0029302773,
0.0065670107,
-0.0134834461,
-0.0173297431,
-0.0149277877,
-0.0329602547,
-0.0313755348,
-0.0273889191,
-0.0211738441,
-0.0080016684,
0.0066240625,
-0.0077080233,
0.0067649130,
0.0072116083,
-0.0164395925,
-0.0190247949,
-0.0264188685,
-0.0346133336,
-0.0296432506,
-0.0109065892,
-0.0168645624,
0.0041115112,
0.0168254301,
0.0079590315,
-0.0033732411,
0.0043015364,
-0.0230811574,
-0.0293696597,
-0.0161832552,
-0.0231214575,
-0.0233121570,
0.0005276657,
0.0090442570,
0.0009776592,
0.0187960155,
0.0098131225,
-0.0031089834,
-0.0060956674,
-0.0110622821,
-0.0192560684,
-0.0200536661,
-0.0050618802,
-0.0044313315,
0.0070889415,
0.0254667755,
0.0209867209,
0.0247402024,
0.0165133793,
0.0063231029,
-0.0082632331,
-0.0068888413,
-0.0178854726,
-0.0018879534,
0.0090717115,
0.0157241486,
0.0346511267,
0.0359390266,
0.0259307977,
0.0229684096,
0.0172217302,
-0.0091343969,
-0.0063548354,
0.0021030465,
-0.0013029373,
0.0081376713,
0.0201835707,
0.0255894996,
0.0316476934,
0.0282165147,
0.0234931726,
0.0083755683,
0.0097349463,
-0.0056347693,
-0.0082073240,
0.0035705995,
0.0070811696,
0.0129073849,
0.0290783793,
0.0336345509,
0.0256922655,
0.0357854702,
0.0200662743,
0.0026308186,
-0.0005739581,
0.0025220094,
-0.0087161167,
0.0057368148,
0.0164613351,
0.0103167174,
0.0357647985,
0.0273654070,
0.0202748720,
0.0136973476,
0.0132093001,
-0.0142544927,
-0.0082185417,
-0.0026210353,
-0.0078258310,
0.0063574119,
0.0154630458,
0.0206079297,
0.0209790263,
0.0311784670,
-0.0005368633,
0.0036389309,
-0.0126989605,
-0.0206755940,
-0.0250360966,
-0.0046643810,
-0.0007493871,
-0.0042772023,
0.0292709749,
0.0149711510,
0.0096069612,
0.0149326595,
-0.0094775166,
-0.0211114883,
-0.0175770521,
-0.0174415745,
-0.0262843240,
-0.0005688401,
-0.0049883383,
-0.0000568581,
0.0209154412,
-0.0004815305,
-0.0054566446,
-0.0098805614,
-0.0143368077,
-0.0375798270,
-0.0154999495,
-0.0269047748,
-0.0183511619,
-0.0041419021,
0.0072590406,
-0.0075005637,
0.0041945437,
0.0039061573,
-0.0275335349,
-0.0177600440,
-0.0347231030,
-0.0424745008,
-0.0279201102,
-0.0179648232,
-0.0234258063,
-0.0066693891,
0.0086112767,
-0.0072131581,
0.0011896032,
-0.0080135483,
-0.0280534253,
-0.0268477742,
-0.0191911831,
-0.0287761800,
-0.0194081981,
-0.0019199676,
-0.0044890861,
-0.0024968735,
0.0013960840,
-0.0080173938,
-0.0241645221,
-0.0148107540,
-0.0314930864,
-0.0317650139,
-0.0193314236,
-0.0157282911,
-0.0089804446,
0.0045409827,
0.0006805541,
0.0064280583,
0.0050447825,
-0.0020095422,
-0.0206539296,
-0.0073361928,
-0.0203181785,
-0.0139449267,
-0.0077506858,
0.0081832130,
0.0005283400,
0.0087150084,
0.0250399206,
-0.0028911002,
0.0060397503,
-0.0050675496,
-0.0146004045,
-0.0140979830,
0.0070684645,
-0.0076807826,
0.0162280016,
0.0288732685,
0.0190368816,
0.0198433176,
0.0224905256,
-0.0000323995,
-0.0051612644,
-0.0002625147,
-0.0079288371,
-0.0080916481,
0.0114163551,
0.0110358763,
0.0250791684,
0.0209202059,
0.0208818465,
0.0181709137,
0.0098602427,
-0.0009181036,
-0.0104385158,
0.0080177831,
-0.0090925014,
0.0066650193,
0.0172546264,
0.0252503604,
0.0155774634,
0.0392822176,
0.0173161328,
0.0120660812,
0.0115732756,
0.0049110479,
-0.0091175092,
0.0089018401,
0.0135667194,
0.0070552053,
0.0349842794,
0.0327527113,
0.0171960443,
0.0273399614,
0.0167693719,
-0.0028079795,
-0.0034257649,
0.0015442168,
-0.0071091396,
-0.0046825777,
0.0140293632,
0.0093509667,
0.0277280528,
0.0166405160,
0.0234369263,
0.0037676077,
0.0065386659,
-0.0144949649,
-0.0016452167,
-0.0144404368,
-0.0045947330,
0.0064558731,
0.0136823440,
0.0104431566,
0.0086859921,
0.0295179728,
-0.0093328934,
-0.0091848411,
-0.0077895396,
-0.0201551840,
-0.0261077024,
-0.0073103011,
-0.0091672158,
-0.0015204602,
0.0136925178,
0.0115397908,
-0.0058447267,
0.0095749209,
-0.0138809448,
-0.0149256466,
-0.0203297883,
-0.0138792479,
-0.0186802465,
-0.0055642589,
0.0072784559,
0.0049633528,
0.0136188148,
0.0040616738,
0.0025815312,
-0.0114109423,
-0.0187455937,
-0.0340710916,
-0.0141852852,
-0.0230152570,
-0.0173281841,
-0.0010682449,
0.0033836078,
0.0004446786,
0.0093687875,
0.0077814232,
-0.0142027354,
-0.0159783121,
-0.0083966004,
-0.0267826654,
-0.0174710862,
-0.0058788615,
0.0002110965,
-0.0012572759,
0.0202513505,
0.0045695305,
-0.0053581554,
0.0013476263,
-0.0080592399,
-0.0287779793,
-0.0160752255,
-0.0137220751,
-0.0196270682,
0.0041990918,
0.0059130164,
0.0076857070,
0.0089323670,
0.0110168243,
-0.0027140724,
-0.0086477892,
-0.0148292016,
-0.0182956103,
-0.0114355087,
-0.0045034839,
-0.0035259712,
0.0070625478,
0.0175580606,
0.0178083368,
0.0186311826,
0.0132909846,
-0.0132133253,
0.0024942539,
-0.0020510755,
-0.0197697338,
0.0017728565,
0.0111760562,
0.0072750682,
0.0206940621,
0.0345147327,
0.0060151406,
0.0143873002,
0.0132227428,
-0.0042783259,
-0.0124809444,
0.0031473383,
0.0026282961,
0.0103831617,
0.0177509598,
0.0230002683,
0.0262658112,
0.0216359440,
0.0072195549,
0.0029397814,
-0.0058474587,
-0.0070058731,
-0.0081431502,
0.0042510093,
0.0102765588,
0.0115937516,
0.0258168373,
0.0216185469,
0.0224746019,
0.0189154670,
0.0067527122,
-0.0044915681,
0.0040046275,
0.0001629747,
0.0022629353,
0.0149843302,
0.0151532199,
0.0111218691,
0.0290538445,
0.0235041156,
0.0017729931,
0.0116040129,
0.0073166513,
-0.0118071074,
-0.0075190510,
-0.0044441228,
0.0030313823,
0.0020278371,
0.0182830244,
0.0076148249,
0.0137012973,
0.0066423854,
0.0025462862,
-0.0097175771,
-0.0143573731,
-0.0056242747,
-0.0119179590,
0.0056784628,
0.0011203162,
0.0162190963,
0.0026445873,
0.0172267091,
-0.0028205784,
-0.0006341730,
-0.0215356629,
-0.0179461129,
-0.0104271229,
-0.0251525864,
-0.0050481060,
-0.0023367605,
-0.0044175498,
-0.0054280832,
-0.0003206349,
-0.0077581923,
-0.0182150006,
-0.0133997397,
-0.0180253666,
-0.0250591077,
-0.0148308193,
-0.0112442877,
0.0033602291,
-0.0085751563,
0.0113349482,
-0.0068185991,
-0.0039311191,
-0.0153817832,
-0.0153614227,
-0.0321807675,
-0.0209722742,
-0.0231403224,
-0.0171661954,
-0.0118027236,
-0.0092983767,
-0.0041368706,
-0.0116994502,
-0.0090794256,
-0.0186908841,
-0.0177323762,
-0.0229525175,
-0.0207427815,
-0.0131249512,
-0.0103076100,
-0.0089092515,
0.0055144401,
0.0037395083,
-0.0085251331,
-0.0020104498,
-0.0069712433,
-0.0215122458,
-0.0159901101,
-0.0212614629,
-0.0272109210,
-0.0118494928,
-0.0004083882,
-0.0076195458,
0.0058742408,
0.0058134459,
-0.0004204658,
-0.0092379367,
-0.0121972905,
-0.0204097759,
-0.0226444900,
-0.0043855845,
-0.0093765985,
-0.0042041293,
0.0171635393,
0.0175068490,
0.0137687139,
0.0135371909,
0.0057416763,
-0.0050667948,
0.0033854155,
-0.0075676688,
-0.0037162446,
0.0087731062,
0.0056828707,
0.0244083069,
0.0231596641,
0.0177435335,
0.0146606183,
0.0214199871,
0.0015037074,
-0.0042067207,
0.0024004439,
-0.0046003433,
0.0021541528,
0.0117423441,
0.0230083913,
0.0258304514,
0.0360801369,
0.0277348794,
0.0207672305,
0.0158468690,
0.0009902484,
-0.0016689422,
-0.0013437069,
0.0100524807,
0.0042657573,
0.0222847518,
0.0273396801,
0.0218869932,
0.0260113012,
0.0204832815,
0.0117909117,
0.0022753042,
0.0095822979,
-0.0002490230,
0.0071651842,
0.0093523320,
0.0184692889,
0.0255103875,
0.0351816304,
0.0248931348,
0.0259896535,
0.0252126139,
0.0089171473,
0.0026858202,
-0.0038381671,
-0.0015496080,
0.0037484525,
0.0122257136,
0.0171462949,
0.0184819642,
0.0227097571,
0.0198947228,
0.0067041703,
0.0018125976,
-0.0071774293,
-0.0036562094,
-0.0062111900,
0.0110231061,
-0.0028824247,
0.0184419882,
0.0184626393,
0.0155945439,
0.0112991706,
0.0156489797,
-0.0054356880,
-0.0102778347,
-0.0010789600,
-0.0199302360,
-0.0116326120,
-0.0100299912,
0.0056850673,
0.0003226738,
0.0094120624,
0.0053180726,
-0.0036122641,
-0.0044237990,
-0.0205103494,
-0.0274593867,
-0.0210033245,
-0.0213331394,
-0.0141232777,
-0.0072599603,
0.0046158321,
-0.0060483818,
0.0070704110,
-0.0042689298,
-0.0174119957,
-0.0142979631,
-0.0254757497,
-0.0234241206,
-0.0154027306,
-0.0097542750,
-0.0228085704,
-0.0014943104,
-0.0038715333,
-0.0078369882,
-0.0112093408,
-0.0118587743,
-0.0265903939,
-0.0227389280,
-0.0167547576,
-0.0344280303,
-0.0144459065,
-0.0083397944,
-0.0089678736,
-0.0015799606,
0.0070829345,
-0.0080013145,
-0.0084475577,
-0.0066324342,
-0.0303407498,
-0.0200052280,
-0.0170047581,
-0.0107120527,
-0.0133802425,
0.0015576293,
-0.0036924311,
0.0057585398,
-0.0037617527,
-0.0127576161,
-0.0204965007,
-0.0146999154,
-0.0241248161,
-0.0264563709,
-0.0042216834,
-0.0136211319,
-0.0070541995,
0.0085239001,
0.0006841866,
0.0023145354,
0.0110777207,
-0.0075301463,
-0.0127015747,
0.0011047837,
-0.0065353354,
-0.0082353419,
0.0174403116,
0.0031246825,
0.0126628289,
0.0129556768,
0.0135603398,
-0.0025812907,
-0.0011323097,
-0.0087193083,
-0.0140173286,
-0.0084617743,
0.0026872996,
0.0105436984,
0.0076667028,
0.0181952603,
0.0184011739,
0.0173705369,
0.0054592947,
0.0040659765,
0.0033642654,
0.0029667248,
-0.0004296227,
0.0070138811,
0.0124999955,
0.0118789822,
0.0128217321,
0.0232808329,
0.0097651016,
0.0146077089,
0.0113509269,
0.0020809174,
-0.0015867550,
0.0090042669,
0.0066167964,
0.0082256570,
0.0259524006,
0.0168594699,
0.0115188397,
0.0213717297,
0.0111952620,
-0.0100055384,
0.0066262041,
-0.0042747403,
-0.0054940498,
0.0045870906,
0.0222350489,
0.0096824076,
0.0172733180,
0.0246080402,
0.0149612762,
-0.0008614664,
0.0072111478,
-0.0122412518,
-0.0011390749,
-0.0087214625,
0.0009041222,
-0.0060912538,
0.0137776118,
0.0015510508,
0.0121334810,
0.0129471514,
-0.0076990086,
0.0063358424,
-0.0059688203,
-0.0061731436,
-0.0140310153,
0.0140847452,
-0.0155843683,
0.0211437996,
0.0172567759,
0.0089352503,
-0.0018754909,
0.0120792519,
-0.0038709431,
-0.0288945064,
-0.0053289463,
-0.0191148967,
-0.0196170416,
0.0017413476,
0.0046913205,
-0.0033318240,
0.0060126767,
0.0094331466,
-0.0094136698,
-0.0094144084,
-0.0143381562,
-0.0254001915,
-0.0042438633,
-0.0183589049,
-0.0073334118,
-0.0032434335,
0.0074125221,
-0.0021642444,
0.0118909664,
-0.0053790589,
-0.0120156622,
-0.0080756545,
-0.0126605462,
-0.0326320678,
-0.0152357491,
-0.0065424824,
-0.0178915430,
0.0075092777,
0.0128204329,
-0.0084308088,
0.0030252393,
0.0068889651,
-0.0209862590,
-0.0211512111,
-0.0114791002,
-0.0197457857,
-0.0134564489,
0.0072973738,
-0.0007665787,
0.0083984248,
0.0074616163,
0.0058365003,
-0.0156321693,
-0.0103052845,
-0.0193144381,
-0.0215930194,
-0.0173955970,
-0.0087314593,
-0.0091016516,
0.0084982151,
0.0087482147,
0.0075865374,
0.0129830763,
-0.0045815911,
-0.0079046758,
-0.0031571705,
-0.0136604672,
-0.0165629368,
0.0041225539,
-0.0012421170,
0.0047643841,
0.0275114570,
0.0171486214,
0.0078948922,
0.0218628552,
0.0044399225,
-0.0074645337,
-0.0146144461,
0.0103818709,
-0.0177612789,
0.0060566650,
0.0147339739,
0.0165906213,
0.0163795315,
0.0237959623,
0.0109578101,
-0.0033784157,
0.0027210456,
-0.0136306556,
-0.0048361341,
0.0004467001,
0.0094377194,
0.0119437575,
0.0350717492,
0.0295743458,
0.0277983025,
0.0263709836,
0.0071041677,
0.0008106531,
-0.0002689734,
-0.0062568579,
-0.0029635872,
0.0066539063,
0.0106926151,
0.0095315427,
0.0315911733,
0.0134319719,
0.0137264542,
0.0115153138,
0.0019664019,
-0.0138949128,
0.0045335945,
-0.0010841478,
-0.0037274926,
0.0115574244,
0.0157427378,
0.0158997085,
0.0190972332,
0.0282232463,
0.0010175734,
0.0062099076,
0.0016072222,
-0.0106994519,
-0.0107452637,
0.0002426416,
-0.0056683142,
0.0084449481,
0.0146968719,
0.0136175435,
0.0063371328,
0.0118163005,
-0.0163960792,
-0.0051009906,
-0.0171405002,
-0.0180185437,
-0.0086180214,
0.0080981990,
0.0014131279,
0.0124341659,
0.0188535061,
-0.0035206394,
0.0058870786,
-0.0088880975,
-0.0213829242,
-0.0357304290,
-0.0005163561,
-0.0201209188,
-0.0165311694,
0.0027010844,
-0.0033688811,
-0.0065947482,
0.0002494316,
-0.0137056988,
-0.0238658320,
-0.0164749809,
-0.0192015488,
-0.0362612307,
-0.0153718852,
-0.0206163414,
-0.0080051431,
-0.0022538998,
-0.0022154904,
-0.0030151100,
-0.0049975291,
-0.0091619194,
-0.0293156691,
-0.0174311884,
-0.0298719853,
-0.0209370051,
-0.0127406549,
0.0032888537,
-0.0143726598,
0.0067852475,
-0.0019872487,
-0.0164909773,
-0.0181627795,
-0.0216985662,
-0.0311896298,
-0.0298415478,
-0.0099922055,
-0.0162764899,
-0.0052308640,
0.0015250791,
0.0019838046,
0.0022590386,
-0.0026456031,
-0.0080989609,
-0.0229294132,
-0.0051479479,
-0.0187887829,
-0.0208581146,
-0.0098391045,
0.0059241066,
-0.0033514018,
0.0088310512,
0.0080449963,
-0.0046651531,
0.0014900246,
-0.0114039537,
-0.0175333247,
-0.0122069092,
-0.0057981266,
-0.0017649581,
0.0173125081,
0.0168340914,
0.0132156862,
0.0247792304,
0.0143646877,
-0.0038582594,
0.0013758201,
-0.0003808994,
-0.0052003865,
0.0018226542,
0.0194553509,
0.0089864349,
0.0266972911,
0.0277958028,
0.0151681984,
0.0179241113,
0.0126602883,
-0.0029877052,
-0.0039742379,
0.0088520404,
-0.0043795449,
0.0094140451,
0.0255853198,
0.0270422623,
0.0260002799,
0.0353610776,
0.0240025707,
0.0144883478,
0.0132410582,
0.0061852927,
-0.0002028999,
0.0110669881,
0.0130532859,
0.0211150404,
0.0310274698,
0.0298071485,
0.0222947299,
0.0240082201,
0.0105454642,
-0.0013845327,
0.0019577984,
-0.0046219253,
-0.0013183893,
0.0083373496,
0.0202889945,
0.0209114812,
0.0301238373,
0.0290213991,
0.0262356289,
0.0155661525,
0.0062318193,
-0.0075106532,
-0.0065576248,
-0.0048303660,
-0.0084053688,
0.0110561196,
0.0217089262,
0.0215892289,
0.0229684934,
0.0198299661,
0.0079825250,
-0.0053878818,
-0.0024948292,
-0.0200894009,
-0.0149730407,
-0.0029440923,
0.0008615812,
0.0154506238,
0.0144328438,
0.0216692761,
0.0029967339,
0.0124669550,
-0.0133794453,
-0.0157333072,
-0.0226634666,
-0.0155227715,
-0.0167659484,
-0.0073441016,
0.0013586082,
-0.0006436126,
0.0198103022,
-0.0045342380,
0.0004332282,
-0.0152028669,
-0.0234623253,
-0.0387297347,
-0.0264729112,
-0.0293731298,
-0.0254198276,
-0.0076623056,
0.0055715526,
-0.0000192712,
0.0074962582,
-0.0028863430,
-0.0101981601,
-0.0212160666,
-0.0207740292,
-0.0326124914,
-0.0248490907,
-0.0070735114,
-0.0109202601,
0.0041718669,
0.0077597527,
0.0046100011,
-0.0065254970,
-0.0068006683,
-0.0285552423,
-0.0327404439,
-0.0300004687,
-0.0239986815,
-0.0235723499,
-0.0172150321,
-0.0028538336,
-0.0014914119,
0.0048680287,
-0.0049104751,
-0.0120804459,
-0.0189805478,
-0.0198480636,
-0.0288973916,
-0.0246878341,
-0.0143822180,
-0.0148890736,
0.0062757218,
0.0036821379,
0.0009829010,
0.0036977762,
0.0006340090,
-0.0204028636,
-0.0165727381,
-0.0209966023,
-0.0273135658,
-0.0075734342,
-0.0027422272,
-0.0038408849,
0.0082102297,
0.0206337105,
0.0072799074,
-0.0003914223,
0.0052362802,
-0.0166667216,
-0.0163160935,
-0.0094219148,
-0.0030571504,
-0.0055639264,
0.0162103754,
0.0216159411,
0.0225795284,
0.0298711322,
0.0062378072,
0.0085497824,
-0.0090308283,
-0.0122911744,
-0.0151251769,
0.0006518182,
0.0020382944,
0.0152357034,
0.0305014011,
0.0246739127,
0.0259042513,
0.0222470239,
0.0091411211,
-0.0042257546,
0.0036115460,
-0.0037131694,
-0.0031472917,
0.0191672370,
0.0165393502,
0.0182355419,
0.0244380459,
0.0265317895,
0.0115522109,
0.0097120665,
0.0065532723,
-0.0126307216,
-0.0052393414,
-0.0016547163,
0.0069008460,
0.0004759649,
0.0229874533,
0.0202716310,
0.0236693136,
0.0137995603,
0.0109043112,
-0.0053834687,
-0.0033370175,
-0.0056338799,
-0.0126059204,
0.0002869733,
0.0079915132,
0.0230382308,
0.0161955878,
0.0210068449,
0.0264801383,
0.0157070830,
-0.0042248564,
-0.0048096855,
-0.0099051362,
-0.0050152987,
-0.0078494810,
0.0170968380,
0.0039767013,
0.0222607069,
0.0112056555,
0.0214027818,
-0.0082544591,
-0.0018865707,
-0.0065659662,
-0.0199461617,
-0.0071951672,
0.0061851963,
0.0109545849,
0.0037355563,
0.0284032412,
0.0080727292,
0.0107106669,
-0.0102727665,
-0.0082776379,
-0.0197809581,
-0.0191055108,
-0.0120491059,
-0.0191156808,
-0.0035686544,
0.0047954377,
0.0000209134,
0.0056870100,
-0.0026044783,
0.0036418836,
-0.0143501274,
-0.0095340982,
-0.0248826779,
-0.0060136169,
-0.0092521701,
-0.0058305645,
0.0127945784,
0.0046454086,
0.0080103427,
0.0092792036,
0.0018213311,
-0.0254740641,
-0.0088448953,
-0.0187569801,
-0.0191073492,
-0.0194551907,
0.0083083203,
0.0006095187,
0.0104079172,
0.0182108693,
0.0009945065,
-0.0080551412,
-0.0091494918,
-0.0216209032,
-0.0259239152,
-0.0138004208,
-0.0121481158,
-0.0006887824,
0.0211926810,
0.0089975074,
0.0158107616,
0.0112517141,
0.0045870687,
-0.0097261202,
-0.0152710471,
-0.0197340101,
-0.0112762479,
-0.0028578499,
-0.0090368949,
0.0168783925,
0.0158484019,
0.0154735278,
0.0073444275,
0.0179235525,
-0.0125757055,
-0.0158464015,
-0.0091702668,
-0.0159419179,
-0.0171465818,
0.0037647490,
0.0124650411,
0.0132096047,
0.0288322568,
0.0241622552,
0.0070345663,
0.0024146149,
-0.0073429104,
-0.0137528945,
-0.0098128375,
-0.0044333572,
0.0074530016,
0.0150102153,
0.0293288268,
0.0241299681,
0.0221810639,
0.0154328486,
0.0050666411,
-0.0073082652,
-0.0101839481,
-0.0130003951,
-0.0020005209,
0.0064376025,
0.0108888522,
0.0243277103,
0.0327833034,
0.0257748812,
0.0211133622,
0.0132571738,
-0.0067702653,
-0.0159173831,
-0.0024774577,
-0.0129863797,
-0.0044993106,
0.0149130374,
0.0180790741,
0.0199615303,
0.0240334980,
0.0164046530,
-0.0075553115,
-0.0000865822,
-0.0146284336,
-0.0163864754,
-0.0101218643,
0.0081214029,
-0.0038741049,
0.0221655685,
0.0190307274,
0.0172912385,
0.0105802296,
0.0088844486,
-0.0038782903,
-0.0156523902,
-0.0113367140,
-0.0172777381,
-0.0073564495,
-0.0015169369,
0.0033170774,
0.0155431908,
0.0197121389,
0.0104884421,
0.0056243036,
-0.0061724056,
-0.0237602293,
-0.0298423208,
-0.0084138643,
-0.0281191356,
-0.0018939708,
0.0033984985,
0.0141028930,
0.0080951545,
0.0165230390,
-0.0139657492,
-0.0190553423,
-0.0153430663,
-0.0278357156,
-0.0293595009,
-0.0165543221,
0.0025353618,
-0.0139173735,
0.0120228985,
0.0059439726,
-0.0016339867,
-0.0046167546,
-0.0106166294,
-0.0302485172,
-0.0232959148,
-0.0243556704,
-0.0221716408,
-0.0114340847,
-0.0008275426,
-0.0075033782,
0.0172155835,
0.0035383105,
-0.0111614913,
-0.0082957000,
-0.0200808495,
-0.0277001485,
-0.0235022511,
-0.0117923552,
-0.0152105968,
0.0017816245,
0.0085405577,
0.0036521615,
-0.0018234343,
0.0021943168,
-0.0233527608,
-0.0210456159,
-0.0183132216,
-0.0273548793,
-0.0189535711,
0.0002168571,
-0.0042434121,
-0.0000233625,
0.0161451399,
0.0017283224,
0.0021554702,
0.0003842557,
-0.0151076829,
-0.0141518675,
-0.0138797797,
-0.0035349557,
-0.0038831318,
0.0132351229,
0.0062858453,
0.0173171405,
0.0157950185,
0.0074274177,
-0.0051654475,
-0.0048912112,
-0.0109108305,
-0.0231523700,
-0.0007079757,
-0.0040943460,
0.0126384860,
0.0229974315,
0.0226060003,
0.0181669146,
0.0223356448,
0.0071283826,
-0.0095399860,
-0.0019767266,
-0.0059564291,
-0.0077279005,
0.0127859768,
0.0176452845,
0.0242071953,
0.0176446456,
0.0344101302,
0.0153310336,
0.0115307784,
0.0084829554,
0.0002676640,
-0.0010528199,
0.0103709400,
0.0135070877,
0.0156909488,
0.0360122472,
0.0266746022,
0.0273214635,
0.0281631108,
0.0169264525,
0.0004683558,
0.0084576840,
0.0013195553,
-0.0043543195,
0.0142287267,
0.0167542323,
0.0222311933,
0.0311840978,
0.0262498744,
0.0170026086,
0.0156872738,
0.0079067191,
-0.0068865465,
0.0068118442,
0.0006869710,
0.0017300129,
0.0137907313,
0.0229768381,
0.0114930514,
0.0250496902,
0.0163283274,
0.0051600272,
0.0098443180,
-0.0049665892,
-0.0125460345,
-0.0086454172,
0.0122905001,
-0.0041865986,
0.0188019536,
0.0275240745,
0.0144056147,
0.0118076671,
0.0113750510,
-0.0180203859,
-0.0139600551,
-0.0116757778,
-0.0136101907,
-0.0169771183,
0.0115873460,
0.0024826480,
0.0179454926,
0.0113725998,
-0.0024774144,
-0.0052744159,
-0.0164043512,
-0.0187770855,
-0.0261596255,
-0.0109592313,
-0.0246028006,
-0.0026130229,
-0.0000018768,
0.0053177793,
-0.0075107608,
0.0086862836,
-0.0040203696,
-0.0252761617,
-0.0120966006,
-0.0293136854,
-0.0312199034,
-0.0200264994,
-0.0081911134,
-0.0114296116,
0.0088719260,
0.0146392351,
-0.0079563251,
0.0030962112,
-0.0161516555,
-0.0320049264,
-0.0282538608,
-0.0241230577,
-0.0267951563,
-0.0192832537,
0.0022991390,
-0.0007771492,
0.0035589340,
0.0003591604,
-0.0078400206,
-0.0230098143,
-0.0213597603,
-0.0349980295,
-0.0288148075,
-0.0227989927,
-0.0222686343,
-0.0081151659,
0.0043590907,
0.0025267291,
0.0043118191,
0.0125687215,
-0.0067123421,
-0.0164148565,
-0.0129343010,
-0.0270796306,
-0.0173725151,
-0.0092700524,
-0.0042241011,
-0.0046276757,
0.0189794302,
0.0100361910,
-0.0069273980,
0.0035105718,
-0.0100372164,
-0.0256387424,
-0.0168714896,
-0.0077996687,
-0.0190892965,
0.0068777525,
0.0139050791,
0.0142083000,
0.0173238404,
0.0196983591,
0.0048921751,
0.0018356405,
-0.0067924839,
-0.0127884690,
-0.0058690454,
0.0021671585,
-0.0039707152,
0.0123510892,
0.0200110823,
0.0241217166,
0.0193140693,
0.0175819062,
0.0002264875,
-0.0007059975,
0.0008047613,
-0.0118923876,
0.0018276959,
0.0178687852,
0.0145735582,
0.0188968685,
0.0338693559,
0.0160064809,
0.0079637449,
0.0146839125,
-0.0035074025,
-0.0084329322,
0.0065162731,
0.0075119897,
0.0079356320,
0.0227544848,
0.0247212276,
0.0146787046,
0.0231865458,
0.0086142113,
0.0064739380,
-0.0031873633,
0.0035398791,
-0.0131130628,
-0.0001047351,
0.0044607613,
0.0051517901,
0.0112658599,
0.0161616039,
0.0221922547,
0.0152592221,
0.0131190345,
-0.0061601498,
0.0055223927,
-0.0121861212,
0.0012347731,
0.0028690719,
0.0171568822,
0.0042891889,
0.0259009898,
0.0253664050,
-0.0021282649,
0.0032394244,
0.0039287657,
-0.0199326295,
-0.0153762270,
-0.0074812560,
-0.0064258650,
-0.0012391071,
0.0091232555,
0.0008317340,
-0.0034648920,
0.0042499555,
-0.0132296095,
-0.0059259636,
-0.0197904166,
-0.0051244935,
-0.0167927276,
-0.0005292791,
-0.0025581873,
0.0067644017,
0.0004176337,
0.0061966348,
0.0022398601,
-0.0050790831,
-0.0143250637,
-0.0251570046,
-0.0112026976,
-0.0218243599,
-0.0109926797,
0.0011610031,
0.0005506420,
-0.0044180630,
0.0071835844,
-0.0001599321,
-0.0173671525,
-0.0169926547,
-0.0085189156,
-0.0252103321,
-0.0134522002,
-0.0088539263,
0.0020737457,
-0.0026903420,
0.0069170455,
-0.0034572531,
