Filename,STFMK-20201105-LW19-2328_20201201_064549_004.dat
-0.0116341058,
-0.0088335192,
-0.0143908076,
-0.0238557793,
-0.0157642700,
-0.0158994067,
-0.0125539349,
0.0010151837,
0.0021010539,
0.0038243586,
0.0068613365,
0.0052296445,
-0.0020558732,
-0.0134166908,
-0.0128699746,
-0.0157212503,
-0.0069473214,
-0.0065887859,
0.0030378127,
0.0150705548,
0.0118376855,
0.0069773840,
0.0059336498,
0.0028310216,
-0.0286972374,
0.0009889069,
-0.0161221474,
-0.0171414670,
-0.0011194134,
0.0181492753,
0.0028676721,
0.0160399899,
0.0230167136,
-0.0012762996,
0.0075193401,
-0.0045551518,
-0.0097767310,
-0.0166986417,
0.0041527567,
-0.0051475638,
0.0041769929,
0.0213869177,
0.0256114230,
0.0185649507,
0.0187838841,
0.0109109841,
-0.0019186100,
-0.0055644712,
-0.0054800580,
-0.0120885316,
0.0104292221,
0.0044078352,
0.0217214152,
0.0251964200,
0.0185658764,
0.0112212542,
0.0159861576,
-0.0020764905,
-0.0096958261,
0.0041436949,
-0.0024167148,
0.0011459359,
0.0149343302,
0.0188109484,
0.0166347791,
0.0270262063,
0.0176158473,
0.0123912478,
0.0088088689,
0.0059166020,
-0.0120286187,
-0.0059362543,
-0.0041422122,
-0.0010987282,
-0.0008053128,
0.0209285971,
0.0136957336,
0.0190737452,
0.0135415597,
0.0063381759,
-0.0083159562,
-0.0078714658,
-0.0104384199,
-0.0104373395,
0.0043595149,
0.0049633794,
0.0191133823,
0.0185697284,
0.0171620846,
0.0001163567,
0.0072377492,
-0.0235316604,
-0.0103400368,
-0.0172611438,
-0.0148094315,
-0.0071558729,
0.0042307130,
-0.0013199400,
0.0046511851,
0.0060979165,
0.0035377743,
-0.0107534127,
-0.0060304930,
-0.0185958073,
-0.0201704167,
-0.0205314830,
-0.0128220478,
-0.0081400741,
-0.0143397218,
0.0164165553,
-0.0051167570,
0.0111320186,
-0.0065021692,
-0.0050563547,
-0.0323261842,
-0.0159506276,
-0.0252605304,
-0.0176785048,
-0.0127519853,
-0.0041107368,
0.0089893751,
0.0031018970,
0.0068904459,
-0.0114804842,
-0.0084474608,
-0.0244646110,
-0.0263565294,
-0.0210218113,
-0.0191908162,
-0.0136293564,
-0.0037164511,
0.0030959719,
-0.0048974296,
-0.0002096847,
0.0007962335,
-0.0204575621,
-0.0130825303,
-0.0269552115,
-0.0246251579,
-0.0158324018,
-0.0074081239,
-0.0187011044,
0.0005908689,
0.0030986653,
-0.0002256343,
-0.0043705818,
-0.0059103612,
-0.0162141211,
-0.0184044074,
-0.0101092346,
-0.0180481970,
-0.0049415627,
0.0038751182,
0.0047217025,
0.0103552248,
0.0149890445,
0.0051547512,
0.0010846475,
0.0025151286,
-0.0203404129,
-0.0142897982,
-0.0080980249,
-0.0085109435,
0.0023468155,
0.0094708875,
0.0147222811,
0.0142644756,
0.0204817969,
-0.0013342565,
0.0022482593,
-0.0032007901,
-0.0071548093,
-0.0089709070,
0.0119942017,
0.0157968849,
0.0126082897,
0.0276881717,
0.0240721088,
0.0223872270,
0.0187325627,
0.0107411556,
0.0009842885,
0.0078215348,
0.0139099127,
0.0062218863,
0.0237441212,
0.0227007847,
0.0187264681,
0.0267283693,
0.0190757476,
0.0142030772,
0.0070014820,
0.0145111280,
-0.0022389533,
0.0078667868,
0.0105602676,
0.0168505702,
0.0174162090,
0.0248070844,
0.0242333785,
0.0219312198,
0.0198204648,
0.0068483381,
0.0066354610,
0.0026986906,
0.0035854965,
0.0025193412,
0.0137715191,
0.0193621963,
0.0128322821,
0.0290102288,
0.0155299138,
0.0157838557,
0.0085708117,
0.0027771958,
-0.0036927280,
0.0055950442,
0.0085730962,
0.0056701405,
0.0294610094,
0.0139482897,
0.0192126799,
0.0156758148,
0.0145696029,
-0.0200651996,
0.0015710732,
-0.0091651026,
-0.0130005814,
-0.0048539634,
0.0040772669,
0.0146036884,
0.0019678092,
0.0197399985,
0.0041568703,
-0.0028871088,
-0.0072506205,
-0.0186833087,
-0.0230733380,
-0.0149184726,
-0.0155919883,
-0.0105588594,
0.0000330315,
0.0051248488,
-0.0052515557,
0.0163161792,
-0.0131205730,
-0.0124800252,
-0.0155297145,
-0.0190304406,
-0.0253527015,
-0.0089635737,
-0.0128338244,
-0.0081625404,
0.0102931056,
-0.0032529586,
-0.0085084569,
-0.0109157022,
-0.0121507570,
-0.0376920402,
-0.0235034972,
-0.0229455680,
-0.0331052840,
-0.0125561515,
-0.0020879020,
-0.0051464289,
0.0009350357,
0.0108250491,
-0.0080933981,
-0.0129072191,
-0.0171223879,
-0.0321377739,
-0.0213031005,
-0.0221055485,
-0.0213052370,
-0.0086643603,
-0.0016534374,
-0.0020764440,
-0.0004219112,
-0.0045309174,
-0.0201204587,
-0.0179183353,
-0.0178618170,
-0.0239651110,
-0.0199685022,
-0.0068678698,
-0.0102735851,
0.0021920460,
0.0138985366,
-0.0066769826,
0.0009699347,
0.0023348846,
-0.0179795511,
-0.0255555119,
-0.0082362955,
-0.0250102188,
-0.0139521202,
0.0081862276,
0.0054338779,
0.0128129702,
0.0140379239,
0.0140282502,
-0.0063246116,
-0.0091284290,
-0.0210763160,
-0.0199704729,
-0.0146749802,
-0.0062226420,
0.0004336449,
0.0082024578,
0.0234490093,
0.0144712990,
0.0202293135,
0.0058289529,
-0.0030069181,
0.0020509961,
-0.0018417969,
-0.0074084317,
0.0033421782,
0.0104251932,
0.0061349347,
0.0299755298,
0.0241851807,
0.0138880080,
0.0181794371,
0.0121778827,
-0.0092286346,
-0.0126889525,
-0.0035832380,
-0.0086653521,
0.0011692622,
0.0179890301,
0.0229041670,
0.0191402733,
0.0282993335,
0.0109802783,
0.0031150831,
-0.0035447204,
-0.0056037949,
-0.0135267135,
0.0068607829,
0.0108636618,
0.0076789926,
0.0220139138,
0.0263759866,
0.0217547994,
0.0177324172,
0.0114110224,
-0.0020535807,
0.0055913976,
-0.0075576594,
-0.0029441789,
-0.0000137132,
0.0073231887,
0.0067189843,
0.0308796410,
0.0176615939,
0.0151694668,
0.0212238189,
0.0064097317,
-0.0094209416,
-0.0041721482,
-0.0005449233,
-0.0121685080,
0.0126199257,
0.0130123030,
0.0126496311,
0.0074915220,
0.0246503372,
-0.0066659804,
-0.0127018206,
-0.0047267862,
-0.0187346004,
-0.0199669600,
0.0026305311,
-0.0058199959,
-0.0012167855,
0.0117822569,
0.0144775389,
-0.0061096814,
0.0077555962,
-0.0126557145,
-0.0126447156,
-0.0016209612,
-0.0188078564,
-0.0025907904,
-0.0005162277,
0.0095103979,
0.0002953669,
0.0209873691,
-0.0032424643,
-0.0021626914,
-0.0060402313,
-0.0151377227,
-0.0319818556,
-0.0115975235,
-0.0084243612,
-0.0185639057,
0.0073900535,
0.0050001573,
-0.0012773246,
0.0039165658,
-0.0012391363,
-0.0170317832,
-0.0142887803,
-0.0091956630,
-0.0215922631,
-0.0028527095,
0.0000244147,
0.0018522949,
0.0058125569,
0.0126619451,
0.0048414483,
-0.0008595714,
-0.0039382260,
-0.0119812619,
-0.0124811046,
-0.0141622880,
-0.0093826037,
-0.0050094952,
0.0087546734,
-0.0015075938,
0.0095532155,
0.0063984068,
-0.0046983645,
-0.0075446400,
-0.0075121559,
-0.0233697053,
-0.0148905143,
0.0001907043,
-0.0012013156,
0.0022503801,
0.0183687843,
0.0073604849,
0.0117608365,
0.0071755634,
-0.0014909250,
-0.0163873453,
-0.0082700569,
0.0008398559,
-0.0202705972,
0.0048454362,
0.0099227410,
0.0079793073,
0.0062331441,
0.0200820323,
-0.0034375754,
0.0030563469,
0.0017357229,
-0.0058239149,
-0.0043308972,
0.0051249163,
0.0071911262,
0.0207642447,
0.0213355403,
0.0191229135,
0.0198085401,
0.0173651259,
-0.0030234272,
-0.0002116922,
-0.0049688099,
-0.0065125749,
0.0011268283,
0.0099052265,
0.0136208646,
0.0136424899,
0.0267415196,
0.0042417971,
0.0107600959,
-0.0005998688,
-0.0028267631,
-0.0172992647,
0.0072014462,
-0.0019713014,
0.0057038381,
0.0175421946,
0.0250888690,
0.0135941468,
0.0248712711,
0.0170434676,
-0.0018162373,
0.0042588133,
0.0012313460,
-0.0086199157,
-0.0049539525,
-0.0015045388,
0.0069186552,
0.0153038790,
0.0182838086,
0.0080193011,
0.0122036953,
0.0031122142,
-0.0154401269,
-0.0096122874,
-0.0203953981,
-0.0095996736,
-0.0078978352,
0.0149532352,
0.0038805895,
0.0253069215,
0.0124556096,
0.0095693106,
-0.0054585645,
-0.0095000202,
-0.0287204441,
-0.0253630038,
-0.0014319147,
-0.0241048597,
-0.0030332091,
0.0082351621,
0.0080717690,
-0.0055291229,
0.0074062361,
-0.0112408269,
-0.0204678960,
-0.0147433467,
-0.0173433796,
-0.0282354169,
-0.0077732326,
-0.0120790359,
0.0048364266,
0.0058146045,
0.0074293613,
-0.0004549688,
-0.0001508137,
-0.0077303750,
-0.0283479597,
-0.0189227238,
-0.0245720930,
-0.0183356721,
-0.0089502987,
0.0035393848,
-0.0065198103,
0.0094649978,
0.0001633345,
-0.0088236053,
-0.0168723669,
-0.0268885884,
-0.0330628976,
-0.0267323628,
-0.0160295181,
-0.0191877428,
-0.0082113286,
0.0089008221,
0.0042205611,
0.0046793730,
0.0022072324,
-0.0061506694,
-0.0178566724,
-0.0113175232,
-0.0229138900,
-0.0241432376,
-0.0046942774,
-0.0021233461,
0.0007173850,
0.0102633983,
0.0046169250,
-0.0039819335,
0.0008936552,
-0.0217772368,
-0.0267211311,
-0.0167950448,
-0.0131883752,
-0.0089540062,
0.0028871989,
0.0107636629,
0.0145658860,
0.0203324966,
0.0136037599,
0.0032305296,
-0.0000626818,
0.0001980177,
-0.0116795618,
-0.0060280086,
0.0099054202,
-0.0046386351,
0.0178145375,
0.0222393908,
0.0137529429,
0.0218982343,
0.0216859281,
-0.0005956395,
-0.0027906164,
0.0058422140,
-0.0159294680,
0.0085271485,
0.0164738148,
0.0193496533,
0.0297337025,
0.0425389484,
0.0263852347,
0.0201246478,
0.0184588302,
-0.0024477700,
-0.0051318021,
0.0015734952,
0.0084719304,
0.0100752413,
0.0212952085,
0.0255285185,
0.0253914818,
0.0266285129,
0.0109514417,
0.0002741985,
0.0052411575,
-0.0008631506,
-0.0060892017,
0.0080927219,
0.0097373184,
0.0119964499,
0.0210051965,
0.0249236748,
0.0198321678,
0.0235439651,
0.0136899119,
0.0048676999,
0.0088185081,
-0.0013397704,
0.0006295866,
0.0167322643,
0.0165491812,
0.0121084331,
0.0265866332,
0.0231029056,
0.0131997112,
0.0021990153,
0.0045314576,
-0.0203024782,
-0.0080753528,
-0.0044369269,
0.0022972100,
0.0035613112,
0.0153527586,
0.0213664733,
0.0108546875,
0.0143499067,
-0.0073490487,
-0.0085192658,
-0.0181874689,
-0.0044606538,
-0.0202227905,
0.0012714779,
-0.0020494398,
0.0102220932,
0.0131586371,
0.0023796246,
0.0047905128,
-0.0081911050,
-0.0176458582,
-0.0279532261,
-0.0241528992,
-0.0219808798,
-0.0137037151,
0.0030987784,
0.0008356018,
0.0012308719,
0.0028221947,
-0.0039286353,
-0.0113547025,
-0.0296822526,
-0.0128309252,
-0.0361364707,
-0.0127109317,
-0.0072136400,
-0.0012196745,
-0.0061604260,
0.0062858900,
0.0036211333,
-0.0093428511,
-0.0159415007,
-0.0259369407,
-0.0276077986,
-0.0308805499,
-0.0208656751,
-0.0291128121,
-0.0086432016,
0.0005977504,
0.0032118070,
0.0069795661,
0.0025846991,
-0.0043656267,
-0.0123793781,
-0.0157674253,
-0.0316346213,
-0.0182681102,
-0.0131636765,
-0.0056636250,
0.0125108464,
0.0048432411,
0.0007179353,
0.0083578816,
-0.0100434627,
-0.0320206769,
-0.0160450283,
-0.0225299001,
-0.0238023996,
-0.0059359912,
0.0053970460,
0.0015353626,
0.0103092380,
0.0182837844,
-0.0031622476,
-0.0092732497,
-0.0050966279,
-0.0194807984,
-0.0195132662,
-0.0067379144,
-0.0066976114,
-0.0067153284,
0.0219236407,
0.0131770894,
0.0184760503,
0.0233081765,
0.0039831051,
0.0055145454,
-0.0098384405,
-0.0136724589,
-0.0136925755,
0.0000154756,
-0.0049772989,
0.0208195187,
0.0301523712,
0.0168247670,
0.0211479031,
0.0177389123,
-0.0013321120,
-0.0124971420,
-0.0007806981,
-0.0029429924,
-0.0012149614,
0.0201818570,
0.0202435460,
0.0248066485,
0.0262740161,
0.0286863763,
0.0031084586,
0.0075368294,
-0.0000622762,
-0.0110180359,
-0.0030591707,
0.0018150896,
0.0056304950,
0.0120220287,
0.0330258943,
0.0200892761,
0.0272601116,
0.0194919519,
0.0109497746,
-0.0046460917,
-0.0002480256,
-0.0123818070,
0.0008497916,
0.0052340496,
0.0160221700,
0.0280715302,
0.0278899800,
0.0216150805,
0.0185601544,
0.0140536446,
-0.0124746663,
-0.0156232920,
-0.0034531229,
-0.0139487498,
-0.0062733255,
0.0102148335,
0.0058063623,
0.0150727620,
0.0179641061,
0.0186470635,
-0.0104246112,
0.0050270008,
-0.0168884583,
-0.0183875971,
-0.0178415254,
-0.0028152773,
-0.0148806768,
0.0118062347,
0.0202721562,
0.0115306778,
0.0112272520,
-0.0009022272,
-0.0032736233,
-0.0307759121,
-0.0177019406,
-0.0256433059,
-0.0132953422,
-0.0044713160,
0.0054949317,
0.0088042710,
0.0110591687,
0.0033271681,
-0.0008154684,
-0.0115817115,
-0.0239587240,
-0.0305717830,
-0.0066055795,
-0.0224010870,
-0.0130630461,
0.0008390503,
0.0036505922,
0.0092152767,
0.0080736242,
-0.0011300541,
-0.0208459198,
-0.0099237952,
-0.0221315511,
-0.0319771729,
-0.0201325119,
-0.0068300911,
-0.0119795669,
0.0044336435,
0.0121997390,
-0.0039010374,
0.0034235287,
-0.0064874133,
-0.0226021931,
-0.0196299925,
-0.0153166689,
-0.0161985718,
-0.0007656657,
0.0110171437,
0.0023093189,
0.0233136192,
0.0094051072,
0.0049130647,
-0.0032507065,
-0.0117524043,
-0.0253261030,
-0.0085712075,
-0.0105211502,
-0.0088083735,
0.0037099877,
0.0108614545,
0.0068790680,
0.0112420525,
0.0085600615,
-0.0139399571,
-0.0110102622,
0.0000628376,
-0.0194402486,
-0.0097372765,
0.0131596057,
0.0088338908,
0.0092474762,
0.0278639309,
0.0149014425,
0.0114634996,
0.0153619191,
-0.0091504268,
-0.0009574695,
-0.0118493158,
0.0027776775,
0.0033639860,
0.0204009637,
0.0139064137,
0.0238714255,
0.0221874677,
0.0077951164,
0.0069242246,
-0.0061172503,
-0.0082049780,
-0.0116621535,
0.0036994610,
0.0045576310,
0.0194545947,
0.0245168880,
0.0271594990,
0.0175215453,
0.0207977574,
0.0034061223,
-0.0092290705,
-0.0031791828,
-0.0017491144,
-0.0126716346,
0.0088564754,
0.0179846045,
0.0158801638,
0.0147263817,
0.0255798101,
0.0081223147,
0.0031917274,
-0.0009884078,
-0.0085911211,
-0.0127330124,
-0.0023978488,
-0.0003416119,
0.0111630503,
0.0241705794,
0.0152609590,
0.0157486424,
0.0137740001,
0.0060487557,
-0.0167163685,
-0.0043610898,
-0.0165766999,
-0.0134841958,
-0.0017077504,
0.0046092002,
0.0029206132,
0.0222021621,
0.0069564157,
0.0046878769,
-0.0064926771,
-0.0090434114,
-0.0309284516,
-0.0114998613,
-0.0204219464,
-0.0229708310,
0.0045738947,
0.0067282896,
0.0065216725,
0.0071209338,
0.0147930728,
-0.0213304609,
-0.0042411103,
-0.0210172329,
-0.0200886019,
-0.0302869901,
0.0035869491,
-0.0042969272,
0.0009903437,
0.0146785844,
-0.0001934261,
-0.0048092883,
-0.0077997060,
-0.0251956191,
-0.0310038254,
-0.0230785646,
-0.0266838931,
-0.0233955290,
-0.0057891388,
-0.0040984037,
-0.0005561600,
0.0138862636,
-0.0089491922,
-0.0057051396,
-0.0221020337,
-0.0198812950,
-0.0374704227,
-0.0203292537,
-0.0260261782,
-0.0142409047,
0.0018458710,
0.0078840787,
-0.0035632770,
0.0058675068,
-0.0026572696,
-0.0261280145,
-0.0183876082,
-0.0255508684,
-0.0348224789,
-0.0171132665,
-0.0055927290,
-0.0084284786,
0.0095473342,
0.0110233538,
0.0004486574,
0.0076668938,
-0.0055797501,
-0.0220736954,
-0.0194938499,
-0.0182491709,
-0.0157845747,
-0.0119598955,
0.0073165563,
0.0059470087,
0.0200061239,
0.0135193989,
0.0069566322,
-0.0063018138,
-0.0044593178,
-0.0195991658,
-0.0220044162,
-0.0099015068,
-0.0119633637,
0.0077263778,
0.0225813687,
0.0206360631,
0.0231852550,
0.0280923471,
0.0107057597,
-0.0006928591,
-0.0036637536,
-0.0082931872,
-0.0050833579,
0.0081236595,
0.0105231721,
0.0229657181,
0.0255306959,
0.0360975936,
0.0102601591,
0.0203703605,
0.0060590911,
-0.0046324795,
-0.0084238555,
0.0044566393,
0.0026792944,
0.0082880985,
0.0270598717,
0.0232465286,
0.0345914215,
0.0261468291,
0.0184589159,
0.0050462009,
0.0060241930,
-0.0059425822,
-0.0023239374,
0.0096447747,
0.0038125804,
0.0199707486,
0.0309075955,
0.0264551267,
0.0200902186,
0.0200557169,
0.0077698249,
-0.0016976441,
0.0050267400,
-0.0064444100,
0.0071777171,
0.0157999452,
0.0159322564,
0.0149427634,
0.0344353206,
0.0155097265,
0.0182296373,
0.0163797140,
-0.0004493955,
-0.0098899268,
0.0096776113,
0.0058839880,
-0.0063859941,
0.0201415047,
0.0190671831,
0.0176048502,
0.0204506516,
0.0132728554,
-0.0030142157,
-0.0028878197,
-0.0078403447,
-0.0196012557,
-0.0122613478,
0.0016009877,
-0.0085137403,
0.0121215722,
0.0066056252,
0.0122705949,
0.0019296911,
0.0043363525,
-0.0145713724,
-0.0104877278,
-0.0157001186,
-0.0137170972,
-0.0053779320,
0.0007422384,
-0.0019278654,
-0.0033977765,
0.0144191664,
-0.0152334310,
-0.0049649756,
-0.0143719828,
-0.0290169157,
-0.0317287296,
-0.0152763575,
-0.0204106942,
-0.0175134167,
-0.0045210775,
-0.0025863540,
-0.0119505487,
-0.0036332961,
-0.0206147060,
-0.0195199419,
-0.0204785746,
-0.0191365518,
-0.0212234352,
-0.0157183558,
0.0012758395,
-0.0116910934,
-0.0026613160,
-0.0108758677,
-0.0099517051,
-0.0129311709,
-0.0159941018,
-0.0294256061,
-0.0161660351,
-0.0179494731,
-0.0185851026,
-0.0026604079,
-0.0082783811,
-0.0081696101,
-0.0006584917,
-0.0017555875,
-0.0170808006,
-0.0110986736,
-0.0139467902,
-0.0230762325,
-0.0139987096,
-0.0127794221,
-0.0043416908,
-0.0052077859,
0.0130519643,
-0.0076367026,
-0.0082499729,
-0.0094759939,
-0.0139170429,
-0.0285324007,
-0.0104946792,
-0.0102110505,
-0.0133552765,
0.0088435523,
0.0078231255,
0.0028129313,
0.0016540311,
0.0019974385,
-0.0050096996,
-0.0100692818,
-0.0083357589,
-0.0057004271,
-0.0008509744,
0.0009031626,
0.0076526846,
0.0148543892,
0.0105784647,
0.0146200508,
0.0093805129,
0.0152385030,
-0.0119048264,
0.0040485738,
-0.0015163136,
-0.0059364694,
0.0040987101,
0.0187510457,
0.0152695794,
0.0203169305,
0.0301645361,
0.0075076120,
0.0100906938,
0.0007388496,
-0.0043124123,
-0.0074271951,
0.0090362467,
0.0037476756,
0.0108166933,
0.0272013042,
0.0258996300,
0.0118100476,
0.0170075577,
0.0143355206,
0.0012748687,
-0.0003940048,
0.0033903492,
-0.0047327946,
0.0097890776,
0.0094874334,
0.0124461195,
0.0205004849,
0.0167200137,
0.0154207200,
0.0213912874,
0.0024317147,
-0.0033834013,
0.0049596913,
-0.0017472592,
-0.0039632563,
0.0110845463,
0.0152360741,
0.0086091589,
0.0306056160,
0.0134907393,
0.0046891039,
0.0022251562,
0.0001884651,
-0.0183856934,
-0.0090033803,
-0.0051618954,
-0.0055719297,
0.0018618417,
0.0196630172,
0.0049667195,
0.0079620248,
0.0097913938,
0.0008485219,
-0.0065568602,
-0.0097370744,
-0.0029085213,
-0.0132115707,
0.0061213807,
0.0022411831,
0.0115020396,
0.0034526945,
0.0137563236,
0.0004977678,
0.0005805947,
-0.0218455158,
-0.0205688458,
-0.0121317534,
-0.0233586319,
-0.0096099302,
-0.0075081075,
0.0042379228,
-0.0021762010,
0.0111725461,
-0.0031993750,
-0.0130876340,
-0.0120453918,
-0.0144479135,
-0.0262413137,
-0.0181745049,
-0.0117175058,
-0.0078687407,
-0.0066997521,
0.0126618873,
-0.0029387036,
0.0027672539,
0.0056900261,
-0.0136465309,
-0.0142100360,
-0.0144608431,
-0.0152411349,
-0.0117792953,
-0.0003156789,
-0.0059138844,
0.0082073063,
0.0096726399,
0.0051555280,
-0.0005858371,
-0.0068252767,
-0.0162729360,
-0.0185820125,
-0.0107423663,
-0.0155291250,
-0.0049116700,
0.0055692089,
0.0075518470,
0.0063578296,
0.0165212005,
0.0030195734,
-0.0082405554,
0.0056487313,
-0.0114306528,
-0.0146531025,
-0.0005986347,
0.0026630200,
-0.0127130169,
0.0067137796,
0.0099469740,
0.0046595261,
0.0077498350,
0.0079537481,
-0.0049480991,
-0.0058703548,
-0.0022288584,
-0.0015234109,
-0.0016660411,
0.0149751417,
0.0110823698,
0.0201587118,
0.0213255696,
0.0163348168,
0.0026495776,
0.0057953368,
-0.0084358621,
-0.0086581670,
0.0060226792,
-0.0040022926,
0.0178952236,
0.0138215274,
0.0190523565,
0.0172606576,
0.0210510194,
-0.0003436318,
0.0058204625,
0.0084513593,
-0.0049206964,
0.0007723795,
0.0135713117,
0.0131841134,
0.0055369735,
0.0203071646,
0.0177852232,
0.0117034260,
0.0155416215,
0.0072206445,
-0.0027025072,
0.0000813586,
0.0073657483,
-0.0028996617,
0.0125309629,
0.0153839644,
0.0109504815,
0.0229479931,
0.0076317992,
0.0057268366,
-0.0031138377,
0.0019311868,
-0.0176461115,
0.0053630834,
-0.0022800146,
0.0110677239,
0.0085328873,
0.0209040493,
0.0060066218,
0.0098071508,
-0.0019105180,
-0.0098798759,
0.0000197144,
-0.0142942509,
-0.0053338120,
-0.0070898603,
0.0083728861,
0.0012748706,
0.0036900959,
0.0068085045,
0.0042927554,
-0.0051637623,
0.0036218155,
-0.0166979022,
-0.0108220065,
-0.0162180401,
0.0067235040,
-0.0147976074,
0.0084010176,
0.0025664547,
0.0044482211,
-0.0002939148,
-0.0034681123,
-0.0202912949,
-0.0205441657,
-0.0085835448,
-0.0251256693,
-0.0109605957,
-0.0121732885,
0.0052395514,
-0.0083590308,
0.0030805976,
-0.0104445918,
-0.0127011780,
-0.0169126447,
-0.0237672925,
-0.0288778767,
-0.0168720931,
-0.0259003341,
-0.0105031263,
-0.0045354413,
-0.0005448983,
-0.0114540588,
0.0099985618,
-0.0102430955,
-0.0137695251,
-0.0122969178,
-0.0277730003,
-0.0171307810,
-0.0144110760,
-0.0080425553,
-0.0112569528,
0.0111553855,
-0.0023960611,
-0.0031705110,
-0.0083739525,
-0.0133722350,
-0.0291698277,
-0.0178876109,
-0.0148756895,
-0.0213078316,
-0.0006268024,
0.0038051880,
0.0030610585,
0.0108563211,
0.0078174397,
-0.0043719839,
-0.0009505771,
-0.0049183769,
-0.0224046689,
-0.0064246431,
-0.0137663763,
-0.0066305134,
0.0001892627,
0.0134566128,
0.0087422095,
0.0159203839,
0.0163955633,
0.0025872486,
0.0034310026,
-0.0089345444,
-0.0068315775,
-0.0098230783,
0.0074490421,
0.0019440476,
0.0216696020,
0.0309806522,
0.0193194970,
0.0158917233,
0.0155756958,
-0.0021304009,
-0.0089078657,
0.0030987067,
-0.0038595649,
0.0032361643,
0.0255606156,
0.0225908123,
0.0306172222,
0.0284619741,
0.0255401880,
0.0144361136,
0.0085686762,
0.0003227781,
-0.0023130989,
0.0063666245,
0.0016099939,
0.0074897003,
0.0196989439,
0.0321695432,
0.0245306715,
0.0315566063,
0.0258205626,
0.0103713982,
0.0088339010,
0.0041043474,
-0.0033144327,
0.0070864544,
0.0142696789,
0.0157306902,
0.0331313871,
0.0339446589,
0.0203592982,
0.0262467582,
0.0084344223,
-0.0064734295,
0.0004265684,
0.0026469417,
-0.0084632058,
0.0086774295,
0.0203014091,
0.0150822196,
0.0241578277,
0.0237222202,
0.0132247070,
0.0057931487,
0.0050828420,
-0.0128309336,
-0.0123452768,
-0.0109158568,
0.0036396668,
-0.0065690782,
0.0119965570,
0.0171314906,
0.0164407194,
0.0142181106,
0.0030999151,
-0.0136171784,
-0.0137412194,
-0.0155833997,
-0.0183103886,
-0.0128260478,
0.0011783065,
0.0030674331,
0.0135153625,
0.0146509344,
-0.0056286943,
0.0059580235,
-0.0136925103,
-0.0186620206,
-0.0248815678,
-0.0079897931,
-0.0259292200,
-0.0041168658,
0.0009091758,
-0.0022032536,
-0.0028612942,
0.0071046669,
-0.0089979544,
-0.0236286223,
-0.0092538381,
-0.0343941934,
-0.0291146804,
-0.0141952643,
-0.0122420806,
-0.0135285165,
0.0075425250,
0.0043160548,
0.0003834156,
0.0023945977,
-0.0177808180,
-0.0254050288,
-0.0166676790,
-0.0297607835,
-0.0196299665,
-0.0093396530,
-0.0057290941,
0.0028374209,
0.0072657987,
-0.0014631392,
-0.0143581489,
-0.0082108453,
-0.0215316676,
-0.0298949350,
-0.0223984681,
-0.0181533229,
-0.0198741406,
0.0000887388,
-0.0025585759,
-0.0085676834,
0.0054022558,
-0.0055541215,
-0.0145345973,
-0.0132997287,
-0.0104384953,
-0.0270358194,
-0.0101808747,
-0.0016363799,
-0.0027825579,
-0.0012298279,
0.0104231099,
0.0113909831,
-0.0044360878,
-0.0027911509,
-0.0108794421,
-0.0135322530,
-0.0139794862,
-0.0039345147,
-0.0039159562,
0.0117201544,
0.0109286346,
0.0140045956,
0.0164684672,
0.0015011190,
0.0003939273,
0.0038668620,
-0.0171317179,
-0.0063792011,
0.0059166038,
0.0032658374,
0.0109799597,
0.0228201058,
0.0136808595,
0.0171681792,
0.0199002028,
-0.0019158784,
-0.0041633467,
-0.0047444608,
0.0036541685,
-0.0130026322,
0.0123809800,
0.0184218381,
0.0144323222,
0.0177397188,
0.0229220670,
0.0101905130,
0.0047263466,
0.0043166424,
-0.0073073730,
0.0010297006,
0.0090126805,
0.0128258802,
0.0230332185,
0.0243011583,
0.0261363406,
0.0225655753,
0.0131778214,
-0.0014142182,
0.0042309533,
-0.0071601733,
-0.0096971896,
-0.0021633944,
0.0061064581,
0.0100532314,
0.0152122024,
0.0251058340,
0.0103809508,
0.0186069645,
0.0033246079,
-0.0023146109,
-0.0189608075,
-0.0023957742,
-0.0126046576,
-0.0012896375,
0.0114472527,
0.0214734748,
0.0099190958,
0.0213780552,
0.0209351089,
-0.0134592839,
-0.0027524042,
-0.0073603378,
-0.0201330222,
-0.0160258897,
0.0045852377,
0.0034210177,
0.0140416073,
0.0187705401,
0.0089597758,
0.0025459733,
0.0066994387,
-0.0221561976,
-0.0073864986,
-0.0220062360,
-0.0149182566,
-0.0097230049,
0.0043347999,
0.0009297466,
0.0117024928,
0.0157079566,
-0.0038190149,
0.0026393249,
-0.0093382560,
-0.0272233523,
-0.0337485112,
-0.0071431985,
-0.0273106843,
-0.0137562361,
0.0121658836,
0.0032713648,
0.0026556067,
0.0124327736,
-0.0029231985,
-0.0192586780,
-0.0143363569,
-0.0200724080,
-0.0233779196,
-0.0078263870,
-0.0094621116,
0.0064511462,
0.0120714698,
0.0104160011,
0.0003302027,
-0.0047159968,
-0.0095223822,
-0.0236990005,
-0.0212584026,
-0.0225080885,
-0.0177881047,
-0.0042616869,
0.0036418464,
0.0019472720,
0.0139819365,
0.0078731533,
-0.0039995085,
-0.0039293212,
-0.0210165232,
-0.0278189555,
-0.0207441635,
-0.0102431467,
-0.0122856405,
-0.0039487351,
0.0208934322,
0.0145459585,
0.0165026933,
0.0102270897,
0.0083664805,
-0.0207628533,
-0.0034119706,
-0.0152670313,
-0.0173036382,
0.0004805806,
0.0080532441,
0.0062472047,
0.0192342810,
0.0203795340,
-0.0005782305,
0.0112017076,
-0.0126275057,
-0.0123238955,
-0.0127295852,
-0.0074043395,
0.0000402498,
0.0136206029,
0.0200574584,
0.0271846708,
0.0325058736,
0.0156287588,
0.0067005614,
0.0017208201,
-0.0162263121,
-0.0146698710,
-0.0115869474,
0.0079359617,
-0.0036558532,
0.0188786592,
0.0272678919,
0.0183784422,
0.0198133215,
0.0164575484,
-0.0063554728,
-0.0073357234,
-0.0014741019,
-0.0059975446,
0.0037089621,
0.0167680196,
0.0216515511,
0.0259053670,
0.0306608621,
0.0162678026,
0.0112314699,
0.0025011788,
-0.0082656471,
-0.0167912878,
-0.0083655445,
-0.0094759054,
0.0033231652,
0.0064847516,
0.0212491229,
0.0128228581,
0.0233881250,
0.0074484083,
-0.0008582929,
-0.0076771062,
-0.0087649086,
-0.0173543599,
-0.0056039547,
0.0060096802,
0.0019089158,
0.0175146963,
0.0146508142,
0.0159625020,
0.0037751249,
0.0069738775,
-0.0274973959,
-0.0083090533,
-0.0140882190,
-0.0145904291,
-0.0033994534,
0.0080631068,
-0.0000388597,
0.0080468003,
0.0097089540,
-0.0034117897,
-0.0165617485,
-0.0100651430,
-0.0336444788,
-0.0259707477,
-0.0214757845,
-0.0145927761,
0.0009645666,
0.0021482781,
0.0116758058,
-0.0009289751,
0.0092281681,
-0.0211304612,
-0.0200129449,
-0.0289137810,
-0.0238912255,
-0.0305323657,
-0.0075170952,
-0.0125475246,
-0.0085239690,
0.0043570255,
-0.0088417884,
-0.0091100186,
-0.0175788347,
-0.0247214362,
-0.0354058407,
-0.0228732936,
-0.0274535567,
-0.0174057782,
-0.0045815236,
0.0026752497,
-0.0024914676,
0.0042548818,
-0.0018867746,
-0.0095403604,
-0.0223670863,
-0.0187030099,
-0.0323131345,
-0.0263527445,
-0.0110256877,
-0.0102840438,
-0.0019104901,
0.0056515872,
0.0029440525,
-0.0007778206,
-0.0130359465,
-0.0241050292,
-0.0284070913,
-0.0213442184,
-0.0225646831,
-0.0182574596,
0.0020487814,
0.0131676057,
0.0061521912,
0.0175465122,
0.0104094781,
-0.0046308814,
-0.0059384429,
-0.0082997372,
-0.0181920752,
-0.0092652841,
0.0027334918,
-0.0052244863,
0.0263216011,
0.0117127001,
0.0112588322,
0.0170147382,
0.0131389070,
-0.0166270975,
0.0029526660,
-0.0057588415,
-0.0117791127,
0.0086551309,
0.0157931857,
0.0251007415,
0.0275379382,
0.0360399522,
0.0213614367,
0.0163564235,
0.0042735543,
-0.0049915221,
-0.0066921925,
-0.0001601426,
0.0033369642,
0.0107719339,
0.0290115960,
0.0332483426,
0.0269601960,
0.0372521430,
0.0106134284,
0.0108973924,
0.0035375075,
-0.0006200828,
-0.0028313918,
0.0111304056,
0.0126966843,
0.0215157699,
0.0389038473,
0.0273696240,
0.0310575888,
0.0278378986,
0.0141727095,
0.0022419402,
0.0041405628,
0.0000475314,
-0.0023763753,
0.0146196410,
0.0239278469,
0.0229190439,
0.0306533556,
0.0335402377,
0.0102297701,
0.0035599305,
0.0008654687,
-0.0198566653,
-0.0119962730,
-0.0017320232,
0.0027184875,
0.0051186117,
0.0333981626,
0.0207666941,
0.0235631689,
0.0241568964,
0.0039432463,
-0.0073126005,
-0.0025864504,
-0.0092695495,
-0.0159085151,
0.0027939547,
-0.0041934852,
0.0218935478,
0.0154091399,
0.0189098977,
0.0049950769,
0.0106714629,
-0.0214510206,
-0.0221237540,
-0.0243244469,
-0.0282463226,
-0.0202357695,
0.0028771977,
-0.0020461974,
0.0112176957,
0.0125447996,
0.0073349145,
-0.0104722586,
-0.0158307124,
-0.0211915039,
-0.0378718972,
-0.0134881753,
-0.0196532011,
-0.0112859383,
-0.0059871702,
0.0143573433,
-0.0022025090,
0.0022923076,
-0.0125224432,
-0.0184078719,
-0.0269698817,
-0.0295397062,
-0.0258551072,
-0.0252158400,
-0.0148360431,
-0.0089736292,
0.0053437725,
0.0052501252,
-0.0020673310,
-0.0046753958,
-0.0137229916,
-0.0244944617,
-0.0337937251,
-0.0239652488,
-0.0268512424,
-0.0192709286,
-0.0040006847,
-0.0055378536,
0.0006430746,
-0.0006768310,
-0.0099481288,
-0.0236554518,
-0.0160365459,
-0.0279631615,
-0.0319868959,
-0.0155682787,
-0.0078154439,
-0.0182368923,
0.0000336682,
0.0126536544,
-0.0115220631,
0.0003990860,
-0.0028788242,
-0.0214316323,
-0.0183304250,
-0.0110313687,
-0.0175543930,
-0.0046973857,
0.0111661684,
0.0023039910,
0.0233468767,
0.0090216091,
0.0067399419,
0.0003893083,
-0.0113366963,
-0.0230468828,
-0.0102865696,
-0.0081417393,
-0.0070700021,
0.0155487340,
0.0092134615,
0.0167520307,
0.0185645949,
0.0178176649,
-0.0075479220,
-0.0008027471,
0.0051038568,
-0.0101905493,
-0.0029049795,
0.0187322013,
0.0126079358,
0.0159994271,
0.0279111490,
0.0214100163,
0.0080640875,
0.0161391143,
-0.0036688170,
-0.0067401417,
-0.0046413341,
0.0013890995,
0.0074075628,
0.0177197307,
0.0222580843,
0.0232151914,
0.0251861755,
0.0160570517,
0.0111445095,
0.0061221723,
-0.0020578029,
-0.0016991196,
0.0058640456,
0.0109031554,
0.0170257390,
0.0229452830,
0.0208618473,
0.0153504452,
0.0231536403,
0.0100032343,
-0.0033591932,
-0.0014782676,
0.0064272946,
-0.0120863644,
0.0066493819,
0.0101184417,
0.0120151546,
0.0107740508,
0.0307905283,
0.0087309126,
0.0054510226,
0.0135622919,
-0.0070235082,
-0.0078396490,
-0.0002087196,
0.0035782205,
0.0003275054,
0.0281287320,
0.0121078035,
0.0147344600,
0.0038559991,
0.0079990570,
-0.0144178495,
-0.0184966475,
-0.0137867834,
-0.0153680705,
-0.0031556939,
0.0003451926,
0.0079033468,
0.0085409125,
0.0002469724,
-0.0004034867,
-0.0104315877,
-0.0157179516,
-0.0258055236,
-0.0136635462,
-0.0073231095,
-0.0217727646,
0.0066859564,
0.0014893367,
0.0077966657,
0.0015858689,
0.0148464497,
-0.0151561629,
-0.0105812065,
-0.0101234503,
-0.0193456300,
-0.0259792823,
-0.0079140197,
-0.0035279291,
-0.0038460249,
0.0171098933,
0.0050470112,
-0.0015944035,
-0.0031448570,
-0.0149632115,
-0.0283277985,
-0.0202622786,
-0.0202575922,
-0.0145250782,
0.0073302956,
0.0099172993,
0.0122299520,
0.0169538036,
0.0057013957,
-0.0028234825,
-0.0071101706,
-0.0222663246,
-0.0205901843,
-0.0154750841,
-0.0095624831,
-0.0178763662,
0.0084865242,
0.0096618803,
-0.0001398830,
0.0120382477,
0.0096173203,
-0.0158644281,
-0.0098635303,
-0.0042315600,
-0.0270010326,
-0.0081841573,
0.0010737991,
0.0027786240,
0.0161163714,
0.0234144572,
0.0114867100,
0.0175034553,
0.0034994730,
-0.0102566537,
-0.0092596365,
-0.0132788327,
-0.0005876173,
-0.0013140165,
0.0098936986,
0.0178820081,
0.0255115069,
0.0135087734,
0.0087971101,
0.0085761696,
-0.0061992938,
-0.0076862853,
-0.0093097705,
0.0043203421,
-0.0017523370,
0.0133931078,
0.0263220593,
0.0204359926,
0.0249827839,
0.0262241401,
0.0115389507,
-0.0053589130,
0.0043060477,
-0.0069545144,
-0.0039837682,
0.0062178825,
0.0142648397,
0.0217467267,
0.0254042838,
0.0290214606,
0.0119775822,
0.0100180283,
0.0023108067,
-0.0081089688,
-0.0090749506,
0.0017755288,
0.0027311149,
0.0124927992,
0.0161197055,
0.0181845035,
0.0186947025,
0.0230999198,
0.0049945461,
0.0050186110,
-0.0004091574,
-0.0065579154,
-0.0075763762,
0.0027329067,
-0.0053355675,
0.0037005199,
0.0210336149,
0.0150313517,
0.0149347000,
0.0132214408,
0.0020310688,
-0.0167056080,
-0.0008696181,
-0.0242156275,
-0.0092359781,
0.0041703572,
0.0104749845,
0.0086387563,
0.0253745802,
0.0094840778,
0.0010671718,
-0.0024282050,
-0.0175383575,
-0.0240802690,
-0.0180979334,
0.0000544168,
-0.0146568706,
0.0056623765,
0.0012807065,
0.0026286044,
-0.0018292349,
-0.0040527429,
-0.0214053951,
-0.0159698427,
-0.0233086161,
-0.0232056417,
-0.0243654996,
-0.0067192139,
-0.0209920108,
0.0017979044,
0.0029361087,
-0.0015712804,
-0.0016360807,
-0.0077334461,
-0.0135091655,
-0.0248518139,
-0.0136482697,
-0.0278560799,
-0.0074263811,
-0.0017959748,
-0.0010991300,
-0.0099025341,
0.0048158243,
-0.0136774722,
-0.0232803077,
-0.0161302499,
-0.0340268984,
-0.0300283618,
-0.0157210752,
-0.0094727222,
-0.0137075055,
0.0007311414,
-0.0006442394,
-0.0064977952,
-0.0011875692,
-0.0178337339,
-0.0183788296,
-0.0179430619,
-0.0152537487,
-0.0227961522,
-0.0117012784,
0.0016021513,
-0.0070063095,
0.0016489844,
0.0045290776,
-0.0065915817,
-0.0098906141,
-0.0060000741,
-0.0237401947,
-0.0141875297,
-0.0113224257,
-0.0081840456,
0.0092633106,
0.0109261665,
0.0075184884,
0.0184184667,
0.0136069031,
-0.0023285446,
-0.0058731725,
-0.0036727244,
-0.0143936267,
-0.0011550764,
0.0005221184,
0.0156276748,
0.0114729637,
0.0245801285,
0.0183495861,
0.0086812098,
0.0111323791,
0.0000542488,
-0.0052207345,
-0.0046130358,
0.0108212372,
-0.0024536510,
0.0235386193,
0.0252746250,
0.0258833766,
0.0265404973,
0.0273964088,
0.0104535427,
0.0070256037,
0.0079174628,
0.0079717292,
0.0064068963,
0.0181798190,
0.0201656111,
0.0315038748,
0.0273715984,
0.0253287032,
0.0164562277,
0.0193739329,
0.0008363381,
-0.0021315624,
0.0087019484,
-0.0015536201,
0.0126825850,
0.0187941696,
0.0204479713,
0.0200457983,
0.0316468701,
0.0110398810,
0.0107040806,
0.0113891577,
-0.0024618921,
-0.0054567251,
0.0140253603,
0.0040097004,
0.0077694464,
0.0299249757,
0.0267409254,
0.0161773097,
0.0269290879,
0.0143514862,
0.0008847550,
-0.0003050512,
-0.0012497382,
-0.0161589012,
0.0026951744,
0.0006373959,
0.0065708952,
0.0214952696,
0.0122913728,
0.0163331218,
0.0063315276,
0.0044671996,
-0.0156427193,
-0.0013128459,
-0.0178753361,
-0.0014225248,
-0.0014327606,
0.0099886749,
0.0007041118,
0.0191989932,
0.0079521202,
-0.0130096097,
-0.0040208297,
-0.0227414910,
-0.0264578834,
-0.0296848807,
-0.0129814157,
-0.0250103157,
-0.0112134628,
0.0045638774,
-0.0005846615,
-0.0054417201,
0.0003203099,
-0.0152482912,
-0.0160377175,
-0.0257289521,
-0.0198022369,
-0.0309403129,
-0.0141488016,
-0.0085160397,
-0.0076213940,
-0.0023631924,
-0.0024982821,
-0.0034860966,
-0.0112305414,
-0.0221915916,
-0.0365492254,
-0.0209043287,
-0.0308852624,
-0.0241577141,
-0.0184368361,
-0.0073269662,
-0.0095581096,
0.0046771038,
-0.0053359736,
-0.0168533586,
-0.0140390713,
-0.0212825127,
-0.0318254083,
-0.0263711102,
-0.0156746842,
-0.0258792471,
-0.0105014853,
0.0074932468,
-0.0071698516,
-0.0054365811,
0.0080212709,
-0.0173356794,
-0.0223594978,
-0.0114816753,
-0.0233167224,
-0.0193987768,
-0.0068630003,
-0.0072394246,
-0.0045627677,
0.0023670755,
0.0023959496,
-0.0040874057,
-0.0089911260,
-0.0143723059,
-0.0177753512,
-0.0138660874,
-0.0083788875,
-0.0051819049,
-0.0013885098,
0.0086889975,
0.0130816782,
0.0170252509,
0.0093233483,
-0.0040868325,
0.0054780338,
-0.0090462100,
-0.0174714662,
-0.0018737211,
0.0044403886,
-0.0060586715,
0.0137407510,
0.0258528832,
0.0077912067,
0.0173927732,
0.0132734785,
0.0033885320,
-0.0034347062,
0.0103654955,
0.0055312943,
0.0121670440,
0.0285308156,
0.0208279509,
0.0242743827,
0.0245533139,
0.0195774157,
0.0025143456,
0.0103104077,
-0.0005351505,
-0.0008139642,
0.0111241490,
0.0055232602,
0.0140138846,
0.0193937831,
0.0157043710,
0.0181057919,
0.0255148094,
0.0027528941,
0.0071125990,
0.0107799610,
0.0037849620,
-0.0044107568,
0.0186134316,
0.0087609356,
0.0094053261,
0.0254592318,
0.0204953961,
0.0086959461,
0.0177193508,
0.0081886705,
-0.0069117676,
0.0007735094,
0.0035652667,
-0.0033345763,
0.0107569331,
0.0179484114,
0.0074578081,
0.0179133266,
0.0083513819,
0.0056819362,
-0.0102929818,
-0.0041567585,
-0.0126831979,
-0.0061143939,
-0.0027674539,
0.0052583362,
0.0101753213,
0.0080915401,
0.0121622263,
0.0051222937,
-0.0002117418,
-0.0205802806,
-0.0026942273,
-0.0171022844,
-0.0121399714,
-0.0100780204,
0.0078455526,
-0.0024948781,
-0.0006286341,
0.0071090832,
-0.0034822337,
-0.0120628765,
-0.0046583256,
-0.0178530738,
-0.0223926343,
-0.0160610881,
-0.0048481151,
-0.0090636825,
-0.0035696118,
0.0109838825,
-0.0063504600,
0.0068101245,
-0.0057866788,
-0.0131343864,
-0.0217253491,
-0.0090871016,
-0.0251624547,
-0.0162232369,
-0.0090783676,
-0.0045180600,
0.0026803273,
-0.0014102720,
0.0008589083,
-0.0103533780,
-0.0105609102,
-0.0286954790,
-0.0191476531,
-0.0192628838,
-0.0197464377,
-0.0062092016,
0.0118886158,
0.0043793740,
0.0012612914,
0.0162784345,
-0.0106046237,
-0.0146052558,
-0.0089442022,
-0.0187329631,
-0.0233350229,
-0.0002047602,
-0.0062875431,
-0.0024150109,
0.0138579812,
0.0033130215,
-0.0015845756,
0.0020474861,
-0.0043913620,
-0.0207639448,
-0.0113998912,
-0.0030009514,
-0.0176346153,
-0.0023721517,
0.0102684312,
0.0103279958,
0.0172016099,
0.0136935906,
0.0057217432,
-0.0020232997,
-0.0049100486,
-0.0228533596,
-0.0076169865,
-0.0120018814,
-0.0052955146,
0.0155953169,
0.0216986760,
0.0160290599,
0.0279408582,
0.0204672497,
-0.0019888438,
0.0022031236,
-0.0022376811,
-0.0105519406,
-0.0048344536,
0.0136644412,
0.0115214139,
0.0226926431,
0.0370983444,
0.0210065544,
0.0120835565,
0.0259765349,
-0.0017827658,
-0.0087345196,
-0.0031792999,
0.0018470042,
-0.0075055757,
0.0221086591,
0.0177075304,
0.0241338052,
0.0336978175,
0.0194988977,
0.0079977782,
0.0027721496,
-0.0070965607,
-0.0169870984,
-0.0017483006,
-0.0039409767,
0.0011567316,
0.0174965169,
0.0257755443,
0.0147575494,
0.0252208207,
0.0154086277,
0.0064048097,
0.0032698624,
0.0001234709,
-0.0125945210,
0.0041307374,
0.0025479272,
0.0023005505,
0.0129812919,
0.0225383006,
0.0052040182,
0.0143763106,
0.0001626819,
-0.0164834578,
-0.0180444773,
-0.0167794265,
-0.0148480218,
-0.0166448597,
0.0122767268,
0.0018886337,
0.0230819397,
0.0093885213,
0.0102268569,
-0.0166818779,
-0.0073810364,
-0.0270721875,
-0.0238826387,
-0.0199037679,
-0.0076933242,
-0.0078338571,
-0.0012549961,
0.0117960069,
-0.0065583941,
0.0044430098,
-0.0147792026,
-0.0221062526,
-0.0233336203,
-0.0234802030,
-0.0292488933,
-0.0161317270,
-0.0071563721,
-0.0074304938,
-0.0009924489,
0.0092133516,
-0.0140272370,
-0.0038362085,
-0.0194626860,
-0.0322718769,
-0.0299101155,
-0.0210289210,
-0.0287986845,
-0.0163687523,
-0.0020992318,
-0.0027017486,
-0.0025237687,
-0.0018503831,
-0.0175595451,
-0.0258894619,
-0.0201962478,
-0.0377337188,
-0.0332704894,
-0.0119253881,
-0.0190767050,
-0.0107622985,
0.0060720420,
-0.0000511653,
-0.0023465117,
0.0068138083,
-0.0171798784,
-0.0209853984,
-0.0158957671,
-0.0216359999,
-0.0149571765,
-0.0039902413,
0.0015020306,
0.0102166357,
0.0202824920,
0.0066170399,
0.0070817340,
-0.0045707040,
-0.0099862469,
-0.0240715034,
-0.0120913880,
-0.0118041839,
-0.0069532585,
0.0069646565,
0.0138396583,
0.0061141886,
0.0216020718,
0.0103211813,
-0.0012449328,
0.0006653328,
0.0013597864,
-0.0101377033,
0.0050419639,
0.0161769856,
0.0068455683,
0.0248835031,
0.0246215574,
0.0295386054,
0.0165410917,
0.0177914239,
0.0009575945,
0.0080741206,
-0.0001035299,
0.0073695374,
0.0179002546,
0.0265489891,
0.0280282423,
0.0264304467,
0.0342303254,
0.0173698943,
0.0135136321,
0.0126412287,
-0.0005034319,
0.0041574896,
0.0197574757,
0.0121846665,
0.0232609902,
0.0337979980,
0.0275467690,
0.0213198625,
0.0295327343,
0.0053176102,
0.0059650415,
0.0076637585,
0.0042250408,
-0.0023863167,
0.0206971839,
0.0240697116,
0.0194777586,
0.0262022167,
0.0311645400,
0.0148714837,
0.0161144175,
0.0044548390,
-0.0030923653,
-0.0044704061,
0.0104970010,
0.0105422921,
0.0162104908,
0.0297073927,
0.0227384251,
0.0233293902,
0.0098906141,
0.0038599405,
-0.0098343510,
-0.0074523133,
-0.0152106024,
-0.0032408601,
-0.0033756169,
0.0151656698,
0.0088318232,
0.0264800359,
0.0044263066,
0.0084517170,
-0.0018172725,
-0.0143364109,
-0.0190687180,
-0.0127668902,
-0.0122420266,
-0.0182518531,
0.0143931229,
0.0058447020,
0.0051581976,
0.0044310098,
0.0180007424,
-0.0245581158,
-0.0107827093,
-0.0161503758,
-0.0279738754,
-0.0276890658,
-0.0062869359,
-0.0109189479,
-0.0011566925,
0.0055975099,
-0.0032853023,
-0.0058425474,
-0.0078582568,
-0.0351230875,
-0.0269677378,
-0.0266320445,
-0.0348932557,
-0.0155124450,
-0.0151280975,
0.0019960643,
-0.0017902928,
0.0099942191,
-0.0183009300,
-0.0091121979,
-0.0214741491,
-0.0342898294,
-0.0374575257,
-0.0196188316,
-0.0296454281,
-0.0201515965,
0.0040996280,
-0.0064196028,
-0.0078613693,
0.0065953727,
-0.0100407470,
-0.0281695742,
-0.0197165478,
-0.0243561454,
-0.0294046868,
-0.0184970517,
-0.0086848997,
-0.0019527324,
0.0023819129,
0.0056907632,
0.0019585995,
-0.0103641255,
-0.0098150410,
-0.0211427622,
-0.0277843550,
-0.0233539585,
-0.0102294246,
-0.0097560938,
0.0034086024,
0.0078777429,
0.0150113450,
0.0062726801,
-0.0007684606,
-0.0022288398,
-0.0160325579,
-0.0255081970,
-0.0124383168,
-0.0053097131,
-0.0138255004,
0.0046133306,
0.0197019763,
0.0158201605,
0.0181117430,
0.0250677392,
0.0057599964,
-0.0028592376,
-0.0051328652,
-0.0024492405,
-0.0201059151,
0.0089150127,
0.0100334417,
0.0156200314,
0.0232872386,
0.0297551565,
0.0137224961,
0.0094199358,
0.0037276433,
-0.0108341584,
-0.0008147609,
-0.0011788111,
0.0113800056,
0.0181108918,
0.0266143270,
0.0329447761,
0.0316865407,
0.0164189078,
0.0094073564,
0.0107276924,
-0.0089562815,
-0.0078427279,
0.0018073288,
0.0116119897,
0.0040721083,
0.0169749595,
0.0305582061,
0.0202177614,
0.0302846804,
0.0193595868,
0.0077137887,
-0.0002990939,
0.0103612673,
-0.0036238651,
0.0014883154,
0.0168050993,
0.0176180378,
0.0168157574,
0.0320765339,
0.0229702480,
0.0077906102,
0.0077618267,
-0.0043732058,
-0.0145081226,
-0.0103603033,
-0.0001959431,
0.0017038448,
0.0083443411,
0.0251092222,
0.0199161861,
0.0193197206,
0.0077443002,
-0.0038323516,
-0.0007060241,
-0.0202506147,
-0.0133536253,
-0.0107031222,
0.0085937968,
-0.0054661371,
0.0188213997,
0.0103189070,
0.0078737848,
0.0045396970,
-0.0025154599,
-0.0303240605,
-0.0188784469,
-0.0056636687,
-0.0261770394,
0.0016465537,
0.0084779998,
0.0032152291,
0.0050873053,
0.0138009703,
-0.0105503369,
-0.0149627738,
-0.0122279935,
-0.0260206796,
-0.0220824424,
-0.0113056023,
-0.0102959704,
0.0043058987,
0.0051435726,
0.0074943975,
0.0026611383,
0.0005504573,
-0.0111273322,
-0.0183036905,
-0.0171343647,
-0.0283473525,
-0.0198096298,
-0.0090941675,
-0.0031461800,
-0.0060265502,
0.0113055240,
0.0026173857,
-0.0032238292,
-0.0049900468,
-0.0157688539,
-0.0231772326,
-0.0198445693,
-0.0097940639,
-0.0125631001,
0.0073094508,
0.0113029126,
0.0121784899,
0.0055895192,
0.0079691634,
-0.0073433854,
-0.0260322522,
-0.0110817524,
-0.0276725460,
-0.0162005872,
-0.0061168820,
0.0038502957,
-0.0047555538,
0.0144159244,
0.0008335584,
-0.0080986852,
-0.0087308930,
-0.0158108715,
-0.0190293808,
-0.0123052774,
-0.0080399569,
-0.0047072340,
0.0096777752,
0.0176231973,
0.0096248100,
0.0200808216,
0.0098967515,
-0.0011891980,
-0.0038500093,
-0.0089903912,
-0.0126450965,
-0.0041678073,
0.0077549415,
-0.0020471681,
0.0323892348,
0.0217877664,
0.0124206506,
0.0170532763,
0.0144805182,
-0.0149822133,
-0.0032716396,
0.0002727502,
-0.0099098962,
0.0129473079,
0.0203344226,
0.0230109300,
0.0257121660,
0.0285950098,
0.0146658234,
0.0105088986,
-0.0006569983,
-0.0087000048,
-0.0074431943,
-0.0013425553,
-0.0026352864,
0.0096907448,
0.0226208232,
0.0259012170,
0.0208755657,
0.0266094133,
0.0076102926,
-0.0008495859,
-0.0061182706,
-0.0084831975,
-0.0142146554,
0.0059790025,
0.0073962593,
0.0195361599,
0.0252321828,
0.0279997084,
0.0120329401,
0.0139881009,
-0.0019936673,
-0.0149680013,
-0.0058814231,
-0.0109108742,
-0.0041035870,
0.0019636042,
0.0202978514,
0.0094890045,
0.0154583417,
0.0099513577,
-0.0005950756,
-0.0108965011,
-0.0088614775,
-0.0292732846,
-0.0163683034,
-0.0123658916,
-0.0076530110,
-0.0005280428,
0.0148993731,
0.0144722722,
0.0089733219,
0.0213997997,
-0.0148123782,
-0.0131962774,
-0.0202861074,
-0.0209369529,
-0.0292982180,
-0.0053447019,
-0.0137238391,
0.0115105491,
0.0132464655,
-0.0004263925,
-0.0028716770,
-0.0084126927,
-0.0260073468,
-0.0400778726,
-0.0235241987,
-0.0318319276,
-0.0208755247,
-0.0034830431,
-0.0011190821,
0.0020186873,
0.0049872585,
-0.0042690458,
-0.0117523856,
-0.0212164111,
-0.0225926638,
-0.0378313102,
-0.0183499716,
-0.0210891776,
-0.0177918300,
-0.0046487348,
0.0036287890,
-0.0007843866,
0.0019274331,
-0.0013744348,
-0.0216792542,
-0.0185730271,
-0.0199874770,
-0.0211740639,
-0.0211236328,
-0.0049623479,
-0.0012888083,
0.0070685623,
0.0131287016,
0.0070784390,
-0.0041643339,
-0.0061419224,
-0.0161949657,
-0.0297271255,
-0.0137795871,
-0.0198541563,
-0.0089248065,
0.0082386741,
0.0080441553,
0.0104351584,
0.0195850208,
0.0036963616,
-0.0103329718,
-0.0008741672,
-0.0187773649,
-0.0202936716,
0.0000546277,
0.0056507364,
-0.0038698663,
0.0223736260,
0.0248198882,
0.0117594749,
0.0134698069,
0.0098266182,
-0.0109690446,
0.0004145890,
-0.0001940263,
-0.0029089625,
0.0123534855,
0.0263730269,
0.0138179073,
0.0319741927,
0.0256555881,
0.0089979572,
0.0167657733,
0.0019922727,
-0.0083436957,
0.0003042361,
0.0080107702,
0.0020762119,
0.0256262757,
0.0246304795,
0.0266798884,
0.0346278287,
0.0271614753,
0.0066885203,
0.0121578276,
0.0096380590,
-0.0054970826,
-0.0010302881,
0.0233785734,
0.0154432226,
0.0191486105,
0.0248880759,
0.0230274536,
0.0079804743,
0.0142262019,
0.0007151469,
-0.0058521228,
0.0053635025,
0.0046105850,
0.0101514589,
0.0153325256,
0.0289150514,
0.0156111280,
0.0268828943,
0.0149941277,
0.0138172517,
-0.0009580981,
0.0057517579,
-0.0148440786,
-0.0046668286,
-0.0033033532,
0.0095797526,
0.0109784082,
0.0134613132,
0.0142802149,
0.0150590213,
0.0029775780,
-0.0143756829,
-0.0089586210,
-0.0103108156,
-0.0184506364,
-0.0059072739,
0.0107295532,
-0.0000349833,
0.0126454039,
0.0115302186,
0.0052495603,
-0.0226387978,
0.0051608523,
-0.0282365791,
-0.0161113050,
-0.0142138265,
-0.0008731066,
-0.0090323165,
0.0122692976,
0.0045134262,
-0.0046325307,
-0.0046929186,
-0.0133629618,
-0.0149134956,
-0.0326966532,
-0.0157081541,
-0.0262600202,
-0.0108108893,
-0.0129985474,
-0.0014265085,
-0.0043001883,
-0.0022651381,
-0.0088679614,
-0.0093205087,
-0.0253719110,
-0.0273404624,
-0.0294823982,
-0.0209383406,
-0.0325373411,
-0.0074411188,
-0.0045791599,
-0.0085167708,
0.0021448524,
0.0017640229,
-0.0205721129,
-0.0265977997,
-0.0168250911,
-0.0352854207,
-0.0300212465,
-0.0163280983,
-0.0105645610,
-0.0129157538,
0.0120032532,
-0.0037596431,
-0.0146744810,
-0.0046839835,
-0.0163758565,
-0.0319868922,
-0.0242020302,
-0.0208925419,
-0.0202600323,
0.0029556325,
0.0007135900,
0.0034446991,
0.0131850177,
-0.0007631753,
0.0007613176,
-0.0133953243,
-0.0241611488,
-0.0222825482,
-0.0106992926,
-0.0200899132,
-0.0073650368,
0.0125984848,
0.0122397337,
0.0119245742,
0.0238991156,
0.0137732141,
-0.0058558192,
0.0046891645,
-0.0002247931,
-0.0156727564,
0.0025810560,
0.0130503438,
0.0068609319,
0.0237415656,
0.0310715996,
0.0115253907,
0.0145547781,
0.0113297272,
-0.0082014482,
-0.0075492454,
-0.0068159187,
0.0016913732,
0.0058206827,
0.0165933836,
0.0273431093,
0.0324157253,
0.0246754866,
0.0163243003,
0.0164655205,
-0.0004693845,
-0.0088083437,
-0.0018390580,
0.0036080820,
0.0079733366,
0.0136274146,
0.0318940952,
0.0275450163,
0.0258898642,
0.0326226614,
0.0114045059,
-0.0047032284,
0.0072435420,
-0.0019543306,
-0.0078038247,
0.0106171817,
0.0101897595,
0.0162807032,
0.0309260488,
0.0304739587,
0.0148299532,
0.0199566688,
0.0111770891,
-0.0082503799,
-0.0079313023,
0.0014993123,
-0.0045074085,
0.0089412965,
0.0167261139,
0.0196398273,
0.0232996419,
0.0211539045,
0.0122533822,
-0.0051353150,
-0.0047224225,
-0.0194091424,
-0.0111087728,
-0.0102950810,
-0.0073922961,
0.0027330804,
0.0148163717,
0.0057994509,
0.0120415026,
0.0071600028,
-0.0059395004,
-0.0183041189,
-0.0046232301,
-0.0170188136,
-0.0161929075,
0.0045524221,
-0.0015578829,
0.0128912656,
0.0122795384,
0.0147612635,
-0.0042503965,
0.0052200374,
-0.0136885773,
-0.0216000415,
-0.0258936826,
-0.0089539057,
-0.0154809114,
-0.0109054632,
0.0032345683,
-0.0035238508,
0.0032411497,
-0.0062540686,
-0.0092980042,
-0.0230320897,
-0.0170319099,
-0.0250614062,
-0.0200727023,
-0.0066613061,
-0.0114288451,
-0.0040246537,
0.0086842449,
-0.0048739119,
-0.0013460997,
-0.0046109702,
-0.0135639729,
-0.0176577624,
-0.0111569688,
-0.0172874033,
-0.0153586622,
0.0064965347,
-0.0012176704,
-0.0051270402,
0.0044845087,
0.0026602752,
-0.0164768994,
-0.0036916987,
-0.0211619250,
-0.0213925764,
-0.0053540980,
-0.0060166507,
-0.0063806502,
0.0068826778,
0.0084573766,
0.0001313260,
0.0113136787,
-0.0120032681,
-0.0101593360,
-0.0098326905,
-0.0099305147,
-0.0161594450,
0.0004097131,
0.0024250355,
0.0063023530,
0.0111592365,
0.0060065137,
0.0019227836,
0.0013207941,
-0.0005051778,
-0.0144170579,
0.0052726148,
-0.0013134410,
-0.0019230512,
0.0231482629,
0.0221430808,
0.0063570775,
0.0250611622,
0.0140472930,
0.0020995394,
-0.0038595865,
0.0014648762,
-0.0131793180,
0.0022328461,
0.0048006801,
0.0137177054,
0.0171996355,
0.0103981374,
0.0181446243,
0.0094115101,
0.0036697185,
-0.0041771336,
-0.0006690458,
-0.0018772138,
0.0095376261,
0.0076230620,
0.0152672594,
0.0247515589,
