Filename,STFMK-20201105-LW19-2328_20201201_064549_004.dat
0.0165237170,
0.0221398659,
0.0181967597,
0.0054007773,
0.0086867288,
0.0045740092,
0.0019854812,
-0.0010994584,
0.0119355153,
0.0060699531,
0.0231210254,
0.0160200577,
0.0150617156,
0.0135316011,
0.0141695999,
-0.0065415623,
-0.0093814507,
-0.0000261879,
-0.0134316329,
0.0034091105,
0.0091321357,
0.0169691835,
0.0131276697,
0.0274982415,
0.0052731298,
0.0083947675,
-0.0051996792,
-0.0085560223,
-0.0208626315,
0.0020847137,
-0.0053901365,
-0.0018181580,
0.0176302511,
0.0088568591,
0.0046943170,
0.0055853687,
-0.0046450868,
-0.0211184304,
-0.0142177530,
-0.0194339845,
-0.0216351561,
-0.0170528516,
-0.0064916527,
-0.0104053952,
0.0153463716,
-0.0040346528,
0.0055989013,
-0.0046853833,
0.0006923552,
-0.0187192764,
-0.0150826247,
-0.0175725315,
-0.0189280063,
-0.0069312076,
-0.0039642127,
-0.0036884891,
-0.0029461028,
0.0072959894,
-0.0185021870,
-0.0171798840,
-0.0249699838,
-0.0334136002,
-0.0329163074,
-0.0187572055,
-0.0221537426,
-0.0158017986,
0.0081528900,
0.0031481285,
-0.0026469117,
0.0052616550,
-0.0120558385,
-0.0179929677,
-0.0192185305,
-0.0198594518,
-0.0284888260,
-0.0133216958,
-0.0038643214,
-0.0118268598,
0.0026355593,
0.0027740200,
-0.0067752572,
-0.0099852448,
-0.0128438920,
-0.0275798477,
-0.0177002810,
-0.0189862233,
-0.0179668944,
-0.0063913791,
-0.0050340993,
0.0031308539,
0.0102099134,
0.0041750032,
-0.0040640938,
-0.0059497859,
-0.0115492856,
-0.0210062750,
-0.0100149252,
-0.0090536494,
-0.0058347317,
-0.0064765709,
0.0228076689,
0.0014487496,
0.0093027903,
0.0126627311,
-0.0004543721,
-0.0106357262,
0.0000132383,
-0.0088240262,
-0.0078586144,
0.0117940409,
0.0064638769,
0.0152571974,
0.0209678784,
0.0238131694,
0.0142141115,
0.0127410702,
0.0046236832,
-0.0025263862,
0.0010783272,
0.0082816565,
0.0098975515,
0.0148058552,
0.0251224674,
0.0298478007,
0.0239257868,
0.0214057155,
0.0023333638,
0.0073518697,
-0.0026197489,
-0.0065382854,
0.0029836013,
0.0146381706,
0.0030241406,
0.0194956847,
0.0306268055,
0.0142494254,
0.0226444118,
0.0272947587,
0.0082283486,
0.0095040472,
0.0164875947,
0.0064790039,
0.0116548175,
0.0246443041,
0.0225710142,
0.0156000638,
0.0302749146,
0.0153680369,
0.0088371038,
0.0050370204,
0.0015606276,
-0.0129332030,
0.0039379024,
0.0006803713,
0.0115592927,
0.0136953415,
0.0227110852,
0.0206555463,
0.0196385551,
0.0099038603,
0.0028159195,
0.0041325404,
-0.0046448582,
-0.0001395431,
0.0025205621,
0.0046548629,
-0.0021047236,
0.0256819073,
0.0034944857,
0.0013218396,
0.0053769420,
0.0025013555,
-0.0184725523,
-0.0055927313,
-0.0106406258,
-0.0117599443,
-0.0020031217,
0.0118074901,
-0.0062262458,
0.0053324946,
0.0016675480,
-0.0028762172,
-0.0118475184,
-0.0156601835,
-0.0102837496,
-0.0236175582,
0.0046804226,
-0.0083022639,
0.0047501554,
-0.0066498858,
0.0085180290,
-0.0084470939,
-0.0049036928,
-0.0247343425,
-0.0203116015,
-0.0167128108,
-0.0254769921,
-0.0210652649,
-0.0139823128,
-0.0094356565,
-0.0165438205,
0.0034150570,
-0.0085914060,
-0.0130492225,
-0.0086981719,
-0.0144738220,
-0.0275031850,
-0.0152857006,
-0.0098839076,
-0.0146361729,
-0.0005996657,
0.0083490685,
-0.0132972319,
-0.0031462873,
-0.0023394867,
-0.0253305994,
-0.0243163928,
-0.0155213187,
-0.0260454211,
-0.0161917396,
-0.0075206072,
-0.0090599470,
-0.0045046117,
-0.0088584665,
-0.0060063922,
-0.0161735620,
-0.0179108307,
-0.0217312165,
-0.0187692996,
-0.0149552114,
-0.0160735734,
-0.0066723283,
0.0065230653,
0.0062910728,
0.0026332515,
0.0167097300,
-0.0053556813,
-0.0069825286,
0.0022649141,
-0.0209557433,
-0.0175082330,
-0.0022770171,
0.0001890116,
-0.0069757327,
0.0274945982,
0.0073262653,
0.0048903963,
0.0129689723,
0.0053786794,
-0.0132182809,
-0.0084740994,
0.0053926967,
-0.0054914462,
0.0026728809,
0.0234557316,
0.0196985751,
0.0172875114,
0.0224033352,
0.0094692232,
-0.0005530917,
-0.0022580796,
-0.0093462607,
-0.0072826780,
0.0013783430,
-0.0088265613,
0.0151616670,
0.0238735154,
0.0152431438,
0.0223279521,
0.0277013145,
0.0031292723,
0.0007176838,
0.0083426256,
-0.0123021044,
-0.0043257191,
0.0127721913,
0.0091938032,
0.0158127919,
0.0319268145,
0.0234393235,
0.0114602139,
0.0231271815,
0.0026085093,
-0.0089484006,
0.0023988546,
-0.0008195289,
-0.0042280620,
0.0131264431,
0.0154612809,
0.0146059794,
0.0270660706,
0.0174670760,
0.0135094440,
-0.0010079988,
-0.0023996595,
-0.0093231797,
-0.0028985634,
-0.0068760947,
-0.0001985238,
0.0181576796,
0.0213438664,
0.0198396742,
0.0236432478,
0.0141079612,
-0.0015050066,
0.0040220413,
-0.0145060848,
-0.0141710453,
-0.0085230740,
0.0100093056,
-0.0071656355,
0.0137086920,
0.0143846227,
0.0054696430,
-0.0032313692,
0.0006360995,
-0.0200984813,
-0.0210468080,
-0.0160586294,
-0.0042759888,
-0.0143812979,
0.0052410327,
0.0103356913,
0.0054688407,
0.0187663399,
0.0016143715,
-0.0043184469,
-0.0163576789,
-0.0113335662,
-0.0309483819,
-0.0146696987,
-0.0193933323,
-0.0088768955,
0.0031786575,
0.0098127490,
0.0024109383,
0.0062271114,
-0.0019432607,
-0.0220275484,
-0.0105573982,
-0.0225803033,
-0.0230323728,
-0.0040320465,
0.0086897751,
0.0005260391,
0.0127942394,
0.0183465201,
-0.0043538315,
-0.0020280685,
-0.0065402435,
-0.0302629024,
-0.0176170468,
-0.0147268139,
-0.0137751084,
-0.0113047743,
0.0049772277,
0.0002634939,
0.0090585267,
0.0026573718,
-0.0059226686,
-0.0135645680,
-0.0127869807,
-0.0198549759,
-0.0291062780,
-0.0058418629,
-0.0104053766,
0.0004774418,
0.0091392128,
0.0112558752,
0.0060331905,
0.0138755031,
-0.0055700643,
-0.0169988237,
-0.0048471047,
-0.0217169635,
-0.0026873455,
0.0041070534,
0.0096404124,
0.0087292725,
0.0302398559,
0.0091566378,
0.0044156327,
0.0022193026,
-0.0079422090,
-0.0197360665,
-0.0104023525,
0.0029886761,
-0.0014700950,
0.0124428868,
0.0225006249,
0.0169453416,
0.0227793008,
0.0213974696,
-0.0024822794,
-0.0018958168,
0.0025547759,
-0.0096114911,
-0.0021866341,
0.0189223811,
0.0052951081,
0.0228760578,
0.0242733397,
0.0163307581,
0.0100122206,
0.0090055326,
-0.0093107410,
-0.0077478243,
-0.0000896085,
-0.0012114753,
0.0091651380,
0.0243374296,
0.0167897847,
0.0195494760,
0.0246846527,
0.0141378902,
0.0020999564,
0.0032441164,
-0.0056248931,
-0.0085815564,
0.0079747904,
0.0030105680,
0.0098899612,
0.0230489932,
0.0232458822,
0.0134165315,
0.0212992001,
-0.0040572728,
-0.0037780774,
-0.0127634145,
-0.0082467068,
-0.0176105723,
0.0061549125,
0.0139864488,
0.0140967462,
0.0214783754,
0.0206901673,
0.0081812758,
-0.0013681984,
-0.0008920291,
-0.0232112613,
-0.0145035749,
-0.0121656060,
0.0064868857,
-0.0016745320,
0.0182156060,
0.0117225656,
0.0083083790,
0.0027905512,
-0.0067681214,
-0.0234390721,
-0.0190539546,
-0.0246340595,
-0.0200497694,
-0.0156818405,
0.0000242688,
-0.0060294783,
0.0105950832,
0.0087597426,
-0.0089784712,
-0.0014454327,
-0.0247749593,
-0.0235870071,
-0.0275188126,
-0.0192284901,
-0.0353089347,
0.0004064523,
0.0021105646,
-0.0014790497,
0.0015364084,
0.0063336506,
-0.0157944001,
-0.0199459046,
-0.0182885472,
-0.0404641852,
-0.0231749173,
-0.0141130816,
-0.0111996671,
-0.0055253920,
0.0096329460,
-0.0001536535,
-0.0003877684,
-0.0031425287,
-0.0255186856,
-0.0263294727,
-0.0198875349,
-0.0235428009,
-0.0214512050,
-0.0097373417,
-0.0004200166,
0.0077981362,
0.0042672167,
-0.0021778999,
-0.0062025343,
-0.0140835345,
-0.0242692512,
-0.0281564668,
-0.0189623013,
-0.0221715793,
-0.0136704929,
0.0051205470,
0.0083019575,
0.0006752110,
0.0185858570,
0.0054240189,
-0.0132114422,
-0.0046918397,
-0.0127885938,
-0.0203805435,
-0.0014051383,
0.0032611061,
0.0081188865,
0.0216994695,
0.0235191211,
0.0174084343,
0.0142383743,
0.0084253671,
-0.0089550130,
-0.0108569218,
-0.0072056158,
-0.0014721411,
0.0025896085,
0.0161820538,
0.0245373100,
0.0326224826,
0.0309370439,
0.0158709455,
0.0140054207,
0.0022472083,
-0.0124154845,
0.0011976776,
0.0038181236,
0.0028152950,
0.0177261997,
0.0383086428,
0.0263017900,
0.0304812118,
0.0297775976,
0.0107742436,
0.0040815128,
0.0070527946,
-0.0012417648,
0.0010124468,
0.0151384249,
0.0229638964,
0.0209620111,
0.0300717931,
0.0294172484,
0.0228393860,
0.0179945361,
0.0116590038,
0.0014440839,
0.0025202089,
0.0126119554,
0.0061392267,
0.0189742893,
0.0209416300,
0.0328319371,
0.0285512134,
0.0188768674,
0.0124366255,
0.0041356343,
-0.0072824582,
-0.0101268152,
-0.0055350340,
-0.0044542709,
0.0079140710,
0.0125859631,
0.0294425059,
0.0171207786,
0.0276827477,
0.0134213874,
0.0034948695,
-0.0062775281,
0.0003794750,
-0.0119381994,
-0.0045209248,
0.0115115242,
0.0109358169,
0.0059671281,
0.0197153352,
0.0191966239,
-0.0083358567,
0.0012862091,
-0.0171159245,
-0.0218250025,
-0.0232468341,
-0.0050766296,
-0.0162216481,
0.0001380857,
0.0042654192,
0.0079344735,
-0.0014733312,
-0.0012654169,
-0.0270130113,
-0.0094623324,
-0.0277052615,
-0.0293314792,
-0.0190306492,
-0.0079854354,
-0.0060380553,
-0.0037242570,
0.0089154877,
-0.0112273786,
0.0024013335,
-0.0119474111,
-0.0267021172,
-0.0270546023,
-0.0100485925,
-0.0258653779,
-0.0116855111,
-0.0007181314,
-0.0105552832,
-0.0039072451,
0.0022642091,
-0.0117031727,
-0.0240607094,
-0.0204073712,
-0.0253828578,
-0.0319758952,
-0.0215436500,
-0.0151673844,
-0.0058295950,
-0.0080885198,
0.0007134088,
-0.0026729947,
-0.0131469257,
-0.0167714246,
-0.0234509297,
-0.0228364356,
-0.0277336165,
-0.0228922553,
-0.0160862301,
-0.0011277643,
-0.0102140624,
0.0020434698,
-0.0073261657,
-0.0103482008,
-0.0104409931,
-0.0199088491,
-0.0264698230,
-0.0145685906,
-0.0094031524,
-0.0099537792,
0.0048422525,
0.0114534246,
0.0034898275,
0.0114926277,
0.0088255312,
-0.0042160405,
-0.0274580549,
-0.0053016739,
-0.0152897080,
-0.0242672265,
0.0040548099,
0.0098101320,
0.0118656261,
0.0162002891,
0.0235964805,
-0.0008361635,
0.0035371797,
-0.0115758646,
-0.0042093229,
-0.0122969113,
-0.0002609221,
0.0083450554,
0.0169977956,
0.0248502642,
0.0280557871,
0.0237625577,
0.0114859827,
0.0045105400,
-0.0002503942,
-0.0103136376,
-0.0100839306,
-0.0009672871,
0.0101293819,
0.0104142111,
0.0279479362,
0.0279308110,
0.0183103755,
0.0217894726,
0.0120795667,
-0.0064737792,
-0.0104295276,
0.0011843160,
-0.0083251679,
0.0007162110,
0.0157545451,
0.0202186443,
0.0253512897,
0.0297683664,
0.0197813623,
0.0076284450,
0.0039112135,
0.0011338704,
-0.0137833487,
-0.0053473352,
0.0033812393,
0.0070739561,
0.0212815311,
0.0316725075,
0.0238323491,
0.0273097865,
0.0117212292,
0.0015145417,
-0.0008273710,
-0.0135376360,
-0.0105078481,
-0.0017104836,
0.0139773898,
0.0086433394,
0.0315835364,
0.0232767407,
0.0199434571,
0.0143143665,
0.0070889988,
-0.0217138156,
-0.0020451706,
-0.0056750705,
-0.0131720295,
0.0001455072,
0.0155090354,
0.0116978083,
0.0130867492,
0.0168180615,
-0.0056919409,
-0.0057202908,
-0.0130664269,
-0.0247877501,
-0.0227922089,
-0.0094376113,
-0.0116753038,
0.0044936542,
0.0113054747,
0.0168681461,
0.0059809838,
0.0147731546,
-0.0095364749,
-0.0141845196,
-0.0158914067,
-0.0259008463,
-0.0161424875,
-0.0076107890,
-0.0013622608,
0.0017552350,
0.0216630753,
0.0015360978,
0.0024950758,
-0.0064837579,
-0.0130310599,
-0.0283216499,
-0.0178222023,
-0.0133336429,
-0.0118768979,
-0.0011247025,
0.0128201190,
0.0146891372,
0.0064300094,
0.0086324252,
-0.0082984995,
-0.0141719878,
-0.0166537445,
-0.0272713341,
-0.0230689626,
-0.0030725594,
-0.0132023636,
-0.0019354058,
0.0130228549,
0.0013693275,
0.0002559255,
0.0050715478,
-0.0163114239,
-0.0186026581,
-0.0137344012,
-0.0156929456,
-0.0132076442,
0.0011958784,
0.0040418194,
0.0062940028,
0.0223667715,
0.0067663621,
-0.0056893686,
-0.0011046511,
-0.0127203651,
-0.0310624950,
-0.0066207950,
-0.0084374025,
-0.0087288562,
0.0185136553,
0.0175908785,
0.0098991720,
0.0216533877,
0.0049660811,
-0.0114775393,
-0.0051469309,
-0.0131328832,
-0.0204270631,
0.0006695557,
0.0063251797,
0.0055435188,
0.0145582836,
0.0198379271,
0.0134750940,
0.0091561638,
0.0133634722,
-0.0084862458,
-0.0010398433,
-0.0006270167,
0.0003327843,
0.0039689625,
0.0212008208,
0.0113862474,
0.0186861884,
0.0255605113,
0.0066612298,
-0.0012638525,
-0.0004777985,
-0.0140351821,
-0.0136527307,
-0.0017751764,
-0.0048886053,
0.0097081633,
0.0169225577,
0.0194479525,
0.0104880696,
0.0164513458,
-0.0020124691,
0.0021639022,
-0.0059596775,
-0.0056239432,
-0.0125484373,
0.0103716627,
0.0090596369,
0.0020903219,
0.0123470668,
0.0110094380,
-0.0002654219,
0.0068374672,
-0.0049121678,
-0.0209156889,
0.0041096942,
-0.0058017434,
0.0011258292,
0.0070601441,
0.0209318958,
0.0023201485,
0.0187488850,
0.0093360227,
-0.0091951862,
-0.0152367307,
-0.0075708516,
-0.0209843144,
-0.0169631168,
-0.0001970415,
-0.0033468646,
0.0151043804,
0.0057960209,
0.0052566659,
-0.0034517143,
-0.0027960879,
-0.0284076389,
-0.0187958106,
-0.0179137923,
-0.0170437545,
-0.0144840553,
0.0081066620,
-0.0030731037,
0.0043297261,
-0.0025298239,
-0.0035207667,
-0.0165191963,
-0.0164420605,
-0.0190186799,
-0.0332247578,
-0.0040972508,
-0.0134533877,
0.0016237622,
0.0000042972,
0.0105088688,
-0.0029977588,
0.0026899655,
-0.0100855147,
-0.0272612851,
-0.0212648343,
-0.0201197546,
-0.0223157331,
-0.0209681243,
0.0017499907,
-0.0018709018,
0.0061993245,
0.0030707857,
-0.0030196705,
-0.0118535087,
-0.0160134472,
-0.0277780108,
-0.0280604511,
-0.0144906137,
-0.0235394314,
-0.0015077124,
0.0092434436,
-0.0002623889,
0.0102151744,
0.0165919438,
-0.0090445401,
-0.0154129043,
-0.0047006570,
-0.0264809299,
-0.0203555282,
-0.0046800231,
-0.0028004469,
0.0012294010,
0.0252418481,
0.0130771380,
-0.0028402787,
0.0159976073,
-0.0056585874,
-0.0224031284,
-0.0067661935,
-0.0085261920,
-0.0139963329,
0.0100159422,
0.0197519325,
0.0082741864,
0.0327676013,
0.0080134477,
0.0131072421,
0.0015553170,
-0.0086491611,
-0.0141716143,
0.0017480736,
-0.0065149851,
0.0003185746,
0.0248733629,
0.0227649473,
0.0261092819,
0.0329039469,
0.0304518640,
0.0062376792,
0.0090353200,
0.0071351188,
-0.0077477824,
0.0021865864,
0.0217391364,
0.0133820083,
0.0262765847,
0.0351368487,
0.0241662711,
0.0125875436,
0.0220665615,
-0.0013870536,
0.0002185338,
0.0065375594,
0.0077028684,
0.0107193552,
0.0221666433,
0.0264965184,
0.0266756471,
0.0270764679,
0.0189213194,
0.0169852041,
0.0099557964,
-0.0020481960,
-0.0077903690,
0.0028413855,
0.0023044997,
0.0087137548,
0.0154447081,
0.0287993234,
0.0200072285,
0.0398371033,
0.0080767535,
-0.0028746356,
0.0018824533,
-0.0030020396,
-0.0237208884,
0.0100325234,
0.0075441226,
0.0080308560,
0.0257750861,
0.0265462883,
0.0104756420,
0.0011732086,
0.0110221459,
-0.0254052226,
-0.0068180957,
-0.0095300246,
-0.0030579206,
-0.0093206335,
0.0130550917,
0.0023080686,
0.0109560043,
-0.0003390597,
0.0009913485,
-0.0079954155,
-0.0157577153,
-0.0184607022,
-0.0233436171,
-0.0106162224,
-0.0178810116,
-0.0041154926,
-0.0034937463,
0.0019330063,
0.0038836955,
0.0019521539,
-0.0135588124,
-0.0218948796,
-0.0196025670,
-0.0154820131,
-0.0270874258,
-0.0019662206,
-0.0095521770,
0.0020913761,
0.0032182029,
0.0059282100,
-0.0193885975,
-0.0142356157,
-0.0161618777,
-0.0346040390,
-0.0296229497,
-0.0158314854,
-0.0140912700,
-0.0164276753,
0.0025567564,
-0.0083899526,
-0.0057550850,
-0.0081208143,
-0.0154142380,
-0.0219060015,
-0.0181264356,
-0.0233388599,
-0.0194467716,
-0.0029867610,
-0.0120888269,
-0.0024491884,
0.0021671613,
-0.0088140294,
-0.0071935211,
-0.0091138165,
-0.0269081928,
-0.0204367097,
-0.0121842660,
-0.0236172378,
-0.0043608025,
0.0063974918,
-0.0034825020,
-0.0028092070,
0.0134550650,
-0.0058219153,
-0.0188980717,
-0.0009049097,
-0.0140090100,
-0.0243405961,
0.0060039163,
0.0010914220,
0.0022971490,
0.0141206086,
0.0155457221,
0.0042346208,
0.0095824655,
-0.0034191618,
-0.0084410720,
-0.0026572265,
-0.0149535248,
0.0012028847,
0.0033348275,
0.0129013369,
0.0133936936,
0.0223744195,
0.0089554656,
0.0155915022,
0.0059807370,
-0.0015788844,
-0.0037027276,
0.0048740208,
0.0116465939,
0.0084053343,
0.0244400818,
0.0307974815,
0.0170596447,
0.0208692700,
0.0222264435,
0.0033374536,
-0.0021490904,
0.0048896614,
-0.0030326350,
0.0005960516,
0.0139168361,
0.0144650303,
0.0208247658,
0.0204087608,
0.0221904833,
0.0113273589,
0.0109823504,
0.0012202722,
-0.0013918178,
-0.0034479727,
0.0071712076,
0.0039532892,
0.0184648037,
0.0196662340,
0.0226197392,
0.0194117334,
0.0223968625,
0.0054094917,
0.0034725794,
-0.0007540864,
-0.0091533093,
0.0048293439,
0.0008493764,
0.0101249516,
0.0222322047,
0.0273668058,
0.0097424984,
0.0173063409,
0.0058194804,
-0.0084283911,
-0.0207411572,
0.0005893542,
-0.0193113498,
-0.0015626040,
0.0094368458,
0.0138289751,
0.0177454744,
0.0201028977,
0.0092737516,
-0.0046638846,
0.0044098664,
-0.0193666536,
-0.0182010829,
-0.0171284396,
0.0034658057,
-0.0129777193,
0.0113669466,
0.0054032262,
0.0114535801,
0.0017795410,
0.0034370900,
-0.0197525229,
-0.0169713516,
-0.0153799905,
-0.0163762253,
-0.0153446440,
-0.0013836380,
0.0004691862,
0.0132927122,
0.0185993388,
-0.0020953007,
0.0062287967,
-0.0068085012,
-0.0119350022,
-0.0314771533,
-0.0062638167,
-0.0265166238,
-0.0101475194,
-0.0004854312,
0.0038194060,
0.0001241465,
0.0074521913,
-0.0012981090,
-0.0156916529,
-0.0103978515,
-0.0281890575,
-0.0225872565,
-0.0129996743,
-0.0064084334,
-0.0064014248,
0.0143624209,
0.0092617376,
0.0119803799,
0.0136190699,
-0.0021536271,
-0.0138965799,
-0.0131896473,
-0.0171799436,
-0.0170213804,
-0.0074358932,
-0.0019510994,
0.0003122508,
0.0175263435,
0.0059312019,
0.0027329242,
0.0020652632,
-0.0066254605,
-0.0207152888,
-0.0076276013,
-0.0105482535,
-0.0129247215,
0.0070564151,
0.0068178005,
0.0118908696,
0.0179673750,
0.0161831994,
0.0005137844,
0.0045674886,
-0.0116964057,
-0.0111454148,
-0.0099748839,
-0.0014764068,
0.0047295410,
0.0044186031,
0.0159023590,
0.0240357555,
0.0124943359,
0.0104399938,
0.0052022538,
-0.0089348955,
-0.0085155340,
-0.0040956372,
-0.0033635744,
0.0067464379,
0.0179607496,
0.0173015445,
0.0278650634,
0.0197675526,
0.0155333607,
0.0038807336,
0.0009007346,
-0.0046503027,
-0.0046029426,
0.0044074589,
0.0021715607,
0.0127686821,
0.0177281965,
0.0208630785,
0.0130620683,
0.0115850186,
-0.0016006185,
-0.0026387896,
-0.0063214721,
-0.0157658309,
-0.0083075827,
0.0061170561,
0.0028153476,
0.0078352466,
0.0201190282,
0.0168489795,
0.0157653335,
0.0099732997,
-0.0065147486,
-0.0049728812,
0.0041298205,
-0.0125325788,
0.0015427155,
0.0089266598,
0.0098829791,
0.0068590771,
0.0146168889,
0.0018850875,
-0.0040566493,
-0.0070671756,
-0.0125680063,
-0.0209268704,
-0.0094639063,
-0.0074851974,
-0.0032702065,
0.0119458251,
0.0025929641,
0.0134417824,
0.0028464720,
0.0020687364,
-0.0177269727,
-0.0084105954,
-0.0226699766,
-0.0151559934,
-0.0128310565,
-0.0019824880,
-0.0110958200,
0.0022613914,
0.0050027366,
-0.0116348499,
-0.0092167649,
-0.0139467716,
-0.0200324506,
-0.0231562015,
-0.0086246664,
-0.0161588006,
-0.0065275570,
0.0055175778,
-0.0043021673,
-0.0077891974,
0.0010149642,
-0.0125868907,
-0.0167968627,
-0.0173949841,
-0.0176295824,
-0.0294474903,
-0.0098087881,
-0.0057250923,
-0.0083387233,
0.0019017344,
-0.0011744767,
-0.0045828903,
-0.0107712485,
-0.0170406308,
-0.0244493112,
-0.0191146303,
-0.0239026919,
-0.0185954124,
-0.0025488681,
-0.0048341667,
-0.0001340116,
0.0088843107,
0.0072337338,
-0.0105466181,
-0.0051032649,
-0.0102512119,
-0.0168214105,
-0.0103053218,
-0.0036347727,
-0.0038081347,
0.0079327943,
0.0225485954,
-0.0050231619,
0.0043522553,
0.0046862406,
-0.0115360832,
-0.0208995771,
-0.0044211005,
-0.0188011266,
-0.0099342829,
0.0055259010,
0.0098219514,
0.0114851203,
0.0164725371,
0.0180030800,
0.0101991100,
-0.0055705388,
-0.0012220701,
-0.0061626169,
-0.0072875917,
-0.0028423672,
0.0061115865,
0.0187241640,
0.0254471134,
0.0264683105,
0.0243441295,
0.0266055595,
-0.0037592626,
0.0102324113,
-0.0055064568,
-0.0099338908,
0.0022140387,
0.0159171298,
0.0068678409,
0.0335291438,
0.0379120074,
0.0171288121,
0.0238648709,
0.0228060521,
0.0030802623,
-0.0006242332,
0.0125009147,
0.0016398180,
0.0054898155,
0.0300521702,
0.0289428812,
0.0225482807,
0.0325255282,
0.0200977568,
0.0080651557,
0.0039550881,
-0.0032515682,
-0.0131142875,
0.0072127492,
0.0003660908,
0.0117396424,
0.0217922609,
0.0291399490,
0.0243354011,
0.0325658061,
0.0089433687,
0.0061362823,
0.0053788763,
-0.0060858764,
-0.0105658304,
0.0072893449,
-0.0022619502,
0.0107721873,
0.0283558499,
0.0126076378,
0.0127810696,
0.0142057538,
0.0083607631,
-0.0232371278,
-0.0037470728,
-0.0124108344,
-0.0119855022,
-0.0047217477,
0.0120667778,
0.0041355109,
0.0157270525,
0.0074630827,
0.0013880685,
-0.0107997740,
-0.0166131817,
-0.0194835253,
-0.0250368901,
-0.0049334373,
-0.0106744263,
0.0021034731,
0.0040756031,
0.0094972672,
0.0016343849,
0.0008540751,
-0.0191081781,
-0.0174620207,
-0.0227672886,
-0.0288958643,
-0.0271060914,
-0.0122369789,
-0.0186971724,
-0.0080505488,
0.0070932438,
-0.0044944403,
-0.0111574270,
-0.0033643278,
-0.0181556083,
-0.0341697857,
-0.0197069421,
-0.0204663239,
-0.0196288489,
-0.0103614684,
0.0059324754,
-0.0113655636,
0.0072178347,
-0.0071373167,
-0.0187304653,
-0.0254605059,
-0.0267225765,
-0.0366125666,
-0.0249393824,
-0.0178116728,
-0.0234170370,
-0.0033233038,
-0.0011787040,
-0.0024695999,
-0.0028324882,
-0.0049735876,
-0.0222220719,
-0.0151008815,
-0.0180907343,
-0.0279170014,
-0.0091708899,
-0.0029949252,
-0.0078543518,
0.0011061647,
0.0122055085,
-0.0096765691,
-0.0042090756,
-0.0038642145,
-0.0305552185,
-0.0236070007,
-0.0077040307,
-0.0175762791,
-0.0148828132,
0.0078167375,
0.0055470159,
0.0051631229,
0.0086543709,
0.0033273133,
-0.0125706214,
-0.0102821328,
-0.0065640667,
-0.0211399272,
-0.0025037143,
0.0069121406,
0.0007940483,
0.0129813505,
0.0185316578,
0.0095358044,
0.0073968433,
0.0048737219,
-0.0132180043,
0.0037776451,
-0.0025186935,
-0.0072280881,
0.0188462026,
0.0166653953,
0.0115664843,
0.0255658440,
0.0208844226,
-0.0023095522,
0.0095932335,
0.0027133510,
-0.0162760206,
-0.0045112418,
0.0146254664,
0.0078720497,
0.0157153886,
0.0286075920,
0.0178907085,
0.0168384574,
0.0237033293,
-0.0054798387,
-0.0014742431,
0.0017597148,
-0.0026425077,
-0.0047833174,
0.0163968001,
0.0107383300,
0.0164608210,
0.0264719278,
0.0146278758,
0.0157814622,
0.0079810414,
0.0013943152,
-0.0042189038,
0.0111768134,
-0.0028764578,
0.0161629803,
0.0289559476,
0.0275717843,
0.0181899164,
0.0309589431,
0.0091702789,
0.0037974673,
-0.0018235384,
-0.0074264407,
-0.0142997233,
0.0052719768,
0.0063598892,
0.0070731631,
0.0213333610,
0.0209878981,
0.0091511449,
0.0074844286,
0.0006117551,
-0.0136024589,
-0.0105876578,
-0.0124628786,
0.0034638473,
-0.0091104694,
0.0239412133,
0.0052414965,
0.0197718889,
0.0131900478,
0.0115165776,
-0.0158421602,
-0.0074226027,
-0.0137206465,
-0.0162225217,
-0.0097576305,
-0.0074741328,
0.0096197315,
0.0091871079,
0.0130242910,
-0.0056834198,
0.0105662085,
-0.0163541529,
-0.0170361549,
-0.0210762788,
-0.0155983381,
-0.0238273479,
0.0026619365,
0.0030848645,
0.0041360087,
0.0099897664,
0.0174128097,
-0.0084663033,
-0.0053101401,
-0.0203237049,
-0.0275608152,
-0.0165644251,
-0.0188645963,
-0.0125314109,
-0.0015296163,
0.0186355822,
-0.0009524708,
0.0144697279,
0.0029054158,
-0.0098653184,
-0.0210100487,
-0.0143281138,
-0.0291006416,
-0.0188747849,
-0.0059219990,
-0.0072204703,
0.0086953240,
0.0138903223,
0.0067647221,
0.0067669647,
0.0072543481,
-0.0175341070,
-0.0191414561,
-0.0130670974,
-0.0247434694,
-0.0113032060,
-0.0002757098,
0.0052619404,
0.0100772223,
0.0167711806,
0.0038248792,
-0.0041215485,
-0.0070687197,
-0.0219796393,
-0.0224055927,
-0.0139031094,
-0.0074437284,
-0.0114210770,
0.0184537061,
0.0215837769,
0.0123083498,
0.0276100840,
0.0115430765,
-0.0044742795,
-0.0066342046,
-0.0059648347,
-0.0230384413,
-0.0002341731,
0.0031968397,
0.0071074693,
0.0252750870,
0.0214092601,
0.0132212089,
0.0134916101,
0.0025411043,
-0.0157170445,
-0.0119404858,
-0.0108284615,
-0.0060619339,
0.0064223767,
0.0143962409,
0.0178216267,
0.0294587035,
0.0277184229,
0.0100799007,
0.0068377773,
0.0045401407,
-0.0152917942,
-0.0028436331,
0.0016232125,
-0.0007132667,
0.0063592433,
0.0266426820,
0.0169455316,
0.0222156942,
0.0213654153,
0.0026333337,
-0.0037958534,
-0.0022029036,
-0.0110021513,
-0.0147529226,
0.0078101452,
0.0042251498,
0.0147689134,
0.0228606705,
0.0253344495,
0.0094138449,
0.0132209435,
-0.0044638179,
-0.0159635786,
-0.0197695103,
-0.0042824792,
-0.0016209513,
-0.0013652408,
0.0159936324,
0.0146787800,
0.0230753161,
0.0036745733,
0.0000332864,
-0.0160459094,
-0.0181490034,
-0.0245540701,
-0.0222322196,
-0.0143590719,
-0.0035938653,
-0.0015072391,
0.0188991614,
0.0161020122,
0.0048449328,
0.0087287463,
-0.0139186084,
-0.0145356404,
-0.0186787471,
-0.0172636695,
-0.0238334555,
0.0062609082,
0.0022925045,
0.0004556885,
0.0090034660,
0.0080136377,
-0.0112726726,
-0.0109611126,
-0.0191980433,
-0.0356773846,
-0.0210937224,
-0.0135863656,
-0.0096531818,
-0.0025204574,
0.0097768940,
0.0068581421,
0.0065126326,
-0.0043136375,
-0.0169124659,
-0.0153534878,
-0.0223655254,
-0.0293057449,
-0.0156447683,
-0.0101922164,
-0.0021345196,
0.0043216432,
0.0070984857,
-0.0012493418,
-0.0010814548,
-0.0092292670,
-0.0279877428,
-0.0188420583,
-0.0196388327,
-0.0202893205,
-0.0128733981,
0.0087058507,
-0.0055823745,
0.0069834627,
0.0090981424,
-0.0045328219,
-0.0121064000,
-0.0111206155,
-0.0177355278,
-0.0248338077,
-0.0002503433,
-0.0010674985,
0.0162357055,
0.0098125339,
0.0245118327,
0.0124004493,
0.0022789831,
-0.0052386355,
-0.0099916849,
-0.0141801024,
-0.0144194905,
-0.0018952828,
-0.0059443456,
0.0173534304,
0.0146713192,
0.0229688510,
0.0156414583,
0.0114534292,
0.0111194905,
0.0032163933,
-0.0112156533,
0.0106523549,
0.0080808531,
0.0087284185,
0.0271459203,
0.0350392498,
0.0210113656,
0.0300321449,
0.0224520378,
0.0025451668,
-0.0054175132,
-0.0027346306,
-0.0040640947,
-0.0036138454,
0.0098544648,
0.0207560975,
0.0241649933,
0.0268770959,
0.0240385979,
0.0181823391,
0.0051957909,
0.0017543710,
-0.0018087120,
-0.0017250067,
0.0025222006,
0.0096231438,
0.0228336249,
0.0181342382,
0.0359230079,
0.0209847111,
0.0211436264,
0.0086145457,
0.0033286824,
-0.0105998842,
-0.0052754395,
-0.0042397850,
0.0019635048,
0.0118224584,
0.0221518688,
0.0312312543,
0.0150516639,
0.0254700072,
0.0092381928,
-0.0003352709,
-0.0199783072,
-0.0022745361,
-0.0128744775,
-0.0019206834,
0.0086045405,
0.0162553675,
0.0099475924,
0.0273242928,
0.0146790082,
-0.0060297404,
-0.0071618729,
-0.0088076647,
-0.0222749915,
-0.0243966393,
-0.0068576839,
-0.0131709576,
0.0061215470,
0.0117993401,
0.0073475991,
0.0041167596,
0.0048997109,
-0.0233022720,
-0.0108400416,
-0.0318603888,
-0.0194143467,
-0.0202319883,
0.0005931333,
-0.0034026387,
0.0175659433,
0.0112931998,
-0.0028109995,
0.0059118848,
-0.0092150401,
-0.0311417095,
-0.0306239929,
-0.0125121661,
-0.0336723030,
-0.0135979820,
-0.0051169358,
0.0009924482,
-0.0045024147,
0.0082585998,
-0.0129598863,
-0.0159276389,
-0.0232580118,
-0.0239722785,
-0.0289323144,
-0.0170023665,
-0.0144271171,
-0.0014362838,
0.0044108713,
0.0095582707,
0.0044209389,
-0.0005319543,
-0.0093858279,
-0.0197711773,
-0.0175346918,
-0.0274647754,
-0.0204001013,
-0.0133522181,
-0.0055025942,
-0.0031818505,
0.0094641224,
0.0005634130,
-0.0028261985,
-0.0023669701,
-0.0170119125,
-0.0276436079,
-0.0168495271,
-0.0091625694,
-0.0114912875,
-0.0046145180,
0.0151105272,
0.0093295667,
0.0107945725,
0.0097377487,
0.0001977002,
-0.0225965641,
-0.0017516366,
-0.0190106761,
-0.0246890374,
0.0048657279,
0.0039183744,
-0.0006836242,
0.0197156146,
0.0238017458,
0.0033047507,
0.0148375137,
-0.0068550725,
-0.0047635343,
-0.0085009336,
-0.0032279338,
0.0028512953,
0.0139352316,
0.0182862375,
0.0227161124,
0.0283660647,
0.0116475904,
0.0049578203,
0.0057933340,
-0.0077680238,
-0.0140687861,
-0.0031786934,
0.0080293240,
0.0056111449,
0.0211283304,
0.0223778263,
0.0167364348,
0.0216749515,
0.0150518138,
-0.0041731936,
-0.0028533530,
0.0022933350,
-0.0084424559,
0.0022134159,
0.0135632651,
0.0166657362,
0.0151538337,
0.0269551538,
0.0216149911,
0.0141165759,
0.0093964683,
0.0062838160,
-0.0071909446,
-0.0030461533,
0.0007631064,
0.0046707876,
0.0149523895,
0.0179627743,
0.0164536964,
0.0239786673,
0.0094561065,
0.0018319896,
-0.0012035357,
-0.0088872090,
-0.0150430016,
0.0024704393,
0.0067606196,
0.0086159296,
0.0219106097,
0.0235423073,
0.0077928519,
0.0117444610,
-0.0003117485,
-0.0174662117,
-0.0023060869,
-0.0139908912,
-0.0119195618,
-0.0035968646,
0.0170435905,
-0.0085837021,
0.0074688164,
0.0059329895,
-0.0077034067,
-0.0127308778,
-0.0062324675,
-0.0215433091,
-0.0121675599,
-0.0073132822,
-0.0058552925,
0.0094236638,
0.0064551295,
0.0108351503,
0.0004144866,
0.0141554056,
-0.0182512309,
-0.0100431331,
-0.0216811690,
-0.0208236091,
-0.0215531513,
-0.0062098312,
-0.0095917173,
0.0012768288,
0.0102979606,
-0.0037341793,
-0.0022110105,
-0.0152186658,
-0.0200628527,
-0.0299046412,
-0.0153774023,
-0.0236903168,
-0.0083475141,
0.0019188563,
0.0105923330,
0.0041838149,
0.0080639254,
0.0006969185,
-0.0082594873,
-0.0140739176,
-0.0138015263,
-0.0254349858,
-0.0098905331,
0.0003714250,
-0.0003197581,
0.0100625670,
0.0127697792,
0.0044214921,
0.0019758486,
-0.0005574147,
-0.0235434063,
-0.0220172629,
-0.0172065459,
-0.0171216987,
-0.0171505734,
0.0048244465,
0.0065197023,
0.0084490078,
0.0195330027,
0.0050229905,
-0.0027726670,
-0.0024624064,
-0.0092173340,
-0.0244420804,
0.0019153329,
-0.0097974446,
-0.0013651552,
0.0241119601,
0.0141270272,
0.0098577924,
0.0245176852,
0.0028330905,
-0.0154898185,
0.0007095031,
-0.0141030140,
-0.0156631861,
0.0032083320,
0.0121080494,
0.0116837341,
0.0300646611,
0.0282181799,
0.0076715187,
0.0159343369,
0.0076804706,
-0.0129523464,
-0.0081227291,
-0.0015731872,
-0.0035201549,
0.0080864262,
0.0204659104,
0.0194878355,
0.0270989202,
0.0241446514,
0.0038800088,
0.0047263848,
-0.0090375040,
-0.0147368675,
-0.0066196928,
-0.0011809518,
-0.0020824717,
0.0161418021,
0.0314092562,
0.0166495629,
0.0222487710,
0.0212267265,
0.0046445024,
-0.0046296506,
-0.0004905313,
-0.0081312396,
-0.0108576156,
0.0131692644,
0.0028632164,
0.0113737257,
0.0268873088,
0.0149737773,
0.0043113967,
0.0125879422,
-0.0056018690,
-0.0208259076,
-0.0059108520,
-0.0122008789,
-0.0103353048,
0.0020434838,
0.0178711712,
0.0077423174,
0.0258520246,
0.0172363892,
-0.0021482334,
-0.0062229321,
-0.0142156472,
-0.0259288847,
-0.0171496347,
-0.0084638698,
-0.0100254687,
0.0123238647,
0.0139427986,
0.0104859471,
0.0081056366,
0.0091875996,
-0.0255289655,
-0.0102446415,
-0.0191041399,
-0.0240484457,
-0.0141653549,
-0.0014844316,
-0.0115680527,
0.0042361370,
0.0035812650,
-0.0007392438,
-0.0051752483,
-0.0041816467,
-0.0211960059,
-0.0253943913,
-0.0095189009,
-0.0229880214,
-0.0077156695,
-0.0080997944,
0.0049559344,
-0.0012210109,
0.0056674588,
-0.0100864638,
-0.0105409902,
-0.0200156681,
-0.0252536610,
-0.0273062196,
-0.0212196559,
-0.0132386144,
-0.0094190259,
-0.0006018915,
-0.0016506754,
-0.0012469171,
-0.0025847412,
-0.0095911641,
-0.0241347943,
-0.0156696178,
-0.0133120399,
-0.0175554696,
-0.0051044947,
0.0043459651,
-0.0079031838,
0.0092122601,
0.0002844149,
-0.0099090785,
-0.0155659318,
-0.0040960950,
-0.0265035760,
-0.0191441569,
-0.0041709919,
-0.0084199421,
-0.0037065679,
0.0100647192,
0.0071363077,
-0.0062884623,
0.0157338511,
-0.0089316424,
-0.0113978339,
-0.0028364335,
-0.0085513499,
-0.0154221300,
0.0082990536,
0.0065368372,
0.0028626616,
0.0262726285,
0.0015968609,
0.0143334037,
0.0094025182,
-0.0043422002,
-0.0085226800,
0.0125539750,
-0.0100225136,
0.0095675196,
0.0284246206,
0.0136027746,
0.0159598105,
0.0338146538,
0.0179099552,
-0.0037949320,
0.0099761980,
0.0073671388,
-0.0095158024,
0.0163379051,
0.0164810251,
0.0152313448,
0.0251571834,
0.0240571424,
0.0183697268,
0.0140610151,
0.0134775331,
-0.0029417605,
0.0105206855,
-0.0006742662,
0.0078917099,
0.0087242164,
0.0200289302,
0.0162339713,
0.0253249612,
0.0172667932,
0.0189901236,
0.0141769471,
0.0078279078,
0.0020159846,
0.0035134316,
0.0093762586,
0.0099677853,
0.0202367082,
0.0302860681,
0.0205185860,
0.0180471726,
0.0316638835,
0.0020793057,
-0.0018747883,
0.0011778310,
-0.0012814763,
-0.0138853453,
0.0166377760,
0.0098020937,
0.0121260164,
0.0146805858,
0.0273383986,
0.0003243866,
0.0025884290,
-0.0015969363,
-0.0144596715,
-0.0076276320,
-0.0048094885,
-0.0040239110,
0.0006180649,
0.0201945212,
0.0051375316,
0.0088201165,
0.0025406810,
0.0055062436,
-0.0136233754,
-0.0062214681,
-0.0223474652,
-0.0081796702,
-0.0165348127,
-0.0064145904,
-0.0007375645,
0.0082891630,
-0.0070577264,
0.0034101848,
-0.0063180430,
-0.0190073792,
-0.0277692117,
-0.0180975888,
-0.0232907012,
-0.0296058338,
-0.0017043722,
-0.0145967202,
0.0051188511,
-0.0040144296,
0.0079736374,
-0.0203730445,
-0.0079473630,
-0.0236226842,
-0.0270753931,
-0.0300435871,
-0.0180926006,
-0.0192954019,
-0.0163829532,
0.0020839577,
-0.0055240514,
-0.0052107861,
-0.0092969807,
-0.0145155182,
-0.0256139189,
-0.0172832664,
-0.0252605230,
-0.0186006092,
-0.0115929805,
-0.0110209743,
0.0009879363,
0.0062520872,
-0.0096211955,
-0.0025658335,
-0.0108822305,
-0.0235551149,
-0.0267116893,
-0.0142319277,
-0.0279080663,
-0.0171978287,
-0.0044558034,
-0.0074411365,
-0.0047108508,
0.0107886326,
-0.0051864726,
-0.0183261484,
-0.0031020432,
-0.0207154918,
-0.0277017783,
-0.0060133282,
-0.0077200704,
-0.0127129182,
0.0091982447,
0.0084738024,
0.0066258847,
0.0140449861,
0.0040778709,
-0.0063815848,
-0.0036325888,
-0.0143164191,
-0.0044992338,
-0.0014217205,
-0.0007083378,
0.0097315991,
0.0251628533,
0.0123835271,
0.0151833622,
0.0154774040,
-0.0001398319,
-0.0065194326,
0.0004680443,
-0.0014886162,
-0.0040251114,
0.0163017288,
0.0147119127,
0.0143577270,
0.0290894620,
0.0218112376,
0.0056366618,
0.0081270682,
0.0007633489,
-0.0082499422,
-0.0038440591,
0.0057314979,
0.0066995276,
0.0137703251,
0.0186612587,
0.0240755454,
0.0169153530,
0.0168298315,
0.0125467731,
-0.0001012522,
-0.0001901423,
0.0011479200,
0.0042324169,
0.0080958214,
0.0167196561,
0.0150102116,
0.0267181769,
0.0223855283,
0.0118403118,
0.0145052103,
0.0009290994,
-0.0028357781,
0.0002168490,
-0.0001438923,
0.0000604320,
0.0107074054,
0.0176697522,
0.0141077312,
0.0163957998,
0.0100367600,
0.0027308362,
-0.0031877304,
0.0022617951,
-0.0159973837,
-0.0048509655,
0.0002729606,
0.0074423170,
0.0042967517,
0.0137312291,
0.0124982884,
0.0084470045,
0.0097824438,
-0.0065602171,
-0.0110661155,
-0.0056152050,
-0.0029848171,
-0.0089923618,
0.0080244988,
-0.0013381838,
0.0088839494,
-0.0030979933,
0.0022989323,
-0.0152488528,
-0.0075295502,
-0.0180567876,
-0.0160575807,
-0.0134978648,
-0.0029271259,
-0.0068321116,
0.0044832928,
0.0050415839,
-0.0007207794,
0.0004137363,
-0.0096149910,
-0.0125228623,
-0.0203429535,
-0.0091849910,
-0.0238621775,
-0.0105079729,
-0.0040566190,
-0.0000399373,
-0.0069500171,
0.0073954738,
-0.0041646818,
-0.0071987081,
-0.0065790219,
-0.0168159213,
-0.0177146345,
-0.0045005837,
-0.0076422370,
-0.0021820101,
0.0101899561,
0.0028569463,
0.0017351481,
0.0072054449,
-0.0083258953,
-0.0174747184,
-0.0110035567,
-0.0158318467,
-0.0175889749,
-0.0069425739,
0.0058053527,
-0.0000365321,
0.0143145258,
0.0063509587,
0.0010192299,
-0.0050441823,
-0.0082077924,
-0.0236705653,
-0.0099026710,
-0.0130318142,
-0.0127487211,
0.0064758044,
0.0034152705,
0.0083714155,
0.0124598518,
0.0098828301,
0.0002343992,
-0.0007620876,
-0.0033089144,
-0.0101594357,
0.0006736005,
-0.0043006935,
0.0107240388,
0.0140285753,
0.0198443979,
0.0148102492,
0.0083112819,
0.0112026269,
-0.0010333669,
-0.0063286591,
-0.0112106735,
0.0036038654,
-0.0074287644,
0.0131243989,
0.0154123902,
0.0275849942,
0.0193920061,
0.0207804330,
0.0167750232,
-0.0040813880,
0.0000611839,
-0.0041468246,
-0.0062068840,
-0.0002253208,
0.0075590415,
0.0145582659,
0.0239215326,
0.0210228600,
0.0177983157,
0.0212137140,
-0.0007219167,
-0.0036241421,
0.0022532400,
-0.0110776164,
-0.0032767435,
0.0107712019,
0.0071764388,
0.0167180318,
0.0300937928,
0.0132335713,
0.0109016066,
0.0127646998,
-0.0092297290,
-0.0054792785,
0.0020046716,
-0.0095359823,
-0.0033052345,
0.0135878213,
0.0144926263,
0.0052020503,
0.0179537423,
0.0092803454,
-0.0050174715,
-0.0062168394,
-0.0096627129,
-0.0190177672,
-0.0070352964,
-0.0066380440,
-0.0040701227,
0.0113463672,
0.0135930981,
0.0177654494,
0.0126012964,
0.0102048507,
-0.0120117003,
-0.0050184093,
-0.0192330983,
-0.0201271083,
-0.0108997943,
-0.0048006242,
-0.0034059868,
0.0182228386,
0.0095725954,
0.0006199735,
-0.0015723810,
-0.0077832956,
-0.0276406221,
-0.0275205299,
-0.0137296980,
-0.0212658457,
-0.0104600098,
0.0041377191,
0.0011832346,
-0.0014035539,
0.0013548527,
-0.0122801578,
-0.0168167409,
-0.0230701938,
-0.0221338384,
-0.0340089239,
-0.0071532037,
-0.0127381571,
-0.0095790885,
0.0024224857,
0.0003870214,
0.0011119661,
-0.0030404846,
-0.0117081329,
-0.0286219306,
-0.0163056795,
-0.0328335613,
-0.0247179177,
-0.0132474108,
-0.0087608136,
-0.0052278116,
0.0169810653,
0.0068342309,
-0.0073581100,
0.0023342674,
-0.0123184863,
-0.0295380801,
-0.0195309725,
-0.0090077743,
-0.0205939710,
0.0032146424,
0.0125512397,
-0.0014619809,
0.0077475007,
0.0078917369,
-0.0166622754,
-0.0157395117,
-0.0090317512,
-0.0241838470,
-0.0155571215,
0.0032570101,
0.0009418348,
0.0037711535,
0.0180549994,
0.0153964562,
0.0087031154,
0.0079523548,
0.0011480249,
-0.0038779119,
-0.0037150600,
-0.0069885114,
0.0073032454,
0.0112501197,
0.0127119757,
0.0170041509,
0.0309590790,
0.0150103774,
0.0090870038,
0.0111971656,
-0.0078024473,
-0.0147928568,
0.0086743627,
0.0019693139,
0.0032501540,
0.0278819688,
0.0328949839,
0.0230657235,
0.0272872671,
0.0212222263,
-0.0005947822,
0.0005679881,
0.0055228285,
-0.0022879504,
0.0065699550,
0.0351585336,
0.0148839634,
0.0271656699,
0.0298771150,
0.0218898766,
0.0108849490,
0.0153082870,
-0.0039272336,
0.0051535629,
0.0156562272,
0.0046058698,
0.0218618996,
0.0308545325,
0.0189150777,
0.0286655910,
0.0307576451,
0.0029612398,
0.0121422475,
0.0097016757,
-0.0138532799,
-0.0071291849,
0.0176479537,
0.0001059252,
0.0177141298,
0.0269370731,
0.0222548433,
0.0098696453,
0.0271540098,
-0.0053940862,
-0.0165366363,
-0.0027240450,
-0.0080047287,
-0.0182773173,
0.0068896688,
0.0120890988,
0.0059246887,
0.0203313641,
0.0090592680,
0.0072893482,
-0.0094426395,
-0.0026821054,
-0.0258288626,
-0.0039502890,
-0.0093986243,
0.0064773974,
0.0084843356,
0.0167290978,
0.0083911065,
0.0119403088,
-0.0057508824,
-0.0135528259,
-0.0130303018,
-0.0223709848,
-0.0241835229,
-0.0178653169,
0.0006250547,
-0.0121581787,
0.0087338882,
0.0027180174,
0.0010382665,
-0.0092084715,
0.0006227935,
-0.0293154381,
-0.0240870714,
-0.0178638846,
-0.0144715644,
-0.0215976015,
0.0016002146,
0.0010796979,
-0.0040187733,
0.0120623484,
-0.0090806475,
-0.0184773505,
-0.0215073898,
-0.0188080873,
-0.0321098641,
-0.0159404483,
-0.0184097998,
-0.0073427660,
0.0064520920,
-0.0007639262,
-0.0061002364,
-0.0018947419,
-0.0139724351,
-0.0293602049,
-0.0211115703,
-0.0198917817,
-0.0288785771,
-0.0048008012,
-0.0001293306,
-0.0038102483,
0.0077653360,
0.0094712228,
-0.0153485676,
-0.0051206388,
-0.0167791415,
-0.0345309190,
-0.0205468461,
-0.0125006670,
-0.0187596641,
-0.0063873134,
0.0164637677,
0.0019927947,
0.0102553200,
0.0099110492,
-0.0025520124,
-0.0188377351,
-0.0106632067,
-0.0143490937,
-0.0199738629,
-0.0029188385,
0.0055968454,
0.0073002540,
0.0249344464,
0.0143324602,
0.0125236195,
0.0105545493,
-0.0036815077,
-0.0200072080,
-0.0007368736,
-0.0184238646,
-0.0048515499,
0.0120849013,
0.0115505140,
0.0184068531,
0.0286360476,
0.0158512574,
-0.0007994687,
0.0081638629,
-0.0146790082,
-0.0164664332,
-0.0059118308,
0.0079903072,
-0.0016896438,
0.0238737799,
0.0402704664,
0.0177340377,
0.0281674862,
0.0285031646,
-0.0062144231,
0.0001338234,
0.0028534897,
-0.0130224340,
-0.0004740842,
0.0204775576,
0.0081072217,
0.0262356382,
0.0313873366,
0.0154630458,
0.0192331504,
0.0118496250,
-0.0110131605,
-0.0065303738,
0.0057777129,
-0.0129519720,
0.0086133853,
0.0182024520,
0.0166765507,
0.0230523571,
0.0329181626,
0.0126090841,
0.0067354464,
0.0046694130,
-0.0115559809,
-0.0194807909,
0.0052560535,
-0.0083152736,
0.0035061282,
0.0196766313,
0.0220268779,
0.0127784461,
0.0205931161,
0.0010996081,
-0.0114616612,
-0.0091749039,
-0.0130878128,
-0.0116119524,
-0.0046035224,
0.0134984050,
0.0049158996,
0.0271380153,
0.0129565001,
0.0147142969,
-0.0023258156,
-0.0042559030,
-0.0231146645,
-0.0217086300,
-0.0178535264,
-0.0064370856,
-0.0040982524,
0.0070900386,
0.0098708728,
0.0122001907,
0.0083729401,
-0.0125271622,
-0.0151156625,
-0.0162224900,
-0.0218310133,
-0.0288240034,
-0.0034737950,
-0.0078947358,
-0.0037016640,
0.0092417365,
0.0140906423,
-0.0059334422,
0.0087759588,
-0.0178394690,
-0.0170535017,
-0.0188952349,
-0.0164351016,
-0.0211066026,
0.0026198477,
0.0012580731,
-0.0017504424,
0.0122414101,
0.0002545274,
-0.0065262821,
-0.0121585382,
-0.0130052129,
-0.0330354311,
-0.0143751781,
-0.0110635050,
-0.0080379862,
0.0011473109,
0.0056959959,
0.0011860898,
0.0072320793,
-0.0025071888,
-0.0234810263,
-0.0104901483,
-0.0163920075,
-0.0227969680,
-0.0094423248,
0.0014053134,
-0.0022852058,
0.0091395769,
0.0120883146,
0.0012403375,
0.0026604026,
-0.0062734722,
-0.0169973187,
-0.0147136506,
-0.0072739339,
-0.0123254526,
-0.0002626131,
0.0207268652,
0.0097571388,
0.0096669756,
0.0234822929,
0.0037011527,
-0.0079022851,
-0.0037651837,
-0.0144454297,
-0.0165013932,
0.0025407639,
0.0055315862,
0.0132974032,
0.0239139218,
0.0141731845,
0.0175340865,
0.0065857498,
-0.0088691525,
-0.0140832849,
-0.0064662960,
-0.0164212864,
-0.0024984314,
0.0073117642,
0.0150570190,
0.0189731978,
0.0251591913,
0.0254969709,
0.0073569925,
0.0120316669,
0.0040588207,
-0.0139673045,
0.0025339876,
0.0059242416,
0.0022368864,
0.0174633302,
0.0307744816,
0.0120294290,
0.0206117295,
0.0167980697,
-0.0080835596,
-0.0084651383,
-0.0071086693,
-0.0157246720,
-0.0120490277,
0.0075657922,
0.0101765357,
0.0193968397,
0.0260503292,
0.0206476077,
0.0105602164,
0.0067984960,
-0.0065226629,
-0.0148182157,
-0.0152950464,
-0.0021394533,
-0.0066756061,
0.0095990542,
0.0117589980,
0.0215704944,
0.0181421433,
0.0067467154,
-0.0005124974,
-0.0088943541,
-0.0181596540,
-0.0219549891,
-0.0159546342,
-0.0142882867,
0.0000306681,
0.0052560335,
0.0206576698,
0.0017617125,
0.0118980920,
-0.0027710933,
-0.0147594688,
-0.0240641292,
-0.0190336201,
-0.0210616365,
-0.0194199681,
0.0023196798,
0.0007336598,
0.0044498513,
0.0080479793,
0.0054306719,
-0.0210455209,
-0.0124218361,
-0.0282871947,
-0.0303162802,
-0.0341938585,
-0.0150698684,
-0.0228361450,
-0.0012317620,
0.0047283489,
0.0009099884,
-0.0029705507,
-0.0067711300,
-0.0239401516,
-0.0233711097,
-0.0266845748,
-0.0321080349,
-0.0146085192,
-0.0162667055,
0.0024998751,
0.0052698152,
0.0115399826,
-0.0124537610,
0.0030412530,
-0.0167904329,
-0.0322920419,
-0.0286777541,
-0.0231277645,
-0.0253081359,
-0.0177145768,
0.0012874848,
-0.0027352071,
0.0065218871,
0.0063761706,
-0.0042955307,
-0.0126621043,
-0.0142684747,
-0.0205443781,
-0.0234150887,
-0.0115956273,
-0.0059091086,
-0.0026748884,
0.0094463676,
0.0169842653,
0.0099520739,
-0.0002833624,
0.0029799773,
-0.0115714120,
-0.0157293808,
-0.0169198792,
-0.0073278435,
-0.0045446404,
0.0082759261,
0.0152224032,
0.0235716142,
0.0199542176,
0.0151680596,
0.0215590000,
-0.0056042499,
-0.0087577915,
-0.0004432653,
0.0000986277,
-0.0004946811,
0.0148449112,
0.0205304213,
0.0248742439,
0.0292538200,
0.0205002315,
0.0105205877,
0.0006107324,
-0.0002759781,
-0.0035140945,
-0.0084932456,
0.0141112339,
0.0182796661,
0.0147872837,
0.0278898235,
0.0337171704,
0.0240547135,
0.0169906970,
0.0129948407,
0.0059004663,
0.0132365432,
0.0041578440,
0.0187459849,
0.0191303305,
0.0265827049,
0.0332574472,
0.0278243218,
0.0216509923,
0.0173137486,
0.0133145610,
-0.0052727228,
-0.0023617987,
-0.0009208164,
0.0081055667,
0.0117511852,
0.0214270223,
0.0217855200,
0.0207464863,
0.0236071534,
0.0165982116,
0.0004266469,
-0.0020319074,
0.0072143222,
-0.0030991645,
0.0000796299,
0.0167646594,
0.0105003435,
0.0130817313,
0.0208479073,
0.0129772341,
0.0061463397,
0.0029651148,
0.0037380389,
-0.0152925495,
-0.0030993668,
-0.0051285559,
0.0032891138,
0.0046784864,
0.0132578714,
0.0009301885,
0.0092430105,
-0.0040113805,
-0.0118864691,
-0.0101657342,
-0.0207963418,
-0.0133568048,
-0.0101131275,
0.0088021765,
-0.0025517561,
0.0179704614,
-0.0007906329,
-0.0041210344,
-0.0045112991,
-0.0149873747,
-0.0365466811,
-0.0186036248,
-0.0189780612,
-0.0243178401,
-0.0112044960,
-0.0010937243,
-0.0145926457,
-0.0082404139,
-0.0012629725,
-0.0189005248,
-0.0242750347,
-0.0199860428,
-0.0253161192,
-0.0239629298,
-0.0153174289,
-0.0126476688,
0.0053020106,
0.0013492159,
-0.0003553632,
-0.0088350298,
-0.0034014690,
-0.0320288055,
-0.0278973319,
-0.0325599425,
-0.0336269028,
-0.0246878304,
-0.0121805202,
-0.0076084021,
-0.0045364466,
0.0033031707,
-0.0066562314,
-0.0119411964,
-0.0220908560,
-0.0280560702,
-0.0294670872,
-0.0251341425,
-0.0189938303,
-0.0177828185,
-0.0005418225,
0.0080970377,
0.0020275493,
-0.0023976809,
0.0096214302,
-0.0151063055,
-0.0228166226,
-0.0091853291,
-0.0259342901,
-0.0193399601,
-0.0008734016,
0.0053976472,
0.0016214570,
0.0238900520,
0.0038604948,
0.0046991133,
-0.0038672544,
-0.0128538869,
-0.0205651559,
-0.0139893647,
-0.0084722368,
-0.0028410556,
0.0103926184,
0.0236888994,
0.0229684617,
0.0249895640,
0.0158353243,
0.0034091226,
0.0007359987,
-0.0111794695,
-0.0114727654,
-0.0005450617,
0.0044766935,
-0.0017460417,
0.0331631601,
0.0221466813,
0.0168820973,
0.0250864383,
0.0155967083,
-0.0123255141,
0.0069566402,
0.0006519782,
-0.0099460967,
0.0130712874,
0.0231116544,
0.0280159190,
0.0337414518,
0.0382844061,
0.0246233288,
0.0191928819,
0.0136137009,
-0.0058438713,
-0.0077881687,
0.0017409001,
0.0001642622,
0.0100250533,
0.0200462490,
0.0256868862,
0.0268127434,
0.0295743234,
0.0042570662,
0.0069488892,
-0.0013744393,
-0.0086911749,
-0.0101372004,
0.0111257769,
0.0007545656,
0.0146982260,
0.0332159474,
0.0223614760,
0.0217592865,
0.0234457329,
0.0061287223,
-0.0045393910,
0.0023627949,
-0.0109171420,
-0.0122295823,
0.0065453812,
0.0127962595,
0.0015176963,
0.0291535407,
0.0149742598,
0.0069357082,
0.0054874183,
-0.0039387904,
-0.0265434589,
-0.0118288044,
-0.0125336945,
-0.0059996867,
0.0036443977,
0.0158558283,
0.0090297097,
0.0221192874,
0.0140455253,
-0.0095902625,
-0.0038837795,
-0.0196057837,
-0.0217115302,
-0.0155959204,
-0.0061976649,
-0.0155860446,
0.0090966327,
0.0103485268,
0.0036761304,
-0.0028212077,
0.0057510147,
-0.0241275597,
-0.0144917984,
-0.0188253336,
-0.0241131056,
-0.0139959008,
0.0018164145,
-0.0033865089,
0.0030381253,
0.0167589802,
-0.0003112748,
0.0016353013,
-0.0064314739,
-0.0177837256,
-0.0289489441,
-0.0036820618,
-0.0181622524,
-0.0046663303,
-0.0000223668,
0.0113959461,
0.0002328695,
0.0080779148,
-0.0066040945,
-0.0193620995,
-0.0157343019,
-0.0226209890,
-0.0230445880,
-0.0150616225,
0.0001632029,
-0.0080809128,
0.0069012288,
0.0145631647,
0.0006097934,
0.0013375725,
0.0020213886,
-0.0168170761,
-0.0093850382,
-0.0022650054,
-0.0138817718,
0.0048983726,
0.0133531718,
-0.0024152386,
0.0165742654,
0.0111545604,
-0.0039966712,
-0.0045986297,
0.0017658081,
-0.0252577197,
-0.0098451152,
0.0027331677,
-0.0013940608,
0.0040242495,
0.0205196720,
0.0150921941,
0.0091592763,
0.0224308893,
-0.0038199993,
-0.0029749614,
0.0000986519,
-0.0043658870,
-0.0079173604,
0.0150128119,
0.0142421592,
0.0103373900,
0.0286675394,
0.0122202504,
0.0077479947,
0.0143994726,
-0.0064028152,
-0.0073570618,
0.0083484156,
-0.0002198175,
0.0063736090,
0.0287301484,
0.0150225554,
0.0115212090,
0.0244266745,
0.0116351945,
-0.0025316020,
0.0036475856,
0.0052988082,
-0.0106165428,
0.0115509378,
0.0138404733,
0.0061601223,
0.0197247118,
0.0224520303,
0.0053040339,
0.0079679554,
0.0102188345,
-0.0128041124,
-0.0049600424,
0.0006248550,
-0.0065523614,
-0.0007265488,
0.0164783169,
0.0129342396,
0.0121698789,
0.0200789124,
0.0055080191,
0.0006265844,
-0.0005016308,
-0.0095658060,
-0.0123347910,
-0.0023245201,
-0.0001141979,
0.0115168281,
0.0210875869,
0.0115957502,
0.0054936437,
0.0198436510,
-0.0104952985,
-0.0166075882,
-0.0125925010,
-0.0163931884,
-0.0197892431,
0.0032222546,
-0.0055940500,
-0.0016037466,
0.0138393026,
0.0040741721,
-0.0071050497,
-0.0152877811,
-0.0092098564,
-0.0358277187,
-0.0066457926,
-0.0220047571,
-0.0113347741,
-0.0097225839,
0.0127512878,
-0.0027846135,
-0.0012366066,
-0.0004321823,
-0.0086188633,
-0.0148373060,
-0.0226946622,
-0.0220931899,
-0.0261570159,
-0.0184741877,
