Filename,STFMK-20201105-LW19-2328_20201201_064549_004.dat
-0.0176548343,
-0.0008124494,
0.0002973798,
-0.0011298548,
-0.0008756656,
-0.0006965256,
-0.0222156402,
-0.0271783303,
-0.0229196232,
-0.0234787706,
-0.0241601989,
-0.0063908217,
-0.0061508180,
0.0024784382,
0.0067639607,
0.0033189119,
-0.0129585490,
-0.0151920421,
-0.0200343765,
-0.0304730963,
-0.0191342924,
-0.0170549918,
-0.0170194134,
-0.0059397151,
0.0169062596,
-0.0036733970,
0.0044464897,
0.0094889533,
-0.0088368151,
-0.0125862025,
-0.0059642931,
-0.0168018881,
-0.0100338943,
0.0048103500,
-0.0009698301,
0.0157794189,
0.0155758131,
0.0021845675,
0.0117680337,
0.0009729125,
-0.0202879086,
-0.0083481967,
-0.0042104004,
-0.0167201962,
0.0031980872,
0.0134194661,
0.0070520705,
0.0209622439,
0.0321576670,
0.0092908330,
0.0050512273,
0.0148625448,
-0.0056303018,
-0.0118831564,
0.0152293695,
0.0035605584,
0.0073143803,
0.0272585358,
0.0285014622,
0.0207234249,
0.0322041512,
0.0165945347,
0.0042506722,
0.0088210907,
-0.0033818602,
0.0003378544,
0.0136094494,
0.0101874312,
0.0230535083,
0.0306206867,
0.0229366906,
0.0177967660,
0.0224169325,
0.0063030100,
-0.0001542397,
0.0061443937,
0.0072379452,
0.0055146478,
0.0189376157,
0.0260703303,
0.0121176569,
0.0379845463,
0.0247079786,
0.0083903717,
0.0077836351,
0.0115362657,
-0.0101579316,
-0.0030067265,
0.0085330186,
0.0037291436,
0.0096932491,
0.0196076967,
0.0211849827,
0.0102884267,
0.0173702370,
0.0010652577,
-0.0020662956,
-0.0059311297,
-0.0039477265,
-0.0050764387,
0.0082056317,
0.0068561570,
0.0103913620,
0.0147404792,
0.0173168797,
0.0057552531,
0.0037677514,
-0.0114478813,
-0.0150367245,
-0.0032281221,
-0.0199176036,
-0.0077132792,
0.0012215399,
0.0007322705,
-0.0022216886,
0.0070112203,
-0.0103956498,
-0.0176870748,
-0.0162033346,
-0.0121551557,
-0.0287717395,
-0.0139491502,
-0.0033149128,
-0.0081737163,
-0.0030435065,
0.0001715253,
0.0010596936,
-0.0116633754,
-0.0069041764,
-0.0204358324,
-0.0236175749,
-0.0227923058,
-0.0166434310,
-0.0172399543,
-0.0077270949,
-0.0090740733,
-0.0046936059,
-0.0106502706,
-0.0089444881,
-0.0213032234,
-0.0223654862,
-0.0263746940,
-0.0243621655,
-0.0198676586,
-0.0131420959,
-0.0112974551,
-0.0048992559,
0.0011708400,
-0.0074138097,
-0.0109724225,
-0.0214149635,
-0.0235746056,
-0.0271714088,
-0.0231762379,
-0.0304764062,
-0.0162944552,
-0.0001718186,
-0.0105985459,
-0.0080995746,
-0.0029525668,
-0.0112907728,
-0.0215868279,
-0.0121077634,
-0.0298832003,
-0.0224536266,
-0.0124792606,
-0.0106271440,
-0.0006580378,
0.0039499174,
0.0058118049,
0.0012164344,
0.0058873422,
-0.0124460040,
-0.0068598851,
-0.0195368957,
-0.0141103491,
-0.0117784003,
-0.0039737336,
0.0009000727,
0.0160681978,
0.0169307981,
0.0083051585,
0.0155283846,
-0.0043456983,
-0.0089429952,
-0.0147826839,
-0.0023648555,
-0.0155435028,
-0.0009774043,
0.0217991211,
0.0169192795,
0.0209361408,
0.0309582129,
0.0164667387,
0.0103094848,
0.0039684656,
0.0003214811,
-0.0041665505,
0.0032258339,
0.0074763591,
0.0151282884,
0.0271010306,
0.0234378595,
0.0266324803,
0.0167778209,
0.0150077706,
0.0072584897,
-0.0047718501,
-0.0091475910,
0.0037044273,
0.0028573298,
0.0093522714,
0.0216401666,
0.0285190325,
0.0321760066,
0.0225598905,
0.0200676173,
0.0077084261,
-0.0032471064,
0.0020690130,
-0.0117136985,
0.0028370253,
0.0035537160,
0.0201227423,
0.0217487812,
0.0255221203,
0.0226519071,
0.0225090142,
0.0051607732,
-0.0014537361,
0.0010361207,
-0.0123720709,
0.0026498428,
0.0039144801,
0.0172231309,
0.0175441094,
0.0347730964,
0.0145587064,
0.0169814769,
0.0083665568,
-0.0106057478,
-0.0133799706,
-0.0054927240,
-0.0121214241,
-0.0002601627,
0.0076632989,
0.0175821781,
0.0119595649,
0.0138519341,
0.0051134527,
-0.0057193795,
-0.0113951005,
-0.0191775188,
-0.0208214149,
-0.0139811682,
-0.0082618194,
-0.0107704941,
0.0162781607,
0.0052777091,
0.0173752084,
0.0035925943,
0.0109343221,
-0.0224247687,
-0.0091339201,
-0.0252703857,
-0.0240324438,
-0.0130286124,
-0.0057323049,
-0.0000321220,
0.0078646634,
0.0143597741,
-0.0067809154,
-0.0017604673,
-0.0172039140,
-0.0275247134,
-0.0329701900,
-0.0122577790,
-0.0259977169,
-0.0088920435,
0.0030476458,
0.0102442820,
0.0004641418,
0.0095531987,
-0.0079800412,
-0.0103739323,
-0.0173587203,
-0.0231106579,
-0.0319945104,
-0.0065470370,
-0.0133310314,
-0.0101838429,
0.0080532152,
0.0062318244,
0.0048234751,
0.0036495076,
-0.0103204176,
-0.0258683022,
-0.0192888416,
-0.0272695012,
-0.0198650435,
-0.0141453166,
-0.0039273207,
0.0043919026,
0.0143947350,
0.0088199545,
0.0054113870,
-0.0024460293,
-0.0096314009,
-0.0261523761,
-0.0121901520,
-0.0138579505,
-0.0101157939,
-0.0052025607,
0.0135497833,
0.0050577307,
0.0105787730,
0.0107834907,
-0.0077582854,
-0.0062758056,
-0.0084137069,
-0.0151513368,
-0.0140361432,
0.0053464067,
0.0008533319,
0.0157584008,
0.0143102091,
0.0257023573,
0.0153020686,
0.0079733152,
0.0048937970,
-0.0073944055,
-0.0053990567,
-0.0008579362,
0.0059101889,
0.0118729658,
0.0198888388,
0.0212057494,
0.0256235749,
0.0228998214,
0.0022019674,
0.0060957908,
-0.0029836437,
-0.0104228333,
0.0039750780,
0.0086147767,
0.0093776081,
0.0196242966,
0.0300382003,
0.0124376630,
0.0210032333,
0.0076595885,
0.0008965479,
-0.0036351141,
0.0036618272,
-0.0097130751,
-0.0017540036,
0.0242236070,
0.0088130469,
0.0127607882,
0.0239313785,
0.0144743510,
0.0023878403,
0.0079034148,
-0.0107026547,
-0.0109457588,
0.0018416781,
-0.0053208526,
0.0098159267,
0.0174873769,
0.0160147790,
0.0157970916,
0.0238779075,
0.0001899445,
-0.0047240919,
-0.0059560309,
-0.0201647840,
-0.0119661726,
-0.0011624496,
-0.0022857366,
0.0076869726,
0.0201140139,
0.0071961610,
0.0012553098,
-0.0017350528,
-0.0133918654,
-0.0327411965,
-0.0112761687,
-0.0224933680,
-0.0200265124,
-0.0007417873,
0.0103941578,
-0.0056937002,
0.0091633964,
-0.0007851989,
-0.0073642326,
-0.0157250464,
-0.0148195699,
-0.0254009105,
-0.0187311452,
-0.0069027259,
-0.0131560080,
0.0060395193,
-0.0052059200,
0.0006578751,
-0.0067829890,
-0.0084439991,
-0.0330775604,
-0.0251951553,
-0.0261787716,
-0.0341377854,
-0.0245845858,
-0.0065148231,
-0.0118493019,
-0.0033192323,
0.0088464636,
-0.0077350680,
-0.0118981572,
-0.0110525182,
-0.0267487857,
-0.0328438133,
-0.0115603507,
-0.0203872137,
-0.0122547597,
0.0090414267,
0.0078205001,
-0.0037849115,
0.0147010582,
-0.0065139770,
-0.0208789576,
-0.0170252491,
-0.0140135372,
-0.0269868132,
-0.0108254179,
0.0010748946,
0.0023560508,
0.0123657323,
0.0098666586,
0.0086158318,
-0.0021266562,
-0.0008446783,
-0.0192168280,
-0.0123974970,
-0.0136227626,
-0.0131130349,
0.0032690447,
0.0120524652,
0.0144749507,
0.0184864029,
0.0298539437,
0.0001375345,
0.0117626861,
-0.0023273430,
-0.0165919680,
-0.0116430297,
0.0066649364,
-0.0054532918,
0.0108719440,
0.0386798307,
0.0192783885,
0.0258651897,
0.0292286482,
0.0177110843,
-0.0067959889,
0.0064780684,
0.0065611280,
-0.0062110079,
0.0183374714,
0.0248532910,
0.0221361965,
0.0361401960,
0.0319040865,
0.0189038292,
0.0208540410,
0.0098147141,
-0.0019508668,
0.0083914194,
0.0054049673,
0.0043021394,
0.0251126010,
0.0229473747,
0.0246758368,
0.0413238294,
0.0218093432,
0.0080403779,
0.0174510553,
0.0057570254,
-0.0129070990,
0.0076560960,
0.0136135463,
0.0059965942,
0.0230882335,
0.0382957198,
0.0189660676,
0.0210245401,
0.0326782204,
-0.0085697277,
-0.0020347605,
0.0031612453,
-0.0096984608,
-0.0055525396,
0.0154449362,
0.0074593006,
0.0173997451,
0.0314267278,
0.0121890614,
0.0149973240,
0.0023517234,
-0.0062785787,
-0.0167001765,
-0.0003649289,
-0.0138688963,
0.0034136183,
0.0092471177,
0.0124745155,
0.0173840895,
0.0141530707,
-0.0003368098,
-0.0091560800,
-0.0066628680,
-0.0245489366,
-0.0300157908,
-0.0056910007,
-0.0098502459,
-0.0143937375,
0.0101512717,
0.0056092627,
-0.0037643174,
0.0029660682,
-0.0045380006,
-0.0314383060,
-0.0207038634,
-0.0219402723,
-0.0198532473,
-0.0197616890,
0.0021601536,
-0.0098893102,
0.0115537876,
0.0034979300,
-0.0053553400,
-0.0145779848,
-0.0170523375,
-0.0332690254,
-0.0343619138,
-0.0188621972,
-0.0252899490,
-0.0093302261,
-0.0045090551,
0.0003799312,
-0.0047404049,
0.0007054704,
-0.0259920955,
-0.0222048946,
-0.0191184115,
-0.0304274429,
-0.0304358304,
-0.0057498696,
-0.0109639503,
-0.0105188526,
0.0073179500,
-0.0049461732,
-0.0118939485,
-0.0007039789,
-0.0171821360,
-0.0311042946,
-0.0177026857,
-0.0198976342,
-0.0199116226,
-0.0064455532,
0.0005110505,
-0.0045942813,
0.0079429280,
0.0008027039,
-0.0119763101,
-0.0155274710,
-0.0143509470,
-0.0286317877,
-0.0211017132,
-0.0056754528,
-0.0082478402,
0.0062279515,
0.0118752429,
0.0056506516,
0.0084250756,
0.0022546495,
-0.0170740839,
-0.0111996951,
-0.0051196637,
-0.0212846976,
0.0027073491,
0.0103225568,
0.0124364300,
0.0156709198,
0.0259372443,
0.0044553131,
0.0070724720,
0.0026741009,
-0.0085215596,
-0.0120700281,
0.0080173332,
0.0036429660,
0.0079191560,
0.0317801014,
0.0267986283,
0.0165171716,
0.0349115171,
0.0124300960,
-0.0024130179,
0.0032872614,
-0.0030500032,
-0.0071169622,
0.0082181217,
0.0181168299,
0.0186337736,
0.0379464738,
0.0195004996,
0.0210654438,
0.0142717864,
0.0025694377,
-0.0114840902,
0.0025946451,
-0.0010423737,
0.0003261185,
0.0199814849,
0.0233945660,
0.0195444208,
0.0239002164,
0.0301534105,
0.0090502575,
0.0093107522,
0.0082916198,
-0.0078230705,
0.0035100593,
0.0109327221,
-0.0009896375,
0.0200298075,
0.0288692936,
0.0179257393,
0.0190786421,
0.0259016752,
-0.0036341394,
0.0022376215,
-0.0093429526,
-0.0049217883,
-0.0120374635,
0.0154126333,
0.0087743513,
0.0263828952,
0.0267953146,
0.0190035403,
0.0083584376,
0.0012598666,
-0.0115893018,
-0.0240287278,
-0.0148647893,
-0.0124662658,
-0.0017463635,
0.0077459547,
0.0183105245,
0.0055376305,
0.0189066567,
-0.0009291967,
-0.0036691432,
-0.0194695257,
-0.0098365825,
-0.0216557309,
-0.0097957952,
-0.0100008538,
0.0007214816,
0.0033129228,
0.0183531679,
0.0037722145,
-0.0031225528,
0.0017867889,
-0.0252348632,
-0.0193628781,
-0.0268071238,
-0.0175825786,
-0.0300983787,
0.0063357661,
-0.0045987410,
0.0095353248,
0.0044765500,
0.0012259991,
-0.0144630102,
-0.0130783077,
-0.0285006352,
-0.0315684006,
-0.0234002881,
-0.0180470459,
-0.0109969499,
0.0069147842,
0.0090114083,
0.0058915503,
0.0155576821,
0.0014561653,
-0.0174565669,
-0.0165706817,
-0.0184493139,
-0.0234433282,
-0.0124611137,
-0.0103834402,
0.0030371649,
0.0090940883,
0.0128815891,
-0.0037513128,
0.0032791183,
-0.0175846517,
-0.0249528047,
-0.0273793954,
-0.0220846646,
-0.0281368550,
-0.0095886216,
0.0038651424,
0.0023309046,
0.0142537672,
0.0150898900,
0.0018360619,
-0.0068199658,
-0.0058287480,
-0.0206777547,
-0.0173250027,
-0.0105295964,
-0.0038185227,
0.0003096228,
0.0141253872,
0.0151517279,
0.0184592437,
0.0107324319,
0.0048044645,
-0.0074618813,
-0.0109157944,
-0.0144086611,
-0.0038523970,
0.0016628742,
0.0084267613,
0.0173003972,
0.0329908393,
0.0248927437,
0.0144865159,
0.0179468859,
-0.0039934115,
-0.0110848080,
-0.0003892511,
-0.0058322488,
0.0013879146,
0.0196509287,
0.0183658395,
0.0228736997,
0.0247720554,
0.0195234064,
0.0015703312,
0.0112439143,
-0.0045929281,
-0.0075081782,
-0.0029109539,
0.0083145248,
0.0088025928,
0.0089045791,
0.0193963200,
0.0184993595,
0.0227611996,
0.0062376442,
0.0058914628,
-0.0041018715,
0.0015576223,
-0.0086635919,
0.0032366770,
0.0100697912,
0.0073765754,
0.0281607397,
0.0138338767,
0.0110732000,
0.0113767935,
0.0009800161,
-0.0121472226,
-0.0125066182,
-0.0089501832,
-0.0074627949,
0.0067133200,
0.0075921719,
0.0176835340,
0.0105101820,
0.0207032040,
0.0009029353,
-0.0038323049,
-0.0082424479,
-0.0100781098,
-0.0172403231,
-0.0167565122,
0.0064598601,
-0.0094599389,
0.0025073541,
0.0095660742,
0.0059824241,
-0.0091675166,
-0.0055028629,
-0.0168595761,
-0.0232156832,
-0.0203506108,
-0.0107792597,
-0.0146918241,
0.0000672042,
0.0026147137,
0.0004490439,
-0.0023094020,
-0.0070818937,
-0.0226079393,
-0.0125769628,
-0.0295028444,
-0.0269380957,
-0.0184870213,
-0.0083798459,
-0.0074150795,
-0.0014367816,
-0.0015324859,
-0.0122773107,
-0.0024405050,
-0.0271405391,
-0.0294511784,
-0.0333030559,
-0.0238534603,
-0.0341211371,
-0.0134521984,
-0.0082783001,
-0.0081951413,
-0.0007748706,
0.0059180073,
-0.0102163255,
-0.0145045295,
-0.0133419540,
-0.0209464394,
-0.0211842805,
-0.0100040203,
-0.0047969148,
-0.0028224643,
0.0082355421,
0.0055152853,
-0.0019463558,
-0.0020917116,
-0.0118596330,
-0.0224168487,
-0.0209971610,
-0.0211804993,
-0.0164335724,
-0.0071935691,
0.0020904436,
0.0086350543,
0.0092160571,
0.0037649556,
0.0036178567,
-0.0006050377,
-0.0187690035,
-0.0144403763,
-0.0124361748,
-0.0093271798,
-0.0072975275,
0.0090155955,
0.0157310590,
0.0106710028,
0.0216237064,
0.0175245665,
0.0052936696,
-0.0091724778,
0.0064539965,
-0.0129654771,
-0.0043554027,
0.0115920845,
0.0129726790,
0.0188895706,
0.0307941511,
0.0262208953,
0.0124433003,
0.0155467121,
0.0024497313,
-0.0003791428,
-0.0043390840,
0.0058298409,
0.0136868469,
0.0122574084,
0.0393341146,
0.0327178910,
0.0260727815,
0.0228710584,
0.0159755703,
0.0037316068,
-0.0048345448,
-0.0004196218,
0.0004246515,
0.0142270653,
0.0078307977,
0.0308646969,
0.0279745646,
0.0235297550,
0.0283774342,
0.0241291784,
0.0035448382,
0.0067545651,
0.0146942586,
-0.0041011367,
0.0084346198,
0.0133820996,
0.0185076352,
0.0231686942,
0.0305246674,
0.0210027844,
0.0114613408,
0.0122398660,
-0.0036024118,
-0.0165600628,
-0.0026903839,
-0.0067332163,
-0.0019614508,
0.0116387364,
0.0200166479,
0.0176945850,
0.0250678584,
0.0055566654,
0.0055307578,
-0.0074913939,
-0.0141698811,
-0.0125457617,
-0.0023079305,
-0.0059056776,
-0.0014737360,
0.0212921761,
0.0032298202,
0.0079948343,
0.0099891406,
-0.0095486501,
-0.0212735683,
-0.0078838412,
-0.0184929520,
-0.0262754317,
-0.0100402022,
-0.0017464741,
-0.0120124333,
0.0105018029,
0.0042694611,
-0.0074451352,
-0.0046184463,
-0.0087961247,
-0.0306383912,
-0.0202790834,
-0.0207618326,
-0.0190862305,
-0.0079972744,
-0.0043698442,
-0.0031482470,
0.0005193666,
0.0018963909,
-0.0228566211,
-0.0187864434,
-0.0314145461,
-0.0327781886,
-0.0288151205,
-0.0192258935,
-0.0262345467,
-0.0132394116,
0.0032731865,
-0.0131555181,
-0.0058969306,
-0.0053702546,
-0.0183921959,
-0.0268544517,
-0.0121773863,
-0.0252218451,
-0.0210706554,
-0.0003656098,
-0.0048557236,
-0.0064127147,
0.0029602509,
-0.0012065105,
-0.0192658640,
-0.0105424691,
-0.0242033191,
-0.0325819999,
-0.0189098790,
-0.0153260790,
-0.0149845928,
-0.0033065435,
0.0047960794,
-0.0063991384,
0.0037743482,
-0.0059238607,
-0.0158470608,
-0.0158944353,
-0.0133464998,
-0.0184593070,
-0.0050591249,
0.0076403450,
-0.0006748858,
0.0136533109,
0.0232743118,
0.0050454158,
0.0115955817,
0.0032947022,
-0.0106102321,
-0.0042849132,
0.0039893812,
-0.0146540366,
0.0070925159,
0.0190001074,
0.0066659888,
0.0137627022,
0.0247689411,
0.0000891568,
-0.0000607732,
0.0086911572,
-0.0078138411,
-0.0039287568,
0.0102705136,
0.0206796620,
0.0188850015,
0.0267962143,
0.0318579823,
0.0212569721,
0.0198344905,
0.0111669786,
-0.0028379287,
0.0077334028,
0.0020054583,
0.0043899827,
0.0161118060,
0.0238565523,
0.0137260668,
0.0273015518,
0.0256348252,
0.0081734024,
0.0153631922,
0.0065639154,
-0.0034297472,
0.0104558831,
0.0146613251,
0.0095048118,
0.0256261993,
0.0299443975,
0.0180761293,
0.0227379575,
0.0193031058,
0.0011233710,
0.0055306843,
0.0086769313,
-0.0040845750,
-0.0005782662,
0.0263547059,
0.0057209260,
0.0175923835,
0.0187017284,
0.0117202848,
0.0017251568,
0.0108739231,
-0.0161425676,
-0.0115317032,
-0.0015130017,
-0.0115526663,
0.0030509173,
0.0100183571,
0.0173734669,
0.0055195345,
0.0323507152,
-0.0008460885,
0.0031763522,
-0.0021379362,
-0.0074968669,
-0.0193251278,
0.0004610645,
-0.0035074889,
0.0036530606,
0.0192220993,
0.0099162245,
-0.0005873464,
0.0103145521,
-0.0066190632,
-0.0302364100,
-0.0070813904,
-0.0201811343,
-0.0191521738,
-0.0072831502,
0.0045171562,
-0.0061209355,
0.0129805794,
-0.0000403214,
-0.0010647990,
-0.0141711924,
-0.0079666646,
-0.0289215241,
-0.0142683601,
-0.0151321795,
-0.0168504454,
-0.0075119552,
0.0050103297,
0.0026526893,
-0.0035407327,
0.0076964777,
-0.0129600503,
-0.0157655012,
-0.0159288421,
-0.0212939009,
-0.0276838280,
-0.0109285694,
-0.0097261183,
-0.0033329609,
0.0105929319,
0.0067364546,
-0.0015329435,
0.0055431733,
-0.0129891979,
-0.0215201005,
-0.0148353120,
-0.0146650532,
-0.0216033775,
0.0031490789,
-0.0018183105,
-0.0006010186,
0.0117247961,
0.0051464895,
-0.0124346949,
-0.0085355127,
-0.0105545986,
-0.0302861482,
-0.0104934433,
-0.0049401983,
-0.0164550282,
-0.0025349455,
0.0246400777,
0.0010555465,
0.0097265355,
0.0210444052,
-0.0029072030,
-0.0045510335,
0.0044525205,
-0.0148290079,
-0.0047052200,
0.0084979162,
0.0035826443,
0.0110664582,
0.0290828291,
0.0047238083,
0.0183396358,
0.0111050447,
-0.0132032577,
-0.0070789959,
-0.0035311293,
-0.0158506427,
-0.0032463740,
0.0173457377,
0.0069693560,
0.0249908008,
0.0308064334,
0.0186565928,
0.0037224370,
0.0146966195,
-0.0070767794,
-0.0152085666,
0.0094407536,
0.0044620461,
-0.0005655480,
0.0220072642,
0.0261812769,
0.0154503612,
0.0230328944,
0.0176557228,
-0.0034399945,
0.0038802954,
0.0001315721,
-0.0074872333,
0.0011979135,
0.0100258254,
0.0125516849,
0.0227976386,
0.0225679427,
0.0116857970,
0.0211381745,
0.0074237394,
-0.0064341314,
-0.0061335396,
0.0013142892,
-0.0036917147,
0.0092156250,
0.0157611147,
0.0088258442,
0.0217220020,
0.0260214601,
-0.0045723277,
0.0040957541,
0.0000296491,
-0.0137433326,
-0.0178444590,
0.0009112228,
-0.0128306169,
-0.0058024167,
0.0087747835,
0.0049457145,
0.0009167058,
0.0057992809,
-0.0003188070,
-0.0212666653,
-0.0007169240,
-0.0194806457,
-0.0093476623,
-0.0072663701,
0.0058037434,
-0.0009692822,
0.0119544454,
0.0043337038,
-0.0032834124,
-0.0024330632,
-0.0164784417,
-0.0265398901,
-0.0195461512,
-0.0231039170,
-0.0168258771,
-0.0052833473,
-0.0086654453,
-0.0077603529,
-0.0007738107,
-0.0077920044,
-0.0225141905,
-0.0180760790,
-0.0175660867,
-0.0223615915,
-0.0230255499,
-0.0031385964,
-0.0174990892,
-0.0026045961,
-0.0024921177,
-0.0004222412,
-0.0167393982,
-0.0033544176,
-0.0216828305,
-0.0252975263,
-0.0165150035,
-0.0190548152,
-0.0138751436,
-0.0071686651,
-0.0000376425,
-0.0144776693,
0.0038080916,
-0.0082413619,
-0.0135156531,
-0.0155609054,
-0.0132583790,
-0.0215837434,
-0.0112851132,
-0.0080876760,
-0.0065160953,
0.0074942019,
-0.0035362912,
-0.0007192218,
0.0009844303,
-0.0100808209,
-0.0220742282,
-0.0086609470,
-0.0167014487,
-0.0214547403,
0.0010730629,
0.0047670901,
-0.0021879869,
0.0115337390,
0.0145344101,
-0.0034383577,
0.0027630874,
0.0070642438,
-0.0162765216,
-0.0024390055,
0.0104194060,
-0.0023909130,
0.0133022256,
0.0202342384,
0.0151394447,
0.0157933496,
0.0213200580,
0.0045076190,
0.0079698078,
0.0037666149,
-0.0044932887,
0.0050474512,
0.0073349504,
0.0098470123,
0.0249514841,
0.0216980260,
0.0118909925,
0.0204057097,
0.0149183050,
-0.0064847525,
-0.0002217261,
0.0114419535,
0.0041756285,
0.0058672419,
0.0319777466,
0.0270274654,
0.0221651606,
0.0421893783,
0.0215867367,
0.0140405204,
0.0140243070,
0.0151905902,
0.0007401851,
0.0065578343,
0.0141903376,
0.0142102605,
0.0219369028,
0.0234683827,
0.0203791596,
0.0205134265,
0.0169520862,
0.0045880857,
0.0006858266,
-0.0008718541,
0.0029569333,
0.0087187709,
0.0123282168,
0.0205227640,
0.0273098946,
0.0283087790,
0.0211721808,
0.0141534861,
0.0058751199,
-0.0161341969,
0.0025901995,
-0.0129597075,
-0.0074108201,
-0.0006770483,
0.0126516316,
0.0070744604,
0.0136636328,
0.0132651394,
0.0028350716,
-0.0071027717,
-0.0109603666,
-0.0026654028,
-0.0263718907,
-0.0022924012,
-0.0069023254,
0.0063208961,
0.0041589737,
0.0149579020,
0.0009977246,
0.0002101313,
0.0001990941,
-0.0209795330,
-0.0253986418,
-0.0245605987,
-0.0160380173,
-0.0182424560,
-0.0090420796,
-0.0025174445,
0.0016107108,
-0.0061119506,
-0.0016087799,
-0.0193071645,
-0.0215624012,
-0.0327412263,
-0.0263394527,
-0.0253953449,
-0.0178569816,
-0.0197349768,
0.0049400320,
0.0006273906,
-0.0038158523,
0.0003203754,
-0.0087991720,
-0.0214225426,
-0.0214223638,
-0.0237294454,
-0.0378063396,
-0.0145944208,
-0.0151811214,
-0.0087944586,
-0.0054143039,
0.0033584740,
-0.0106483847,
-0.0126793720,
-0.0150358845,
-0.0342088230,
-0.0317978635,
-0.0274360012,
-0.0263399631,
-0.0164210200,
-0.0062954612,
0.0007769621,
0.0025001471,
0.0017185167,
-0.0054775109,
-0.0116106542,
-0.0230883434,
-0.0257516671,
-0.0228854995,
-0.0158392191,
-0.0124331024,
-0.0107289609,
0.0055887522,
0.0023785376,
0.0075142481,
-0.0026973921,
-0.0089502316,
-0.0174806528,
-0.0123855462,
-0.0221022815,
-0.0142630087,
0.0030686734,
0.0028386251,
0.0163515024,
0.0230929032,
0.0199873839,
0.0126912910,
0.0076463730,
-0.0017056625,
-0.0137166167,
-0.0077661988,
-0.0050770580,
0.0067306049,
0.0006016070,
0.0192788728,
0.0243953075,
0.0134730516,
0.0174849611,
0.0063731167,
-0.0051941862,
-0.0049265982,
-0.0010634562,
-0.0048119649,
0.0089630485,
0.0143378861,
0.0189421475,
0.0275339969,
0.0259043239,
0.0246092081,
0.0082365535,
0.0084791863,
-0.0031947016,
-0.0017399038,
0.0020542189,
0.0064448803,
0.0186243113,
0.0221059825,
0.0261527561,
0.0265788399,
0.0234598834,
0.0048164465,
0.0049700937,
-0.0034850328,
-0.0084603624,
0.0007484296,
0.0075778528,
0.0129809566,
0.0197428074,
0.0285878628,
0.0189971216,
0.0197156053,
0.0096700899,
-0.0016675530,
-0.0007175198,
-0.0025942109,
-0.0025372957,
0.0008215135,
0.0120169818,
0.0153863523,
0.0086179674,
0.0240814518,
0.0075581158,
0.0059344997,
-0.0020340774,
-0.0066389646,
-0.0189598370,
-0.0040970035,
-0.0093358895,
0.0085161300,
0.0169685129,
0.0100859394,
0.0180131383,
0.0131064001,
0.0110562248,
-0.0160047039,
-0.0061600939,
-0.0217331722,
-0.0119853243,
-0.0099026710,
0.0005374905,
0.0000642430,
0.0142876282,
0.0092314314,
-0.0041780164,
-0.0075199055,
-0.0142172901,
-0.0329442322,
-0.0196923334,
-0.0216564201,
-0.0225398317,
-0.0063376450,
0.0060583940,
-0.0054948721,
0.0079316087,
0.0046828105,
-0.0110815382,
-0.0078322161,
-0.0159220416,
-0.0211782586,
-0.0236234292,
-0.0005388425,
-0.0159326401,
0.0092192208,
0.0033590472,
0.0046779034,
-0.0031338818,
0.0021374207,
-0.0230549574,
-0.0278609600,
-0.0188459530,
-0.0309227556,
-0.0187146682,
-0.0094687352,
-0.0000438855,
0.0026810376,
0.0137721980,
0.0002908300,
-0.0063018617,
-0.0081768548,
-0.0268414617,
-0.0237009469,
-0.0170730166,
-0.0140519515,
-0.0185946599,
0.0102775507,
0.0101713929,
-0.0000508474,
0.0127058886,
0.0013875281,
-0.0163196344,
-0.0140179060,
-0.0061936118,
-0.0289924350,
-0.0082269693,
0.0012888652,
0.0084875748,
0.0134981154,
0.0209914334,
0.0148419030,
0.0076863263,
0.0040348163,
-0.0108208181,
-0.0155439228,
-0.0111217424,
-0.0078661637,
-0.0000964673,
0.0147646610,
0.0235601068,
0.0247345492,
0.0279856399,
0.0170489475,
-0.0020567160,
0.0027565728,
-0.0176291186,
-0.0120033408,
0.0003111807,
0.0031908986,
0.0045045759,
0.0356452502,
0.0256219432,
0.0158047341,
0.0278637595,
0.0120651303,
-0.0058059199,
0.0018136343,
0.0040198658,
-0.0114220101,
0.0096092774,
0.0255928952,
0.0151538095,
0.0287537277,
0.0310762450,
0.0118813375,
0.0124944523,
0.0039838348,
-0.0128663108,
-0.0114649646,
-0.0018562803,
-0.0088769719,
0.0154304402,
0.0179744903,
0.0238895342,
0.0258228574,
0.0266314466,
0.0022297853,
0.0032229773,
-0.0046166261,
-0.0213273596,
-0.0066446615,
-0.0029013804,
-0.0014270680,
0.0136273466,
0.0310169552,
0.0145353740,
0.0148177007,
0.0185988620,
-0.0097475573,
-0.0204188023,
-0.0068143858,
-0.0264511071,
-0.0141790779,
0.0058726650,
0.0078422986,
0.0059304936,
0.0248925984,
0.0080755865,
0.0044155596,
-0.0092455503,
-0.0142395776,
-0.0303710401,
-0.0163722243,
-0.0168703180,
-0.0142087406,
0.0039007550,
0.0015567800,
0.0086473292,
0.0008007285,
-0.0020967373,
-0.0237490702,
-0.0158796348,
-0.0319764763,
-0.0382048190,
-0.0203328133,
-0.0120293759,
-0.0257818494,
0.0065961783,
0.0085631069,
-0.0023862701,
-0.0001702536,
-0.0008778506,
-0.0299447626,
-0.0223999657,
-0.0217777379,
-0.0303291157,
-0.0139407441,
-0.0013816634,
-0.0052152593,
0.0030346648,
0.0172444936,
-0.0085783191,
-0.0089580417,
-0.0186546203,
-0.0267722979,
-0.0373615399,
-0.0158161614,
-0.0218317360,
-0.0118650543,
0.0021284886,
0.0021038591,
0.0021759437,
-0.0000471287,
-0.0149055840,
-0.0194202047,
-0.0080245715,
-0.0269908495,
-0.0224378984,
-0.0018858204,
0.0002431775,
-0.0066572712,
0.0177015029,
0.0095492397,
-0.0064723203,
0.0082645165,
-0.0039457185,
-0.0275445748,
-0.0048377342,
-0.0085615469,
-0.0125372605,
0.0080662910,
0.0235838890,
0.0039197076,
0.0211168528,
0.0234698057,
0.0020887954,
-0.0082199695,
0.0036133449,
-0.0113382395,
-0.0124359392,
0.0169483535,
0.0107565634,
0.0201271940,
0.0284587219,
0.0293136295,
0.0196859520,
0.0193547942,
0.0013264274,
0.0022815324,
0.0097733187,
-0.0033072592,
0.0041105067,
0.0282848068,
0.0195731483,
0.0258147363,
0.0400222391,
0.0185394492,
0.0108406469,
0.0228889454,
0.0021218630,
-0.0087531451,
0.0161325112,
0.0135602821,
0.0136755817,
0.0392616205,
0.0390063003,
0.0154101234,
0.0394664891,
0.0241269879,
-0.0024575952,
0.0047418727,
0.0017131206,
-0.0063031730,
0.0091028251,
0.0143285571,
0.0121528320,
0.0276010949,
0.0241163280,
0.0165628865,
0.0142783076,
0.0052159796,
-0.0069683888,
-0.0005930614,
-0.0030149976,
-0.0081013162,
0.0120671699,
0.0187043250,
0.0141350087,
0.0242670104,
0.0232754648,
0.0075849211,
0.0027548778,
0.0009732609,
-0.0215999559,
-0.0143985748,
0.0050084009,
-0.0125245573,
0.0109681375,
0.0220537726,
0.0149726411,
0.0007604872,
0.0138546890,
-0.0115561225,
-0.0188237820,
-0.0198285002,
-0.0162601415,
-0.0169375818,
-0.0059119682,
0.0092633963,
-0.0006812316,
0.0164439641,
-0.0027909738,
0.0016902734,
-0.0196455047,
-0.0185709298,
-0.0319188237,
-0.0250994377,
-0.0243613683,
-0.0244349167,
-0.0040695635,
0.0001573435,
-0.0030294599,
0.0030020396,
-0.0026746572,
-0.0178188551,
-0.0192530416,
-0.0216032267,
-0.0330904908,
-0.0233086273,
-0.0128393434,
-0.0157397408,
-0.0013833115,
0.0084612351,
-0.0030748665,
-0.0102677103,
-0.0042217490,
-0.0319672078,
-0.0279860385,
-0.0290891733,
-0.0251817349,
-0.0306406729,
-0.0036413760,
-0.0032162073,
-0.0007426736,
0.0046652276,
-0.0100409705,
-0.0121897636,
-0.0217001438,
-0.0273402128,
-0.0421736687,
-0.0216922760,
-0.0220155064,
-0.0177032482,
0.0011772645,
0.0055049383,
0.0027346411,
0.0101951845,
0.0038770281,
-0.0191904493,
-0.0095498143,
-0.0186403636,
-0.0246527269,
-0.0074343001,
-0.0077592162,
-0.0012617168,
0.0130685009,
0.0172074847,
-0.0016554912,
0.0095841549,
-0.0017373991,
-0.0213622898,
-0.0187138487,
-0.0059311981,
-0.0161891151,
-0.0031954157,
0.0192422941,
0.0146871665,
0.0235074274,
0.0305877179,
0.0112951286,
0.0034041507,
0.0027115687,
-0.0119899251,
-0.0145585081,
0.0013246747,
0.0015493107,
0.0075768870,
0.0254864581,
0.0182291605,
0.0203079004,
0.0228868406,
0.0055473661,
-0.0018834649,
0.0016056233,
-0.0070922119,
-0.0018697625,
0.0153024727,
0.0137276128,
0.0143658537,
0.0334369801,
0.0284365565,
0.0160855297,
0.0199520942,
0.0078057363,
-0.0106633492,
0.0105174528,
-0.0027588503,
0.0025585701,
0.0163614415,
0.0219391081,
0.0205950160,
0.0304907896,
0.0243342891,
0.0074769873,
0.0152153838,
0.0023098921,
-0.0029801014,
-0.0041752714,
0.0134557756,
0.0052802898,
0.0180820152,
0.0182004012,
0.0210829452,
0.0197921544,
0.0140183801,
-0.0003822858,
-0.0028042961,
0.0024777991,
-0.0012152941,
0.0042031850,
0.0215936750,
0.0135755809,
0.0199647509,
0.0215107612,
0.0100614205,
0.0093918620,
-0.0047247871,
-0.0079170782,
-0.0153032895,
-0.0017520760,
-0.0057321652,
0.0031902599,
0.0029443402,
0.0147022353,
0.0056598019,
0.0084297461,
-0.0051568081,
-0.0087344022,
-0.0070275851,
-0.0140112713,
-0.0156234307,
-0.0163645130,
0.0061021796,
-0.0046395836,
0.0022924086,
0.0031979447,
0.0037719307,
-0.0078570163,
-0.0090933973,
-0.0208750628,
-0.0154567119,
-0.0150907859,
-0.0086160405,
-0.0050259451,
0.0122911967,
0.0033530300,
0.0070322994,
0.0057604206,
-0.0065279528,
-0.0156015912,
-0.0121876691,
-0.0196789037,
-0.0202537626,
-0.0049955118,
-0.0038732826,
0.0075998753,
0.0041970611,
0.0039720265,
-0.0016736456,
-0.0054345988,
-0.0252946205,
-0.0235187076,
-0.0228500571,
-0.0222190879,
-0.0210544076,
-0.0054539703,
0.0038413333,
-0.0037228409,
0.0085403565,
0.0073614148,
-0.0066966494,
-0.0088511510,
-0.0104573322,
-0.0172754191,
-0.0177174080,
-0.0057138503,
-0.0087840836,
0.0099086706,
0.0043325131,
0.0087598674,
0.0031460261,
-0.0008108394,
-0.0118532823,
-0.0150384065,
-0.0177858472,
-0.0188319646,
-0.0068170615,
-0.0044994159,
0.0086842738,
0.0116465557,
0.0199357513,
0.0043952991,
0.0102701858,
0.0026930890,
-0.0173013061,
-0.0123511609,
-0.0053072907,
-0.0108837057,
-0.0006239910,
0.0174396783,
0.0193355232,
0.0180971846,
0.0266704150,
0.0161454603,
0.0025740834,
-0.0026334021,
-0.0064914832,
-0.0016699651,
-0.0052639050,
0.0096711461,
0.0116732176,
0.0172568876,
0.0211621523,
0.0195593834,
0.0075375079,
0.0029711749,
-0.0013253507,
-0.0058522485,
-0.0086723976,
-0.0000326913,
0.0086057615,
0.0058465726,
0.0199095011,
0.0294435415,
0.0092238709,
0.0167571865,
0.0060036900,
-0.0036834998,
-0.0158336237,
-0.0130786337,
-0.0127842613,
-0.0043630330,
-0.0006117849,
0.0130727477,
0.0228500292,
0.0164231956,
0.0238862801,
0.0080470489,
0.0003684276,
-0.0102110673,
0.0005112823,
-0.0215633623,
-0.0008652509,
0.0052737584,
0.0060055796,
0.0137015935,
0.0239542294,
0.0091937780,
-0.0004345684,
-0.0049342895,
-0.0118788816,
-0.0298502818,
-0.0113381930,
-0.0102353236,
-0.0100430679,
0.0030140076,
0.0106720962,
0.0109223919,
0.0020282879,
0.0010383833,
-0.0119555974,
-0.0077801901,
-0.0322215669,
-0.0133960703,
-0.0190244671,
-0.0029968652,
-0.0142161716,
0.0136187691,
-0.0007234351,
0.0026770080,
0.0041439761,
-0.0144505836,
-0.0227999054,
-0.0210287012,
-0.0169854313,
-0.0323874466,
-0.0113133900,
-0.0037738704,
-0.0054215100,
0.0054975674,
0.0079786414,
-0.0069998289,
-0.0073273997,
-0.0178769324,
-0.0280899573,
-0.0288285613,
-0.0134999380,
-0.0164046753,
-0.0061771059,
-0.0021863331,
0.0131214876,
-0.0021148673,
0.0011602138,
-0.0150535777,
-0.0131540541,
-0.0229909346,
-0.0198605359,
-0.0193253402,
-0.0095147118,
-0.0068573887,
-0.0052083773,
0.0094749574,
-0.0062496164,
0.0043040724,
-0.0003160101,
-0.0099489130,
-0.0196917020,
-0.0053095627,
-0.0164155308,
-0.0147536164,
0.0027749296,
0.0065418044,
0.0040458082,
0.0212811828,
0.0144198015,
-0.0010987537,
-0.0037459366,
-0.0028926595,
-0.0276953634,
-0.0122228190,
