Filename,STFMK-20201105-LW19-2328_20201201_064552_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014773,
0.0034439219,
-0.0038672914,
0.0058687842,
0.0255801808,
0.0178557672,
0.0132134613,
0.0138585363,
0.0008201930,
-0.0016690687,
-0.0037054415,
0.0043625003,
-0.0005750593,
0.0167794693,
0.0171851348,
0.0194067042,
0.0255164523,
0.0160773359,
0.0150292292,
0.0133509729,
0.0035883577,
0.0048394687,
0.0119396867,
0.0079031298,
0.0078104394,
0.0297081377,
0.0195097346,
0.0161412694,
0.0340903103,
0.0195210464,
0.0059083579,
0.0142067801,
0.0118383123,
-0.0034829169,
0.0148554984,
0.0198510196,
0.0197815746,
0.0207197201,
0.0290883221,
0.0160453543,
0.0094102314,
0.0148816220,
-0.0057479814,
0.0002525520,
0.0064725666,
0.0006694115,
0.0077073528,
0.0228174105,
0.0110626500,
0.0152833005,
0.0202873275,
0.0031126114,
0.0088065481,
-0.0000744766,
-0.0052566663,
-0.0027531900,
0.0125196623,
-0.0018717900,
0.0185389910,
0.0274750702,
0.0087605556,
0.0135245165,
0.0123139890,
-0.0093314601,
-0.0120595573,
-0.0023863951,
-0.0129361786,
-0.0134986071,
0.0086948406,
0.0077480865,
-0.0007230326,
0.0144098084,
-0.0022619579,
-0.0089258933,
-0.0114679169,
-0.0172237977,
-0.0306279957,
-0.0124270478,
-0.0213435516,
-0.0089402981,
0.0007133001,
0.0031829206,
-0.0034155722,
0.0073513878,
-0.0019911358,
-0.0224121027,
-0.0125318430,
-0.0260568690,
-0.0240741856,
-0.0230507199,
-0.0107460376,
-0.0170255043,
0.0064168461,
0.0017477926,
-0.0097943563,
-0.0039712903,
-0.0102764424,
-0.0352188796,
-0.0255955420,
-0.0216750447,
-0.0288835466,
-0.0190560631,
-0.0016351253,
-0.0019284992,
0.0010283594,
0.0025682582,
-0.0079898126,
-0.0166504811,
-0.0183890481,
-0.0293877311,
-0.0289459862,
-0.0170175899,
-0.0207178146,
-0.0118527953,
0.0027317160,
-0.0023203222,
-0.0053312113,
0.0067300773,
-0.0083212089,
-0.0269315038,
-0.0113503300,
-0.0212850757,
-0.0261141434,
-0.0152631002,
-0.0000725726,
-0.0094014844,
0.0180670209,
0.0081025660,
-0.0041087735,
0.0082794754,
-0.0098818112,
-0.0262383372,
-0.0207923763,
-0.0024486452,
-0.0302929282,
0.0057353657,
0.0114982296,
0.0022109135,
0.0195391960,
0.0178026278,
-0.0060763028,
-0.0058635864,
-0.0007314103,
-0.0246581882,
-0.0085015763,
0.0008089952,
0.0006291647,
0.0064747240,
0.0316434167,
0.0190903693,
0.0148644838,
0.0252399854,
0.0044818693,
-0.0049440498,
0.0012057896,
-0.0105688795,
-0.0042241290,
0.0103922198,
0.0130183427,
0.0164236538,
0.0380012058,
0.0189098008,
0.0114645539,
0.0187357049,
-0.0046114177,
-0.0100498078,
0.0032565023,
-0.0012096793,
0.0016057683,
0.0239111930,
0.0203484762,
0.0204599313,
0.0293348804,
0.0193740670,
0.0014171347,
0.0058001140,
0.0039408938,
-0.0131100975,
-0.0009651013,
0.0174141079,
-0.0070480159,
0.0177965295,
0.0244455878,
0.0155726131,
0.0170605090,
0.0234213211,
-0.0006199427,
0.0020150188,
0.0075403992,
-0.0108041381,
0.0035081115,
0.0125040030,
0.0119014466,
0.0127366092,
0.0335699618,
0.0032852089,
0.0140270768,
0.0041578049,
-0.0111929411,
-0.0163265895,
-0.0046120109,
-0.0046523716,
-0.0011292038,
0.0137658920,
0.0116079301,
0.0083214203,
0.0224191286,
-0.0088696089,
-0.0122724939,
-0.0046092882,
-0.0167111289,
-0.0234097783,
-0.0033417938,
0.0001817948,
-0.0123132402,
0.0151565624,
-0.0001453851,
0.0067811524,
-0.0022416636,
0.0032057292,
-0.0251801480,
-0.0005265414,
-0.0153996069,
-0.0125861531,
-0.0017696307,
0.0017529436,
0.0002250347,
0.0035641540,
0.0087511828,
-0.0157236718,
-0.0029397076,
-0.0149921281,
-0.0241039321,
-0.0207655672,
-0.0099820998,
-0.0094976202,
-0.0010086943,
0.0058669108,
0.0012782961,
0.0033750017,
0.0036787116,
-0.0159859173,
-0.0121899778,
-0.0101521378,
-0.0179007594,
-0.0172908567,
0.0043864422,
-0.0105794668,
-0.0031112218,
0.0079241069,
-0.0011201840,
-0.0127710262,
0.0014775664,
-0.0136727113,
-0.0261033773,
-0.0061558518,
-0.0131476689,
-0.0111111831,
0.0045391121,
0.0121321455,
-0.0049177185,
0.0103548253,
0.0054188268,
-0.0162880141,
-0.0088791633,
-0.0095231282,
-0.0206315853,
-0.0079480074,
0.0023544508,
-0.0005525284,
0.0133135039,
0.0138107687,
-0.0024631321,
0.0105887176,
-0.0060365172,
-0.0160459355,
-0.0095640328,
-0.0027134856,
-0.0194654576,
0.0094793774,
0.0190611091,
0.0038791390,
0.0173323210,
0.0276322216,
0.0056470721,
-0.0015075378,
0.0138012590,
-0.0114645250,
-0.0116980160,
0.0149675552,
-0.0006839441,
0.0060363491,
0.0327547938,
0.0158794019,
0.0101722265,
0.0176573843,
0.0070666494,
-0.0117333122,
0.0032992815,
-0.0096657202,
0.0008232603,
0.0085556246,
0.0118958307,
0.0162025429,
0.0236586649,
0.0092127118,
0.0065330118,
0.0103901066,
-0.0114904800,
-0.0109652132,
-0.0039312560,
-0.0038420870,
-0.0068206815,
0.0147989318,
0.0180363934,
0.0059124921,
0.0269357227,
0.0175015889,
-0.0034680315,
0.0032831971,
-0.0034834838,
-0.0189934932,
-0.0129326759,
0.0051921941,
-0.0089228693,
0.0145071922,
0.0162990373,
0.0189634673,
0.0041931616,
0.0204915963,
-0.0080459863,
-0.0110673709,
-0.0103749763,
-0.0083129518,
-0.0037964412,
-0.0023290846,
0.0128864646,
0.0100160073,
0.0158023424,
0.0035120638,
0.0015331822,
-0.0124196522,
-0.0207351968,
-0.0221639518,
-0.0136067634,
-0.0260003172,
-0.0067744409,
-0.0001403834,
0.0089361006,
0.0004559301,
0.0152836377,
-0.0004913470,
-0.0091172075,
-0.0152782723,
-0.0114529356,
-0.0234128013,
-0.0145706385,
-0.0046258336,
-0.0062672189,
0.0125843184,
0.0038902790,
0.0035671205,
-0.0149598848,
0.0001837578,
-0.0285060592,
-0.0265319608,
-0.0281181484,
-0.0144622866,
-0.0184060801,
-0.0089676045,
-0.0035377857,
0.0034740954,
0.0023874003,
0.0009842758,
-0.0114539722,
-0.0166245941,
-0.0220532641,
-0.0201446936,
-0.0150712896,
-0.0163115263,
-0.0083220433,
0.0090913512,
0.0105059622,
-0.0012248777,
0.0145681072,
-0.0073878458,
-0.0142711662,
-0.0182157233,
-0.0140013099,
-0.0299875885,
-0.0004365463,
-0.0050545395,
-0.0012302491,
0.0103364345,
0.0140442336,
-0.0040556784,
-0.0005130711,
0.0035498852,
-0.0243672337,
-0.0125835780,
-0.0057444340,
-0.0091924062,
-0.0035295174,
0.0112646520,
0.0123554580,
0.0161181837,
0.0202089809,
0.0080385357,
0.0061680232,
-0.0059763808,
-0.0137971723,
-0.0022620810,
-0.0052274456,
-0.0010059159,
0.0087663960,
0.0233142227,
0.0145245101,
0.0276355539,
0.0173868407,
-0.0024233623,
-0.0012090225,
0.0066468278,
-0.0084798671,
0.0023743315,
0.0288577024,
0.0137554873,
0.0278876871,
0.0338893235,
0.0250622276,
0.0106576188,
0.0165892597,
0.0010389938,
-0.0026727680,
0.0006789904,
0.0043585300,
0.0104259066,
0.0175959561,
0.0156801026,
0.0268382505,
0.0248847716,
0.0149819953,
0.0143561224,
0.0034819865,
-0.0003196201,
-0.0009277652,
0.0043330444,
0.0084893648,
0.0184421074,
0.0181646664,
0.0248047430,
0.0204101689,
0.0207687169,
0.0060131047,
-0.0084711816,
0.0016847292,
-0.0051881764,
-0.0034808225,
0.0044456501,
0.0170406215,
0.0140029015,
0.0170237273,
0.0192792304,
0.0077643367,
-0.0014916789,
-0.0038693747,
-0.0035525509,
-0.0204989314,
-0.0083365086,
-0.0022328659,
0.0074818162,
0.0058618751,
0.0169523824,
0.0129088210,
0.0008202709,
0.0014164168,
-0.0187350903,
-0.0155389681,
-0.0197997671,
-0.0127282441,
-0.0114039630,
-0.0008922176,
0.0065791775,
-0.0013360123,
0.0020989669,
-0.0054145688,
-0.0156777166,
-0.0207296219,
-0.0235408060,
-0.0188827403,
-0.0193971563,
-0.0087184301,
-0.0043237037,
0.0129002808,
-0.0016126232,
0.0027987312,
-0.0019886838,
-0.0080124624,
-0.0252387747,
-0.0218256097,
-0.0231240056,
-0.0287901647,
-0.0115785245,
-0.0112356236,
-0.0009005251,
-0.0052105538,
0.0073105558,
-0.0131783532,
-0.0185816772,
-0.0236910507,
-0.0315935276,
-0.0303220153,
-0.0222880002,
-0.0179896466,
-0.0048963567,
0.0067096082,
0.0003399677,
0.0050028972,
0.0028870862,
-0.0136879282,
-0.0196201056,
-0.0217618868,
-0.0266295690,
-0.0274944510,
-0.0114754597,
-0.0120568546,
0.0028368258,
0.0067054732,
0.0018841616,
0.0002870773,
-0.0032006791,
-0.0191981830,
-0.0247910991,
-0.0220083259,
-0.0268190093,
-0.0113508031,
0.0005975507,
0.0025742664,
0.0156687852,
0.0153918201,
0.0118630985,
-0.0038262086,
-0.0091609294,
-0.0187867433,
-0.0175061692,
-0.0147779211,
-0.0122527396,
-0.0028950595,
0.0036732662,
0.0243177563,
0.0094671538,
0.0144900288,
0.0117391236,
0.0013664323,
-0.0105039962,
-0.0059537631,
-0.0116177388,
-0.0083322134,
0.0058257384,
0.0152133014,
0.0243602693,
0.0261104312,
0.0287321005,
0.0183981135,
0.0066165118,
0.0053395713,
-0.0140099516,
-0.0073565142,
-0.0029240469,
0.0027621537,
0.0157816969,
0.0235492829,
0.0254074670,
0.0219594315,
0.0220474377,
-0.0036533489,
0.0048505496,
-0.0078618089,
-0.0056286207,
0.0049935654,
0.0103604402,
0.0034254694,
0.0290701576,
0.0349804200,
0.0165524445,
0.0300519653,
0.0185301639,
0.0088086454,
0.0089305602,
0.0086625097,
-0.0034736609,
0.0059756800,
0.0224931501,
0.0156380124,
0.0241003372,
0.0343833268,
0.0151156932,
0.0141013395,
0.0045867115,
-0.0141079947,
-0.0196141936,
0.0009017960,
-0.0095661022,
0.0114934854,
0.0187536124,
0.0289380942,
0.0239898656,
0.0274119563,
0.0059361611,
-0.0043576239,
-0.0021851663,
-0.0212414525,
-0.0087257307,
-0.0040619308,
-0.0015416068,
0.0039425474,
0.0271959119,
0.0133572146,
0.0101773497,
0.0110756280,
0.0000289218,
-0.0234143250,
-0.0069940025,
-0.0199190360,
-0.0151183559,
-0.0026411125,
0.0096281478,
0.0058941701,
0.0209265053,
0.0130727496,
0.0004128533,
0.0006340040,
-0.0161005016,
-0.0274721831,
-0.0240765158,
-0.0087639634,
-0.0171069577,
0.0035302506,
0.0068432833,
0.0130666345,
0.0046118340,
0.0046552392,
-0.0130843734,
-0.0185378846,
-0.0180378389,
-0.0311413053,
-0.0175195951,
-0.0090452274,
-0.0115621826,
0.0033033339,
0.0104968753,
0.0015808659,
0.0000053883,
0.0057443138,
-0.0224568862,
-0.0204518512,
-0.0149160866,
-0.0213910192,
-0.0192130599,
0.0044436683,
0.0002530813,
-0.0025183673,
0.0157281421,
-0.0024834163,
-0.0122882631,
-0.0134732239,
-0.0184369851,
-0.0377771929,
-0.0094759427,
-0.0073181270,
-0.0112147313,
0.0062382631,
0.0145793352,
0.0042537558,
0.0026169708,
0.0008537804,
-0.0142020686,
-0.0065552946,
-0.0111114010,
-0.0191410445,
-0.0012154655,
0.0076167975,
0.0016816215,
0.0118272863,
0.0188694596,
-0.0018237286,
0.0090373149,
0.0024871575,
-0.0235920213,
-0.0065014800,
0.0017534358,
-0.0122318128,
0.0096223168,
0.0286191888,
0.0098651182,
0.0181916691,
0.0246846601,
0.0068589700,
-0.0090103950,
0.0005123956,
-0.0045618508,
-0.0128407581,
0.0120201753,
0.0165573843,
0.0101722218,
0.0217639636,
0.0199883953,
0.0099439565,
0.0059043220,
-0.0049020890,
-0.0104509955,
0.0016291402,
-0.0041114315,
-0.0092489310,
0.0142286429,
0.0161916967,
0.0104748756,
0.0244156867,
0.0143005475,
0.0029891077,
0.0154293217,
-0.0018672635,
-0.0175651964,
0.0006492427,
0.0050645806,
0.0035345312,
0.0249301754,
0.0279386640,
0.0122716138,
0.0181691702,
0.0262631085,
-0.0246606469,
-0.0121945692,
-0.0080029350,
-0.0191019066,
-0.0119691724,
0.0135195833,
0.0070509212,
0.0117395762,
0.0213689525,
0.0047774687,
0.0022594673,
-0.0119124223,
-0.0106710866,
-0.0223774482,
0.0012844454,
-0.0167780742,
0.0042038299,
0.0123988520,
0.0092859082,
0.0086965598,
0.0070886072,
-0.0038372681,
-0.0161538254,
-0.0079703294,
-0.0230032727,
-0.0286885016,
-0.0052711093,
-0.0105863633,
-0.0069183623,
0.0162902493,
0.0066761491,
-0.0026370119,
0.0021951771,
-0.0039658793,
-0.0371824913,
-0.0167055968,
-0.0256971084,
-0.0172971338,
-0.0131498165,
0.0111304484,
0.0002894497,
0.0133616384,
0.0054099057,
-0.0045263562,
-0.0192561448,
-0.0270136092,
-0.0285518952,
-0.0289738961,
-0.0162447244,
-0.0256324392,
0.0004881325,
0.0051691844,
0.0007658586,
0.0013208659,
0.0060169883,
-0.0170132760,
-0.0170479771,
-0.0126627637,
-0.0281949062,
-0.0241333582,
-0.0005507577,
-0.0086371452,
0.0002490987,
0.0198891126,
0.0060101966,
-0.0042563942,
0.0068124365,
-0.0218752995,
-0.0283572432,
-0.0100525822,
-0.0145286378,
-0.0186012425,
0.0092127072,
0.0167078711,
0.0045219315,
0.0185995027,
0.0085137365,
-0.0042438358,
-0.0118823890,
-0.0089704124,
-0.0232687574,
-0.0111465175,
0.0055336189,
-0.0023724525,
0.0129599450,
0.0254399665,
0.0177982710,
0.0286168680,
0.0166029688,
-0.0009357736,
0.0021728242,
0.0050934758,
-0.0187764429,
0.0084007327,
0.0184742566,
0.0031313566,
0.0318873078,
0.0305361953,
0.0129786497,
0.0095223412,
0.0208184794,
-0.0184102319,
-0.0076628588,
0.0059482013,
0.0058076270,
0.0086088981,
0.0311154332,
0.0294732209,
0.0194382835,
0.0380480923,
0.0120884255,
0.0019112981,
0.0069195973,
-0.0044868151,
-0.0107262060,
0.0035822000,
0.0134811532,
0.0035653405,
0.0293590110,
0.0185348392,
0.0206981804,
0.0232174695,
0.0094990442,
-0.0043346114,
0.0035939573,
-0.0031606064,
-0.0051619438,
0.0225536115,
0.0132282218,
0.0184246935,
0.0274382047,
0.0303371660,
0.0014338929,
0.0109873265,
0.0046744272,
-0.0231889598,
-0.0060980367,
0.0015895657,
-0.0094356863,
0.0074131535,
0.0146512641,
0.0081132734,
0.0085826106,
0.0148238279,
-0.0088935979,
-0.0086693959,
-0.0099307708,
-0.0167347901,
-0.0196321588,
-0.0067158109,
-0.0006681416,
-0.0016337424,
0.0140291657,
0.0007048982,
0.0086969286,
-0.0062364256,
-0.0072130985,
-0.0250273179,
-0.0163718890,
-0.0189497173,
-0.0103189135,
0.0036696435,
-0.0007609323,
-0.0004253511,
0.0094560795,
-0.0052446062,
-0.0173585042,
-0.0169898495,
-0.0215286557,
-0.0308662355,
-0.0155631257,
-0.0102491733,
-0.0140119269,
-0.0012162979,
-0.0009233220,
0.0041243578,
-0.0091286823,
-0.0049258424,
-0.0238396265,
-0.0127707552,
-0.0202431828,
-0.0203163754,
-0.0209010411,
-0.0037330417,
-0.0066332961,
-0.0062673441,
0.0029126846,
-0.0135544706,
-0.0091876881,
-0.0202761553,
-0.0258278847,
-0.0362368263,
-0.0152875315,
-0.0187896676,
-0.0101449452,
0.0081905685,
-0.0023051505,
0.0019539429,
0.0037189401,
-0.0081090443,
-0.0222276673,
-0.0116677210,
-0.0247899909,
-0.0234263875,
-0.0043689515,
-0.0072431136,
-0.0006075114,
0.0057071024,
0.0060010338,
-0.0047823535,
0.0020291177,
-0.0181531683,
-0.0251757652,
-0.0179009363,
-0.0101138270,
-0.0202531740,
0.0007993752,
0.0179602262,
0.0042635929,
0.0215766225,
0.0196817052,
-0.0038858508,
0.0042609116,
-0.0046101194,
-0.0144458450,
-0.0104410425,
0.0068020220,
-0.0021918723,
0.0214482304,
0.0232727453,
0.0084224567,
0.0177264605,
0.0100113079,
-0.0090368390,
-0.0070676603,
-0.0042254417,
-0.0152750723,
0.0053458707,
0.0067643356,
0.0107713174,
0.0228078775,
0.0311177038,
0.0139463870,
0.0110859191,
0.0158812851,
-0.0121357497,
-0.0085337115,
0.0027736861,
-0.0066381623,
0.0027653109,
0.0209246967,
0.0246938728,
0.0225005671,
0.0308583025,
0.0163022317,
0.0043766475,
0.0020638928,
-0.0058229929,
-0.0049344711,
-0.0004116923,
0.0070654098,
0.0126375733,
0.0264241025,
0.0239302944,
0.0236754864,
0.0165834073,
0.0128727360,
-0.0010605478,
-0.0044732159,
0.0016334534,
-0.0006194067,
0.0014449352,
0.0103615373,
0.0114391940,
0.0299283452,
0.0111854374,
0.0164381322,
0.0057672155,
-0.0032291177,
-0.0157500301,
-0.0147283580,
-0.0150766829,
-0.0165271908,
-0.0017737738,
0.0030763661,
0.0225277152,
0.0097332811,
0.0253327228,
0.0058285608,
0.0038573067,
-0.0157016851,
-0.0086347191,
-0.0185103472,
-0.0129775181,
0.0008904539,
-0.0050697112,
0.0100336913,
0.0109564010,
0.0086662360,
-0.0052768318,
-0.0097297058,
-0.0167634301,
-0.0248118266,
-0.0222096685,
-0.0129284486,
-0.0165208429,
-0.0026986348,
0.0032114498,
0.0065519931,
-0.0007618333,
0.0053255847,
-0.0083416710,
-0.0077593187,
-0.0173107944,
-0.0194341745,
-0.0158847440,
-0.0108123859,
-0.0086395107,
0.0030281176,
0.0046651689,
0.0014034171,
0.0117283696,
-0.0070948624,
-0.0146061173,
-0.0169179589,
-0.0160502475,
-0.0249920562,
-0.0085457191,
-0.0033277250,
-0.0027005244,
0.0081203403,
0.0112129822,
0.0014361885,
-0.0022715842,
-0.0097512929,
-0.0163347833,
-0.0205878317,
-0.0067712069,
-0.0083567221,
-0.0033255757,
0.0027717368,
0.0147893410,
0.0032837181,
0.0012681459,
-0.0015528587,
-0.0097407736,
-0.0097055975,
-0.0163504668,
-0.0120250322,
-0.0133567229,
-0.0024793190,
0.0000483392,
0.0071105007,
0.0001301575,
0.0152619816,
0.0088210162,
-0.0053488468,
-0.0006977691,
0.0002677803,
-0.0098304451,
0.0007915614,
0.0115488833,
0.0116676837,
0.0122679733,
0.0262688436,
0.0145103652,
0.0088507487,
-0.0041426290,
-0.0002963966,
-0.0122373588,
-0.0121334484,
0.0067663803,
0.0036205186,
0.0075071985,
0.0142426323,
0.0240671840,
0.0066667162,
0.0075384239,
0.0016462700,
0.0016554210,
-0.0025973239,
0.0022323236,
0.0056218263,
0.0039618555,
0.0207737423,
0.0132276826,
0.0133926719,
0.0112962080,
0.0072077457,
0.0033481841,
-0.0026628913,
-0.0043408726,
-0.0040453989,
0.0018736620,
0.0031005563,
0.0175264739,
0.0063518984,
0.0123362886,
0.0194597021,
0.0104463110,
-0.0076424712,
-0.0016103277,
0.0031624497,
-0.0170433540,
0.0047054417,
0.0052735703,
0.0098394025,
0.0102492468,
0.0242042728,
0.0084868893,
-0.0002372001,
0.0036452210,
-0.0047946451,
-0.0209012441,
-0.0025940621,
-0.0068900739,
-0.0006546167,
0.0086662648,
0.0113638584,
0.0036673669,
0.0098457914,
-0.0055814721,
-0.0063984971,
-0.0082443850,
-0.0163006783,
-0.0113670444,
-0.0054870802,
0.0010762914,
0.0006806577,
0.0216164216,
-0.0031976027,
0.0072555668,
0.0016956858,
-0.0082349721,
-0.0216775835,
-0.0093473457,
-0.0154384002,
-0.0224307217,
-0.0074365041,
0.0033098715,
-0.0124362940,
0.0063132821,
0.0017247855,
-0.0097868685,
-0.0137979668,
-0.0123684853,
-0.0261056796,
-0.0227156635,
-0.0110610481,
-0.0176892616,
0.0029241620,
0.0018271999,
0.0040831794,
0.0014636803,
0.0068718498,
-0.0203476269,
-0.0071863499,
-0.0197536591,
-0.0202372316,
-0.0200448725,
-0.0053896774,
-0.0108224433,
0.0031660483,
0.0120090079,
-0.0031867572,
0.0037988010,
-0.0029939439,
-0.0159414969,
-0.0194676295,
-0.0091618849,
-0.0156413037,
-0.0150829945,
0.0074383062,
0.0067767971,
0.0074629481,
0.0118585601,
0.0091412924,
-0.0131014073,
-0.0035986907,
-0.0100180563,
-0.0270688552,
-0.0062551750,
-0.0058660675,
-0.0045676827,
0.0054879235,
0.0229534060,
0.0045500584,
0.0213836990,
0.0096633863,
0.0021034158,
-0.0022052473,
-0.0044170409,
-0.0015971705,
-0.0006939211,
0.0121381376,
0.0167435016,
0.0266664866,
0.0272421166,
0.0184788164,
0.0206824914,
0.0112630157,
-0.0047439346,
-0.0016728357,
0.0075444607,
-0.0013149513,
0.0057947356,
0.0291048083,
0.0169319063,
0.0281648431,
0.0302059185,
0.0136864949,
0.0016609927,
0.0139327059,
-0.0049566175,
-0.0049267337,
0.0121834511,
0.0142252808,
0.0134111298,
0.0303624719,
0.0336679295,
0.0150310006,
0.0305076726,
0.0214741584,
-0.0019556587,
0.0043755667,
0.0033205680,
-0.0046137022,
0.0148727149,
0.0115834372,
0.0151350489,
0.0283551123,
0.0274350643,
0.0066239685,
0.0207256712,
0.0006485481,
-0.0084541338,
0.0011998367,
0.0032739548,
-0.0092907818,
0.0161991771,
0.0212650970,
0.0088881990,
0.0196968112,
0.0153999142,
0.0051051080,
-0.0031330835,
0.0036222329,
-0.0167399477,
-0.0113530932,
0.0078687994,
-0.0073636360,
0.0010663517,
0.0209157169,
0.0045921858,
0.0060381358,
0.0078430334,
-0.0068230648,
-0.0197472889,
-0.0085525475,
-0.0259163063,
-0.0050128526,
-0.0016516761,
0.0001295961,
-0.0024954891,
0.0135259908,
-0.0013030383,
-0.0116892429,
-0.0081248824,
-0.0299599599,
-0.0226956345,
-0.0210057031,
-0.0093250945,
-0.0217793025,
0.0044366405,
0.0005425739,
-0.0063416730,
-0.0035753797,
-0.0090366360,
-0.0295051653,
-0.0155090485,
-0.0230431464,
-0.0297600143,
-0.0175180677,
-0.0028061287,
-0.0192086510,
-0.0032014162,
0.0020975138,
-0.0101361806,
-0.0023006808,
-0.0133755803,
-0.0240993481,
-0.0216358807,
-0.0095901797,
-0.0241614673,
-0.0049739415,
0.0010295785,
-0.0047760447,
-0.0062915534,
0.0069302814,
-0.0174301136,
-0.0237165652,
-0.0132674128,
-0.0289934296,
-0.0265873782,
-0.0104491981,
-0.0061334195,
-0.0088124024,
0.0083921151,
-0.0001392797,
-0.0069313264,
0.0000423288,
-0.0178208966,
-0.0246312376,
-0.0113832122,
-0.0161480103,
-0.0230358019,
0.0015827392,
0.0026068152,
-0.0089463070,
0.0121746017,
0.0004075241,
-0.0065871091,
-0.0031907512,
-0.0040230444,
-0.0221859366,
-0.0017640598,
0.0030716197,
-0.0006146641,
0.0176982526,
0.0215050410,
0.0116692111,
0.0127444882,
0.0186606143,
-0.0077725742,
-0.0057676989,
-0.0018564791,
-0.0111817531,
-0.0003293368,
0.0113368649,
0.0161185917,
0.0196922310,
0.0312555209,
0.0089937532,
0.0113816196,
0.0097564319,
-0.0105533013,
-0.0021092598,
0.0011584435,
-0.0018348757,
0.0092616295,
0.0336534269,
0.0164399091,
0.0173320845,
0.0308537465,
0.0149944946,
-0.0003797229,
0.0080069676,
0.0034816703,
-0.0157309677,
0.0211900249,
0.0080990521,
0.0055666715,
0.0300172064,
0.0257698800,
0.0104519399,
0.0243018903,
0.0123955235,
-0.0127168652,
0.0073474534,
-0.0028382847,
-0.0071393996,
0.0068393354,
0.0189289302,
0.0148526728,
0.0288440399,
0.0259084068,
0.0096048489,
0.0122613171,
-0.0062697744,
-0.0105090542,
-0.0113711283,
-0.0017844143,
-0.0036824632,
0.0136378780,
0.0274282042,
0.0133670168,
0.0210219100,
0.0265037678,
-0.0109504554,
-0.0028538359,
-0.0089910552,
-0.0186815020,
-0.0191727635,
0.0068346062,
-0.0094010681,
0.0058811526,
0.0159360208,
0.0110280067,
0.0089683365,
0.0026883164,
-0.0033365586,
-0.0251446590,
-0.0062029613,
-0.0206645038,
-0.0133215254,
-0.0113557782,
0.0079985512,
0.0044558053,
0.0078912862,
0.0045950743,
-0.0088819740,
-0.0083318735,
-0.0256931782,
-0.0304957572,
-0.0186771359,
-0.0217061136,
-0.0137780923,
-0.0013182773,
0.0120336376,
0.0000741711,
0.0155372778,
0.0051894481,
-0.0115874968,
-0.0098698968,
-0.0166654363,
-0.0252740607,
-0.0190983303,
-0.0012456945,
-0.0119288824,
0.0067747599,
0.0087988582,
0.0080170287,
-0.0072187753,
0.0043407008,
-0.0197218563,
-0.0262430217,
-0.0142471697,
-0.0157436859,
-0.0147091746,
-0.0017207141,
0.0084679676,
0.0011546053,
0.0119378185,
0.0016914939,
-0.0073502860,
-0.0090755653,
-0.0186226182,
-0.0205818601,
-0.0165667776,
-0.0090464139,
-0.0102728428,
0.0078596491,
0.0075607663,
0.0030681991,
0.0200468097,
-0.0056161005,
-0.0075887982,
-0.0089203324,
-0.0102103511,
-0.0263282508,
0.0057709026,
0.0009441452,
-0.0006130651,
0.0156936459,
0.0276895836,
0.0020603861,
0.0060460940,
0.0126998955,
-0.0211735982,
-0.0122060245,
0.0009817673,
-0.0070218695,
-0.0002723465,
0.0175269991,
0.0179047566,
0.0199162010,
0.0232132170,
0.0096314186,
0.0007945779,
0.0011890258,
-0.0153349098,
-0.0040990817,
-0.0006839964,
0.0025059574,
0.0082040215,
0.0207592379,
0.0151170623,
0.0193974283,
0.0210913569,
-0.0033782460,
-0.0050489735,
0.0081471046,
-0.0076904772,
-0.0048785079,
0.0216603559,
0.0137937982,
0.0091203544,
0.0368433110,
0.0131366756,
0.0000156339,
0.0093326923,
-0.0055786110,
-0.0206411369,
-0.0077636470,
-0.0008258673,
-0.0099483738,
0.0125239147,
0.0092669614,
0.0173156150,
0.0088795125,
0.0160010643,
-0.0045490065,
-0.0001129449,
-0.0126834689,
-0.0082062967,
-0.0075616213,
-0.0023078874,
0.0053350604,
0.0031729862,
0.0155093744,
0.0073437728,
0.0120928679,
-0.0014991870,
-0.0179356746,
-0.0100889653,
-0.0113410391,
-0.0185272060,
-0.0007411223,
0.0049030567,
0.0060558422,
0.0087470664,
0.0150310416,
-0.0061550839,
-0.0075181196,
-0.0186823849,
-0.0131253693,
-0.0313771181,
-0.0160358977,
-0.0111484937,
-0.0019322096,
-0.0013683608,
0.0036106550,
0.0013141474,
-0.0123989508,
-0.0029760133,
-0.0254487060,
-0.0199672021,
-0.0255788378,
-0.0178467818,
-0.0209002960,
-0.0074783624,
-0.0089248717,
-0.0030118534,
-0.0036216476,
-0.0039027105,
-0.0133780967,
-0.0155827636,
-0.0254388638,
-0.0171891004,
-0.0173951909,
-0.0128522739,
-0.0036056140,
0.0073234639,
0.0049655661,
-0.0011132926,
0.0008168095,
-0.0139014740,
-0.0245235153,
-0.0196703989,
-0.0196961276,
-0.0256245863,
-0.0095893694,
-0.0052558077,
0.0006693052,
0.0041914200,
0.0032297466,
-0.0050713168,
-0.0064960904,
-0.0123290624,
-0.0193258636,
-0.0161048584,
-0.0118545452,
-0.0116510838,
0.0021522052,
0.0105054658,
0.0165986437,
0.0130486116,
0.0182732474,
0.0028192885,
0.0000129105,
-0.0166461077,
-0.0094186915,
-0.0064892462,
-0.0083586304,
0.0073729977,
0.0157884303,
0.0259791873,
0.0109336395,
0.0273604318,
0.0072158454,
-0.0004894664,
-0.0038189583,
0.0035293540,
-0.0109807439,
0.0124795437,
0.0193344187,
0.0156609211,
0.0311518386,
0.0309005305,
0.0190684609,
0.0130310729,
0.0035909514,
0.0008361575,
-0.0062104152,
0.0012275419,
-0.0002490988,
0.0146492682,
0.0199322514,
0.0287155453,
0.0310947597,
0.0223052204,
0.0234746411,
0.0066022626,
0.0030026892,
-0.0056612575,
0.0053485883,
-0.0004688892,
0.0123459278,
0.0188597124,
0.0353862680,
0.0252208710,
0.0251297075,
0.0234610960,
0.0018523999,
-0.0001422736,
-0.0066960454,
-0.0100961989,
-0.0055269268,
0.0033333849,
0.0135763260,
0.0194773208,
0.0242272038,
0.0203566439,
0.0181242712,
-0.0027017829,
-0.0005791429,
-0.0127302837,
-0.0190314371,
-0.0078819757,
0.0009318787,
0.0036238737,
0.0126131764,
0.0328288898,
0.0107812705,
0.0185640790,
0.0008043260,
-0.0048040673,
-0.0143682435,
-0.0107738841,
-0.0146334358,
-0.0135957934,
0.0067958012,
0.0126357954,
0.0035707317,
0.0159570500,
0.0045585106,
-0.0044566733,
-0.0123062553,
-0.0254069865,
-0.0300918352,
-0.0177260935,
-0.0155014312,
-0.0130970767,
0.0134336539,
0.0055712648,
0.0148246204,
0.0083150035,
0.0039581060,
-0.0229025967,
-0.0110780057,
-0.0363448411,
-0.0320310108,
-0.0169670545,
-0.0166856237,
-0.0157353133,
0.0040754136,
0.0100187715,
-0.0045373011,
0.0002715206,
-0.0120256096,
-0.0292760655,
-0.0223074518,
-0.0240306966,
-0.0245631449,
-0.0107227080,
0.0014939168,
-0.0003423278,
0.0076133548,
0.0077625918,
-0.0131965522,
-0.0074016354,
-0.0188284069,
-0.0310958456,
-0.0292055476,
-0.0106753036,
-0.0182109177,
-0.0044045104,
0.0014988276,
0.0048370673,
-0.0002329216,
-0.0010906045,
-0.0118531287,
-0.0180950239,
-0.0165711641,
-0.0272920690,
-0.0164451227,
-0.0081946254,
-0.0025620523,
0.0001461182,
0.0105067203,
0.0107772443,
0.0034570801,
0.0013796065,
-0.0125593189,
-0.0144421179,
-0.0142198857,
-0.0094188480,
-0.0059301318,
0.0040651248,
0.0183910243,
0.0067084245,
0.0199975185,
0.0060317502,
-0.0035518652,
-0.0116229579,
-0.0088274535,
-0.0188096538,
-0.0112825958,
0.0073105572,
0.0081841620,
0.0166472625,
0.0220315531,
0.0278143678,
0.0075957254,
0.0129653551,
-0.0003994961,
-0.0096996343,
-0.0068294075,
-0.0069171754,
0.0004090561,
0.0193208307,
0.0178326406,
0.0192531273,
0.0278392397,
0.0203372613,
0.0049981140,
0.0045143007,
-0.0115003102,
-0.0096206684,
0.0082353745,
0.0009523338,
0.0132709173,
0.0343907960,
0.0291196462,
0.0175546631,
0.0287451744,
0.0101602077,
-0.0025963897,
0.0011272939,
0.0013615796,
-0.0110082552,
0.0068839784,
0.0234978478,
0.0061774296,
0.0274458900,
0.0256046001,
0.0116209071,
0.0106570665,
0.0077124238,
-0.0124942055,
-0.0069700531,
-0.0019060869,
-0.0127401147,
0.0120658856,
0.0162813179,
0.0189533420,
0.0204002783,
0.0269044749,
-0.0003957103,
0.0084328819,
-0.0072777234,
-0.0206743088,
-0.0088528208,
-0.0018787886,
0.0043305280,
0.0167788602,
0.0286347885,
0.0111577325,
0.0093783643,
0.0174310636,
-0.0196813531,
-0.0245047137,
-0.0055204341,
-0.0202459674,
-0.0146750910,
0.0074745603,
0.0086012920,
0.0043966114,
0.0219399016,
-0.0000664504,
-0.0005404075,
-0.0071946904,
-0.0158557184,
-0.0301122088,
-0.0117158974,
-0.0154414978,
-0.0134590734,
0.0091698477,
0.0039760736,
0.0090740900,
0.0070041367,
0.0056910319,
-0.0217100866,
-0.0092362873,
-0.0185305290,
-0.0294233393,
-0.0127413273,
-0.0034007123,
-0.0048277490,
0.0199393854,
0.0159215070,
0.0020247402,
0.0081882887,
0.0050340262,
-0.0322427005,
-0.0217813272,
-0.0172261447,
-0.0252266973,
-0.0163551029,
0.0047262022,
-0.0001464793,
0.0079370784,
0.0092635471,
-0.0021417288,
-0.0183564276,
-0.0136588383,
-0.0277576223,
-0.0309920311,
-0.0151331145,
-0.0112564303,
-0.0071178884,
0.0131503828,
0.0134760831,
0.0113351401,
0.0115154386,
0.0020261251,
-0.0136734368,
-0.0109843817,
-0.0152503438,
-0.0213976018,
0.0001456833,
-0.0050929449,
0.0106805023,
0.0204191059,
0.0198833738,
-0.0032731865,
0.0153460633,
-0.0050482387,
-0.0276271440,
-0.0100689139,
-0.0109012201,
-0.0144324787,
0.0049789594,
0.0245014057,
0.0095586907,
0.0264053252,
0.0259940531,
0.0089658294,
-0.0098498259,
0.0020204505,
-0.0152988816,
-0.0135087548,
0.0123590222,
0.0068134652,
0.0123590827,
0.0338210575,
0.0240342431,
0.0237577409,
0.0162497964,
0.0008435262,
-0.0097138248,
0.0031331449,
-0.0151392436,
-0.0059437882,
0.0165496841,
0.0041690986,
0.0192647688,
0.0318439342,
0.0135385115,
0.0060976977,
0.0197306722,
-0.0083767874,
-0.0144859878,
0.0004774796,
0.0020975841,
-0.0030920943,
0.0200408250,
0.0223057009,
0.0110133504,
0.0258607268,
0.0219457746,
-0.0127944034,
0.0024598115,
-0.0089469617,
-0.0198848564,
-0.0083918991,
0.0086900461,
-0.0034591230,
0.0117869582,
0.0187045969,
0.0128879100,
0.0201348811,
0.0015413456,
-0.0060468544,
-0.0068980879,
0.0020375524,
-0.0194912180,
0.0117815463,
0.0043398184,
0.0067228801,
0.0130636264,
0.0194788333,
-0.0041263127,
-0.0056801015,
0.0007660358,
-0.0273421239,
-0.0265466496,
-0.0012163366,
-0.0187562481,
-0.0055475044,
0.0107303597,
0.0005953973,
-0.0038397089,
0.0058922628,
-0.0111301374,
-0.0310705714,
-0.0097767916,
-0.0292232670,
-0.0158797894,
-0.0153155988,
0.0015879974,
-0.0167710632,
0.0058509354,
-0.0063568265,
-0.0077806655,
-0.0131700598,
-0.0185848568,
-0.0280600432,
-0.0206018984,
-0.0155605879,
-0.0256485939,
0.0033139996,
-0.0060122926,
-0.0098607354,
0.0039113448,
-0.0032406792,
-0.0274086669,
-0.0191321764,
-0.0177009068,
-0.0332810208,
-0.0175241958,
-0.0017487565,
-0.0085986704,
0.0070859236,
0.0081318440,
0.0032430459,
-0.0086034760,
-0.0025459335,
-0.0246678479,
-0.0189645048,
-0.0166904777,
-0.0126837390,
-0.0148635032,
0.0102544492,
0.0050121737,
-0.0004209824,
0.0116381189,
0.0012079735,
-0.0082308147,
-0.0105188703,
-0.0081051551,
-0.0156621151,
-0.0011394084,
0.0028298050,
0.0059011956,
0.0260711350,
0.0180766024,
0.0134166498,
0.0230533332,
0.0066069332,
-0.0064884801,
-0.0012071902,
-0.0003301760,
-0.0204874035,
0.0142841414,
0.0116015654,
0.0130878501,
0.0257182606,
0.0303282253,
0.0098743895,
0.0121490862,
0.0085263420,
-0.0164435245,
-0.0004336643,
0.0108031202,
0.0054078060,
0.0130127547,
0.0419451371,
0.0242908522,
0.0262682047,
0.0362532176,
0.0140447598,
0.0031856345,
0.0100810789,
0.0015879761,
0.0024616241,
0.0122890826,
0.0175139662,
0.0166853126,
0.0424757004,
0.0213397369,
0.0217778962,
0.0219409242,
0.0098345615,
0.0000464172,
0.0051822010,
0.0017153432,
0.0034571383,
0.0256513804,
0.0183364581,
0.0234234128,
0.0329353996,
0.0287620723,
0.0063402876,
0.0175235029,
0.0003859714,
-0.0157707408,
0.0056657353,
-0.0014388973,
-0.0036796010,
0.0147392508,
0.0213340521,
0.0163527448,
0.0245180186,
0.0216226801,
-0.0074775647,
0.0028194054,
-0.0108816959,
-0.0063398229,
-0.0139405224,
0.0059977495,
-0.0037607150,
0.0216073170,
0.0205011200,
0.0084327701,
0.0109869484,
0.0015862945,
-0.0080178566,
-0.0256159920,
-0.0083488896,
-0.0245331265,
-0.0045939200,
-0.0004350446,
-0.0033896128,
0.0078642070,
0.0107493261,
-0.0110972170,
-0.0108193280,
-0.0190746542,
-0.0298975501,
-0.0341918543,
-0.0162006710,
-0.0247741230,
-0.0120078456,
-0.0059486832,
0.0074216342,
-0.0003512859,
0.0013560946,
-0.0037181329,
-0.0193846114,
-0.0187975112,
-0.0256660655,
-0.0230665226,
-0.0293897130,
-0.0108360229,
-0.0212672148,
0.0021710040,
-0.0070122285,
-0.0075431354,
-0.0157057606,
-0.0162421428,
-0.0292235389,
-0.0313633755,
-0.0273507051,
-0.0223244894,
-0.0183996782,
-0.0059423288,
-0.0012926286,
-0.0012391317,
-0.0026111864,
-0.0103903571,
-0.0167297907,
-0.0260324068,
-0.0259545259,
-0.0316556059,
-0.0191494487,
-0.0163824558,
-0.0136068203,
-0.0030940748,
0.0007410126,
-0.0085512418,
0.0013402516,
-0.0121310866,
-0.0215724688,
-0.0112355826,
-0.0184005424,
-0.0192105919,
-0.0033235122,
-0.0003452530,
-0.0051806909,
0.0168005414,
0.0089466209,
-0.0027904802,
0.0042833006,
-0.0067586959,
-0.0182074700,
-0.0097440388,
-0.0051137763,
-0.0063364934,
0.0082064401,
0.0099116480,
0.0093020368,
0.0214208141,
0.0029161172,
-0.0008802687,
-0.0015217642,
-0.0032283471,
-0.0157915447,
0.0030928710,
0.0018353945,
0.0064448132,
0.0178105645,
0.0204702094,
0.0136599597,
0.0223858748,
0.0233264361,
-0.0023759836,
0.0148067363,
0.0101505499,
0.0024879081,
0.0106089171,
0.0221032761,
0.0173999630,
0.0207835846,
0.0246082433,
0.0138484780,
0.0089134173,
0.0058255973,
-0.0002879887,
-0.0027190882,
0.0049255253,
0.0092438171,
0.0178193599,
0.0152397230,
0.0201635156,
0.0250582285,
0.0186685082,
0.0091516487,
0.0076783001,
0.0072003091,
0.0051841708,
0.0067429198,
0.0094034960,
0.0080967257,
0.0200916789,
0.0185815785,
0.0043182075,
0.0146817770,
0.0066478173,
-0.0004848210,
-0.0069436547,
-0.0022713770,
-0.0064685876,
-0.0025077395,
0.0086204782,
0.0168945696,
0.0164216310,
0.0099203642,
0.0189328901,
0.0026621139,
-0.0012169194,
-0.0090805218,
-0.0027772929,
-0.0163940378,
0.0018155097,
0.0051758536,
0.0036383132,
0.0109593710,
0.0068351487,
0.0061307959,
-0.0109517276,
-0.0118542761,
-0.0170956049,
-0.0223672092,
-0.0128028970,
-0.0140238069,
-0.0069907922,
0.0022712059,
0.0054902304,
0.0030257511,
0.0051164809,
0.0001688116,
-0.0150395148,
-0.0027111932,
-0.0187667068,
-0.0136005245,
-0.0111065712,
0.0008879869,
0.0033388771,
0.0185424760,
0.0056839129,
0.0009412511,
0.0055282898,
-0.0128666665,
-0.0199818891,
-0.0234381370,
-0.0146491909,
-0.0273437984,
-0.0059059914,
-0.0013483660,
-0.0071446928,
0.0019516087,
0.0044370713,
-0.0047441600,
-0.0152746737,
-0.0093092453,
-0.0204799734,
-0.0180203598,
-0.0097788228,
-0.0114582591,
-0.0019975621,
0.0066165617,
0.0056421198,
0.0010161304,
0.0076737655,
-0.0127480980,
-0.0118149985,
-0.0195526481,
-0.0165965725,
-0.0213004723,
-0.0068500321,
-0.0033453049,
0.0108333258,
0.0110015823,
0.0043949024,
0.0071361731,
0.0023869197,
-0.0170078296,
-0.0087478217,
-0.0083511844,
-0.0108221993,
-0.0044782860,
0.0158696063,
0.0109934323,
0.0124891894,
0.0199083984,
0.0110086389,
0.0050112209,
-0.0119307954,
-0.0014618016,
-0.0203116816,
-0.0047419011,
0.0003140564,
0.0001958485,
0.0071297688,
0.0274189766,
0.0238054413,
0.0132913841,
0.0156494062,
0.0074385963,
-0.0024626250,
-0.0074800453,
0.0019465438,
-0.0003010721,
0.0102771446,
0.0275943428,
0.0213803686,
0.0231657345,
0.0158561934,
0.0101555083,
0.0051495181,
-0.0136442529,
-0.0062885345,
-0.0045003956,
0.0023026329,
-0.0037365246,
0.0220682248,
0.0115165263,
0.0202787928,
0.0183906183,
0.0109918434,
-0.0078507503,
0.0065132738,
-0.0037011541,
-0.0210316759,
0.0032403828,
0.0052866717,
0.0051063090,
0.0135676060,
0.0310821384,
0.0126182185,
0.0143204145,
0.0176112186,
-0.0115842335,
-0.0114915241,
-0.0084116533,
-0.0143327303,
-0.0041993866,
0.0040178099,
0.0099142306,
0.0135133602,
0.0191092882,
-0.0037649798,
0.0121951532,
-0.0147667257,
-0.0165987108,
-0.0177557599,
-0.0019509112,
-0.0153427795,
0.0045981891,
0.0123342723,
-0.0008833046,
0.0165464003,
0.0012021485,
-0.0053328769,
-0.0185566563,
-0.0041126339,
-0.0259825885,
-0.0262170937,
-0.0026736653,
-0.0119825955,
-0.0141583486,
0.0096209012,
-0.0000828972,
-0.0060033728,
-0.0046768393,
-0.0127006369,
-0.0307021067,
-0.0190834440,
-0.0235403404,
-0.0150561258,
-0.0018525848,
-0.0038946813,
-0.0008565350,
0.0059698969,
-0.0004342944,
-0.0170523487,
-0.0093352087,
-0.0258812830,
-0.0288484506,
-0.0194230396,
-0.0088368105,
-0.0224766694,
-0.0024747069,
0.0023838310,
-0.0086548757,
-0.0047054747,
-0.0044146362,
-0.0231466424,
-0.0155908931,
-0.0133779822,
-0.0230108649,
-0.0183568653,
0.0046792543,
-0.0102866394,
0.0017426898,
0.0115718637,
0.0033767517,
-0.0048873969,
0.0013739233,
-0.0141923921,
-0.0202952959,
-0.0063135964,
-0.0108445454,
-0.0006977954,
0.0114578214,
0.0141987437,
0.0022897066,
0.0172250792,
-0.0007260469,
-0.0073657236,
-0.0055712983,
-0.0112958271,
-0.0145922396,
0.0080602281,
0.0128133046,
0.0105105191,
0.0220626034,
0.0232127942,
0.0137856407,
0.0203565583,
0.0028931601,
-0.0050516874,
0.0018589083,
0.0074518588,
-0.0091021210,
0.0064905221,
0.0272001661,
0.0095119216,
0.0280885771,
0.0241492577,
0.0107999500,
0.0059159934,
0.0142822694,
-0.0088440999,
-0.0012021603,
0.0168035384,
0.0153882299,
0.0248698425,
0.0391239971,
0.0277960952,
0.0183568634,
0.0318518803,
0.0035435366,
-0.0035085520,
0.0098562334,
-0.0005854971,
0.0042254496,
0.0220081583,
0.0221633725,
0.0216448978,
0.0322579145,
0.0203928128,
0.0098446906,
0.0186224300,
-0.0037399884,
-0.0077676172,
0.0049938448,
0.0025810662,
-0.0036233258,
0.0231818594,
0.0198585615,
0.0153762996,
0.0277238674,
0.0230909288,
0.0018558528,
0.0050822175,
0.0016732189,
-0.0165808089,
0.0021046535,
0.0102290325,
-0.0017725741,
0.0268841702,
0.0225765072,
0.0089263646,
0.0153573044,
0.0073090619,
-0.0208498072,
-0.0148748402,
-0.0127030527,
-0.0253092609,
-0.0001815866,
-0.0017246513,
0.0062846602,
0.0069537498,
0.0203452613,
-0.0106838159,
-0.0015567907,
-0.0181512777,
-0.0271139070,
-0.0264931638,
-0.0169467907,
-0.0169652440,
-0.0141322557,
0.0166261811,
-0.0021799314,
-0.0034403345,
0.0094824247,
-0.0151899839,
-0.0293001067,
-0.0191994868,
-0.0323979408,
-0.0293839872,
-0.0161076207,
-0.0100563569,
-0.0162253026,
0.0136314854,
-0.0061346879,
0.0004637461,
-0.0074966070,
-0.0118224053,
-0.0356501155,
-0.0156547036,
-0.0237483829,
-0.0286970176,
-0.0113826804,
-0.0025673867,
-0.0058228169,
-0.0014615015,
0.0039969040,
-0.0231932569,
-0.0142674912,
-0.0280118324,
-0.0360312797,
-0.0311218929,
-0.0179632958,
-0.0245962664,
-0.0089476947,
0.0078774970,
-0.0025869701,
0.0029364903,
0.0034124220,
-0.0173041932,
-0.0193060432,
-0.0182014201,
-0.0247869268,
-0.0224285778,
-0.0006689050,
-0.0088405479,
0.0049803457,
0.0138959456,
0.0062629255,
-0.0045705363,
0.0052914741,
-0.0169768650,
-0.0278244372,
-0.0019740867,
-0.0111226793,
-0.0115983458,
0.0038363549,
0.0158566069,
0.0070699076,
0.0210835505,
0.0128119541,
-0.0038005905,
-0.0014905841,
-0.0049309288,
-0.0177047420,
-0.0038054460,
0.0058545973,
0.0047505731,
0.0199180432,
0.0341685377,
0.0166845378,
0.0279542040,
0.0184096973,
-0.0055609043,
0.0051485207,
0.0010374057,
-0.0075450861,
0.0100283921,
0.0291706510,
0.0095758410,
0.0284289550,
0.0356807783,
0.0141050536,
0.0082459077,
0.0194864869,
-0.0064356476,
-0.0103246029,
0.0169612281,
0.0033468872,
0.0129265878,
0.0276977848,
0.0223532524,
0.0265464000,
0.0295898337,
0.0116216354,
-0.0036306647,
0.0103104869,
-0.0030786665,
-0.0023424723,
0.0077697355,
0.0151026538,
0.0151184341,
0.0285166334,
0.0221725013,
0.0163245313,
0.0251568202,
0.0017760171,
-0.0012030660,
0.0025017364,
0.0061951941,
-0.0045659407,
0.0239264369,
0.0176538117,
0.0053031044,
0.0319022462,
0.0187537055,
-0.0059555350,
0.0073935045,
-0.0033387598,
-0.0205174834,
-0.0134377293,
0.0030496612,
-0.0104736546,
0.0139666144,
0.0109838462,
0.0165499952,
0.0111703854,
0.0097969687,
-0.0096035395,
-0.0162875894,
-0.0074021616,
-0.0210525505,
-0.0055347150,
-0.0065120775,
0.0121786371,
-0.0023642883,
0.0166623648,
-0.0024767201,
-0.0043125581,
-0.0062059658,
-0.0244215783,
-0.0176064428,
-0.0134907924,
-0.0181291029,
-0.0094271880,
0.0070945313,
-0.0011668047,
-0.0024718081,
0.0081170220,
-0.0066816844,
-0.0185659919,
-0.0114190169,
-0.0203792173,
-0.0260820519,
-0.0163958389,
-0.0007752305,
-0.0058522071,
0.0071845371,
0.0095572565,
0.0027399512,
-0.0059045223,
-0.0091469875,
-0.0278447866,
-0.0235323124,
-0.0200633928,
-0.0251526292,
-0.0138704348,
-0.0011162921,
-0.0007905973,
-0.0025822530,
0.0030160926,
-0.0108552398,
-0.0149609512,
-0.0175098032,
-0.0237673428,
-0.0196539760,
-0.0106138606,
-0.0087015340,
0.0013275532,
0.0136920298,
0.0001475843,
0.0069867466,
0.0045192712,
-0.0139328949,
-0.0199285820,
-0.0101260338,
-0.0229191072,
-0.0220944062,
0.0006537716,
-0.0025747800,
0.0038968711,
0.0168778021,
0.0128273405,
-0.0023489194,
0.0032943394,
-0.0054094801,
-0.0212027412,
-0.0096999248,
-0.0017759647,
-0.0082740914,
0.0090093408,
0.0184813440,
0.0202071760,
0.0145669458,
0.0219808705,
0.0031859525,
0.0051684668,
-0.0037665032,
-0.0099956812,
0.0026201524,
-0.0006921988,
0.0091915289,
0.0187700372,
0.0268075392,
0.0122993495,
0.0264372043,
0.0154019929,
-0.0057079354,
-0.0028900448,
0.0023628357,
-0.0089574475,
0.0041017826,
0.0231480524,
0.0097043915,
0.0278819241,
0.0340643227,
0.0093877288,
0.0056689302,
0.0017194480,
-0.0071718572,
-0.0137930419,
-0.0013191010,
-0.0030324052,
0.0035580988,
0.0174530484,
0.0197845064,
0.0193997826,
0.0159757193,
0.0137913777,
0.0026085265,
-0.0026293732,
-0.0127991922,
0.0008379911,
-0.0055715111,
0.0040215682,
0.0072920998,
0.0261194073,
0.0190862995,
0.0162563678,
0.0183014832,
0.0001412573,
-0.0117793074,
-0.0039076577,
-0.0227392074,
-0.0099425633,
-0.0024642886,
0.0051757181,
0.0058218725,
0.0180700254,
0.0119405193,
0.0003698603,
-0.0091799777,
-0.0201483611,
-0.0159572959,
-0.0338487364,
-0.0102431104,
-0.0162846521,
0.0003946598,
-0.0012926802,
0.0232617389,
-0.0050565610,
0.0016286812,
-0.0034120129,
-0.0202018768,
-0.0266207773,
-0.0277935565,
-0.0177182276,
-0.0232139435,
-0.0080720754,
0.0013893018,
-0.0027991808,
0.0011808714,
-0.0044799210,
-0.0085690701,
-0.0204426777,
-0.0325723290,
-0.0292140730,
-0.0267309099,
-0.0194061622,
-0.0195597950,
0.0070631681,
-0.0022597404,
0.0057882671,
0.0026315635,
-0.0055853948,
-0.0217996314,
-0.0176361613,
-0.0309400484,
-0.0311036520,
-0.0158054922,
-0.0130934753,
-0.0079240687,
0.0030133233,
0.0125715183,
-0.0033370466,
0.0039625363,
-0.0067483736,
-0.0181093328,
-0.0176948048,
-0.0133433454,
-0.0136894714,
-0.0017342351,
0.0059871534,
0.0097215939,
0.0086611193,
0.0093154563,
0.0001954422,
0.0012376541,
-0.0183813237,
-0.0150431395,
-0.0148370713,
-0.0059099919,
-0.0027260086,
0.0103610624,
0.0108740516,
0.0172015764,
0.0166395977,
0.0101781068,
-0.0017835108,
-0.0037812139,
-0.0015748094,
-0.0118954405,
0.0013842875,
0.0109110111,
0.0167178698,
0.0173940565,
0.0292299148,
0.0222305208,
0.0201457515,
0.0116306823,
0.0094026346,
-0.0043909848,
0.0093208700,
0.0028799949,
0.0220127888,
0.0186652280,
0.0301945601,
0.0307551995,
0.0233810488,
0.0285873972,
0.0077528530,
0.0062797754,
-0.0024792692,
0.0103515014,
-0.0014600983,
0.0173330996,
0.0287517793,
0.0325363725,
0.0288469549,
0.0365150087,
0.0254519489,
0.0088977180,
0.0117940828,
-0.0048799529,
-0.0014319583,
0.0006644621,
0.0085689127,
0.0236875582,
0.0196034182,
0.0233963337,
0.0196236596,
0.0253793895,
-0.0028636190,
0.0047353855,
-0.0072408258,
-0.0041303528,
0.0028842534,
0.0119194863,
0.0142366961,
0.0218204595,
0.0272141565,
0.0104778903,
0.0206399038,
0.0007086697,
-0.0017340655,
-0.0134226158,
-0.0021604944,
-0.0141399466,
-0.0049117813,
0.0126811350,
0.0067993957,
0.0117799770,
0.0184771586,
0.0034091689,
-0.0020457543,
-0.0092613567,
-0.0193582401,
-0.0245677121,
-0.0119648771,
-0.0259120669,
0.0049230270,
0.0124452580,
0.0021247382,
0.0079140421,
0.0132288001,
-0.0067118416,
-0.0235821307,
-0.0114545021,
-0.0394819826,
-0.0206239484,
-0.0157728773,
-0.0031606536,
-0.0066397041,
0.0144665502,
-0.0000603116,
-0.0080204587,
-0.0088358587,
-0.0278178994,
-0.0408073328,
-0.0233410597,
-0.0313661769,
-0.0260664131,
-0.0086183585,
-0.0001011785,
-0.0055576591,
0.0047764652,
-0.0016622038,
-0.0179253388,
-0.0152327307,
-0.0309089366,
-0.0324835517,
-0.0338143073,
-0.0220943075,
-0.0266679786,
0.0001772951,
-0.0002202663,
-0.0003922342,
-0.0012323479,
0.0016089000,
-0.0265862942,
-0.0233452618,
-0.0225780066,
-0.0390205979,
-0.0216032024,
-0.0100982608,
-0.0087726749,
0.0048371293,
0.0108283311,
0.0005311922,
-0.0039238073,
-0.0030019474,
-0.0349598713,
-0.0225634519,
-0.0194375180,
-0.0184814613,
-0.0172660928,
0.0083311703,
0.0076796836,
0.0038113862,
0.0202499311,
-0.0011574777,
-0.0088711660,
-0.0115350746,
-0.0069646621,
-0.0291421525,
-0.0013264053,
-0.0013535621,
-0.0011884440,
0.0153862890,
0.0240131505,
0.0162697434,
0.0164777078,
0.0131505178,
-0.0049194410,
-0.0038474624,
-0.0071163243,
-0.0125485370,
0.0098557398,
0.0112834331,
0.0210158434,
0.0307020545,
0.0338153504,
0.0148214353,
0.0152062830,
0.0129234828,
-0.0170549192,
0.0010785491,
0.0035523719,
0.0059622182,
0.0103986673,
0.0366449207,
0.0202128738,
0.0266158357,
0.0310985390,
0.0148322443,
0.0021001974,
0.0061502359,
0.0022606398,
-0.0097442102,
0.0175267309,
0.0110047907,
0.0078539159,
0.0300240666,
0.0298263896,
0.0182918664,
0.0216793828,
0.0119496118,
-0.0008726108,
0.0010461921,
-0.0021351320,
-0.0011387992,
0.0179928374,
0.0139630251,
0.0229408965,
0.0327415392,
0.0246513095,
0.0086315945,
0.0204681884,
-0.0049798051,
-0.0137215583,
-0.0003083655,
0.0031708495,
0.0006733504,
0.0147840064,
0.0264225006,
0.0072371038,
0.0201157834,
0.0183394291,
-0.0105131185,
-0.0037114178,
0.0000193545,
-0.0195393544,
-0.0084592719,
0.0104721878,
-0.0011480720,
0.0015637963,
0.0271485746,
0.0043769339,
0.0140023464,
0.0031204205,
-0.0067454800,
-0.0175220352,
-0.0028155339,
-0.0167528111,
-0.0088208457,
0.0050456226,
-0.0054668887,
0.0079235695,
0.0024327859,
-0.0016417971,
-0.0221681315,
0.0003661881,
-0.0291247740,
-0.0273445789,
-0.0076062707,
-0.0135171032,
-0.0122208800,
0.0058065997,
0.0038628583,
-0.0061015282,
0.0055721710,
-0.0081446217,
-0.0253421161,
-0.0127483672,
-0.0201851986,
-0.0244713295,
-0.0090883905,
-0.0023203723,
-0.0070222486,
-0.0001092688,
0.0060479366,
-0.0124174729,
-0.0069070114,
-0.0123153673,
-0.0262647867,
-0.0204510316,
-0.0055259913,
-0.0168823227,
-0.0009445919,
0.0040572360,
-0.0035830201,
0.0040191375,
0.0014947369,
-0.0187982582,
-0.0213397741,
-0.0109114051,
-0.0274399929,
-0.0149057293,
0.0000096372,
-0.0047278912,
0.0027482174,
0.0181037523,
-0.0006658656,
-0.0122422799,
0.0048421938,
-0.0198782459,
-0.0286438409,
-0.0064503103,
-0.0101691559,
-0.0199839938,
0.0133721540,
0.0133021008,
-0.0045408993,
0.0183431953,
0.0149547197,
-0.0103613501,
-0.0014475955,
-0.0013787861,
-0.0170237608,
0.0014855128,
0.0132753663,
0.0076103825,
0.0273697823,
0.0291144066,
0.0117544141,
0.0220382027,
0.0087518282,
-0.0094432859,
-0.0062484117,
0.0028778284,
-0.0131654032,
0.0107912952,
0.0207861122,
0.0122476127,
0.0309606269,
0.0292287394,
0.0073437309,
0.0093396157,
0.0111274887,
-0.0151323695,
-0.0065584714,
0.0113421073,
-0.0005750986,
0.0073375232,
0.0324706435,
0.0269812159,
0.0102798957,
0.0329235382,
0.0070208348,
-0.0069053872,
0.0014955529,
-0.0086831329,
-0.0073850146,
0.0013607467,
0.0093272347,
0.0086430935,
0.0348185040,
0.0155774727,
0.0201362893,
0.0162374601,
0.0037429384,
-0.0123095242,
0.0019841602,
-0.0077458103,
-0.0110070072,
0.0160959307,
0.0077409521,
0.0152335260,
0.0195139162,
0.0239079855,
-0.0044705123,
0.0061759558,
-0.0066245217,
-0.0303728227,
-0.0095435474,
-0.0015301094,
-0.0261557326,
0.0041890279,
0.0162029285,
0.0102786431,
0.0026672701,
0.0191588830,
-0.0176662914,
-0.0142561654,
-0.0166426953,
-0.0216989741,
-0.0213353541,
-0.0106013296,
-0.0023537923,
0.0032565282,
0.0165013243,
-0.0060925437,
0.0068219211,
-0.0118424930,
-0.0188039914,
-0.0317297168,
-0.0167047586,
-0.0340468138,
-0.0225074366,
-0.0023183518,
-0.0139247384,
-0.0056425268,
0.0066036619,
-0.0136232916,
-0.0146292709,
-0.0189032387,
-0.0262284447,
-0.0369059294,
-0.0177954081,
-0.0214337893,
-0.0204157494,
-0.0028620192,
0.0041549797,
0.0014823519,
0.0016783110,
0.0040489268,
-0.0202687997,
-0.0131069859,
-0.0205633417,
-0.0223732330,
-0.0229011457,
-0.0023505581,
-0.0099675721,
0.0074498514,
0.0057965685,
-0.0014722884,
-0.0029010025,
-0.0080003738,
-0.0195332691,
-0.0233710408,
-0.0143231172,
-0.0197074525,
-0.0067608040,
0.0068164412,
0.0008629844,
0.0103584733,
0.0125437882,
0.0001033344,
-0.0127111841,
-0.0000152753,
-0.0215159431,
-0.0234444514,
-0.0015101122,
-0.0074208230,
-0.0017735189,
0.0140049495,
0.0205110423,
0.0050496645,
0.0264614988,
0.0031764552,
-0.0065389951,
0.0010825854,
0.0013090007,
-0.0116870683,
0.0126287360,
0.0200027768,
0.0108286440,
0.0322398283,
0.0296179913,
0.0113754999,
0.0128457556,
0.0088456916,
-0.0019531229,
-0.0002304452,
0.0079906434,
0.0072447630,
0.0210604481,
0.0268762484,
0.0198937170,
0.0346538164,
0.0198908709,
0.0091463830,
0.0138316695,
0.0101910979,
-0.0033496458,
0.0108695412,
0.0179803614,
0.0163630899,
0.0170009118,
0.0350818634,
0.0219685063,
0.0231599659,
0.0257651098,
0.0038432195,
0.0013269193,
0.0128123984,
-0.0043809605,
0.0063043716,
0.0196358468,
0.0124796955,
0.0149846524,
0.0240219962,
0.0134815043,
0.0000117531,
0.0066826465,
-0.0055739987,
-0.0056692814,
-0.0016498646,
0.0106030200,
0.0061733332,
0.0242868233,
0.0122795105,
0.0238554180,
0.0106825503,
0.0072484948,
