Filename,STFMK-20201105-LW19-2328_20201201_064552_004.dat
-0.0084161405,
-0.0053567481,
-0.0067400471,
-0.0149963936,
0.0017473352,
0.0016206427,
0.0023953964,
0.0110962801,
0.0038025957,
-0.0055554905,
-0.0013720985,
-0.0113526937,
-0.0184955467,
-0.0199324675,
-0.0102451090,
-0.0174938384,
0.0041990411,
-0.0033807517,
0.0094189635,
-0.0031562545,
0.0073773060,
-0.0116313212,
-0.0100439517,
-0.0194783807,
-0.0191480201,
-0.0249047559,
-0.0198496357,
-0.0095525514,
-0.0144811608,
-0.0011343943,
-0.0135012735,
-0.0052332929,
-0.0232914165,
-0.0245490074,
-0.0293923318,
-0.0322821960,
-0.0300904457,
-0.0244970806,
-0.0165159516,
-0.0059697023,
-0.0044055586,
-0.0024017817,
-0.0066870200,
-0.0122532109,
-0.0219761226,
-0.0187886748,
-0.0266383179,
-0.0273564458,
-0.0172290392,
-0.0142690772,
-0.0059917173,
0.0001827663,
-0.0060508195,
-0.0065814797,
-0.0082179336,
-0.0196203478,
-0.0231289826,
-0.0230400916,
-0.0229659323,
-0.0227467064,
-0.0068118125,
-0.0093356930,
-0.0035407348,
0.0097546373,
0.0037642594,
-0.0079090968,
-0.0041517001,
-0.0101898378,
-0.0221678447,
-0.0116364053,
-0.0068690577,
-0.0110586956,
0.0075626164,
0.0077789025,
0.0131677194,
0.0090502352,
0.0097974492,
-0.0055285897,
-0.0059458171,
-0.0113925887,
-0.0096011562,
-0.0043353802,
-0.0063631912,
0.0094867889,
0.0230969265,
0.0237181764,
0.0138258860,
0.0262481719,
0.0118252486,
-0.0004041882,
-0.0016116066,
-0.0003980809,
-0.0058680624,
0.0110838832,
0.0143170487,
0.0227272324,
0.0251557659,
0.0296838731,
0.0159395523,
0.0191874690,
-0.0011138474,
-0.0003434239,
-0.0010126873,
-0.0016631547,
0.0111905346,
0.0073061902,
0.0218118690,
0.0301770307,
0.0359905660,
0.0225279033,
0.0265720394,
0.0165018998,
0.0066878889,
0.0054506948,
0.0069329161,
0.0060440013,
0.0113963066,
0.0309301559,
0.0238881037,
0.0256731473,
0.0278681740,
0.0195269119,
0.0126972189,
-0.0044851014,
0.0000207074,
-0.0051502967,
0.0027436761,
-0.0023225581,
0.0214821454,
0.0155723747,
0.0230032746,
0.0262884498,
0.0163129959,
0.0036084780,
0.0034139070,
-0.0011966972,
-0.0249061640,
0.0055801105,
-0.0052368687,
0.0045468151,
0.0094731320,
0.0248154104,
0.0113743925,
0.0109151658,
0.0111651849,
-0.0099611469,
-0.0163958538,
-0.0088765249,
-0.0136838239,
-0.0099182259,
-0.0006280956,
0.0090517309,
0.0056907572,
0.0115938764,
0.0023710048,
0.0025626770,
-0.0034464581,
-0.0218087099,
-0.0103235235,
-0.0143941753,
-0.0090066465,
-0.0125047853,
0.0090920515,
-0.0057260906,
0.0080305906,
0.0026603972,
-0.0060314843,
-0.0176506899,
-0.0130669530,
-0.0205478091,
-0.0340736806,
-0.0075032618,
-0.0157620795,
-0.0157276876,
0.0038789371,
0.0038224896,
-0.0040618102,
-0.0017837258,
-0.0051769419,
-0.0238785185,
-0.0131908972,
-0.0134918336,
-0.0146634309,
-0.0032162806,
-0.0049172658,
-0.0028758626,
0.0028888271,
0.0017156779,
-0.0143669182,
-0.0074939579,
-0.0172954835,
-0.0203638412,
-0.0168073215,
-0.0134730889,
-0.0165036861,
-0.0040947599,
0.0000612558,
-0.0101275826,
0.0072660092,
-0.0012519332,
-0.0182588454,
-0.0103845904,
-0.0050795781,
-0.0207674317,
-0.0104792379,
0.0124821346,
-0.0067435815,
0.0047545242,
0.0152251171,
0.0051693707,
-0.0067485478,
0.0002929587,
-0.0031487059,
-0.0207438469,
0.0029787873,
-0.0049710497,
0.0055287494,
0.0088313390,
0.0174848698,
0.0056019402,
0.0109507330,
0.0085941339,
-0.0000870323,
-0.0037560903,
-0.0037678822,
0.0031236897,
0.0038609183,
0.0159168132,
0.0167432837,
0.0170552097,
0.0196019728,
0.0148115028,
0.0123909945,
-0.0025082068,
-0.0055345269,
-0.0011973851,
0.0035185101,
-0.0030026818,
0.0106568355,
0.0262941495,
0.0115089156,
0.0191434585,
0.0237740427,
0.0034121042,
-0.0016277878,
0.0136407949,
-0.0018533668,
-0.0035931906,
0.0164049007,
0.0160270166,
0.0150260385,
0.0261590835,
0.0216687731,
0.0098032234,
0.0131925642,
0.0063365097,
-0.0130663272,
0.0029201284,
-0.0095471945,
-0.0025736613,
0.0074928263,
0.0143528394,
0.0109735876,
0.0218155235,
0.0129777975,
0.0033652047,
0.0089398939,
-0.0171491597,
-0.0130397594,
-0.0053481227,
0.0021636416,
-0.0133376932,
0.0210647173,
0.0116942562,
0.0072772736,
0.0159312524,
0.0052026850,
-0.0132064056,
-0.0119327242,
0.0017689349,
-0.0238817018,
-0.0141094960,
0.0097464696,
-0.0054465868,
0.0086871795,
0.0108474381,
0.0002883546,
-0.0053299032,
-0.0041830088,
-0.0221847836,
-0.0303822868,
-0.0134630771,
-0.0269455984,
-0.0057046623,
-0.0048743910,
0.0047176816,
-0.0008369726,
0.0112271877,
-0.0129419835,
-0.0113137364,
-0.0189427733,
-0.0335344374,
-0.0302555319,
-0.0190316346,
-0.0173577443,
-0.0217684321,
0.0098571107,
-0.0048558968,
-0.0092009818,
0.0046959226,
-0.0142020928,
-0.0315653384,
-0.0184177402,
-0.0224795118,
-0.0306662247,
-0.0120665561,
-0.0044835252,
-0.0081820684,
0.0136981895,
0.0073672794,
-0.0046546464,
-0.0030833641,
-0.0111709181,
-0.0331617892,
-0.0216457527,
-0.0243004505,
-0.0207651872,
-0.0114975031,
0.0078798449,
-0.0033648193,
0.0108473143,
0.0077508786,
-0.0134141417,
-0.0127407964,
-0.0137184979,
-0.0270097144,
-0.0202051699,
-0.0043105516,
-0.0070997472,
0.0004408156,
0.0228331760,
0.0102826664,
0.0107385144,
0.0201778896,
-0.0031543942,
-0.0096062683,
-0.0068918578,
-0.0082574273,
-0.0236936808,
0.0143266758,
0.0047228509,
0.0111934897,
0.0320204049,
0.0254539885,
0.0088008335,
0.0126190707,
0.0024433455,
-0.0229941215,
-0.0015256198,
0.0018940740,
0.0019990189,
0.0130329896,
0.0378466211,
0.0277803428,
0.0304938145,
0.0300395824,
0.0102664074,
0.0034253809,
0.0068884226,
-0.0111270044,
0.0074805086,
0.0136036202,
0.0129004158,
0.0177569371,
0.0455987118,
0.0205845106,
0.0280174613,
0.0290765259,
0.0004394328,
0.0045979596,
0.0095922751,
-0.0043250085,
0.0039305273,
0.0323480703,
0.0126942769,
0.0266284086,
0.0413719602,
0.0232512504,
0.0139490245,
0.0204294659,
-0.0037005940,
-0.0135486834,
0.0138754677,
0.0013744135,
-0.0002170550,
0.0275115408,
0.0180493426,
0.0188340638,
0.0236355308,
0.0089670923,
-0.0120360181,
0.0055145454,
-0.0126274955,
-0.0150260366,
0.0026231061,
0.0054812068,
0.0066676820,
0.0195585564,
0.0236726105,
0.0025747751,
0.0230259635,
-0.0065403813,
-0.0060895248,
-0.0188342035,
-0.0005832730,
-0.0169969425,
0.0067015430,
0.0129524712,
0.0020001894,
0.0119682904,
0.0114287334,
-0.0111831157,
-0.0114753600,
-0.0160869658,
-0.0308178943,
-0.0263954587,
-0.0120730409,
-0.0122060357,
-0.0069630565,
0.0108334962,
-0.0018490020,
0.0111736562,
-0.0064143403,
-0.0108301267,
-0.0307546258,
-0.0112466086,
-0.0344133414,
-0.0241458304,
-0.0155392010,
-0.0081777005,
-0.0120792240,
0.0042995950,
-0.0051735900,
-0.0229020696,
-0.0074759154,
-0.0313824490,
-0.0330061689,
-0.0229616389,
-0.0241890401,
-0.0224994719,
-0.0014619973,
0.0014000175,
-0.0120480927,
0.0029134816,
-0.0097919106,
-0.0248060301,
-0.0202688109,
-0.0253937747,
-0.0328493640,
-0.0221389830,
-0.0063547483,
-0.0176126156,
0.0053807842,
0.0021018332,
-0.0048815017,
-0.0076922365,
-0.0057729082,
-0.0351725481,
-0.0228874870,
-0.0158283636,
-0.0301920585,
-0.0170864835,
0.0015635974,
0.0021899773,
-0.0023181213,
0.0142948227,
-0.0021090780,
-0.0100509375,
-0.0065221675,
-0.0184888579,
-0.0141318059,
-0.0072280159,
-0.0016167673,
0.0054727606,
0.0259710625,
0.0099205859,
0.0074596959,
0.0174666122,
-0.0105199944,
-0.0121982545,
-0.0101983594,
-0.0145362429,
-0.0200891681,
0.0114006754,
0.0062725116,
0.0119609842,
0.0267685503,
0.0252032466,
0.0106724910,
0.0089810733,
0.0052582151,
-0.0172973536,
-0.0022716171,
0.0037592615,
-0.0039731096,
0.0123243323,
0.0342213474,
0.0211814679,
0.0247343164,
0.0245468728,
0.0073235510,
-0.0000307652,
0.0056959977,
-0.0089505538,
0.0050409697,
0.0140671069,
0.0189832896,
0.0279610232,
0.0369050503,
0.0187290423,
0.0309904665,
0.0243161097,
0.0001083724,
0.0018814398,
0.0120965913,
-0.0031506431,
0.0055221012,
0.0274497271,
0.0141984588,
0.0229087267,
0.0460765511,
0.0127157951,
0.0096979877,
0.0166097768,
-0.0049893074,
-0.0176902153,
-0.0027707394,
-0.0054709520,
-0.0060597532,
0.0218774341,
0.0198550411,
0.0290745031,
0.0198802948,
0.0263140798,
-0.0033887248,
-0.0000131365,
-0.0159766693,
-0.0073059313,
-0.0103849396,
0.0002623119,
0.0176723879,
0.0192123242,
0.0272374023,
0.0102403294,
0.0239065066,
-0.0077877827,
-0.0153673766,
-0.0127856890,
-0.0218990613,
-0.0208095349,
-0.0029291331,
-0.0025737914,
0.0012423167,
0.0122387903,
0.0136997383,
-0.0076110172,
-0.0030707850,
-0.0161144994,
-0.0138954408,
-0.0303201154,
-0.0117301401,
-0.0161094889,
-0.0068480168,
0.0061942330,
0.0145689808,
0.0060695941,
0.0063145636,
0.0079630725,
-0.0200025663,
-0.0155268591,
-0.0321236290,
-0.0205634832,
-0.0212944970,
-0.0107439887,
-0.0041696592,
0.0066432254,
0.0013500346,
0.0031594597,
-0.0034735899,
-0.0197851062,
-0.0251547080,
-0.0245683286,
-0.0226357114,
-0.0218357295,
-0.0065282923,
-0.0035675019,
-0.0012395032,
0.0055974261,
0.0026879213,
-0.0168627519,
-0.0129895555,
-0.0160691924,
-0.0322695524,
-0.0236102007,
-0.0095160091,
-0.0174579602,
-0.0101111140,
0.0058744750,
0.0022845669,
-0.0024107660,
0.0072567379,
-0.0044817696,
-0.0167087074,
-0.0093274172,
-0.0136749875,
-0.0140627157,
-0.0015154972,
0.0095694745,
0.0071115904,
0.0184721705,
0.0173620116,
0.0121342968,
0.0050035054,
-0.0142525611,
-0.0132583994,
-0.0102645494,
-0.0094151646,
0.0072623482,
0.0110863475,
0.0176165309,
0.0221453905,
0.0325883031,
0.0052648247,
-0.0026678052,
0.0062372028,
-0.0042972253,
-0.0121695139,
0.0029889636,
0.0148834428,
0.0093413880,
0.0264746975,
0.0236929785,
0.0200626478,
0.0180645268,
0.0157086309,
-0.0003562396,
-0.0048395405,
0.0013488408,
-0.0023121391,
0.0080486247,
0.0150347427,
0.0204787217,
0.0240617823,
0.0227490645,
0.0173472054,
0.0108036548,
-0.0041866531,
-0.0027143247,
-0.0025704408,
-0.0007942995,
0.0029852982,
0.0190253370,
0.0223649479,
0.0203988440,
0.0262100324,
0.0244745594,
0.0032179337,
0.0033642782,
0.0006340002,
-0.0148635535,
-0.0043607620,
-0.0042153653,
0.0105712377,
0.0081178276,
0.0210708156,
0.0152229108,
0.0167824887,
-0.0000375337,
0.0051253699,
-0.0118038105,
-0.0153665040,
-0.0054136971,
0.0008671456,
0.0067429850,
0.0139110209,
0.0233598240,
0.0026587499,
0.0137399342,
-0.0058701267,
-0.0138152689,
-0.0232782736,
-0.0158736873,
-0.0152910398,
-0.0180403013,
0.0013928929,
0.0025944763,
0.0015600650,
0.0040311315,
-0.0049177483,
-0.0093505774,
-0.0210498665,
-0.0181692541,
-0.0282668974,
-0.0211212039,
-0.0212823264,
-0.0080821225,
0.0083105061,
-0.0081440108,
0.0060292771,
0.0035936732,
-0.0051342952,
-0.0227015130,
-0.0164619293,
-0.0302947387,
-0.0224359185,
-0.0170956254,
-0.0103400443,
-0.0021413583,
0.0023789776,
0.0036603617,
-0.0102227777,
-0.0091302479,
-0.0223685838,
-0.0291306730,
-0.0259693414,
-0.0231971871,
-0.0180520900,
-0.0093617579,
0.0057718805,
0.0000102495,
0.0102777360,
0.0001385309,
-0.0056132884,
-0.0160326697,
-0.0222589597,
-0.0236392971,
-0.0227500871,
-0.0153420419,
-0.0140254209,
0.0068765418,
0.0093230521,
0.0102912840,
0.0022715800,
0.0111805843,
-0.0135270804,
-0.0129937306,
-0.0150641669,
-0.0179390032,
-0.0087107681,
0.0028308411,
0.0060575544,
0.0168048646,
0.0237873029,
0.0200059544,
0.0098707471,
0.0124993511,
-0.0121220592,
-0.0079882601,
-0.0037255010,
-0.0011068869,
0.0013306137,
0.0125705823,
0.0341206379,
0.0218686834,
0.0321138129,
0.0150319366,
0.0105159208,
-0.0061773187,
0.0004834411,
-0.0113904122,
-0.0015959261,
0.0072729010,
0.0178614594,
0.0245250799,
0.0339000188,
0.0322966762,
0.0245449226,
0.0182104651,
0.0058070831,
-0.0021301752,
-0.0004261862,
-0.0020013021,
0.0106007969,
0.0228623319,
0.0247093253,
0.0360897295,
0.0347895399,
0.0282753352,
0.0114196297,
0.0145947179,
-0.0103028975,
-0.0021133861,
0.0012659391,
0.0052870186,
0.0044953297,
0.0275698602,
0.0224434324,
0.0240479335,
0.0240241569,
0.0139182135,
0.0026784127,
0.0029217214,
-0.0010483735,
-0.0136205228,
0.0051962095,
0.0122615742,
-0.0009317563,
0.0220780820,
0.0227232315,
0.0133003397,
0.0152995056,
0.0023046597,
-0.0091868993,
-0.0097711440,
-0.0047729122,
-0.0197335314,
0.0155467167,
0.0031297116,
0.0166548677,
0.0140881436,
0.0226835925,
-0.0085975369,
0.0015393530,
-0.0161806848,
-0.0325610042,
-0.0148635935,
-0.0149772670,
-0.0086359046,
-0.0110180667,
0.0169870760,
-0.0076326020,
0.0013232819,
-0.0039536231,
-0.0212868452,
-0.0226602685,
-0.0147422198,
-0.0292378888,
-0.0199271776,
-0.0037814635,
-0.0077816769,
-0.0131203001,
0.0120631279,
-0.0081025418,
-0.0053331866,
-0.0116345240,
-0.0253817141,
-0.0263982005,
-0.0188120864,
-0.0216275603,
-0.0171404853,
0.0002490158,
-0.0081073688,
-0.0011346836,
-0.0046591628,
-0.0090658749,
-0.0295984484,
-0.0170223210,
-0.0318745971,
-0.0317912996,
-0.0160672031,
-0.0112397280,
-0.0120829921,
0.0023715463,
0.0016336940,
-0.0061415369,
-0.0073175714,
-0.0156119391,
-0.0330067314,
-0.0187070463,
-0.0236183424,
-0.0277255066,
-0.0145155694,
0.0069422014,
-0.0113523202,
-0.0016585547,
0.0067161326,
-0.0117719136,
-0.0152140222,
-0.0102396505,
-0.0232675634,
-0.0273548737,
-0.0025058233,
-0.0105027305,
-0.0033485536,
0.0081613231,
0.0083209118,
0.0027374648,
0.0082659060,
-0.0079826787,
-0.0158081092,
-0.0063501829,
-0.0153557723,
-0.0149920806,
0.0069542099,
0.0050328691,
0.0133229494,
0.0237876009,
0.0164928157,
0.0006470324,
0.0116653042,
-0.0083135506,
-0.0226047523,
0.0022232672,
-0.0088882698,
-0.0073482464,
0.0160161182,
0.0331619829,
0.0052973861,
0.0283640604,
0.0235809125,
0.0031047666,
0.0027256981,
0.0091590462,
-0.0063279602,
0.0011153221,
0.0240176339,
0.0103954170,
0.0221938621,
0.0311225820,
0.0160862599,
0.0184947830,
0.0145814307,
0.0008934580,
-0.0001741746,
0.0061377133,
-0.0003154437,
0.0093105622,
0.0175746176,
0.0173005853,
0.0300931726,
0.0329771303,
0.0143136121,
0.0139466813,
0.0190978274,
-0.0067712702,
-0.0039275470,
0.0050991364,
0.0015017601,
0.0003530029,
0.0303013790,
0.0251047798,
0.0096901748,
0.0313352495,
0.0206361376,
-0.0104183247,
0.0092747798,
0.0004364955,
-0.0129201915,
0.0050449194,
0.0150959417,
0.0061108759,
0.0254542977,
0.0261359066,
0.0111098913,
0.0171979126,
0.0023637952,
-0.0061979913,
-0.0121760871,
0.0008813858,
-0.0164329633,
0.0115189236,
0.0038089859,
0.0132714808,
0.0176851898,
0.0156864896,
-0.0021932442,
-0.0045537804,
-0.0022501145,
-0.0333188437,
-0.0117903380,
-0.0041434760,
-0.0213956051,
-0.0040918570,
0.0174567346,
0.0032795435,
0.0031106349,
0.0126013700,
-0.0050462261,
-0.0186082684,
-0.0008130220,
-0.0242690574,
-0.0103548905,
-0.0113211889,
0.0028600581,
-0.0033488204,
0.0148488544,
0.0037169959,
0.0028016802,
-0.0000677328,
-0.0139323790,
-0.0222860500,
-0.0199389290,
-0.0172968190,
-0.0265424903,
-0.0004388606,
-0.0085171871,
0.0035292378,
0.0062914840,
-0.0004547542,
-0.0125528034,
-0.0126470029,
-0.0191187188,
-0.0322921984,
-0.0124530680,
-0.0103895832,
-0.0145347752,
-0.0021359432,
0.0140400995,
-0.0045399857,
-0.0003252672,
0.0088701025,
-0.0192265380,
-0.0172457546,
-0.0083114179,
-0.0173810534,
-0.0244517457,
0.0065431506,
-0.0081359129,
0.0000864372,
0.0152311018,
0.0026568668,
-0.0030157159,
0.0025974046,
-0.0084299091,
-0.0238106381,
-0.0055654761,
-0.0090447292,
-0.0061701359,
0.0097855441,
0.0063926084,
0.0169360116,
0.0170340985,
0.0057340777,
-0.0035814173,
0.0065172790,
-0.0118486574,
-0.0193500742,
0.0096416250,
-0.0007367294,
-0.0025568428,
0.0193251967,
0.0162876491,
0.0058008293,
0.0227628537,
0.0118112462,
-0.0128904693,
0.0034737645,
0.0033490187,
-0.0095301075,
0.0069300556,
0.0200038999,
0.0054835575,
0.0169673637,
0.0283822585,
0.0022274824,
0.0051756036,
0.0037894514,
-0.0076327240,
-0.0062727346,
-0.0024050900,
0.0019775270,
0.0053814286,
0.0171779264,
0.0028867160,
0.0175365936,
0.0090413513,
-0.0002079233,
-0.0026571676,
0.0058739139,
-0.0114025977,
-0.0007541286,
0.0121855550,
0.0088028964,
0.0074890358,
0.0223531835,
0.0183629021,
0.0039092782,
0.0204090178,
-0.0014618795,
-0.0143735074,
0.0073984661,
-0.0031809986,
-0.0073621627,
0.0176925715,
0.0123811215,
0.0065957373,
0.0102576660,
0.0136847477,
-0.0153597491,
-0.0014872411,
-0.0156498402,
-0.0069221291,
-0.0114267655,
0.0021952069,
-0.0005073567,
0.0133387018,
0.0080720251,
0.0046509169,
0.0086247744,
-0.0121712517,
-0.0119441748,
-0.0190539248,
-0.0065641124,
-0.0353977010,
-0.0026615993,
0.0004810994,
-0.0086362623,
0.0028103576,
0.0023865367,
-0.0094452277,
-0.0102443257,
-0.0111117642,
-0.0275449380,
-0.0238405261,
-0.0107669830,
-0.0164502542,
-0.0054533537,
-0.0005096258,
0.0055442220,
0.0002381223,
-0.0009635312,
-0.0091423783,
-0.0191131700,
-0.0163471047,
-0.0211649463,
-0.0212521832,
-0.0143736191,
-0.0035161108,
-0.0045609996,
0.0065223123,
-0.0021888877,
-0.0010585531,
-0.0059377863,
-0.0196124706,
-0.0217658263,
-0.0200147666,
-0.0180675481,
-0.0231412537,
-0.0021412454,
0.0042504086,
0.0026911665,
0.0062725209,
0.0067419093,
-0.0045235869,
-0.0147946645,
-0.0078801271,
-0.0289609134,
-0.0161714684,
-0.0078545716,
-0.0004244677,
-0.0016308585,
0.0201480184,
0.0052371523,
0.0063060997,
0.0092358692,
-0.0120946383,
-0.0171132609,
-0.0060653770,
-0.0123028532,
-0.0129162716,
0.0092829131,
0.0108820982,
0.0150658302,
0.0245779455,
0.0162902270,
0.0060972366,
0.0083666360,
-0.0088738482,
-0.0069918940,
-0.0067948089,
0.0024633936,
-0.0027414251,
0.0274880063,
0.0166167933,
0.0281543378,
0.0297092348,
0.0198734999,
0.0085018240,
0.0057585984,
-0.0022137554,
-0.0048571862,
0.0146029005,
0.0090228505,
0.0218515676,
0.0363344401,
0.0428907946,
0.0231409222,
0.0320834890,
0.0197219625,
0.0026667481,
0.0049444614,
0.0031961524,
-0.0022575154,
0.0122626629,
0.0162545890,
0.0195828229,
0.0235387217,
0.0323203839,
0.0171737783,
0.0167055409,
0.0057947673,
-0.0024505151,
-0.0077718720,
0.0002585920,
0.0038326371,
0.0054238411,
0.0190490317,
0.0264778808,
0.0300045833,
0.0172891710,
0.0225374252,
-0.0041590235,
0.0061796894,
-0.0115681514,
-0.0017445254,
-0.0012562977,
0.0058885622,
0.0109997485,
0.0236460473,
0.0107671358,
0.0160575621,
0.0039539104,
0.0001624638,
-0.0171071980,
-0.0080775293,
-0.0180131719,
-0.0110040465,
-0.0051867729,
-0.0001619577,
0.0114576844,
0.0050087594,
0.0163646694,
-0.0051857280,
0.0009678280,
-0.0206399821,
-0.0133931506,
-0.0337205678,
-0.0064133899,
-0.0164153054,
-0.0065469653,
-0.0003793431,
0.0046511097,
0.0086962814,
-0.0079534352,
-0.0073287957,
-0.0196488928,
-0.0282330830,
-0.0228224713,
-0.0189778786,
-0.0189092346,
-0.0073974738,
0.0021546662,
0.0031831102,
-0.0011797940,
0.0017383108,
-0.0188066289,
-0.0115263425,
-0.0352063179,
-0.0241877250,
-0.0271536317,
-0.0155925974,
-0.0174779762,
-0.0030450663,
-0.0079727452,
-0.0041614724,
-0.0105173988,
-0.0198524408,
-0.0236264784,
-0.0260066204,
-0.0264282878,
-0.0312621482,
-0.0087231398,
-0.0119205667,
-0.0111976955,
0.0003299650,
-0.0001600358,
-0.0084116124,
-0.0043425537,
-0.0119479969,
-0.0293068476,
-0.0182339400,
-0.0119224899,
-0.0177620426,
-0.0034013207,
-0.0042156973,
0.0060578492,
-0.0006411237,
0.0025978908,
-0.0152248833,
-0.0106097832,
-0.0236204658,
-0.0154608339,
-0.0169633739,
-0.0114016468,
0.0048408126,
0.0101068607,
0.0087403841,
0.0100574009,
0.0198918320,
-0.0036422373,
-0.0016781652,
-0.0048836200,
-0.0038338681,
-0.0116618155,
0.0064107189,
0.0124024134,
0.0143879391,
0.0147877745,
0.0234625451,
0.0125159128,
0.0104605779,
-0.0031424402,
0.0025155952,
-0.0099245459,
0.0008419603,
0.0123787224,
0.0106963413,
0.0249508880,
0.0264521986,
0.0282706339,
0.0143706873,
0.0217744242,
0.0036360507,
0.0006562984,
0.0034104385,
0.0088472720,
0.0036145314,
0.0185046010,
0.0286380295,
0.0195722990,
0.0232274253,
0.0208009854,
0.0105217583,
0.0057622250,
-0.0051797810,
0.0024601873,
-0.0007537098,
0.0046565528,
0.0084930956,
0.0316214412,
0.0179276280,
0.0290500112,
0.0320515335,
0.0194369424,
0.0035814797,
0.0132676726,
-0.0007807318,
-0.0105646271,
0.0136101935,
0.0053430162,
0.0202003326,
0.0231548976,
0.0328226350,
0.0118454825,
0.0154203651,
0.0057739224,
-0.0140693374,
-0.0138183292,
-0.0048273890,
-0.0110648647,
0.0040506436,
0.0150331864,
0.0210855808,
0.0143045746,
0.0201258808,
0.0001784801,
0.0028240636,
-0.0149960984,
-0.0177144054,
-0.0089627821,
-0.0064066797,
-0.0067141047,
0.0044414471,
0.0195808820,
-0.0014171657,
0.0159548614,
0.0028266227,
-0.0049670343,
-0.0252879560,
-0.0043288497,
-0.0229349881,
-0.0285071246,
-0.0013155136,
-0.0066853724,
-0.0014717890,
0.0146493707,
0.0072099809,
-0.0027938015,
-0.0007337980,
-0.0144483931,
-0.0291468389,
-0.0153429043,
-0.0222415682,
-0.0183129907,
0.0057086842,
0.0012865467,
0.0068190088,
0.0095414491,
0.0014454518,
-0.0142874429,
-0.0116911633,
-0.0309662055,
-0.0304663908,
-0.0209196992,
-0.0171197765,
-0.0212303586,
0.0044266917,
0.0052269418,
-0.0058397260,
0.0115753850,
-0.0003237101,
-0.0235899575,
-0.0147744352,
-0.0128174871,
-0.0268560611,
-0.0143448180,
0.0020582152,
-0.0069712796,
0.0145055903,
0.0127142146,
0.0065146578,
-0.0084519219,
-0.0012667174,
-0.0233333949,
-0.0268828403,
-0.0193880536,
-0.0185493268,
-0.0105701126,
0.0007190834,
0.0166549757,
0.0067201913,
0.0155488849,
0.0070198420,
-0.0019435424,
-0.0117030758,
-0.0120204575,
-0.0126073547,
-0.0041303374,
0.0000238075,
0.0029057872,
0.0167898815,
0.0218830109,
0.0118551766,
0.0217186846,
0.0021862336,
-0.0059479778,
-0.0058548981,
-0.0000565521,
-0.0189051908,
0.0064912727,
0.0159013923,
0.0048622563,
0.0282163266,
0.0291437302,
0.0069101905,
0.0036406398,
0.0134831257,
-0.0172249395,
-0.0105901286,
0.0028291265,
0.0027706244,
0.0062636081,
0.0281683914,
0.0233652443,
0.0161741823,
0.0240066200,
0.0034117328,
-0.0028606409,
-0.0015702286,
-0.0167141464,
-0.0062405709,
0.0067583942,
0.0023405955,
0.0055203070,
0.0247466024,
0.0130862733,
0.0129753184,
0.0172708426,
-0.0053596399,
-0.0078058876,
0.0058692070,
-0.0088867610,
-0.0053391443,
0.0254890341,
0.0074854204,
0.0146852853,
0.0240756795,
0.0200823173,
-0.0024229202,
0.0077700419,
0.0009594472,
-0.0213980209,
-0.0033951434,
0.0059585646,
-0.0029507577,
0.0117744030,
0.0163471084,
0.0069758161,
0.0069477991,
0.0000786864,
-0.0124835409,
-0.0131208999,
-0.0060462574,
-0.0222761724,
0.0030236875,
0.0014582316,
0.0060420902,
0.0054902593,
0.0168256219,
-0.0028514229,
-0.0015502354,
-0.0036619441,
-0.0243913569,
-0.0183928516,
-0.0116452537,
-0.0098611116,
-0.0139488475,
0.0173512269,
-0.0053580571,
-0.0022999675,
0.0062472257,
-0.0143692978,
-0.0271672551,
-0.0135927703,
-0.0223049726,
-0.0293782428,
-0.0046991068,
0.0001573257,
-0.0067257998,
0.0120632984,
-0.0006589861,
-0.0054793973,
-0.0037791594,
-0.0190630145,
-0.0274239182,
-0.0180985630,
-0.0146471104,
-0.0232958142,
-0.0005995159,
0.0020792631,
-0.0074808095,
0.0075496137,
0.0073674344,
-0.0218038987,
-0.0089298766,
-0.0071158605,
-0.0291324016,
-0.0124591310,
-0.0041024857,
-0.0062404131,
0.0065230336,
0.0215768963,
-0.0006365032,
0.0117197726,
0.0054866942,
-0.0131920371,
-0.0159247853,
-0.0100219203,
-0.0201672409,
-0.0169039629,
0.0120690484,
0.0016734429,
0.0144272838,
0.0182805508,
0.0100760860,
-0.0004353320,
0.0046432070,
-0.0142601337,
-0.0210982002,
-0.0036264549,
-0.0058171572,
-0.0027290229,
0.0187039915,
0.0224661902,
0.0159820281,
0.0293671526,
0.0195872635,
-0.0016505999,
0.0049722246,
-0.0006387570,
-0.0070788409,
0.0055009895,
0.0124953501,
0.0148997419,
0.0295284614,
0.0387606472,
0.0079711881,
0.0230382383,
0.0115844933,
-0.0063223350,
-0.0028710552,
0.0003470510,
-0.0090564545,
0.0129607776,
0.0282018054,
0.0181425046,
0.0291696172,
0.0378449857,
0.0133609623,
0.0148157021,
0.0129345953,
-0.0126623902,
-0.0071943030,
0.0147701157,
-0.0084804874,
0.0050925808,
0.0318735316,
0.0170173757,
0.0202001035,
0.0255209655,
0.0084952982,
-0.0111574773,
0.0093809199,
-0.0171008967,
-0.0042409766,
0.0038213856,
0.0105801588,
0.0101057524,
0.0352771617,
0.0161965154,
0.0144139882,
0.0165032577,
-0.0100255031,
-0.0135209309,
-0.0155171845,
-0.0072234701,
-0.0190710016,
0.0153237898,
0.0067300964,
0.0118231121,
0.0260328166,
0.0106707197,
-0.0093485983,
0.0023340899,
-0.0263691768,
-0.0272841584,
-0.0242820084,
-0.0069466019,
-0.0241321530,
0.0091271419,
0.0082154535,
0.0121670123,
0.0098030074,
0.0067721838,
-0.0083808294,
-0.0219564438,
-0.0123753101,
-0.0286404416,
-0.0126018096,
-0.0157309566,
0.0034532445,
-0.0050986540,
0.0183699653,
-0.0060005337,
-0.0020971387,
-0.0075508752,
-0.0297541879,
-0.0307717584,
-0.0256574620,
-0.0294399653,
-0.0204891749,
-0.0070601106,
-0.0019655623,
-0.0017773906,
0.0127668958,
-0.0060470141,
-0.0113630928,
-0.0145700192,
-0.0272696279,
-0.0288085677,
-0.0233985689,
-0.0116845947,
-0.0209037680,
0.0055809207,
0.0026722520,
-0.0053449697,
-0.0035425895,
-0.0003106712,
-0.0309499521,
-0.0201683082,
-0.0244578365,
-0.0281888954,
-0.0162564144,
-0.0053528701,
-0.0058112661,
0.0027405256,
0.0059016244,
-0.0032949646,
-0.0058782278,
-0.0117273759,
-0.0237208232,
-0.0164558645,
-0.0189805347,
-0.0096042100,
-0.0054541086,
0.0054083942,
-0.0011259374,
0.0110151721,
0.0093033053,
-0.0116722453,
-0.0065340828,
-0.0149424272,
-0.0234904625,
-0.0257629305,
0.0014527093,
-0.0135534182,
0.0019309546,
0.0171930920,
0.0145865493,
0.0035845572,
0.0151881203,
0.0025008444,
-0.0152776651,
0.0022651423,
-0.0056267721,
-0.0058080526,
0.0136981197,
0.0193946138,
0.0167118236,
0.0193949509,
0.0242174715,
0.0058595734,
0.0037909616,
-0.0034187513,
-0.0129009327,
-0.0021648987,
-0.0013917363,
0.0089861788,
0.0167100541,
0.0213403665,
0.0169504620,
0.0366140679,
0.0157697275,
-0.0006946421,
0.0079544298,
0.0107344538,
-0.0105876457,
0.0088724438,
0.0226394609,
0.0106657110,
0.0272262841,
0.0365640521,
0.0176859293,
0.0179127660,
0.0146543588,
0.0004873460,
-0.0068691373,
0.0049202153,
-0.0001921622,
0.0054473141,
0.0229451712,
0.0198865645,
0.0207112618,
0.0194569472,
0.0201985799,
0.0013750496,
0.0028945100,
-0.0064871917,
0.0038713277,
-0.0057032406,
0.0106528951,
0.0132445600,
0.0242691264,
0.0159512460,
0.0211567916,
0.0247629546,
-0.0025480925,
-0.0059913089,
-0.0044299886,
-0.0125018004,
-0.0123257665,
0.0037707782,
0.0057086400,
0.0081282556,
0.0151735824,
0.0205804594,
-0.0016156804,
-0.0032177973,
-0.0124200732,
-0.0042052781,
-0.0253575519,
-0.0021119912,
-0.0004403375,
0.0089785047,
0.0166435540,
0.0159474295,
0.0075032650,
0.0025938479,
-0.0001057940,
-0.0232739002,
-0.0130914105,
-0.0259923264,
-0.0089711295,
-0.0138367340,
0.0007145614,
0.0056557753,
0.0078416634,
0.0039796806,
0.0013647373,
-0.0047926269,
-0.0218256488,
-0.0199487954,
-0.0233882461,
-0.0242843833,
-0.0177444126,
-0.0047172112,
0.0044388641,
0.0004596621,
0.0063433736,
0.0072925636,
-0.0161466412,
-0.0196007565,
-0.0188632123,
-0.0258478243,
-0.0252414141,
-0.0105838301,
-0.0097559430,
0.0041212086,
0.0068786647,
0.0067578824,
-0.0062811533,
-0.0041822693,
-0.0143368253,
-0.0249860138,
-0.0211018901,
-0.0208334699,
-0.0136127956,
-0.0083209509,
0.0109183518,
0.0075574070,
0.0144133633,
0.0106300283,
0.0034715645,
-0.0118168704,
-0.0235988777,
-0.0164069626,
-0.0230849832,
-0.0155458506,
-0.0101184808,
0.0120601170,
0.0133504104,
0.0199205820,
0.0214649774,
0.0052911676,
-0.0022394841,
-0.0061731315,
-0.0097512146,
-0.0185604431,
0.0037170476,
0.0092437789,
0.0091299471,
0.0258358717,
0.0284671672,
0.0141801676,
0.0100322636,
0.0052602915,
-0.0083366884,
-0.0178678166,
-0.0025935629,
-0.0080176825,
0.0037173203,
0.0057763052,
0.0219755843,
0.0249486510,
0.0212287363,
0.0145733785,
0.0072441059,
-0.0072096689,
-0.0111828232,
-0.0101266466,
-0.0084565515,
0.0008096983,
0.0114909047,
0.0222679805,
0.0251419488,
0.0290288217,
0.0228978954,
0.0080720168,
0.0071728844,
-0.0075699799,
-0.0069258539,
-0.0065179477,
0.0008595458,
0.0112355780,
0.0114889117,
0.0223941188,
0.0193209983,
0.0167795569,
0.0024583563,
0.0100211231,
-0.0145577630,
-0.0123002706,
-0.0076395888,
0.0023158963,
-0.0048383190,
0.0123340711,
0.0233149603,
0.0105219288,
0.0202725288,
0.0003724486,
0.0015734318,
-0.0194072723,
-0.0055928743,
-0.0215031300,
-0.0136237042,
0.0002443488,
-0.0032794022,
0.0041588084,
0.0130569153,
0.0003980265,
0.0027196577,
-0.0061834319,
-0.0148599613,
-0.0201815944,
-0.0096673323,
-0.0199812371,
-0.0024800594,
0.0089642974,
-0.0042026206,
0.0140312957,
0.0094038276,
-0.0032675317,
-0.0137598310,
-0.0060405298,
-0.0335493535,
-0.0204058532,
-0.0158656798,
-0.0123002669,
-0.0115182828,
0.0019993642,
0.0042376271,
-0.0106166545,
-0.0006328328,
-0.0175277814,
-0.0243428014,
-0.0193123408,
-0.0216015596,
-0.0172737502,
-0.0075075189,
-0.0030134520,
-0.0066937674,
0.0115703745,
0.0007732548,
-0.0102441302,
-0.0032681199,
-0.0177983269,
-0.0212646909,
-0.0146213835,
-0.0154648991,
-0.0124797598,
0.0035795684,
0.0045332108,
-0.0011979046,
0.0002413546,
0.0037165289,
-0.0135675687,
-0.0175950937,
-0.0109992595,
-0.0209343955,
-0.0079911277,
0.0031639696,
0.0015647301,
0.0095278611,
0.0137690594,
0.0092033539,
-0.0000915985,
0.0045067929,
-0.0159648508,
-0.0076724538,
-0.0054945559,
-0.0043528429,
-0.0008846982,
0.0154387634,
0.0190238301,
0.0090921177,
0.0265253782,
0.0062400084,
0.0070128459,
-0.0031260264,
0.0002447570,
-0.0110340677,
0.0072620991,
0.0059841271,
0.0141895395,
0.0328008533,
0.0251480099,
0.0201379675,
0.0220398679,
0.0142998425,
-0.0024404959,
0.0016778552,
0.0026530866,
-0.0020407254,
0.0193366520,
0.0232880954,
0.0305553898,
0.0252083130,
0.0273810234,
0.0132797575,
0.0050135925,
0.0002678477,
-0.0081808176,
0.0030983079,
0.0080955084,
0.0061675110,
0.0158473458,
0.0367145203,
0.0177745447,
0.0231642555,
0.0238758605,
0.0141772619,
0.0000476011,
0.0115286382,
-0.0017585104,
-0.0087797306,
0.0110203577,
0.0124109164,
0.0082337521,
0.0305512454,
0.0183439832,
0.0153473523,
0.0154491719,
-0.0023423296,
-0.0173289552,
-0.0062485365,
-0.0068282946,
-0.0144146653,
0.0129733551,
0.0153192598,
0.0227791592,
0.0211094394,
0.0205430426,
-0.0087021515,
0.0045230435,
-0.0203955397,
-0.0202568062,
-0.0144820102,
-0.0041870703,
-0.0082400162,
0.0079717059,
0.0234816000,
-0.0007097130,
0.0102015669,
0.0097160526,
-0.0234848838,
-0.0167339351,
-0.0081095751,
-0.0288749952,
-0.0172861591,
-0.0023478628,
-0.0033736529,
-0.0017882891,
0.0193841048,
-0.0107717924,
0.0100186188,
-0.0064772516,
-0.0224997010,
-0.0282757170,
-0.0132380882,
-0.0257052649,
-0.0156544093,
0.0018235251,
-0.0055067493,
0.0061359839,
0.0040977714,
-0.0020225842,
-0.0236915983,
-0.0106773935,
-0.0323338024,
-0.0328942426,
-0.0165551286,
-0.0208075829,
-0.0193969384,
0.0049349722,
0.0032104529,
-0.0062054889,
0.0049380856,
-0.0043550036,
-0.0277591236,
-0.0117773144,
-0.0227341317,
-0.0292012580,
-0.0153436027,
0.0020097243,
-0.0094430344,
0.0029620177,
0.0072595282,
-0.0034433675,
-0.0119536780,
-0.0080219358,
-0.0262459889,
-0.0283395778,
-0.0119523415,
-0.0184493940,
-0.0088367602,
0.0016124280,
0.0048820479,
0.0024505612,
0.0075716809,
-0.0071001705,
-0.0095637878,
-0.0097082481,
-0.0192715451,
-0.0169421844,
0.0043804245,
-0.0092642605,
0.0027441189,
0.0163000319,
0.0165613405,
-0.0036487377,
0.0202178247,
-0.0057535986,
-0.0169045329,
0.0008903081,
-0.0109156240,
-0.0190257020,
0.0119371917,
0.0194531903,
-0.0028311647,
0.0297849439,
0.0209366940,
0.0057633016,
0.0056551341,
0.0084655993,
-0.0176485106,
-0.0001808386,
0.0081830900,
0.0072365478,
0.0120367184,
0.0216723327,
0.0190426148,
0.0266060755,
0.0100511769,
0.0012602977,
0.0033509822,
0.0028089853,
-0.0134773357,
0.0048279045,
0.0197351314,
0.0019220442,
0.0225446280,
0.0282943510,
0.0138969244,
0.0161512960,
0.0249628648,
-0.0052831559,
0.0003769989,
0.0152170714,
0.0042945081,
0.0037077835,
0.0328090973,
0.0145041579,
0.0150922351,
0.0330274291,
0.0163369793,
-0.0012281176,
0.0129593303,
-0.0023429985,
-0.0093657225,
0.0013758196,
0.0123702353,
0.0043130131,
0.0141930301,
0.0151932044,
0.0118830837,
0.0159816295,
-0.0009343380,
-0.0012964853,
-0.0054082000,
0.0000204633,
-0.0109190624,
0.0165103190,
0.0001902135,
0.0103434557,
0.0118040098,
0.0225664079,
-0.0065502282,
0.0086691286,
0.0097236587,
-0.0228216350,
-0.0035425217,
-0.0014910138,
-0.0112868017,
-0.0003902423,
0.0184360165,
-0.0064498656,
0.0052356161,
0.0111200102,
-0.0079552326,
-0.0203621015,
-0.0019078623,
-0.0254967958,
-0.0040729628,
-0.0093712863,
0.0055386173,
-0.0017275799,
0.0146250101,
0.0001736844,
-0.0009048538,
-0.0051896311,
-0.0174730495,
-0.0199317783,
-0.0149597935,
-0.0176745746,
-0.0212180167,
0.0055879266,
-0.0101972111,
-0.0047942111,
0.0051351618,
-0.0058845174,
-0.0164042339,
-0.0057833977,
-0.0092584388,
-0.0257474855,
-0.0084500089,
-0.0043636924,
-0.0113268569,
0.0064220456,
0.0079684258,
-0.0041305469,
-0.0051519829,
0.0033145607,
-0.0218555164,
-0.0212608352,
-0.0130824102,
-0.0204052068,
-0.0140347471,
0.0010783139,
-0.0021625715,
-0.0006551107,
0.0110379690,
-0.0082001174,
-0.0079438221,
-0.0164112337,
-0.0206740554,
-0.0227731727,
-0.0099897310,
-0.0157159846,
-0.0068889428,
0.0139083304,
0.0036419996,
0.0139925200,
0.0106181707,
0.0003675613,
-0.0088816825,
0.0040418264,
-0.0181857906,
-0.0214442275,
0.0113506624,
-0.0075139781,
0.0057697594,
0.0207930598,
0.0144642489,
0.0000666046,
0.0221793260,
-0.0039529214,
-0.0218555406,
-0.0048208479,
-0.0082659516,
-0.0112740519,
0.0024229169,
0.0137772653,
0.0100789173,
0.0281727239,
0.0194739103,
0.0057443492,
0.0068968646,
-0.0100362170,
-0.0111310445,
-0.0081110429,
-0.0006408841,
-0.0045721554,
0.0129884612,
0.0226885602,
0.0116780857,
0.0218761526,
0.0145944292,
0.0046260599,
-0.0063264887,
0.0023361328,
-0.0154373692,
-0.0027721140,
0.0054502855,
0.0043811295,
0.0133600272,
0.0307908878,
0.0154308928,
0.0126000168,
0.0245242212,
-0.0026694674,
-0.0100321239,
0.0005045402,
-0.0098895570,
-0.0061405818,
0.0056919390,
0.0088501498,
0.0111138076,
0.0217745434,
0.0171718653,
0.0043387101,
0.0040568467,
-0.0120750275,
-0.0061567309,
-0.0145325111,
-0.0019533178,
-0.0102259926,
0.0149189122,
0.0097735589,
0.0177262779,
0.0118670445,
0.0073601254,
-0.0082648257,
-0.0105630364,
-0.0071822191,
-0.0271377638,
0.0043382123,
-0.0032986947,
-0.0009256541,
0.0131156286,
0.0101759052,
-0.0031538429,
0.0001765118,
-0.0062923478,
-0.0215585306,
-0.0215603784,
-0.0124475807,
-0.0228496827,
-0.0057522152,
-0.0119605651,
0.0094997510,
0.0024599424,
0.0052335477,
-0.0001379878,
-0.0080079511,
-0.0134633686,
-0.0232589655,
-0.0189918429,
-0.0219599009,
-0.0066476273,
-0.0141580962,
0.0043340884,
-0.0025175866,
0.0071105259,
-0.0034772584,
-0.0109621808,
-0.0174860954,
-0.0182116926,
-0.0156708919,
-0.0216679797,
-0.0058469241,
0.0004687786,
0.0019130497,
0.0020963533,
0.0092825089,
-0.0015456064,
-0.0117597831,
-0.0084823901,
-0.0226765722,
-0.0222188234,
-0.0125437146,
-0.0091265179,
-0.0095442366,
0.0050640311,
0.0022236195,
0.0079912785,
0.0007698275,
-0.0079192538,
-0.0126356296,
-0.0083684223,
-0.0174187329,
-0.0146098919,
-0.0001841167,
0.0053125350,
0.0075244256,
0.0147865750,
0.0117845228,
0.0115097687,
0.0076560769,
-0.0022194646,
-0.0113057029,
0.0008066718,
0.0003141502,
-0.0004665025,
0.0203635264,
0.0079999082,
0.0169039108,
0.0241411645,
0.0097480519,
0.0028047638,
0.0061605209,
0.0000711603,
-0.0054157041,
0.0065545142,
0.0018962427,
0.0121954968,
0.0255543590,
0.0201311931,
0.0216656271,
0.0258780569,
0.0135501670,
-0.0008718494,
0.0086571295,
-0.0028239158,
-0.0045020394,
0.0044347001,
0.0146392416,
0.0189540870,
0.0185678508,
0.0248898901,
0.0118552409,
0.0101391794,
0.0015256659,
0.0021749476,
-0.0052253883,
0.0065636411,
0.0126425559,
0.0165831596,
0.0202125292,
0.0250952132,
0.0182074904,
0.0181451347,
0.0120980004,
0.0034456025,
0.0037474236,
-0.0004769510,
0.0039948970,
0.0008424168,
0.0058910013,
0.0114817256,
0.0175730828,
0.0141302133,
0.0201867893,
0.0033459861,
-0.0003613593,
-0.0128198396,
-0.0056855753,
-0.0201790407,
-0.0084234904,
-0.0059134644,
0.0156579744,
0.0152903721,
0.0142359445,
0.0213020742,
0.0002962882,
-0.0046529127,
-0.0127245476,
-0.0077974754,
-0.0284611601,
0.0010041040,
-0.0080739437,
0.0084901592,
0.0040885122,
0.0052775890,
-0.0006477286,
-0.0081329932,
-0.0093738064,
-0.0207738411,
-0.0228312518,
-0.0163037069,
-0.0115710534,
-0.0118456557,
-0.0030873674,
0.0030293365,
0.0002790203,
-0.0013385133,
-0.0015114975,
-0.0191455111,
-0.0109494217,
-0.0291658267,
-0.0192345418,
-0.0226194412,
-0.0159367248,
-0.0120339263,
0.0073253065,
-0.0003350410,
-0.0001100540,
0.0023858370,
-0.0111062964,
-0.0219864100,
-0.0210923720,
-0.0265625715,
-0.0325529464,
-0.0107431971,
-0.0056820931,
-0.0090939617,
0.0107346214,
0.0026097433,
-0.0075536398,
-0.0065457374,
-0.0128329033,
-0.0314591974,
-0.0199250672,
-0.0135200657,
-0.0225935411,
-0.0053490261,
-0.0025168145,
0.0030073184,
0.0003313481,
-0.0017118740,
-0.0150454594,
-0.0114187086,
-0.0259186104,
-0.0229102746,
-0.0236739703,
-0.0151718240,
-0.0112653989,
-0.0015035067,
0.0078175059,
0.0035987846,
0.0153988125,
0.0038684439,
-0.0108836498,
-0.0058472315,
-0.0065784575,
-0.0181819554,
-0.0055405409,
0.0061914534,
0.0038695144,
0.0149845378,
0.0250424370,
0.0067141098,
0.0107985400,
-0.0059557324,
0.0027189262,
-0.0246360488,
-0.0045395559,
-0.0033635753,
0.0023896815,
0.0010969359,
0.0288984571,
0.0249043256,
0.0125080794,
0.0218387786,
0.0063227210,
-0.0021074454,
-0.0074569555,
-0.0013052558,
-0.0059167850,
0.0117268702,
0.0116350707,
0.0172901489,
0.0248257294,
0.0190279316,
0.0174205359,
0.0111354124,
-0.0079141324,
0.0006295146,
0.0028689578,
0.0018829603,
0.0046933405,
0.0287590008,
0.0126827862,
0.0289648212,
0.0301079098,
0.0137676094,
0.0027675629,
0.0176613014,
-0.0076392018,
-0.0111596305,
0.0073582265,
0.0051193945,
0.0066320128,
0.0188922640,
0.0299192686,
0.0095640589,
0.0228870548,
0.0118092904,
-0.0025787915,
-0.0053460076,
-0.0039293007,
-0.0111784413,
0.0058009592,
0.0065770098,
0.0112424325,
0.0156236542,
0.0205668584,
0.0050405152,
0.0196625646,
-0.0076563940,
-0.0116412258,
-0.0030705314,
-0.0035494231,
-0.0089652063,
0.0157000385,
0.0179170277,
0.0011155243,
0.0220677741,
0.0062995586,
0.0027608783,
-0.0191026479,
0.0017111651,
-0.0278495848,
-0.0186183788,
-0.0013057175,
-0.0043298723,
-0.0056238426,
0.0136198811,
0.0084869759,
-0.0009161533,
0.0016699762,
-0.0071267500,
-0.0196026489,
-0.0095206546,
-0.0203856174,
-0.0138852177,
0.0082155913,
-0.0007628679,
0.0071757934,
0.0100577818,
0.0075817415,
-0.0093578380,
0.0006916930,
-0.0222091489,
-0.0234206393,
-0.0115919933,
-0.0094316546,
-0.0171138570,
0.0137259113,
0.0088269934,
-0.0054372665,
0.0123434160,
0.0015916266,
-0.0210283305,
-0.0142858000,
-0.0072735851,
-0.0257292166,
-0.0080341976,
0.0025602279,
-0.0043502590,
0.0087586408,
0.0096643642,
-0.0020644062,
-0.0081330780,
-0.0122926235,
-0.0208875202,
-0.0197869241,
-0.0145357428,
-0.0157785341,
-0.0065001794,
0.0097963819,
0.0074924645,
0.0043417648,
0.0133102722,
-0.0032293389,
-0.0050449912,
-0.0057704840,
-0.0153560266,
-0.0140021825,
0.0022050927,
-0.0025987830,
0.0078694951,
0.0263855439,
0.0092002116,
0.0105707664,
0.0200418904,
-0.0051128315,
-0.0138077801,
-0.0059082522,
-0.0054593841,
-0.0125891697,
0.0038797180,
0.0225688703,
0.0116292303,
0.0247121509,
0.0205132030,
0.0056518749,
-0.0044142785,
-0.0015016460,
-0.0184343699,
-0.0136374487,
0.0061766095,
-0.0003756084,
0.0143051697,
0.0291913301,
0.0181334019,
0.0166504737,
0.0268488768,
-0.0029605147,
-0.0039328337,
0.0029560479,
-0.0148126166,
-0.0023440940,
0.0084441584,
0.0090173036,
0.0146945249,
0.0344240367,
0.0101042576,
0.0108551038,
0.0168242101,
-0.0112890247,
-0.0157282092,
-0.0024436750,
-0.0147476699,
-0.0060224328,
0.0241761021,
0.0141215362,
0.0172458738,
0.0269653015,
0.0192643460,
-0.0050394665,
0.0021621399,
-0.0112045649,
-0.0243088808,
-0.0041961805,
-0.0031998330,
-0.0079157120,
0.0191005860,
0.0166181140,
0.0134844808,
0.0164926052,
0.0103660533,
-0.0136065753,
-0.0034643642,
-0.0164582785,
-0.0246641934,
-0.0020825844,
-0.0045875069,
0.0027426304,
0.0153629286,
0.0229794513,
-0.0035436014,
0.0114191147,
-0.0146251488,
-0.0272607226,
-0.0306889135,
-0.0159814321,
-0.0240734983,
-0.0142761031,
0.0169155188,
-0.0003188063,
0.0084629636,
0.0122859506,
-0.0070968913,
-0.0242701359,
-0.0138971014,
-0.0354551300,
-0.0343287885,
-0.0142780133,
-0.0128337378,
-0.0212602485,
0.0131484009,
-0.0015096919,
0.0051057953,
0.0034377540,
-0.0097074108,
-0.0242430121,
-0.0170273688,
-0.0227034446,
-0.0306715630,
-0.0024531055,
-0.0089329220,
-0.0018427474,
0.0127330376,
0.0116503751,
-0.0120758694,
0.0016965222,
-0.0151583441,
-0.0332363397,
-0.0175119918,
-0.0165608134,
-0.0141143743,
-0.0034566454,
0.0125221498,
0.0036094789,
0.0200577565,
0.0064128675,
-0.0076144431,
-0.0065110354,
-0.0119856317,
-0.0225709677,
-0.0196613409,
0.0064421305,
-0.0078041637,
0.0083553940,
0.0155953281,
0.0111058624,
0.0052380227,
0.0164019242,
-0.0123241432,
-0.0129691865,
-0.0013624808,
-0.0108941598,
-0.0019452580,
0.0168487038,
0.0157148801,
0.0198841505,
0.0325757116,
0.0238152668,
0.0051817116,
0.0109103126,
-0.0096199047,
-0.0105837369,
-0.0046921559,
0.0045120921,
0.0111032389,
0.0209194589,
0.0340234414,
0.0194096640,
0.0381950364,
0.0103665711,
0.0007683173,
0.0011292184,
0.0003859990,
-0.0157295614,
0.0102239083,
0.0228554551,
0.0115031833,
0.0308968108,
0.0383991152,
0.0170483608,
0.0228106957,
0.0214048494,
-0.0079126954,
-0.0016449067,
0.0124472640,
-0.0056906301,
0.0117237400,
0.0279509388,
0.0174322966,
0.0259422231,
0.0284348503,
0.0137298442,
-0.0000017300,
0.0051836581,
-0.0185676552,
-0.0061809327,
-0.0007194468,
0.0060620792,
0.0126780830,
0.0263750963,
0.0154552925,
0.0254645944,
0.0127744721,
-0.0072458219,
-0.0095704049,
-0.0028698198,
-0.0138145220,
-0.0145211248,
0.0123644415,
0.0003920529,
0.0084215943,
0.0199571718,
0.0096175065,
-0.0040231310,
0.0108372653,
-0.0149101112,
-0.0179839227,
-0.0151406154,
-0.0035846340,
-0.0198534764,
0.0134290187,
0.0040223747,
0.0166392364,
0.0091810189,
0.0110098477,
-0.0061634886,
-0.0162861384,
-0.0146090528,
-0.0258340910,
-0.0137008801,
-0.0155360736,
0.0075999200,
-0.0024783800,
0.0163271911,
-0.0044448292,
0.0007510192,
-0.0145645589,
-0.0320410505,
-0.0289756637,
-0.0267414954,
-0.0272807516,
-0.0225398242,
0.0014193280,
-0.0007471892,
-0.0007856077,
0.0115031432,
-0.0079322243,
-0.0142025817,
-0.0167836733,
-0.0224144571,
-0.0288290754,
-0.0192261599,
-0.0100753652,
-0.0140741635,
0.0086327195,
0.0035683147,
-0.0033336557,
-0.0036185146,
-0.0092041977,
-0.0325182453,
-0.0235532410,
-0.0307467729,
-0.0298838392,
-0.0210446659,
-0.0098727439,
-0.0010524924,
0.0063204365,
0.0029707167,
-0.0001829208,
-0.0068481551,
-0.0185234714,
-0.0268546902,
-0.0213894416,
-0.0226812921,
-0.0141041391,
-0.0058140820,
0.0106109297,
0.0012417710,
0.0143053941,
0.0123419557,
-0.0037798965,
-0.0140936868,
-0.0087949615,
-0.0237390846,
-0.0157721955,
-0.0030036247,
-0.0101329032,
0.0075799050,
0.0196909495,
0.0161919836,
0.0027807457,
0.0120126661,
-0.0045506535,
-0.0152410511,
-0.0146274511,
-0.0064343205,
-0.0107838642,
0.0066722920,
0.0132141486,
0.0264015794,
0.0189660881,
0.0261397082,
0.0078392234,
0.0047367280,
-0.0121035473,
-0.0177538581,
-0.0043382384,
-0.0085299220,
0.0030961102,
0.0124474699,
0.0284534320,
0.0174217317,
0.0354008935,
0.0197543353,
0.0044548330,
0.0043247482,
0.0067614042,
-0.0094233630,
0.0033221627,
0.0186397191,
0.0080054179,
0.0233810022,
0.0390971117,
0.0210689753,
0.0179665610,
0.0146739474,
0.0029341551,
-0.0114961807,
0.0007623011,
-0.0029373958,
0.0042434945,
0.0135592110,
0.0205343235,
0.0285370462,
0.0223884620,
0.0231923014,
0.0085850442,
0.0057912739,
-0.0108767934,
0.0047282535,
-0.0103901401,
0.0082248151,
0.0034518822,
0.0248922110,
0.0097487578,
0.0235375799,
0.0250441842,
0.0034151787,
0.0010931104,
0.0050444994,
-0.0100819487,
-0.0097978096,
0.0043672253,
0.0038164402,
0.0048110872,
0.0157533605,
0.0182786305,
0.0079105189,
0.0058782082,
-0.0045223758,
0.0000978502,
-0.0267101564,
-0.0013956864,
-0.0056080995,
0.0047010556,
-0.0040997746,
0.0245932713,
0.0009868494,
0.0046875947,
-0.0032074940,
-0.0153658157,
-0.0160211716,
-0.0222760979,
-0.0099382568,
-0.0238069147,
0.0020664693,
-0.0042658634,
0.0000561848,
-0.0044192048,
0.0007737018,
-0.0092545608,
-0.0095434478,
-0.0212176293,
-0.0101895360,
-0.0138698053,
-0.0052521238,
-0.0054760156,
0.0161941368,
-0.0031478349,
0.0055713188,
0.0050818985,
-0.0169856902,
-0.0180588607,
-0.0177282132,
-0.0235578623,
-0.0294851884,
-0.0072140303,
-0.0071450965,
-0.0021271009,
-0.0050028642,
0.0067988932,
-0.0081101097,
-0.0112336446,
-0.0125143453,
-0.0204863381,
-0.0206856448,
-0.0141395265,
-0.0112493886,
-0.0044689891,
0.0082113743,
0.0056322683,
0.0064130644,
0.0054318318,
-0.0066128070,
-0.0114011196,
-0.0239830371,
-0.0140675660,
-0.0155557590,
-0.0119363666,
-0.0034453326,
0.0114186890,
0.0108304545,
0.0017161771,
0.0110084005,
-0.0067867031,
-0.0097776437,
-0.0177553557,
-0.0054196799,
-0.0210701954,
-0.0028052789,
0.0075777359,
0.0117317140,
0.0106934309,
0.0194577202,
0.0130952252,
-0.0003908793,
0.0053617735,
-0.0105804484,
-0.0134526137,
-0.0037050541,
-0.0020881456,
0.0036477516,
0.0144288605,
0.0202089269,
0.0180601962,
0.0138706537,
0.0131344907,
-0.0063503226,
-0.0070530456,
-0.0116585586,
-0.0030494593,
-0.0045738211,
0.0087713785,
0.0158674978,
0.0280542448,
0.0246497262,
0.0160426646,
0.0129963197,
0.0010477130,
-0.0019155790,
-0.0077776052,
-0.0052535199,
-0.0050583757,
0.0049631442,
0.0152798193,
0.0153288785,
0.0162298810,
0.0143496841,
0.0105563411,
-0.0026951507,
-0.0010004903,
-0.0100665437,
-0.0117998049,
-0.0000020854,
0.0016312485,
0.0050783772,
0.0215193797,
0.0254619755,
0.0139824301,
0.0194476675,
0.0066802418,
-0.0030004350,
-0.0122849420,
-0.0061377678,
-0.0148367826,
-0.0071363887,
0.0077541312,
0.0048575746,
0.0154922670,
0.0166604351,
0.0015215569,
0.0011758010,
-0.0074817371,
-0.0183497500,
-0.0209985711,
-0.0054864753,
-0.0197655670,
0.0014983012,
0.0154480077,
0.0015553954,
0.0121102687,
0.0061599300,
-0.0074367104,
-0.0187450480,
-0.0099322712,
-0.0402587317,
-0.0198827777,
-0.0179245975,
-0.0137976082,
-0.0125361253,
0.0084224427,
0.0024240939,
-0.0104644103,
0.0058966102,
-0.0227337107,
-0.0265382193,
-0.0212083962,
-0.0256479122,
-0.0265745353,
-0.0053846566,
-0.0036471114,
-0.0032004013,
0.0167647935,
-0.0001353410,
-0.0072012488,
0.0015283755,
-0.0196018741,
-0.0255250726,
-0.0146717839,
-0.0147451973,
-0.0148166055,
-0.0039232629,
0.0073914109,
0.0038631049,
0.0057160780,
0.0055617495,
-0.0089079086,
-0.0156994890,
-0.0165403076,
-0.0263569318,
-0.0183996223,
-0.0086244922,
-0.0092160692,
0.0047784862,
0.0168053396,
0.0115201166,
0.0080237035,
0.0125467507,
-0.0120274685,
-0.0054089893,
-0.0082478272,
-0.0076225256,
-0.0040533524,
0.0121023646,
0.0109851602,
0.0092956498,
0.0220797192,
0.0062291273,
0.0021226145,
0.0012071094,
-0.0018141902,
-0.0196298212,
0.0037680636,
0.0025546318,
0.0033221187,
0.0111040659,
0.0228406582,
0.0165088307,
0.0231196918,
0.0138686979,
0.0067156642,
0.0047969162,
0.0035156251,
-0.0098265689,
0.0142825851,
0.0093357041,
0.0128942123,
0.0266002864,
0.0306148659,
0.0212821923,
0.0164944045,
0.0209007300,
-0.0063389838,
0.0119248023,
0.0040995223,
0.0051648640,
0.0180389825,
0.0360735618,
0.0190605335,
0.0232909732,
0.0337830335,
0.0125067458,
0.0077879438,
0.0110438727,
-0.0012617270,
-0.0028583342,
0.0139745409,
0.0143935988,
0.0067819883,
0.0201623514,
0.0129496753,
0.0140902996,
0.0090639433,
0.0050683855,
-0.0052173762,
0.0032261817,
-0.0032215095,
-0.0053308234,
0.0135798007,
0.0076865572,
0.0148508688,
0.0159076285,
0.0168942548,
0.0005078748,
0.0169598460,
-0.0128672924,
-0.0105509870,
-0.0070793759,
0.0015234572,
-0.0081561292,
0.0153761003,
0.0202756450,
-0.0031686081,
0.0131893698,
0.0036431574,
-0.0173922591,
-0.0155500565,
-0.0058504655,
-0.0283522066,
-0.0132457055,
0.0046587633,
-0.0013803203,
-0.0003548997,
0.0116317486,
-0.0068384614,
0.0054282621,
-0.0063020987,
-0.0211116076,
-0.0169689842,
-0.0091400808,
-0.0208003093,
-0.0085927816,
0.0035182848,
-0.0085458225,
0.0045098769,
0.0035625598,
-0.0086232070,
-0.0262862612,
-0.0086660888,
-0.0353351086,
-0.0330664478,
-0.0165256839,
-0.0194955245,
-0.0126041109,
0.0075481297,
0.0004895690,
-0.0106694177,
0.0028782792,
-0.0133714722,
-0.0310130622,
-0.0163286086,
-0.0233769435,
-0.0278863031,
-0.0109870285,
-0.0056835199,
-0.0038626422,
-0.0052354177,
0.0035645987,
-0.0109995827,
-0.0134417498,
-0.0220232196,
-0.0282855593,
-0.0276152994,
-0.0211905763,
-0.0206555463,
-0.0095198490,
0.0042934786,
-0.0032134508,
