Filename,STFMK-20201105-LW19-2328_20201201_064552_004.dat
0.0078203753,
0.0055295257,
-0.0109649021,
-0.0168693550,
-0.0097656762,
-0.0238372348,
-0.0154436184,
0.0003710683,
-0.0065028989,
0.0098017277,
0.0210678969,
0.0104579693,
-0.0063063153,
0.0161785707,
-0.0131139886,
-0.0236790739,
-0.0068644211,
-0.0094514051,
-0.0191431530,
0.0089510577,
0.0164615437,
0.0027637566,
0.0258157011,
0.0194397401,
0.0021941504,
-0.0000946751,
-0.0041432343,
-0.0161927901,
-0.0006577861,
0.0011059361,
-0.0010632400,
0.0198519938,
0.0273458175,
0.0209173635,
0.0306509100,
0.0139370672,
0.0044773999,
0.0037758755,
0.0011347440,
-0.0206253771,
0.0086449003,
0.0129130278,
0.0069106417,
0.0291188713,
0.0327243321,
0.0115636420,
0.0223299339,
0.0205456242,
-0.0113426913,
-0.0045079035,
0.0107140206,
-0.0018934498,
0.0051478897,
0.0258634221,
0.0197551996,
0.0230025705,
0.0333269462,
0.0179728866,
0.0047907378,
0.0092559578,
-0.0078784013,
-0.0036641168,
-0.0053806645,
0.0028584525,
-0.0034814698,
0.0207913034,
0.0139010241,
0.0233282968,
0.0204403810,
0.0097837355,
0.0030184751,
0.0050293352,
-0.0093470598,
-0.0126793496,
0.0112143606,
-0.0029770483,
0.0122500379,
0.0207183473,
0.0303933974,
-0.0016421814,
0.0257829409,
0.0012483780,
-0.0251609236,
-0.0090002045,
-0.0042288387,
-0.0223424863,
0.0012157009,
0.0078301374,
0.0035408537,
0.0096937837,
0.0189965237,
-0.0121399295,
-0.0064400127,
-0.0101018734,
-0.0166768767,
-0.0094173327,
-0.0130812814,
-0.0007853552,
-0.0053900573,
0.0160592031,
-0.0027959566,
0.0180291850,
-0.0051833573,
-0.0008080754,
-0.0146180261,
-0.0053030830,
-0.0262566432,
-0.0084111216,
0.0025206362,
-0.0133358166,
0.0061785569,
0.0110191833,
0.0003446986,
-0.0085994350,
0.0013814208,
-0.0171355084,
-0.0227272306,
-0.0165913720,
-0.0127778528,
-0.0113990512,
0.0007708778,
0.0027696844,
0.0088090627,
0.0011848803,
0.0073118117,
-0.0141035412,
-0.0158860460,
-0.0159305092,
-0.0164435636,
-0.0177627392,
-0.0049133440,
-0.0111582894,
-0.0013257914,
0.0047025480,
-0.0040634372,
-0.0051128827,
-0.0066893073,
-0.0112411398,
-0.0136608118,
-0.0068270061,
-0.0117433481,
0.0003429394,
0.0104535781,
0.0029469095,
0.0079869870,
0.0152825573,
0.0039008115,
-0.0088673141,
0.0018836326,
-0.0164428707,
-0.0227358285,
0.0044302242,
-0.0078697465,
0.0032619690,
0.0141627667,
0.0131514817,
0.0006012357,
0.0149058821,
-0.0058641816,
-0.0159508996,
-0.0003816179,
-0.0080136815,
-0.0063080243,
0.0072273780,
0.0196950305,
0.0109759308,
0.0236413926,
0.0179529060,
0.0079744477,
0.0082214270,
-0.0055055022,
-0.0046398081,
-0.0038724509,
0.0033872761,
0.0012598273,
0.0190334544,
0.0209172424,
0.0086439010,
0.0220930949,
0.0092240199,
-0.0010107333,
-0.0047962954,
-0.0023060844,
-0.0122316414,
-0.0011567808,
0.0083795451,
0.0080490913,
0.0218093414,
0.0224876571,
0.0185049437,
0.0125680491,
0.0126608033,
-0.0092583252,
-0.0050216098,
-0.0010432918,
-0.0065688021,
-0.0020432645,
0.0094074840,
0.0184130985,
0.0115609579,
0.0195942372,
0.0093290340,
-0.0004387887,
-0.0024264019,
-0.0076643662,
-0.0139336931,
-0.0086287512,
0.0049481606,
0.0007689864,
0.0200980324,
0.0132203400,
0.0155655192,
0.0085006934,
0.0080572627,
-0.0197772030,
-0.0103153000,
-0.0107281143,
-0.0212537199,
0.0022590549,
-0.0031863353,
0.0056028906,
0.0117577994,
0.0115400935,
-0.0053492486,
-0.0044796588,
-0.0180388745,
-0.0263511278,
-0.0232277811,
-0.0170023814,
-0.0222765505,
-0.0071451431,
-0.0009346746,
0.0117275640,
0.0030194924,
0.0029366105,
-0.0010903856,
-0.0157990642,
-0.0161038227,
-0.0242816117,
-0.0213076081,
-0.0237765703,
-0.0071049803,
-0.0058198930,
0.0082363086,
-0.0034438260,
0.0067188782,
-0.0057021743,
-0.0155837238,
-0.0235954635,
-0.0312146842,
-0.0215722527,
-0.0244449098,
-0.0099084070,
-0.0023899949,
0.0097298659,
0.0056550535,
0.0086810822,
0.0014011504,
-0.0188948438,
-0.0195875913,
-0.0221313145,
-0.0291262958,
-0.0131819397,
-0.0163235813,
-0.0067563262,
0.0106028328,
0.0088032279,
0.0044646151,
0.0051567047,
-0.0045106369,
-0.0156965256,
-0.0139465919,
-0.0225513149,
-0.0204313714,
-0.0096558966,
0.0008886553,
-0.0004221255,
0.0216296799,
0.0145475464,
0.0117175849,
0.0100613870,
0.0023778549,
-0.0192867573,
-0.0097715994,
-0.0053485679,
-0.0118407495,
0.0124181723,
0.0108626336,
0.0236936305,
0.0254675075,
0.0214590468,
0.0007216021,
0.0063942727,
-0.0105685126,
-0.0143914847,
-0.0021339878,
-0.0010508010,
0.0052295094,
0.0207410753,
0.0299467035,
0.0227090698,
0.0312486775,
0.0206947252,
0.0080236429,
0.0080738366,
0.0053672213,
-0.0045264987,
0.0061644912,
0.0153928054,
0.0187814161,
0.0221610442,
0.0330974013,
0.0216259956,
0.0177581348,
0.0093911681,
-0.0016561662,
-0.0076910080,
-0.0074352985,
0.0045861574,
0.0088299634,
0.0119207483,
0.0273004360,
0.0309903063,
0.0235644896,
0.0130559877,
0.0143103004,
-0.0004519380,
-0.0017385497,
-0.0027600448,
-0.0014989262,
0.0063799443,
0.0136165973,
0.0159076992,
0.0149448300,
0.0228657294,
0.0098252241,
0.0136162173,
-0.0103489943,
0.0000933539,
-0.0087516326,
-0.0038506696,
-0.0023959838,
0.0195822194,
0.0111530302,
0.0159079991,
0.0286145788,
0.0035610967,
-0.0031888396,
-0.0029660412,
-0.0094735036,
-0.0330566056,
-0.0003938427,
-0.0077620596,
0.0098121827,
0.0041878843,
0.0202109665,
0.0069057452,
-0.0006826103,
-0.0022160248,
-0.0173124261,
-0.0231086910,
-0.0175736994,
-0.0196902063,
-0.0150924474,
-0.0076261051,
-0.0008984050,
-0.0060471650,
0.0005386344,
-0.0077007362,
-0.0126454551,
-0.0081150606,
-0.0309301317,
-0.0153864129,
-0.0225308519,
-0.0096431645,
-0.0102924472,
0.0087968018,
-0.0101511097,
0.0003787302,
-0.0032817817,
-0.0154670244,
-0.0327096246,
-0.0234995317,
-0.0233002454,
-0.0387946405,
-0.0097454162,
-0.0085430909,
-0.0143491309,
-0.0031422237,
0.0019449545,
-0.0198736135,
-0.0181219783,
-0.0169647951,
-0.0329505131,
-0.0241904445,
-0.0177899450,
-0.0239498634,
-0.0028790352,
-0.0028782596,
-0.0060735131,
0.0006022835,
-0.0047691385,
-0.0182535537,
-0.0127710514,
-0.0230079368,
-0.0265465695,
-0.0168255419,
-0.0092112683,
-0.0085712131,
0.0060155713,
0.0070265047,
-0.0069277664,
0.0049649882,
0.0031726642,
-0.0242375098,
-0.0135869263,
-0.0068212864,
-0.0226551313,
-0.0074051926,
0.0086883092,
-0.0015540512,
0.0067667775,
0.0198964514,
0.0034001973,
0.0000094248,
-0.0090268338,
-0.0029998259,
-0.0224150065,
-0.0008590174,
-0.0056679230,
0.0056190453,
0.0151538588,
0.0281604175,
0.0224186927,
0.0130140828,
0.0178659558,
0.0027730656,
0.0006269439,
-0.0057991869,
-0.0013790029,
0.0040823021,
0.0151076317,
0.0225228108,
0.0228031557,
0.0232969820,
0.0141345905,
0.0231039226,
0.0076548713,
-0.0071028676,
0.0018906486,
0.0080778720,
0.0057237055,
0.0070964471,
0.0313353091,
0.0187750626,
0.0296789557,
0.0263725426,
0.0178456549,
0.0015573814,
0.0145035237,
-0.0054323166,
-0.0076520108,
0.0103611732,
0.0100073731,
0.0087377792,
0.0291316807,
0.0316264071,
0.0193978120,
0.0287404731,
0.0136576369,
0.0001185474,
0.0061062984,
-0.0034317465,
-0.0065227719,
0.0090047540,
0.0116288774,
0.0165205393,
0.0277631897,
0.0171065014,
0.0076690204,
0.0256475732,
-0.0112919332,
-0.0122879436,
-0.0031428426,
0.0000254504,
-0.0111251306,
0.0216758531,
0.0140529275,
0.0148244575,
0.0254394747,
0.0172689259,
-0.0008817679,
-0.0112611437,
0.0032632607,
-0.0293153860,
-0.0105005614,
-0.0030975202,
-0.0081451098,
-0.0005304969,
0.0216869302,
0.0064410763,
0.0073434971,
0.0065960833,
-0.0055304812,
-0.0229982305,
-0.0084655182,
-0.0278362334,
-0.0069691436,
-0.0014651120,
-0.0003548533,
0.0102376025,
0.0149183832,
0.0061964756,
-0.0061128922,
0.0031748177,
-0.0297766663,
-0.0238417238,
-0.0175324529,
-0.0090645244,
-0.0251311250,
0.0112650311,
0.0057264273,
-0.0034320520,
0.0105935186,
0.0016902975,
-0.0215489045,
-0.0197692811,
-0.0212642383,
-0.0383816436,
-0.0164115056,
-0.0135222673,
-0.0203239620,
0.0042264997,
0.0067745852,
-0.0041455040,
0.0035260771,
-0.0071172509,
-0.0208077542,
-0.0181123540,
-0.0180848036,
-0.0237249564,
-0.0052024769,
0.0012088490,
-0.0046102069,
0.0049357871,
0.0122267557,
-0.0108611081,
-0.0041750427,
-0.0118803252,
-0.0305724349,
-0.0176574737,
-0.0088700522,
-0.0149834640,
-0.0049928073,
0.0110600526,
0.0075729573,
0.0106672468,
0.0102715278,
-0.0054488587,
-0.0072718430,
-0.0098500345,
-0.0082461340,
-0.0277139693,
0.0043910923,
0.0080595268,
0.0033267497,
0.0148243923,
0.0190460384,
0.0130388793,
0.0031984914,
0.0096934782,
-0.0212812442,
-0.0018889338,
-0.0011031433,
0.0015666237,
0.0125733837,
0.0247840844,
0.0163846072,
0.0261036642,
0.0223406199,
0.0019078446,
-0.0012385553,
-0.0013982017,
-0.0151403332,
-0.0036876460,
0.0086755361,
0.0089381812,
0.0189015195,
0.0272471420,
0.0169935934,
0.0151567683,
0.0183794051,
-0.0099732867,
-0.0000287542,
0.0043246048,
-0.0087860720,
-0.0044300002,
0.0219687968,
0.0060854582,
0.0109924953,
0.0295190867,
0.0124711636,
0.0077469139,
0.0150748165,
-0.0055708061,
-0.0130148083,
0.0054901722,
-0.0015968800,
0.0033887262,
0.0245209076,
0.0091261929,
0.0165403653,
0.0275936145,
0.0080124605,
-0.0095801791,
-0.0023252764,
-0.0154674146,
-0.0158928968,
0.0038435562,
-0.0049036238,
0.0119675472,
0.0158924535,
0.0193894245,
-0.0007491496,
0.0106177004,
-0.0197107904,
-0.0202933773,
-0.0227184966,
-0.0115185212,
-0.0253046490,
-0.0018885727,
0.0163081642,
-0.0058968160,
0.0140919983,
0.0031155935,
-0.0075010685,
-0.0212827176,
-0.0094976537,
-0.0321534313,
-0.0231366307,
-0.0133399703,
-0.0095120156,
-0.0027661165,
0.0098772449,
-0.0039873417,
0.0058942996,
-0.0053299014,
-0.0148592964,
-0.0324490294,
-0.0189593174,
-0.0287530106,
-0.0252051465,
-0.0073466608,
-0.0071583730,
-0.0001871351,
0.0086866273,
0.0053351596,
-0.0185241122,
-0.0056123910,
-0.0327908024,
-0.0288787410,
-0.0243943334,
-0.0224546194,
-0.0231638625,
0.0078940326,
0.0112920124,
0.0040988959,
0.0167346708,
0.0025837817,
-0.0146619026,
-0.0143603999,
-0.0216610841,
-0.0325644985,
-0.0183847025,
-0.0059017399,
-0.0069259009,
0.0082529336,
0.0184950382,
0.0023019735,
0.0097795809,
0.0004955388,
-0.0222107302,
-0.0179003794,
-0.0085108066,
-0.0217284374,
-0.0056635020,
0.0060657230,
0.0102007464,
0.0200130325,
0.0221264325,
0.0144405654,
0.0025542509,
0.0025158145,
-0.0150539093,
-0.0107583255,
-0.0103542265,
0.0014548840,
0.0016641775,
0.0237226393,
0.0270872526,
0.0207889304,
0.0348838829,
0.0114502423,
0.0001748060,
0.0009262257,
-0.0018027544,
-0.0130603332,
0.0123879574,
0.0149555430,
0.0169979911,
0.0413189791,
0.0400957763,
0.0203867331,
0.0261875540,
0.0156842209,
-0.0062353024,
-0.0018437195,
0.0107659595,
0.0004726232,
0.0149042634,
0.0237101577,
0.0313639790,
0.0276076645,
0.0298637487,
0.0142460000,
0.0074608540,
0.0056792283,
-0.0127189104,
-0.0016958155,
-0.0004298394,
0.0081531368,
0.0121030817,
0.0292191394,
0.0186016932,
0.0327995457,
0.0250834748,
0.0084303794,
0.0012694002,
0.0093392767,
-0.0123549849,
0.0008606704,
0.0163675882,
0.0014405133,
0.0167027656,
0.0367943384,
0.0136223603,
0.0094250506,
0.0139520029,
-0.0078810602,
-0.0186576098,
-0.0074785580,
-0.0083476109,
-0.0134082567,
0.0099373618,
0.0081810905,
0.0253229216,
0.0094745932,
0.0185001083,
-0.0030280857,
-0.0036512886,
-0.0199669302,
-0.0140954554,
-0.0227850862,
-0.0097427322,
-0.0033745586,
-0.0006253045,
0.0095508872,
-0.0038426451,
0.0132121351,
-0.0141536398,
-0.0158508793,
-0.0200105831,
-0.0218673889,
-0.0286288206,
-0.0090714972,
-0.0086176749,
-0.0050735474,
-0.0028547999,
0.0099205123,
-0.0131207509,
-0.0079144314,
-0.0228355806,
-0.0167096108,
-0.0347562172,
-0.0192471854,
-0.0144090168,
-0.0210412703,
-0.0027488694,
-0.0004595769,
-0.0006685661,
-0.0124355238,
-0.0090571512,
-0.0284029897,
-0.0212911479,
-0.0331346951,
-0.0268996209,
-0.0250592344,
-0.0128466990,
-0.0061510270,
-0.0055163149,
-0.0047072298,
-0.0082770847,
-0.0052095070,
-0.0193539988,
-0.0235478133,
-0.0212768074,
-0.0185432546,
-0.0140618160,
-0.0085598892,
0.0022542605,
-0.0101399841,
0.0014975264,
-0.0016580703,
-0.0177478641,
-0.0246816725,
-0.0157636125,
-0.0323317908,
-0.0255169142,
-0.0080824113,
-0.0105449725,
-0.0023012622,
0.0082081361,
0.0084579531,
-0.0031940115,
0.0039701005,
-0.0078550838,
-0.0181443319,
-0.0110079451,
-0.0057752547,
-0.0116668660,
0.0024866466,
0.0168982521,
0.0100536002,
0.0123384986,
0.0135355424,
0.0014269537,
0.0023588827,
-0.0119541548,
-0.0126979500,
-0.0012278724,
-0.0017018535,
0.0076858280,
0.0257391389,
0.0255569052,
0.0160859507,
0.0310702771,
0.0168091133,
-0.0021438613,
0.0063022990,
0.0023405761,
-0.0038330602,
0.0082877008,
0.0173912309,
0.0214438774,
0.0308855344,
0.0323310047,
0.0181657616,
0.0146165490,
0.0046299612,
-0.0019030663,
-0.0072601000,
0.0028840036,
0.0015009111,
0.0135402232,
0.0267468318,
0.0231340509,
0.0249111243,
0.0222404636,
0.0188816432,
0.0064949822,
0.0012911020,
0.0009595330,
0.0063751754,
0.0074895807,
0.0048417686,
0.0207770690,
0.0341115631,
0.0217969194,
0.0275850743,
0.0232592262,
0.0110491477,
-0.0002269987,
0.0039490568,
-0.0094686411,
-0.0046101855,
-0.0027895821,
0.0122683290,
0.0122559210,
0.0231038965,
0.0196023770,
0.0134762619,
0.0003117568,
-0.0028907419,
-0.0023184544,
-0.0228176527,
0.0004077682,
-0.0042169001,
0.0082632713,
0.0141762868,
0.0293145999,
0.0048995521,
0.0179201327,
0.0015304277,
-0.0065298425,
-0.0216690302,
-0.0141972564,
-0.0127595775,
-0.0196119566,
0.0005726598,
-0.0013787543,
0.0116526131,
0.0067059472,
0.0080804452,
0.0006318343,
-0.0069190930,
-0.0180782545,
-0.0128803477,
-0.0157502033,
-0.0176982004,
-0.0121863335,
0.0148341674,
-0.0054121846,
0.0102815479,
0.0039914758,
-0.0056542172,
-0.0146468254,
-0.0134369209,
-0.0273445286,
-0.0291830078,
-0.0128019890,
-0.0133640328,
-0.0096510453,
-0.0021742822,
0.0080760270,
-0.0018745416,
0.0049625197,
-0.0084553203,
-0.0192757770,
-0.0148897320,
-0.0197101925,
-0.0203214232,
-0.0096947867,
-0.0045597102,
-0.0033430411,
0.0070994375,
0.0024970525,
-0.0070719142,
-0.0048358850,
-0.0230789650,
-0.0242649429,
-0.0203261115,
-0.0192003679,
-0.0183736831,
-0.0014878873,
0.0008755634,
0.0045379810,
0.0049236277,
-0.0003073447,
-0.0100647453,
-0.0131867630,
-0.0091718426,
-0.0251311418,
-0.0140442839,
0.0056311609,
-0.0048963637,
0.0023375892,
0.0165650863,
0.0069317804,
0.0104293423,
0.0109294914,
-0.0012152493,
-0.0058265314,
0.0060228999,
-0.0079784384,
0.0063348478,
-0.0001179283,
0.0145330485,
0.0122906966,
0.0219891518,
0.0118176024,
0.0076955967,
0.0070122918,
-0.0023298864,
-0.0023309239,
-0.0049701170,
0.0133319888,
0.0127129741,
0.0220814366,
0.0217257086,
0.0278702211,
0.0208139028,
0.0084075071,
0.0025201817,
0.0027226193,
-0.0034981971,
-0.0063918992,
0.0061309892,
0.0138304494,
0.0022719982,
0.0175775420,
0.0165854134,
0.0135286357,
0.0069644302,
0.0112776570,
-0.0060672415,
0.0036901843,
0.0045326366,
0.0050303368,
0.0125791123,
0.0242909305,
0.0153556876,
0.0168655869,
0.0204410423,
0.0092122974,
0.0014288800,
-0.0008436114,
-0.0006034095,
-0.0095836502,
0.0101972055,
0.0100682443,
0.0049582501,
0.0094960313,
0.0144773899,
-0.0000581837,
0.0041332222,
-0.0040689586,
-0.0072849756,
-0.0084016565,
0.0008243942,
-0.0129644247,
0.0129864933,
0.0069352854,
0.0018900370,
0.0127999214,
0.0100350939,
-0.0036940821,
-0.0024634050,
-0.0016873329,
-0.0283232331,
-0.0061983978,
-0.0090068420,
-0.0018702799,
-0.0065190946,
0.0215595029,
-0.0072047063,
-0.0021287010,
0.0001416181,
-0.0227029659,
-0.0240867008,
-0.0171544533,
-0.0278508626,
-0.0195324309,
0.0008220088,
-0.0067455713,
-0.0076407809,
0.0062244637,
-0.0118940929,
-0.0143537493,
-0.0086396839,
-0.0289967302,
-0.0190981552,
-0.0198531616,
-0.0140201682,
-0.0181822833,
0.0041799843,
-0.0079573700,
-0.0032953268,
0.0012492581,
-0.0043382873,
-0.0177258514,
-0.0108315852,
-0.0172612425,
-0.0290055983,
-0.0051548728,
-0.0151257142,
-0.0068777059,
0.0060751061,
0.0122000258,
-0.0038601740,
0.0081821196,
-0.0041280733,
-0.0199453067,
-0.0092274537,
-0.0139973024,
-0.0185004603,
-0.0106728217,
0.0051627681,
-0.0001086828,
0.0048614377,
0.0115241650,
0.0004625632,
-0.0067307232,
-0.0026433598,
-0.0135937855,
-0.0225931033,
0.0006771190,
-0.0042600050,
-0.0018166837,
0.0172354020,
0.0143919326,
0.0131924208,
0.0219927654,
0.0089473231,
-0.0026206838,
0.0037549115,
-0.0083555523,
-0.0016825155,
0.0060227467,
0.0024165551,
0.0177312549,
0.0265811179,
0.0245416984,
0.0097897574,
0.0219581500,
0.0067668753,
-0.0084124133,
0.0036684833,
0.0041104830,
-0.0021096065,
0.0166818965,
0.0293707941,
0.0224990994,
0.0289646201,
0.0355979204,
0.0157768354,
0.0122349346,
0.0093248338,
-0.0048321071,
0.0019541059,
0.0125804804,
0.0057749106,
0.0144373104,
0.0332834572,
0.0192467812,
0.0297126248,
0.0226250682,
0.0122589897,
0.0018070883,
0.0079551600,
-0.0067446129,
0.0048655635,
0.0114028025,
0.0091762897,
0.0209051557,
0.0308848899,
0.0128420088,
0.0184413157,
0.0230315346,
-0.0072930790,
-0.0039542820,
0.0078682750,
-0.0019837772,
-0.0089280438,
0.0223244280,
0.0125753423,
0.0089831194,
0.0235835165,
0.0161723588,
-0.0112207849,
0.0036416433,
-0.0115876189,
-0.0198580232,
-0.0154669965,
0.0021514930,
-0.0159070659,
0.0104664396,
0.0104325777,
0.0052831140,
0.0169503279,
-0.0029397837,
-0.0074018063,
-0.0137122646,
-0.0072710160,
-0.0280058980,
0.0029083551,
-0.0114706606,
0.0004347512,
0.0033913774,
0.0118195545,
-0.0128008332,
-0.0041159540,
-0.0042504193,
-0.0436663926,
-0.0196445100,
-0.0175976921,
-0.0288693495,
-0.0227382369,
-0.0011225000,
-0.0106956996,
-0.0027346397,
0.0016890180,
-0.0162567124,
-0.0222964939,
-0.0142096318,
-0.0352590457,
-0.0244997777,
-0.0237764046,
-0.0167981125,
-0.0183064342,
-0.0059439316,
-0.0059723286,
-0.0089911269,
-0.0072057750,
-0.0256312918,
-0.0282900669,
-0.0226962045,
-0.0296651572,
-0.0283748955,
-0.0060940227,
-0.0132862655,
-0.0092966761,
0.0055827615,
-0.0053852149,
-0.0154675217,
-0.0122743705,
-0.0162684694,
-0.0338822305,
-0.0163894389,
-0.0152881397,
-0.0128718056,
-0.0040036547,
0.0049118833,
-0.0016275763,
-0.0051016929,
0.0074942261,
-0.0191015154,
-0.0195165146,
-0.0094489912,
-0.0148282312,
-0.0263159946,
0.0079969792,
-0.0055953218,
-0.0037499233,
0.0123105152,
0.0057255733,
-0.0003286692,
0.0012292864,
-0.0063512432,
-0.0059177503,
-0.0011671892,
-0.0010363671,
0.0077455114,
0.0198031105,
0.0119127529,
0.0190142244,
0.0217247680,
0.0068152035,
0.0055411700,
0.0024161211,
-0.0016566884,
-0.0197085403,
0.0113197649,
0.0039151525,
0.0112804733,
0.0213285871,
0.0245493669,
0.0118231950,
0.0245393068,
0.0130237658,
-0.0057844189,
0.0091311978,
0.0095036263,
0.0029116664,
0.0163130574,
0.0315893106,
0.0207092259,
0.0257244725,
0.0303251371,
0.0159777366,
0.0099269655,
0.0059610843,
0.0014896577,
0.0036562339,
0.0094736796,
0.0153276650,
0.0172929298,
0.0334871709,
0.0196941476,
0.0297037661,
0.0190094952,
0.0075942641,
0.0037618587,
0.0104857553,
-0.0074093379,
0.0025263277,
0.0163452886,
0.0128397848,
0.0162303410,
0.0320111252,
0.0221210830,
0.0051821610,
0.0193095990,
-0.0085360017,
-0.0104205124,
-0.0066486178,
-0.0011740176,
-0.0157161187,
0.0132736880,
0.0141784661,
0.0099926237,
0.0127353789,
0.0200305171,
-0.0115239117,
-0.0002171262,
-0.0137303472,
-0.0083569754,
-0.0086862557,
0.0026075365,
0.0073185838,
0.0162010919,
0.0216477197,
0.0081312256,
0.0170442350,
-0.0086023211,
-0.0122096594,
-0.0174964424,
-0.0077235647,
-0.0339548253,
-0.0009215063,
-0.0046988716,
-0.0046307212,
0.0080852453,
0.0068891635,
-0.0074767419,
-0.0077941846,
-0.0080963289,
-0.0287932232,
-0.0264112260,
-0.0171587318,
-0.0208231714,
-0.0089418655,
0.0016801581,
0.0091552725,
0.0101487571,
0.0055250409,
0.0052302890,
-0.0191351939,
-0.0143594127,
-0.0287560634,
-0.0200201478,
-0.0226698089,
-0.0098499786,
-0.0069100503,
0.0070081558,
-0.0012234282,
-0.0051171933,
-0.0064816610,
-0.0168532468,
-0.0235323329,
-0.0295083821,
-0.0232428107,
-0.0242458936,
-0.0090222005,
-0.0017933903,
0.0010924089,
0.0068161660,
0.0073840134,
-0.0002382018,
-0.0177362096,
-0.0075613242,
-0.0311148837,
-0.0250826981,
-0.0140458392,
-0.0140382536,
-0.0139975064,
0.0152784102,
0.0068412670,
0.0025566178,
0.0144655583,
-0.0067913677,
-0.0117866956,
-0.0129037267,
-0.0150799397,
-0.0174431577,
0.0008136394,
0.0033795661,
0.0100782411,
0.0244805943,
0.0203987975,
0.0104825580,
0.0121476036,
0.0002862803,
-0.0091339285,
-0.0106409770,
-0.0034685861,
-0.0038274713,
0.0112820119,
0.0102016339,
0.0136858141,
0.0260958113,
0.0130078429,
0.0018726781,
-0.0008229726,
-0.0078514982,
-0.0161237679,
0.0021364607,
0.0005719382,
0.0033128788,
0.0185261127,
0.0309618562,
0.0227418654,
0.0265002362,
0.0163082890,
0.0056885858,
0.0017417469,
-0.0002268279,
-0.0057974407,
0.0017090538,
0.0087761609,
0.0150981937,
0.0146650719,
0.0238337349,
0.0136112161,
0.0071067479,
0.0042165737,
-0.0095858229,
-0.0150583452,
-0.0064973924,
0.0027369549,
0.0030700760,
0.0158540420,
0.0210946985,
0.0253571384,
0.0167671740,
0.0165165942,
-0.0032110368,
0.0032750233,
-0.0102137253,
-0.0045135710,
-0.0028954588,
0.0058946456,
0.0075842226,
0.0133319022,
0.0116392793,
0.0102725206,
0.0068932720,
-0.0001233263,
-0.0136704454,
-0.0121547319,
-0.0084854653,
-0.0134923887,
-0.0011544526,
0.0006274325,
0.0159626063,
-0.0005155680,
0.0154630328,
-0.0077734212,
-0.0007857533,
-0.0162801594,
-0.0159703176,
-0.0299590193,
-0.0149834706,
-0.0070319534,
-0.0035750607,
0.0037749778,
-0.0006961422,
0.0143917054,
-0.0132798301,
-0.0066880966,
-0.0269041732,
-0.0248666313,
-0.0307383835,
-0.0227577873,
-0.0234495401,
-0.0031892981,
-0.0039457348,
-0.0015944417,
0.0001070436,
-0.0013682502,
-0.0155279646,
-0.0099784052,
-0.0240497403,
-0.0178198554,
-0.0087803407,
-0.0133632533,
0.0012890809,
0.0044011064,
0.0078166593,
-0.0037714222,
0.0046837614,
-0.0146905417,
-0.0223065577,
-0.0184058044,
-0.0219261162,
-0.0277834479,
-0.0078952760,
0.0030834731,
0.0000408656,
0.0101614175,
0.0087482426,
-0.0020677962,
-0.0007962930,
-0.0089299595,
-0.0244685821,
-0.0094001144,
-0.0085624047,
-0.0127451578,
0.0062932661,
0.0075667840,
0.0068045091,
0.0123183820,
0.0054221181,
-0.0026752937,
-0.0084899319,
-0.0096655861,
-0.0151435640,
-0.0040464331,
-0.0087571433,
0.0083302315,
0.0179265235,
0.0221853331,
0.0145355603,
0.0221576728,
0.0161428098,
-0.0039784699,
-0.0029103458,
-0.0037025558,
-0.0047228490,
0.0035540937,
0.0230267197,
0.0194076654,
0.0286790542,
0.0310352333,
0.0231621452,
0.0132324370,
-0.0014764607,
-0.0034164540,
-0.0038160433,
-0.0009680592,
0.0105581144,
0.0119174160,
0.0290397182,
0.0327051468,
0.0314761624,
0.0206114836,
0.0238866527,
0.0107217785,
0.0014196396,
0.0066692233,
-0.0003353705,
0.0086254058,
0.0174007602,
0.0270394143,
0.0301211048,
0.0326794349,
0.0226291548,
0.0219754297,
0.0127778342,
-0.0084937746,
-0.0032422803,
-0.0034060492,
-0.0050548580,
0.0081600174,
0.0250211693,
0.0141827930,
0.0243365783,
0.0289407354,
0.0089097517,
-0.0037377395,
-0.0003526745,
-0.0128945466,
-0.0192804839,
-0.0035127108,
-0.0008614833,
0.0054558432,
0.0192108862,
0.0284830313,
0.0168023296,
0.0163596720,
0.0072177034,
-0.0071428297,
-0.0135725094,
-0.0133130942,
-0.0199845042,
-0.0065413611,
-0.0019329560,
0.0128644276,
0.0084720924,
0.0129511058,
-0.0004432914,
0.0068469900,
-0.0120014418,
-0.0306305457,
-0.0168360658,
-0.0188473258,
-0.0097028492,
-0.0070780506,
0.0121778157,
-0.0033569182,
0.0111865429,
0.0047141341,
-0.0114663774,
-0.0309858955,
-0.0206532292,
-0.0319917612,
-0.0427539237,
-0.0109901018,
-0.0208153054,
-0.0155940857,
0.0071948571,
0.0043867924,
-0.0054244930,
-0.0023771443,
-0.0127323195,
-0.0312723182,
-0.0187417325,
-0.0315150358,
-0.0262405369,
-0.0104800314,
-0.0140757021,
-0.0012655633,
0.0042571276,
-0.0018791065,
-0.0145336790,
-0.0062109628,
-0.0277016088,
-0.0369738974,
-0.0243162140,
-0.0194754358,
-0.0239536762,
-0.0036272907,
0.0016010266,
-0.0093321800,
0.0098921265,
-0.0036440920,
-0.0259038694,
-0.0165858138,
-0.0212236866,
-0.0320300646,
-0.0158838890,
0.0006408653,
-0.0177338105,
0.0118023073,
0.0096355202,
0.0080909897,
-0.0024012781,
0.0023912103,
-0.0088874679,
-0.0155536635,
-0.0132780690,
-0.0123961084,
-0.0019773184,
-0.0011157067,
0.0149182230,
0.0053434302,
0.0207163747,
0.0055487636,
0.0057998770,
-0.0061395522,
-0.0134066306,
-0.0137692541,
-0.0019501394,
0.0002818744,
0.0134537276,
0.0188592430,
0.0259216465,
0.0206991695,
0.0252821147,
0.0013361614,
-0.0033536155,
-0.0007746175,
-0.0033147871,
-0.0099568497,
0.0036519109,
0.0262847189,
0.0092422888,
0.0273106787,
0.0292391218,
0.0162088182,
0.0092412177,
0.0183796063,
-0.0078892820,
-0.0008054347,
0.0155662559,
0.0102208694,
0.0174928103,
0.0349433385,
0.0263118632,
0.0272552744,
0.0282471888,
0.0131661333,
0.0024760412,
0.0058236821,
-0.0113513377,
0.0004833954,
0.0076909917,
0.0092315171,
0.0186992008,
0.0284845568,
0.0238720533,
0.0171793029,
0.0247250274,
-0.0068653566,
0.0005644175,
0.0018916397,
-0.0047192778,
-0.0093293395,
0.0246494450,
0.0104105100,
0.0155766141,
0.0246801134,
0.0199792907,
0.0010311343,
0.0099778958,
-0.0004732987,
-0.0189715195,
0.0005458034,
0.0014051367,
0.0048721717,
0.0160687082,
0.0196195394,
0.0126165021,
0.0135104097,
0.0045019789,
-0.0129323713,
-0.0179818049,
-0.0160030816,
-0.0263289083,
0.0004422906,
-0.0056593237,
0.0075221010,
0.0132617950,
0.0172752850,
-0.0005168311,
-0.0009879469,
-0.0089979656,
-0.0305467248,
-0.0226863828,
-0.0156709887,
-0.0184785407,
-0.0171495005,
0.0212444570,
-0.0055380818,
0.0021479174,
0.0080158878,
-0.0067852675,
-0.0262638647,
-0.0143288709,
-0.0268724188,
-0.0328601375,
-0.0149633698,
-0.0139578432,
-0.0076860311,
0.0125143453,
-0.0004974750,
-0.0036644212,
0.0015786635,
-0.0182585772,
-0.0285297520,
-0.0288893748,
-0.0229274631,
-0.0331572928,
-0.0043722102,
-0.0059595010,
-0.0047641098,
0.0106744040,
0.0089891516,
-0.0183311179,
-0.0117578823,
-0.0246346258,
-0.0385295972,
-0.0199600458,
-0.0219299477,
-0.0259776600,
-0.0007701381,
0.0155756734,
0.0023150062,
0.0096133826,
0.0084268292,
-0.0101971477,
-0.0140002267,
-0.0183296502,
-0.0229902845,
-0.0263642129,
-0.0020496368,
-0.0029917303,
0.0084348824,
0.0208911318,
0.0117708594,
0.0104478979,
0.0072057336,
-0.0104965819,
-0.0211961046,
-0.0080625378,
-0.0170047414,
-0.0026189932,
0.0058507249,
0.0173181780,
0.0261103343,
0.0274734534,
0.0194967370,
0.0054498599,
-0.0007882729,
-0.0157242212,
-0.0127793942,
-0.0074725035,
-0.0005036583,
0.0059377505,
0.0195057653,
0.0369967297,
0.0188433174,
0.0251164008,
0.0159757920,
-0.0031516769,
-0.0056499047,
-0.0006989709,
-0.0162212029,
0.0011102327,
0.0197198763,
0.0097611286,
0.0278103948,
0.0375649035,
0.0177602731,
0.0187170338,
0.0165634938,
-0.0105193052,
-0.0077517680,
0.0041559832,
-0.0075123548,
0.0026546619,
0.0229444820,
0.0170800127,
0.0253368132,
0.0301986709,
0.0135253519,
-0.0015198479,
0.0044690515,
-0.0160605442,
-0.0134567739,
-0.0014003348,
0.0018547300,
0.0065286928,
0.0255359970,
0.0184584484,
0.0210359991,
0.0247039050,
-0.0012255356,
-0.0055454560,
-0.0047417181,
-0.0072763725,
-0.0190377440,
0.0141642280,
0.0000883077,
0.0102985576,
0.0214248430,
0.0146950483,
-0.0066224276,
0.0017645605,
-0.0142916311,
-0.0248594359,
-0.0234277751,
-0.0097937239,
-0.0186748262,
0.0032705741,
0.0030188600,
0.0040058703,
0.0142858531,
-0.0027328462,
-0.0043858788,
-0.0250067189,
-0.0094858818,
-0.0350407436,
-0.0145650795,
-0.0230829343,
-0.0050027082,
-0.0107785081,
0.0111734159,
-0.0073473365,
-0.0018145340,
-0.0007919929,
-0.0290490091,
-0.0213971175,
-0.0271166507,
-0.0256128572,
-0.0206564832,
0.0038302739,
-0.0085355323,
0.0009092690,
0.0126103442,
-0.0058600204,
-0.0166637320,
-0.0148610855,
-0.0225961599,
-0.0285759643,
-0.0198727548,
-0.0098868273,
-0.0148071200,
0.0082500828,
0.0047461833,
0.0008274775,
-0.0012155813,
-0.0072876066,
-0.0238032937,
-0.0165696181,
-0.0204240512,
-0.0244709011,
-0.0110488096,
-0.0035945014,
0.0005440331,
0.0019046939,
0.0100360177,
-0.0004380691,
0.0023994471,
-0.0086076045,
-0.0076210555,
-0.0120506212,
-0.0116972523,
-0.0007092762,
0.0073176296,
0.0192801692,
0.0079153609,
0.0157618970,
0.0207883120,
0.0001226063,
-0.0070427340,
-0.0018169694,
-0.0120727988,
-0.0126421629,
0.0105985906,
0.0057658982,
0.0150451483,
0.0283299480,
0.0245209131,
0.0142749008,
0.0155891832,
0.0067543043,
-0.0047958433,
0.0034653149,
0.0069875494,
0.0012269376,
0.0159032289,
0.0306529179,
0.0278633628,
0.0235969648,
0.0312833600,
0.0138578657,
0.0121970801,
0.0079618087,
-0.0027241020,
0.0042733932,
0.0142081603,
0.0158038959,
0.0296155848,
0.0307400785,
0.0220260546,
0.0269033201,
0.0208708793,
-0.0053815292,
0.0059923860,
0.0041765347,
-0.0057321549,
0.0097992979,
0.0195745602,
0.0146281607,
0.0240333397,
0.0329011157,
0.0121898623,
0.0133302025,
0.0075746677,
-0.0009173940,
-0.0108078262,
0.0042921384,
0.0007825883,
-0.0001003211,
0.0159665309,
0.0205410626,
0.0216878839,
0.0142113138,
0.0191283859,
0.0004188773,
-0.0012706693,
-0.0125263520,
-0.0066765328,
-0.0145970285,
0.0002486699,
0.0077545829,
0.0226295907,
0.0147889275,
0.0146989916,
0.0168941785,
-0.0087111741,
-0.0104335183,
-0.0188482832,
-0.0169211645,
-0.0204267502,
-0.0033102080,
-0.0017554385,
0.0007936236,
0.0086894063,
0.0087598208,
-0.0087254038,
-0.0104278792,
-0.0203605536,
-0.0169683248,
-0.0285283253,
-0.0137433354,
-0.0138495564,
-0.0138808750,
0.0034602152,
0.0030574314,
-0.0040697027,
-0.0069384472,
-0.0054610311,
-0.0240363646,
-0.0201127511,
-0.0327543616,
-0.0196307804,
-0.0223035570,
-0.0122252190,
-0.0072667999,
0.0042973552,
0.0007119262,
-0.0061111297,
-0.0048760399,
-0.0181625821,
-0.0280664377,
-0.0254274812,
-0.0231505260,
-0.0244434737,
-0.0118723344,
-0.0052568773,
-0.0072978633,
-0.0032726864,
-0.0035217742,
-0.0181566849,
-0.0191796385,
-0.0222956948,
-0.0282098707,
-0.0249410514,
-0.0152412625,
-0.0148188062,
-0.0128088798,
0.0054445839,
0.0004002848,
-0.0009416569,
-0.0023398374,
-0.0009586145,
-0.0234660897,
-0.0154207740,
-0.0188043062,
-0.0153633682,
-0.0072853449,
0.0047127563,
0.0043376600,
0.0112496335,
0.0139189838,
-0.0025647318,
0.0025905133,
-0.0218232684,
-0.0114594819,
-0.0128214164,
-0.0052468190,
-0.0066931802,
0.0096905148,
0.0091976374,
0.0152428094,
0.0194657929,
0.0056313165,
0.0037299213,
0.0021455847,
0.0011280667,
-0.0147303427,
-0.0027759944,
0.0107551124,
0.0042160964,
0.0124626253,
0.0241094530,
0.0169213191,
0.0146090742,
0.0170884393,
0.0033176527,
-0.0047110501,
0.0080763586,
-0.0012496976,
0.0119267693,
0.0152979614,
0.0181139633,
0.0229105018,
0.0248734243,
0.0169698726,
0.0134849222,
0.0076242415,
0.0047587403,
0.0034171753,
0.0078653283,
0.0099236295,
0.0237556398,
0.0247390475,
0.0220498461,
0.0284047648,
0.0228944570,
0.0123578161,
0.0043724594,
0.0092884572,
0.0031328988,
0.0034529520,
0.0055117323,
0.0221706722,
0.0119077973,
0.0217426792,
0.0191241484,
0.0188286286,
0.0082900245,
0.0159051418,
0.0027932946,
-0.0026774681,
0.0111584235,
0.0123402793,
0.0131075438,
0.0203428380,
0.0217453800,
0.0043781572,
0.0194994044,
0.0041122879,
0.0009779817,
-0.0151764173,
0.0058778380,
-0.0112337992,
-0.0013183232,
0.0052677882,
0.0093900571,
0.0051904214,
0.0134170903,
0.0024606744,
0.0024998081,
-0.0092088338,
-0.0124544315,
-0.0108422283,
-0.0088259680,
-0.0132429786,
-0.0007374255,
0.0200208295,
-0.0093521439,
0.0165812355,
-0.0009568112,
-0.0046035419,
-0.0191028081,
-0.0051560956,
-0.0320527926,
-0.0160838254,
-0.0066431216,
-0.0037885972,
0.0012718628,
0.0099318950,
0.0047154482,
-0.0080128741,
0.0041950177,
-0.0201155897,
-0.0198206231,
-0.0188476145,
-0.0215623248,
-0.0158905089,
-0.0010416972,
-0.0027217655,
-0.0029807154,
0.0056909574,
-0.0030660827,
-0.0118040442,
-0.0118971625,
-0.0277518034,
-0.0195510499,
-0.0188569408,
-0.0178313274,
-0.0199449975,
0.0037647495,
0.0013878839,
-0.0041978490,
0.0010748303,
0.0026970762,
-0.0189613663,
-0.0169123039,
-0.0149734206,
-0.0317278244,
-0.0149324387,
-0.0022736206,
-0.0075265854,
0.0062437081,
0.0151665155,
0.0003316116,
0.0049381144,
-0.0052712760,
-0.0219219644,
-0.0180332232,
-0.0108062886,
-0.0192547943,
-0.0080564311,
0.0034307307,
0.0150683811,
0.0066919071,
0.0159851462,
0.0012094243,
-0.0007074878,
-0.0120544918,
-0.0116069969,
-0.0152325826,
-0.0014970878,
0.0006789694,
0.0019702439,
0.0225383062,
0.0157952737,
0.0163646117,
0.0185135715,
0.0038555018,
-0.0071414057,
-0.0039767176,
-0.0106231580,
-0.0131804757,
0.0055682426,
0.0061598751,
0.0132519081,
0.0262800455,
0.0190471243,
0.0152843259,
0.0073995339,
0.0037252924,
-0.0177435912,
-0.0033999209,
-0.0030651973,
-0.0037045733,
0.0059597245,
0.0200000871,
0.0160228554,
0.0176436845,
0.0176493526,
0.0036104731,
0.0011338933,
0.0004855430,
-0.0088602761,
-0.0134544121,
0.0047024470,
-0.0007209744,
0.0024088863,
0.0193285830,
0.0145017058,
0.0161939897,
0.0173848830,
0.0041639800,
-0.0047611324,
-0.0056015230,
-0.0081152236,
-0.0122247972,
0.0114455083,
-0.0009852448,
0.0165472403,
0.0239893273,
0.0214739293,
0.0005707194,
0.0140043385,
-0.0166873969,
-0.0206054300,
-0.0124939950,
-0.0099860802,
-0.0140393795,
0.0023759925,
0.0206056312,
-0.0028369718,
0.0175705012,
0.0007573671,
-0.0132325487,
-0.0176701900,
-0.0109019969,
-0.0322795175,
-0.0159131531,
-0.0068290201,
-0.0112608522,
-0.0032640051,
0.0146087240,
-0.0081807747,
0.0093181394,
-0.0032391145,
-0.0182159375,
-0.0152202044,
-0.0197874475,
-0.0223830864,
-0.0164920893,
-0.0010647036,
-0.0174394660,
0.0060331095,
0.0068078768,
0.0000071961,
-0.0128882555,
-0.0019127839,
-0.0336773619,
-0.0258416496,
-0.0159767233,
-0.0249412749,
-0.0172831099,
0.0047158580,
0.0079442598,
0.0024915668,
0.0122797759,
-0.0063965255,
-0.0141822845,
-0.0114106275,
-0.0257398095,
-0.0311285481,
-0.0136145707,
-0.0083579365,
-0.0109334439,
-0.0015165837,
0.0082322638,
-0.0060894210,
-0.0002223358,
-0.0060537346,
-0.0193073638,
-0.0162081458,
-0.0071635442,
-0.0155639816,
-0.0001256549,
0.0046273689,
0.0005810646,
0.0154930428,
0.0092644170,
0.0019591129,
-0.0015366287,
-0.0019470786,
-0.0243855249,
-0.0086863264,
-0.0056706266,
-0.0060433410,
0.0086211320,
0.0155824739,
0.0171096791,
0.0069345934,
0.0235847756,
-0.0093028210,
-0.0024084442,
-0.0009247306,
-0.0050557703,
-0.0102048833,
0.0170581751,
0.0217440538,
0.0092062438,
0.0381296910,
0.0209141877,
0.0189657472,
0.0138376569,
0.0105077308,
-0.0004499721,
0.0116358437,
0.0105454633,
0.0145158637,
0.0260507204,
0.0211857669,
0.0220906269,
0.0278848112,
0.0157116149,
0.0042892662,
0.0069523696,
0.0045240754,
-0.0076081688,
0.0080453865,
0.0116675245,
0.0149387075,
0.0275577419,
0.0272237770,
0.0128134433,
0.0243657678,
0.0134448875,
-0.0062535005,
-0.0065787323,
0.0074391952,
-0.0080344938,
0.0036067318,
0.0247346610,
0.0115596782,
0.0194040053,
0.0242373198,
0.0130339703,
-0.0046188687,
0.0020433681,
-0.0118045062,
-0.0149414539,
-0.0040013185,
0.0022121563,
0.0059698364,
0.0197288916,
0.0156897325,
0.0153414439,
0.0205056854,
-0.0058637997,
-0.0052736942,
-0.0129920905,
-0.0126305772,
-0.0186571013,
0.0034316820,
-0.0038035519,
0.0090558762,
0.0172323454,
0.0126531050,
-0.0088075139,
0.0039615296,
-0.0133084115,
-0.0347652808,
-0.0176013894,
-0.0184224695,
-0.0241378434,
-0.0057259155,
0.0112286443,
-0.0058499957,
0.0056796758,
0.0071645407,
-0.0160255618,
-0.0195312425,
-0.0168960560,
-0.0338344537,
-0.0143960901,
-0.0216780696,
-0.0013958581,
-0.0040734587,
0.0128529081,
-0.0041977870,
0.0031798212,
-0.0108885393,
-0.0312619135,
-0.0275925733,
-0.0279905945,
-0.0343940184,
-0.0332350954,
-0.0026414299,
-0.0163372196,
0.0058165509,
0.0019905565,
-0.0032873193,
-0.0175525118,
-0.0093665682,
-0.0291373096,
-0.0349464417,
-0.0218244642,
-0.0227112547,
-0.0202377215,
-0.0019766649,
0.0064682690,
-0.0058325753,
0.0034317069,
0.0026701083,
-0.0208216757,
-0.0230526943,
-0.0172143579,
-0.0302546639,
-0.0210371427,
-0.0097213304,
-0.0093659209,
0.0021411693,
0.0127066802,
0.0009517694,
0.0053732647,
-0.0057122028,
-0.0180593673,
-0.0174930301,
-0.0136447987,
-0.0165595151,
-0.0071057910,
0.0098299179,
0.0098129921,
0.0228904169,
0.0167613886,
0.0065042470,
-0.0040855627,
0.0039195213,
-0.0246588681,
-0.0238637421,
0.0020856245,
-0.0112122288,
-0.0003143756,
0.0223017037,
0.0217395294,
0.0110050458,
0.0331117883,
0.0085607264,
-0.0064431690,
0.0043876884,
-0.0025326903,
-0.0073091318,
0.0119749885,
0.0142680490,
0.0218707509,
0.0317734666,
0.0365503244,
0.0164464507,
0.0187324751,
0.0024388353,
-0.0025605252,
-0.0073037129,
0.0020588404,
0.0027761632,
0.0175052285,
0.0235032365,
0.0218848921,
0.0350186899,
0.0192151628,
0.0150779709,
0.0065043019,
0.0099647716,
-0.0077880779,
0.0066071074,
0.0142138908,
0.0131922141,
0.0188195389,
0.0377283543,
0.0256103482,
0.0267023668,
0.0271997750,
0.0102231661,
-0.0003034471,
0.0080519253,
-0.0047601601,
-0.0015608866,
0.0149784368,
0.0182620604,
0.0134781860,
0.0292765703,
0.0216912013,
0.0055974526,
0.0096861124,
-0.0099833673,
-0.0039263587,
-0.0120694917,
0.0098634148,
0.0033561469,
0.0257728342,
0.0143213905,
0.0256737135,
0.0123400744,
0.0066925399,
-0.0112940203,
-0.0026327742,
-0.0141517622,
-0.0239219181,
0.0042320411,
-0.0063259830,
0.0023367996,
0.0040349336,
0.0115912184,
-0.0080757728,
0.0070068855,
-0.0087063638,
-0.0167244785,
-0.0167445652,
-0.0064447853,
-0.0185173675,
0.0039742761,
-0.0031169052,
0.0122364275,
0.0038090718,
0.0064064120,
-0.0022239233,
-0.0130903246,
-0.0148400096,
-0.0234956555,
-0.0178764965,
-0.0229383893,
-0.0005011908,
-0.0032198811,
0.0049053882,
-0.0045003756,
0.0023852002,
-0.0104883481,
-0.0185918361,
-0.0230459496,
-0.0265085921,
-0.0213641524,
-0.0202532765,
-0.0083013512,
0.0022160842,
-0.0013702507,
0.0032372773,
0.0052304310,
-0.0077280658,
-0.0187433064,
-0.0098088738,
-0.0287304278,
-0.0193710364,
-0.0094542652,
-0.0111416345,
-0.0031490186,
0.0078748213,
-0.0011255506,
-0.0024648262,
0.0000443840,
-0.0219453219,
-0.0221310854,
-0.0182404350,
-0.0187299754,
-0.0208312478,
-0.0022169827,
0.0051607913,
0.0069589736,
0.0172699839,
0.0049106050,
0.0032113318,
0.0022119451,
-0.0086402129,
-0.0196747594,
-0.0109663829,
-0.0089667905,
-0.0092655579,
0.0146761965,
0.0046429001,
0.0113772266,
0.0199762657,
0.0106537109,
-0.0055601019,
-0.0002293650,
-0.0106393080,
-0.0125079369,
0.0023769531,
-0.0015379257,
0.0126825571,
0.0271260291,
0.0294185169,
0.0178133231,
0.0225136131,
0.0120838629,
-0.0041471678,
-0.0049336716,
-0.0042280369,
-0.0061769062,
0.0029008477,
0.0125001092,
0.0163454395,
0.0183341876,
0.0195567645,
0.0111265928,
0.0047227656,
0.0017571087,
-0.0084649688,
-0.0083358390,
-0.0016517795,
0.0020435553,
0.0064363955,
0.0164704788,
0.0276479889,
0.0168088935,
0.0218623802,
0.0162991546,
0.0064153266,
-0.0008714644,
-0.0031880364,
-0.0021079294,
-0.0033811154,
0.0097111017,
0.0102452002,
0.0284875762,
0.0217321068,
0.0216810815,
0.0109034553,
0.0031303368,
-0.0146990884,
-0.0090623619,
-0.0104436418,
-0.0099758394,
0.0046296925,
0.0135812433,
0.0223628245,
0.0145740472,
0.0250908192,
-0.0003103735,
0.0027773364,
-0.0141314752,
-0.0142037179,
-0.0240640678,
-0.0036054046,
-0.0093175462,
0.0039339829,
0.0092314696,
0.0150657427,
0.0111723263,
0.0004131273,
-0.0016940951,
-0.0207147487,
-0.0188516788,
-0.0265917219,
-0.0197810456,
-0.0167795829,
-0.0023089803,
0.0043154070,
0.0096411370,
0.0091705509,
0.0048819566,
-0.0084594861,
-0.0053119045,
-0.0342261493,
-0.0172787383,
-0.0189326536,
-0.0128350742,
-0.0099087823,
0.0083969114,
0.0049855439,
0.0007731793,
0.0056451326,
-0.0126087060,
-0.0190466736,
-0.0255114380,
-0.0253897868,
-0.0378976166,
-0.0072491313,
-0.0165590476,
-0.0072225919,
0.0109294038,
0.0098330621,
0.0051078722,
0.0113897445,
-0.0064370511,
-0.0221757330,
-0.0084621729,
-0.0228300970,
-0.0202550255,
-0.0039164335,
-0.0025904409,
0.0074035390,
0.0140065532,
0.0011708798,
-0.0021104692,
0.0010716845,
-0.0183137245,
-0.0196210649,
-0.0110591445,
-0.0097853448,
-0.0048103826,
0.0088882986,
0.0089511694,
0.0070621567,
0.0227217041,
0.0108304815,
-0.0055447179,
0.0030814069,
-0.0055305897,
-0.0168974102,
-0.0026327274,
0.0067947158,
-0.0032894847,
0.0172503628,
0.0261523947,
0.0158389267,
0.0209563766,
0.0059645507,
0.0060906657,
-0.0061962917,
0.0009137621,
-0.0025269589,
0.0114966938,
0.0162334070,
0.0261921640,
0.0300142542,
0.0236447044,
0.0257274434,
0.0108477557,
0.0080739819,
-0.0013916623,
0.0006263164,
0.0079311887,
0.0097815227,
0.0217346400,
0.0201348308,
0.0231445953,
0.0187827684,
0.0232324097,
0.0024156743,
-0.0026836377,
0.0047153868,
-0.0047251605,
-0.0045693358,
0.0060568722,
0.0201781392,
0.0003852307,
0.0233111531,
0.0237591751,
0.0156296957,
0.0075427359,
0.0141696110,
-0.0081018563,
-0.0047028968,
0.0029267371,
0.0037396688,
0.0073870467,
0.0221832488,
0.0212710984,
0.0105540967,
0.0192460530,
0.0005716846,
-0.0083337221,
-0.0140311839,
-0.0154609866,
-0.0140922135,
-0.0036828825,
0.0033441850,
0.0114405490,
0.0130089056,
0.0128070228,
0.0041704495,
0.0102283098,
-0.0190402307,
-0.0115209995,
-0.0088325134,
-0.0142690148,
-0.0126911104,
0.0126995379,
0.0047087772,
-0.0036832690,
0.0137427449,
0.0045697070,
-0.0117336549,
-0.0182568431,
-0.0060342853,
-0.0362009667,
-0.0186156742,
-0.0129772713,
-0.0117119923,
-0.0077551929,
0.0082645640,
-0.0022546996,
-0.0048815543,
-0.0069002667,
-0.0240844227,
-0.0289019682,
-0.0204064399,
-0.0334378369,
-0.0169414319,
-0.0054725651,
-0.0061639901,
0.0090332599,
0.0011422291,
-0.0034249469,
-0.0161309615,
-0.0116881412,
-0.0388939828,
-0.0308281723,
-0.0240781680,
-0.0292450264,
-0.0215676129,
0.0031135522,
-0.0070386245,
-0.0105854813,
0.0120359147,
-0.0174239818,
-0.0236293841,
-0.0174717382,
-0.0228983387,
-0.0352759063,
-0.0124197369,
-0.0133854887,
-0.0060232067,
0.0119497729,
0.0030441920,
0.0001796598,
-0.0037072892,
-0.0119177299,
-0.0246657077,
-0.0223340262,
-0.0239077210,
-0.0200422127,
-0.0090415347,
-0.0029039918,
0.0033899951,
0.0093862303,
0.0064633051,
-0.0087796096,
-0.0107772313,
-0.0198260657,
-0.0282183997,
-0.0139532592,
-0.0138894757,
-0.0117105264,
0.0050280653,
0.0203206185,
0.0066660163,
0.0200432986,
0.0155578693,
-0.0033928519,
-0.0046738558,
-0.0066220532,
-0.0082856789,
-0.0187194981,
0.0081720855,
0.0064826286,
0.0150996428,
0.0256758835,
0.0235948339,
0.0084234411,
0.0155687612,
0.0024965650,
-0.0132111972,
-0.0042873099,
0.0048128092,
0.0028090121,
0.0202143844,
0.0305754337,
0.0277620088,
0.0364042595,
0.0278646350,
0.0124641508,
0.0081922198,
-0.0000269136,
-0.0065319589,
0.0094257193,
0.0081545692,
0.0082304301,
0.0244217776,
0.0378810093,
0.0183919892,
0.0315604545,
0.0204450469,
0.0051361695,
0.0052433172,
0.0072025224,
-0.0119559076,
0.0111498833,
0.0170402415,
0.0170648955,
0.0242690817,
0.0384333767,
0.0226221513,
0.0178394429,
0.0220303200,
-0.0079001663,
-0.0047246767,
-0.0007024037,
0.0001505375,
-0.0016065640,
0.0226751752,
0.0128050242,
0.0255844276,
0.0153145585,
0.0160457157,
-0.0052088038,
0.0020404458,
-0.0216413587,
-0.0111304326,
0.0012055620,
-0.0063608871,
0.0065479963,
0.0145437978,
0.0235336497,
0.0099591464,
0.0240255594,
-0.0054710740,
-0.0057176230,
-0.0100175608,
-0.0025968964,
-0.0234423168,
0.0024579673,
0.0107148737,
0.0007691497,
0.0142525593,
0.0116492026,
-0.0054052980,
-0.0083510987,
-0.0050812191,
-0.0289619677,
-0.0226781145,
-0.0111460909,
-0.0174477715,
-0.0067038327,
0.0059241625,
-0.0043909582,
0.0072185164,
-0.0043649641,
-0.0111348052,
-0.0222285129,
-0.0152745293,
-0.0311219096,
-0.0232876111,
-0.0085478984,
-0.0180543978,
-0.0089637339,
0.0051335739,
-0.0051026531,
-0.0123541597,
-0.0011366876,
-0.0272308253,
-0.0262840111,
-0.0161108132,
-0.0253795758,
-0.0197797343,
-0.0017017075,
-0.0027980004,
-0.0041239215,
0.0084290663,
-0.0058134557,
-0.0095356489,
-0.0156603605,
-0.0210447628,
-0.0277259573,
-0.0201929733,
-0.0086919116,
-0.0086396560,
0.0037071770,
0.0039176419,
0.0038123862,
-0.0028523561,
-0.0048842644,
-0.0233566854,
-0.0179927200,
-0.0158561859,
-0.0168075338,
-0.0086333835,
0.0071141082,
0.0037715563,
0.0077656619,
0.0108581223,
0.0066473451,
-0.0042585786,
-0.0015924976,
-0.0109534319,
-0.0073357574,
-0.0003964923,
0.0015094290,
0.0079708928,
0.0211960468,
0.0144887762,
-0.0001540044,
0.0230348259,
-0.0027263807,
-0.0080407849,
-0.0060942667,
-0.0048794686,
-0.0159344301,
0.0108044222,
0.0121796876,
0.0093965866,
0.0300016534,
0.0211861990,
0.0134033412,
0.0119289793,
-0.0004945946,
-0.0109563069,
-0.0011588287,
0.0032093099,
-0.0068340520,
0.0160114542,
0.0263952818,
0.0174044799,
0.0212464947,
0.0202202071,
0.0049217464,
0.0006084811,
0.0007420973,
-0.0122857289,
0.0017064852,
0.0020126591,
0.0099370619,
0.0181887913,
0.0284044184,
0.0161874816,
0.0244961660,
0.0123620387,
-0.0050043873,
-0.0055365409,
0.0008920644,
-0.0135279270,
-0.0032701474,
0.0154346777,
0.0091923065,
0.0226957127,
0.0223380160,
0.0192611217,
0.0005730146,
0.0040300796,
-0.0198699310,
-0.0171709284,
-0.0148793235,
-0.0075715557,
-0.0144013660,
0.0115079163,
0.0104442667,
0.0203110874,
0.0097519485,
0.0095864125,
-0.0062699448,
-0.0136252120,
-0.0106216148,
-0.0217371602,
-0.0145030338,
-0.0100532835,
0.0059573497,
0.0077832867,
0.0176223572,
-0.0035412651,
0.0133615602,
-0.0117314244,
-0.0229880419,
-0.0275318623,
-0.0206669625,
-0.0315123349,
-0.0139400009,
-0.0019726753,
-0.0036547508,
0.0049899742,
0.0104604065,
-0.0078002322,
-0.0092793591,
-0.0174846854,
-0.0244481750,
-0.0255881902,
-0.0172669627,
-0.0116566159,
-0.0175379384,
0.0103811324,
-0.0012915840,
0.0055446737,
0.0005321096,
-0.0027272836,
-0.0213786811,
-0.0133954585,
-0.0258759689,
-0.0248235110,
-0.0144596314,
-0.0106125884,
0.0045401338,
0.0074349339,
0.0131827444,
0.0047827703,
0.0059196195,
-0.0085614007,
-0.0150857763,
-0.0193165243,
-0.0191372689,
-0.0096004652,
-0.0037012643,
0.0094805621,
0.0014979556,
0.0188811906,
0.0130280089,
-0.0003815359,
-0.0084826816,
-0.0061015175,
-0.0218410753,
-0.0137930932,
0.0027742190,
-0.0098104347,
0.0053999270,
0.0208686553,
0.0157664120,
0.0116038006,
0.0183924828,
0.0066333567,
-0.0062725721,
0.0006423247,
-0.0067609036,
-0.0064775911,
0.0109762521,
0.0158043597,
0.0191824734,
0.0285578128,
0.0303450562,
0.0130524132,
0.0200782623,
-0.0017549756,
-0.0059994725,
0.0021146592,
0.0003975614,
0.0055715586,
0.0175867043,
0.0184365902,
0.0233463347,
0.0361011513,
0.0133615257,
0.0080457255,
0.0153212510,
0.0017797680,
-0.0079999082,
0.0064487811,
0.0162951834,
0.0056942264,
0.0201421026,
0.0291118436,
0.0190705582,
0.0207200982,
0.0168445762,
0.0019179134,
-0.0062729875,
0.0057496745,
-0.0029245715,
0.0039965534,
0.0133949053,
0.0161690712,
0.0154358661,
0.0189990513,
0.0142453508,
0.0059806439,
0.0007747765,
-0.0032961844,
-0.0070856051,
-0.0072923680,
0.0018916270,
0.0056067836,
0.0098862611,
0.0055604125,
0.0205736980,
0.0070300195,
-0.0013827254,
-0.0058714650,
-0.0036098293,
-0.0159853548,
-0.0128912823,
-0.0077647250,
-0.0004846560,
-0.0041028741,
0.0080947001,
0.0060799439,
0.0020258834,
-0.0008656629,
-0.0001455154,
-0.0074321446,
-0.0252319090,
0.0030795124,
-0.0097803948,
0.0017367897,
0.0019684604,
0.0119614843,
-0.0097400630,
0.0043251500,
-0.0095491773,
-0.0151471049,
-0.0210527107,
-0.0192421656,
-0.0158711188,
-0.0227758773,
-0.0036919073,
-0.0095885219,
0.0008353297,
-0.0097913276,
0.0003448341,
-0.0125252791,
-0.0138233835,
-0.0235862546,
-0.0152055100,
-0.0202277694,
-0.0177325606,
-0.0130151222,
0.0004127655,
-0.0129763130,
0.0016763889,
-0.0039074784,
-0.0204748381,
-0.0131782629,
-0.0166656114,
-0.0244687013,
-0.0240180157,
-0.0072299279,
-0.0130046159,
0.0000840683,
-0.0000538791,
-0.0022593152,
-0.0114745358,
-0.0050306791,
-0.0142486822,
-0.0237283316,
-0.0202127174,
-0.0167073980,
-0.0123036606,
-0.0069387029,
-0.0006514499,
0.0006544915,
0.0097596338,
0.0023827369,
-0.0012064814,
-0.0065430957,
-0.0187515896,
-0.0112813348,
-0.0088633653,
-0.0166134723,
-0.0094150528,
0.0060854778,
0.0066231014,
0.0025659800,
0.0116681922,
0.0012767562,
-0.0070188376,
-0.0060924916,
-0.0039702710,
-0.0170071404,
0.0016458820,
0.0122165782,
0.0068364590,
0.0220485888,
0.0221453421,
0.0108846230,
0.0092624929,
0.0148399156,
-0.0120163113,
-0.0034845178,
0.0012487506,
-0.0015871348,
0.0079238843,
0.0129514523,
0.0196545925,
0.0223270804,
0.0185479447,
0.0142531712,
0.0089759920,
-0.0014576295,
-0.0080212280,
0.0038758547,
-0.0002495440,
0.0062164655,
0.0138964746,
0.0284552872,
0.0269531719,
0.0236286931,
0.0298778936,
0.0139616570,
0.0061374907,
0.0051464424,
0.0020164684,
-0.0060560405,
0.0106975110,
0.0127725014,
