Filename,STFMK-20201105-LW19-2328_20201201_064552_004.dat
0.0188256353,
0.0272836760,
0.0251294076,
0.0195878595,
0.0187251493,
0.0111959027,
-0.0084307622,
-0.0010199869,
-0.0012982348,
-0.0022743505,
0.0050175730,
0.0194152780,
0.0141273076,
0.0181128327,
0.0167902000,
0.0125543363,
-0.0013789780,
-0.0012149544,
-0.0024793218,
-0.0146615431,
-0.0009652736,
-0.0030073465,
0.0040437160,
0.0146637773,
0.0163151957,
0.0099775465,
0.0180131234,
-0.0026277264,
-0.0108209681,
-0.0101536969,
-0.0113582695,
-0.0258269198,
0.0084509877,
-0.0006683903,
0.0042955489,
0.0216889977,
0.0111191627,
0.0004676695,
0.0015072002,
-0.0077418848,
-0.0329522267,
-0.0123017598,
-0.0127098560,
-0.0100725833,
-0.0093655176,
0.0124719776,
-0.0003697948,
0.0067049726,
0.0009943089,
-0.0132074058,
-0.0159195475,
-0.0151996948,
-0.0249437056,
-0.0203243997,
-0.0108499816,
-0.0151072899,
-0.0050475243,
0.0105505735,
-0.0040803184,
0.0072914124,
0.0025606863,
-0.0186636820,
-0.0118036186,
-0.0201869495,
-0.0211517531,
-0.0179489981,
0.0005087783,
-0.0092549026,
0.0034460344,
0.0099785272,
0.0008014503,
-0.0116696600,
-0.0098900730,
-0.0212848000,
-0.0289847981,
-0.0090261009,
-0.0168059468,
-0.0098444857,
0.0009451192,
0.0045809844,
-0.0004280516,
0.0073532611,
-0.0053742533,
-0.0162398666,
-0.0024943936,
-0.0186360497,
-0.0172926839,
-0.0145827699,
0.0014648933,
-0.0106016500,
0.0056245732,
0.0081315041,
0.0042922664,
0.0064107953,
0.0014124273,
-0.0083013363,
-0.0120517658,
-0.0001037038,
-0.0136537161,
0.0109963845,
0.0075210761,
0.0055670608,
0.0184860490,
0.0157509446,
0.0009017823,
0.0032066270,
-0.0056707440,
-0.0189879928,
-0.0082822200,
0.0019777296,
-0.0020943335,
0.0157153141,
0.0157972965,
0.0200306624,
0.0135918166,
0.0135782557,
-0.0030762132,
-0.0012340070,
-0.0017032379,
-0.0090951957,
-0.0036856681,
0.0060816230,
0.0186697934,
0.0043350873,
0.0222199075,
0.0164045170,
0.0074164295,
0.0081756320,
0.0054430617,
-0.0103102401,
0.0006090931,
0.0031775013,
0.0074159922,
0.0124642616,
0.0208184775,
0.0139006833,
0.0203942787,
0.0104531283,
0.0000323563,
-0.0030386543,
-0.0038542950,
-0.0125354584,
0.0011633352,
0.0072219791,
0.0081640761,
0.0214569867,
0.0194582567,
0.0135539416,
0.0097057279,
0.0069900644,
-0.0151531287,
-0.0100959921,
-0.0059733125,
-0.0065613533,
-0.0105953868,
0.0233589076,
0.0059184297,
0.0108509324,
0.0190600976,
0.0034772009,
-0.0103330128,
0.0011730964,
-0.0088460725,
-0.0226178784,
-0.0011578001,
-0.0017536685,
-0.0001311086,
0.0131175928,
0.0082640927,
-0.0010660960,
0.0142905964,
-0.0102968933,
-0.0128097972,
-0.0206016954,
-0.0127584469,
-0.0226821154,
-0.0014210917,
-0.0080676014,
-0.0015358493,
0.0098723080,
0.0073729437,
-0.0081830816,
-0.0079899635,
-0.0107590435,
-0.0347765237,
-0.0177907031,
-0.0205289349,
-0.0194524899,
-0.0097686686,
0.0131999515,
-0.0044169873,
0.0062289229,
0.0055052969,
-0.0103356363,
-0.0184170045,
-0.0144835105,
-0.0294983946,
-0.0191920456,
-0.0113524599,
-0.0048757987,
-0.0007973302,
0.0101383673,
0.0082714697,
-0.0044087479,
0.0004335588,
-0.0186857805,
-0.0235717222,
-0.0220034011,
-0.0176786128,
-0.0223972928,
0.0009809354,
-0.0013767369,
0.0057697492,
0.0159621499,
0.0044210842,
-0.0024528918,
0.0002870801,
-0.0141520388,
-0.0213668216,
-0.0087593095,
-0.0093848435,
-0.0105870934,
0.0149349086,
0.0201360527,
0.0068143099,
0.0162593368,
0.0205415525,
-0.0070590684,
-0.0066380017,
-0.0016365299,
-0.0186164100,
-0.0047328016,
0.0105874725,
0.0057145869,
0.0163796023,
0.0372763649,
0.0167667530,
0.0176011287,
0.0128367031,
-0.0045978320,
-0.0043673096,
-0.0002800665,
-0.0012562578,
0.0026212542,
0.0199937727,
0.0206099190,
0.0313933603,
0.0241587386,
0.0152321151,
0.0096624102,
0.0039283726,
-0.0087094810,
-0.0118804118,
0.0088494634,
0.0046856483,
0.0077680787,
0.0293710753,
0.0259271245,
0.0168856159,
0.0286779553,
0.0160380155,
-0.0096274018,
0.0037121563,
0.0005947253,
-0.0081966314,
0.0091118403,
0.0160970055,
0.0132879745,
0.0278049931,
0.0307562388,
0.0134997712,
0.0116191292,
0.0020993284,
-0.0116609223,
-0.0089213662,
-0.0041278750,
-0.0030902559,
0.0054489258,
0.0180409383,
0.0146356206,
0.0279374253,
0.0160230957,
0.0077665620,
-0.0000286853,
-0.0039347154,
-0.0184326917,
-0.0073932176,
-0.0045368723,
-0.0061562974,
0.0054615466,
0.0244292524,
0.0074896724,
0.0053646229,
0.0242846180,
-0.0130830882,
-0.0201643277,
-0.0125278197,
-0.0180776231,
-0.0237722099,
0.0080204550,
-0.0007939186,
0.0047391071,
0.0146661708,
0.0156598650,
-0.0092639457,
-0.0041443817,
-0.0218240358,
-0.0198133271,
-0.0208708849,
-0.0202224441,
-0.0061377920,
-0.0091287177,
0.0061229207,
-0.0051115081,
0.0109253321,
-0.0176139772,
-0.0133624384,
-0.0222472642,
-0.0215068106,
-0.0413911827,
-0.0163013916,
-0.0188375115,
-0.0175268203,
-0.0006516810,
0.0030216035,
-0.0072286809,
-0.0041158404,
-0.0058880472,
-0.0238865055,
-0.0234825201,
-0.0204420313,
-0.0234938692,
-0.0117103532,
-0.0029778639,
0.0005416654,
-0.0032026521,
-0.0017261244,
0.0012248217,
-0.0262832250,
-0.0186872035,
-0.0239366665,
-0.0230555758,
-0.0231421925,
-0.0083617140,
-0.0080215251,
0.0016674988,
-0.0014055392,
-0.0025901319,
-0.0036215368,
-0.0221301578,
-0.0162267406,
-0.0198976435,
-0.0194309205,
-0.0217598714,
-0.0028712337,
0.0022521184,
0.0029722606,
0.0074501392,
0.0110060778,
0.0001833166,
-0.0060059689,
-0.0010765854,
-0.0270588603,
-0.0125647075,
-0.0011133153,
-0.0116229858,
0.0048816339,
0.0220927689,
0.0072227465,
0.0095300600,
0.0204366259,
-0.0082166381,
-0.0101936627,
-0.0026279071,
-0.0109104756,
-0.0088459607,
0.0080016544,
0.0179670583,
0.0213648826,
0.0234859735,
0.0202505216,
0.0169931818,
0.0059340172,
-0.0064857546,
-0.0066471733,
-0.0092973411,
0.0018436903,
0.0005106589,
0.0212270562,
0.0202604458,
0.0214895327,
0.0279970430,
0.0213286430,
0.0041676620,
0.0077953180,
0.0021910775,
-0.0066562667,
0.0055547096,
0.0156324841,
0.0119456202,
0.0301591400,
0.0308802705,
0.0211994871,
0.0204112399,
0.0147621650,
-0.0032016383,
-0.0069476077,
0.0022809450,
-0.0085673118,
0.0017584092,
0.0158228390,
0.0211078692,
0.0184148811,
0.0332053304,
0.0167862773,
0.0106193982,
0.0062574977,
-0.0034277630,
-0.0103563704,
-0.0068458058,
0.0035183702,
0.0024022968,
0.0256934986,
0.0207453221,
0.0217559468,
0.0201536939,
0.0104792183,
-0.0086425738,
0.0013766245,
-0.0205910988,
-0.0087464619,
0.0002027181,
0.0023107529,
0.0065589882,
0.0215835515,
0.0185359064,
0.0059738914,
0.0097433934,
-0.0066268286,
-0.0190569311,
-0.0155999558,
-0.0163382068,
-0.0164598208,
-0.0036959276,
0.0033505957,
0.0178532843,
0.0083685257,
0.0186500624,
0.0001584333,
-0.0056073000,
-0.0172066465,
-0.0210738182,
-0.0269018374,
-0.0180164203,
-0.0119291563,
-0.0063275034,
0.0085211676,
0.0071119126,
0.0110986028,
-0.0018728012,
-0.0006843208,
-0.0199028496,
-0.0165506266,
-0.0241466016,
-0.0147734564,
-0.0095220860,
-0.0018018589,
0.0020763297,
0.0098293275,
0.0145700378,
-0.0003471511,
-0.0059542237,
-0.0093181683,
-0.0277148206,
-0.0222556479,
-0.0160205960,
-0.0218436308,
-0.0074261422,
0.0011803487,
0.0023254312,
0.0035200876,
0.0004594386,
-0.0098717678,
-0.0137464227,
-0.0186730567,
-0.0293006394,
-0.0185705703,
-0.0073688310,
-0.0039808941,
-0.0042013279,
0.0185270216,
0.0052611767,
0.0071857255,
0.0070313383,
-0.0095920861,
-0.0189753212,
-0.0097660776,
-0.0172048416,
-0.0159172229,
0.0045273919,
-0.0090819905,
0.0094525060,
0.0158907473,
0.0073596411,
-0.0014653055,
0.0094660278,
-0.0158287343,
-0.0134839872,
-0.0057286546,
-0.0064121094,
0.0053179627,
0.0137990490,
0.0178944245,
0.0197654143,
0.0242267903,
0.0091397464,
-0.0049522105,
-0.0029219475,
-0.0092572467,
-0.0148189273,
-0.0022359502,
0.0115416655,
0.0079908185,
0.0179327242,
0.0279467944,
0.0120013105,
0.0181817021,
0.0037756083,
-0.0056916615,
-0.0087679345,
0.0013468984,
-0.0030167100,
0.0055974447,
0.0195794087,
0.0226666313,
0.0243935809,
0.0209556613,
0.0135437539,
0.0072011794,
-0.0006643810,
-0.0050739013,
-0.0095057292,
-0.0021031520,
0.0039348849,
0.0080012633,
0.0160660055,
0.0155921690,
0.0152029181,
0.0161459912,
0.0022875497,
-0.0093787387,
0.0011947015,
-0.0140864104,
-0.0079078050,
-0.0023818638,
0.0168274194,
0.0010113310,
0.0266491137,
0.0201225113,
0.0098298956,
0.0097501203,
0.0004692195,
-0.0186901316,
-0.0161134060,
-0.0058297357,
-0.0098685157,
0.0052714637,
0.0084905671,
0.0224427730,
0.0004119800,
0.0120398458,
-0.0103933373,
-0.0121632861,
-0.0231718086,
-0.0165692456,
-0.0224661976,
-0.0054423674,
-0.0019600068,
0.0072509758,
0.0021331813,
0.0078999260,
-0.0053311647,
0.0002734426,
-0.0163221285,
-0.0285122376,
-0.0096928468,
-0.0279171094,
-0.0167422146,
-0.0095975650,
0.0086525884,
-0.0156370215,
0.0095068626,
0.0015124730,
-0.0103182979,
-0.0197393354,
-0.0119175240,
-0.0319188721,
-0.0207111333,
-0.0058028158,
-0.0094158892,
0.0016314443,
0.0152057372,
0.0058915857,
0.0031362060,
0.0009225635,
-0.0192864072,
-0.0213090982,
-0.0122381020,
-0.0250544995,
-0.0170784965,
-0.0006612403,
-0.0007789612,
0.0137240551,
0.0017146219,
0.0035753716,
-0.0058298279,
-0.0045472551,
-0.0309493728,
-0.0163598247,
-0.0162493866,
-0.0149154207,
-0.0075237365,
0.0165260322,
0.0058416063,
0.0097930264,
0.0271836780,
0.0048581925,
-0.0062399786,
0.0007464002,
-0.0076224487,
-0.0157249030,
0.0059645851,
0.0042391508,
0.0089624673,
0.0279630944,
0.0193072800,
0.0171160437,
0.0121600498,
0.0000665499,
-0.0059362692,
-0.0153101133,
-0.0049156453,
-0.0096096992,
0.0055988738,
0.0128917377,
0.0343109258,
0.0273811407,
0.0276375450,
0.0201431550,
0.0115438178,
-0.0014207764,
-0.0097345887,
-0.0004043541,
0.0033166576,
0.0067903455,
0.0221125502,
0.0322153233,
0.0231755059,
0.0283785444,
0.0265998319,
-0.0012988911,
-0.0027581649,
0.0018590927,
-0.0112558138,
-0.0093801413,
0.0087621864,
0.0131010180,
0.0151593164,
0.0335907899,
0.0208228435,
0.0168387070,
0.0145840095,
0.0039003310,
-0.0124698542,
-0.0064819660,
-0.0020174501,
-0.0045210742,
0.0122119123,
0.0218752697,
0.0209229104,
0.0264643710,
0.0200664364,
0.0071362550,
0.0009437205,
-0.0123983668,
-0.0194121748,
-0.0105219260,
-0.0119100371,
-0.0040222695,
0.0113521107,
0.0188611243,
0.0139215644,
0.0256528538,
0.0149633866,
-0.0112085715,
0.0001269728,
-0.0128367636,
-0.0188276507,
-0.0099642165,
0.0113556022,
-0.0021272190,
0.0171110183,
0.0238879956,
0.0189125799,
-0.0069982894,
0.0055938046,
-0.0153574431,
-0.0323416218,
-0.0162416026,
-0.0170210302,
-0.0148742041,
-0.0031347862,
0.0113078374,
0.0000754108,
0.0058724508,
-0.0050670602,
-0.0152543178,
-0.0192978531,
-0.0215735510,
-0.0323243849,
-0.0064159213,
-0.0181662776,
-0.0090966532,
-0.0033208416,
0.0073071448,
-0.0054309480,
0.0020275936,
-0.0104604401,
-0.0313900709,
-0.0182165653,
-0.0220744163,
-0.0332385935,
-0.0182713680,
0.0026675479,
-0.0167501178,
0.0076652067,
0.0055735423,
-0.0112178121,
-0.0180603452,
-0.0088517470,
-0.0332315862,
-0.0263919719,
-0.0134145832,
-0.0122929262,
-0.0040867482,
0.0037271425,
0.0019442012,
-0.0007050111,
-0.0043992819,
-0.0182017162,
-0.0158802569,
-0.0231244881,
-0.0198894069,
-0.0196813587,
-0.0019774991,
-0.0075735450,
-0.0037872049,
0.0087537225,
0.0015209826,
-0.0027866568,
0.0022284915,
-0.0145591227,
-0.0189191233,
-0.0037016985,
-0.0165833887,
-0.0032420338,
0.0087366709,
0.0093478747,
0.0090856086,
0.0217180364,
0.0055863094,
-0.0038180582,
-0.0048682024,
-0.0094137909,
-0.0169465169,
-0.0195513014,
0.0083535565,
0.0050930069,
0.0106829321,
0.0172077361,
0.0171285439,
0.0033514018,
0.0093123503,
-0.0062626651,
-0.0139543051,
0.0001375561,
-0.0037405835,
0.0054533542,
0.0143029261,
0.0216511041,
0.0219017789,
0.0264196247,
0.0180930626,
0.0058621103,
0.0073113721,
-0.0055618314,
-0.0043269079,
0.0056392793,
0.0077466127,
0.0181527212,
0.0281463526,
0.0266560707,
0.0133901816,
0.0248071160,
0.0084782513,
-0.0048683588,
0.0028721415,
-0.0000393314,
-0.0054660230,
0.0132428864,
0.0169257075,
0.0157921836,
0.0287536979,
0.0296177734,
0.0115980403,
0.0202025212,
0.0079880971,
-0.0073986640,
-0.0019662632,
-0.0017037707,
-0.0046599312,
0.0071260715,
0.0193293896,
0.0138083575,
0.0223420728,
0.0187838245,
0.0066131265,
-0.0017660199,
-0.0025219002,
-0.0185425375,
-0.0037111063,
0.0021438994,
0.0046069375,
0.0188172609,
0.0243568718,
0.0189561043,
0.0108057996,
0.0102713993,
-0.0120497253,
-0.0158071071,
-0.0074345451,
-0.0120195467,
-0.0150994174,
0.0117925312,
0.0065652556,
0.0088121127,
0.0099892933,
0.0089381840,
-0.0103097521,
-0.0045553776,
-0.0205428042,
-0.0271828733,
-0.0149207544,
-0.0124070346,
-0.0142021431,
0.0020651435,
0.0110456701,
0.0075223506,
0.0149921719,
0.0012501673,
-0.0043495116,
-0.0213716142,
-0.0079553565,
-0.0305891186,
-0.0106632449,
-0.0080180764,
-0.0043851924,
0.0084584318,
0.0130969929,
-0.0033756930,
-0.0044037676,
-0.0033039115,
-0.0332342163,
-0.0231033899,
-0.0211065598,
-0.0230369885,
-0.0178723149,
0.0052703633,
0.0027138330,
0.0081965206,
0.0068464624,
-0.0006058157,
-0.0048990119,
-0.0153380297,
-0.0241749734,
-0.0251892805,
-0.0162608493,
-0.0126181031,
-0.0179952644,
0.0029924335,
0.0024836941,
0.0017947073,
0.0051866937,
-0.0061984425,
-0.0217289142,
-0.0147904661,
-0.0199880674,
-0.0253943950,
-0.0104969842,
-0.0086372606,
0.0053970935,
0.0142789437,
0.0125984382,
0.0049518449,
0.0060523390,
-0.0021750368,
-0.0176849738,
-0.0185922943,
-0.0148006007,
-0.0034683584,
-0.0034498270,
0.0162268598,
0.0089519499,
0.0155169666,
0.0216469467,
0.0031073939,
-0.0043347375,
-0.0023849220,
-0.0118836295,
-0.0125412261,
0.0074540330,
-0.0033449230,
0.0040985672,
0.0219566189,
0.0210612193,
0.0134879965,
0.0196564980,
0.0069736326,
-0.0010225958,
0.0004901126,
-0.0004499693,
-0.0096068401,
0.0112417610,
0.0120738000,
0.0161871091,
0.0212299526,
0.0249509532,
0.0065206415,
0.0103568705,
-0.0001751874,
-0.0148296859,
-0.0041448576,
-0.0045036371,
0.0010634604,
0.0115152737,
0.0160072036,
0.0126754344,
0.0230503548,
0.0116505381,
-0.0015976868,
0.0071915896,
-0.0006667379,
-0.0130488165,
0.0075548193,
0.0061588325,
0.0008855056,
0.0066125276,
0.0202352945,
0.0034983945,
0.0114430375,
0.0033758623,
-0.0057151024,
-0.0129055530,
0.0034905109,
-0.0101124030,
-0.0042892075,
0.0133262463,
0.0087170592,
0.0157933794,
0.0078745037,
0.0200532004,
-0.0086864419,
0.0027960900,
-0.0133836549,
-0.0081104729,
-0.0207177643,
-0.0002777952,
-0.0030078660,
0.0100484127,
-0.0035652262,
0.0059044287,
0.0040175896,
-0.0169630721,
-0.0184513181,
-0.0200404488,
-0.0238882601,
-0.0285655074,
-0.0081434082,
-0.0095544690,
-0.0065903114,
-0.0000585011,
0.0050495123,
-0.0101020923,
-0.0067451512,
-0.0174171831,
-0.0150655806,
-0.0298259389,
-0.0039962120,
-0.0180473123,
-0.0038610981,
0.0030883648,
0.0007645168,
-0.0026850903,
-0.0053684996,
-0.0095880628,
-0.0246224888,
-0.0173933879,
-0.0237569120,
-0.0190299377,
-0.0186135042,
-0.0005766602,
-0.0017769578,
0.0020546902,
-0.0048133652,
0.0049111010,
-0.0087697702,
-0.0099850362,
-0.0164378174,
-0.0100665372,
-0.0142404400,
-0.0077336230,
-0.0010694339,
0.0072397855,
-0.0031465674,
0.0157350190,
0.0105912108,
-0.0081119258,
-0.0019076355,
-0.0020828210,
-0.0143131660,
-0.0098770577,
0.0022923388,
-0.0024998493,
0.0129885459,
0.0194894001,
0.0095161134,
0.0051743891,
0.0145809716,
-0.0042278199,
-0.0151985036,
-0.0044188239,
-0.0034069922,
-0.0037087989,
0.0136012780,
0.0202385802,
0.0164128561,
0.0240950380,
0.0225458387,
0.0084941359,
0.0071904957,
-0.0104623111,
-0.0010391264,
0.0028274646,
-0.0031752121,
0.0076817912,
0.0216274541,
0.0221103057,
0.0207807980,
0.0352828503,
0.0136650931,
0.0110492203,
0.0079067359,
0.0091559887,
-0.0032273354,
0.0114559941,
0.0216592029,
0.0163957775,
0.0349219553,
0.0327117890,
0.0149985133,
0.0121074496,
0.0175817050,
-0.0083498526,
-0.0074001378,
0.0041140458,
-0.0037301204,
0.0086318683,
0.0207069349,
0.0161389317,
0.0229444839,
0.0249707531,
0.0159283411,
0.0088460781,
0.0024780934,
-0.0065629641,
-0.0017319550,
-0.0016883486,
-0.0031864555,
0.0109254839,
0.0189738125,
0.0239671431,
0.0221486650,
0.0193833522,
0.0023479443,
-0.0061084349,
0.0003121395,
-0.0189904645,
-0.0164234713,
0.0003709814,
0.0013862672,
0.0027261560,
0.0212478749,
0.0119845979,
0.0024128540,
0.0072918045,
0.0005459941,
-0.0176076274,
-0.0167552400,
-0.0027248636,
-0.0176971741,
0.0000040092,
0.0040458534,
0.0073213181,
0.0006014849,
0.0099990228,
-0.0024935661,
-0.0127645228,
-0.0228259694,
-0.0174686871,
-0.0295728333,
-0.0181273706,
-0.0210763142,
-0.0131775457,
-0.0008151074,
0.0005010471,
-0.0027116155,
-0.0057979161,
-0.0170616154,
-0.0235902220,
-0.0203799661,
-0.0272975154,
-0.0268439688,
-0.0105090346,
-0.0042523541,
-0.0107529126,
0.0101449704,
-0.0082581695,
-0.0083147846,
-0.0133019220,
-0.0166137852,
-0.0398793854,
-0.0267192535,
-0.0214161929,
-0.0268263780,
-0.0171372183,
-0.0092715705,
-0.0030986373,
-0.0097532608,
0.0023967384,
-0.0184852369,
-0.0155763002,
-0.0228300113,
-0.0250535421,
-0.0222138595,
-0.0111245783,
-0.0171893444,
-0.0020945671,
0.0099566011,
-0.0028141346,
0.0015062049,
-0.0029393858,
-0.0184290465,
-0.0135738207,
-0.0164858196,
-0.0219287202,
-0.0124557922,
0.0046638092,
-0.0046620453,
0.0046309028,
0.0108616725,
0.0032140177,
-0.0078518447,
-0.0000954806,
-0.0166053697,
-0.0263950806,
0.0013833201,
-0.0031751927,
-0.0032471200,
0.0173556097,
0.0176978111,
0.0119918659,
0.0186866913,
0.0070328168,
-0.0054307412,
0.0033041288,
-0.0101236524,
-0.0076113259,
0.0022525333,
0.0045088218,
0.0130841006,
0.0175296068,
0.0180020481,
0.0160848498,
0.0150174666,
0.0039141132,
0.0018819899,
0.0042583123,
0.0007423409,
0.0055237948,
0.0208571777,
0.0284305122,
0.0180008505,
0.0323804915,
0.0298807938,
0.0119905928,
0.0129778674,
0.0032042619,
-0.0065261135,
0.0002882830,
0.0151842535,
0.0075415294,
0.0232292935,
0.0276671350,
0.0257921293,
0.0216414407,
0.0126468632,
0.0045656296,
-0.0033242991,
0.0029184113,
-0.0075949449,
0.0005384305,
0.0124722896,
0.0200458448,
0.0129530337,
0.0212459713,
0.0247632302,
0.0110559640,
0.0105982851,
0.0053513888,
-0.0045873034,
0.0018502439,
0.0017285935,
0.0034155236,
0.0170013662,
0.0210154336,
0.0110685863,
0.0222091898,
0.0111626638,
-0.0021936637,
-0.0081299469,
-0.0074033802,
-0.0204577316,
-0.0062525077,
0.0115331924,
-0.0022898756,
0.0206024759,
0.0174532607,
0.0137595981,
0.0019788342,
0.0058541829,
-0.0236861017,
-0.0181731414,
-0.0086670713,
-0.0107039344,
-0.0134433107,
0.0158082712,
0.0135185393,
0.0025569936,
0.0168237984,
-0.0029584677,
-0.0107411332,
-0.0126424301,
-0.0121323671,
-0.0256801043,
-0.0087685334,
-0.0060632546,
0.0012065213,
0.0102893151,
0.0082376488,
-0.0020502429,
0.0111128064,
-0.0088020796,
-0.0205002520,
-0.0182111766,
-0.0192614086,
-0.0218579806,
-0.0093030818,
0.0022878125,
-0.0053563276,
0.0085577266,
0.0053405212,
-0.0046240687,
-0.0122177610,
-0.0164352246,
-0.0341952592,
-0.0247286987,
-0.0195022505,
-0.0268595144,
-0.0060097156,
0.0074427114,
0.0023644792,
0.0071585276,
0.0101141185,
-0.0125943581,
-0.0145623572,
-0.0129905725,
-0.0238631964,
-0.0236952044,
-0.0118383784,
0.0010589034,
0.0016577520,
0.0126503929,
0.0083137630,
-0.0014048393,
0.0010360132,
-0.0133043081,
-0.0265202224,
-0.0192226116,
-0.0145843988,
-0.0176314414,
0.0026243015,
0.0054707616,
0.0090585202,
0.0231620371,
0.0111083724,
0.0042615524,
-0.0026691984,
-0.0151367448,
-0.0194477383,
-0.0052538216,
-0.0140880784,
-0.0035399105,
0.0154611487,
0.0233284961,
0.0195508003,
0.0162441973,
0.0164035466,
-0.0050204620,
-0.0074992301,
-0.0088692959,
-0.0165625066,
-0.0082473261,
0.0111474115,
0.0108951591,
0.0193317067,
0.0309298765,
0.0198349953,
0.0134873381,
0.0087213935,
-0.0106535871,
-0.0084233489,
-0.0072785681,
-0.0036224618,
0.0007915735,
0.0133518223,
0.0186093971,
0.0284156129,
0.0203607157,
0.0128458422,
0.0104108183,
-0.0055679092,
-0.0148709947,
-0.0174427815,
-0.0035173073,
-0.0039358940,
0.0045664022,
0.0184042677,
0.0243112538,
0.0181481298,
0.0269145072,
0.0043573561,
-0.0062060878,
-0.0040909741,
-0.0017433115,
-0.0236170273,
0.0084209731,
0.0153968483,
0.0073536620,
0.0227342732,
0.0263234712,
0.0110944416,
0.0012324034,
0.0055911746,
-0.0254184287,
-0.0160435103,
-0.0135417655,
-0.0065783886,
-0.0140093304,
0.0136393607,
0.0038904089,
0.0199135225,
0.0077933362,
-0.0017559072,
-0.0085158702,
-0.0135528566,
-0.0232726056,
-0.0243579745,
-0.0067834440,
-0.0157723166,
-0.0010000750,
0.0091812890,
0.0067467154,
-0.0066060056,
0.0127975214,
-0.0195174832,
-0.0244987682,
-0.0169638321,
-0.0218453892,
-0.0274678171,
-0.0017145500,
-0.0012488988,
-0.0040124166,
0.0087043028,
0.0046020420,
-0.0137488544,
-0.0111519005,
-0.0191738531,
-0.0287332218,
-0.0191887021,
-0.0151358135,
-0.0052856724,
-0.0088959262,
0.0098251905,
0.0012612783,
0.0081164427,
-0.0083727995,
-0.0130531853,
-0.0149747003,
-0.0159046948,
-0.0252002832,
-0.0114824604,
-0.0030867488,
-0.0062674955,
0.0075942511,
0.0099828010,
-0.0002653303,
-0.0002216543,
-0.0007680340,
-0.0154815689,
-0.0176017471,
-0.0094515327,
-0.0092331525,
-0.0017413755,
0.0106949741,
0.0120444745,
-0.0004560642,
0.0134682804,
0.0099158771,
-0.0167700220,
-0.0073846783,
-0.0059551401,
-0.0159999933,
-0.0032790110,
0.0126459124,
-0.0020358511,
0.0159530137,
0.0163376257,
0.0123680672,
0.0040543908,
-0.0012284546,
-0.0049422565,
-0.0028160992,
-0.0054795598,
-0.0016793226,
0.0077213012,
0.0183538310,
0.0182562470,
0.0227156673,
0.0222967286,
0.0115571544,
0.0128197744,
0.0068184482,
-0.0028117513,
-0.0059537431,
0.0161981229,
0.0018960559,
0.0189437475,
0.0332703218,
0.0186840147,
0.0194791537,
0.0285673402,
0.0034938641,
-0.0040861228,
0.0078424588,
-0.0018815899,
0.0057673589,
0.0168587621,
0.0235996917,
0.0259948429,
0.0234829914,
0.0222650077,
0.0100548062,
0.0022581711,
-0.0096862148,
-0.0051335427,
-0.0043534776,
0.0006076479,
0.0069067981,
0.0128494911,
0.0245766509,
0.0138839576,
0.0247513391,
0.0073598735,
0.0062939203,
-0.0015440572,
0.0004227626,
-0.0143524529,
-0.0013418223,
0.0038034585,
-0.0002066701,
0.0210235473,
0.0204163752,
0.0084011890,
0.0106789600,
0.0095805600,
-0.0200231783,
-0.0192613993,
-0.0102429483,
-0.0146815553,
-0.0131102335,
0.0094228853,
0.0083470326,
0.0130838528,
0.0157673731,
0.0074829962,
-0.0131926257,
-0.0104149468,
-0.0277533550,
-0.0178482868,
-0.0227625519,
-0.0057900888,
-0.0084245587,
0.0112467986,
0.0073612318,
0.0040444704,
0.0015956268,
-0.0158239137,
-0.0228422359,
-0.0215423517,
-0.0275659543,
-0.0325150378,
-0.0082571246,
-0.0159757193,
-0.0044778124,
0.0028281300,
0.0055510760,
-0.0174067952,
-0.0009337126,
-0.0190201998,
-0.0332374573,
-0.0350324214,
-0.0218035821,
-0.0275580026,
-0.0178140700,
-0.0045424742,
0.0013715681,
-0.0000758197,
0.0029165307,
-0.0066153710,
-0.0249950662,
-0.0231672563,
-0.0351354368,
-0.0291148927,
-0.0313012302,
-0.0170176141,
-0.0154703073,
0.0060071773,
-0.0057457197,
-0.0015941611,
-0.0050347680,
-0.0126968268,
-0.0232342836,
-0.0223067589,
-0.0220664497,
-0.0221096184,
-0.0015829590,
0.0017757136,
0.0029613832,
0.0127012841,
0.0153847402,
-0.0038318031,
-0.0022963856,
-0.0085450625,
-0.0347265266,
-0.0120957149,
-0.0102660991,
-0.0148152104,
-0.0033717281,
0.0164500475,
0.0072085653,
0.0108666820,
0.0124841230,
-0.0059750262,
-0.0056856750,
-0.0079379249,
-0.0094956122,
-0.0108522624,
0.0076992586,
0.0105406167,
0.0114383595,
0.0260451995,
0.0221273676,
0.0169779025,
0.0158066843,
0.0050477907,
-0.0046487814,
0.0017279467,
-0.0031657086,
0.0013974512,
0.0229629651,
0.0138188759,
0.0250956621,
0.0366693698,
0.0219586976,
0.0118784234,
0.0176004618,
-0.0014693941,
-0.0080579873,
0.0101833697,
0.0072851628,
0.0135417003,
0.0254103262,
0.0296691693,
0.0305593349,
0.0273828581,
0.0185374133,
0.0002451782,
0.0074785925,
0.0046566380,
-0.0091213137,
0.0058611669,
0.0188505240,
0.0145732975,
0.0242226049,
0.0292529427,
0.0186159667,
0.0205641575,
0.0121871568,
-0.0046334239,
-0.0031868960,
0.0036157665,
-0.0032459744,
0.0099622868,
0.0234451666,
0.0199497491,
0.0240803622,
0.0280429889,
0.0110505344,
0.0105095021,
-0.0001492230,
-0.0090008155,
-0.0077801151,
0.0002677585,
0.0042869751,
0.0079596117,
0.0188104641,
0.0127829099,
0.0170504525,
0.0102622844,
-0.0037377619,
-0.0165087841,
-0.0046702372,
-0.0188637041,
-0.0131073147,
-0.0079390537,
0.0098404251,
0.0038547101,
0.0102194324,
0.0170718748,
-0.0039634239,
0.0027512079,
-0.0102596097,
-0.0160523057,
-0.0289883241,
-0.0085072052,
-0.0122583192,
0.0047474764,
0.0044520176,
0.0086416109,
0.0032105618,
0.0036866632,
-0.0112343132,
-0.0236528628,
-0.0215573218,
-0.0276482645,
-0.0192903467,
-0.0111487638,
-0.0027077594,
-0.0023558128,
0.0069078733,
0.0008756600,
-0.0097165639,
-0.0140701989,
-0.0214533675,
-0.0316332877,
-0.0190997422,
-0.0298741255,
-0.0178071205,
-0.0042140912,
0.0027014988,
-0.0062763360,
0.0055588866,
0.0018185857,
-0.0165240765,
-0.0129879024,
-0.0180498287,
-0.0279614776,
-0.0224983543,
-0.0068717198,
-0.0123391356,
0.0043314602,
0.0112588657,
-0.0017226664,
0.0016176831,
0.0014133949,
-0.0245035347,
-0.0217357483,
-0.0156980306,
-0.0241422448,
-0.0115794633,
0.0000644347,
0.0008098815,
0.0120360162,
0.0100248251,
-0.0020287680,
-0.0052413456,
-0.0102070058,
-0.0203815755,
-0.0139867067,
-0.0117226727,
-0.0105373263,
0.0022506963,
0.0165796112,
0.0134504829,
0.0106966086,
0.0226275418,
0.0074789491,
-0.0063689705,
0.0009711444,
-0.0133293439,
-0.0137201510,
0.0045928806,
0.0047323112,
0.0100735333,
0.0327203125,
0.0246699136,
0.0163667146,
0.0201554373,
-0.0024899496,
-0.0079497173,
-0.0065932181,
-0.0044499892,
-0.0011345653,
0.0096399561,
0.0234731194,
0.0266085826,
0.0323105939,
0.0183823407,
0.0162753295,
0.0035431099,
0.0014445914,
-0.0104541136,
-0.0035439353,
0.0021489477,
-0.0009719324,
0.0213431958,
0.0189207271,
0.0194918774,
0.0216720831,
0.0264905989,
0.0008984363,
0.0039853035,
0.0003141263,
-0.0134548349,
-0.0039888583,
0.0055525689,
0.0104515711,
0.0138656572,
0.0372638218,
0.0171263292,
0.0177687481,
0.0152565930,
-0.0032306607,
-0.0206505582,
-0.0136092603,
-0.0081456201,
-0.0124598816,
0.0000971591,
0.0161435977,
0.0143972542,
0.0168373231,
0.0093318680,
-0.0024123150,
-0.0102493726,
-0.0175075196,
-0.0217266846,
-0.0214374661,
-0.0142570119,
-0.0052767098,
0.0059584673,
0.0084304661,
0.0080019534,
0.0067640939,
0.0156576615,
-0.0226786360,
-0.0107671032,
-0.0224313308,
-0.0224904995,
-0.0217758697,
-0.0029289208,
-0.0126708820,
-0.0011469434,
0.0143417157,
0.0009743455,
-0.0092945276,
-0.0057059056,
-0.0193595365,
-0.0362850577,
-0.0173873808,
-0.0215694346,
-0.0201473162,
-0.0035551810,
0.0105258189,
0.0052273995,
0.0123784458,
-0.0001660897,
-0.0093885027,
-0.0145559255,
-0.0191064011,
-0.0334407613,
-0.0118856095,
-0.0174468867,
-0.0066493051,
0.0036257282,
0.0067142206,
-0.0006766993,
0.0083989613,
-0.0010735017,
-0.0273045357,
-0.0114611210,
-0.0152579788,
-0.0206553545,
-0.0072098067,
0.0078374669,
-0.0071035242,
0.0149419056,
0.0206867419,
-0.0037489159,
0.0009634122,
-0.0000595500,
-0.0169372726,
-0.0150354039,
-0.0057046497,
-0.0089341272,
-0.0004103025,
0.0156721193,
0.0102971578,
0.0170189552,
0.0030366802,
0.0075201113,
-0.0086158980,
-0.0088382661,
-0.0130762327,
-0.0047677145,
0.0004906355,
0.0108634876,
0.0133587187,
0.0149438484,
0.0217045024,
0.0146817965,
0.0198320858,
-0.0049531870,
0.0022986559,
0.0098161958,
0.0007858289,
0.0092891054,
0.0279557351,
0.0194132645,
0.0243952833,
0.0332688913,
0.0224592015,
0.0050233235,
0.0122107090,
0.0014981474,
-0.0025913862,
-0.0048257648,
0.0144889196,
0.0174764562,
0.0197235756,
0.0272937417,
0.0230437480,
0.0178332105,
0.0117540564,
0.0051624039,
-0.0067482367,
0.0045663789,
-0.0020663310,
0.0081430338,
0.0177337267,
0.0183052793,
0.0184205566,
0.0255113933,
0.0139139555,
0.0138556771,
0.0007647820,
-0.0071271360,
-0.0073626954,
0.0025732289,
-0.0071266405,
0.0119659174,
0.0198731162,
0.0155182108,
0.0147084892,
0.0250560902,
0.0056177042,
-0.0078929327,
0.0028153204,
-0.0114854062,
-0.0137084201,
-0.0003393072,
0.0072466978,
0.0004241765,
0.0189708620,
0.0207818374,
0.0034859260,
0.0007513116,
0.0035308010,
-0.0184560902,
-0.0163381491,
-0.0175434295,
-0.0108097848,
-0.0077538616,
0.0070021199,
0.0028846774,
0.0069211056,
0.0093156081,
0.0019703337,
-0.0154920630,
-0.0137477787,
-0.0240181908,
-0.0181171838,
-0.0089153722,
-0.0166289546,
0.0061367494,
0.0030342625,
0.0049930164,
-0.0092597418,
0.0056379852,
-0.0275054220,
-0.0259771533,
-0.0201475732,
-0.0253490470,
-0.0335110687,
-0.0047715153,
-0.0093843099,
-0.0122984601,
0.0031652187,
-0.0050656502,
-0.0167577378,
-0.0197944343,
-0.0199896749,
-0.0373749100,
-0.0232352577,
-0.0284240171,
-0.0222006440,
-0.0090870615,
0.0023538517,
-0.0093332529,
0.0046812426,
-0.0036152909,
-0.0167827010,
-0.0253165532,
-0.0222091544,
-0.0355854966,
-0.0196996164,
-0.0101361321,
-0.0172864348,
0.0005854626,
0.0066215545,
-0.0058190431,
-0.0058864774,
-0.0041832132,
-0.0269659385,
-0.0183831640,
-0.0139162596,
-0.0209237542,
-0.0126504982,
0.0071087251,
0.0062290933,
0.0115883257,
0.0121739525,
0.0069725099,
-0.0038451559,
-0.0092709614,
-0.0169634987,
-0.0258338861,
-0.0205134042,
-0.0042987759,
-0.0110184569,
0.0061915712,
0.0227456316,
0.0121008176,
0.0165737253,
0.0119821532,
-0.0065638674,
-0.0073179640,
-0.0044764266,
-0.0098373424,
0.0080437325,
0.0086946199,
0.0238701794,
0.0275136158,
0.0288690049,
0.0142517854,
0.0127027920,
0.0064700865,
-0.0100958152,
-0.0076206499,
-0.0024240648,
0.0019808817,
0.0083532454,
0.0189601034,
0.0238628685,
0.0233739596,
0.0300669111,
0.0142356763,
0.0075681531,
0.0064509199,
-0.0051266076,
-0.0030432523,
0.0093609476,
0.0084705893,
0.0094615119,
0.0373527929,
0.0267190952,
0.0306318738,
0.0275767483,
0.0126618221,
0.0022410448,
0.0052562677,
0.0033855457,
-0.0001029444,
0.0179595724,
0.0155112818,
0.0191885401,
0.0279127154,
0.0266002305,
0.0077317990,
0.0110831521,
0.0036338272,
-0.0113992849,
0.0000812517,
-0.0009430305,
0.0048017693,
0.0078315651,
0.0203349888,
0.0161616970,
0.0194466319,
0.0143257324,
0.0015783367,
-0.0002687721,
-0.0028635254,
-0.0138935735,
-0.0016574854,
0.0043547652,
-0.0029555829,
0.0038361619,
0.0150437085,
0.0068213297,
-0.0023464763,
0.0045902589,
-0.0165873468,
-0.0123968963,
-0.0091623105,
-0.0111906966,
-0.0116582969,
0.0111979665,
-0.0031260422,
0.0125482166,
0.0068022613,
0.0068387575,
-0.0066043828,
-0.0061554518,
-0.0174892768,
-0.0259816851,
-0.0139622102,
