Filename,STFMK-20201105-LW19-2328_20201201_064555_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014796,
-0.0227715410,
-0.0096206442,
-0.0044597047,
0.0004164136,
-0.0092396755,
0.0025536120,
-0.0153780542,
-0.0194690935,
-0.0179789253,
-0.0223495644,
-0.0264749043,
-0.0097087324,
-0.0012746697,
-0.0057021147,
0.0015629649,
0.0039655482,
-0.0080500608,
-0.0076529002,
-0.0150900623,
-0.0243140273,
-0.0234311242,
-0.0098432768,
-0.0213598870,
-0.0165172815,
0.0019000550,
-0.0102067357,
-0.0079803374,
-0.0082467208,
-0.0115066562,
-0.0257703755,
-0.0109286290,
-0.0245890003,
-0.0213248264,
-0.0155175002,
-0.0055702338,
-0.0022037202,
-0.0031574185,
0.0050236676,
-0.0033110741,
-0.0016233471,
-0.0098456684,
-0.0156200128,
-0.0167428181,
-0.0094015449,
-0.0130349025,
-0.0043725390,
0.0102244057,
-0.0019097405,
0.0147047406,
0.0088049555,
-0.0057880911,
-0.0057679033,
-0.0032101935,
-0.0186522789,
-0.0039946577,
0.0050574541,
-0.0006514629,
0.0197665393,
0.0247459877,
0.0158607047,
0.0146168023,
0.0177351180,
0.0005243734,
-0.0075758379,
0.0056882463,
0.0003291302,
-0.0000858982,
0.0156640299,
0.0210049488,
0.0192623194,
0.0198096950,
0.0168087892,
0.0086011793,
0.0038832054,
-0.0090742968,
-0.0072053680,
-0.0018629627,
-0.0025733425,
0.0003637149,
0.0202372037,
0.0159119181,
0.0212837048,
0.0254156440,
0.0177470949,
0.0037932072,
0.0118383439,
0.0008111140,
-0.0010327554,
0.0050905272,
0.0091122808,
0.0082923062,
0.0203344990,
0.0264800750,
0.0048362087,
0.0177422985,
0.0078610322,
-0.0060812342,
-0.0131578650,
0.0002335072,
-0.0157786030,
-0.0005911293,
0.0111322626,
0.0172309186,
0.0177184436,
0.0233769324,
0.0217302721,
-0.0002296105,
0.0008341490,
-0.0115882494,
-0.0133171976,
-0.0169471297,
-0.0100762956,
-0.0007897810,
0.0096089235,
0.0059891399,
0.0119338734,
0.0074654529,
-0.0026410935,
-0.0179664921,
-0.0081472946,
-0.0239502750,
-0.0219017342,
-0.0092416378,
-0.0108461594,
-0.0093720602,
0.0110478308,
0.0029021543,
-0.0031746435,
0.0001582871,
-0.0042131711,
-0.0170344803,
-0.0224724207,
-0.0098141395,
-0.0302620754,
-0.0080237566,
-0.0095947878,
0.0008846931,
-0.0064006960,
0.0030220319,
-0.0073392903,
-0.0132471602,
-0.0259537473,
-0.0276332423,
-0.0262164548,
-0.0226633046,
-0.0203406736,
-0.0112262163,
0.0042159641,
-0.0016829828,
0.0084787076,
0.0020509064,
-0.0123609789,
-0.0151047306,
-0.0091446675,
-0.0215991773,
-0.0174296815,
-0.0020424423,
-0.0085798558,
-0.0031785564,
0.0122966133,
-0.0010130724,
-0.0098012062,
-0.0010418613,
-0.0127149913,
-0.0280794576,
-0.0165099744,
-0.0162726883,
-0.0181255341,
-0.0094421785,
0.0034267288,
-0.0006967017,
0.0062937494,
0.0112175839,
0.0010146376,
-0.0098132696,
0.0007207152,
-0.0167651121,
-0.0114569832,
0.0005816809,
-0.0036559277,
0.0006992848,
0.0171642732,
0.0117360717,
0.0127625279,
0.0105830142,
-0.0066429884,
0.0035889356,
-0.0024255896,
-0.0073344908,
0.0017628060,
0.0187069681,
0.0058819763,
0.0266137924,
0.0272722617,
0.0149247181,
0.0150388237,
0.0182268377,
0.0033501294,
-0.0094518326,
0.0169051848,
0.0131984567,
0.0089578032,
0.0275328532,
0.0238627680,
0.0192599483,
0.0256712064,
0.0158736296,
0.0030061291,
0.0064876331,
0.0052512260,
-0.0063659037,
0.0096387118,
0.0052682785,
0.0125847086,
0.0187168792,
0.0199293718,
0.0173236337,
0.0216133781,
0.0103091029,
0.0041868999,
0.0058939592,
0.0027548962,
0.0050627450,
0.0143827489,
0.0184439700,
0.0145375617,
0.0227420107,
0.0234300550,
0.0028428484,
0.0096731456,
0.0015850316,
-0.0135096107,
-0.0047765803,
0.0029615439,
0.0011028681,
0.0072633643,
0.0197359920,
0.0101475045,
0.0111413132,
0.0068294397,
0.0081816427,
-0.0130454591,
0.0037033954,
-0.0079199914,
-0.0048469687,
0.0041341041,
0.0124887666,
0.0013507319,
0.0080082817,
0.0128933974,
0.0023215497,
0.0002363320,
-0.0049578119,
-0.0091288779,
-0.0123659857,
-0.0097258231,
-0.0126960678,
0.0028293929,
-0.0075879139,
0.0002410525,
-0.0049224393,
-0.0037375134,
-0.0234993845,
-0.0141253565,
-0.0250921417,
-0.0253965594,
-0.0233073719,
0.0016694400,
-0.0151588293,
-0.0006347414,
-0.0006220150,
-0.0110024475,
-0.0121109448,
-0.0180001315,
-0.0250763856,
-0.0380362235,
-0.0143303247,
-0.0287690479,
-0.0184971746,
-0.0115425279,
-0.0030884051,
-0.0153526925,
-0.0051718149,
-0.0144843534,
-0.0162852500,
-0.0187557973,
-0.0205716025,
-0.0248361547,
-0.0110734990,
-0.0137579069,
-0.0060183555,
0.0029088575,
0.0032329841,
-0.0083871381,
0.0038528468,
-0.0118637122,
-0.0250323527,
-0.0192126464,
-0.0209712461,
-0.0215202197,
-0.0126524353,
0.0061575063,
-0.0062715099,
0.0082049547,
0.0043021254,
-0.0037066208,
-0.0150735294,
-0.0065737143,
-0.0302241929,
-0.0198769029,
-0.0031299421,
-0.0134697910,
-0.0031566250,
0.0164769348,
0.0107842973,
0.0127014015,
0.0160393771,
-0.0006477241,
-0.0060851155,
-0.0000606187,
-0.0146704903,
-0.0092332708,
-0.0042102491,
0.0013495294,
0.0191637725,
0.0174634140,
0.0163959563,
0.0119215343,
0.0186423697,
-0.0075868429,
-0.0071304599,
-0.0072540296,
-0.0008418210,
-0.0006748741,
0.0221541617,
0.0219814256,
0.0297647454,
0.0378366336,
0.0271324608,
0.0179492589,
0.0085324654,
-0.0007071215,
-0.0065901419,
0.0055528115,
0.0042314269,
0.0106208641,
0.0257057603,
0.0325266309,
0.0300190523,
0.0293896366,
0.0200600252,
0.0131634977,
0.0010635417,
0.0074553015,
-0.0021340633,
0.0078568310,
0.0167441480,
0.0205781106,
0.0258589331,
0.0351430401,
0.0282509774,
0.0209410321,
0.0209974702,
0.0000335732,
-0.0015987211,
0.0019621595,
-0.0011079350,
0.0021880483,
0.0158772115,
0.0200251676,
0.0196061842,
0.0292348024,
0.0204634108,
0.0111529157,
-0.0053002355,
-0.0086050425,
-0.0185632128,
-0.0036167335,
-0.0005726579,
-0.0025157745,
0.0217354279,
0.0224196631,
0.0233654510,
0.0181073155,
0.0109078595,
-0.0137827192,
-0.0064748055,
-0.0072898855,
-0.0181934014,
-0.0051001436,
0.0130749065,
0.0038017672,
0.0129943294,
0.0128846765,
0.0027131019,
-0.0045038490,
-0.0059805163,
-0.0251770541,
-0.0243635587,
-0.0142804999,
-0.0142989065,
-0.0129448613,
0.0036988035,
0.0012151947,
0.0053099520,
0.0154524837,
-0.0095112342,
-0.0062844711,
-0.0173211489,
-0.0199165419,
-0.0322652310,
-0.0072401878,
-0.0175973717,
-0.0099718831,
0.0080698868,
0.0022346503,
-0.0018083652,
-0.0005279725,
-0.0137346694,
-0.0320764855,
-0.0147226769,
-0.0260850322,
-0.0234187841,
-0.0071322573,
0.0040771570,
-0.0025995148,
0.0116023617,
0.0024087715,
-0.0154643357,
-0.0105830701,
-0.0168893039,
-0.0282611959,
-0.0274410751,
-0.0108574927,
-0.0096860686,
-0.0052439077,
0.0031750877,
0.0018263105,
0.0008266309,
-0.0031884615,
-0.0187016651,
-0.0224501491,
-0.0157470927,
-0.0246933270,
-0.0188370943,
-0.0043128189,
-0.0050720270,
0.0032780198,
0.0123300105,
-0.0021232942,
0.0019971626,
-0.0017842096,
-0.0105862767,
-0.0169672016,
-0.0018723971,
-0.0139445756,
0.0071755867,
0.0183357820,
0.0140414611,
0.0126150288,
0.0207248814,
0.0162437819,
-0.0096925180,
-0.0028214161,
-0.0105268238,
-0.0141630229,
-0.0062977178,
0.0095891841,
0.0112818414,
0.0183178708,
0.0264226440,
0.0235595945,
0.0191433225,
0.0006402080,
-0.0011578853,
-0.0036998838,
-0.0071159070,
0.0027779941,
0.0088728424,
0.0204627495,
0.0243533738,
0.0289824270,
0.0222450476,
0.0135317054,
0.0070571811,
0.0013887254,
-0.0052711652,
-0.0109522250,
0.0081241466,
0.0090841008,
0.0152185056,
0.0273947716,
0.0196639150,
0.0142494226,
0.0179207325,
0.0041828970,
-0.0114901876,
0.0019134076,
0.0002135436,
-0.0097144591,
0.0157007370,
0.0158423577,
0.0146171749,
0.0159275439,
0.0249396749,
0.0080714915,
0.0006966438,
-0.0018117460,
-0.0176348519,
-0.0132972691,
-0.0076171439,
-0.0043370500,
0.0009212424,
0.0208755434,
0.0163568966,
0.0269912165,
0.0094755152,
0.0032712617,
-0.0047532846,
-0.0144994035,
-0.0228809360,
-0.0164173935,
-0.0046408093,
-0.0063861897,
0.0172934905,
0.0227716751,
0.0030737221,
0.0084036347,
0.0043955264,
-0.0263952874,
-0.0276469830,
-0.0210714228,
-0.0202303957,
-0.0222430546,
0.0061432132,
0.0008192635,
0.0043389578,
0.0069851307,
0.0024338937,
-0.0184102319,
-0.0159786772,
-0.0331638604,
-0.0297089629,
-0.0210875180,
-0.0185744073,
-0.0126300808,
-0.0050094277,
0.0128806485,
0.0014378701,
0.0118393833,
-0.0117349140,
-0.0143445740,
-0.0192473233,
-0.0235152692,
-0.0339218453,
-0.0186580326,
-0.0126884710,
-0.0103164669,
0.0101251509,
0.0070682904,
-0.0040882127,
-0.0012726225,
-0.0030617495,
-0.0253477991,
-0.0281614047,
-0.0142043605,
-0.0182325505,
-0.0128515298,
0.0039012197,
0.0083065694,
0.0036648838,
0.0179069228,
0.0037819725,
-0.0173570924,
-0.0101392753,
-0.0234690215,
-0.0235564522,
-0.0158837065,
-0.0060913055,
-0.0121142203,
0.0140563017,
0.0116268415,
0.0093625197,
0.0081982687,
0.0016191348,
-0.0062339026,
-0.0089393212,
-0.0123867681,
-0.0083363177,
0.0063582188,
0.0073455623,
0.0120012034,
0.0253668055,
0.0218430571,
0.0121345203,
0.0109562278,
0.0083959000,
-0.0213482808,
-0.0037065856,
0.0035963419,
-0.0072664758,
0.0094459141,
0.0256186929,
0.0217667632,
0.0252486244,
0.0345354974,
0.0052866158,
0.0074335914,
-0.0005128492,
-0.0017523931,
-0.0055009145,
0.0106150806,
0.0138614988,
0.0203598328,
0.0334622115,
0.0324769989,
0.0229762159,
0.0202874914,
0.0079505835,
-0.0023783906,
-0.0010668857,
-0.0015064024,
0.0029942160,
0.0220285952,
0.0230596606,
0.0210507978,
0.0358845368,
0.0220870432,
0.0137126241,
0.0093660820,
0.0012101466,
-0.0110938214,
0.0039623403,
0.0037731500,
0.0001865387,
0.0156483781,
0.0241362657,
0.0180077478,
0.0218699947,
0.0173278376,
-0.0000776984,
-0.0025680782,
0.0041853981,
-0.0152561273,
-0.0064881146,
0.0059545301,
0.0083930902,
0.0088458546,
0.0206686277,
0.0092261387,
0.0103666745,
0.0023996271,
-0.0126093049,
-0.0080931978,
-0.0192870088,
-0.0042871954,
-0.0074579143,
0.0158839896,
0.0021200245,
0.0193644427,
0.0068095634,
0.0023882375,
-0.0060437624,
-0.0078902710,
-0.0300672483,
-0.0211097877,
-0.0156049728,
-0.0162816625,
-0.0104272561,
-0.0000715326,
-0.0032118920,
-0.0077219605,
0.0002397401,
-0.0203101058,
-0.0277086180,
-0.0229574349,
-0.0189738292,
-0.0297516119,
-0.0168782715,
-0.0075362902,
0.0033422019,
-0.0116830980,
0.0052957470,
-0.0179872029,
-0.0101515567,
-0.0226306655,
-0.0228084624,
-0.0311862137,
-0.0204746202,
-0.0156629272,
-0.0070731947,
-0.0027616960,
-0.0150338830,
-0.0048172981,
-0.0122786425,
-0.0175656918,
-0.0338452458,
-0.0192059074,
-0.0325408801,
-0.0251041166,
-0.0145725636,
-0.0048621078,
-0.0120670646,
0.0063343765,
0.0012770514,
-0.0119771492,
-0.0097084576,
-0.0200637896,
-0.0354918055,
-0.0154628176,
-0.0235242732,
-0.0257492047,
-0.0020915857,
0.0099648591,
-0.0029068764,
0.0051439558,
0.0062478017,
-0.0170455128,
-0.0162819494,
-0.0186589528,
-0.0248212218,
-0.0233118590,
-0.0036698298,
-0.0012481848,
0.0135396402,
0.0159812327,
0.0064899144,
0.0081293676,
0.0080801165,
-0.0129679516,
-0.0146924565,
-0.0049921339,
-0.0134635568,
-0.0022083339,
0.0128533524,
0.0064376784,
0.0208900049,
0.0304664280,
0.0087256767,
0.0093191145,
0.0030087791,
-0.0095930239,
-0.0122232130,
0.0008961313,
-0.0080483509,
0.0070759514,
0.0260284524,
0.0347511247,
0.0243587773,
0.0358025618,
0.0243539438,
0.0029804765,
0.0061241859,
-0.0004108772,
-0.0099923760,
0.0078747924,
0.0208515078,
0.0175673664,
0.0352031216,
0.0334399492,
0.0232598539,
0.0216603614,
0.0125471037,
-0.0062810746,
0.0007824952,
0.0037856305,
0.0012709559,
0.0091593973,
0.0258477964,
0.0225836746,
0.0280297194,
0.0297839735,
0.0185653176,
0.0129416483,
0.0059133810,
0.0005101064,
-0.0077019092,
0.0038787758,
-0.0036891438,
0.0062195892,
0.0241456293,
0.0187194273,
0.0251043178,
0.0241073389,
0.0087896101,
0.0013339596,
0.0019474882,
-0.0164561030,
-0.0129118850,
0.0028692058,
0.0075461101,
0.0122569744,
0.0244907457,
0.0249248035,
0.0076823570,
0.0178414788,
-0.0099565322,
-0.0168778207,
-0.0203819387,
-0.0067377090,
-0.0104916785,
0.0009780814,
0.0088760266,
0.0140977828,
0.0143452073,
0.0033450148,
-0.0078247245,
-0.0088685555,
-0.0208017509,
-0.0226030722,
-0.0213913228,
-0.0140876435,
-0.0148181235,
-0.0038511474,
0.0048377747,
-0.0011883265,
0.0003554714,
0.0032674461,
-0.0126097538,
-0.0218157396,
-0.0122723645,
-0.0343916900,
-0.0132609084,
-0.0129675698,
-0.0061778044,
-0.0098786457,
0.0116513297,
-0.0045787236,
-0.0104426090,
-0.0099023078,
-0.0254265815,
-0.0354936384,
-0.0279504955,
-0.0169419497,
-0.0291934721,
-0.0043099262,
0.0003612824,
0.0000339103,
-0.0009283954,
-0.0037851017,
-0.0229924805,
-0.0189913306,
-0.0216818452,
-0.0337541327,
-0.0162944477,
-0.0128752831,
-0.0118482709,
0.0034076171,
0.0038386327,
-0.0021984330,
0.0043878136,
-0.0037782823,
-0.0191845391,
-0.0105892783,
-0.0169310458,
-0.0129552698,
-0.0009694494,
0.0086115152,
-0.0033307939,
0.0122737279,
0.0229009427,
-0.0008871219,
0.0005386473,
0.0029323292,
-0.0175874010,
-0.0147282071,
0.0031305689,
-0.0046054674,
0.0015281478,
0.0239397846,
0.0156428926,
0.0181360357,
0.0154462475,
0.0026686606,
0.0026734339,
-0.0036850108,
-0.0086047957,
-0.0069444324,
0.0063218996,
0.0115669053,
0.0143238399,
0.0182061289,
0.0194060095,
0.0172803514,
0.0146455644,
0.0046108589,
-0.0087185036,
0.0080654109,
0.0002698115,
0.0005262569,
0.0230063479,
0.0188282486,
0.0157825351,
0.0252540857,
0.0245497152,
0.0025240402,
0.0113945184,
0.0021568513,
-0.0098749148,
0.0000513662,
0.0103893839,
0.0084103690,
0.0145901097,
0.0295230206,
0.0136852283,
0.0180152748,
0.0126275644,
0.0015409878,
-0.0064006094,
0.0019982764,
0.0043676938,
-0.0016710740,
0.0176174026,
0.0211021025,
0.0160668623,
0.0176059306,
0.0094612213,
0.0121160680,
-0.0019139894,
-0.0069222543,
-0.0095108766,
-0.0012498570,
-0.0076152147,
0.0068678688,
0.0100993831,
0.0110178767,
0.0085576605,
0.0147156119,
0.0053981291,
-0.0174385365,
-0.0016851693,
-0.0191728286,
-0.0148135014,
-0.0134855378,
0.0042485874,
-0.0072706686,
0.0073791924,
0.0109519139,
-0.0044780439,
-0.0113838520,
-0.0086508524,
-0.0247588865,
-0.0275850557,
-0.0161477011,
-0.0138759809,
-0.0117472643,
0.0037198563,
0.0042644148,
-0.0021575668,
0.0028736133,
-0.0090679731,
-0.0181506071,
-0.0171997659,
-0.0214659143,
-0.0239166897,
-0.0069760741,
-0.0153544266,
0.0018878237,
0.0049249027,
0.0020406949,
-0.0050512161,
0.0077888435,
-0.0166735593,
-0.0306746755,
-0.0132486178,
-0.0215706024,
-0.0245839469,
-0.0064381091,
0.0037530530,
-0.0023487855,
0.0120090917,
0.0078272689,
-0.0101445140,
-0.0118077090,
-0.0147022083,
-0.0260686949,
-0.0184769705,
-0.0134388087,
-0.0107492022,
0.0029580181,
0.0146752913,
0.0075753843,
0.0119620487,
0.0062320982,
0.0044964589,
-0.0136627760,
-0.0125162909,
-0.0168451890,
-0.0069454806,
-0.0064712195,
0.0016462975,
0.0117891021,
0.0189671889,
0.0136203337,
0.0124752577,
0.0120228864,
-0.0131161064,
-0.0107917730,
0.0042294394,
-0.0116533330,
-0.0039479453,
0.0156269390,
0.0195190497,
0.0205672923,
0.0307827648,
0.0193283521,
0.0092503354,
0.0108009651,
-0.0010924073,
-0.0086095892,
-0.0048461142,
0.0104633849,
0.0058117583,
0.0170814022,
0.0317365155,
0.0269199144,
0.0246326141,
0.0229197908,
0.0100832880,
0.0046666088,
0.0061548119,
-0.0030077507,
0.0112927426,
0.0180936828,
0.0159903634,
0.0294208638,
0.0279187635,
0.0220606588,
0.0202674326,
0.0098486049,
-0.0074094064,
-0.0008204708,
0.0045165811,
-0.0014499970,
0.0082332762,
0.0185066108,
0.0237795543,
0.0240677986,
0.0278235637,
0.0102101490,
0.0064812033,
0.0042808852,
-0.0032709262,
-0.0163550228,
0.0012535388,
0.0054520923,
-0.0006663325,
0.0114592956,
0.0217738543,
0.0110892495,
0.0146378521,
0.0057547032,
-0.0066351560,
-0.0052668685,
-0.0098559633,
-0.0038620918,
-0.0038302946,
0.0128179621,
0.0026380681,
0.0176254585,
0.0082398839,
0.0072848294,
-0.0082717948,
-0.0057325251,
-0.0270464122,
-0.0069067283,
-0.0134450886,
-0.0095371678,
0.0008436000,
0.0043245447,
0.0073947054,
0.0005355803,
0.0083820615,
-0.0262342654,
-0.0133373635,
-0.0141155962,
-0.0250090621,
-0.0307791829,
-0.0027165371,
-0.0148969684,
-0.0108934706,
-0.0004243240,
0.0017894745,
-0.0175116248,
-0.0054098861,
-0.0189788733,
-0.0242002569,
-0.0223395489,
-0.0202335268,
-0.0173222274,
-0.0040689176,
-0.0026738571,
-0.0061882935,
0.0078622438,
-0.0103921760,
-0.0143715572,
-0.0283796526,
-0.0204326510,
-0.0422027335,
-0.0168737322,
-0.0251016375,
-0.0134475660,
-0.0066731973,
-0.0002714024,
-0.0096939038,
-0.0085611977,
-0.0131059587,
-0.0288137607,
-0.0173831210,
-0.0216950178,
-0.0231628120,
-0.0144558502,
0.0029901848,
-0.0051682247,
-0.0009943250,
0.0026539948,
-0.0039959131,
-0.0123189650,
-0.0145052485,
-0.0182757135,
-0.0249555521,
-0.0126098171,
-0.0059579122,
-0.0082302373,
0.0104032010,
0.0051026880,
0.0071030385,
0.0048765480,
-0.0002391942,
-0.0187731571,
-0.0059825652,
-0.0166794751,
-0.0131612541,
0.0004592520,
0.0034382439,
0.0153485881,
0.0144298635,
0.0166907087,
0.0062190117,
0.0052997349,
-0.0088346088,
-0.0117182713,
-0.0095809130,
-0.0026855001,
-0.0034820512,
0.0123235974,
0.0246244036,
0.0168111846,
0.0167329311,
0.0260565728,
0.0009271812,
0.0006252499,
0.0037583758,
-0.0049584750,
-0.0032104696,
0.0200243331,
0.0132171391,
0.0228856839,
0.0384864546,
0.0239294395,
0.0232395679,
0.0198881105,
0.0083243717,
-0.0011279418,
0.0072290893,
0.0084510455,
0.0035848187,
0.0179594923,
0.0221937671,
0.0248212013,
0.0267036036,
0.0218397770,
0.0158279445,
0.0093303025,
0.0082506509,
-0.0080684088,
0.0046570054,
0.0036091860,
0.0106899310,
0.0155647611,
0.0315596983,
0.0263541825,
0.0291177891,
0.0215924531,
0.0052421549,
0.0092453733,
-0.0026855899,
-0.0085802004,
-0.0001095366,
0.0097566955,
0.0080443546,
0.0189259760,
0.0265420135,
0.0114877718,
0.0071450584,
0.0103048347,
-0.0156076010,
-0.0124360239,
-0.0070501673,
-0.0035897084,
-0.0081054782,
0.0149153927,
0.0092694992,
0.0239143446,
0.0113189593,
0.0127425082,
-0.0096038701,
-0.0039933487,
-0.0122736869,
-0.0238684416,
-0.0115474956,
-0.0185721852,
-0.0052952142,
-0.0002224725,
0.0078039053,
-0.0029800185,
0.0123727471,
-0.0052681295,
-0.0104459142,
-0.0172359105,
-0.0171127710,
-0.0276946165,
-0.0096751899,
-0.0112732975,
-0.0055170315,
0.0049876100,
0.0086977566,
-0.0041092634,
-0.0038369743,
-0.0147128738,
-0.0288064741,
-0.0283653364,
-0.0172923878,
-0.0261505209,
-0.0190373324,
-0.0001716188,
-0.0056292610,
-0.0003180259,
-0.0062913578,
-0.0092674345,
-0.0222422648,
-0.0157566108,
-0.0323442668,
-0.0236798916,
-0.0195019357,
-0.0137131289,
-0.0097723482,
0.0000548274,
0.0027887798,
-0.0042660516,
0.0026110974,
-0.0121516902,
-0.0188576728,
-0.0211190246,
-0.0181766897,
-0.0215817038,
-0.0059845210,
-0.0053821150,
-0.0081556048,
0.0139282774,
0.0049139974,
-0.0099447519,
0.0009075216,
-0.0104678292,
-0.0286179148,
-0.0104946177,
-0.0105511826,
-0.0143589322,
0.0023917777,
0.0125090797,
0.0112862512,
0.0103674261,
0.0161944386,
0.0012978312,
-0.0061751409,
-0.0027173383,
-0.0200829115,
-0.0143086808,
-0.0003631134,
0.0006822790,
0.0002098640,
0.0151516218,
0.0163079500,
0.0078910049,
0.0130969062,
-0.0101887099,
-0.0053534219,
0.0010848332,
-0.0056814924,
0.0027399326,
0.0215574428,
0.0133443493,
0.0211731307,
0.0284650959,
0.0094263554,
0.0041732737,
0.0094025582,
-0.0012145729,
-0.0107771307,
0.0006563636,
0.0080770794,
0.0031873411,
0.0163852200,
0.0171414651,
0.0103756469,
0.0151126031,
0.0127362004,
-0.0047833165,
-0.0018023236,
0.0032610141,
-0.0114585236,
0.0007281510,
0.0123803951,
0.0138313686,
0.0130133471,
0.0262086317,
0.0188305918,
0.0153919123,
0.0077047595,
0.0003975096,
-0.0052519729,
-0.0022021774,
-0.0013704484,
0.0129675176,
0.0123732770,
0.0114003485,
0.0191172529,
0.0132164182,
-0.0040120194,
-0.0122864814,
-0.0032162904,
-0.0241599195,
-0.0079505621,
-0.0044700368,
0.0010180067,
0.0013230693,
0.0202460662,
0.0009553058,
0.0006088277,
-0.0006980635,
0.0009293906,
-0.0189098381,
-0.0142757408,
-0.0071768044,
-0.0184774417,
0.0030069149,
0.0008436280,
0.0001727969,
-0.0070554242,
0.0080759041,
-0.0067987763,
-0.0137863271,
-0.0222629961,
-0.0181935392,
-0.0226692315,
-0.0188302863,
-0.0100050820,
0.0047662416,
-0.0003056246,
0.0041368478,
0.0033515478,
-0.0017562830,
-0.0210150443,
-0.0175781325,
-0.0158015490,
-0.0237166993,
-0.0166872162,
0.0003915126,
-0.0007897415,
-0.0018870825,
0.0134241814,
-0.0087702386,
-0.0111641716,
-0.0148597490,
-0.0167045183,
-0.0360208228,
-0.0166697297,
-0.0230831169,
-0.0152329188,
0.0007577337,
0.0040774099,
-0.0017643364,
0.0046937629,
0.0108760400,
-0.0110264737,
-0.0135258101,
-0.0139512382,
-0.0168069284,
-0.0108165406,
-0.0016037750,
-0.0010477016,
0.0145187983,
0.0152325621,
0.0039142696,
0.0124490587,
-0.0120015582,
-0.0207116641,
-0.0095906928,
-0.0176769588,
-0.0215529371,
0.0012521693,
0.0109306611,
0.0066153724,
0.0260985103,
0.0223148167,
0.0079800477,
0.0059867376,
0.0094172629,
-0.0157349054,
-0.0114975311,
0.0087376013,
0.0008551974,
0.0067458190,
0.0342976153,
0.0257813334,
0.0220430605,
0.0329657309,
0.0141477045,
-0.0020331701,
0.0026387367,
0.0011352348,
-0.0072099213,
0.0125990007,
0.0102946311,
0.0266856682,
0.0324298963,
0.0256042443,
0.0219297707,
0.0234742854,
0.0081597604,
-0.0017272301,
0.0054055457,
0.0010421645,
0.0085456586,
0.0164985806,
0.0262426417,
0.0228897780,
0.0367754996,
0.0295700487,
0.0044554290,
0.0161409546,
-0.0047363644,
-0.0163352937,
-0.0115309209,
0.0018911775,
-0.0037139680,
0.0143396938,
0.0270337705,
0.0190304946,
0.0292222295,
0.0224050507,
0.0115629276,
-0.0070018549,
0.0077979830,
-0.0121420799,
0.0040872111,
0.0058375942,
0.0111452192,
0.0149813183,
0.0247281138,
0.0176318660,
0.0078622485,
0.0064147534,
-0.0048767878,
-0.0127396360,
-0.0132418275,
-0.0150550380,
-0.0064237146,
0.0036115304,
0.0034787944,
0.0097612366,
0.0128880432,
0.0059022801,
-0.0084218923,
-0.0067665689,
-0.0231855847,
-0.0233636461,
-0.0180357266,
0.0020960325,
-0.0191244744,
0.0100073079,
0.0069828886,
0.0099751465,
0.0002192461,
0.0023269835,
-0.0215924457,
-0.0260148011,
-0.0175316446,
-0.0246452540,
-0.0198606178,
-0.0089143859,
-0.0022506856,
-0.0054876278,
0.0056021605,
-0.0114416657,
-0.0144703053,
-0.0227677338,
-0.0241842959,
-0.0367195457,
-0.0152408350,
-0.0207054149,
-0.0102885552,
0.0001634776,
0.0058037788,
-0.0070498693,
0.0054438529,
-0.0156891979,
-0.0188674740,
-0.0234155897,
-0.0300112758,
-0.0298357923,
-0.0149167534,
-0.0094066700,
-0.0208660141,
0.0010452766,
-0.0033197259,
-0.0065121055,
-0.0111390408,
-0.0156772304,
-0.0316569172,
-0.0171222221,
-0.0163648538,
-0.0219940748,
-0.0020186107,
0.0052667717,
0.0008035212,
0.0144883627,
0.0039134691,
-0.0087500373,
-0.0079327412,
-0.0107786069,
-0.0329205915,
-0.0138769709,
-0.0152992439,
-0.0003471470,
0.0023267530,
0.0113001047,
0.0070743775,
0.0117655247,
0.0058236606,
-0.0133361565,
-0.0097352583,
-0.0120895812,
-0.0131955286,
-0.0095473751,
0.0144673642,
0.0036873710,
0.0169174857,
0.0273724105,
0.0159334280,
0.0113841789,
0.0116368122,
-0.0049707741,
-0.0062563512,
0.0040067378,
0.0036665383,
0.0091055520,
0.0301879179,
0.0212085284,
0.0246450882,
0.0192843508,
0.0166911967,
0.0001083412,
-0.0005906490,
-0.0003573888,
-0.0054099741,
0.0060610157,
0.0139186243,
0.0252726749,
0.0223834440,
0.0360334776,
0.0174427312,
0.0236821845,
0.0094983140,
-0.0002175255,
-0.0011172276,
0.0043365350,
0.0050492138,
0.0162037686,
0.0238232426,
0.0251470320,
0.0249336381,
0.0262218136,
0.0145138036,
0.0068744421,
0.0010312360,
-0.0015695204,
-0.0005965891,
0.0075054197,
0.0105569921,
0.0219211187,
0.0361026488,
0.0255745128,
0.0259727649,
0.0236823149,
0.0135373473,
-0.0076413546,
0.0011922834,
-0.0026207515,
-0.0077280188,
0.0091287503,
0.0197484158,
0.0139806103,
0.0267992541,
0.0169350207,
0.0090254433,
-0.0090088788,
-0.0096654389,
-0.0272188559,
-0.0179685317,
-0.0117441379,
-0.0076375501,
0.0063643130,
0.0183461104,
0.0171019919,
0.0131787639,
0.0193417147,
-0.0099517722,
-0.0097178509,
-0.0228831209,
-0.0137687679,
-0.0233463310,
-0.0006107979,
-0.0088571487,
0.0075725755,
0.0197888445,
0.0033346680,
-0.0020885286,
-0.0005192318,
-0.0173468497,
-0.0346224084,
-0.0194051173,
-0.0262660980,
-0.0262112543,
-0.0046923193,
0.0068628630,
0.0006086741,
0.0111754434,
0.0028661075,
-0.0078587607,
-0.0199082531,
-0.0243114959,
-0.0337975770,
-0.0221100152,
-0.0157405697,
-0.0106080472,
-0.0065404139,
0.0106677925,
0.0049384893,
0.0060923109,
-0.0029800287,
-0.0190899819,
-0.0231974479,
-0.0254086368,
-0.0290965475,
-0.0275195856,
-0.0139636509,
-0.0130985314,
0.0092946449,
0.0026984222,
-0.0024398107,
0.0002602757,
-0.0048395316,
-0.0251885578,
-0.0238350928,
-0.0208733622,
-0.0227106139,
-0.0101260617,
0.0051268367,
0.0069880523,
0.0036923739,
0.0095829526,
0.0035992316,
-0.0181558654,
-0.0211949684,
-0.0192939155,
-0.0294511355,
-0.0139859468,
-0.0027402695,
-0.0065491293,
0.0075815218,
0.0210353453,
0.0116991401,
0.0157609545,
0.0033288579,
0.0011911074,
-0.0045513739,
-0.0070747770,
-0.0049637449,
-0.0009277118,
0.0079758670,
0.0126546174,
0.0270460527,
0.0210978985,
0.0119805094,
0.0091361338,
0.0009518077,
-0.0154131977,
-0.0198946446,
-0.0066242451,
-0.0069334055,
0.0024552196,
0.0247619879,
0.0159777366,
0.0226597078,
0.0258438755,
0.0071027898,
-0.0085113468,
0.0042363256,
-0.0099767698,
-0.0075583863,
0.0079419231,
0.0087318737,
0.0086629791,
0.0171337314,
0.0298525132,
0.0096968366,
0.0107145291,
-0.0004123414,
-0.0059030941,
-0.0115609532,
-0.0052004764,
-0.0050913189,
0.0073201624,
0.0144833373,
0.0153533751,
0.0276531670,
0.0151589997,
0.0131552182,
0.0032184084,
-0.0009483160,
-0.0157464109,
-0.0027221739,
-0.0049162288,
-0.0030651714,
0.0172216371,
0.0219078902,
0.0114039006,
0.0206233170,
0.0136515228,
-0.0079237549,
-0.0109905088,
-0.0038138675,
-0.0202399418,
-0.0197348390,
0.0085055595,
-0.0025370019,
-0.0020544524,
0.0103379637,
0.0117362952,
-0.0096256435,
-0.0019735924,
-0.0195040535,
-0.0112146968,
-0.0196421426,
-0.0046851444,
-0.0075083291,
0.0102999602,
0.0110990293,
0.0099026961,
0.0121552451,
-0.0068090069,
-0.0093228202,
-0.0120807607,
-0.0259371195,
-0.0325464979,
-0.0110495379,
-0.0114589054,
-0.0072416062,
0.0052339858,
0.0044039548,
-0.0066209934,
0.0023655645,
-0.0139961764,
-0.0210588276,
-0.0184047800,
-0.0104377624,
-0.0220021233,
-0.0066623692,
0.0058214697,
0.0070826365,
-0.0006796074,
0.0114723807,
-0.0050949021,
-0.0145269940,
-0.0114375595,
-0.0220716596,
-0.0209590252,
-0.0143649885,
-0.0032600267,
-0.0026501492,
0.0094149411,
0.0034417617,
0.0080746077,
-0.0000157757,
-0.0097968709,
-0.0090032760,
-0.0153607791,
-0.0173832029,
-0.0143628949,
0.0021750070,
0.0062493319,
0.0124995420,
0.0196890552,
0.0144388173,
0.0047965348,
-0.0014372076,
-0.0082678683,
-0.0334592126,
-0.0061400002,
-0.0082198214,
-0.0148738874,
0.0104237963,
0.0254477207,
0.0116890008,
0.0187915247,
0.0235652272,
-0.0048519485,
0.0009900144,
0.0013310343,
-0.0023450304,
-0.0045785792,
0.0155855399,
0.0183959026,
0.0251810420,
0.0329370424,
0.0223232899,
0.0175119080,
0.0166574642,
0.0022354228,
-0.0065847496,
-0.0038593980,
-0.0019407527,
-0.0004682430,
0.0198149700,
0.0113911014,
0.0227988493,
0.0269376747,
0.0122929215,
0.0024824766,
0.0068278359,
-0.0097016441,
-0.0094749331,
0.0026377665,
-0.0004429894,
0.0069384398,
0.0250558779,
0.0271641444,
0.0188275259,
0.0255323388,
0.0179816131,
-0.0002612686,
-0.0064806696,
0.0000922635,
-0.0165969543,
-0.0035196594,
0.0017963697,
0.0079199914,
0.0150834285,
0.0258288719,
0.0046514757,
0.0112738824,
0.0026807003,
-0.0109453974,
-0.0153526990,
-0.0121178562,
-0.0094212815,
-0.0025342011,
0.0180803258,
0.0102975108,
0.0212212317,
0.0147740729,
0.0078077381,
-0.0003382978,
-0.0078973100,
-0.0215314180,
-0.0145506617,
-0.0114275469,
-0.0110282088,
-0.0142682735,
0.0123373773,
0.0021630540,
0.0017234053,
0.0043578255,
-0.0056035258,
-0.0220996048,
-0.0158323124,
-0.0202291850,
-0.0276534278,
-0.0118450252,
-0.0035862620,
0.0074261548,
0.0058212914,
0.0172521267,
-0.0095097525,
0.0027060336,
-0.0183467045,
-0.0274741575,
-0.0327152424,
-0.0199394841,
-0.0216152705,
-0.0089899851,
-0.0030563597,
-0.0016519877,
0.0011969290,
-0.0043797465,
-0.0146080973,
-0.0235117245,
-0.0222188812,
-0.0336825773,
-0.0264185034,
-0.0168332774,
-0.0193195604,
-0.0128086573,
0.0058253105,
0.0002907321,
-0.0014343014,
0.0024158459,
-0.0165819507,
-0.0235400312,
-0.0138440179,
-0.0268870313,
-0.0195429102,
-0.0070127286,
0.0008649725,
0.0008936322,
0.0116705438,
-0.0015173607,
-0.0054974151,
-0.0100350007,
-0.0238110051,
-0.0335127115,
-0.0203277282,
-0.0139757227,
-0.0142878769,
0.0007041594,
0.0074912556,
0.0033391102,
0.0157769565,
0.0028548315,
-0.0117084570,
-0.0077587040,
-0.0069274004,
-0.0257430263,
-0.0050931522,
-0.0013654195,
-0.0105265332,
0.0187079310,
0.0145518826,
0.0076141646,
0.0150635857,
0.0123372469,
-0.0153223323,
-0.0030516763,
-0.0080324467,
-0.0107816979,
0.0049837288,
0.0211454369,
0.0147434846,
0.0206076577,
0.0339713618,
0.0133245904,
0.0028752582,
0.0087429574,
-0.0054524215,
-0.0095576402,
0.0109003969,
0.0100304419,
0.0176074896,
0.0255368073,
0.0275305733,
0.0196913853,
0.0307126753,
0.0037459908,
0.0096027134,
0.0087831113,
0.0031044742,
-0.0035585568,
0.0160173178,
0.0181429069,
0.0167256203,
0.0292113330,
0.0276339464,
0.0267861784,
0.0218258519,
0.0162355676,
0.0040450287,
0.0076000039,
0.0098548606,
0.0025498904,
0.0269405507,
0.0270853024,
0.0225414690,
0.0291808322,
0.0275399014,
0.0064786710,
0.0083753355,
0.0048478702,
-0.0135255093,
0.0018867980,
0.0091357296,
0.0173211042,
0.0090398341,
0.0319158472,
0.0144795105,
0.0185432974,
0.0107545601,
-0.0011001937,
-0.0086141434,
-0.0043832874,
0.0018787067,
-0.0092236875,
0.0103090201,
0.0137522956,
0.0166711174,
0.0113174245,
0.0161141045,
-0.0016912924,
0.0004051285,
-0.0135181388,
-0.0105200261,
-0.0152484905,
-0.0021707478,
-0.0047629010,
0.0122170383,
0.0079516433,
0.0064008967,
0.0045238929,
0.0082488861,
-0.0203016028,
-0.0114863720,
-0.0136635071,
-0.0270137209,
-0.0080682710,
-0.0028329038,
-0.0008928509,
-0.0071458369,
0.0167542696,
-0.0041384888,
-0.0053279982,
-0.0136434939,
-0.0218567140,
-0.0320281871,
-0.0171935763,
-0.0193125773,
-0.0192814842,
-0.0020970842,
0.0037775426,
-0.0007715035,
0.0083730891,
-0.0098458901,
-0.0182477720,
-0.0199484788,
-0.0239356961,
-0.0298939683,
-0.0184666198,
-0.0150693748,
-0.0021851305,
0.0070951618,
-0.0046491148,
0.0006489801,
0.0005076821,
-0.0106230769,
-0.0297463089,
-0.0133902384,
-0.0300842635,
-0.0194084588,
-0.0107864607,
-0.0020938073,
-0.0118871797,
0.0098245675,
0.0091661820,
-0.0126281474,
-0.0043013906,
-0.0140225887,
-0.0272699185,
-0.0216704719,
-0.0132972840,
-0.0210456252,
0.0000234159,
0.0173486248,
0.0118393749,
0.0199658796,
0.0103246458,
0.0043690503,
-0.0068006627,
-0.0154219586,
-0.0115484037,
-0.0093837045,
-0.0028868814,
0.0067413175,
0.0210137628,
0.0199874192,
0.0205972120,
0.0124941710,
0.0162829421,
-0.0059622228,
-0.0084535908,
0.0019866766,
-0.0128142964,
0.0017746951,
0.0071659866,
0.0119656678,
0.0172330141,
0.0294738729,
0.0126895448,
0.0064157485,
0.0080925282,
-0.0035283680,
-0.0127741341,
-0.0026183557,
0.0039803106,
0.0000226461,
0.0144704543,
0.0266330689,
0.0211238340,
0.0188371073,
0.0176430363,
0.0029286831,
-0.0064581353,
0.0008373528,
-0.0047986833,
-0.0032482650,
0.0120051093,
0.0098033920,
0.0223044455,
0.0243515484,
0.0166169424,
0.0199663639,
0.0062878965,
-0.0062040556,
-0.0073849717,
0.0008646142,
-0.0061431737,
0.0054178941,
0.0090445224,
0.0170247369,
0.0201089680,
0.0279354490,
0.0074765664,
-0.0015799211,
0.0053161983,
-0.0134215523,
-0.0144021679,
-0.0063624075,
0.0016032906,
-0.0113536417,
0.0111600142,
0.0173062161,
0.0006276843,
0.0063664652,
0.0067298445,
-0.0142540541,
-0.0120473700,
-0.0087667592,
-0.0095360819,
-0.0124157257,
0.0061534150,
-0.0009440753,
0.0049055344,
0.0046239169,
-0.0024642432,
-0.0090680150,
-0.0103322612,
-0.0269583911,
-0.0216528382,
-0.0107324068,
-0.0181175228,
-0.0031780943,
-0.0063049253,
0.0062395083,
-0.0025686701,
0.0088992026,
-0.0198040642,
-0.0185426623,
-0.0108722961,
-0.0225639436,
-0.0269281156,
-0.0130113782,
-0.0072718328,
-0.0124180615,
0.0043310267,
-0.0029238712,
-0.0108512826,
-0.0054062502,
-0.0088531477,
-0.0193808768,
-0.0149895707,
-0.0109190121,
-0.0085757915,
0.0018010749,
0.0003270524,
0.0019912554,
0.0008887106,
-0.0007654052,
-0.0080463737,
-0.0148330769,
-0.0162646938,
-0.0186974220,
-0.0089435708,
-0.0090064583,
-0.0033162651,
0.0021264751,
0.0074134888,
-0.0017461649,
0.0060401633,
0.0001619250,
-0.0169093311,
-0.0062421542,
-0.0026018484,
-0.0171317644,
-0.0017203229,
0.0058334018,
0.0075009563,
0.0065972279,
0.0148452148,
0.0042189010,
0.0021004174,
-0.0000172501,
-0.0021631191,
-0.0071366373,
-0.0056509539,
0.0128488056,
0.0085746460,
0.0210161041,
0.0231716149,
0.0217972118,
0.0149719128,
0.0154317580,
-0.0038316357,
-0.0027722449,
-0.0031187814,
-0.0003661397,
0.0102711618,
0.0112112537,
0.0260007940,
0.0268022045,
0.0170376487,
0.0189913828,
0.0088256486,
-0.0022430446,
-0.0075429399,
0.0004217987,
0.0032254474,
0.0012308668,
0.0168444104,
0.0228262153,
0.0236635003,
0.0115378071,
0.0244832486,
0.0060943835,
-0.0005182234,
0.0032431716,
-0.0021220753,
-0.0085722925,
0.0068252170,
0.0085909478,
0.0084287571,
0.0249982793,
0.0151578756,
0.0171021484,
0.0166955721,
0.0016449688,
-0.0036514599,
-0.0073277969,
-0.0061448114,
-0.0091596963,
0.0011710149,
0.0101731643,
0.0107083973,
0.0181488916,
0.0132595673,
0.0082639260,
-0.0051944861,
-0.0078277513,
-0.0243076608,
-0.0065193903,
-0.0139138419,
-0.0047996123,
0.0072572352,
0.0235937089,
0.0132860234,
0.0124630658,
0.0117862113,
-0.0170607232,
-0.0075694085,
-0.0102892341,
-0.0187416524,
-0.0170246176,
0.0044009457,
-0.0042765900,
-0.0009561946,
0.0033909187,
0.0012599127,
-0.0134659912,
0.0014703289,
-0.0218454525,
-0.0194318946,
-0.0197568443,
-0.0139696449,
-0.0216175541,
-0.0079183429,
-0.0043767719,
-0.0008695488,
0.0075857597,
-0.0069252076,
-0.0108396374,
-0.0235645920,
-0.0234715939,
-0.0392910875,
-0.0214965232,
-0.0275601409,
-0.0168845225,
-0.0024289894,
0.0060609756,
-0.0046347263,
-0.0003651498,
-0.0035562804,
-0.0228653997,
-0.0183626153,
-0.0211118180,
-0.0292178541,
-0.0165601932,
-0.0078849178,
-0.0050194850,
-0.0043821307,
0.0069091721,
-0.0066709123,
-0.0075793313,
-0.0150012551,
-0.0257818550,
-0.0292405132,
-0.0158463549,
-0.0172032043,
-0.0181418266,
0.0044164760,
-0.0009419219,
0.0084857214,
0.0037864412,
-0.0023283532,
-0.0194976032,
-0.0104918741,
-0.0269178338,
-0.0229616687,
-0.0141838882,
-0.0111345295,
-0.0007969386,
0.0075265495,
0.0136514604,
0.0047062710,
0.0096307714,
0.0038929635,
-0.0101307221,
-0.0070892330,
-0.0135475257,
-0.0100294277,
0.0000323103,
0.0100211781,
-0.0000971805,
0.0207473077,
0.0266680159,
0.0052302494,
0.0115988087,
0.0018012022,
-0.0142528322,
-0.0093954327,
0.0025237633,
-0.0081202406,
0.0152816083,
0.0195824374,
0.0292095430,
0.0248138066,
0.0256079324,
0.0137011390,
0.0022610007,
0.0024199593,
-0.0056568091,
-0.0042016450,
0.0126892980,
0.0131793171,
0.0156830680,
0.0262019448,
0.0257271323,
0.0146537814,
0.0196456797,
0.0121756531,
0.0005190703,
0.0109278634,
0.0069319899,
0.0089537483,
0.0197766125,
0.0205735937,
0.0140459854,
0.0263415482,
0.0140439160,
0.0128569510,
0.0150809428,
0.0034623139,
-0.0033859578,
0.0065874034,
0.0045560678,
0.0013177865,
0.0095912516,
0.0248085782,
0.0086049046,
0.0224638078,
0.0157036241,
-0.0023193506,
-0.0025456087,
0.0044389358,
-0.0156134777,
-0.0077847228,
0.0146943135,
0.0061024376,
0.0154548418,
0.0155300749,
0.0158806890,
-0.0074278819,
0.0130652441,
-0.0155805517,
-0.0082301898,
-0.0101395557,
-0.0003268223,
0.0053480850,
0.0113641182,
0.0052471897,
0.0064824917,
0.0088402964,
-0.0076072807,
-0.0119862799,
-0.0057683275,
-0.0156709105,
-0.0140056293,
0.0007768695,
-0.0033016726,
-0.0003582929,
0.0046457392,
0.0018307117,
-0.0075732428,
0.0022515603,
-0.0138448793,
-0.0158478022,
-0.0202395655,
-0.0046121757,
-0.0277216937,
-0.0002037799,
-0.0028995578,
0.0010604032,
-0.0067341877,
0.0020079557,
-0.0074230921,
-0.0174506735,
-0.0145614604,
-0.0279117934,
-0.0197339542,
-0.0187813342,
-0.0022506174,
-0.0063924333,
0.0089541581,
-0.0022851457,
0.0050158794,
-0.0030230847,
-0.0128902514,
-0.0253624637,
-0.0146755446,
-0.0230880640,
-0.0170196705,
-0.0017561009,
-0.0051440485,
-0.0024938432,
0.0115135387,
-0.0084883217,
-0.0132461395,
-0.0063707517,
-0.0207308959,
-0.0279286765,
-0.0125149768,
-0.0127736153,
-0.0183084998,
0.0111846058,
0.0116036637,
-0.0023740870,
0.0077803200,
0.0161757059,
-0.0109540997,
-0.0075371368,
-0.0074976473,
-0.0203406923,
-0.0082130861,
0.0034738949,
-0.0029984398,
0.0111966729,
0.0205838121,
0.0044356026,
0.0107072676,
-0.0005067412,
-0.0195752755,
-0.0050701578,
-0.0103916842,
-0.0168533213,
0.0057722437,
0.0127515150,
0.0140152210,
0.0227179360,
0.0275247190,
0.0029086294,
0.0091259070,
-0.0004985180,
-0.0097645763,
-0.0123773133,
0.0060548349,
-0.0025341404,
0.0022694909,
0.0270111691,
0.0171412379,
0.0120184021,
0.0221714899,
0.0137587506,
-0.0082414635,
0.0020349985,
-0.0044270949,
-0.0085749989,
0.0082785096,
0.0123543655,
0.0138299866,
0.0282391161,
0.0281818137,
0.0183319803,
0.0201726723,
0.0023856137,
-0.0066021830,
0.0015738984,
-0.0019053125,
-0.0004567283,
0.0121513102,
0.0189677794,
0.0188964643,
0.0277933460,
0.0237730034,
-0.0000424449,
0.0083233248,
-0.0034268477,
-0.0216553174,
-0.0095921373,
-0.0022578454,
-0.0098903626,
0.0078906063,
0.0235880278,
0.0122101028,
0.0173474066,
0.0210742094,
0.0050841132,
-0.0142619712,
-0.0032221931,
-0.0147995027,
-0.0152685624,
0.0038187238,
0.0020122109,
0.0089373551,
0.0106323324,
0.0180589575,
0.0014634641,
-0.0044796644,
-0.0130609525,
-0.0196587499,
-0.0192946345,
-0.0165551808,
-0.0117464550,
0.0000081546,
0.0004485003,
0.0075655375,
0.0099782851,
0.0027231567,
-0.0131651675,
-0.0099183759,
-0.0177297369,
-0.0282992963,
-0.0189685188,
-0.0060099135,
-0.0118052438,
-0.0012620970,
0.0147024309,
-0.0015734292,
0.0053452123,
0.0028243752,
-0.0120663177,
-0.0278607793,
-0.0148344599,
-0.0246655177,
-0.0159733295,
-0.0039237454,
0.0003951117,
0.0037296759,
0.0115486998,
0.0077342009,
-0.0118099852,
-0.0063208933,
-0.0200417787,
-0.0229129344,
-0.0145542547,
-0.0140756257,
-0.0067754537,
0.0078070979,
0.0089740036,
0.0041427081,
0.0146653829,
-0.0124763614,
-0.0083722342,
-0.0098459432,
-0.0193280298,
-0.0260458533,
-0.0001982320,
-0.0006684170,
-0.0113725998,
0.0162364691,
0.0105564119,
0.0068452945,
0.0088363960,
0.0094112325,
-0.0191616602,
-0.0059053577,
0.0021923219,
-0.0170793850,
0.0055165933,
0.0198415462,
0.0088590123,
0.0244512763,
0.0214075316,
0.0100452490,
-0.0003900452,
0.0042090635,
-0.0203131884,
-0.0041531869,
-0.0078346254,
0.0036396270,
0.0196923502,
0.0163670611,
0.0222735554,
0.0290888362,
0.0185513925,
-0.0017367350,
0.0077129630,
-0.0020430414,
-0.0045738076,
-0.0017776005,
0.0190049913,
0.0111480346,
0.0140739083,
0.0298424475,
0.0140610114,
0.0098935934,
0.0166495536,
-0.0055031758,
-0.0082107717,
0.0014253032,
0.0053574773,
0.0022368019,
0.0228248052,
0.0208042189,
0.0199400000,
0.0215605106,
0.0142038139,
0.0023560957,
-0.0027238172,
0.0006212571,
-0.0118089700,
0.0049849018,
0.0056476933,
0.0160444919,
0.0142864082,
0.0251264535,
0.0137423649,
0.0109289447,
0.0044495678,
-0.0105182044,
-0.0098481365,
-0.0106788352,
-0.0166569594,
0.0009950930,
0.0042140479,
0.0081117516,
0.0099463519,
0.0186727494,
0.0011817900,
0.0005723304,
-0.0080038765,
-0.0164008308,
-0.0215636920,
-0.0057163099,
0.0013525405,
-0.0015025603,
0.0276210494,
0.0090834741,
0.0165560786,
0.0018197868,
0.0018709595,
-0.0333596803,
-0.0216737967,
-0.0186044145,
-0.0239723455,
-0.0146535086,
-0.0021216914,
0.0011077691,
0.0039084246,
0.0023812104,
-0.0076190904,
-0.0175174344,
-0.0201315172,
-0.0274757128,
-0.0272709914,
-0.0180171672,
-0.0201633945,
-0.0063570319,
0.0055054119,
0.0056535900,
-0.0006485011,
0.0125204474,
-0.0124980975,
-0.0172093641,
-0.0289098360,
-0.0277304798,
-0.0328755789,
-0.0159220416,
-0.0175964106,
-0.0066699451,
0.0062460150,
-0.0017685457,
-0.0078480849,
-0.0107471067,
-0.0212562457,
-0.0355024710,
-0.0217627995,
-0.0258552469,
-0.0251194425,
-0.0084658163,
-0.0009879849,
0.0021161423,
0.0099262325,
-0.0023027575,
-0.0074444409,
-0.0120661967,
-0.0203566961,
-0.0316332132,
-0.0183308460,
-0.0210168771,
-0.0093220361,
-0.0071106963,
0.0152117563,
0.0061948742,
0.0123206293,
0.0039371834,
-0.0075842207,
-0.0177765787,
-0.0179114733,
-0.0245601460,
-0.0136173805,
-0.0001984180,
0.0004477768,
0.0209951885,
0.0212380830,
0.0123164095,
0.0116441166,
0.0030922717,
-0.0150383636,
-0.0088911681,
-0.0088719483,
-0.0075836438,
0.0034960532,
0.0157536566,
0.0159939341,
0.0291810408,
0.0136081548,
0.0148579022,
0.0016610641,
-0.0075895740,
-0.0108539816,
-0.0127251297,
-0.0019688497,
0.0076010656,
0.0125371646,
0.0226804167,
0.0380453542,
0.0284121782,
0.0330423228,
0.0132982330,
0.0047344384,
-0.0011558494,
-0.0040601622,
-0.0072968630,
0.0001120173,
0.0131518375,
0.0221733823,
0.0282870531,
0.0272483490,
0.0206305496,
0.0157266445,
0.0035294087,
-0.0062583266,
-0.0082600778,
0.0020591817,
-0.0003623603,
0.0171292964,
0.0250617024,
0.0288661793,
0.0295434427,
0.0290112849,
0.0094621293,
-0.0006816089,
0.0054434258,
-0.0131071461,
-0.0110258712,
0.0059925211,
0.0064818049,
0.0044085360,
0.0211612172,
0.0180873033,
0.0164340567,
0.0075936317,
0.0065671727,
-0.0151213743,
-0.0054423008,
-0.0100957565,
-0.0061123162,
-0.0011501871,
0.0168978907,
0.0101131070,
0.0257628504,
0.0197417624,
0.0091280863,
0.0013565057,
-0.0073323008,
-0.0125209754,
-0.0189634077,
-0.0063105957,
-0.0137588810,
0.0105745569,
0.0107175587,
0.0093665784,
0.0055417595,
0.0098018814,
-0.0160642583,
-0.0198885091,
-0.0203046910,
-0.0221573971,
-0.0296856668,
0.0044045001,
-0.0048220595,
-0.0013181671,
0.0087289866,
0.0084484024,
-0.0071434728,
-0.0070449733,
-0.0137366308,
-0.0241440572,
-0.0092676980,
-0.0149573591,
-0.0020127590,
-0.0014277572,
0.0106030814,
-0.0045625623,
0.0118014663,
-0.0110895876,
-0.0152722392,
-0.0199281629,
-0.0218859520,
-0.0301616825,
-0.0211208202,
-0.0138762966,
-0.0097252745,
0.0076210117,
0.0005472577,
0.0006392091,
0.0009821712,
-0.0079722302,
-0.0176018625,
-0.0164052006,
-0.0140067050,
-0.0208809189,
-0.0080145355,
0.0063132453,
0.0030406041,
-0.0038929870,
0.0094832499,
0.0025172234,
-0.0178631414,
-0.0135229789,
-0.0186376907,
-0.0221225899,
-0.0179053098,
0.0020471879,
-0.0023604268,
0.0148630338,
0.0150521193,
0.0156935789,
0.0080596078,
-0.0007352136,
-0.0024048614,
-0.0170046333,
-0.0137875844,
-0.0107749198,
-0.0037702082,
0.0058210008,
0.0177271068,
0.0171154495,
0.0164142661,
0.0104898419,
0.0031324152,
-0.0089704562,
-0.0168242957,
-0.0160655156,
0.0013940840,
-0.0130416220,
0.0090866713,
0.0239550285,
0.0166995898,
0.0202554613,
0.0259815194,
0.0066701113,
-0.0025579645,
0.0064468058,
-0.0071461070,
-0.0061964109,
0.0060218545,
0.0183802526,
0.0164474696,
0.0254245866,
0.0274949800,
0.0130003840,
0.0136321466,
-0.0017227351,
-0.0101057775,
-0.0104970308,
-0.0072650658,
-0.0046467427,
0.0074476558,
0.0180903599,
0.0193662327,
0.0318499468,
0.0129389940,
0.0108058527,
0.0039768475,
-0.0001742732,
-0.0168522280,
0.0000922689,
-0.0037433682,
-0.0021031338,
0.0223809127,
0.0178061742,
0.0156825390,
0.0216840506,
0.0189807396,
-0.0107481796,
-0.0111809950,
-0.0049241120,
-0.0229938217,
-0.0139296567,
0.0028820534,
0.0011571381,
0.0092496146,
0.0227345116,
0.0127324555,
-0.0009000540,
0.0073487270,
-0.0164106674,
-0.0118722897,
-0.0248337928,
-0.0067104860,
-0.0160136931,
0.0085019795,
0.0053387503,
0.0113940071,
0.0076686167,
-0.0073299785,
-0.0034868545,
-0.0213367883,
-0.0248822961,
-0.0324619636,
-0.0089855641,
-0.0196769126,
-0.0154525917,
0.0076558902,
0.0063556382,
-0.0032138077,
0.0075957440,
-0.0025024414,
-0.0222424399,
-0.0142429629,
-0.0122007923,
-0.0245027225,
-0.0068496400,
-0.0003227965,
-0.0010273056,
0.0083479369,
0.0124810413,
-0.0077191228,
-0.0059132515,
-0.0091817798,
-0.0260319896,
-0.0249275900,
-0.0196758956,
-0.0168683678,
-0.0109852022,
0.0043843077,
0.0016796245,
0.0099753961,
0.0045347321,
0.0009543756,
-0.0065127206,
-0.0108999861,
-0.0211071633,
-0.0167726893,
0.0013106753,
-0.0054413239,
0.0002613373,
0.0186114609,
0.0139219537,
0.0060787732,
0.0117913317,
-0.0063034841,
-0.0226780865,
0.0008379020,
-0.0116390847,
-0.0118069453,
0.0056376792,
0.0142372316,
0.0021119968,
0.0174775515,
0.0123211425,
-0.0003696467,
0.0027695193,
0.0007727750,
-0.0109259645,
-0.0091126859,
0.0106344335,
0.0068440270,
0.0096833091,
0.0266761407,
0.0201815553,
0.0227317065,
0.0196627174,
0.0039634299,
0.0009490993,
-0.0006029778,
-0.0086527560,
-0.0041878121,
0.0157150961,
-0.0016129446,
0.0192036610,
0.0246750079,
0.0147273121,
0.0125122312,
0.0182911828,
-0.0065121967,
-0.0031712833,
0.0091707651,
0.0015763215,
0.0092746383,
0.0231885538,
0.0237792358,
0.0157640539,
0.0308899283,
0.0177551210,
-0.0025327415,
0.0099751735,
-0.0054732384,
-0.0105023617,
0.0028851104,
0.0043487386,
0.0068618469,
0.0188817400,
0.0150971506,
0.0045824149,
0.0181990992,
-0.0026189936,
-0.0047378489,
-0.0037718855,
0.0016178297,
-0.0129105533,
0.0138040362,
0.0097590238,
0.0070168725,
0.0138233565,
0.0131184338,
0.0073409220,
0.0050092433,
0.0030677579,
-0.0074903755,
-0.0010966380,
0.0023779764,
-0.0070877364,
0.0068511670,
0.0169379190,
0.0002056608,
0.0094046872,
0.0075380104,
-0.0020158717,
-0.0179252662,
-0.0077000218,
-0.0221983977,
-0.0095781516,
-0.0078566913,
0.0087548178,
0.0009571877,
0.0149990851,
0.0050557987,
-0.0018436451,
-0.0039276835,
-0.0196523741,
-0.0212781243,
-0.0248491094,
-0.0125252716,
-0.0199464150,
0.0004162623,
-0.0011518797,
-0.0042214729,
-0.0015314738,
-0.0041371170,
-0.0227957442,
-0.0193776768,
-0.0275729261,
-0.0240775757,
-0.0219447333,
-0.0078149810,
-0.0144481147,
0.0048976084,
0.0055010067,
-0.0058915121,
-0.0041354317,
-0.0068434263,
-0.0239452086,
-0.0279012471,
-0.0191376191,
-0.0349100716,
-0.0159559455,
-0.0095698945,
-0.0007892266,
-0.0086679887,
0.0091435537,
-0.0072680269,
-0.0090350443,
-0.0190873127,
-0.0291893464,
-0.0295370053,
-0.0192458201,
-0.0202239789,
-0.0164865889,
0.0056811133,
0.0070708599,
0.0035729306,
0.0176948160,
-0.0031849486,
-0.0165389944,
-0.0130703934,
-0.0134845125,
-0.0276398472,
-0.0105859041,
-0.0072915754,
-0.0005094948,
0.0205572695,
0.0064422023,
0.0063243080,
0.0069883051,
0.0031777332,
-0.0253436435,
-0.0076983348,
-0.0196701083,
-0.0137742721,
-0.0052227518,
0.0136827631,
0.0058658868,
0.0211962704,
0.0274126250,
0.0071211681,
0.0053010415,
0.0007269096,
-0.0144105013,
-0.0091608837,
-0.0004708960,
-0.0066965255,
0.0077898502,
0.0252561644,
0.0209139362,
0.0253586136,
0.0303979795,
0.0010108114,
0.0058348682,
-0.0020706698,
-0.0068701720,
-0.0049247583,
0.0084655285,
0.0080504268,
0.0237489231,
0.0352535248,
0.0226520188,
0.0190809388,
0.0237313453,
0.0088114440,
-0.0043284036,
0.0103264898,
-0.0015066983,
0.0049045635,
0.0244993512,
0.0094902087,
0.0211640038,
0.0293475911,
0.0196900740,
0.0059849587,
0.0136401448,
-0.0005569668,
-0.0109530529,
0.0043679173,
0.0005069281,
0.0037271976,
0.0086433217,
0.0296153594,
0.0145493429,
0.0321990177,
0.0152392536,
0.0096288649,
-0.0057077152,
0.0023550962,
-0.0051862304,
-0.0070438762,
0.0144521752,
0.0091818739,
0.0217900705,
0.0230234582,
0.0154796150,
0.0098591391,
0.0018320173,
-0.0099429348,
-0.0134385461,
-0.0134476107,
-0.0079977941,
-0.0037359386,
0.0070935236,
0.0043086461,
0.0126482034,
0.0088616451,
0.0108810933,
-0.0133733191,
0.0040733973,
-0.0213306379,
-0.0168909524,
-0.0131079517,
-0.0010995064,
-0.0174680948,
-0.0017394015,
0.0159938037,
-0.0013231836,
0.0060572475,
-0.0058705993,
-0.0112152230,
-0.0242256336,
-0.0137145054,
-0.0243473258,
-0.0145660480,
-0.0027678625,
0.0002526182,
0.0013919538,
0.0057569793,
-0.0093475087,
-0.0081337523,
-0.0174279045,
-0.0266890395,
-0.0271758717,
-0.0122412872,
-0.0146957804,
-0.0022073688,
-0.0008961754,
0.0019405613,
0.0020801593,
0.0014728050,
-0.0186205134,
-0.0200641043,
-0.0141378157,
-0.0289900117,
-0.0257008914,
-0.0133834500,
-0.0075372783,
-0.0179880653,
0.0061579468,
0.0002339729,
-0.0141784698,
-0.0037323844,
-0.0075279973,
-0.0220204312,
-0.0129924566,
-0.0089822402,
-0.0120279137,
0.0002675664,
0.0091858543,
-0.0023835471,
0.0054128226,
-0.0043343436,
-0.0011527812,
-0.0185952596,
-0.0146515686,
-0.0189590473,
-0.0103519410,
-0.0051707942,
0.0025887745,
0.0111137778,
0.0072474862,
