Filename,STFMK-20201105-LW19-2328_20201201_064555_004.dat
0.0098921899,
0.0074368012,
0.0049804579,
-0.0197286420,
-0.0017045231,
-0.0017665552,
-0.0138701610,
0.0030556940,
0.0143292677,
0.0083287610,
0.0164176971,
0.0231631249,
0.0083128810,
-0.0005514933,
0.0085610999,
-0.0081966799,
-0.0037400692,
-0.0035231858,
0.0085335420,
0.0124642355,
0.0248912927,
0.0234813541,
0.0156617314,
0.0157741718,
0.0066280435,
-0.0000643539,
-0.0113265635,
-0.0026057959,
-0.0029716557,
0.0141288480,
0.0077832574,
0.0214371867,
0.0283123106,
0.0120680444,
0.0155855948,
0.0115699675,
-0.0059061828,
-0.0082732914,
-0.0008787098,
-0.0077853235,
-0.0047266474,
0.0084165838,
0.0107195312,
0.0146902483,
0.0168357529,
0.0214410238,
0.0053461548,
0.0029365043,
-0.0002373085,
-0.0075773499,
-0.0104407929,
-0.0028732128,
0.0050700735,
0.0035520864,
0.0325243697,
0.0204741620,
0.0113923652,
0.0095230797,
0.0047189607,
-0.0182940792,
-0.0197390206,
-0.0146415541,
-0.0096884752,
-0.0064080162,
0.0081446134,
0.0066276435,
0.0076154522,
0.0023498435,
-0.0045192712,
-0.0127565591,
-0.0190461557,
-0.0228702128,
-0.0140014477,
-0.0072675501,
-0.0155312000,
0.0046006353,
0.0050302553,
0.0107312426,
0.0040308591,
0.0131057119,
-0.0156224743,
-0.0125109665,
-0.0112112388,
-0.0254635364,
-0.0250988621,
-0.0131683657,
-0.0055119283,
-0.0034183632,
0.0099540232,
0.0031355487,
-0.0049561122,
-0.0012792191,
-0.0147737833,
-0.0272477400,
-0.0205435716,
-0.0161388125,
-0.0142089566,
-0.0046571302,
0.0083348323,
0.0081834951,
0.0126920165,
0.0034236051,
-0.0025631865,
-0.0123691643,
-0.0189767629,
-0.0217418112,
-0.0156426877,
-0.0099536609,
-0.0109892478,
0.0056672655,
0.0118486825,
0.0076463395,
0.0089746295,
0.0096733905,
-0.0122797191,
-0.0093929432,
-0.0078264819,
-0.0182750840,
-0.0114683611,
0.0048953472,
0.0071931025,
0.0076354039,
0.0222043805,
0.0111933257,
0.0093208645,
0.0067974534,
-0.0043125129,
-0.0169172902,
-0.0023768365,
0.0054584746,
-0.0021038475,
0.0119663300,
0.0218247622,
0.0213356595,
0.0199416727,
0.0127540734,
0.0053450130,
-0.0002505287,
-0.0063888105,
-0.0078430381,
0.0005891350,
0.0025767882,
0.0148010487,
0.0243109297,
0.0259074308,
0.0244942121,
0.0256115980,
0.0158879776,
0.0031475385,
0.0039699194,
-0.0006937739,
0.0010208843,
0.0121003296,
0.0197465438,
0.0167224146,
0.0194999166,
0.0292368513,
0.0142084025,
0.0054293494,
0.0059286840,
-0.0045630177,
-0.0050328765,
0.0033596228,
0.0089425771,
0.0114969434,
0.0197713859,
0.0238310937,
0.0249513797,
0.0151651902,
0.0081443293,
0.0058172522,
-0.0068239816,
0.0018439739,
-0.0127926432,
0.0085494770,
0.0037993863,
0.0086295540,
0.0112605644,
0.0180095360,
0.0057843677,
0.0089761205,
0.0010825526,
-0.0112845283,
0.0026146185,
-0.0091136023,
-0.0006764091,
0.0056615947,
0.0233739465,
0.0022032827,
0.0187872052,
0.0127755431,
-0.0008248533,
-0.0004016806,
-0.0094610900,
-0.0211767964,
-0.0106993373,
0.0005302225,
-0.0050546015,
-0.0030613493,
0.0146864671,
0.0030643572,
-0.0018250250,
-0.0050035864,
-0.0252769254,
-0.0222374275,
-0.0213466585,
-0.0256770682,
-0.0264393054,
0.0029395013,
-0.0117702326,
0.0072424323,
-0.0018143342,
0.0003830926,
-0.0188793056,
-0.0065656942,
-0.0277929977,
-0.0233409181,
-0.0190306790,
-0.0219748821,
-0.0078041460,
-0.0004121552,
-0.0041893860,
-0.0111123323,
-0.0005307795,
-0.0150971860,
-0.0264268089,
-0.0199685208,
-0.0273341276,
-0.0347812697,
-0.0136090107,
-0.0091835735,
-0.0065405676,
-0.0044220453,
0.0039683320,
-0.0054302244,
-0.0089131575,
-0.0201170594,
-0.0265030861,
-0.0261764526,
-0.0163020361,
-0.0240392070,
-0.0094477683,
0.0032571219,
0.0013124581,
0.0038975277,
0.0044574267,
-0.0081228428,
-0.0193005037,
-0.0117963850,
-0.0235090051,
-0.0242758356,
-0.0151992403,
-0.0025405174,
0.0017543754,
0.0102768745,
0.0089130076,
0.0032718275,
0.0063234852,
-0.0047621839,
-0.0220696088,
-0.0084591275,
-0.0138805751,
-0.0093950154,
-0.0001414077,
0.0141030867,
0.0010035903,
0.0265455339,
0.0122042140,
-0.0017246243,
0.0014641410,
-0.0062388396,
-0.0177993085,
-0.0074848677,
0.0006258183,
-0.0071538915,
0.0206889324,
0.0270970017,
0.0221041851,
0.0210274793,
0.0289285220,
0.0053130826,
-0.0034589791,
0.0035741832,
-0.0079472577,
-0.0008343076,
0.0154526364,
0.0152484514,
0.0283682868,
0.0313161872,
0.0253506266,
0.0131458184,
0.0210480969,
-0.0061449492,
-0.0020835712,
0.0004222444,
-0.0008359207,
0.0075937500,
0.0221246444,
0.0208592005,
0.0269780159,
0.0349309966,
0.0156600829,
0.0134637812,
0.0038787129,
0.0000293833,
-0.0144038517,
0.0041450844,
0.0018635694,
-0.0006560379,
0.0276017450,
0.0310526695,
0.0115873311,
0.0324811116,
0.0174344312,
-0.0035363045,
-0.0013073279,
0.0010533053,
-0.0195732005,
0.0074813310,
0.0121883731,
0.0127208428,
0.0221240297,
0.0323890857,
0.0094300779,
0.0119959367,
0.0079451613,
-0.0192343071,
-0.0084276116,
-0.0134052653,
-0.0012701473,
-0.0006205161,
0.0144928973,
0.0105208205,
0.0257447436,
0.0166550390,
-0.0010755936,
-0.0035260939,
-0.0055910251,
-0.0277287494,
-0.0160877202,
-0.0069846674,
-0.0120489281,
-0.0005534274,
0.0183953308,
0.0080896057,
0.0058317250,
0.0159128606,
-0.0068277745,
-0.0130395610,
-0.0161864385,
-0.0148249334,
-0.0259460770,
0.0013859856,
-0.0061271037,
0.0066292896,
0.0027452610,
0.0112769371,
-0.0035930686,
-0.0053274585,
-0.0151990484,
-0.0308856759,
-0.0215843208,
-0.0185179170,
-0.0157495271,
-0.0112936012,
0.0014174462,
0.0064126262,
0.0074423435,
0.0013712696,
-0.0164216850,
-0.0168916862,
-0.0175886974,
-0.0320202783,
-0.0258893035,
-0.0111212116,
-0.0164873283,
-0.0022629146,
0.0121200047,
-0.0074615302,
-0.0018567337,
0.0057932856,
-0.0180056561,
-0.0286847185,
-0.0102334246,
-0.0220278855,
-0.0200554542,
0.0001730865,
-0.0017854030,
-0.0055728704,
0.0111754900,
0.0092222746,
-0.0134547353,
-0.0023433794,
-0.0117495740,
-0.0271217544,
-0.0103943367,
-0.0095508769,
-0.0106765283,
0.0018381240,
0.0143409716,
0.0046747057,
0.0184675027,
-0.0043042814,
-0.0117776087,
0.0003319906,
-0.0200163163,
-0.0198283494,
-0.0008123106,
0.0072032325,
-0.0050920872,
0.0267180819,
0.0153607307,
0.0066317269,
0.0121856928,
0.0096832570,
-0.0142720295,
-0.0038865497,
0.0084863296,
-0.0075687943,
0.0085913846,
0.0241234526,
0.0080624688,
0.0120572057,
0.0210098382,
0.0041632210,
-0.0028182068,
0.0016029879,
-0.0066214958,
-0.0075590312,
0.0087391241,
0.0017837572,
0.0194046348,
0.0179133229,
0.0176222902,
0.0162445121,
0.0141263558,
-0.0076612867,
-0.0012247988,
-0.0005991269,
-0.0066853967,
-0.0034053714,
0.0135451481,
0.0183287933,
0.0068580536,
0.0255969390,
0.0123677757,
-0.0007621425,
0.0134052578,
-0.0061385776,
-0.0114997616,
0.0011637738,
0.0083658174,
-0.0046406444,
0.0190829597,
0.0229296833,
0.0080615385,
0.0153570101,
0.0113392510,
-0.0015802181,
-0.0145054134,
0.0015340392,
-0.0218246300,
0.0001240215,
-0.0013204069,
0.0139945038,
0.0083963918,
0.0144235510,
0.0142204799,
-0.0040778276,
-0.0069147213,
-0.0261416640,
-0.0129586738,
-0.0236191861,
-0.0193305388,
-0.0045189606,
0.0083454149,
0.0021330311,
0.0071384641,
0.0081467247,
-0.0045909225,
-0.0177330952,
-0.0125257391,
-0.0252256468,
-0.0213719923,
-0.0131845577,
-0.0008681138,
-0.0078268638,
0.0141310273,
0.0074445684,
-0.0009734033,
0.0008394902,
-0.0051577897,
-0.0268390253,
-0.0291978363,
-0.0130740404,
-0.0258160308,
-0.0107487123,
-0.0031962483,
0.0068829544,
0.0048151235,
0.0096381996,
0.0001840019,
-0.0127915982,
-0.0167541299,
-0.0206840690,
-0.0195089523,
-0.0149200773,
-0.0166533254,
0.0000160548,
0.0136976419,
0.0033725281,
0.0029472585,
0.0129676256,
-0.0086768977,
-0.0172230005,
-0.0106604043,
-0.0240186453,
-0.0212329999,
-0.0001146323,
-0.0005698160,
0.0001018232,
0.0233245529,
0.0116147082,
0.0055460623,
0.0088582486,
-0.0024898003,
-0.0238690972,
-0.0098440256,
-0.0068723932,
-0.0190567151,
0.0053517176,
0.0109348400,
0.0138417911,
0.0209512636,
0.0150568783,
0.0049822982,
-0.0012530861,
-0.0037665670,
-0.0166909732,
0.0003023294,
-0.0099043176,
0.0046189707,
0.0208994951,
0.0200369619,
0.0235909317,
0.0263122618,
0.0219018795,
0.0004465319,
0.0098981280,
-0.0044345036,
-0.0078578964,
0.0042442936,
0.0198282041,
0.0095090959,
0.0272361655,
0.0391379222,
0.0179017540,
0.0225405600,
0.0127651244,
-0.0038439375,
-0.0097756945,
0.0005091050,
-0.0023868424,
0.0054302928,
0.0195248239,
0.0170479733,
0.0324948542,
0.0212338232,
0.0147623979,
0.0056669530,
0.0022076766,
-0.0083247758,
-0.0070293592,
-0.0007358742,
0.0040356871,
0.0097723790,
0.0161377694,
0.0256465338,
0.0192151889,
0.0234469045,
0.0095555289,
-0.0024410682,
0.0004301872,
-0.0104004685,
-0.0124734510,
-0.0016209870,
0.0059379665,
0.0094022993,
0.0184262469,
0.0217538700,
0.0107622603,
0.0118110804,
-0.0027389848,
-0.0126267681,
-0.0201125424,
-0.0015472526,
-0.0059113861,
0.0029472962,
0.0078800581,
0.0142248217,
0.0198906306,
0.0041891616,
-0.0017855479,
-0.0220017061,
-0.0085606547,
-0.0231269076,
-0.0250915904,
-0.0124816634,
-0.0037180698,
-0.0049610999,
0.0006575687,
0.0029231682,
0.0020272008,
-0.0084304949,
-0.0069618979,
-0.0266734883,
-0.0193518233,
-0.0241411291,
-0.0163486227,
-0.0121701136,
0.0011713587,
-0.0029287140,
0.0052070506,
0.0057531595,
-0.0154068507,
-0.0141547574,
-0.0275624711,
-0.0303800795,
-0.0365298316,
-0.0131565416,
-0.0231111702,
-0.0057870918,
-0.0023360469,
-0.0007303753,
-0.0082238493,
-0.0124607123,
-0.0224887785,
-0.0281627551,
-0.0216553565,
-0.0292188264,
-0.0274179094,
-0.0048600514,
-0.0064501995,
-0.0041862209,
0.0025201449,
-0.0006018194,
-0.0118737742,
-0.0042102146,
-0.0186279938,
-0.0243777577,
-0.0172058512,
-0.0089815091,
-0.0111614782,
-0.0003440711,
0.0082520861,
0.0000250355,
0.0089287311,
-0.0038515348,
-0.0093491180,
-0.0200867113,
-0.0158348475,
-0.0265269987,
-0.0094305929,
-0.0085988417,
0.0041170893,
0.0161408056,
0.0150659354,
0.0113460235,
0.0126254763,
-0.0029886779,
-0.0064252047,
-0.0073137311,
-0.0061862180,
-0.0107391132,
0.0061293696,
0.0143182753,
0.0182965789,
0.0157670788,
0.0143622411,
0.0181635879,
-0.0006524061,
0.0003100866,
-0.0090754358,
-0.0009899407,
-0.0013066325,
0.0166693218,
0.0157925095,
0.0305419564,
0.0300709549,
0.0282725841,
0.0222568363,
0.0053605256,
0.0067794640,
-0.0054464787,
-0.0028072575,
0.0047367723,
0.0088025713,
0.0171951242,
0.0303929690,
0.0240961723,
0.0247089546,
0.0158175118,
0.0149324527,
-0.0001708577,
0.0049189888,
-0.0035781658,
0.0147745116,
0.0048839743,
0.0191605967,
0.0269570556,
0.0255161636,
0.0183354653,
0.0288944803,
0.0122688673,
0.0044376082,
0.0086441347,
-0.0045572440,
-0.0016454295,
0.0109803062,
0.0142914196,
0.0158780739,
0.0229463726,
0.0302750412,
0.0165261514,
0.0167220011,
0.0065900721,
-0.0115904473,
-0.0048441538,
-0.0033787847,
-0.0012950751,
0.0020174256,
0.0259074979,
0.0189292263,
0.0302783586,
0.0109156268,
0.0119105270,
-0.0092705730,
-0.0066751111,
-0.0181997418,
-0.0137436632,
-0.0053094658,
-0.0104849497,
0.0209223125,
0.0084393984,
0.0154271051,
0.0061987052,
0.0160278454,
-0.0147725716,
-0.0166421384,
-0.0148124481,
-0.0183235705,
-0.0232955106,
-0.0007275270,
-0.0036214397,
0.0062877615,
0.0111130271,
0.0089628864,
-0.0044734688,
0.0001989541,
-0.0235003494,
-0.0271580666,
-0.0219317451,
-0.0229304396,
-0.0202540047,
-0.0075802356,
0.0042550019,
0.0003595327,
0.0080241077,
-0.0107876388,
-0.0110742403,
-0.0234125387,
-0.0242725983,
-0.0363353677,
-0.0193014909,
-0.0212456174,
-0.0172427464,
0.0032987797,
0.0024626572,
-0.0069771763,
0.0079424670,
-0.0017608693,
-0.0237579644,
-0.0216610283,
-0.0154482163,
-0.0317837894,
-0.0169770606,
-0.0056305784,
-0.0112576336,
-0.0024618716,
0.0128839687,
-0.0068336078,
-0.0148703381,
-0.0105286986,
-0.0263757277,
-0.0277446192,
-0.0184533577,
-0.0125460532,
-0.0157894585,
0.0073594404,
0.0081008710,
0.0073289657,
0.0056453897,
0.0026990126,
-0.0050102179,
-0.0138263982,
-0.0170855820,
-0.0175320432,
-0.0041938568,
-0.0051553105,
-0.0051345518,
0.0123148924,
0.0131528629,
0.0134982970,
0.0098020658,
0.0014271303,
-0.0217737537,
0.0013456173,
-0.0047468552,
-0.0164861493,
0.0135634877,
0.0183672737,
0.0140961967,
0.0208001565,
0.0302222483,
-0.0002561849,
0.0054049394,
0.0020211735,
-0.0053035291,
-0.0119957048,
0.0093308249,
0.0142263537,
0.0066227484,
0.0251294132,
0.0207546148,
0.0142882066,
0.0131317051,
0.0014098473,
-0.0016506563,
-0.0034419568,
-0.0098604998,
-0.0070323572,
0.0150323892,
0.0024287063,
0.0138886031,
0.0249651410,
0.0137682250,
0.0141746197,
0.0196118541,
-0.0028731306,
-0.0090179900,
0.0153682753,
-0.0054577370,
0.0078336969,
0.0173468813,
0.0221196897,
0.0114495102,
0.0288040768,
0.0120953117,
-0.0088566765,
0.0018070717,
-0.0009804822,
-0.0281999428,
-0.0063606184,
-0.0008041611,
0.0014740111,
0.0046132524,
0.0202435926,
0.0044616722,
0.0129815508,
0.0003776067,
-0.0026751282,
-0.0112304920,
-0.0099279657,
-0.0137307076,
-0.0089090262,
0.0093147308,
-0.0057099964,
0.0141963195,
-0.0040620617,
0.0060008736,
-0.0066649141,
-0.0078647947,
-0.0248056371,
-0.0165513828,
-0.0062944083,
-0.0203887839,
-0.0031350646,
0.0091759730,
-0.0055008316,
0.0038064169,
0.0072589978,
-0.0100269346,
-0.0220807046,
-0.0049619009,
-0.0192368422,
-0.0251266100,
-0.0040289983,
-0.0054956577,
-0.0005948957,
0.0037153575,
0.0085388515,
-0.0110400049,
0.0009459296,
-0.0200321116,
-0.0172933023,
-0.0266998000,
-0.0160302669,
-0.0216062162,
-0.0005737057,
0.0006041044,
-0.0044470611,
0.0137838405,
0.0014271424,
-0.0057956753,
-0.0080922199,
-0.0087732701,
-0.0240421854,
-0.0060451520,
-0.0009086012,
-0.0066492362,
0.0067109885,
0.0175281093,
0.0035821609,
0.0032331608,
0.0086925821,
-0.0199005548,
-0.0162776299,
-0.0093950154,
-0.0222810004,
-0.0140066873,
0.0058388268,
0.0064334162,
0.0019022351,
0.0216727443,
0.0082378993,
-0.0006778247,
-0.0017920393,
-0.0057161171,
-0.0173069853,
-0.0036253445,
0.0046853554,
-0.0038381710,
0.0202366449,
0.0240093209,
0.0168237463,
0.0248989500,
0.0185182113,
-0.0007193108,
0.0075556315,
0.0025755018,
-0.0106154149,
0.0076277340,
0.0102790948,
0.0029837692,
0.0352805145,
0.0252824612,
0.0113275927,
0.0266884528,
0.0166999567,
-0.0057515078,
0.0029689854,
0.0073973467,
-0.0075636720,
0.0132431267,
0.0263939444,
0.0234708469,
0.0264493711,
0.0350202173,
0.0103374273,
0.0056788158,
0.0068561337,
-0.0164644141,
-0.0052297278,
0.0062751560,
0.0004202642,
0.0059799328,
0.0303782243,
0.0158163309,
0.0160732269,
0.0245787557,
-0.0008401445,
-0.0020477206,
0.0069808937,
-0.0056764362,
-0.0071029551,
0.0116412304,
0.0044420618,
0.0137603199,
0.0278535634,
0.0185974967,
0.0128715020,
0.0165088885,
0.0052437908,
-0.0139735211,
-0.0062493514,
-0.0068565877,
-0.0178050213,
0.0065995888,
0.0045655733,
0.0107427873,
0.0167909488,
0.0151347080,
-0.0026278174,
-0.0032650572,
-0.0120404270,
-0.0259635765,
-0.0137776248,
-0.0104947193,
-0.0019847520,
-0.0007171976,
0.0230048876,
0.0004112724,
0.0138356397,
0.0027594268,
-0.0155155379,
-0.0242072511,
-0.0193316080,
-0.0170123521,
-0.0244345553,
-0.0038875993,
-0.0128937708,
0.0015143955,
0.0057858247,
-0.0073613091,
-0.0135447746,
-0.0078078909,
-0.0252679251,
-0.0318791680,
-0.0243814290,
-0.0247158501,
-0.0244304240,
-0.0043870877,
-0.0062150685,
-0.0030549101,
0.0015962658,
-0.0015494216,
-0.0162159670,
-0.0160823930,
-0.0274805930,
-0.0358081199,
-0.0209293850,
-0.0173861422,
-0.0207964238,
-0.0095128696,
0.0010674756,
-0.0122188209,
-0.0015701802,
-0.0105717694,
-0.0285835527,
-0.0207784045,
-0.0165104829,
-0.0253612455,
-0.0160263628,
0.0001983426,
-0.0056208493,
0.0024158731,
0.0085428301,
-0.0107981116,
-0.0088507421,
-0.0107876696,
-0.0178364329,
-0.0256918482,
-0.0058105113,
-0.0163405128,
0.0031508878,
0.0027073873,
0.0022896233,
-0.0005875937,
0.0062968433,
-0.0110449996,
-0.0161902960,
-0.0066866986,
-0.0191899501,
-0.0174475852,
0.0004962680,
0.0061096665,
-0.0050598038,
0.0211178996,
0.0185618885,
0.0038941535,
0.0158992149,
0.0083259996,
-0.0084974933,
0.0091064898,
0.0021200832,
0.0007887421,
0.0147763928,
0.0275787599,
0.0059355800,
0.0298634954,
0.0111397132,
0.0048516933,
0.0045636762,
-0.0030113780,
-0.0051342398,
0.0022739409,
0.0140401796,
0.0112858582,
0.0333367810,
0.0225615725,
0.0250068456,
0.0244075023,
0.0215796828,
-0.0045682080,
0.0085240519,
0.0116267577,
-0.0045192437,
0.0108353095,
0.0260225572,
0.0142037924,
0.0223548170,
0.0303644314,
0.0181629211,
0.0082632694,
0.0196891744,
-0.0002500528,
0.0026221937,
0.0063593574,
0.0102824485,
0.0148761636,
0.0278303511,
0.0243106447,
0.0189185105,
0.0275088921,
0.0129281189,
0.0059357071,
-0.0072350395,
0.0064847111,
-0.0080396831,
0.0074099507,
0.0106129050,
0.0211406332,
0.0213447772,
0.0185957775,
0.0155112278,
0.0145815536,
-0.0068841809,
-0.0057152305,
-0.0121111982,
-0.0082433494,
-0.0126592433,
0.0066186488,
0.0079291137,
0.0092763938,
0.0125704408,
0.0196798593,
0.0069078039,
-0.0099159162,
0.0062583033,
-0.0192782599,
-0.0066585769,
-0.0091786589,
0.0057679350,
-0.0100414064,
0.0232014973,
0.0100805098,
-0.0042235204,
0.0009567671,
-0.0064514759,
-0.0233154558,
-0.0264936127,
-0.0211566500,
-0.0238384902,
-0.0135620777,
-0.0025823887,
-0.0033048491,
0.0035275677,
-0.0014222616,
-0.0038903123,
-0.0119583327,
-0.0240280367,
-0.0250962339,
-0.0215326473,
-0.0167252347,
-0.0259167366,
-0.0014716065,
-0.0039299522,
-0.0004010264,
-0.0010516488,
0.0057757604,
-0.0274267867,
-0.0181569327,
-0.0202603731,
-0.0349503644,
-0.0284891687,
-0.0164555963,
-0.0164767019,
-0.0093384143,
0.0124000721,
-0.0025658137,
-0.0076432801,
-0.0032070966,
-0.0136517845,
-0.0244144499,
-0.0211019907,
-0.0194280203,
-0.0191891324,
-0.0063793822,
0.0000316823,
0.0004317582,
0.0014571177,
-0.0007658892,
0.0007779617,
-0.0196879916,
-0.0170036256,
-0.0226805322,
-0.0109395673,
-0.0133098001,
-0.0033202465,
0.0009511436,
0.0108704809,
0.0071160877,
0.0183673110,
0.0062178597,
-0.0078036035,
0.0065176757,
-0.0029576386,
-0.0140625574,
-0.0002841791,
0.0081052957,
0.0006182442,
0.0200425163,
0.0244967658,
0.0144109819,
0.0151788257,
0.0181196723,
-0.0040400396,
-0.0051846593,
-0.0081598675,
0.0033040079,
0.0022460616,
0.0103878872,
0.0220065676,
0.0229025632,
0.0223218761,
0.0116357990,
0.0125040431,
-0.0037230111,
-0.0049916632,
-0.0001229000,
0.0095384838,
0.0060644811,
0.0211445913,
0.0234439410,
0.0186044332,
0.0244858228,
0.0198245812,
0.0072539109,
0.0004381714,
0.0035503402,
-0.0017820962,
-0.0013755007,
0.0124386037,
0.0083310660,
0.0156154484,
0.0177981630,
0.0255553387,
0.0084430361,
0.0107736886,
0.0067536104,
0.0016158143,
-0.0059401728,
0.0073260562,
0.0069012302,
0.0085684266,
0.0237245448,
0.0166569240,
0.0179647096,
0.0113449441,
0.0097316923,
-0.0074605187,
-0.0140335858,
-0.0064417664,
-0.0142449178,
-0.0059829750,
0.0027310885,
-0.0002751986,
0.0092645064,
0.0064066243,
0.0034325442,
-0.0037035211,
-0.0041424721,
-0.0199657790,
0.0010419061,
-0.0148228146,
-0.0014997273,
0.0068818545,
0.0119445743,
0.0012289900,
0.0084095160,
0.0045694658,
-0.0244233180,
-0.0051172618,
-0.0259329472,
-0.0231826082,
-0.0243482962,
-0.0015789871,
-0.0134576680,
-0.0053393100,
0.0008886541,
-0.0015064493,
-0.0116121694,
-0.0073080938,
-0.0213306546,
-0.0190856885,
-0.0215510856,
-0.0161400065,
-0.0191110373,
-0.0023591882,
-0.0042128433,
-0.0022292424,
0.0085358992,
-0.0046923701,
-0.0044497098,
-0.0138877844,
-0.0162690729,
-0.0245115701,
-0.0132950563,
-0.0204541832,
-0.0084607005,
-0.0001600749,
0.0025394224,
-0.0079229539,
0.0008159606,
-0.0034325002,
-0.0218121037,
-0.0148198577,
-0.0177506581,
-0.0171324015,
-0.0070156395,
0.0086230468,
0.0055583003,
0.0068529001,
0.0146993948,
0.0051509971,
-0.0040543322,
-0.0101206116,
-0.0154409111,
-0.0240155105,
-0.0017148673,
-0.0090740277,
-0.0052190032,
0.0138817122,
0.0114034247,
0.0088623622,
0.0103368750,
0.0057682814,
-0.0057622287,
0.0002916819,
-0.0104717296,
-0.0009497872,
0.0031470726,
0.0088931369,
0.0240155514,
0.0272663645,
0.0225627590,
0.0215291083,
0.0215893351,
0.0085576782,
-0.0032878621,
0.0034127629,
-0.0019441567,
0.0023014019,
0.0109343864,
0.0250971504,
0.0157246143,
0.0239520539,
0.0283166431,
0.0074385288,
0.0061820047,
0.0006136640,
-0.0059780530,
-0.0046644877,
0.0122619988,
0.0070009818,
0.0234412551,
0.0331416316,
0.0338473655,
0.0285527315,
0.0266430322,
0.0162065625,
-0.0030282580,
0.0055880635,
0.0015597637,
-0.0029961085,
0.0135261994,
0.0147281066,
0.0242304821,
0.0293695256,
0.0239490531,
0.0100330245,
0.0136897098,
-0.0035782324,
-0.0106243799,
0.0003181114,
-0.0059190271,
-0.0010739015,
0.0151269548,
0.0215853211,
0.0111180171,
0.0298988670,
0.0121944295,
0.0061634323,
-0.0077662636,
-0.0071274629,
-0.0185875259,
-0.0079375496,
-0.0021593238,
-0.0101987235,
0.0093608014,
0.0243981443,
0.0040059593,
0.0151573857,
0.0039192513,
-0.0141332503,
-0.0179271493,
-0.0171013623,
-0.0316378362,
-0.0169201642,
-0.0028604546,
-0.0094367741,
0.0179792047,
0.0065968134,
0.0048780572,
-0.0114511922,
-0.0023777818,
-0.0364658982,
-0.0226802379,
-0.0279710088,
-0.0259349421,
-0.0108635500,
-0.0053239749,
-0.0003097280,
-0.0091737648,
0.0074036773,
-0.0208254233,
-0.0203944389,
-0.0278169177,
-0.0379486606,
-0.0350579172,
-0.0202992950,
-0.0214430280,
-0.0223459527,
0.0063666217,
0.0019123091,
-0.0001839104,
0.0040802294,
-0.0110905720,
-0.0209375881,
-0.0198402219,
-0.0264927596,
-0.0354447588,
-0.0112169804,
-0.0078744851,
-0.0026721091,
-0.0001896852,
0.0080565391,
-0.0120068146,
-0.0107449293,
-0.0151548423,
-0.0341787599,
-0.0264185332,
-0.0188600477,
-0.0144254882,
-0.0141505105,
0.0057312050,
0.0042123725,
0.0058551347,
0.0093906606,
-0.0105769392,
-0.0124939755,
-0.0120278932,
-0.0197743531,
-0.0236116834,
0.0007395242,
-0.0090798270,
-0.0022254544,
0.0237878617,
0.0041813487,
0.0061478866,
0.0114663513,
-0.0028925203,
-0.0224804096,
0.0027205702,
-0.0177195519,
-0.0082679978,
0.0124293929,
0.0173000395,
0.0079856757,
0.0289138928,
0.0258231014,
0.0078235762,
0.0102894744,
0.0049870182,
-0.0129544139,
0.0037992052,
0.0101404451,
0.0089221625,
0.0218344852,
0.0295173749,
0.0304821506,
0.0250833128,
0.0229267180,
-0.0048552100,
0.0125376955,
-0.0021024744,
-0.0028570481,
0.0070836167,
0.0229074545,
0.0125969211,
0.0306672584,
0.0363818966,
0.0206340551,
0.0221624225,
0.0221065320,
0.0037928438,
-0.0006940613,
0.0168597568,
0.0052538542,
0.0109055964,
0.0412001796,
0.0236210823,
0.0181668475,
0.0335149169,
0.0158409607,
-0.0011144981,
0.0070024985,
0.0002494443,
-0.0120520955,
0.0192780793,
0.0116941342,
0.0192650538,
0.0199083649,
0.0330410600,
0.0096644973,
0.0207546577,
-0.0001186924,
-0.0041903816,
-0.0053854710,
-0.0067841196,
-0.0030553888,
0.0027975044,
0.0175085105,
0.0084446054,
0.0283716694,
0.0162391290,
0.0011687266,
0.0081652515,
-0.0048663937,
-0.0275399238,
-0.0038917873,
-0.0088549135,
-0.0092003830,
0.0109357852,
0.0274638664,
-0.0003045642,
0.0180077273,
0.0032410349,
-0.0022844994,
-0.0221508276,
-0.0079250438,
-0.0282984450,
-0.0148014612,
-0.0002379799,
0.0019571858,
0.0073320861,
0.0007100182,
0.0164629091,
-0.0074561387,
-0.0085511617,
-0.0295032002,
-0.0230499003,
-0.0247139391,
-0.0252307802,
-0.0189746432,
-0.0043211048,
-0.0034095664,
0.0041349223,
0.0050084181,
-0.0017023487,
-0.0188211985,
-0.0104712695,
-0.0246111769,
-0.0307830870,
-0.0207255241,
-0.0143177072,
-0.0125021720,
0.0024192429,
0.0094519323,
-0.0097311232,
0.0006640854,
-0.0039905952,
-0.0249036513,
-0.0345409140,
-0.0148945618,
-0.0345021077,
-0.0241744798,
-0.0064459234,
-0.0040768147,
-0.0050403429,
0.0091850935,
-0.0045584813,
-0.0136156334,
-0.0163284279,
-0.0295918658,
-0.0285861548,
-0.0164643601,
-0.0213554893,
-0.0078285374,
0.0087621808,
0.0065244250,
0.0077292360,
0.0149669545,
-0.0124199893,
-0.0113894008,
-0.0060486537,
-0.0288337395,
-0.0143199963,
0.0004899640,
0.0027527967,
0.0027945968,
0.0352035388,
0.0101578608,
0.0085724508,
0.0130900275,
0.0034948310,
-0.0255951025,
-0.0082665849,
-0.0021505442,
-0.0129686585,
0.0051401472,
0.0163190383,
0.0164459161,
0.0264048297,
0.0243524797,
0.0069386670,
0.0020802219,
-0.0045329095,
-0.0094943382,
-0.0086016450,
0.0013242156,
-0.0007648452,
0.0234312117,
0.0251180977,
0.0223117229,
0.0231775604,
0.0207449347,
-0.0021247063,
-0.0045543341,
-0.0022472432,
-0.0137996040,
-0.0048340303,
0.0175309032,
0.0151112862,
0.0180467144,
0.0395862386,
0.0192319341,
0.0079423208,
0.0217826329,
-0.0077721379,
-0.0157600716,
-0.0034201713,
-0.0045448532,
-0.0063412236,
0.0133152353,
0.0180594511,
0.0171471275,
0.0314681754,
0.0176808070,
0.0077951839,
-0.0026456122,
-0.0010601135,
-0.0174394809,
-0.0005160928,
-0.0035238178,
0.0064224051,
0.0143147577,
0.0257822983,
0.0202056840,
0.0161523744,
0.0121092051,
-0.0119453771,
-0.0007386395,
-0.0172008090,
-0.0246459097,
-0.0008747940,
0.0054008132,
0.0005771637,
0.0140782446,
0.0152187403,
0.0022333676,
0.0028150566,
-0.0036166133,
-0.0285603218,
-0.0218833461,
-0.0214646179,
-0.0050908765,
-0.0191713311,
0.0037951153,
-0.0038026646,
0.0119538754,
-0.0024266420,
-0.0043797735,
-0.0209225863,
-0.0225896668,
-0.0149815679,
-0.0336308852,
-0.0138761764,
-0.0136446068,
-0.0019925118,
-0.0042953338,
0.0065473719,
-0.0029600537,
-0.0052976697,
-0.0139800413,
-0.0258414615,
-0.0227719583,
-0.0229714848,
-0.0248192064,
-0.0054165586,
0.0031926678,
-0.0015373803,
0.0039162636,
0.0106938612,
-0.0089866407,
-0.0108186668,
-0.0142542515,
-0.0252799299,
-0.0269208681,
-0.0054321056,
-0.0083270492,
-0.0049024723,
0.0085836956,
0.0040872372,
0.0052177622,
-0.0008111388,
-0.0143353436,
-0.0230729301,
-0.0081329383,
-0.0209683720,
-0.0241166875,
-0.0008157234,
0.0006919886,
0.0047582719,
0.0101209916,
0.0053679855,
0.0011591733,
0.0018606428,
-0.0101763271,
-0.0171423703,
-0.0056913220,
-0.0147214402,
0.0085455654,
0.0115436055,
0.0140724108,
0.0115291039,
0.0254076794,
0.0110569950,
-0.0011210346,
0.0002980219,
-0.0077286502,
-0.0120199611,
0.0007971725,
0.0113860341,
0.0084860558,
0.0339520387,
0.0306958240,
0.0193165261,
0.0219417624,
0.0109258927,
-0.0049129799,
-0.0008739624,
-0.0002605705,
0.0014209866,
0.0080714338,
0.0276514553,
0.0221393351,
0.0313679092,
0.0212881230,
0.0231147539,
0.0088376626,
0.0019978434,
0.0024613743,
-0.0002277603,
0.0095723793,
0.0124703264,
0.0237481445,
0.0275123827,
0.0303279869,
0.0207871795,
0.0274450164,
0.0106400670,
-0.0009476306,
0.0007371063,
-0.0111456066,
-0.0009587218,
0.0046575274,
0.0113027897,
0.0176700205,
0.0277645234,
0.0254379027,
0.0147759225,
0.0126852039,
-0.0024913400,
-0.0044692815,
-0.0138016185,
-0.0032642880,
-0.0079438034,
0.0092471000,
0.0162083227,
0.0212249309,
0.0223886929,
0.0160574336,
0.0069368221,
-0.0116402460,
0.0008280525,
-0.0210759435,
-0.0098871253,
-0.0017903643,
0.0082759485,
0.0134357922,
0.0163892675,
0.0129187955,
0.0107488232,
-0.0010271273,
-0.0107642170,
-0.0262026843,
-0.0241019595,
-0.0210480951,
-0.0170295332,
-0.0147466362,
-0.0007119866,
0.0058312798,
0.0082621751,
0.0047529507,
-0.0100826696,
-0.0137035912,
-0.0280601550,
-0.0253628902,
-0.0341123603,
-0.0174824446,
-0.0253269672,
-0.0057330076,
0.0062528206,
-0.0002111638,
0.0006568438,
-0.0045832209,
-0.0154872444,
-0.0329213552,
-0.0219189078,
-0.0353488177,
-0.0312425550,
-0.0143377250,
-0.0104169212,
-0.0037394585,
0.0033273986,
-0.0022077230,
-0.0104835704,
-0.0103612244,
-0.0241913274,
-0.0411177389,
-0.0242413189,
-0.0171089806,
-0.0197573397,
-0.0120424479,
0.0034565451,
0.0047217598,
0.0063247569,
-0.0057506096,
-0.0138205439,
-0.0186946280,
-0.0218604337,
-0.0244143698,
-0.0214610361,
-0.0145330410,
-0.0130105941,
0.0044686678,
0.0011667036,
-0.0020495555,
0.0054381252,
-0.0049807685,
-0.0125526860,
-0.0177214351,
-0.0111411000,
-0.0230644457,
-0.0022876144,
-0.0034319586,
0.0034495068,
0.0086564720,
0.0151537592,
0.0140785882,
-0.0015608851,
0.0003246320,
-0.0111832414,
-0.0181790330,
-0.0102346297,
0.0049664984,
0.0004929600,
0.0131690782,
0.0251738336,
0.0286574457,
0.0166366454,
0.0105031729,
0.0106421169,
-0.0095020905,
-0.0022229927,
-0.0015059013,
0.0002357305,
0.0172617882,
0.0166508723,
0.0261481646,
0.0274219159,
0.0296002254,
0.0197685435,
0.0140576214,
0.0065919422,
0.0041562840,
0.0154650873,
0.0048813401,
0.0176312253,
0.0327641480,
0.0232450590,
0.0259978529,
0.0348148234,
0.0185149368,
0.0122535806,
0.0102915335,
0.0038242768,
-0.0005188434,
0.0114835761,
0.0158982873,
0.0144244377,
0.0183807705,
0.0349415652,
0.0134886047,
0.0228510201,
0.0084066587,
0.0045383358,
0.0019971207,
0.0024333165,
-0.0030870182,
0.0077918237,
0.0200816058,
0.0115292761,
0.0268292576,
0.0151973544,
0.0209115334,
0.0068604313,
0.0060219131,
-0.0130347889,
0.0097795185,
-0.0078244898,
0.0050873496,
0.0196330156,
0.0146158449,
0.0166419037,
0.0140110254,
0.0189542100,
-0.0074414099,
-0.0102905417,
0.0027990912,
-0.0177731775,
-0.0101844501,
0.0075869635,
0.0027713787,
0.0053319326,
0.0100440457,
0.0101435501,
-0.0098973289,
0.0059784334,
-0.0222985670,
-0.0065618427,
-0.0227874052,
-0.0086490707,
-0.0231524743,
0.0033175012,
-0.0078703966,
-0.0023633346,
0.0000448316,
-0.0127817187,
-0.0098886294,
-0.0195604600,
-0.0183060970,
-0.0333806090,
-0.0086476747,
-0.0179343447,
-0.0086296527,
0.0070963795,
-0.0023609519,
-0.0067181913,
0.0032451861,
-0.0109275747,
-0.0334984884,
-0.0217670500,
-0.0172190927,
-0.0313552283,
-0.0155299259,
-0.0089571187,
-0.0067167943,
-0.0055840733,
0.0033755107,
-0.0172360968,
-0.0171279497,
-0.0197953843,
-0.0216706768,
-0.0286184400,
-0.0208932552,
-0.0166148841,
-0.0109698419,
0.0064789709,
-0.0023243846,
0.0084162867,
0.0024242783,
0.0014391572,
-0.0108088870,
-0.0107049253,
-0.0187226441,
-0.0135247773,
-0.0056725051,
-0.0044519668,
0.0049548661,
0.0174499080,
0.0067743445,
0.0058058510,
0.0071709948,
-0.0058614700,
-0.0289430842,
0.0002296372,
-0.0120522603,
-0.0179708973,
0.0077788262,
0.0164035317,
0.0101492461,
0.0202403963,
0.0279460996,
-0.0017182741,
0.0004836235,
-0.0000941327,
-0.0078395735,
-0.0158389509,
0.0076311445,
0.0014381369,
0.0088994196,
0.0293444321,
0.0201969407,
0.0142504834,
0.0207058731,
0.0017304218,
-0.0011280670,
-0.0009702899,
-0.0042059440,
-0.0034204267,
0.0187708940,
0.0067004021,
0.0212699585,
0.0349332988,
0.0130232498,
0.0148249464,
0.0189638361,
-0.0008946534,
-0.0105541311,
0.0117639629,
-0.0028934507,
0.0065929927,
0.0192079265,
0.0248012226,
0.0163847972,
0.0314465277,
0.0190605801,
-0.0029072729,
0.0088814655,
0.0011967628,
-0.0180033874,
0.0003445749,
0.0045755338,
-0.0005317081,
0.0143122580,
0.0257310681,
0.0116009042,
0.0259796176,
0.0084473640,
0.0019214452,
-0.0017967199,
-0.0057080779,
-0.0137917316,
-0.0001437054,
0.0082745785,
0.0001777522,
0.0250035729,
0.0088396631,
0.0136394044,
-0.0016160775,
0.0008829028,
-0.0283745639,
-0.0188294835,
-0.0095303962,
-0.0194475781,
-0.0099259336,
0.0090155602,
0.0022180621,
0.0061243563,
0.0147940591,
-0.0084777717,
-0.0124233384,
-0.0072356183,
-0.0197638404,
-0.0301841646,
-0.0064144451,
-0.0116111171,
-0.0056522572,
0.0012701760,
0.0081625683,
-0.0077110953,
0.0078219473,
-0.0136125376,
-0.0215932764,
-0.0240483545,
-0.0200125463,
-0.0231089741,
-0.0106912022,
-0.0043551894,
-0.0072969072,
0.0149695184,
0.0007618402,
-0.0087644327,
-0.0057341829,
-0.0114357490,
-0.0296553578,
-0.0172724146,
-0.0102665750,
-0.0159577634,
-0.0021704128,
0.0052953074,
-0.0026055414,
0.0027290543,
-0.0001560667,
-0.0162054151,
-0.0124053508,
-0.0138967102,
-0.0240704007,
-0.0199918151,
-0.0009993636,
-0.0063268384,
-0.0053084730,
0.0072087138,
0.0004425558,
-0.0040646172,
0.0045572580,
-0.0131861167,
-0.0138236228,
-0.0078676753,
-0.0022870880,
-0.0050278031,
0.0099871857,
0.0113132214,
0.0063680653,
0.0203408580,
0.0041095465,
-0.0026286030,
-0.0044523906,
-0.0022484334,
-0.0194674097,
0.0035976041,
0.0042446284,
0.0009054925,
0.0234374795,
0.0154256364,
0.0109659964,
0.0119963828,
0.0132809393,
-0.0106109176,
0.0055036810,
0.0032392030,
-0.0036016118,
0.0082921004,
0.0312611349,
0.0173900854,
0.0164270978,
0.0381531045,
0.0125573128,
0.0097970851,
0.0124929976,
-0.0045087421,
-0.0049283318,
0.0139846317,
-0.0001271814,
0.0119694490,
0.0310216881,
0.0204712898,
0.0127180777,
0.0271975324,
0.0013474490,
-0.0018911196,
0.0055409046,
-0.0048116008,
0.0001079483,
0.0201866701,
0.0148110259,
0.0198492482,
0.0287187304,
0.0195939131,
0.0092741409,
0.0138979489,
-0.0030359814,
-0.0086408742,
-0.0004145355,
-0.0023573444,
-0.0148869297,
0.0176956374,
0.0102678789,
0.0106107807,
0.0197186135,
0.0115176151,
0.0010577994,
0.0049588713,
-0.0041514090,
-0.0218716245,
-0.0020285428,
-0.0058279335,
0.0050937920,
0.0102160256,
0.0272669271,
0.0007712485,
0.0185331423,
0.0076963850,
-0.0120608462,
-0.0194251668,
-0.0155942850,
-0.0074216169,
-0.0186959617,
0.0080135856,
-0.0023104707,
0.0120978234,
0.0086653801,
-0.0021258520,
-0.0083452547,
-0.0132609233,
-0.0277312435,
-0.0249431357,
-0.0232747905,
-0.0201330446,
-0.0201027449,
0.0047417516,
-0.0033102788,
0.0030261839,
-0.0011295280,
0.0028543288,
-0.0197195448,
-0.0173046533,
-0.0223886929,
-0.0309634786,
-0.0156293306,
-0.0145520372,
-0.0071135215,
-0.0053993147,
0.0114225270,
-0.0151661327,
-0.0041741324,
-0.0134987850,
-0.0315585136,
-0.0319953598,
-0.0258122105,
-0.0238336883,
-0.0214497223,
-0.0048179463,
-0.0040672938,
0.0037264787,
0.0037966107,
-0.0078803310,
-0.0125602307,
-0.0243872292,
-0.0287514813,
-0.0306739751,
-0.0249921549,
-0.0269591883,
-0.0119500868,
-0.0008802891,
-0.0026888582,
0.0014192988,
0.0086632352,
-0.0061755106,
-0.0201287121,
-0.0123221856,
-0.0284565948,
-0.0241076481,
-0.0105935391,
-0.0059131775,
-0.0054129232,
0.0195892323,
0.0165102966,
-0.0007848943,
0.0073156534,
-0.0039787530,
-0.0226723682,
-0.0144725442,
-0.0120950621,
-0.0151584484,
-0.0020908916,
0.0137463482,
0.0052949856,
0.0186870378,
0.0103108156,
0.0040153703,
0.0043915808,
-0.0135454712,
-0.0115688611,
-0.0082802447,
0.0053294981,
-0.0021795209,
0.0176075026,
0.0231157634,
0.0233657286,
0.0312489904,
0.0263057351,
0.0026132469,
0.0035772673,
0.0100153275,
-0.0123263597,
0.0037535138,
0.0191924553,
0.0130103379,
0.0267756246,
0.0345905796,
0.0293910317,
0.0130808298,
0.0224858504,
0.0007014224,
-0.0011865979,
0.0007859268,
0.0087833898,
0.0149395447,
0.0194194894,
0.0267483927,
0.0302362666,
0.0302374754,
0.0163469948,
0.0146727804,
0.0088653266,
0.0093879690,
0.0004824956,
0.0093864873,
0.0161349550,
0.0199053250,
0.0253788047,
0.0176882725,
0.0248062685,
0.0308424495,
0.0104572540,
0.0020870343,
0.0008298454,
0.0039846986,
-0.0070745274,
0.0104247276,
0.0105765816,
0.0151488846,
0.0221434887,
0.0320946872,
0.0195423532,
0.0029435672,
0.0113209207,
-0.0075978525,
-0.0061220974,
-0.0067589707,
0.0099141262,
-0.0058991518,
0.0206745379,
0.0185746551,
0.0115277655,
0.0072861607,
-0.0004476242,
-0.0102134608,
-0.0165140107,
-0.0165736582,
-0.0146108819,
-0.0119435927,
0.0051204120,
0.0036322046,
0.0055290945,
0.0076510101,
0.0029507305,
0.0018167588,
-0.0131119788,
-0.0151447728,
-0.0193163492,
-0.0039037848,
-0.0189477615,
0.0035038020,
-0.0028853505,
0.0007874273,
-0.0032339338,
0.0064179907,
-0.0202588700,
-0.0215171166,
-0.0152737871,
-0.0287112799,
-0.0261777416,
-0.0171169210,
-0.0081390971,
-0.0110814963,
0.0014093659,
0.0047390582,
-0.0074453717,
-0.0109140156,
-0.0149880629,
-0.0198824555,
-0.0273641311,
-0.0237205345,
-0.0200406853,
-0.0117319804,
0.0004731356,
-0.0064934627,
-0.0009247774,
-0.0057784091,
-0.0053524435,
-0.0243498366,
-0.0217310172,
-0.0287569482,
-0.0161997192,
-0.0203253552,
-0.0049508042,
0.0023883020,
0.0071504158,
-0.0002862638,
0.0067811687,
-0.0015146912,
-0.0214755423,
-0.0111459559,
-0.0127197942,
-0.0239205267,
-0.0048959441,
0.0046750386,
0.0084187994,
0.0088409530,
0.0194196235,
0.0088278214,
-0.0011386245,
-0.0074896077,
-0.0178643297,
-0.0173943825,
-0.0225621182,
0.0042244541,
-0.0100900708,
0.0146727962,
0.0215838291,
0.0240218863,
0.0151049905,
0.0176389925,
0.0060389545,
-0.0075084139,
-0.0052593146,
-0.0046694563,
0.0040204278,
0.0012578322,
0.0234550126,
0.0275463220,
0.0258673150,
0.0206983425,
0.0192866772,
-0.0000335115,
-0.0067763957,
-0.0117409695,
-0.0064436584,
-0.0083437087,
0.0069339876,
0.0118002379,
0.0253208317,
0.0213420168,
0.0286872406,
0.0158189461,
0.0071826102,
0.0022197475,
-0.0031774782,
-0.0094593428,
0.0025078184,
0.0106607024,
0.0085168667,
0.0255873054,
0.0276389625,
0.0277339108,
0.0186098367,
0.0164223295,
-0.0015657032,
-0.0102277845,
-0.0059939646,
-0.0069477437,
-0.0076568588,
0.0083986372,
0.0095083928,
0.0269427896,
0.0170427337,
0.0166338515,
0.0057835924,
0.0052001942,
-0.0176657718,
-0.0050001638,
-0.0083809039,
-0.0087513980,
0.0040274062,
0.0144270547,
0.0184616204,
0.0121597443,
0.0225903485,
-0.0141152591,
0.0028149751,
-0.0229800139,
-0.0177104697,
-0.0306964777,
-0.0047854842,
-0.0093950145,
-0.0087784966,
0.0125518525,
0.0062466268,
-0.0008680369,
0.0042108209,
-0.0116914194,
-0.0216801763,
-0.0173116699,
-0.0137426760,
-0.0164344199,
-0.0055844458,
-0.0006116321,
0.0028440335,
0.0195236113,
-0.0020441972,
-0.0013732188,
-0.0122502707,
-0.0095943604,
-0.0333791748,
-0.0167685635,
-0.0269471332,
-0.0167805497,
-0.0113626579,
0.0057158023,
-0.0030711065,
0.0001649602,
0.0066527165,
-0.0183557924,
-0.0158900395,
-0.0210366789,
-0.0261450857,
-0.0198790282,
0.0009420281,
-0.0066796993,
0.0003871864,
0.0164285488,
0.0034750660,
0.0023190465,
-0.0007616191,
-0.0167616475,
-0.0216511935,
-0.0100104436,
-0.0162109472,
-0.0134538356,
0.0027505259,
-0.0005787798,
0.0043633664,
0.0077776103,
0.0007449029,
-0.0089486539,
-0.0010906518,
-0.0145851243,
-0.0169459060,
-0.0032222280,
-0.0031714984,
0.0060749850,
0.0134180542,
0.0218122732,
0.0162044577,
0.0222747233,
0.0088110007,
-0.0017039871,
0.0050002518,
-0.0055137328,
-0.0057894080,
-0.0002531045,
0.0182041563,
0.0049421326,
0.0182637516,
0.0276356302,
0.0090875495,
0.0134103540,
0.0077886609,
0.0000617154,
-0.0017931213,
0.0147944670,
0.0058791316,
0.0209095869,
0.0297619738,
0.0299670584,
0.0226269681,
0.0259425379,
0.0167342015,
-0.0012034734,
0.0088360319,
-0.0021496341,
-0.0052869976,
0.0119355237,
0.0158095360,
0.0175445601,
0.0201348420,
0.0251809359,
0.0101110097,
0.0141127957,
-0.0025270958,
-0.0081822751,
0.0050767371,
-0.0000401840,
-0.0012567278,
0.0146256769,
0.0281927809,
0.0123882936,
0.0291680247,
0.0150794452,
0.0104790889,
0.0053178230,
0.0053812014,
-0.0121698333,
0.0003035342,
0.0082185455,
-0.0004765406,
0.0189004242,
0.0272995774,
0.0034183098,
0.0182338320,
0.0102505628,
-0.0127721336,
-0.0109384600,
-0.0034225045,
-0.0230202898,
-0.0058886618,
0.0123124253,
0.0060840514,
0.0220894702,
0.0166735314,
0.0125264637,
-0.0091576958,
0.0004996945,
-0.0325698256,
-0.0182149298,
-0.0260975435,
-0.0163986199,
-0.0079550678,
0.0055065192,
0.0040839221,
-0.0012484564,
0.0114889024,
-0.0141260587,
-0.0229752436,
-0.0173988920,
-0.0299761631,
-0.0299018919,
-0.0137743354,
-0.0150910709,
-0.0051123272,
0.0098527726,
0.0060134889,
-0.0096665286,
0.0033020705,
-0.0156944133,
-0.0199211370,
-0.0280720964,
-0.0185020100,
-0.0343355536,
-0.0110319182,
-0.0024781069,
-0.0054176268,
-0.0073493225,
-0.0028290877,
-0.0094925845,
-0.0303752720,
-0.0231779572,
-0.0429750234,
-0.0310621690,
-0.0273335502,
-0.0213610157,
-0.0108755473,
0.0035321198,
0.0019077759,
0.0031150486,
0.0111618228,
-0.0155790569,
-0.0184620768,
-0.0145750763,
-0.0256647822,
-0.0243583154,
-0.0066300998,
-0.0111960415,
-0.0034365151,
0.0197095256,
-0.0065181749,
-0.0054719648,
-0.0002374938,
-0.0152827632,
-0.0325973779,
-0.0110779367,
-0.0204910561,
-0.0241572671,
0.0067492197,
0.0091754468,
0.0022130515,
0.0147083113,
0.0180771612,
-0.0033249541,
-0.0022610151,
-0.0098635303,
-0.0186899323,
-0.0057912180,
-0.0018087368,
0.0018049183,
0.0119244130,
0.0274860375,
0.0193727799,
0.0232209489,
0.0165879447,
-0.0073157400,
0.0043289904,
-0.0042922753,
-0.0153064393,
0.0053582941,
0.0157024786,
0.0107057933,
0.0258478690,
0.0385617986,
0.0155945262,
0.0152247204,
0.0240455270,
0.0011531054,
-0.0084009469,
0.0116927940,
0.0061514424,
0.0028198843,
0.0272711217,
0.0247361101,
0.0205604881,
0.0346426889,
0.0232307073,
0.0076699397,
0.0104460996,
0.0066603902,
-0.0110180536,
0.0084967250,
0.0084387101,
0.0095737390,
0.0217006747,
0.0317920968,
0.0181193911,
0.0319128633,
0.0160620566,
0.0034065559,
0.0043064211,
0.0043789381,
-0.0025497284,
0.0173622966,
0.0206206925,
0.0153555293,
0.0368877351,
0.0349535123,
0.0025283566,
0.0155477086,
0.0119405854,
-0.0249005035,
-0.0056934427,
-0.0028526261,
-0.0059077367,
0.0016469276,
0.0236992743,
0.0028050554,
0.0208152272,
0.0158721544,
0.0046644979,
-0.0068205530,
0.0010110608,
-0.0109729068,
-0.0142834345,
0.0066094855,
-0.0045541273,
0.0050869947,
0.0014492474,
0.0184244290,
0.0003342651,
0.0055741523,
-0.0105728963,
-0.0153509323,
-0.0132067315,
-0.0240525380,
-0.0143192094,
-0.0013582993,
-0.0040034484,
0.0010821496,
0.0086141108,
0.0009945875,
-0.0147233047,
-0.0076281270,
-0.0211405493,
-0.0326825865,
-0.0205715653,
-0.0108674243,
-0.0059418026,
-0.0048269820,
0.0091194371,
-0.0040712268,
-0.0012903480,
-0.0083740158,
-0.0194188096,
-0.0298962854,
-0.0150612229,
-0.0262136459,
-0.0215049461,
-0.0051566050,
-0.0098294104,
-0.0079319626,
0.0005824076,
-0.0064326241,
-0.0177092068,
-0.0129077081,
-0.0253239349,
-0.0305923410,
-0.0138904210,
-0.0250832029,
-0.0105242049,
0.0047867075,
0.0019516970,
-0.0065476140,
0.0075358627,
-0.0158644170,
-0.0216626022,
-0.0113454564,
-0.0297231209,
-0.0319557711,
-0.0059784665,
-0.0027471213,
-0.0150181176,
0.0135240657,
-0.0008233172,
-0.0074351644,
-0.0050191758,
-0.0062140469,
-0.0307453778,
-0.0109716412,
-0.0025550313,
-0.0154072689,
-0.0032650884,
0.0204929411,
0.0052223755,
0.0186740458,
0.0136347264,
0.0062309857,
-0.0012338129,
-0.0006672122,
-0.0145048751,
-0.0069451276,
0.0036903368,
-0.0070827827,
0.0283054598,
0.0174828358,
0.0161276702,
0.0124290567,
0.0173935685,
-0.0153065585,
-0.0065584080,
-0.0056871376,
-0.0113918819,
0.0000854289,
0.0213786699,
0.0184314828,
0.0196620040,
0.0376018584,
0.0136411823,
0.0047616004,
0.0135683622,
-0.0082448293,
-0.0125374077,
-0.0028732223,
0.0022129130,
-0.0024149925,
0.0172061902,
0.0208622590,
0.0139001654,
0.0249920450,
0.0158743113,
0.0094793662,
-0.0044877892,
-0.0000546188,
-0.0140300998,
0.0078502186,
-0.0025814259,
0.0170529187,
0.0222119968,
0.0379842483,
0.0171485897,
0.0239213835,
0.0178803317,
-0.0086417515,
-0.0021239771,
-0.0082139252,
-0.0110900830,
0.0086279418,
0.0178297106,
0.0132519174,
0.0254077241,
0.0249937084,
0.0116691906,
0.0006327731,
-0.0019112228,
-0.0226411317,
-0.0132125020,
-0.0155599136,
-0.0012908992,
-0.0118197864,
0.0168308876,
0.0080292420,
0.0134409452,
0.0058470848,
0.0082832444,
-0.0121606998,
-0.0207146276,
-0.0105606681,
-0.0243581086,
-0.0047581806,
-0.0094396062,
0.0090275789,
0.0078382939,
0.0131935328,
0.0036509247,
-0.0013647054,
-0.0130963139,
-0.0235000979,
-0.0272968337,
-0.0172524080,
-0.0278175771,
-0.0076031135,
-0.0026186015,
0.0093951337,
0.0017964515,
0.0149911735,
-0.0004510930,
-0.0109496973,
-0.0134379640,
-0.0246674158,
-0.0204461850,
-0.0153858317,
-0.0115526505,
-0.0161034353,
0.0120808221,
0.0015512467,
0.0045332867,
0.0022098790,
-0.0059252582,
-0.0191370659,
-0.0104581555,
-0.0172752440,
-0.0231824964,
-0.0012851220,
-0.0012917628,
0.0058128675,
0.0163487568,
0.0092877895,
0.0071402639,
0.0038680818,
-0.0082829716,
-0.0278979242,
-0.0084069427,
-0.0183342136,
-0.0034500055,
-0.0036180555,
0.0019517238,
0.0076079411,
0.0127289239,
0.0000393524,
-0.0109774629,
-0.0055249035,
-0.0158379953,
-0.0130802654,
-0.0114911692,
0.0026853031,
-0.0036158410,
0.0161339864,
0.0170688983,
0.0177556798,
0.0207382031,
0.0135439215,
0.0059672049,
0.0018355605,
0.0034949356,
-0.0016408787,
0.0065520802,
0.0199018829,
0.0170224197,
0.0254560187,
0.0220957398,
0.0212827530,
0.0107958131,
-0.0038577805,
-0.0011406009,
-0.0108069722,
-0.0056234612,
0.0048280321,
0.0166784823,
0.0171725061,
0.0231800824,
0.0260181502,
0.0263898931,
0.0093345242,
0.0037661057,
0.0044750087,
-0.0021998445,
0.0016261907,
0.0049766125,
0.0138453254,
0.0120911729,
0.0187729411,
0.0217854623,
0.0128737362,
0.0131129930,
0.0014914933,
-0.0021662752,
-0.0050664037,
-0.0030855713,
-0.0065485928,
0.0071410164,
0.0165976137,
0.0114944614,
0.0161344483,
0.0175472144,
0.0064911526,
-0.0050372100,
0.0029576328,
-0.0112340869,
-0.0094668576,
0.0011912849,
0.0077209300,
0.0120545076,
0.0102292523,
0.0179291740,
0.0145175261,
-0.0010289847,
-0.0009316546,
-0.0141906561,
-0.0130302235,
-0.0168353822,
-0.0074757691,
-0.0113915987,
0.0087146685,
0.0036718966,
0.0082250265,
0.0123008853,
-0.0020441511,
-0.0064718984,
-0.0176223554,
-0.0071755727,
-0.0238101352,
-0.0022940887,
-0.0185753703,
0.0067163636,
0.0063656513,
0.0048524337,
-0.0025759824,
-0.0044630677,
-0.0105511360,
-0.0305782072,
-0.0176052507,
-0.0261097699,
-0.0299378671,
-0.0088112950,
-0.0016613451,
-0.0093566757,
0.0012629470,
0.0021273957,
-0.0108675156,
-0.0175622627,
-0.0190171134,
-0.0345822982,
-0.0204192251,
-0.0215322599,
-0.0166354515,
-0.0071495818,
0.0036078035,
-0.0025299925,
0.0025306949,
-0.0073147840,
-0.0183488578,
-0.0203674398,
-0.0239154864,
-0.0278214961,
-0.0203387458,
-0.0088924253,
-0.0107992832,
0.0078581562,
0.0033018165,
-0.0030887756,
0.0011869129,
-0.0088350363,
-0.0207195971,
-0.0248859674,
-0.0148231741,
-0.0271842163,
-0.0111177834,
-0.0016923507,
0.0064675994,
0.0018290883,
0.0131976921,
0.0071602711,
-0.0126868067,
-0.0098346034,
-0.0165135805,
-0.0245138370,
-0.0214374233,
-0.0032696724,
-0.0084784143,
0.0074980697,
0.0177563485,
0.0170905441,
0.0081422403,
0.0070717279,
0.0016378912,
-0.0106567685,
-0.0126272431,
-0.0065958165,
-0.0068840194,
0.0100288065,
0.0138190538,
0.0284207221,
0.0220178217,
0.0212546065,
0.0142928790,
0.0085172066,
-0.0059416848,
-0.0126489736,
0.0097610345,
-0.0057362085,
0.0088714613,
0.0246815234,
0.0296574682,
0.0260594133,
0.0343870223,
0.0208556205,
0.0054442128,
0.0093679503,
0.0017754422,
-0.0042433008,
0.0082807383,
0.0168572646,
0.0122656170,
0.0329938941,
0.0415124558,
0.0229097940,
0.0296319630,
0.0156569332,
0.0068430444,
0.0035396589,
0.0010538470,
0.0020328630,
0.0111980541,
0.0174096115,
0.0177339148,
0.0393074155,
0.0221376605,
0.0231203269,
0.0166907366,
0.0133996736,
-0.0146456119,
0.0081395060,
-0.0019149965,
0.0004323015,
0.0140353180,
0.0213043950,
0.0238397308,
0.0232036393,
0.0319394059,
0.0041362885,
-0.0018442179,
0.0024339904,
-0.0113932882,
-0.0174169540,
0.0050874176,
-0.0062513961,
0.0044259797,
0.0190242212,
0.0227627419,
0.0014855614,
0.0186097231,
-0.0036437463,
-0.0021055406,
-0.0121592507,
-0.0085159736,
-0.0150958262,
0.0043324791,
0.0042033410,
0.0017289683,
0.0153817441,
-0.0014753507,
0.0073497593,
-0.0071750726,
-0.0108006336,
-0.0350881964,
-0.0094099194,
-0.0157560464,
-0.0234740525,
0.0008993282,
0.0010147616,
-0.0053500496,
0.0057960497,
0.0028886124,
-0.0195916332,
-0.0165525470,
-0.0111192884,
-0.0348154120,
-0.0172188375,
-0.0125485566,
-0.0162914526,
-0.0055429968,
0.0009549746,
-0.0103091858,
-0.0081334207,
-0.0041567450,
-0.0225484110,
-0.0154555496,
-0.0187202562,
-0.0177680030,
-0.0133793894,
0.0014129588,
-0.0118600028,
-0.0018361926,
-0.0018378315,
-0.0137389125,
-0.0106026381,
-0.0165295992,
-0.0245056152,
-0.0273581948,
-0.0085016461,
-0.0176386591,
-0.0103549287,
0.0012576078,
-0.0037417107,
-0.0047373171,
-0.0008314108,
-0.0067409556,
-0.0301731378,
-0.0021559796,
-0.0157911815,
-0.0221534353,
-0.0085653411,
0.0108280182,
-0.0075935391,
0.0047647771,
0.0111049218,
-0.0073691458,
-0.0035267905,
-0.0007888845,
-0.0093368348,
-0.0137247648,
0.0076294648,
0.0019057856,
0.0073398994,
0.0167794488,
0.0090534873,
0.0103675751,
0.0155544542,
-0.0068471972,
-0.0036962624,
-0.0015904567,
-0.0059610647,
-0.0096092606,
0.0148029644,
0.0020556338,
0.0174948629,
0.0274086520,
0.0090276524,
0.0097762085,
0.0132149504,
-0.0059465207,
-0.0144348294,
0.0093032708,
-0.0072299088,
-0.0004776529,
0.0206194930,
0.0241618808,
0.0042951908,
0.0257003587,
0.0178527720,
-0.0059291469,
0.0051616421,
0.0017240390,
-0.0145618282,
0.0053193709,
0.0051068673,
0.0097624306,
0.0199659318,
0.0225728638,
0.0085200686,
0.0269563533,
0.0090572890,
-0.0027546647,
0.0049888836,
0.0023890508,
-0.0059380792,
0.0073590088,
0.0185180306,
0.0047466392,
0.0240960084,
0.0106863566,
0.0138440877,
-0.0023565674,
0.0039147735,
-0.0188981853,
-0.0089536160,
-0.0029599429,
-0.0133441491,
-0.0006219646,
0.0249068718,
