Filename,STFMK-20201105-LW19-2328_20201201_064555_004.dat
0.0071447203,
0.0149003901,
0.0177663621,
0.0084003359,
-0.0090829385,
0.0029523754,
-0.0152697526,
-0.0191621352,
-0.0025376128,
-0.0004340623,
0.0069849435,
0.0058394102,
0.0146988072,
-0.0073461477,
0.0151647311,
-0.0194231588,
-0.0170329437,
-0.0259145610,
-0.0100148516,
-0.0225939788,
-0.0050762394,
0.0014923725,
-0.0043841363,
0.0150499549,
-0.0020342674,
-0.0082891975,
-0.0123618003,
-0.0165020823,
-0.0313593522,
-0.0146296807,
-0.0144896088,
-0.0169685632,
-0.0034334552,
0.0127971768,
-0.0027876436,
0.0110082775,
0.0008856996,
-0.0074453210,
-0.0134000741,
-0.0094478289,
-0.0263859909,
-0.0179288834,
-0.0034936876,
-0.0056684394,
0.0016800791,
0.0121660158,
0.0021764336,
0.0011576945,
0.0039037827,
-0.0200970098,
-0.0225826353,
-0.0151861217,
-0.0099546891,
-0.0130035523,
-0.0006200304,
0.0044045215,
0.0069261044,
0.0187860765,
0.0058485577,
-0.0100187846,
-0.0056086755,
-0.0101509327,
-0.0212995112,
-0.0170195382,
-0.0031411587,
-0.0161541011,
0.0126560479,
0.0126252985,
0.0088805212,
0.0161961690,
0.0177120231,
-0.0064335456,
-0.0034176554,
0.0043363739,
-0.0173437521,
0.0053887307,
0.0117090791,
0.0085883811,
0.0136067700,
0.0370201990,
0.0080128592,
0.0085324990,
0.0135009959,
-0.0110362936,
-0.0119754616,
0.0033784842,
-0.0010510725,
0.0042530806,
0.0209950842,
0.0177327320,
0.0182400439,
0.0333707221,
0.0035829213,
0.0070567098,
0.0071050697,
-0.0101163713,
-0.0048582726,
0.0083190016,
0.0050086854,
0.0045494498,
0.0286460016,
0.0168611147,
0.0160400346,
0.0204019137,
0.0086006597,
-0.0108456817,
0.0032189905,
-0.0075072213,
-0.0113532888,
0.0184796397,
0.0118412552,
0.0099713616,
0.0281963032,
0.0186028201,
0.0023512291,
0.0096514691,
-0.0008540802,
-0.0185168199,
-0.0001421032,
0.0007287082,
0.0028561358,
0.0098424982,
0.0182428472,
0.0104983719,
0.0179948807,
0.0103275422,
-0.0025219645,
-0.0028366630,
-0.0060296785,
-0.0001927579,
-0.0143706379,
0.0087113157,
0.0049039582,
0.0095206369,
0.0105112623,
0.0062509542,
0.0051943986,
0.0041874638,
-0.0091211637,
-0.0149431927,
-0.0109654488,
-0.0093809664,
-0.0095406696,
0.0093032075,
0.0016769066,
0.0063098320,
0.0104424115,
0.0045632636,
-0.0106496094,
-0.0139311701,
-0.0141034164,
-0.0301431641,
-0.0091516552,
-0.0120350290,
-0.0044472045,
-0.0084868865,
0.0099625476,
-0.0105947703,
-0.0070828237,
-0.0143982572,
-0.0275261849,
-0.0181306824,
-0.0208783671,
-0.0148998424,
-0.0179109555,
0.0011238460,
-0.0043647969,
0.0000983289,
0.0017412046,
-0.0107875969,
-0.0073337737,
-0.0140083758,
-0.0233590808,
-0.0243467819,
-0.0156111885,
-0.0143841673,
-0.0071081682,
0.0035972348,
-0.0070513543,
-0.0008837624,
0.0022903089,
-0.0089946911,
-0.0262603350,
-0.0142874159,
-0.0221505556,
-0.0171499029,
-0.0088025434,
-0.0028051208,
-0.0019710592,
0.0095029352,
0.0096378177,
-0.0097462758,
-0.0091657592,
-0.0127071189,
-0.0235360079,
-0.0213491265,
-0.0165254157,
-0.0103859473,
-0.0067834514,
0.0140418354,
0.0004768804,
0.0100231366,
-0.0015923853,
0.0012556055,
-0.0098593151,
-0.0162550230,
-0.0137025453,
-0.0101832012,
0.0008262342,
-0.0026423479,
0.0229108334,
0.0188029986,
0.0154699367,
0.0138549739,
0.0228456762,
-0.0099917687,
-0.0059216628,
0.0023131194,
-0.0098418724,
-0.0009813786,
0.0197742674,
0.0129565960,
0.0227897353,
0.0323079564,
0.0214925334,
0.0030952694,
0.0101790205,
-0.0061117020,
-0.0028089229,
0.0004401270,
0.0009530690,
0.0093834046,
0.0181467868,
0.0291981250,
0.0257799067,
0.0301413219,
0.0206472930,
0.0175169688,
0.0053493814,
-0.0014169808,
-0.0008596821,
0.0084619867,
0.0044468078,
0.0143684931,
0.0334970690,
0.0241374150,
0.0210915022,
0.0312705636,
0.0058665257,
-0.0025720824,
-0.0031456852,
0.0000280533,
-0.0075048208,
0.0103784679,
0.0125943581,
0.0209489688,
0.0274643656,
0.0269616861,
0.0201853663,
0.0045022145,
0.0045216270,
-0.0056746639,
-0.0030004431,
-0.0103585254,
0.0104216505,
-0.0050495355,
0.0169253089,
0.0224987268,
0.0163544603,
0.0171736702,
0.0138758644,
0.0023781075,
-0.0138908867,
-0.0076230904,
-0.0089815650,
-0.0064869346,
0.0020047198,
0.0108694229,
0.0173757114,
0.0154842511,
0.0114519475,
0.0073449821,
-0.0068088151,
-0.0162556041,
-0.0226814002,
-0.0062610591,
-0.0198323503,
-0.0025144001,
-0.0000832481,
0.0073060952,
0.0034999477,
0.0092702871,
-0.0140511906,
-0.0183253568,
-0.0119789690,
-0.0290273335,
-0.0269520730,
-0.0198725387,
-0.0080763008,
-0.0138122123,
0.0031462591,
0.0041356003,
0.0004275176,
-0.0008290701,
-0.0084644333,
-0.0183338970,
-0.0209879782,
-0.0215394702,
-0.0146185476,
-0.0135085844,
-0.0049757855,
0.0009782829,
0.0042766766,
0.0027247842,
-0.0092025837,
-0.0160504002,
-0.0232731178,
-0.0239757281,
-0.0281434301,
-0.0214554928,
-0.0176421590,
-0.0068405154,
0.0010397555,
0.0023428714,
-0.0014429728,
-0.0031753215,
-0.0141412960,
-0.0172255076,
-0.0128242448,
-0.0238544829,
-0.0207432751,
-0.0034697526,
0.0021340840,
-0.0058838818,
0.0088153612,
0.0087256255,
-0.0063373796,
-0.0007565613,
-0.0151389614,
-0.0223388970,
-0.0245197900,
-0.0051354128,
-0.0165673010,
0.0016862326,
0.0081588272,
0.0102459807,
0.0109561477,
0.0075281961,
-0.0012733218,
-0.0115124974,
-0.0127453301,
-0.0143052964,
-0.0044566714,
-0.0067635677,
0.0124556059,
0.0176313519,
0.0146384407,
0.0207102187,
0.0104935281,
0.0016240425,
-0.0084094210,
-0.0058017680,
-0.0110196741,
-0.0131934462,
0.0011745173,
0.0106313508,
0.0187780671,
0.0089078313,
0.0243377015,
0.0178449061,
0.0069967601,
0.0012541059,
0.0042334963,
-0.0086601153,
0.0047591403,
0.0134255495,
0.0161757991,
0.0248986110,
0.0276858937,
0.0239149854,
0.0143896975,
0.0150075080,
-0.0040560672,
-0.0110767959,
-0.0002103996,
-0.0092665982,
-0.0012588031,
0.0174606089,
0.0112148831,
0.0227425471,
0.0251630880,
0.0153924543,
0.0020232303,
0.0102640679,
-0.0145331658,
-0.0018357646,
-0.0026062794,
-0.0000056260,
0.0025258935,
0.0318315029,
0.0140001709,
0.0142566003,
0.0230393596,
-0.0054293731,
0.0036616898,
-0.0096781645,
-0.0099114329,
-0.0216667280,
0.0076182764,
-0.0000861174,
0.0066168113,
0.0172068197,
0.0157490484,
-0.0004222927,
0.0161239747,
-0.0138712293,
-0.0126997838,
-0.0174804628,
-0.0075908029,
-0.0163564961,
0.0074868873,
0.0068961699,
0.0134255104,
0.0252238829,
0.0053867470,
0.0021044782,
-0.0145481443,
-0.0086473664,
-0.0353259183,
-0.0096314196,
-0.0289883055,
-0.0065960763,
-0.0018765557,
0.0127725070,
-0.0013479055,
0.0057289386,
0.0068564815,
-0.0191288944,
-0.0140181379,
-0.0172162224,
-0.0227136612,
-0.0161632486,
-0.0042979922,
-0.0004613406,
0.0052718329,
0.0185652375,
0.0025807952,
0.0001099911,
-0.0002986968,
-0.0172369629,
-0.0250416435,
-0.0148497466,
-0.0176445320,
-0.0193000603,
0.0064910478,
0.0040359031,
0.0056363847,
0.0087535921,
0.0051402492,
-0.0198977217,
-0.0099780671,
-0.0234880093,
-0.0288880989,
-0.0155118862,
-0.0073046912,
-0.0041088141,
0.0116354525,
0.0240072142,
0.0068361633,
0.0192068778,
0.0076616188,
-0.0145475101,
-0.0103145540,
-0.0106038824,
-0.0153847076,
-0.0033167179,
0.0090927891,
0.0017295864,
0.0212396234,
0.0266074352,
-0.0013223534,
0.0110553950,
0.0021929799,
-0.0132266851,
-0.0151256137,
0.0029968792,
-0.0091073131,
0.0107408762,
0.0222728606,
0.0249827839,
0.0231246818,
0.0243404135,
0.0165089667,
-0.0052287467,
-0.0054044002,
-0.0137967896,
-0.0143703995,
0.0046176179,
0.0065108156,
0.0108014531,
0.0274760798,
0.0285964422,
0.0199118089,
0.0191103872,
0.0079671936,
-0.0119793518,
0.0077523985,
-0.0055072159,
-0.0027546985,
0.0159932896,
0.0201923605,
0.0165548697,
0.0325830206,
0.0257032383,
0.0098976856,
0.0131100314,
0.0051974687,
-0.0150413737,
-0.0071244058,
0.0071119722,
-0.0090169059,
0.0067053135,
0.0299324673,
0.0110109989,
0.0206457265,
0.0212745164,
-0.0017698263,
-0.0069591473,
-0.0000333188,
-0.0205728225,
-0.0188013166,
0.0127642155,
0.0004604095,
0.0164447520,
0.0216921512,
0.0209656954,
0.0052147945,
0.0188513268,
-0.0212975070,
-0.0120072151,
-0.0143819582,
-0.0106465556,
-0.0001071129,
0.0080310004,
0.0117008956,
0.0022454173,
0.0241428837,
-0.0082973242,
-0.0118008116,
-0.0092343325,
-0.0215701461,
-0.0321483873,
-0.0094828373,
-0.0135607785,
-0.0084507437,
0.0048226267,
0.0114399521,
0.0004899750,
0.0131133525,
-0.0045057973,
-0.0108433561,
-0.0150473155,
-0.0171919763,
-0.0307312328,
-0.0153428819,
-0.0011949374,
-0.0074248686,
-0.0009883359,
-0.0023817942,
-0.0013816687,
-0.0185287725,
-0.0152226556,
-0.0386718176,
-0.0252064671,
-0.0226370711,
-0.0164685380,
-0.0043123132,
0.0042235553,
0.0002265866,
0.0014910412,
0.0089946073,
-0.0148043595,
-0.0245847851,
-0.0138540613,
-0.0250265002,
-0.0311059020,
-0.0080578765,
-0.0100329565,
-0.0089274496,
0.0066875666,
0.0016497078,
-0.0170393046,
-0.0043623964,
-0.0165855680,
-0.0359042436,
-0.0177679788,
-0.0175552424,
-0.0307902843,
0.0000500504,
0.0140573131,
-0.0090358285,
0.0095966952,
0.0144145368,
-0.0078973416,
-0.0150293959,
-0.0052733347,
-0.0260136351,
-0.0085713752,
-0.0022327963,
-0.0038569514,
0.0149183907,
0.0219083242,
0.0098883864,
0.0120983878,
0.0157422107,
-0.0214708801,
-0.0018343220,
-0.0092487261,
-0.0263633542,
-0.0043598893,
0.0113382414,
0.0057855812,
0.0176504422,
0.0378823094,
0.0098434445,
0.0156508554,
0.0099477414,
-0.0064144894,
-0.0153558375,
0.0056579411,
0.0037759400,
0.0008491523,
0.0344038792,
0.0301045384,
0.0224185288,
0.0280786101,
0.0193888322,
-0.0011855602,
-0.0035523884,
0.0001892840,
-0.0115398765,
0.0118034221,
0.0110366177,
0.0176745560,
0.0331358835,
0.0304859020,
0.0208048485,
0.0268193223,
0.0128837023,
0.0005854581,
0.0041210889,
0.0037929714,
-0.0052053817,
0.0101568159,
0.0261664931,
0.0149516519,
0.0301527381,
0.0382765308,
0.0087955166,
0.0118010789,
0.0126436464,
-0.0212746467,
-0.0156047251,
-0.0022799862,
-0.0076833535,
-0.0049993349,
0.0322532542,
0.0143052172,
0.0279379636,
0.0290596299,
0.0151308067,
-0.0050517954,
0.0012342097,
-0.0104554370,
-0.0097123384,
0.0086123385,
0.0016504736,
0.0196530689,
0.0161272492,
0.0292009488,
0.0049344120,
0.0131641403,
-0.0122602386,
-0.0139943333,
-0.0102837328,
-0.0230013989,
-0.0147778457,
0.0038787862,
-0.0015516193,
0.0081054252,
0.0146409487,
0.0082119806,
-0.0095357299,
-0.0002562173,
-0.0164720584,
-0.0253685042,
-0.0143680265,
-0.0117265042,
-0.0033892244,
-0.0074313935,
0.0166444443,
0.0001616046,
0.0103918221,
0.0011579364,
-0.0064348141,
-0.0283630211,
-0.0176165272,
-0.0217901953,
-0.0205478054,
-0.0101670045,
-0.0135749672,
0.0028745448,
0.0057482417,
0.0010256367,
-0.0116756484,
-0.0117110917,
-0.0235825926,
-0.0297146086,
-0.0158492923,
-0.0216877852,
-0.0128398985,
0.0023949109,
0.0056488877,
0.0006559982,
0.0048677833,
-0.0033801605,
-0.0223900713,
-0.0105092507,
-0.0235481113,
-0.0305945240,
-0.0166433640,
-0.0015291404,
-0.0214869305,
-0.0004314499,
0.0041405018,
-0.0075154663,
-0.0028105075,
-0.0016797748,
-0.0228944123,
-0.0162642561,
-0.0040471293,
-0.0139871668,
-0.0018952420,
0.0108393990,
0.0050574988,
0.0167383403,
0.0150726270,
0.0012156394,
-0.0016035313,
-0.0075613866,
-0.0229642540,
-0.0171391517,
-0.0041327691,
-0.0168650560,
0.0152982287,
0.0040579299,
0.0110967681,
0.0145612825,
0.0152148046,
-0.0132065769,
-0.0077215247,
0.0007075145,
-0.0169680379,
-0.0087779053,
0.0097291619,
0.0126201753,
0.0087643918,
0.0282757021,
0.0162653401,
0.0119019123,
0.0162921976,
-0.0041818568,
-0.0098151108,
-0.0039819032,
-0.0008692436,
-0.0012885374,
0.0134085948,
0.0172843002,
0.0121799503,
0.0222814046,
0.0044349013,
0.0067900224,
-0.0056564966,
-0.0013912189,
-0.0104666930,
0.0047159698,
0.0046910271,
0.0146707930,
0.0185359474,
0.0221858732,
0.0153800650,
0.0174122900,
0.0165973660,
-0.0045968718,
0.0023271898,
0.0027002869,
-0.0087259263,
-0.0007766642,
0.0070854826,
0.0076847803,
0.0083078919,
0.0173871946,
0.0087065492,
0.0046892972,
0.0035297214,
-0.0108786691,
-0.0076380116,
-0.0078484332,
0.0056274589,
-0.0040672543,
0.0216810126,
0.0087146172,
0.0207666587,
0.0021436387,
0.0029664396,
-0.0153247407,
-0.0158730745,
-0.0072918776,
-0.0188041870,
0.0006523838,
-0.0048318775,
0.0132863782,
0.0019818090,
0.0021760948,
-0.0055043516,
-0.0067950208,
-0.0225134473,
-0.0200342927,
-0.0227277931,
-0.0129972538,
-0.0183572546,
-0.0009191004,
-0.0001673304,
0.0115958890,
-0.0019668974,
0.0113652628,
0.0026883562,
-0.0143878665,
-0.0158392321,
-0.0167971142,
-0.0174195208,
-0.0151590807,
-0.0048057348,
-0.0120017808,
0.0141997021,
0.0029475454,
-0.0001682116,
-0.0083175115,
-0.0120016327,
-0.0245197956,
-0.0203214008,
-0.0185377467,
-0.0230144616,
-0.0060056937,
0.0096108494,
0.0082621174,
0.0136433719,
0.0098541323,
0.0044521992,
-0.0061502894,
-0.0113798017,
-0.0236941017,
-0.0163356103,
-0.0129077220,
-0.0097149583,
-0.0031552133,
0.0098231146,
0.0038853479,
0.0091142859,
0.0081498260,
-0.0083970260,
-0.0096289292,
-0.0150789646,
-0.0160270352,
-0.0127345920,
-0.0040184655,
-0.0067171147,
0.0165576581,
0.0224806480,
0.0137363337,
0.0192200560,
0.0133810770,
-0.0044223405,
-0.0040173000,
-0.0077571818,
-0.0081364792,
-0.0071965475,
0.0134723866,
0.0113113560,
0.0285173841,
0.0145097356,
0.0233651847,
0.0102284821,
-0.0034652997,
-0.0078181634,
-0.0098747704,
-0.0088732652,
-0.0055099931,
0.0109126614,
0.0050770468,
0.0253375806,
0.0240377188,
0.0298414417,
0.0128740491,
0.0129666235,
0.0057434412,
-0.0028425306,
-0.0010719885,
0.0010217107,
0.0061657862,
0.0145378821,
0.0214886125,
0.0281811487,
0.0167883486,
0.0147118401,
0.0094766598,
-0.0019605332,
-0.0136515144,
-0.0036389541,
-0.0027637323,
-0.0016194463,
0.0119470097,
0.0183182359,
0.0159917623,
0.0207913406,
0.0155979097,
-0.0010551414,
0.0096801817,
-0.0038355880,
-0.0064609041,
-0.0032326907,
0.0084880041,
0.0026992494,
0.0090244208,
0.0161154829,
0.0223796405,
0.0102829859,
0.0132582802,
-0.0025982026,
-0.0058581163,
-0.0085064434,
-0.0100220656,
-0.0065594311,
-0.0010456069,
0.0103036016,
0.0139235910,
0.0244591013,
0.0064933854,
0.0107055902,
-0.0076453853,
-0.0053173467,
-0.0269243456,
-0.0065381574,
-0.0171420295,
0.0014698900,
0.0039522727,
0.0049139229,
0.0034639067,
-0.0007039852,
-0.0030722751,
-0.0272043440,
-0.0139123071,
-0.0215449370,
-0.0256279148,
-0.0164489839,
-0.0025258129,
-0.0185629874,
-0.0018597101,
0.0030168190,
-0.0030997919,
-0.0113894101,
0.0022380881,
-0.0258889273,
-0.0065835174,
-0.0159058198,
-0.0138144810,
-0.0129424930,
0.0023886859,
-0.0064048097,
0.0001304919,
-0.0018397954,
-0.0178489946,
-0.0129515566,
-0.0195171162,
-0.0276596174,
-0.0311809331,
-0.0066023050,
-0.0198110361,
-0.0031380591,
-0.0003432401,
-0.0079431385,
-0.0054867137,
-0.0013161573,
-0.0163890533,
-0.0200950131,
-0.0084090102,
-0.0187677275,
-0.0132733770,
0.0007964522,
-0.0047523603,
-0.0094318651,
0.0082045812,
-0.0000440445,
-0.0129866125,
-0.0078060646,
-0.0088493600,
-0.0194656905,
-0.0112804286,
-0.0066444268,
-0.0042937221,
0.0019653721,
0.0112132765,
0.0041969097,
0.0038983556,
-0.0040762099,
-0.0024021841,
-0.0107196392,
-0.0106053194,
-0.0094469655,
-0.0041765468,
0.0125770345,
0.0128097367,
0.0146477334,
0.0162009727,
0.0160286259,
0.0081171431,
0.0070426930,
-0.0051881466,
-0.0125186192,
0.0117420489,
-0.0037038208,
-0.0001037817,
0.0241546910,
0.0209205877,
0.0094403904,
0.0289241206,
0.0185932573,
-0.0039244010,
0.0110298721,
0.0094622653,
-0.0051975520,
0.0094747851,
0.0216766838,
0.0176251382,
0.0257247109,
0.0389963500,
0.0099486839,
0.0238209423,
0.0116212238,
-0.0009463641,
0.0036986961,
0.0062587294,
-0.0005217451,
0.0155838076,
0.0274617299,
0.0127486195,
0.0333986841,
0.0189056657,
0.0099106841,
0.0149276862,
0.0154644484,
-0.0111346040,
0.0098880641,
0.0107619222,
0.0033709039,
0.0191922802,
0.0287468564,
0.0184713174,
0.0204759128,
0.0349768177,
0.0078196563,
-0.0013922940,
0.0150386840,
-0.0071889330,
-0.0073522888,
0.0076429183,
0.0041489066,
0.0134410430,
0.0271545313,
0.0217503645,
0.0061136489,
0.0206344351,
-0.0104793990,
0.0005906474,
-0.0152841033,
-0.0030436541,
-0.0121866586,
0.0164363105,
0.0057152263,
0.0136653800,
0.0168573484,
0.0016925519,
0.0034460095,
-0.0126117179,
-0.0113817966,
-0.0330959633,
-0.0031345151,
-0.0126749948,
-0.0182253793,
0.0094881617,
0.0148503333,
-0.0054934518,
0.0091776010,
0.0073475773,
-0.0179635677,
-0.0215811301,
-0.0094839670,
-0.0323342495,
-0.0139737166,
-0.0094188461,
-0.0065296628,
0.0039217803,
0.0124672092,
0.0011593500,
-0.0047088079,
-0.0006083778,
-0.0251484197,
-0.0208676383,
-0.0231016055,
-0.0218430739,
-0.0195495598,
0.0024569614,
-0.0076513588,
0.0002901331,
0.0101577723,
-0.0085223876,
-0.0146764275,
-0.0182385687,
-0.0331024900,
-0.0316799842,
-0.0136549082,
-0.0199150387,
-0.0223323237,
0.0100057432,
0.0017344310,
-0.0023790323,
0.0018556754,
-0.0019700036,
-0.0266040191,
-0.0101638883,
-0.0205771178,
-0.0267045386,
-0.0106946742,
0.0023489064,
-0.0069904039,
0.0047785947,
0.0110994671,
-0.0048768222,
-0.0027480107,
-0.0066592307,
-0.0234945379,
-0.0223096181,
-0.0071585802,
-0.0060222577,
-0.0059356354,
0.0131582106,
0.0082468092,
0.0173219331,
0.0191460568,
-0.0055217883,
-0.0015836901,
-0.0039278697,
-0.0136859110,
-0.0175944269,
0.0125519568,
-0.0076356698,
0.0048149480,
0.0290848501,
0.0108364839,
0.0103178136,
0.0196550954,
0.0006263250,
-0.0140338652,
0.0081042573,
-0.0058638486,
-0.0060211471,
0.0205588937,
0.0206861924,
0.0075646294,
0.0282677785,
0.0210214704,
-0.0045580086,
0.0080703795,
0.0014030566,
-0.0199460313,
0.0014880893,
0.0046239961,
0.0071560913,
0.0168606397,
0.0233126469,
0.0090367123,
0.0284338072,
0.0111459857,
-0.0088638980,
0.0007034261,
-0.0020761706,
-0.0132095395,
0.0036296656,
0.0136475964,
0.0027381624,
0.0209159553,
0.0230756737,
0.0159152821,
0.0054583019,
0.0155918626,
-0.0111885602,
-0.0025254926,
0.0036231154,
-0.0050204615,
0.0022294214,
0.0298146196,
0.0058463826,
0.0154748550,
0.0184784215,
0.0042339228,
-0.0102425739,
0.0014306856,
-0.0165981669,
-0.0204745475,
-0.0018300711,
-0.0075435489,
0.0070722783,
0.0036836448,
0.0128451837,
-0.0045238584,
0.0144021763,
-0.0174823236,
-0.0167557169,
-0.0231581926,
-0.0122849811,
-0.0199241489,
-0.0051727570,
0.0082382709,
-0.0087880045,
0.0155778863,
0.0014413211,
-0.0101123005,
-0.0137817636,
-0.0143025462,
-0.0306941587,
-0.0169956759,
-0.0083026774,
-0.0149801606,
0.0035199039,
0.0147180576,
-0.0036255012,
0.0071518938,
-0.0029603336,
-0.0113725886,
-0.0191880502,
-0.0101797739,
-0.0266385842,
-0.0180259217,
0.0012988851,
-0.0023376038,
-0.0011589865,
0.0070078382,
0.0066339965,
-0.0073904153,
-0.0017223384,
-0.0257495623,
-0.0222091377,
-0.0163177047,
-0.0160134174,
-0.0152577311,
0.0032220520,
0.0128291463,
0.0081465319,
0.0184845328,
0.0056625633,
-0.0063088378,
-0.0118349073,
-0.0135362279,
-0.0240147654,
-0.0159902293,
-0.0010872027,
-0.0037285106,
0.0191605315,
0.0153660346,
0.0108527346,
0.0094675533,
0.0117257461,
-0.0189584754,
-0.0080463067,
-0.0047739320,
-0.0173713993,
-0.0039336304,
0.0157651510,
0.0068717967,
0.0132412948,
0.0344244726,
0.0113038868,
0.0012182897,
0.0070552458,
-0.0139677664,
-0.0164334178,
0.0032799852,
-0.0091785947,
0.0040255841,
0.0284139886,
0.0333968922,
0.0174006671,
0.0391604714,
0.0053089061,
0.0044350531,
0.0002963371,
-0.0159420986,
-0.0109966947,
0.0076400796,
0.0069605750,
0.0094613330,
0.0416168720,
0.0195133444,
0.0154031422,
0.0238613393,
0.0069793500,
-0.0156408325,
0.0043107169,
-0.0043309797,
-0.0129231531,
0.0210295897,
0.0144652557,
0.0128017757,
0.0360051617,
0.0248823240,
0.0094961571,
0.0070026927,
0.0013993225,
-0.0232553072,
-0.0012498080,
-0.0130538158,
-0.0023103601,
0.0027479362,
0.0256301668,
0.0167512689,
0.0273929350,
0.0157024600,
0.0060050287,
-0.0019584359,
-0.0106910374,
-0.0079607433,
-0.0119493445,
0.0116328234,
-0.0001865638,
0.0263746306,
0.0217101127,
0.0134632261,
0.0127484649,
0.0061842892,
-0.0168815162,
-0.0155868530,
-0.0164735913,
-0.0177035145,
-0.0120038865,
0.0049771606,
-0.0036378230,
0.0110743102,
0.0088930735,
0.0092285015,
-0.0117343152,
-0.0126361363,
-0.0215146877,
-0.0309718028,
-0.0175187178,
-0.0164753273,
-0.0130429026,
-0.0161063354,
0.0219055843,
-0.0064068753,
0.0039885128,
-0.0106537156,
-0.0167496447,
-0.0239102580,
-0.0275552869,
-0.0267435908,
-0.0186015125,
-0.0095645534,
-0.0048345365,
0.0049939482,
0.0025765318,
-0.0092054466,
-0.0094396882,
-0.0190847721,
-0.0339041725,
-0.0312601700,
-0.0266880747,
-0.0158879366,
-0.0166254342,
0.0018740483,
-0.0046962560,
0.0023592033,
0.0014272989,
-0.0106724268,
-0.0259446166,
-0.0185105279,
-0.0273133218,
-0.0279524643,
-0.0168999173,
-0.0121660708,
-0.0087335408,
-0.0023384730,
0.0086350776,
-0.0057608583,
-0.0057584941,
-0.0120121688,
-0.0171421934,
-0.0217989907,
-0.0187159963,
-0.0098081222,
-0.0075900140,
0.0049949293,
0.0054543768,
0.0093714781,
-0.0001134758,
-0.0003010572,
-0.0074378317,
-0.0179181937,
-0.0179082695,
-0.0162389390,
-0.0067770984,
-0.0078181569,
0.0124810720,
0.0083781602,
0.0092107821,
0.0118727703,
0.0123926848,
-0.0111119542,
-0.0101558296,
0.0023430812,
-0.0160541218,
-0.0036912230,
0.0099240383,
0.0147456639,
0.0134856822,
0.0266031548,
0.0215705968,
0.0108911395,
0.0146511393,
0.0010441577,
0.0009875062,
-0.0019307246,
0.0045513203,
0.0152281160,
0.0201544184,
0.0228090510,
0.0274607241,
0.0246658828,
0.0161808617,
0.0130434092,
0.0068958430,
-0.0016474673,
0.0024411576,
0.0132908858,
0.0076533612,
0.0188565273,
0.0357350186,
0.0181847792,
0.0206442028,
0.0232718531,
0.0050848462,
-0.0002623806,
0.0009954949,
0.0033684894,
-0.0012644958,
0.0108698430,
0.0198612735,
0.0244339835,
0.0200008005,
0.0268407185,
0.0198438205,
0.0076023950,
0.0014173617,
0.0075999000,
-0.0051038177,
-0.0011326256,
0.0121398875,
0.0108592473,
0.0259238631,
0.0236189328,
0.0197238382,
0.0116251325,
0.0098988134,
0.0011205177,
-0.0113439411,
-0.0085682757,
0.0049883737,
-0.0030313148,
0.0157839935,
0.0182707906,
0.0224958137,
0.0179121047,
0.0147438385,
-0.0001883443,
-0.0075998446,
-0.0159474686,
-0.0130389314,
-0.0007308210,
-0.0163279772,
0.0068235639,
0.0146582816,
0.0181695893,
0.0022943853,
0.0181792825,
-0.0111828875,
-0.0123131825,
-0.0070794998,
-0.0216626711,
-0.0167879760,
-0.0125610605,
0.0084670437,
-0.0030098557,
0.0117757600,
0.0069749071,
0.0003382505,
-0.0056201247,
-0.0118045937,
-0.0240938719,
-0.0239183977,
-0.0204372369,
-0.0163626410,
-0.0103324410,
0.0052990536,
-0.0019764374,
0.0060455459,
0.0015121339,
-0.0124943620,
-0.0210382007,
-0.0310822371,
-0.0308676418,
-0.0268192310,
-0.0196721330,
-0.0186615102,
-0.0043642977,
0.0085298093,
0.0042026262,
-0.0036198380,
0.0024008374,
-0.0131155755,
-0.0222366638,
-0.0135269491,
-0.0259710494,
-0.0217315014,
-0.0069990521,
0.0070915655,
-0.0036265678,
0.0116776349,
0.0061471392,
-0.0027620620,
-0.0053669042,
-0.0144881718,
-0.0274049044,
-0.0228495561,
-0.0060706581,
-0.0165396705,
0.0040390580,
0.0074438388,
0.0157455392,
0.0057142093,
0.0104538649,
-0.0075011556,
-0.0103319436,
-0.0169292875,
-0.0146469604,
-0.0076308958,
-0.0051528797,
0.0042133173,
0.0171386972,
0.0176698044,
0.0159668624,
0.0178855620,
0.0088017313,
-0.0071524340,
-0.0067327130,
-0.0076379944,
-0.0167168565,
0.0021869563,
0.0047719101,
0.0140469754,
0.0151398592,
0.0333173051,
0.0149319507,
0.0098245349,
0.0089429477,
-0.0015270704,
-0.0115655977,
-0.0022845459,
0.0073365024,
0.0082780141,
0.0179357231,
0.0271930937,
0.0268691853,
0.0176341794,
0.0166371502,
-0.0001314087,
-0.0113234501,
-0.0032181994,
-0.0102921277,
0.0000782216,
0.0113097765,
0.0070400299,
0.0216635354,
0.0258708037,
0.0185776204,
0.0098071843,
0.0168687571,
-0.0066726776,
0.0028466275,
0.0004975987,
0.0001720006,
0.0073061702,
0.0253027957,
0.0108388765,
0.0215140805,
0.0263300017,
0.0062428219,
0.0067307483,
-0.0037596792,
-0.0078692483,
-0.0221383311,
0.0088453842,
-0.0057441765,
-0.0006851857,
0.0174609646,
0.0169699993,
0.0015931919,
0.0142983776,
-0.0115185026,
-0.0134659875,
-0.0099114878,
-0.0124871675,
-0.0225836337,
0.0095535805,
-0.0027169674,
0.0021615410,
0.0190119147,
0.0030703165,
-0.0005994441,
-0.0029899972,
-0.0084952833,
-0.0318357423,
-0.0100029530,
-0.0263655633,
-0.0051834593,
-0.0015467638,
0.0090180505,
-0.0045017065,
0.0105884206,
0.0026458015,
-0.0220113173,
-0.0141864037,
-0.0230595861,
-0.0288498029,
-0.0169390086,
-0.0016549987,
-0.0039165332,
0.0057287430,
0.0170933101,
0.0039931536,
0.0025647762,
-0.0037940862,
-0.0208886322,
-0.0144908251,
-0.0183677655,
-0.0190478899,
-0.0216923170,
0.0054683406,
-0.0025851307,
0.0005438041,
0.0076062074,
0.0026095435,
-0.0125504676,
-0.0020349284,
-0.0147251422,
-0.0283599850,
-0.0071326806,
-0.0032901030,
0.0035609747,
0.0139167085,
0.0182612911,
0.0069229426,
0.0156543572,
0.0025512995,
-0.0244789477,
-0.0116558103,
-0.0200220030,
-0.0177912861,
-0.0090674134,
0.0104830209,
-0.0023583181,
0.0186941996,
0.0182635169,
-0.0053607915,
0.0015272871,
-0.0007562148,
-0.0164858494,
-0.0127107948,
0.0087325200,
-0.0123776076,
0.0085287131,
0.0236844737,
0.0175974350,
0.0136017036,
0.0274668280,
0.0090941610,
-0.0001278985,
0.0039646314,
-0.0070256502,
-0.0101994928,
0.0101273889,
0.0035006693,
0.0237352680,
0.0309232902,
0.0258205533,
0.0194586776,
0.0225734971,
-0.0006433646,
-0.0132315308,
0.0029863231,
-0.0123090688,
0.0027856955,
0.0178497639,
0.0261059329,
0.0207145736,
0.0370927118,
0.0230075959,
0.0067689791,
0.0074366191,
-0.0021780536,
-0.0155605292,
0.0004960906,
0.0080447746,
-0.0094034402,
0.0144714043,
0.0291066840,
0.0088480506,
0.0172455832,
0.0187813882,
-0.0052276044,
-0.0058014700,
-0.0011567307,
-0.0185641386,
-0.0087373005,
0.0110767446,
0.0054284716,
0.0258805789,
0.0261398982,
0.0228615031,
0.0134641938,
0.0199299268,
-0.0209368803,
-0.0100469114,
-0.0194773246,
-0.0130909877,
-0.0125517529,
0.0119376332,
0.0061197295,
0.0128036290,
0.0273552146,
-0.0037439831,
-0.0072826860,
-0.0032767258,
-0.0314152427,
-0.0318399519,
-0.0067552645,
-0.0183817223,
-0.0158642996,
0.0136348614,
0.0143842725,
-0.0008066375,
0.0205085408,
-0.0074824402,
-0.0090160957,
-0.0234827176,
-0.0138550717,
-0.0358921699,
-0.0114210043,
-0.0136058126,
-0.0046098633,
-0.0017576014,
-0.0035146116,
-0.0001189480,
-0.0160824843,
-0.0101380805,
-0.0445825681,
-0.0174739808,
-0.0336503536,
-0.0255588293,
-0.0166994184,
-0.0024208825,
-0.0081246346,
0.0090719666,
0.0047064833,
-0.0137551511,
-0.0173055213,
-0.0160136800,
-0.0380941778,
-0.0296953134,
-0.0191974808,
-0.0202129502,
-0.0137259113,
0.0051053539,
0.0016958879,
-0.0095880516,
0.0058988975,
-0.0125708152,
-0.0310881641,
-0.0203454215,
-0.0165709313,
-0.0283658206,
-0.0044389851,
-0.0025868909,
-0.0036760864,
0.0096663358,
0.0103141917,
-0.0061990409,
-0.0058899964,
-0.0137084965,
-0.0234577972,
-0.0114688007,
-0.0123828426,
-0.0091263540,
0.0080712298,
0.0113157425,
0.0052640657,
0.0173304956,
0.0059273927,
-0.0179830026,
-0.0017303317,
-0.0039976165,
-0.0296026021,
-0.0015713619,
0.0078186318,
-0.0038964171,
0.0052641192,
0.0305983275,
0.0028202925,
0.0165815484,
0.0215659142,
-0.0009977659,
-0.0037307714,
0.0154338647,
0.0044128168,
0.0046906313,
0.0290993210,
0.0162775237,
0.0216078293,
0.0293271597,
0.0188241079,
0.0052212947,
0.0034637437,
-0.0029167621,
-0.0068700118,
0.0040144031,
0.0038928643,
0.0157525670,
0.0306276716,
0.0208867975,
0.0316475593,
0.0301162191,
0.0120229749,
0.0013705769,
0.0197537802,
0.0021259752,
-0.0075625726,
0.0201404318,
0.0237682350,
0.0115494048,
0.0274276156,
0.0313250013,
-0.0003871684,
0.0216735750,
0.0094353827,
-0.0077242786,
0.0017670912,
0.0102613010,
0.0023393172,
0.0155782253,
0.0279891416,
0.0114930645,
0.0257784165,
0.0216353647,
0.0110399174,
0.0045391098,
0.0068080304,
-0.0047706375,
0.0012573595,
0.0086888662,
0.0043675224,
0.0159970857,
0.0162607636,
0.0198641047,
0.0114102671,
0.0188769419,
-0.0127547886,
-0.0029194702,
0.0012790095,
-0.0223872084,
-0.0074024037,
0.0083268005,
0.0019744874,
0.0091295950,
0.0190625973,
0.0052233879,
-0.0070586936,
0.0021218942,
-0.0159680732,
-0.0180508532,
-0.0140220253,
-0.0037340387,
0.0054266867,
0.0041926638,
0.0113128722,
0.0004990553,
0.0053150416,
-0.0112599982,
-0.0164313391,
-0.0323727727,
-0.0161413364,
-0.0249359179,
-0.0173400361,
-0.0112671610,
-0.0098675573,
0.0017133027,
-0.0073413644,
-0.0015540911,
-0.0142327407,
-0.0159055777,
-0.0268915147,
-0.0253845230,
-0.0228552800,
-0.0255606584,
-0.0151821086,
-0.0023478786,
0.0011041260,
-0.0027915053,
0.0031062406,
-0.0012804936,
-0.0266004018,
-0.0183202997,
-0.0267453119,
-0.0339559130,
-0.0220915321,
-0.0117493151,
-0.0166698247,
0.0051692585,
0.0015202166,
-0.0082987770,
-0.0030204002,
-0.0144250263,
-0.0248812716,
-0.0228643771,
-0.0157662295,
-0.0220904294,
-0.0049142148,
0.0054505160,
0.0015506962,
0.0172743052,
0.0061571496,
0.0018323316,
-0.0082788076,
-0.0065976144,
-0.0299058780,
-0.0167304967,
-0.0173371118,
-0.0180024076,
0.0062561566,
0.0076883053,
0.0114109628,
0.0144083668,
0.0211400073,
-0.0093073230,
0.0032152175,
-0.0077362256,
-0.0143534243,
-0.0047124694,
0.0107236067,
0.0013602308,
0.0192106962,
0.0352983549,
0.0164812487,
0.0140687097,
0.0162319988,
-0.0033296852,
-0.0025186222,
-0.0075360015,
-0.0025741451,
-0.0003676675,
0.0130479299,
0.0154219773,
0.0257964768,
0.0258322656,
0.0103178238,
0.0148321837,
-0.0012086534,
-0.0089560216,
-0.0119038783,
-0.0000394080,
-0.0037447466,
0.0105021559,
0.0175619442,
0.0265689343,
0.0208946988,
0.0296626147,
0.0154858595,
0.0064420504,
0.0062248297,
-0.0012108727,
-0.0050972467,
0.0074875429,
0.0019894342,
0.0096560782,
0.0164443087,
0.0221048575,
0.0122424914,
0.0136187375,
0.0052430243,
-0.0053362912,
-0.0095836706,
-0.0078439740,
-0.0026625933,
-0.0047567841,
0.0090412647,
0.0121688386,
0.0250401385,
0.0115483822,
0.0142875547,
-0.0070855189,
0.0014777646,
-0.0182759706,
-0.0160177518,
-0.0095647890,
-0.0072232084,
0.0056063738,
0.0005344022,
0.0072959089,
0.0069494881,
0.0039937706,
-0.0065958379,
-0.0122184036,
-0.0169773865,
-0.0148004387,
-0.0120524121,
-0.0078682257,
-0.0039406847,
0.0075524841,
0.0007495753,
0.0179947019,
0.0017054634,
0.0019838177,
-0.0085306615,
-0.0094058830,
-0.0227171630,
-0.0132922968,
-0.0139102712,
-0.0156121245,
0.0017525749,
-0.0008970560,
0.0036009459,
-0.0068394938,
0.0003207133,
-0.0185858738,
-0.0152860759,
-0.0169017687,
-0.0222883523,
-0.0111733368,
-0.0002095839,
-0.0012691536,
0.0019736888,
0.0087513486,
-0.0002833532,
-0.0001624813,
-0.0011837792,
-0.0163977891,
-0.0137142381,
-0.0035818438,
-0.0130532570,
-0.0005094712,
0.0043322421,
0.0027819036,
0.0036917368,
0.0020754565,
-0.0039528646,
-0.0120303519,
-0.0141614079,
-0.0163255334,
-0.0132110165,
-0.0078587253,
-0.0021048088,
0.0085634496,
0.0113053434,
0.0093146348,
0.0093581816,
0.0109526897,
-0.0020058567,
-0.0033136071,
-0.0028646267,
-0.0040096641,
-0.0049315384,
0.0120785134,
0.0121985935,
0.0120115923,
0.0121560395,
0.0190475099,
0.0042806468,
0.0022381162,
0.0006643753,
0.0005503108,
-0.0025322640,
0.0052761929,
0.0169954058,
0.0161813106,
0.0254504792,
0.0241619125,
0.0174319167,
0.0124604534,
0.0116343237,
-0.0015457561,
-0.0022681556,
0.0020040106,
0.0044204812,
0.0128047587,
0.0204047859,
0.0176362861,
0.0206360929,
0.0163509659,
0.0173195973,
-0.0003219477,
0.0022766241,
-0.0085976366,
0.0040045828,
-0.0018948212,
0.0023606457,
0.0189686511,
0.0202412922,
0.0121552674,
0.0219228473,
0.0214198586,
0.0025368105,
0.0062207691,
0.0084818015,
-0.0023242976,
-0.0007326234,
0.0168311317,
0.0102045210,
0.0116476212,
0.0241587684,
0.0132014230,
0.0072633759,
0.0079793679,
-0.0104837297,
-0.0085786320,
-0.0088533284,
-0.0065196021,
-0.0074311690,
0.0148382178,
0.0077622449,
0.0199755393,
0.0125450660,
0.0100515280,
0.0044200113,
-0.0000772589,
-0.0140958456,
-0.0149232792,
-0.0013403220,
-0.0170715135,
0.0119417496,
0.0027051144,
0.0122798337,
-0.0042022686,
0.0221892465,
-0.0117200539,
-0.0225410592,
-0.0088430429,
-0.0161275491,
-0.0350750983,
-0.0078281770,
-0.0076838913,
-0.0091296667,
0.0054504015,
0.0077225827,
-0.0107036205,
-0.0024612388,
-0.0099808872,
-0.0324712954,
-0.0096453931,
-0.0263488963,
-0.0141436812,
-0.0157392528,
0.0085241422,
-0.0103945574,
0.0101578124,
-0.0109848958,
-0.0097696502,
-0.0187237598,
-0.0214826316,
-0.0380093083,
-0.0268467478,
-0.0150875747,
-0.0318681113,
-0.0030317230,
-0.0004413058,
-0.0096393647,
0.0004887924,
0.0052752569,
-0.0215310249,
-0.0215908289,
-0.0102400174,
-0.0284782723,
-0.0212624092,
-0.0051153554,
-0.0134992581,
0.0000801830,
0.0085325856,
0.0046608811,
-0.0101182088,
-0.0017694082,
-0.0152324932,
-0.0198979210,
-0.0212099813,
-0.0132677890,
-0.0197095014,
-0.0066910055,
-0.0010543994,
0.0013309669,
0.0060262568,
-0.0027573192,
0.0000612462,
-0.0111707961,
-0.0146768065,
-0.0209951568,
-0.0044818921,
-0.0062065362,
-0.0075418698,
0.0138668614,
0.0147297457,
0.0148798991,
0.0159010440,
0.0140713248,
-0.0114264246,
-0.0052194260,
0.0020521749,
-0.0209328383,
0.0018976438,
0.0149036739,
0.0114358906,
0.0100098178,
0.0344975442,
0.0140883410,
0.0034668157,
0.0156545378,
-0.0016851292,
-0.0095393825,
0.0097394530,
0.0191898569,
0.0018830742,
0.0246898457,
0.0293560848,
0.0217781309,
0.0225404166,
0.0104157990,
0.0062193451,
0.0051603564,
-0.0019338798,
-0.0054146070,
0.0129606724,
0.0107501019,
0.0063730441,
0.0303827878,
0.0220553987,
0.0162738245,
0.0284938365,
0.0175904315,
-0.0030164416,
0.0144452332,
0.0106991753,
-0.0010075461,
0.0190071706,
0.0267139599,
0.0133979796,
0.0273834839,
0.0303110108,
0.0038987519,
0.0078476630,
0.0121866800,
-0.0141598154,
0.0002836577,
0.0070637423,
0.0070865965,
0.0120021161,
0.0223158374,
0.0169360936,
0.0167256016,
0.0145610226,
-0.0055800802,
0.0031655745,
-0.0063566482,
-0.0042660777,
-0.0069153141,
0.0151912048,
-0.0005669502,
0.0135049969,
0.0149875302,
0.0083632609,
0.0044182180,
0.0062364256,
-0.0027864825,
-0.0217696819,
0.0076929377,
-0.0140202548,
-0.0095701991,
0.0095719788,
0.0047533349,
-0.0078022685,
0.0079243556,
-0.0011081527,
-0.0226893257,
-0.0109658865,
-0.0133751379,
-0.0319929197,
-0.0078875860,
-0.0085468758,
-0.0024833253,
0.0002041092,
0.0068342742,
-0.0093632257,
-0.0036613687,
-0.0094454633,
-0.0306306612,
-0.0211327616,
-0.0204415284,
-0.0222250074,
-0.0142997410,
0.0049378728,
-0.0214662682,
0.0008372091,
0.0005525233,
-0.0225433931,
-0.0179828126,
-0.0172147322,
-0.0299337711,
-0.0254228134,
-0.0039978754,
-0.0207120441,
-0.0031991233,
0.0095479917,
-0.0021343715,
-0.0088206474,
0.0008298594,
-0.0185061861,
-0.0255062822,
-0.0210344568,
-0.0256836414,
-0.0262427777,
-0.0082635172,
-0.0013570773,
-0.0071240515,
0.0071342331,
-0.0025323068,
-0.0095686316,
-0.0119126411,
-0.0171108618,
-0.0303930119,
-0.0160741229,
-0.0105028097,
-0.0122359935,
0.0017511082,
0.0155677237,
0.0063755922,
0.0120306714,
0.0126352860,
-0.0081255874,
-0.0079747085,
-0.0089706648,
-0.0194710530,
-0.0144880442,
0.0105608832,
-0.0077063572,
0.0186037719,
0.0303266719,
0.0094238790,
0.0102262208,
0.0198990852,
-0.0117316274,
-0.0186902862,
0.0057453830,
-0.0144036058,
-0.0069874474,
0.0220260918,
0.0198161192,
0.0138195567,
0.0322561115,
0.0180417001,
-0.0023768980,
0.0050704377,
-0.0114160487,
-0.0135428188,
0.0065181912,
-0.0011439399,
0.0044593723,
0.0259250030,
0.0291465782,
0.0131603321,
0.0304873567,
0.0094237803,
-0.0052978592,
0.0051567978,
-0.0076778415,
-0.0145601248,
0.0091424640,
0.0074922382,
0.0069235917,
0.0298634637,
0.0305731762,
0.0131260380,
0.0254574027,
0.0119170966,
-0.0119284540,
0.0029861154,
0.0021092948,
-0.0145306773,
0.0084289275,
0.0160353947,
0.0044897944,
0.0268588550,
0.0160191916,
0.0071438905,
-0.0038126349,
-0.0005597070,
-0.0234690756,
-0.0077979751,
-0.0106828734,
-0.0041925865,
0.0024812252,
0.0183843970,
0.0160305835,
0.0156623498,
0.0208919235,
-0.0049992562,
-0.0071934615,
-0.0193656925,
-0.0066182222,
-0.0275655091,
0.0051482264,
-0.0059556072,
0.0100219762,
0.0140982494,
0.0033780541,
-0.0025007823,
0.0014584751,
-0.0206786543,
-0.0289021898,
-0.0194505583,
-0.0159257259,
-0.0212220438,
-0.0002374318,
0.0014483732,
0.0040772893,
0.0144705344,
0.0041353102,
-0.0022410296,
-0.0176740214,
-0.0074748043,
-0.0364428237,
-0.0149319507,
-0.0118827075,
-0.0110129695,
-0.0058642533,
0.0167753622,
0.0017884217,
0.0036487135,
0.0027778447,
-0.0225441866,
-0.0172045715,
-0.0225868914,
-0.0242675357,
-0.0172107853,
-0.0013844192,
0.0037192306,
0.0078454539,
0.0173271988,
0.0018971737,
0.0024341457,
-0.0055929003,
-0.0147450613,
-0.0216043442,
-0.0167957563,
-0.0096805599,
-0.0066494220,
0.0087668644,
0.0024527782,
0.0110828094,
0.0118166115,
0.0009694923,
-0.0193341896,
-0.0031813120,
-0.0171095189,
-0.0252145119,
-0.0079083303,
0.0016546306,
-0.0036328328,
0.0108880699,
0.0215394981,
0.0083450396,
0.0103560798,
0.0081001604,
-0.0060919244,
-0.0049178046,
0.0036861575,
-0.0053168181,
0.0067667877,
0.0240914263,
0.0204704702,
0.0193690117,
0.0278839823,
0.0038163019,
0.0124393022,
-0.0037288514,
-0.0104599074,
-0.0105026932,
0.0070985272,
0.0001596718,
0.0225953534,
0.0244576465,
0.0213539954,
0.0289792176,
0.0277283937,
-0.0023242938,
-0.0017204705,
0.0136666708,
-0.0071082688,
-0.0001353137,
0.0234630704,
0.0194167756,
0.0206556190,
0.0302701723,
0.0197087526,
0.0107500162,
0.0088857068,
0.0022723745,
-0.0141593767,
0.0034014741,
0.0016788484,
0.0121292947,
0.0141772898,
0.0223967638,
0.0178840961,
0.0206151679,
0.0064331382,
0.0022734022,
-0.0019920343,
-0.0043005575,
-0.0112364721,
-0.0001214231,
0.0037654974,
0.0107584931,
0.0255465116,
0.0117935184,
0.0110895615,
0.0190256629,
-0.0017200161,
-0.0111613441,
-0.0098814890,
-0.0126331244,
-0.0147958063,
-0.0012401730,
0.0104429610,
0.0050472608,
0.0178988017,
0.0118850376,
0.0135024283,
-0.0140185170,
-0.0031518685,
-0.0234998465,
-0.0159194134,
-0.0203437265,
-0.0006839772,
-0.0056323865,
0.0140923727,
0.0188362617,
0.0016441760,
0.0073878071,
-0.0149239916,
-0.0094278315,
-0.0330242291,
-0.0228461511,
-0.0221987292,
-0.0139005622,
-0.0069196131,
0.0048013190,
0.0022240004,
0.0030835266,
-0.0070877797,
-0.0109462012,
-0.0267190691,
-0.0254561976,
-0.0325443819,
-0.0163644291,
-0.0252274442,
-0.0107564554,
0.0036397777,
-0.0016622073,
0.0015369022,
0.0013881683,
-0.0094301589,
-0.0253277496,
-0.0163077917,
-0.0306036025,
-0.0217599142,
-0.0243293308,
-0.0052743061,
-0.0078186002,
0.0081759775,
0.0059364154,
-0.0008751208,
-0.0073685152,
-0.0099391714,
-0.0204708520,
-0.0284284763,
-0.0164359156,
-0.0137612391,
-0.0059293914,
0.0051844381,
0.0086657368,
0.0084434180,
0.0068290699,
-0.0017352238,
-0.0115841068,
-0.0206616223,
-0.0232669432,
-0.0138833020,
-0.0160955787,
-0.0086113522,
0.0008543688,
0.0119029470,
0.0117174182,
0.0114186201,
0.0113769202,
-0.0048955269,
-0.0083438642,
-0.0053299642,
-0.0174856354,
-0.0114642326,
0.0062936451,
0.0096496921,
0.0133916931,
0.0284677260,
0.0236378834,
0.0102821402,
0.0178544018,
-0.0043316013,
-0.0079552848,
-0.0132120783,
0.0034163476,
0.0044696582,
0.0097129401,
0.0239545386,
0.0308508612,
0.0294083618,
0.0183851123,
0.0220513623,
-0.0000811291,
-0.0044757724,
-0.0007204602,
0.0057605077,
0.0006898848,
0.0156684183,
0.0300268382,
0.0297138318,
0.0337948427,
0.0318236165,
0.0206375327,
0.0061898418,
0.0025250483,
0.0049675955,
-0.0044099744,
0.0091097923,
0.0196432248,
0.0286032800,
0.0272284616,
0.0328102075,
0.0276273265,
0.0159940347,
0.0119315423,
0.0073576523,
-0.0068700868,
0.0005052605,
0.0129794255,
0.0076199258,
0.0129448632,
0.0234128125,
0.0249338355,
0.0164285637,
0.0207162555,
0.0053807436,
-0.0056834328,
-0.0012460519,
-0.0045813313,
-0.0061422428,
0.0055048610,
0.0072881030,
0.0177848339,
0.0218040347,
0.0200033020,
0.0158880763,
0.0088975737,
-0.0088593271,
-0.0050023454,
0.0000250225,
-0.0134133026,
0.0039728340,
0.0149307568,
0.0126763610,
0.0078074075,
0.0216467232,
-0.0053152260,
0.0014967979,
-0.0113031249,
-0.0173416864,
-0.0254838448,
-0.0076612318,
0.0003318730,
-0.0150079802,
0.0078489901,
0.0052738572,
0.0027140933,
-0.0035555991,
-0.0073027685,
-0.0212874077,
-0.0154555049,
-0.0222252570,
-0.0213614702,
-0.0134561686,
-0.0004138613,
-0.0134386113,
0.0133178793,
-0.0016528129,
0.0001640135,
-0.0109974369,
-0.0142018180,
-0.0270826928,
-0.0213908814,
-0.0191993695,
-0.0233792774,
-0.0024854429,
-0.0023993435,
-0.0036532236,
-0.0131983720,
0.0063111843,
-0.0249184016,
-0.0200159848,
-0.0198345352,
-0.0279866923,
-0.0262889564,
-0.0055041136,
-0.0051422161,
-0.0131453471,
0.0064882408,
-0.0036877203,
-0.0072569558,
-0.0128563354,
-0.0210249908,
-0.0269088317,
-0.0147714512,
-0.0223349612,
-0.0237264186,
-0.0007796195,
0.0021637529,
-0.0051762159,
0.0030140821,
-0.0000990130,
-0.0139820464,
-0.0136152450,
-0.0106340842,
-0.0239381045,
-0.0072694034,
-0.0006417993,
0.0042931507,
0.0106135886,
0.0123614809,
0.0024813400,
0.0096492702,
0.0024633319,
-0.0224485695,
-0.0095689744,
-0.0128410459,
-0.0100780567,
-0.0075417738,
0.0134580592,
0.0092141610,
0.0136805931,
0.0269101392,
0.0088198101,
0.0045964862,
0.0010138353,
-0.0056659966,
-0.0137678050,
0.0043132808,
-0.0021316458,
0.0035114402,
0.0244011935,
0.0279696826,
0.0133431507,
0.0219687279,
0.0112176053,
-0.0075793150,
-0.0029246961,
-0.0002560158,
-0.0166013166,
0.0116233043,
0.0132498909,
0.0171252023,
0.0265909210,
0.0262235515,
0.0119431885,
0.0149693657,
0.0063968506,
-0.0156405400,
-0.0036303801,
-0.0027403960,
-0.0048340308,
0.0084246155,
0.0220574643,
0.0096483622,
0.0274689607,
0.0234996323,
0.0070968298,
0.0007255497,
0.0059297816,
-0.0148804151,
-0.0051507256,
0.0045542968,
-0.0103035523,
0.0056721261,
0.0328912251,
0.0063783592,
0.0165963545,
0.0205688812,
-0.0058264197,
-0.0073044538,
-0.0039229216,
-0.0179962832,
-0.0209531300,
0.0142768286,
-0.0073535945,
0.0238597784,
0.0192936659,
0.0191718694,
-0.0017875258,
0.0131479837,
-0.0240096524,
-0.0245450083,
-0.0200382732,
-0.0210007280,
-0.0061867903,
0.0003667752,
0.0139679797,
-0.0006429939,
0.0273615755,
-0.0055479980,
-0.0113740610,
-0.0119191417,
-0.0227975845,
-0.0281033758,
-0.0098391045,
-0.0152901234,
-0.0188245624,
0.0037624040,
0.0124782007,
-0.0085663926,
0.0072609535,
-0.0081846872,
-0.0173398443,
-0.0181439444,
-0.0184165239,
-0.0299372822,
-0.0171576012,
-0.0001873836,
-0.0083708307,
0.0026596682,
0.0102867596,
0.0002885628,
-0.0121603981,
-0.0026263311,
-0.0303589944,
-0.0249083247,
-0.0138426106,
-0.0161626823,
-0.0104514230,
0.0059708254,
0.0062447484,
0.0075459736,
0.0108436607,
-0.0080577964,
-0.0179596972,
-0.0139578981,
-0.0288799666,
-0.0289296322,
-0.0086687645,
-0.0098661333,
-0.0121040037,
0.0188982449,
0.0084320791,
-0.0013176263,
0.0113328751,
0.0002531713,
-0.0234858766,
-0.0068900082,
-0.0051946472,
-0.0212944206,
0.0081420057,
0.0150016835,
0.0019964636,
0.0216091257,
0.0228475872,
0.0031856212,
0.0018097649,
0.0025449106,
-0.0155397216,
-0.0072189076,
0.0043340772,
0.0012775486,
0.0142797399,
0.0177382138,
0.0210600793,
0.0208652765,
0.0203279238,
-0.0043693781,
0.0047181118,
0.0027636616,
-0.0132210376,
-0.0038924071,
0.0136695765,
0.0101745045,
0.0114958314,
0.0354713872,
0.0181297883,
0.0158222318,
0.0236066896,
0.0066134329,
-0.0101444833,
0.0093938131,
0.0100768646,
0.0001412684,
0.0265156887,
0.0270325392,
0.0121992873,
0.0296865795,
0.0159277692,
-0.0007028720,
-0.0022593257,
0.0040038847,
-0.0114846583,
0.0036257680,
0.0101597691,
0.0114830667,
0.0198591147,
0.0222153328,
0.0116364947,
0.0206383858,
0.0070816455,
-0.0107409442,
0.0029333476,
-0.0029367371,
-0.0079869032,
-0.0027137958,
0.0215929411,
-0.0019445318,
0.0215591844,
0.0197480526,
-0.0003631528,
0.0042290152,
0.0152836163,
-0.0197820570,
-0.0090149939,
0.0060355859,
-0.0076876897,
0.0038658283,
0.0208935626,
0.0061513786,
0.0007899348,
0.0135233067,
-0.0113198347,
-0.0122699533,
-0.0216296110,
-0.0166843068,
-0.0260167234,
0.0001307892,
-0.0111591062,
0.0009935843,
-0.0022804351,
0.0032334710,
-0.0077021103,
-0.0086033521,
-0.0248484202,
-0.0284695625,
-0.0072546005,
-0.0287768431,
-0.0183158256,
-0.0018541683,
0.0042098975,
-0.0059635262,
0.0058022002,
-0.0056685177,
-0.0204439368,
-0.0176141299,
-0.0195749942,
-0.0392860956,
-0.0198687166,
-0.0202106517,
-0.0073872036,
-0.0081883958,
0.0072148973,
-0.0098759476,
-0.0070298905,
-0.0047439700,
-0.0266772769,
-0.0290223844,
-0.0251371674,
-0.0242499001,
-0.0259216409,
-0.0025086626,
-0.0111975837,
0.0058841314,
0.0033634389,
0.0052145259,
-0.0090615023,
-0.0146747837,
-0.0261765439,
-0.0280065425,
-0.0174158029,
-0.0289113056,
-0.0161259323,
0.0032295431,
0.0092643183,
-0.0034909723,
0.0131495781,
-0.0011247946,
-0.0201979391,
-0.0060627647,
-0.0177134778,
-0.0318949185,
-0.0092396643,
0.0014648103,
-0.0142662544,
0.0205184501,
0.0178193338,
-0.0011409537,
0.0158515368,
0.0105207823,
-0.0167461094,
-0.0120966360,
0.0041589364,
-0.0122792758,
-0.0021062593,
0.0162546560,
0.0157913435,
0.0212198682,
0.0265250057,
0.0120310122,
0.0112375766,
0.0031894397,
-0.0070913201,
-0.0020761769,
0.0062921420,
-0.0057979645,
0.0191477090,
0.0268989522,
0.0195082072,
0.0310914703,
0.0343647636,
0.0098613184,
0.0109671792,
0.0176067650,
-0.0057477318,
0.0026124008,
0.0214088373,
0.0122954529,
0.0169295892,
0.0396758914,
0.0298692454,
0.0135052837,
0.0287340190,
0.0099219158,
-0.0028338216,
0.0045309067,
0.0035528941,
0.0070727710,
0.0160738602,
0.0267727003,
0.0220486615,
0.0348893590,
0.0207446329,
0.0196375977,
0.0087069264,
0.0032805386,
-0.0016474775,
0.0053453548,
0.0038334918,
0.0058780150,
0.0154994065,
0.0224340726,
0.0182946138,
0.0250300616,
0.0232191589,
-0.0001534583,
0.0132847214,
-0.0003087241,
-0.0130036110,
0.0051842816,
0.0114328545,
0.0020118351,
0.0187466256,
0.0270428360,
0.0170285217,
0.0081926407,
0.0126901548,
-0.0140099432,
-0.0097527839,
-0.0152340494,
0.0002692261,
-0.0071019214,
0.0079716723,
0.0109129436,
0.0150334043,
0.0079465639,
-0.0033592107,
-0.0096236048,
-0.0220092684,
-0.0152837094,
-0.0322346054,
-0.0107127102,
-0.0222796388,
0.0003812650,
-0.0080712549,
-0.0039540012,
-0.0024034888,
-0.0026177641,
-0.0082221683,
-0.0191093087,
-0.0164433420,
-0.0216904674,
-0.0191385560,
-0.0139000081,
-0.0082827611,
-0.0060474705,
-0.0034111938,
0.0038928660,
-0.0018617418,
-0.0203863736,
-0.0138580808,
-0.0329108387,
-0.0309500843,
-0.0261862576,
-0.0198448058,
-0.0167826712,
-0.0057053450,
-0.0019451365,
-0.0016790658,
-0.0067022759,
-0.0164785348,
-0.0179249644,
-0.0198296867,
-0.0175788291,
-0.0264729001,
-0.0064386511,
-0.0016929582,
0.0004489237,
0.0041242042,
0.0000241203,
-0.0065173791,
-0.0039594006,
-0.0088002132,
-0.0264155790,
-0.0114513002,
-0.0136895292,
-0.0069771484,
0.0047167353,
0.0033426709,
0.0022866002,
0.0129112704,
0.0066754711,
-0.0086836126,
-0.0051573850,
-0.0132807866,
-0.0141955893,
-0.0070727682,
-0.0008173657,
0.0032709758,
0.0149182407,
0.0165250506,
0.0116317580,
0.0152981319,
-0.0005879494,
-0.0040439041,
-0.0078914948,
-0.0075080404,
-0.0051872563,
-0.0039332104,
0.0137075242,
0.0115835024,
0.0228368416,
0.0114400722,
0.0162140373,
0.0113238283,
0.0012067683,
0.0028217093,
0.0030115664,
0.0029329741,
0.0099330666,
0.0192301925,
0.0240514986,
0.0256317034,
0.0227322951,
0.0221098177,
0.0162092838,
0.0071312413,
0.0006554177,
-0.0028126286,
0.0040266993,
0.0073371017,
0.0131001649,
0.0216649733,
0.0214808341,
0.0262504276,
0.0189470835,
0.0168839879,
-0.0005953863,
0.0026316098,
-0.0054057082,
0.0049511213,
0.0001288172,
0.0119874198,
0.0203053746,
0.0296018180,
0.0185340103,
0.0215688609,
0.0123975882,
0.0018606023,
0.0044053285,
-0.0112531530,
-0.0038409387,
-0.0050770952,
0.0094055068,
0.0054234597,
0.0134429727,
0.0129404254,
0.0117419176,
-0.0001704394,
0.0003856888,
-0.0166974794,
-0.0126322135,
-0.0145111140,
-0.0062804194,
-0.0066638743,
0.0119913230,
0.0153645882,
0.0108193196,
0.0211049784,
0.0015461782,
-0.0029380620,
-0.0183253139,
-0.0141588738,
-0.0292446483,
-0.0097866720,
-0.0221697763,
-0.0018308309,
0.0065297419,
0.0074071335,
0.0022281925,
0.0004012680,
0.0004697157,
-0.0272804517,
-0.0166274514,
-0.0211980566,
-0.0263447426,
-0.0125290807,
0.0001706073,
0.0000654895,
0.0103969667,
0.0151783545,
0.0012453892,
-0.0010083587,
-0.0079304148,
-0.0323547311,
-0.0159474313,
-0.0213115122,
-0.0213105213,
-0.0127078239,
0.0016421312,
0.0025852649,
0.0052704732,
0.0021330102,
-0.0075775692,
-0.0129011367,
-0.0197444484,
-0.0264299270,
-0.0256259274,
-0.0135577619,
-0.0164547302,
0.0000359408,
0.0091152489,
0.0007467524,
0.0120152570,
0.0097787706,
-0.0061598257,
-0.0182045680,
-0.0054700412,
-0.0211798660,
-0.0110634789,
-0.0032625443,
