Filename,STFMK-20201105-LW19-2328_20201201_064555_004.dat
0.0003299798,
0.0039508478,
0.0150053529,
0.0164568909,
-0.0053369389,
0.0072578383,
-0.0119541641,
-0.0115891751,
-0.0205694214,
0.0017135849,
-0.0093287667,
0.0033818549,
0.0199466720,
0.0245071184,
0.0184991732,
0.0147212986,
0.0140383709,
-0.0014564756,
-0.0041119563,
-0.0095325029,
0.0018148079,
0.0072474265,
0.0097109489,
0.0188424829,
0.0255121961,
0.0171605144,
0.0186847467,
0.0107115498,
0.0013393631,
-0.0112940362,
0.0085411398,
-0.0044001462,
0.0069119926,
0.0262751877,
0.0185865182,
0.0195521377,
0.0342060104,
0.0271552987,
0.0046477010,
0.0129698971,
0.0078512589,
-0.0051372936,
0.0050768806,
0.0134004001,
0.0069502159,
0.0120064020,
0.0275695045,
0.0172032379,
0.0116456756,
0.0077939099,
-0.0041053626,
0.0000002658,
-0.0132488757,
-0.0065361825,
-0.0019120167,
0.0156128081,
0.0044304500,
0.0278198048,
0.0183033217,
0.0149243372,
0.0149867199,
0.0064633572,
-0.0135112032,
-0.0033176129,
0.0019090042,
-0.0075619966,
0.0162964072,
0.0141024692,
0.0141125070,
0.0053891004,
0.0256317146,
-0.0122452984,
-0.0134037854,
-0.0047119311,
-0.0134169739,
-0.0209141225,
0.0028111238,
0.0010407971,
-0.0010623818,
0.0076768990,
0.0143851293,
-0.0075542936,
0.0025111269,
-0.0154731097,
-0.0146702481,
-0.0096658496,
-0.0197357330,
-0.0158209801,
-0.0056101866,
0.0039129672,
-0.0098934006,
0.0104023619,
-0.0148485042,
-0.0049270075,
-0.0195346698,
-0.0149431229,
-0.0457825176,
-0.0159543399,
-0.0175993443,
-0.0219235290,
0.0007303315,
-0.0013340181,
-0.0122452918,
-0.0038764039,
-0.0047161393,
-0.0351645835,
-0.0246634930,
-0.0153975850,
-0.0322201438,
-0.0195487700,
-0.0041070245,
-0.0131544247,
-0.0001032766,
-0.0035456363,
-0.0090703918,
-0.0233054999,
-0.0137850400,
-0.0355369076,
-0.0289509278,
-0.0270278212,
-0.0244076904,
-0.0161744058,
0.0023215688,
-0.0052360864,
-0.0009065578,
0.0097584622,
-0.0140448418,
-0.0127974804,
-0.0160317775,
-0.0228704065,
-0.0253177099,
-0.0035451432,
-0.0064835371,
-0.0000330273,
0.0185751170,
0.0044242963,
0.0001460826,
0.0016623713,
-0.0074622179,
-0.0359474719,
-0.0144248791,
-0.0134795848,
-0.0290929228,
-0.0062970077,
0.0098497011,
0.0068999892,
0.0085315015,
0.0284232087,
-0.0013413372,
0.0013439532,
0.0010664236,
-0.0145853981,
-0.0165502504,
0.0014381715,
-0.0006549025,
0.0069648032,
0.0305859912,
0.0221517384,
0.0230092388,
0.0269197952,
0.0040986105,
-0.0026709714,
-0.0022931176,
-0.0088439444,
-0.0099881981,
0.0203684159,
0.0094979014,
0.0200487841,
0.0444229022,
0.0223351810,
0.0154555328,
0.0273999646,
0.0060723787,
-0.0097698607,
0.0181032810,
0.0071506593,
0.0010672684,
0.0249104016,
0.0336487927,
0.0242757760,
0.0364056602,
0.0328403600,
0.0079043787,
0.0184099581,
0.0046513570,
-0.0113441367,
-0.0000357927,
0.0076191276,
0.0033674177,
0.0238035973,
0.0333438516,
0.0236216001,
0.0338540040,
0.0245168172,
0.0029677381,
0.0061502820,
-0.0024373659,
-0.0118124411,
0.0075643794,
0.0196678471,
0.0070838537,
0.0332647413,
0.0302650612,
0.0241401028,
0.0116809476,
0.0208585300,
-0.0131209232,
-0.0085916333,
0.0044620526,
-0.0129749300,
-0.0071589951,
0.0148466090,
0.0094858408,
0.0103599932,
0.0177817624,
0.0010382674,
-0.0086434120,
-0.0055229031,
-0.0126546659,
-0.0275827944,
-0.0008628883,
-0.0126648601,
0.0087254550,
0.0068016560,
0.0154237561,
-0.0011161643,
0.0158193223,
-0.0083745643,
-0.0234479830,
-0.0228719488,
-0.0267423112,
-0.0257809199,
-0.0149082113,
-0.0009303964,
-0.0208667703,
0.0194753744,
-0.0010770060,
-0.0108128786,
-0.0132706650,
-0.0142966816,
-0.0386391506,
-0.0229506567,
-0.0141902156,
-0.0255675055,
-0.0067832684,
0.0048330710,
-0.0037790707,
0.0029437803,
-0.0006479053,
-0.0144829098,
-0.0198454261,
-0.0208759010,
-0.0337996446,
-0.0319911763,
-0.0118945623,
-0.0234265048,
-0.0077455249,
0.0020816436,
-0.0081060268,
-0.0094518345,
0.0022589620,
-0.0265579633,
-0.0227160193,
-0.0183341727,
-0.0208112504,
-0.0158375353,
0.0027613097,
-0.0028535912,
-0.0014592833,
0.0190437697,
-0.0001167183,
-0.0075506056,
-0.0094125159,
-0.0098882616,
-0.0307613984,
-0.0131583177,
-0.0107243676,
-0.0139224576,
-0.0001612382,
0.0099768601,
-0.0046438030,
0.0043536890,
0.0050279880,
-0.0180925038,
-0.0122808991,
-0.0036678999,
-0.0212622918,
-0.0075280778,
0.0110294390,
0.0025777244,
0.0069745369,
0.0249407068,
0.0102971690,
0.0033805377,
0.0099407677,
-0.0093361884,
-0.0067687058,
0.0028259070,
-0.0012119649,
0.0057492401,
0.0266494136,
0.0142415296,
0.0124543337,
0.0249984134,
0.0013061847,
-0.0095838485,
0.0071843276,
-0.0136037748,
-0.0070221927,
0.0115241725,
0.0108312834,
0.0179041661,
0.0338393822,
0.0210585557,
0.0114826960,
0.0276649762,
-0.0003975531,
-0.0036606134,
0.0060565779,
0.0040934440,
-0.0085844919,
0.0239652358,
0.0172734763,
0.0108256014,
0.0241307765,
0.0143192057,
0.0041149324,
0.0051765218,
0.0001902911,
-0.0171809979,
0.0017497259,
0.0009885159,
0.0076883528,
0.0186708476,
0.0280239824,
0.0175014045,
0.0254257936,
0.0150572425,
-0.0052927942,
-0.0087632257,
-0.0082535045,
-0.0093398858,
-0.0118724704,
0.0112366118,
0.0075299591,
0.0258924160,
0.0157008432,
0.0035320257,
0.0002297045,
-0.0035332537,
-0.0244362801,
-0.0222824048,
-0.0160578471,
-0.0159425847,
-0.0081069712,
0.0153644234,
0.0042260969,
0.0124269817,
0.0113588944,
0.0095664095,
-0.0080936886,
-0.0128487442,
-0.0137388837,
-0.0241826866,
-0.0097257858,
-0.0104956776,
-0.0010066681,
0.0032770003,
0.0184487626,
-0.0004120216,
0.0089237764,
-0.0119952168,
-0.0243699960,
-0.0237658154,
-0.0298049767,
-0.0255645849,
-0.0185123719,
-0.0047164755,
0.0034174635,
0.0120465700,
0.0076331687,
-0.0043497356,
-0.0029680417,
-0.0195447318,
-0.0257827137,
-0.0251212232,
-0.0205937922,
-0.0142412875,
-0.0048907297,
0.0125759989,
-0.0010759503,
0.0074910517,
0.0108310375,
-0.0056728255,
-0.0199798122,
-0.0142781362,
-0.0253659766,
-0.0240229797,
-0.0118659232,
-0.0097891958,
-0.0036725127,
0.0145697240,
0.0170279071,
0.0045732604,
0.0064094588,
0.0039698188,
-0.0134662092,
-0.0130805150,
-0.0123599218,
-0.0053557432,
-0.0023958434,
0.0228325389,
0.0156863686,
0.0258747973,
0.0154089918,
0.0105811274,
0.0016498778,
-0.0163685307,
-0.0145979188,
-0.0114055593,
-0.0016460876,
-0.0099287359,
0.0207060352,
0.0175467841,
0.0212841853,
0.0263479184,
0.0307903998,
0.0052983938,
0.0113653587,
0.0109767402,
-0.0085302442,
0.0008164266,
0.0197011121,
0.0091673015,
0.0223762915,
0.0352217853,
0.0286057387,
0.0158506073,
0.0214473046,
0.0002343521,
-0.0085113207,
-0.0057933480,
-0.0051540602,
0.0063691284,
0.0076466464,
0.0207539741,
0.0247572362,
0.0288588516,
0.0080965040,
0.0165222790,
0.0018711837,
-0.0052169207,
-0.0045163250,
0.0114801098,
0.0011256696,
0.0157417618,
0.0214147288,
0.0162212867,
0.0204200037,
0.0275835935,
0.0062417267,
-0.0005510470,
0.0007219467,
-0.0043700039,
-0.0095162094,
0.0010945117,
0.0062891324,
0.0093566617,
0.0209427960,
0.0234209914,
0.0200414732,
0.0032732366,
0.0065806983,
-0.0082540167,
-0.0177534390,
-0.0182000343,
0.0020958651,
-0.0080134673,
0.0111396555,
0.0133745754,
0.0192563534,
0.0056092609,
0.0036878972,
-0.0077214837,
-0.0255932733,
-0.0198414195,
-0.0190866161,
-0.0154771432,
-0.0097865341,
0.0005167485,
-0.0012142118,
0.0029077600,
-0.0026093421,
-0.0043876511,
-0.0187100600,
-0.0165541358,
-0.0291509014,
-0.0090755979,
-0.0218947530,
-0.0051590591,
-0.0007985134,
0.0028760186,
0.0044787759,
0.0049718721,
-0.0093512880,
-0.0198455360,
-0.0160576310,
-0.0350062996,
-0.0306208208,
-0.0332436785,
-0.0083218198,
-0.0147396000,
0.0004091212,
-0.0008130289,
-0.0005298068,
-0.0124473665,
-0.0144297490,
-0.0220713876,
-0.0317927003,
-0.0253614299,
-0.0177724529,
-0.0111212637,
-0.0024419436,
-0.0031319200,
0.0038047526,
0.0031439730,
-0.0084292768,
-0.0125625227,
-0.0224198047,
-0.0221737251,
-0.0198807828,
-0.0158850867,
-0.0151232034,
-0.0013380903,
0.0024924811,
0.0024102961,
-0.0047119879,
0.0021315510,
-0.0155022033,
-0.0173842330,
-0.0118804164,
-0.0187879186,
-0.0187459625,
0.0024569896,
0.0086048916,
0.0029983427,
0.0186510421,
0.0127395429,
0.0010069695,
-0.0009565449,
-0.0068755746,
-0.0147667946,
-0.0163012706,
-0.0004602769,
-0.0070018438,
0.0107962675,
0.0210495032,
0.0185630862,
0.0174310096,
0.0162257310,
0.0093374690,
-0.0067036902,
-0.0041664829,
-0.0034944548,
0.0070900247,
0.0090645123,
0.0215080474,
0.0331420861,
0.0289252102,
0.0254822560,
0.0217669476,
0.0134550165,
-0.0034204999,
-0.0026779841,
0.0033307087,
-0.0001455091,
0.0108513273,
0.0224274062,
0.0338008031,
0.0292193629,
0.0322332196,
0.0259659588,
0.0082609337,
0.0057118707,
0.0013364526,
-0.0089499746,
-0.0008732046,
0.0120752063,
0.0139503498,
0.0257846378,
0.0343156271,
0.0286907349,
0.0241796952,
0.0225004442,
0.0046977336,
-0.0032642030,
0.0065616290,
-0.0012842332,
0.0053474018,
0.0174200945,
0.0164816305,
0.0305366926,
0.0271803122,
0.0183037594,
0.0165111832,
0.0136666829,
-0.0172297545,
-0.0025606989,
-0.0005632966,
-0.0118082426,
0.0020112006,
0.0261859149,
0.0163698178,
0.0211155862,
0.0304141920,
0.0025261424,
0.0032309876,
-0.0124952830,
-0.0114406468,
-0.0316142589,
0.0007231844,
-0.0111430371,
-0.0057663918,
0.0161423143,
0.0133834295,
0.0006007443,
0.0067370567,
-0.0088939657,
-0.0224229507,
-0.0160123259,
-0.0191867445,
-0.0222149566,
-0.0073631257,
-0.0008792356,
-0.0009346203,
0.0234791376,
-0.0026947670,
0.0035564215,
-0.0067125657,
-0.0134118311,
-0.0370415002,
-0.0155113135,
-0.0314912423,
-0.0208413620,
-0.0087200906,
0.0026324103,
-0.0013127448,
0.0014501228,
0.0081355562,
-0.0211444516,
-0.0170004107,
-0.0286573954,
-0.0309618171,
-0.0278739836,
-0.0128814811,
-0.0191243533,
-0.0078996001,
0.0100661572,
-0.0013993016,
-0.0025095267,
-0.0043549631,
-0.0243572406,
-0.0187091753,
-0.0215837210,
-0.0248596445,
-0.0236242097,
-0.0011393976,
-0.0059860828,
-0.0019019471,
0.0079934923,
-0.0008417676,
-0.0119316904,
-0.0090377517,
-0.0231992994,
-0.0351692662,
-0.0123350304,
-0.0220132433,
-0.0107388562,
-0.0029282258,
0.0073895911,
0.0033785121,
0.0126845380,
0.0001345623,
-0.0165276434,
-0.0075696819,
-0.0218024999,
-0.0201357361,
-0.0093531255,
0.0050144261,
-0.0082372185,
0.0153417522,
0.0214273743,
0.0061479821,
0.0117491102,
0.0027449648,
-0.0090822531,
-0.0094465706,
0.0020240059,
-0.0117990980,
0.0033456986,
0.0188745484,
0.0129228644,
0.0181242004,
0.0220188033,
0.0139806848,
-0.0005090536,
0.0051324996,
-0.0062140515,
-0.0101848878,
0.0054770894,
0.0068684118,
0.0143065341,
0.0143205598,
0.0256667100,
0.0140353460,
0.0172493011,
-0.0011635756,
-0.0028595109,
0.0018331745,
-0.0071348534,
-0.0094098495,
0.0163987819,
0.0135570941,
0.0052632932,
0.0252726637,
0.0205820072,
0.0103655532,
0.0141080096,
0.0124207791,
-0.0102047380,
0.0085943043,
0.0092008142,
-0.0017911338,
0.0158841349,
0.0305071846,
0.0083703930,
0.0226844642,
0.0215973109,
-0.0041120546,
-0.0004863310,
0.0064667156,
-0.0136454394,
-0.0083256233,
0.0158717688,
0.0022037062,
0.0217403360,
0.0202040859,
0.0149265416,
0.0046705273,
0.0113667436,
-0.0167118348,
-0.0098637389,
-0.0137591884,
-0.0124619883,
-0.0088183116,
0.0113081140,
0.0053577870,
0.0040438301,
0.0258726049,
-0.0020988623,
-0.0059699616,
0.0016855139,
-0.0118183857,
-0.0227414407,
-0.0026553585,
-0.0085293725,
-0.0076623675,
0.0103461547,
0.0079726186,
-0.0097662657,
0.0108265607,
-0.0140200444,
-0.0169645697,
-0.0173380896,
-0.0165682677,
-0.0264671035,
-0.0082227848,
-0.0003224399,
-0.0050362358,
0.0080619603,
0.0045454977,
0.0023023516,
-0.0108626960,
-0.0062407549,
-0.0317382365,
-0.0192747843,
-0.0221070107,
-0.0230222084,
-0.0071246312,
0.0039576418,
0.0014847501,
0.0051914025,
0.0161259156,
-0.0126658995,
-0.0101949871,
-0.0125535103,
-0.0279262252,
-0.0217993110,
-0.0066554341,
-0.0097038466,
-0.0010249563,
0.0189653877,
0.0003700765,
-0.0030962238,
0.0049414355,
-0.0093357787,
-0.0292822570,
-0.0058401376,
-0.0179946851,
-0.0237046666,
0.0038132039,
0.0038537255,
-0.0048605027,
0.0161724519,
0.0129638975,
-0.0008714676,
-0.0029439321,
-0.0065562194,
-0.0226810463,
-0.0081590172,
-0.0086902753,
-0.0123970509,
0.0136612738,
0.0213033520,
0.0205626804,
0.0224302877,
0.0231830515,
-0.0094769085,
0.0061774654,
-0.0055034114,
-0.0197084509,
-0.0019991258,
0.0143315317,
0.0059016165,
0.0231706705,
0.0393639319,
0.0073978249,
0.0143945497,
0.0179906636,
-0.0059045483,
-0.0134640196,
0.0086941496,
-0.0006418197,
-0.0012572135,
0.0201536361,
0.0233363211,
0.0203213580,
0.0286588650,
0.0139446650,
0.0112545472,
0.0028414219,
-0.0018446357,
-0.0145028047,
0.0074459687,
-0.0005460574,
0.0029281199,
0.0225108769,
0.0232765749,
0.0185760688,
0.0307062045,
0.0083288886,
-0.0052673146,
0.0036783449,
-0.0046410384,
-0.0169112496,
0.0065837703,
0.0112168267,
0.0031622136,
0.0339388549,
0.0275875162,
0.0032436782,
0.0198870338,
0.0154734235,
-0.0214232598,
-0.0055902675,
-0.0005844803,
-0.0091225132,
-0.0008656763,
0.0200459249,
0.0066645695,
0.0217027012,
0.0186700188,
0.0092173964,
-0.0006601615,
-0.0086318459,
-0.0153474519,
-0.0161403678,
-0.0054414561,
-0.0170749016,
0.0017118724,
-0.0004343440,
0.0173513629,
0.0027539406,
0.0212026723,
-0.0186851863,
-0.0051600602,
-0.0115769552,
-0.0277658645,
-0.0219022818,
-0.0046897274,
-0.0132264514,
-0.0049456507,
0.0116970437,
-0.0011574720,
-0.0106055113,
-0.0017500343,
-0.0192632414,
-0.0322651267,
-0.0197345391,
-0.0233941637,
-0.0097918324,
-0.0167361572,
0.0039631808,
-0.0096360762,
-0.0000429687,
-0.0086254776,
-0.0104614478,
-0.0244532228,
-0.0224439334,
-0.0286143273,
-0.0225357413,
-0.0190163702,
-0.0212753396,
-0.0077775968,
-0.0089460434,
-0.0044499133,
0.0005684217,
-0.0046714749,
-0.0221356079,
-0.0130898431,
-0.0149501776,
-0.0298883412,
-0.0183528773,
-0.0037647844,
-0.0118956817,
-0.0040660603,
0.0028117206,
-0.0038363948,
-0.0189374462,
-0.0027253663,
-0.0280073360,
-0.0288034156,
-0.0124666356,
-0.0093816146,
-0.0173634030,
0.0061216699,
0.0006839371,
-0.0075829672,
0.0029584682,
-0.0094645480,
-0.0199896675,
-0.0097750593,
-0.0081594363,
-0.0194957219,
-0.0058795749,
0.0007865473,
0.0021292407,
0.0050935796,
0.0053525711,
0.0056025428,
0.0114984047,
-0.0001314300,
-0.0079397876,
0.0048254905,
0.0008954697,
-0.0048615145,
0.0237042643,
0.0119491294,
0.0182786956,
0.0279448032,
0.0296939984,
-0.0004175326,
0.0135351121,
0.0085436534,
-0.0087343343,
0.0026414604,
0.0154313361,
0.0150369806,
0.0237912666,
0.0321933292,
0.0182391070,
0.0235526469,
0.0177204702,
0.0061356281,
0.0026440048,
0.0131436642,
0.0129504930,
0.0113917757,
0.0213731602,
0.0257966369,
0.0229336545,
0.0265997164,
0.0225215498,
0.0226586126,
0.0152623756,
0.0137110520,
0.0105283987,
0.0102573205,
0.0082868598,
0.0155872554,
0.0273184627,
0.0260271244,
0.0183110014,
0.0350392014,
0.0200355910,
0.0035179551,
0.0078570023,
-0.0020155932,
-0.0073851668,
0.0103272013,
0.0168694127,
0.0138640786,
0.0259208567,
0.0253350101,
0.0181880035,
0.0104972702,
0.0045057945,
-0.0073651201,
-0.0004347445,
-0.0046011875,
0.0082594538,
0.0009716047,
0.0182905104,
0.0164878163,
0.0213658959,
0.0133487852,
0.0113651613,
-0.0035778075,
-0.0032593564,
-0.0071039712,
-0.0117461160,
-0.0077146194,
-0.0121207675,
0.0133083062,
0.0000210803,
0.0082044732,
0.0034018499,
0.0034280191,
-0.0112764807,
-0.0134249637,
-0.0205153320,
-0.0221811309,
-0.0164313223,
-0.0090164216,
-0.0063125486,
0.0075973016,
-0.0034937973,
0.0118289599,
-0.0009751028,
-0.0164365601,
-0.0202330593,
-0.0274191834,
-0.0253908373,
-0.0265785791,
-0.0169723313,
-0.0248313863,
0.0024967678,
-0.0033398366,
0.0049216729,
-0.0072493404,
-0.0040089563,
-0.0215254575,
-0.0172866993,
-0.0229290575,
-0.0296903420,
-0.0160569903,
-0.0130812312,
-0.0037308256,
-0.0001875699,
0.0076312614,
-0.0085942950,
-0.0039436035,
-0.0156655274,
-0.0308069251,
-0.0262786299,
-0.0222205445,
-0.0233582202,
-0.0118890796,
-0.0036814387,
-0.0000880305,
0.0083057219,
-0.0004923630,
-0.0060020741,
-0.0116977692,
-0.0194756947,
-0.0233507250,
-0.0187867526,
-0.0137150362,
-0.0116925323,
-0.0002396466,
0.0064403932,
0.0058342926,
0.0149597004,
0.0047285110,
-0.0036630793,
-0.0096010389,
-0.0092113232,
-0.0128053613,
-0.0100815091,
0.0017196469,
0.0010714605,
0.0181755461,
0.0118903304,
0.0183989797,
0.0070279110,
0.0027197259,
-0.0050327759,
-0.0105876997,
-0.0125148417,
-0.0032145223,
0.0112194773,
0.0030050660,
0.0214024819,
0.0295863338,
0.0226876233,
0.0105951717,
0.0093543995,
-0.0010994500,
-0.0117319738,
-0.0066311704,
-0.0059045521,
0.0068380074,
0.0088669267,
0.0138079245,
0.0237798151,
0.0174557902,
0.0175806023,
0.0125752715,
0.0032068044,
-0.0058686016,
0.0047157682,
0.0000900841,
0.0042648492,
0.0174675956,
0.0219105370,
0.0189212449,
0.0314742550,
0.0189587399,
0.0119403303,
0.0103041111,
-0.0012461770,
-0.0080093089,
-0.0039940574,
0.0063323127,
0.0013837840,
0.0094336970,
0.0213678591,
0.0193347372,
0.0091931187,
0.0110139828,
-0.0026391302,
-0.0058210320,
-0.0065281247,
-0.0069791432,
-0.0060464414,
0.0132061820,
0.0100299083,
0.0170870759,
0.0230225064,
0.0103697330,
0.0049776998,
0.0003076496,
-0.0104031079,
-0.0188760012,
-0.0077168290,
-0.0147280227,
0.0037951842,
0.0047330307,
0.0107335728,
-0.0012170207,
0.0082128802,
0.0005841675,
-0.0214140024,
-0.0104516130,
-0.0184707660,
-0.0190685876,
-0.0084451186,
0.0023751296,
-0.0091914749,
0.0072030607,
0.0073663709,
-0.0040728468,
-0.0090968348,
-0.0081508532,
-0.0287697352,
-0.0057527893,
-0.0185904130,
-0.0189454779,
-0.0068900390,
0.0027198030,
-0.0025493135,
0.0016003430,
0.0057652271,
-0.0111999232,
-0.0050396193,
-0.0152428113,
-0.0206407271,
-0.0221768003,
-0.0026129440,
-0.0129876696,
0.0081956815,
0.0138880322,
0.0000736459,
0.0069824522,
0.0083544189,
-0.0131520871,
-0.0224406626,
-0.0076869125,
-0.0229741242,
-0.0132093076,
0.0025576372,
-0.0011005644,
0.0026074522,
0.0102213211,
0.0037684613,
-0.0107445903,
-0.0088660298,
-0.0144825233,
-0.0220200885,
-0.0124508878,
-0.0061295256,
-0.0059967902,
0.0056537567,
0.0179146752,
0.0095924474,
0.0130075701,
0.0069250399,
0.0005606900,
-0.0029687448,
-0.0078873076,
-0.0100611914,
-0.0032192681,
0.0039501102,
0.0015610537,
0.0265085511,
0.0109998519,
0.0101565849,
0.0168898795,
0.0087402593,
-0.0132471006,
-0.0115156770,
0.0032756722,
-0.0170793924,
0.0039235740,
0.0176869631,
0.0221746117,
0.0168925822,
0.0365609080,
0.0167631898,
0.0007645569,
0.0045719282,
-0.0033135833,
-0.0124349492,
0.0031299226,
0.0064720237,
0.0068955305,
0.0218201280,
0.0228243209,
0.0088840351,
0.0186244752,
-0.0000543893,
-0.0073687583,
-0.0014587315,
-0.0044288654,
-0.0039793001,
0.0099832229,
0.0089519415,
0.0090836259,
0.0336308740,
0.0131554892,
0.0090109967,
0.0181230120,
0.0057853763,
-0.0196927376,
0.0041815173,
-0.0059520090,
-0.0118007651,
0.0048522842,
0.0202038921,
0.0050916271,
0.0201892201,
0.0284800343,
-0.0045935069,
-0.0099412724,
-0.0008752829,
-0.0194804259,
-0.0221216269,
0.0013188355,
-0.0070038340,
0.0087376619,
0.0199140813,
0.0213173255,
0.0026115708,
0.0178359225,
-0.0157358162,
-0.0046068360,
-0.0192721095,
-0.0135159753,
-0.0111994883,
0.0068663228,
-0.0020130519,
0.0069914064,
0.0147242844,
-0.0033690110,
0.0028648814,
-0.0100979479,
-0.0120947743,
-0.0392501839,
-0.0018876439,
-0.0249481499,
-0.0239613801,
-0.0023351873,
0.0043658186,
-0.0118882265,
0.0107739735,
-0.0008432388,
-0.0189702436,
-0.0157471485,
-0.0132420175,
-0.0409750417,
-0.0148719968,
-0.0115562286,
-0.0094205663,
0.0006569456,
0.0052046562,
-0.0027103997,
-0.0068566208,
-0.0066654384,
-0.0346282572,
-0.0221117921,
-0.0317312740,
-0.0240796246,
-0.0177782979,
0.0023542354,
-0.0143433819,
0.0068936357,
0.0079949433,
-0.0100758281,
-0.0105129611,
-0.0080232061,
-0.0285678450,
-0.0259617455,
-0.0079740481,
-0.0226444453,
-0.0111885164,
0.0056831534,
-0.0015179240,
-0.0011502863,
0.0024820073,
-0.0132226935,
-0.0233890414,
-0.0126137733,
-0.0197232887,
-0.0333553851,
-0.0071257148,
0.0008844297,
-0.0050591449,
0.0072684302,
0.0144582810,
-0.0048735142,
0.0042183674,
0.0005107829,
-0.0173075143,
-0.0133115221,
-0.0008469311,
-0.0040290360,
0.0089630559,
0.0147037311,
0.0085329460,
0.0244156066,
0.0177986659,
-0.0002718128,
0.0023519192,
-0.0016151399,
-0.0172766782,
-0.0100907143,
0.0092862193,
0.0008287214,
0.0181415156,
0.0348809399,
0.0173453782,
0.0230783019,
0.0245015435,
-0.0027745864,
-0.0057619167,
0.0135975322,
-0.0044982387,
0.0001676203,
0.0331967659,
0.0211110413,
0.0164836254,
0.0366772972,
0.0210376047,
0.0012091455,
0.0168963242,
-0.0010583327,
-0.0077758981,
0.0118714850,
0.0076831700,
0.0141068446,
0.0328482911,
0.0278558210,
0.0166822951,
0.0309306085,
0.0143418126,
-0.0016990675,
0.0081280284,
-0.0019257506,
-0.0088636056,
0.0165093485,
0.0178380031,
0.0113209048,
0.0302144419,
0.0305037796,
0.0171215665,
0.0150746871,
0.0159023218,
-0.0137168551,
-0.0010318273,
-0.0015432289,
-0.0138373747,
0.0027425620,
0.0236836188,
0.0107730143,
0.0178614147,
0.0272026397,
0.0063232863,
0.0025706100,
-0.0009900754,
-0.0133901825,
-0.0143804569,
0.0039931666,
-0.0014996942,
0.0203226693,
0.0214734692,
0.0194473788,
0.0109729590,
0.0124719236,
-0.0123519311,
-0.0202617459,
-0.0212714300,
-0.0186888725,
-0.0247638449,
0.0015097529,
0.0005350151,
-0.0019369478,
0.0178400110,
-0.0016283602,
-0.0061832280,
-0.0096614202,
-0.0143527435,
-0.0335448273,
-0.0117018335,
-0.0192189142,
-0.0189747307,
-0.0029740168,
0.0085217636,
-0.0058588195,
0.0103548188,
-0.0043267622,
-0.0085197287,
-0.0201860368,
-0.0215603895,
-0.0338277407,
-0.0210948177,
-0.0109065585,
-0.0190230161,
0.0048841834,
0.0041348524,
0.0000407492,
-0.0069761765,
-0.0016590093,
-0.0342420787,
-0.0248087533,
-0.0250323843,
-0.0259094425,
-0.0219548102,
-0.0031651708,
-0.0009895802,
0.0030786148,
0.0114889638,
-0.0065629985,
-0.0057515185,
-0.0173189361,
-0.0191627555,
-0.0309620351,
-0.0197813623,
-0.0158321653,
-0.0158077981,
0.0039802077,
0.0039531216,
-0.0011050240,
0.0070198989,
0.0025613876,
-0.0203821640,
-0.0131080989,
-0.0188892167,
-0.0257251803,
-0.0050211488,
-0.0037977810,
-0.0004879812,
0.0170632489,
0.0247025862,
0.0026425109,
0.0074378913,
0.0021782175,
-0.0189915318,
-0.0123561136,
-0.0123693496,
-0.0102452617,
-0.0012735086,
0.0157415066,
0.0097003607,
0.0200731121,
0.0222946052,
-0.0007851553,
0.0053767627,
-0.0116770435,
-0.0186651088,
-0.0084481826,
0.0027150626,
-0.0056289220,
0.0136279399,
0.0362289846,
0.0194387939,
0.0256989859,
0.0320562422,
0.0070975679,
-0.0013347603,
0.0054365308,
-0.0115111656,
-0.0087305168,
0.0183649510,
0.0086813113,
0.0183049738,
0.0321862958,
0.0260185283,
0.0143351555,
0.0142022446,
0.0030191527,
-0.0100425053,
0.0031566601,
0.0014863047,
0.0083938129,
0.0161000770,
0.0272540841,
0.0261124372,
0.0312217046,
0.0195881873,
0.0109333927,
0.0029467386,
-0.0008259137,
-0.0093227196,
-0.0024120572,
0.0020182496,
0.0010664610,
0.0208583586,
0.0138976155,
0.0127221476,
0.0212673116,
0.0099289715,
-0.0103884842,
-0.0062643141,
-0.0101261474,
-0.0153609449,
-0.0059352657,
0.0110866865,
0.0067506330,
0.0248360448,
0.0192532260,
0.0252646562,
0.0016874394,
0.0041840514,
-0.0131148677,
-0.0208817329,
-0.0140396552,
-0.0057867533,
-0.0038009435,
0.0008622570,
0.0178852789,
0.0064411508,
0.0156509280,
-0.0119313831,
-0.0071703475,
-0.0234586596,
-0.0211839583,
-0.0211366341,
-0.0174138024,
-0.0055509889,
-0.0004421520,
0.0099142995,
0.0047920696,
0.0075535644,
0.0065761269,
-0.0061137653,
-0.0160003379,
-0.0168128181,
-0.0125754680,
-0.0139777353,
-0.0060242619,
0.0080832280,
-0.0011708298,
0.0108271418,
0.0107378587,
-0.0056846961,
-0.0167390220,
-0.0125214122,
-0.0273098946,
-0.0287599750,
-0.0197523814,
-0.0087366011,
-0.0025080279,
0.0053624632,
0.0115590086,
0.0046386626,
0.0025337627,
-0.0066993767,
-0.0154756745,
-0.0184833221,
-0.0139151514,
-0.0119468579,
-0.0073388340,
0.0068930592,
0.0023616846,
0.0094509553,
0.0050204266,
0.0055276062,
-0.0052874773,
-0.0146147404,
-0.0131682940,
-0.0073466189,
-0.0166093390,
-0.0051551410,
0.0162261799,
0.0080342386,
0.0141553218,
0.0206492543,
0.0133242719,
-0.0031760796,
-0.0031620578,
-0.0016043561,
-0.0164327342,
-0.0050584693,
0.0088281687,
0.0132534923,
0.0199756324,
0.0251192059,
0.0236031692,
0.0078757778,
0.0071491897,
-0.0097402176,
-0.0088828886,
-0.0139681296,
-0.0042652534,
-0.0003172226,
0.0106055569,
0.0245581288,
0.0265729073,
0.0233918708,
0.0204549395,
0.0185273215,
0.0010137896,
-0.0062344894,
-0.0006406072,
0.0033500418,
0.0015470658,
0.0173330251,
0.0280541368,
0.0228018239,
0.0269241147,
0.0204834528,
0.0029061749,
-0.0071620084,
-0.0114057111,
-0.0073642069,
-0.0192764401,
0.0030790900,
0.0075266971,
0.0193956252,
0.0170769710,
0.0306517482,
0.0126045151,
0.0047374517,
0.0011470383,
-0.0009239767,
-0.0154004106,
-0.0090156533,
-0.0001833102,
-0.0058268574,
0.0178703014,
0.0146375354,
0.0263531301,
0.0097011765,
0.0238387436,
-0.0019247956,
-0.0116748363,
-0.0144429915,
-0.0105901202,
-0.0199024659,
-0.0013394994,
0.0029197792,
0.0122096483,
0.0147976093,
0.0133928079,
0.0006907788,
-0.0059129247,
-0.0194391068,
-0.0219771359,
-0.0062127872,
-0.0219689608,
-0.0005524502,
0.0060052201,
0.0163986124,
0.0078341048,
0.0167968478,
-0.0118947159,
-0.0083500352,
-0.0196579322,
-0.0205077454,
-0.0353112705,
-0.0221970323,
-0.0125232385,
-0.0232574716,
0.0002856649,
-0.0007015534,
-0.0048304987,
-0.0050581172,
-0.0031023377,
-0.0252025537,
-0.0188875403,
-0.0225754492,
-0.0205319002,
-0.0163446255,
-0.0010742544,
-0.0084874751,
0.0167364161,
0.0004797783,
-0.0090588005,
-0.0108634848,
-0.0220036134,
-0.0327169076,
-0.0308114402,
-0.0202456452,
-0.0257083029,
-0.0117858015,
-0.0032878013,
-0.0005342407,
-0.0074205352,
0.0015714468,
-0.0159887914,
-0.0202108994,
-0.0148147922,
-0.0247691758,
-0.0229747891,
-0.0048385514,
-0.0087459255,
-0.0073273345,
0.0141411517,
0.0052287085,
0.0012322922,
0.0025724082,
-0.0097995903,
-0.0140983611,
-0.0211411566,
-0.0068951007,
-0.0160228685,
0.0023785899,
0.0025042661,
0.0124409338,
0.0081857843,
0.0096223913,
-0.0034236407,
-0.0068949135,
-0.0095166704,
-0.0190643147,
-0.0030920575,
-0.0026176870,
0.0113873649,
0.0123861143,
0.0209702812,
0.0187448505,
0.0223908871,
0.0121547207,
-0.0014909846,
0.0021654263,
-0.0014533882,
-0.0083833765,
0.0042619142,
0.0119653847,
0.0109680053,
0.0104850773,
0.0298333932,
0.0169449616,
0.0107561816,
0.0127074504,
0.0037408797,
-0.0027638143,
0.0074710511,
0.0100660734,
0.0088897832,
0.0288067944,
0.0297545623,
0.0248448700,
0.0270448662,
0.0218934473,
0.0044951863,
0.0080587277,
0.0009983343,
-0.0019386953,
0.0104463650,
0.0160520356,
0.0118318573,
0.0258089229,
0.0169307105,
0.0137752471,
0.0125289075,
0.0040292651,
-0.0108172260,
0.0077035585,
0.0045528896,
-0.0051235650,
0.0187013820,
0.0229879860,
0.0101589588,
0.0179894660,
0.0223839432,
0.0069904886,
0.0110741593,
0.0057350756,
-0.0030363947,
-0.0067944294,
0.0162605271,
-0.0055149472,
0.0089173634,
0.0191196762,
0.0130749568,
0.0051368196,
0.0145882629,
-0.0101986527,
-0.0097064953,
-0.0075038094,
-0.0124836611,
-0.0153180361,
0.0107469270,
0.0028062684,
0.0137716671,
0.0223270524,
-0.0007597040,
0.0032037678,
-0.0070295255,
-0.0159147549,
-0.0338057950,
-0.0079906601,
-0.0225277804,
-0.0059198937,
-0.0009595477,
0.0127373785,
-0.0147804981,
0.0071759000,
-0.0049803848,
-0.0255613998,
-0.0152207501,
-0.0201571286,
-0.0252570994,
-0.0180148892,
-0.0011119380,
-0.0155122662,
0.0047133001,
0.0038006541,
-0.0091695692,
-0.0032384796,
-0.0083331056,
-0.0312866531,
-0.0164395161,
-0.0210788026,
-0.0237554274,
-0.0206366107,
0.0037321839,
-0.0056271669,
0.0019113573,
0.0049780291,
-0.0087198140,
-0.0200842116,
-0.0160247944,
-0.0344732553,
-0.0363991596,
-0.0182800535,
-0.0235882569,
-0.0103109721,
0.0087380856,
0.0048469314,
-0.0005743892,
0.0147928214,
-0.0052522258,
-0.0179413091,
-0.0100857466,
-0.0177571476,
-0.0205587056,
-0.0086082723,
-0.0036162033,
-0.0062614796,
0.0149040911,
0.0058217086,
-0.0059977681,
0.0037830581,
-0.0046706856,
-0.0253180489,
-0.0145164086,
-0.0075666448,
-0.0250001960,
-0.0029803326,
0.0125593767,
0.0060470914,
0.0176836401,
0.0198844653,
0.0093273362,
-0.0024479134,
-0.0022685691,
-0.0139181726,
-0.0091440082,
0.0013065141,
-0.0046871924,
0.0150382975,
0.0223214272,
0.0212865584,
0.0146389063,
0.0187220499,
-0.0030083207,
-0.0060672173,
0.0016473895,
-0.0168333054,
-0.0046216235,
0.0145376250,
0.0104955379,
0.0119608259,
0.0372765213,
0.0192457382,
0.0104795396,
0.0285333656,
0.0015919469,
-0.0073492923,
0.0098526059,
0.0027909749,
-0.0094056055,
0.0197730884,
0.0208666101,
0.0112755373,
0.0314700529,
0.0182255395,
0.0043516159,
0.0023502384,
-0.0008969040,
-0.0243011229,
-0.0019376436,
-0.0000752144,
-0.0012298209,
0.0140800839,
0.0229411293,
0.0180501733,
0.0219973568,
0.0124698328,
-0.0111659374,
0.0007630930,
-0.0106365504,
-0.0115129119,
-0.0049346010,
0.0170262642,
-0.0038491189,
0.0245133620,
0.0239305273,
-0.0032253938,
0.0073833847,
0.0106355641,
-0.0225698110,
-0.0196280330,
-0.0033474350,
-0.0196433365,
-0.0097336629,
0.0078551825,
-0.0014102134,
0.0016293996,
0.0212953538,
-0.0032324754,
0.0015400957,
-0.0094932513,
-0.0081673674,
-0.0246369950,
-0.0011130535,
-0.0110186022,
-0.0053131976,
0.0031229425,
0.0114567969,
0.0067252517,
0.0059788818,
-0.0020599251,
-0.0237862114,
-0.0051995735,
-0.0257701166,
-0.0193118937,
-0.0050206482,
-0.0019845569,
-0.0081594298,
0.0156771820,
0.0060088728,
-0.0099217650,
-0.0017594083,
-0.0046635624,
-0.0259937979,
-0.0107369618,
-0.0097525185,
-0.0065454487,
-0.0019572268,
0.0097295800,
-0.0017854042,
-0.0001070576,
0.0096786022,
-0.0140710259,
-0.0161288455,
-0.0139271291,
-0.0183779038,
-0.0201025791,
0.0013269839,
-0.0088866148,
-0.0031243572,
0.0096552474,
0.0045638280,
0.0008970776,
-0.0002296391,
-0.0067098048,
-0.0105072949,
0.0002521229,
-0.0104244910,
0.0043005147,
0.0109764552,
0.0109934006,
0.0060195611,
0.0204153564,
0.0011816139,
-0.0099358056,
0.0060169520,
-0.0107466020,
-0.0196487810,
0.0057531660,
0.0078390185,
-0.0009901841,
0.0221337527,
0.0170477107,
-0.0012814722,
0.0155410031,
0.0055018356,
-0.0153990174,
-0.0035050765,
0.0027496892,
-0.0082589658,
0.0039525414,
0.0214712229,
0.0121498331,
0.0178274009,
0.0195565857,
0.0124047613,
0.0057984535,
0.0034237462,
-0.0067752609,
-0.0032415416,
0.0087003047,
0.0021198171,
0.0158335064,
0.0238946974,
0.0100859897,
0.0186757538,
0.0192171503,
-0.0065212231,
-0.0034912610,
0.0087824212,
-0.0094974916,
-0.0053252536,
