Filename,STFMK-20201105-LW19-2328_20201201_064601_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014775,
-0.0065531950,
0.0012096870,
-0.0009676724,
0.0157755446,
0.0013026728,
-0.0083792387,
-0.0052660988,
-0.0217494387,
-0.0280707907,
-0.0205624513,
-0.0125328470,
-0.0204851683,
0.0104768211,
-0.0006671499,
0.0083506126,
0.0123910373,
0.0066483617,
-0.0097925887,
-0.0014769614,
-0.0053574601,
-0.0151626766,
0.0050692982,
-0.0001042430,
0.0054036137,
0.0201513767,
0.0308138486,
0.0035807444,
0.0176156145,
0.0168692004,
-0.0112764761,
-0.0065742102,
-0.0026843394,
-0.0128192268,
0.0047185533,
0.0153792417,
0.0175286476,
0.0249136612,
0.0351282172,
0.0155683085,
0.0220973082,
0.0041314787,
-0.0073714559,
-0.0019143715,
0.0017987348,
0.0046669361,
0.0105593558,
0.0290090181,
0.0311283674,
0.0313280448,
0.0325218551,
0.0224186853,
0.0045743403,
0.0083200075,
-0.0007031044,
-0.0026818849,
0.0115177128,
0.0103361113,
0.0193318892,
0.0367548615,
0.0240849257,
0.0170480832,
0.0208884478,
0.0120983096,
-0.0088940924,
0.0024385685,
-0.0003629583,
-0.0019111556,
0.0131898075,
0.0202564858,
0.0218619257,
0.0273155719,
0.0315955319,
0.0132747944,
0.0118612777,
0.0009242006,
-0.0036331126,
-0.0229549576,
0.0065664672,
-0.0101738879,
0.0054571126,
0.0105061466,
0.0187553428,
0.0179170836,
0.0171909668,
0.0035235987,
-0.0058229612,
-0.0101082269,
-0.0134902708,
-0.0146416612,
-0.0088155316,
0.0000904325,
0.0112525523,
0.0193811040,
0.0086738523,
0.0122186560,
-0.0019454245,
-0.0002034513,
-0.0318720639,
-0.0114572318,
-0.0248113573,
-0.0098034637,
-0.0119674103,
0.0083873011,
-0.0024880830,
0.0066725020,
0.0064289919,
-0.0156372357,
-0.0117088929,
-0.0257586241,
-0.0184072033,
-0.0315714590,
-0.0014602903,
-0.0125135370,
-0.0028166899,
0.0073718890,
0.0086486489,
0.0054401327,
0.0009941584,
-0.0101033961,
-0.0165309794,
-0.0158764273,
-0.0134410476,
-0.0206425786,
-0.0052147983,
-0.0090277530,
0.0034726695,
0.0031766968,
0.0034328760,
-0.0068660663,
-0.0055432152,
-0.0187748056,
-0.0233170558,
-0.0164180286,
-0.0186339431,
-0.0054335971,
0.0006427447,
0.0077906419,
0.0013145258,
0.0168658718,
-0.0020242487,
-0.0133663286,
-0.0105513064,
-0.0180263799,
-0.0221805666,
-0.0133043015,
0.0043824408,
-0.0097798035,
0.0092032216,
0.0058850390,
0.0080323489,
-0.0022490087,
-0.0049640103,
-0.0034781303,
-0.0107558081,
-0.0051470110,
-0.0055700354,
0.0080655087,
0.0056644501,
0.0133065311,
0.0117169796,
0.0137032559,
0.0088306339,
0.0091918074,
-0.0009967111,
-0.0093145445,
0.0021012276,
0.0005367642,
0.0055316701,
0.0205022469,
0.0147417327,
0.0193782374,
0.0195020586,
0.0165522434,
-0.0019844130,
-0.0010351881,
0.0010720304,
-0.0034399549,
0.0014258295,
0.0071684234,
0.0231163483,
0.0144456057,
0.0252280347,
0.0248234496,
0.0133126471,
0.0056873411,
0.0118733831,
-0.0016199426,
-0.0022295970,
0.0080973972,
0.0081903031,
0.0158377178,
0.0212146733,
0.0190960001,
0.0134531027,
0.0077406038,
0.0047073774,
-0.0109459637,
-0.0062738596,
-0.0108285397,
-0.0011795101,
0.0075702085,
0.0141123738,
0.0180541240,
0.0188830290,
0.0188975763,
0.0057852799,
0.0083862925,
-0.0161232185,
-0.0037703165,
-0.0091648493,
-0.0025237727,
-0.0135267414,
0.0171859488,
0.0039178729,
0.0073516830,
0.0191602372,
0.0005906054,
-0.0060491613,
-0.0137281399,
-0.0010365953,
-0.0270542111,
-0.0132816192,
-0.0021769474,
-0.0013059960,
0.0043592108,
0.0133122467,
0.0013551572,
-0.0000197312,
-0.0040212683,
-0.0134953111,
-0.0272481553,
-0.0135460915,
-0.0219628066,
-0.0034580741,
-0.0060521774,
0.0025303650,
-0.0014828269,
0.0008244216,
-0.0137657216,
-0.0159469508,
-0.0216828063,
-0.0400847979,
-0.0227466431,
-0.0292429402,
-0.0181179233,
-0.0231249705,
0.0057352497,
-0.0081712799,
-0.0032497426,
0.0014710386,
-0.0109416116,
-0.0268265996,
-0.0202297568,
-0.0192193780,
-0.0300897062,
-0.0182243288,
-0.0083523048,
-0.0055009895,
0.0035017929,
0.0059770374,
-0.0110935103,
-0.0074180132,
-0.0154477535,
-0.0232820995,
-0.0317472070,
-0.0202288553,
-0.0207061134,
-0.0080223903,
-0.0022771556,
0.0018352675,
0.0052672774,
0.0011139819,
-0.0047094277,
-0.0099684903,
-0.0139304884,
-0.0233278628,
-0.0094441278,
-0.0055729607,
-0.0018526141,
0.0041067223,
0.0243699700,
0.0105021391,
0.0128627522,
0.0110911867,
-0.0051195566,
-0.0126641300,
-0.0077908062,
-0.0087221181,
-0.0191168822,
0.0103126233,
0.0107482709,
0.0143377120,
0.0315163359,
0.0290176123,
0.0155815845,
0.0137463473,
0.0117427669,
-0.0032830168,
-0.0002216530,
0.0083075762,
0.0127633959,
0.0152585004,
0.0302233174,
0.0351239778,
0.0215847529,
0.0280979443,
0.0099872341,
0.0061254199,
-0.0039733346,
-0.0031295042,
0.0021128037,
0.0109318104,
0.0110610090,
0.0196566787,
0.0400545225,
0.0253965072,
0.0252612028,
0.0290966984,
0.0106287878,
0.0033933246,
0.0146289812,
0.0008358835,
0.0106223198,
0.0244798549,
0.0285463408,
0.0260643363,
0.0393345505,
0.0271189772,
0.0134664783,
0.0110573992,
-0.0010721296,
-0.0128881484,
0.0037354438,
0.0086372523,
-0.0000998519,
0.0230163131,
0.0222121999,
0.0191424340,
0.0218038484,
0.0148992715,
-0.0041191531,
0.0053093769,
-0.0063871355,
-0.0084966980,
0.0021856024,
0.0073747020,
0.0030770428,
0.0171483848,
0.0176190212,
0.0070967684,
0.0188204553,
-0.0014562149,
-0.0082570072,
-0.0163052529,
-0.0072748098,
-0.0248943847,
-0.0066034766,
0.0057695149,
-0.0050617931,
0.0034536256,
0.0128433537,
-0.0117176883,
-0.0139665734,
-0.0174987745,
-0.0298881922,
-0.0330984220,
-0.0086782454,
-0.0131974071,
-0.0098406430,
0.0066493060,
0.0000580533,
0.0008592319,
-0.0089606587,
-0.0135135045,
-0.0319440365,
-0.0177281909,
-0.0334592909,
-0.0246164035,
-0.0228067972,
-0.0129499054,
-0.0165195130,
-0.0066800257,
-0.0065509900,
-0.0214041490,
-0.0054660481,
-0.0255400799,
-0.0254089776,
-0.0237644855,
-0.0203509480,
-0.0215846505,
-0.0033792758,
0.0037865641,
-0.0109614283,
0.0012564030,
-0.0061119213,
-0.0232309438,
-0.0247647967,
-0.0210407898,
-0.0346723646,
-0.0239261612,
-0.0095910113,
-0.0173621811,
-0.0072601787,
-0.0044174860,
-0.0092532858,
-0.0181191247,
-0.0123572368,
-0.0308853928,
-0.0226111785,
-0.0140971774,
-0.0180178955,
-0.0172085669,
0.0020676320,
0.0056362902,
-0.0027314110,
0.0090205260,
0.0041987170,
-0.0104984324,
-0.0052511715,
-0.0139593687,
-0.0186599866,
-0.0088041229,
-0.0021071450,
-0.0034139939,
0.0205706619,
0.0124539258,
-0.0026801294,
0.0196308289,
-0.0052119838,
-0.0131845437,
-0.0107346373,
-0.0018366228,
-0.0197438318,
0.0159723647,
0.0190041792,
0.0178919993,
0.0239729919,
0.0310707279,
0.0099022500,
0.0044113761,
0.0043068947,
-0.0141128711,
-0.0058354679,
0.0130237527,
-0.0021891922,
0.0146675445,
0.0319581814,
0.0194997881,
0.0198774599,
0.0255333148,
0.0089338217,
-0.0019714127,
0.0114138005,
-0.0136776837,
0.0015817173,
0.0112487990,
0.0129996929,
0.0172113925,
0.0348197706,
0.0205724984,
0.0227140486,
0.0200904515,
0.0044872691,
-0.0016885255,
0.0074553881,
0.0005733077,
-0.0022723314,
0.0270863771,
0.0173001140,
0.0193549879,
0.0359144099,
0.0180156380,
0.0056455662,
0.0102704782,
-0.0061297184,
-0.0184601992,
-0.0032912935,
0.0002699620,
-0.0064013381,
0.0228347890,
0.0213489085,
0.0226105917,
0.0196683928,
0.0264856052,
-0.0102481339,
-0.0029291396,
-0.0095949434,
-0.0069855237,
-0.0142970011,
0.0078016110,
0.0116093755,
0.0112357624,
0.0266084708,
-0.0010301793,
0.0088812103,
-0.0068150037,
-0.0155224670,
-0.0247381702,
-0.0099785943,
-0.0205336511,
-0.0073424326,
0.0040800581,
0.0028536841,
0.0060679186,
0.0196310095,
-0.0004340235,
-0.0048714718,
-0.0089347623,
-0.0183198191,
-0.0271413866,
-0.0164056029,
-0.0132865105,
-0.0215190686,
0.0079557737,
0.0077553652,
0.0026894060,
0.0009932970,
0.0059670112,
-0.0273311678,
-0.0181089770,
-0.0289093629,
-0.0264818426,
-0.0157552343,
-0.0038891742,
-0.0005279999,
0.0109024057,
0.0143818129,
0.0002730243,
0.0001309102,
-0.0074347951,
-0.0240327865,
-0.0193989892,
-0.0156112034,
-0.0165256150,
-0.0037975491,
-0.0006547940,
0.0000097726,
0.0065229237,
0.0098392535,
-0.0153655093,
-0.0086355861,
-0.0113072107,
-0.0257282667,
-0.0243171602,
-0.0055013290,
-0.0177502483,
-0.0096617835,
0.0132338312,
0.0061471472,
0.0010789706,
0.0105488524,
0.0001159655,
-0.0188208949,
-0.0071743918,
-0.0185376666,
-0.0175097007,
0.0016114300,
0.0064295065,
0.0098885577,
0.0185550917,
0.0197938476,
0.0086491564,
0.0081044799,
-0.0160376485,
-0.0186709091,
-0.0103280982,
-0.0108225504,
-0.0013196436,
0.0098512331,
0.0155194579,
0.0180430785,
0.0310165063,
0.0112761511,
-0.0042213527,
0.0031967836,
0.0018720875,
-0.0150511470,
-0.0010304273,
0.0167451911,
0.0034415517,
0.0259840041,
0.0288627855,
0.0167573802,
0.0158285722,
0.0169672444,
-0.0034771208,
-0.0101787029,
0.0020993792,
-0.0075772367,
0.0047246232,
0.0165507477,
0.0178527758,
0.0206805933,
0.0291517898,
0.0168312304,
0.0133441314,
0.0048604934,
0.0008978393,
-0.0077820499,
0.0035510818,
0.0012828147,
0.0051332945,
0.0191568229,
0.0139468433,
0.0181825459,
0.0262885261,
0.0032891179,
-0.0055846544,
0.0048989002,
-0.0148209836,
-0.0138535593,
-0.0037471838,
0.0080549382,
0.0034136430,
0.0258545578,
0.0223932024,
0.0148063051,
0.0111904163,
0.0063590109,
-0.0086813485,
-0.0130750528,
0.0000769164,
-0.0101447003,
0.0050094449,
0.0094244536,
0.0219281744,
-0.0021475456,
0.0195516348,
0.0011334305,
-0.0102096321,
-0.0133229345,
-0.0195087641,
-0.0153263342,
-0.0172202475,
-0.0056354753,
-0.0014631234,
0.0004055131,
0.0014646887,
0.0011868776,
-0.0030259627,
-0.0139205083,
-0.0187159535,
-0.0119756591,
-0.0214937497,
-0.0156364497,
-0.0107217524,
0.0095356973,
-0.0141482688,
0.0089810314,
0.0022603085,
-0.0091183987,
-0.0175241940,
-0.0128661478,
-0.0315359458,
-0.0253852438,
-0.0119685894,
-0.0243002903,
-0.0005800609,
-0.0017655188,
0.0035119287,
-0.0139831211,
-0.0001860097,
-0.0209937710,
-0.0206936486,
-0.0237074532,
-0.0230603442,
-0.0178405102,
-0.0082550608,
-0.0001287403,
0.0028984561,
0.0073775919,
0.0039986679,
0.0024716295,
-0.0095163528,
-0.0205206592,
-0.0163286626,
-0.0132304942,
-0.0231726617,
-0.0129037127,
0.0049105529,
0.0011864458,
0.0031031724,
0.0113699976,
0.0013255440,
-0.0085509457,
-0.0037784018,
-0.0117626116,
-0.0194207784,
-0.0001118088,
0.0026331674,
0.0043386868,
0.0243340526,
0.0240217447,
0.0197649822,
0.0161415972,
0.0154768107,
-0.0113980202,
-0.0049864762,
-0.0069661229,
-0.0062692417,
-0.0016926143,
0.0056609223,
0.0267451108,
0.0267157666,
0.0271899998,
0.0222086757,
0.0173998121,
0.0018700883,
-0.0034371591,
0.0037765256,
0.0006706676,
0.0048681293,
0.0210985281,
0.0305498764,
0.0266363844,
0.0332163647,
0.0314617306,
0.0123794479,
0.0139943287,
0.0071672974,
0.0028774410,
0.0003144570,
0.0182110276,
0.0162791088,
0.0219538063,
0.0336511582,
0.0279780570,
0.0273115095,
0.0184264556,
0.0155769493,
-0.0036977003,
0.0035187467,
-0.0019406282,
0.0014489857,
0.0064659407,
0.0192290880,
0.0224633850,
0.0346549377,
0.0291781500,
0.0199417230,
0.0152131952,
-0.0008799115,
-0.0058701537,
-0.0091204876,
-0.0078442898,
0.0017151928,
0.0074358652,
0.0188864954,
0.0198890474,
0.0227013957,
0.0159342252,
0.0014748523,
-0.0019434058,
-0.0107056657,
-0.0095656738,
-0.0121452659,
0.0092495987,
0.0026881672,
0.0156051256,
0.0161459092,
0.0170061644,
0.0011837450,
0.0091446834,
-0.0103221415,
-0.0239018835,
-0.0072415583,
-0.0191817526,
-0.0101909321,
-0.0167059656,
0.0072854296,
-0.0040102024,
0.0061214380,
-0.0021987685,
-0.0112190181,
-0.0186399911,
-0.0197936017,
-0.0284071043,
-0.0248867832,
-0.0131337056,
-0.0119828638,
-0.0067632115,
0.0100096231,
-0.0011675128,
-0.0000164738,
-0.0039200443,
-0.0213106256,
-0.0219236203,
-0.0244079717,
-0.0259419139,
-0.0196457952,
-0.0047352472,
-0.0118511990,
-0.0024960798,
-0.0038667941,
-0.0092412755,
-0.0189974140,
-0.0191348065,
-0.0260695964,
-0.0339038447,
-0.0172764603,
-0.0202089828,
-0.0117782336,
-0.0107684089,
0.0041823788,
-0.0031480892,
-0.0041796770,
-0.0124135977,
-0.0213044584,
-0.0185497664,
-0.0245607849,
-0.0247885194,
-0.0182974488,
-0.0029894940,
-0.0065425718,
-0.0000661055,
0.0000887073,
-0.0016388810,
-0.0105395252,
-0.0117748613,
-0.0192032829,
-0.0214538258,
-0.0124903731,
-0.0076057864,
-0.0003970769,
0.0059550158,
0.0086559877,
0.0098290835,
0.0054903892,
0.0013100782,
-0.0118962852,
-0.0066246595,
-0.0143836290,
-0.0134315481,
0.0040524285,
0.0049857213,
0.0189624839,
0.0146346455,
0.0284374841,
0.0058906199,
0.0128487721,
-0.0048491745,
-0.0086232265,
-0.0073387502,
-0.0050815362,
-0.0057500163,
0.0094078397,
0.0240913071,
0.0155751696,
0.0254053548,
0.0216674842,
0.0170957521,
0.0042638201,
0.0076583996,
-0.0028984086,
-0.0002876994,
0.0154884523,
0.0154348146,
0.0210164115,
0.0303781182,
0.0190388672,
0.0223993771,
0.0151276402,
0.0037904344,
-0.0027246028,
0.0061676344,
-0.0046964916,
0.0026754793,
0.0141727142,
0.0201093052,
0.0239060987,
0.0291354414,
0.0166622140,
0.0182514042,
0.0136505775,
-0.0017330290,
0.0011360027,
0.0003437910,
0.0049344632,
0.0008323110,
0.0267922673,
0.0187048670,
0.0166529324,
0.0242791101,
0.0225897115,
-0.0057070386,
0.0084104957,
-0.0083207823,
-0.0141406478,
-0.0042352574,
0.0100140944,
0.0011403289,
0.0237636473,
0.0224847998,
0.0140240872,
0.0169613082,
0.0020844699,
-0.0104925139,
-0.0182251483,
-0.0089072613,
-0.0223781206,
0.0074526835,
-0.0069197891,
0.0181828178,
0.0095939431,
0.0163012668,
-0.0087120626,
-0.0047048172,
-0.0104552563,
-0.0282433275,
-0.0149825439,
-0.0126393959,
-0.0211729575,
-0.0049954397,
0.0136421295,
0.0008448207,
0.0004997221,
0.0122995805,
-0.0045771003,
-0.0210044514,
-0.0095165363,
-0.0291432180,
-0.0201729722,
-0.0169482902,
0.0002924474,
-0.0109154582,
0.0139624914,
0.0049111387,
0.0039879051,
-0.0059110573,
-0.0128237344,
-0.0281149186,
-0.0215912089,
-0.0205530766,
-0.0228049196,
-0.0013649839,
-0.0026802407,
0.0102347843,
0.0083536478,
0.0058097974,
-0.0113309631,
-0.0091129849,
-0.0209914129,
-0.0285920724,
-0.0214749742,
-0.0141161270,
-0.0210824609,
0.0028031236,
0.0112194940,
0.0012684257,
0.0036966922,
0.0149753690,
-0.0135396319,
-0.0177248027,
-0.0108089149,
-0.0219874829,
-0.0251903087,
-0.0003696658,
-0.0012233474,
-0.0028467090,
0.0202131923,
0.0119613800,
0.0044007874,
-0.0008730608,
-0.0054190010,
-0.0234024525,
-0.0079531390,
-0.0104681598,
-0.0049670138,
0.0041704257,
0.0161363836,
0.0151023921,
0.0199320912,
0.0056705535,
0.0029059602,
-0.0024767914,
-0.0101132356,
-0.0252283998,
0.0057202899,
-0.0054850406,
-0.0036536944,
0.0196811855,
0.0221707411,
0.0146733373,
0.0192495603,
0.0206538513,
-0.0112210773,
0.0015702139,
0.0005743815,
-0.0082234563,
-0.0018253537,
0.0212864950,
0.0070168851,
0.0191887654,
0.0358624496,
0.0075040106,
0.0077578509,
0.0059652617,
-0.0065394053,
-0.0130904140,
0.0008002745,
-0.0004429995,
0.0068810051,
0.0186557099,
0.0087675275,
0.0176675338,
0.0172779970,
0.0052128648,
0.0010746918,
0.0035868899,
-0.0102748703,
-0.0047389967,
0.0064491411,
0.0012809898,
0.0023862580,
0.0169715993,
0.0169529412,
0.0015571773,
0.0214765314,
-0.0028332693,
-0.0132175721,
0.0027258382,
-0.0046089422,
-0.0143959019,
0.0126008047,
0.0135441739,
0.0032430175,
0.0196330622,
0.0181510448,
-0.0104924105,
-0.0047618216,
-0.0122294258,
-0.0195732899,
-0.0217051040,
-0.0038858997,
-0.0097848056,
0.0028012944,
0.0010385144,
0.0040088333,
-0.0017057626,
-0.0081324149,
-0.0103011252,
-0.0209755916,
-0.0094042635,
-0.0312392749,
-0.0032764017,
-0.0030396194,
-0.0051621869,
-0.0002438704,
0.0074715684,
-0.0083716996,
-0.0099416496,
-0.0085797533,
-0.0259358697,
-0.0290745795,
-0.0107690515,
-0.0196465217,
-0.0141925653,
0.0028486748,
0.0004828510,
-0.0026006203,
-0.0018279349,
-0.0045632212,
-0.0319520868,
-0.0142089352,
-0.0234841406,
-0.0271363389,
-0.0207825582,
-0.0016460011,
-0.0092012305,
0.0052262526,
0.0017569702,
-0.0048892889,
-0.0045882072,
-0.0161020719,
-0.0200102832,
-0.0226326697,
-0.0149681931,
-0.0255570784,
-0.0043056477,
0.0021932730,
-0.0040682028,
0.0041768868,
0.0052890945,
-0.0071875588,
-0.0142569430,
-0.0057083969,
-0.0289128181,
-0.0179314539,
-0.0030089901,
-0.0057195309,
0.0004996720,
0.0219067167,
0.0082272533,
0.0027644553,
0.0158264805,
-0.0141363479,
-0.0204397291,
-0.0046193339,
-0.0066322139,
-0.0146970898,
0.0120500233,
0.0195047632,
0.0106893871,
0.0286265370,
0.0169082638,
0.0051587350,
0.0083679724,
-0.0057655242,
-0.0117493644,
-0.0037247783,
0.0025060009,
-0.0066236169,
0.0264345501,
0.0176919382,
0.0246194676,
0.0371664427,
0.0264568999,
0.0085623236,
0.0122402925,
0.0063198609,
-0.0130385086,
0.0096789235,
0.0106828343,
0.0120337671,
0.0300088488,
0.0445372909,
0.0129244607,
0.0222513359,
0.0203851517,
-0.0118993316,
-0.0051778574,
0.0047275047,
-0.0060743699,
0.0109445397,
0.0251972768,
0.0214188397,
0.0282430984,
0.0353835002,
0.0141692432,
0.0147267785,
0.0076779113,
-0.0070837159,
-0.0060591544,
0.0041750753,
-0.0057824925,
0.0030201904,
0.0161841530,
0.0231374651,
0.0188154019,
0.0269710943,
0.0179293696,
0.0013414740,
0.0075393068,
-0.0080145970,
-0.0122010149,
0.0022899599,
0.0053723478,
0.0039310893,
0.0286828261,
0.0238782316,
0.0125812665,
0.0122761959,
0.0046895072,
-0.0172230862,
-0.0096583068,
-0.0106772650,
-0.0152809732,
0.0013337168,
0.0072926898,
0.0142575502,
0.0120262988,
0.0181526132,
-0.0048704674,
-0.0050139613,
-0.0185314603,
-0.0204970036,
-0.0280870050,
-0.0084074605,
-0.0149810910,
-0.0100494931,
0.0089694662,
-0.0016794822,
0.0098337000,
-0.0027648900,
-0.0063432166,
-0.0211862735,
-0.0122878794,
-0.0278069563,
-0.0216607004,
-0.0095752729,
-0.0071100467,
-0.0028744000,
0.0089042308,
0.0006554849,
-0.0060785986,
-0.0117825605,
-0.0156724658,
-0.0343058556,
-0.0257595349,
-0.0199496169,
-0.0265328772,
-0.0073867925,
-0.0052733608,
-0.0017418149,
-0.0031938166,
-0.0004638071,
-0.0188098829,
-0.0119034844,
-0.0235878974,
-0.0272580143,
-0.0230546817,
-0.0090587363,
-0.0145720281,
-0.0067442171,
0.0049234135,
-0.0030518593,
0.0017187961,
-0.0054279338,
-0.0199709497,
-0.0293741655,
-0.0161260571,
-0.0219728574,
-0.0159395598,
-0.0014496231,
-0.0009724427,
0.0079802359,
0.0122367796,
-0.0004658729,
-0.0073382156,
-0.0040363311,
-0.0192946438,
-0.0220020656,
-0.0104548354,
-0.0090412535,
-0.0019927204,
0.0130916955,
0.0074730376,
0.0083516045,
0.0142939053,
-0.0013124307,
-0.0125325602,
-0.0005341740,
-0.0182082430,
-0.0096670045,
-0.0013857317,
0.0108919190,
0.0067247972,
0.0203093737,
0.0188866481,
0.0146046933,
0.0181249604,
-0.0047660042,
0.0019314562,
-0.0020064241,
0.0011242885,
0.0029874758,
0.0194464903,
0.0206188969,
0.0221290216,
0.0281128101,
0.0222659744,
0.0083364043,
0.0065171458,
0.0006524449,
-0.0075560957,
0.0021793004,
0.0053599244,
0.0060956441,
0.0302412100,
0.0217963308,
0.0202977732,
0.0211166739,
0.0176580586,
-0.0019101105,
-0.0018704962,
0.0043532993,
-0.0090588480,
0.0066148527,
0.0118336137,
0.0270091742,
0.0173195601,
0.0357968174,
0.0193937551,
0.0169654097,
0.0011938160,
0.0085543506,
-0.0142692542,
0.0002593629,
0.0064058970,
0.0066431980,
0.0219811425,
0.0189167000,
0.0216497332,
0.0107272603,
0.0111505352,
-0.0010261288,
-0.0060143620,
-0.0121577885,
-0.0022307173,
-0.0046347855,
0.0092265196,
0.0107067768,
0.0264675170,
0.0111416159,
0.0217492487,
0.0034023323,
0.0052449442,
-0.0194163546,
-0.0110696387,
-0.0149123538,
-0.0141571043,
-0.0095097329,
0.0103038587,
0.0168284886,
0.0020005545,
0.0252952259,
-0.0040270481,
-0.0037360715,
-0.0223709662,
-0.0073873135,
-0.0276931971,
-0.0118722534,
0.0027091294,
0.0067251995,
0.0070626130,
0.0165778939,
-0.0000031792,
0.0007284057,
-0.0128580425,
-0.0142833330,
-0.0288984627,
-0.0111199040,
-0.0180905648,
-0.0071768267,
0.0047568027,
0.0040862593,
0.0119669884,
0.0018083572,
0.0030301320,
-0.0108680231,
-0.0133961262,
-0.0326397382,
-0.0172802210,
-0.0254510883,
-0.0156051842,
-0.0090781497,
0.0135171786,
0.0093734935,
0.0094625438,
0.0174109489,
-0.0078839278,
-0.0172865801,
-0.0156944431,
-0.0142938010,
-0.0272890851,
-0.0068177055,
0.0020702539,
0.0019588303,
0.0144577008,
0.0114150774,
0.0008392048,
-0.0090652583,
-0.0036610356,
-0.0243704878,
-0.0246622860,
-0.0141208507,
-0.0103965076,
-0.0078857988,
0.0066246390,
0.0215748027,
0.0114208553,
0.0137525052,
0.0080142021,
-0.0028853861,
-0.0207638629,
-0.0150811290,
-0.0154731693,
-0.0124893747,
-0.0009897798,
0.0085450187,
0.0217861105,
0.0188411456,
0.0207419656,
0.0131880157,
-0.0038539381,
-0.0090017971,
-0.0093612093,
-0.0086530587,
-0.0142823663,
0.0100874575,
0.0165220834,
0.0219895989,
0.0349336043,
0.0310373139,
0.0158322584,
0.0137081509,
0.0078753959,
-0.0096616112,
-0.0097686239,
0.0012202740,
0.0055215070,
0.0081379702,
0.0226408243,
0.0266911928,
0.0186216794,
0.0178517122,
0.0127301170,
-0.0045987549,
-0.0098213870,
-0.0098731481,
-0.0037877376,
0.0059531620,
0.0106699560,
0.0194162708,
0.0279895738,
0.0244578756,
0.0204487965,
0.0148245050,
0.0003705393,
-0.0027727426,
-0.0021254648,
-0.0100864731,
0.0017816952,
0.0152593842,
0.0064351307,
0.0193870794,
0.0209750831,
0.0156037463,
-0.0031979843,
0.0028242902,
-0.0111299930,
-0.0237802453,
-0.0118543096,
-0.0033458343,
-0.0083322935,
0.0070013301,
0.0166419912,
0.0093357880,
0.0097101387,
0.0081716040,
-0.0080961753,
-0.0120211290,
-0.0123960320,
-0.0209879130,
-0.0012459717,
-0.0025696247,
0.0025414943,
0.0025260304,
0.0130343148,
-0.0063875834,
0.0034004501,
-0.0170669965,
-0.0215858705,
-0.0191853587,
-0.0146038309,
-0.0183110088,
-0.0120016225,
0.0083038639,
-0.0118045192,
0.0058483775,
0.0009606228,
-0.0078306459,
-0.0202901270,
-0.0081472378,
-0.0249772184,
-0.0242944714,
-0.0095956223,
-0.0093715526,
-0.0089590810,
0.0059711309,
-0.0012950866,
-0.0029904034,
-0.0078091188,
-0.0162409022,
-0.0258476362,
-0.0252134055,
-0.0237105973,
-0.0275889486,
-0.0100939218,
-0.0077811340,
-0.0070986832,
0.0028835272,
0.0018105602,
-0.0149423350,
-0.0038832950,
-0.0159329437,
-0.0231151022,
-0.0133686215,
-0.0046484121,
-0.0059080552,
0.0064660055,
0.0142473029,
-0.0013473409,
0.0073735425,
0.0025921073,
-0.0131810717,
-0.0210372619,
-0.0038101329,
-0.0234708041,
-0.0163241308,
0.0081456788,
-0.0000412502,
0.0022774516,
0.0160780586,
0.0122203473,
-0.0007649355,
0.0085358871,
-0.0046185907,
-0.0115099000,
-0.0015812269,
0.0026403533,
-0.0001347554,
0.0145596284,
0.0211674422,
0.0173808057,
0.0223801378,
0.0175420977,
0.0023658955,
0.0046719047,
-0.0021029415,
-0.0043560313,
0.0037035202,
0.0092312070,
0.0154183395,
0.0264824927,
0.0282861255,
0.0050147651,
0.0293908436,
0.0137445619,
-0.0029294726,
0.0049470128,
0.0094546750,
0.0011560338,
0.0158748683,
0.0283925682,
0.0205833428,
0.0260188803,
0.0305817295,
0.0184275657,
0.0066935821,
0.0076674488,
-0.0067248992,
-0.0070055136,
0.0109961834,
-0.0011553928,
0.0130313775,
0.0250423420,
0.0211887583,
0.0168911666,
0.0230751932,
0.0057761148,
-0.0010398140,
0.0084632458,
-0.0069437893,
0.0017408492,
0.0116042886,
0.0121612791,
0.0121593894,
0.0291692447,
0.0079430295,
0.0150363576,
0.0082085663,
-0.0031660716,
-0.0123744905,
-0.0030575921,
-0.0051385933,
-0.0159549769,
0.0147591736,
0.0065930723,
0.0074095372,
0.0144725470,
0.0073234439,
-0.0112309214,
-0.0068373615,
-0.0203664117,
-0.0269170478,
-0.0150660966,
0.0004097169,
-0.0143227261,
0.0128095839,
0.0116734719,
0.0123314699,
0.0058653168,
0.0055268505,
-0.0190770477,
-0.0220260806,
-0.0164657924,
-0.0268474389,
-0.0189617537,
-0.0154017489,
-0.0037654247,
-0.0074159112,
0.0088606644,
-0.0159360692,
-0.0060507497,
-0.0111289928,
-0.0301893875,
-0.0255525503,
-0.0187607203,
-0.0241481550,
-0.0191473104,
0.0032279606,
-0.0014584491,
-0.0010978393,
0.0095763430,
-0.0105155129,
-0.0149574177,
-0.0225464143,
-0.0325660706,
-0.0366768837,
-0.0241745971,
-0.0178834833,
-0.0267347172,
-0.0011236318,
-0.0023399086,
-0.0119136376,
-0.0009533396,
-0.0059147296,
-0.0308096409,
-0.0191240385,
-0.0181331057,
-0.0282982383,
-0.0137194023,
-0.0034085286,
-0.0037965889,
0.0040578246,
0.0120304376,
-0.0069357529,
-0.0041240132,
-0.0062540509,
-0.0260189287,
-0.0209233835,
-0.0164357591,
-0.0129177906,
-0.0109389797,
0.0092817498,
-0.0048441519,
0.0088107921,
0.0116646644,
-0.0075769844,
-0.0097716302,
-0.0036852690,
-0.0185558908,
-0.0203881320,
0.0081707444,
-0.0072836410,
0.0000955035,
0.0236798450,
0.0190854166,
0.0055184821,
0.0211267751,
0.0038072185,
-0.0123198852,
0.0028921887,
-0.0096569499,
-0.0098279482,
0.0117450524,
0.0135896765,
0.0115739265,
0.0216579605,
0.0259567816,
0.0002772420,
0.0116876494,
-0.0080825128,
-0.0141129754,
-0.0022694010,
0.0012700418,
0.0024095331,
0.0144505855,
0.0205950718,
0.0208504759,
0.0291971043,
0.0165906791,
0.0025458885,
0.0084134135,
0.0071991673,
-0.0136448294,
0.0027181408,
0.0121585550,
0.0007661749,
0.0129595352,
0.0278208014,
0.0061724167,
0.0183902998,
0.0140959686,
-0.0010820236,
-0.0071751648,
0.0110277683,
-0.0087316185,
0.0058258949,
0.0224718601,
0.0193770435,
0.0184298642,
0.0337138511,
0.0192308035,
0.0040851375,
0.0062171440,
-0.0072711781,
-0.0116842296,
-0.0099690463,
0.0087563144,
-0.0038131252,
0.0144550474,
0.0061528590,
0.0156332124,
0.0136009622,
-0.0038806556,
-0.0122779692,
-0.0008266417,
-0.0126778912,
-0.0122580361,
-0.0016422532,
0.0069103339,
-0.0008646332,
0.0193319209,
0.0139689120,
0.0001030006,
0.0060342215,
-0.0015546773,
-0.0058168867,
-0.0191329401,
0.0024375280,
-0.0171849206,
0.0062599769,
0.0052239429,
0.0122206900,
-0.0067480239,
0.0149502466,
-0.0083921915,
-0.0171485264,
-0.0123557001,
-0.0244413912,
-0.0168616213,
-0.0118133780,
0.0021075909,
0.0005405343,
0.0125172045,
0.0038308627,
0.0063274028,
-0.0024327801,
-0.0109075522,
-0.0186808575,
-0.0082091158,
-0.0165615492,
-0.0095277000,
-0.0018890400,
0.0071265679,
-0.0032583429,
0.0154400505,
0.0059999581,
-0.0163155757,
-0.0075788070,
-0.0097473562,
-0.0281106699,
-0.0174877010,
-0.0067894300,
-0.0121459914,
0.0094971247,
0.0181034561,
0.0019318534,
0.0015377242,
0.0085000182,
-0.0176990964,
-0.0205368530,
-0.0116643831,
-0.0194027051,
-0.0101857865,
0.0050307158,
0.0052219927,
0.0082632415,
0.0142676858,
0.0060003335,
-0.0016910769,
-0.0060978066,
-0.0247391760,
-0.0115788346,
-0.0137356110,
-0.0142384749,
-0.0094118817,
0.0182287414,
0.0047183833,
0.0139086712,
0.0276253596,
0.0041225757,
-0.0011544012,
0.0105282236,
-0.0065621273,
-0.0190146845,
0.0116748912,
0.0027141615,
0.0058633666,
0.0334317982,
0.0261438452,
0.0102640959,
0.0188672896,
0.0048771179,
-0.0178948734,
-0.0117161358,
-0.0088791251,
-0.0110676177,
0.0105056316,
0.0096749989,
0.0265926346,
0.0289157499,
0.0235807821,
0.0148563543,
0.0133215971,
-0.0006104953,
-0.0092715630,
0.0018748322,
-0.0016127072,
-0.0016061154,
0.0098480051,
0.0217771139,
0.0100541161,
0.0237132069,
0.0207935534,
0.0026275197,
0.0040687053,
0.0005005226,
-0.0161876548,
-0.0125500076,
-0.0009791912,
0.0012063116,
0.0111139510,
0.0265855063,
0.0193556193,
0.0164004378,
0.0153660439,
0.0028605955,
-0.0162471198,
-0.0111468360,
-0.0111502986,
-0.0084190192,
-0.0014565741,
0.0168643035,
0.0204141401,
0.0213902555,
0.0210538339,
0.0027988828,
0.0029658573,
-0.0212497823,
-0.0133364843,
-0.0211541019,
-0.0143317515,
-0.0121016651,
0.0055938214,
0.0037908645,
0.0080965422,
0.0102692852,
0.0076511903,
-0.0096416343,
-0.0068332632,
-0.0139064733,
-0.0202653818,
-0.0143054454,
-0.0024574953,
0.0017324523,
-0.0019761240,
0.0205949917,
-0.0011602695,
0.0015037409,
-0.0066475254,
-0.0144733209,
-0.0389094353,
-0.0134638678,
-0.0275714248,
-0.0170364622,
-0.0158566032,
0.0025247373,
0.0042981035,
0.0010107511,
0.0042635100,
-0.0116206948,
-0.0150967129,
-0.0240670126,
-0.0218105838,
-0.0221898574,
-0.0149454270,
-0.0083264606,
0.0026909066,
0.0096937064,
0.0019492836,
0.0013379472,
-0.0045457175,
-0.0233381335,
-0.0166590251,
-0.0252600573,
-0.0214266255,
-0.0125240311,
0.0062551857,
-0.0040814062,
0.0094004637,
0.0083143692,
0.0035520168,
-0.0052802335,
-0.0080656828,
-0.0176051427,
-0.0227257498,
-0.0026014023,
-0.0103551904,
-0.0014149914,
0.0021216862,
0.0169027001,
0.0072972775,
0.0113677327,
-0.0015017450,
-0.0082097147,
-0.0086009903,
-0.0169864260,
-0.0116929701,
-0.0140165994,
0.0071161967,
0.0074913641,
0.0156262033,
0.0144438902,
0.0208425075,
0.0102952290,
-0.0040610689,
-0.0004570176,
-0.0031583139,
-0.0067835739,
0.0025565119,
0.0248348545,
0.0184825361,
0.0230254624,
0.0309387874,
0.0179174952,
0.0132145928,
0.0076859440,
-0.0004886112,
-0.0075767287,
0.0005063629,
0.0068512661,
0.0107652470,
0.0188871697,
0.0153624555,
0.0268137269,
0.0184086040,
0.0112419212,
0.0093759429,
0.0061488468,
0.0018718548,
0.0035531374,
0.0030325716,
0.0160158314,
0.0241346285,
0.0252044946,
0.0276913755,
0.0299781356,
0.0248704068,
0.0076835835,
0.0067600152,
0.0003558102,
-0.0081203608,
0.0066269590,
0.0119490977,
0.0125592100,
0.0241083354,
0.0159029346,
0.0189890135,
0.0103470674,
0.0044941707,
-0.0071529932,
0.0056557097,
-0.0045095407,
0.0002060216,
0.0143969720,
0.0196430460,
0.0191708989,
0.0232554041,
0.0172313713,
0.0081216861,
0.0107369712,
-0.0139071327,
-0.0024652788,
-0.0144547299,
-0.0038933191,
-0.0095219733,
0.0112162195,
0.0101141343,
0.0055428306,
0.0160571486,
0.0026654731,
-0.0153435897,
-0.0108742826,
-0.0173151363,
-0.0246219542,
-0.0149110295,
0.0001127942,
-0.0029773479,
0.0115818437,
0.0125343949,
0.0000895138,
0.0110008847,
-0.0116312616,
-0.0184782222,
-0.0231961198,
-0.0159653760,
-0.0305141117,
-0.0067985235,
-0.0117101418,
0.0008804194,
0.0002821722,
0.0011724358,
-0.0106389560,
-0.0213315785,
-0.0159381330,
-0.0401602127,
-0.0244887937,
-0.0246777907,
-0.0183864478,
-0.0106697120,
0.0078775818,
-0.0003747826,
0.0012025255,
0.0078402637,
-0.0144434087,
-0.0221458804,
-0.0144613851,
-0.0291393958,
-0.0266277026,
-0.0052558500,
-0.0074320138,
-0.0056032655,
0.0043539735,
0.0056587164,
-0.0091875261,
-0.0064032688,
-0.0181563161,
-0.0335369520,
-0.0254582521,
-0.0195091963,
-0.0227811541,
-0.0102336220,
0.0041827164,
0.0049641770,
0.0113518434,
0.0078252163,
-0.0042641619,
-0.0133766904,
-0.0168142803,
-0.0301864408,
-0.0191614870,
-0.0154910516,
-0.0100942180,
0.0025009320,
0.0218903497,
0.0083891228,
0.0105312355,
0.0122758988,
-0.0109781986,
-0.0146010565,
-0.0132531011,
-0.0218128953,
-0.0111744050,
0.0074299402,
0.0099666286,
0.0107818572,
0.0279528424,
0.0173442028,
0.0097432621,
0.0049045919,
-0.0062025897,
-0.0131301377,
-0.0055973595,
0.0035567933,
-0.0034024657,
0.0141352750,
0.0236762241,
0.0303637497,
0.0187162459,
0.0171670374,
0.0030317409,
-0.0035012616,
-0.0074137170,
-0.0187507533,
0.0001285343,
0.0063694869,
0.0053247293,
0.0235224683,
0.0307700951,
0.0187220033,
0.0236757565,
0.0166892689,
-0.0013411662,
-0.0026224288,
0.0082263611,
-0.0099478606,
0.0052066920,
0.0171684343,
0.0100845955,
0.0175674241,
0.0363023020,
0.0108561562,
0.0080583841,
0.0113279726,
-0.0151988352,
-0.0150406035,
0.0014635267,
-0.0014642690,
-0.0061354092,
0.0235148035,
0.0162393898,
0.0219537355,
0.0196489580,
0.0068283943,
-0.0078682341,
-0.0039117923,
-0.0158988163,
-0.0074094217,
0.0010001622,
0.0032226751,
0.0109275049,
0.0178037509,
0.0153774079,
-0.0012941303,
0.0164296646,
-0.0107326508,
-0.0133592449,
-0.0061199898,
-0.0050804862,
-0.0143418973,
0.0115147280,
0.0039135208,
0.0030612757,
0.0104297120,
0.0161019787,
-0.0130968560,
0.0032583473,
-0.0140560307,
-0.0183598418,
-0.0131630618,
-0.0090527982,
-0.0063569257,
-0.0017388153,
0.0132384505,
0.0016164030,
0.0099854125,
-0.0046349987,
-0.0058454722,
-0.0207107347,
-0.0110320654,
-0.0288589094,
-0.0113670994,
-0.0015928586,
-0.0067436127,
0.0033767053,
0.0095882090,
-0.0034815108,
-0.0112824375,
-0.0012250929,
-0.0212944858,
-0.0230685584,
-0.0038048681,
-0.0145173743,
-0.0091287289,
0.0098024877,
0.0045321947,
-0.0062823556,
0.0079394085,
0.0026914291,
-0.0227932446,
-0.0078210998,
-0.0123639442,
-0.0218891725,
-0.0146890078,
0.0025521903,
-0.0127157709,
0.0069691618,
0.0086327316,
-0.0003233785,
-0.0044485037,
-0.0041440874,
-0.0159510039,
-0.0160346553,
-0.0085338131,
-0.0143989902,
-0.0002474117,
0.0153670916,
0.0068127699,
0.0160753801,
0.0110398661,
0.0021169777,
-0.0052730013,
0.0008016198,
-0.0251839571,
-0.0051972615,
0.0121245775,
-0.0057130582,
0.0145876445,
0.0257932004,
0.0125918025,
0.0038348453,
0.0240876991,
-0.0081087621,
-0.0143302083,
0.0031839658,
-0.0028955303,
-0.0155883450,
0.0082550906,
0.0181742869,
0.0098976865,
0.0230931975,
0.0220521130,
0.0058411690,
0.0046153720,
-0.0052917581,
-0.0114612244,
-0.0084994156,
-0.0005368281,
-0.0022041951,
0.0192627851,
0.0251358468,
0.0128993960,
0.0285458732,
0.0152954068,
0.0014162916,
-0.0025828439,
0.0012652543,
-0.0169716123,
0.0026524579,
0.0067964061,
0.0018663038,
0.0172170028,
0.0281751193,
-0.0002282597,
0.0160638765,
0.0179444384,
-0.0156063642,
-0.0088435709,
0.0078789620,
-0.0152244335,
-0.0047598961,
0.0149492733,
0.0086466838,
0.0132520963,
0.0302388705,
0.0078413896,
0.0013360316,
-0.0019855702,
-0.0154486345,
-0.0163084287,
-0.0159456395,
-0.0116065573,
-0.0115174763,
0.0121424515,
0.0047271461,
0.0146492533,
0.0056240805,
0.0051742308,
-0.0150820510,
-0.0061842734,
-0.0248613004,
-0.0239612889,
-0.0040839324,
-0.0144797955,
-0.0033991712,
0.0082300957,
0.0063580135,
-0.0099807046,
0.0059774658,
-0.0122110164,
-0.0259321034,
-0.0172314439,
-0.0126993051,
-0.0246332046,
-0.0033690149,
-0.0026668636,
0.0075818063,
0.0023810260,
0.0109005822,
-0.0107831778,
-0.0149646821,
-0.0202204455,
-0.0258769020,
-0.0274226610,
-0.0171410982,
-0.0153357433,
-0.0136647392,
0.0094193192,
-0.0035228368,
0.0047547272,
-0.0014555734,
-0.0076240581,
-0.0188853405,
-0.0050078356,
-0.0226940215,
-0.0172575358,
-0.0004572245,
-0.0026696371,
-0.0052527455,
0.0133320522,
0.0059914570,
-0.0043073539,
-0.0008396526,
-0.0105912229,
-0.0264603868,
-0.0132388752,
-0.0094465101,
-0.0175101869,
0.0020900969,
0.0076738233,
0.0041036811,
0.0123206191,
0.0094403429,
-0.0138265127,
-0.0066261319,
-0.0088911345,
-0.0223097950,
-0.0151221193,
0.0054872688,
-0.0021640372,
0.0096179582,
0.0192980077,
0.0120662386,
0.0186834559,
0.0131036248,
-0.0044924151,
-0.0037574687,
0.0038413133,
-0.0076415688,
0.0087136552,
0.0175040793,
0.0112521285,
0.0275983494,
0.0350917056,
0.0112512037,
0.0153522305,
0.0158209559,
-0.0025052323,
-0.0074094608,
0.0096908528,
0.0028808182,
0.0137192653,
0.0233514253,
0.0211569332,
0.0226882845,
0.0290433764,
0.0119857118,
0.0026263029,
0.0145720858,
-0.0041715801,
0.0011441365,
0.0119332606,
0.0223420300,
0.0159980636,
0.0311333388,
0.0261248369,
0.0200101957,
0.0215628147,
0.0124668349,
-0.0022071749,
0.0047396356,
0.0063568954,
0.0024039135,
0.0145703470,
0.0217222460,
0.0191587713,
0.0255402513,
0.0308153573,
0.0059521408,
0.0077868029,
0.0085990131,
-0.0077883685,
-0.0044080550,
0.0073746350,
0.0013254717,
0.0215057079,
0.0221947543,
0.0167531483,
0.0157556236,
0.0086873611,
-0.0047012065,
-0.0056733945,
-0.0056268210,
-0.0144379046,
-0.0012378929,
0.0027384451,
0.0130979540,
0.0079605859,
0.0162328910,
0.0025142254,
-0.0008629774,
-0.0067049442,
-0.0088330097,
-0.0237926990,
-0.0123510873,
-0.0065569319,
-0.0110879773,
0.0069923969,
-0.0036103625,
0.0046725324,
-0.0002216453,
-0.0033018074,
-0.0163132232,
-0.0175065696,
-0.0235869084,
-0.0237971023,
-0.0185140185,
-0.0103438264,
-0.0083897263,
0.0028648020,
-0.0013182767,
-0.0019496102,
-0.0142640006,
-0.0191291887,
-0.0231397357,
-0.0349119641,
-0.0183482021,
-0.0316772908,
-0.0126842642,
-0.0048191082,
0.0037355307,
-0.0103991088,
0.0054288218,
-0.0110670086,
-0.0143687716,
-0.0193994865,
-0.0277079847,
-0.0288106948,
-0.0186454542,
-0.0064554568,
-0.0116516035,
0.0075210189,
0.0003237101,
-0.0042550503,
-0.0058411895,
-0.0124309529,
-0.0292539038,
-0.0302573089,
-0.0192568135,
-0.0248958282,
-0.0108057177,
-0.0053207069,
0.0001549021,
0.0074181035,
0.0020211029,
-0.0080180597,
-0.0082838964,
-0.0187384263,
-0.0279882941,
-0.0204729363,
-0.0217972491,
-0.0191009343,
-0.0020194538,
0.0127332620,
0.0047873664,
0.0137528889,
0.0159402341,
-0.0063973577,
-0.0057871770,
-0.0089145880,
-0.0216091815,
-0.0131334104,
-0.0021511707,
0.0005412941,
0.0111970529,
0.0274929926,
0.0089845965,
0.0162614528,
0.0039521079,
-0.0031729820,
-0.0083776843,
-0.0106096976,
-0.0070469715,
0.0023345691,
0.0071784975,
0.0139453029,
0.0293680187,
0.0238231029,
0.0165356658,
0.0157757364,
0.0085820379,
-0.0126277227,
-0.0041315849,
-0.0026254286,
-0.0070984699,
0.0039922069,
0.0207448918,
0.0189599413,
0.0228725914,
0.0220688805,
0.0217761379,
-0.0002359130,
0.0021769817,
-0.0052431328,
-0.0019007390,
-0.0004333662,
0.0091411062,
0.0167775601,
0.0212014429,
0.0295580346,
0.0196480416,
0.0139953978,
0.0095402543,
0.0030951360,
-0.0070789228,
-0.0002519468,
-0.0023766188,
0.0089857690,
0.0049673296,
0.0196460187,
0.0216976777,
0.0162355863,
0.0195300542,
0.0178122967,
-0.0034866109,
-0.0018427067,
-0.0031738717,
-0.0060620806,
-0.0025647602,
0.0086789895,
0.0113399895,
0.0170122050,
0.0208045915,
0.0156355612,
0.0154343201,
-0.0099640097,
-0.0034877204,
-0.0143594090,
-0.0090040211,
-0.0072139525,
0.0163886547,
0.0001218567,
0.0243392382,
0.0173855368,
0.0132732848,
-0.0071787699,
-0.0038809981,
-0.0091932882,
-0.0269681402,
-0.0071365573,
-0.0077629704,
-0.0056835674,
0.0007528312,
0.0140017569,
0.0006046880,
0.0019673749,
0.0025770951,
-0.0104349563,
-0.0177295897,
-0.0158153139,
-0.0273170248,
-0.0072630458,
-0.0105596846,
-0.0067542596,
-0.0016015281,
0.0043461313,
0.0003197975,
0.0041009788,
-0.0149825541,
-0.0194002446,
-0.0130937044,
-0.0157689191,
-0.0179829970,
-0.0049408786,
0.0091343299,
-0.0029522285,
0.0121873245,
0.0081207221,
-0.0068863337,
-0.0156247392,
-0.0089669097,
-0.0231203418,
-0.0226395279,
-0.0064058281,
-0.0085924845,
-0.0058323839,
0.0061016548,
0.0023476589,
-0.0058622104,
-0.0077040875,
-0.0090880999,
-0.0192032922,
-0.0187632889,
-0.0171900187,
-0.0151177496,
-0.0053135455,
0.0063009858,
-0.0031921584,
0.0053736190,
0.0049613155,
0.0072999978,
-0.0041588494,
-0.0143523272,
-0.0139610572,
-0.0087512853,
-0.0115761776,
-0.0023291085,
0.0094295563,
0.0108021833,
0.0057564285,
0.0220082141,
0.0007716770,
-0.0099441335,
-0.0085251462,
-0.0096284822,
-0.0177341774,
-0.0142118074,
0.0152127082,
0.0069452892,
0.0151131880,
0.0207175780,
0.0216256566,
0.0062205605,
0.0069543398,
0.0021693853,
-0.0106166564,
-0.0012449888,
0.0031928793,
0.0006743355,
0.0120662022,
0.0188633949,
0.0095559116,
0.0169531740,
0.0135182589,
0.0018645478,
-0.0025354463,
-0.0049424926,
-0.0100574195,
0.0024991087,
0.0070634410,
0.0134159448,
0.0229554921,
0.0229513012,
0.0075809699,
0.0192713961,
0.0053171432,
-0.0097478097,
-0.0024017384,
-0.0027560415,
-0.0089159086,
0.0089021632,
0.0122814439,
0.0104904156,
0.0109118000,
0.0233233571,
0.0038547625,
-0.0042248839,
0.0029138732,
-0.0135411453,
-0.0170424879,
-0.0033293045,
-0.0063601378,
-0.0053749932,
0.0177405011,
0.0098196557,
0.0128324311,
0.0145376530,
0.0074291606,
-0.0130681116,
-0.0022361800,
-0.0204087626,
-0.0084235407,
-0.0019204016,
0.0023293954,
0.0084858797,
0.0169540606,
0.0060088495,
0.0014383325,
-0.0008382835,
-0.0220109448,
-0.0168798715,
-0.0225645006,
-0.0109826718,
-0.0285987817,
0.0100408783,
-0.0026152318,
-0.0015572407,
0.0039597047,
0.0067632017,
-0.0189073738,
-0.0118982745,
-0.0208801553,
-0.0290074311,
-0.0208695233,
-0.0075034294,
-0.0233930126,
0.0031143837,
0.0073648365,
0.0015873681,
0.0096755018,
-0.0041669216,
-0.0119221695,
-0.0271778218,
-0.0154207163,
-0.0379931107,
-0.0141514363,
-0.0190182291,
-0.0057084402,
-0.0032062684,
0.0168728549,
-0.0058594248,
-0.0025310968,
-0.0013530173,
-0.0215417333,
-0.0210694261,
-0.0108592231,
-0.0179012604,
-0.0193378478,
0.0091166757,
0.0026729926,
0.0021428298,
0.0080054831,
-0.0000782461,
-0.0136150746,
-0.0111312559,
-0.0225697365,
-0.0278681405,
-0.0129716201,
0.0005575944,
-0.0174958799,
0.0084230192,
0.0135292383,
0.0106967660,
0.0075275879,
0.0149482535,
-0.0120703327,
-0.0030902375,
-0.0001659028,
-0.0084398435,
-0.0026113845,
0.0088175237,
0.0060673151,
0.0193306506,
0.0275894646,
0.0044841277,
0.0145999482,
0.0100684110,
-0.0093416385,
-0.0115618408,
0.0055687968,
-0.0083011342,
0.0084251696,
0.0261928234,
0.0227525011,
0.0200524442,
0.0424987040,
0.0113028670,
0.0059943236,
0.0076529961,
-0.0032244213,
-0.0076084649,
0.0163864866,
0.0173972473,
0.0071709328,
0.0431275405,
0.0278654601,
0.0208928771,
0.0217962470,
0.0156295467,
-0.0092325369,
0.0112962984,
0.0045420607,
-0.0009978440,
0.0192120653,
0.0188556425,
0.0179230049,
0.0329957679,
0.0282480568,
0.0093968129,
0.0186820831,
0.0096405586,
-0.0103376172,
0.0079600122,
0.0030890852,
0.0016059052,
0.0135503989,
0.0265503023,
0.0182801895,
0.0232278910,
0.0248312466,
0.0034528784,
0.0025928530,
0.0024023890,
-0.0138105126,
-0.0113064684,
0.0080351233,
-0.0065238019,
0.0087409038,
0.0207691118,
0.0073910807,
0.0101460423,
0.0098934378,
-0.0092471857,
-0.0139457434,
0.0028460328,
-0.0148030510,
-0.0013544901,
0.0124321925,
0.0081139673,
0.0133084003,
0.0145622632,
0.0041964436,
-0.0134066492,
-0.0069966773,
-0.0254015345,
-0.0250424407,
-0.0200116634,
-0.0069418084,
-0.0151390657,
0.0017679119,
-0.0014426804,
-0.0088032000,
0.0066693481,
-0.0173867401,
-0.0214112382,
-0.0147685576,
-0.0163434856,
-0.0313794315,
-0.0105055124,
-0.0035181853,
-0.0129779531,
0.0025807356,
0.0012564468,
-0.0124495830,
-0.0050101280,
-0.0168644991,
-0.0247705579,
-0.0239024870,
-0.0138662998,
-0.0227372944,
-0.0100110192,
0.0039818063,
-0.0075704423,
-0.0043360698,
0.0019270839,
-0.0123713352,
-0.0246054456,
-0.0145526147,
-0.0280119479,
-0.0270293690,
-0.0131426472,
-0.0053804643,
-0.0010652542,
0.0036685530,
0.0045500733,
-0.0045120707,
-0.0033235142,
-0.0240688790,
-0.0271145627,
-0.0199612156,
-0.0189623367,
-0.0178688560,
-0.0006558190,
0.0071482635,
-0.0028461216,
0.0166933779,
0.0023614897,
-0.0129266353,
-0.0107670017,
-0.0067737605,
-0.0276887883,
-0.0074225427,
-0.0026310813,
-0.0091398768,
0.0149442358,
0.0253460072,
0.0043702256,
0.0119574191,
0.0208496135,
-0.0071334848,
-0.0126862321,
0.0011815599,
-0.0170167331,
-0.0100137014,
0.0113883074,
0.0106174573,
0.0197688937,
0.0279130135,
0.0247275643,
0.0105189951,
0.0128521789,
-0.0188181084,
-0.0035728393,
-0.0048632910,
-0.0050484692,
0.0031884981,
0.0313236043,
0.0230234880,
0.0271707401,
0.0418479778,
0.0131609198,
0.0021570523,
0.0114624249,
-0.0018017725,
-0.0138204731,
0.0122261625,
0.0086047007,
0.0044022496,
0.0397826135,
0.0280112624,
0.0123352017,
0.0240064524,
0.0131279603,
-0.0041851513,
-0.0024710281,
-0.0001638711,
-0.0124744875,
0.0108791701,
0.0179453585,
0.0210527871,
0.0289360397,
0.0356588140,
0.0205076504,
0.0117007261,
0.0008035164,
-0.0067204610,
-0.0128385890,
-0.0061567896,
-0.0081101190,
0.0045030545,
0.0176796168,
0.0133512402,
0.0281559899,
0.0207243953,
0.0049320431,
0.0014725736,
0.0039215521,
-0.0215870868,
-0.0061622057,
-0.0008026683,
-0.0003224055,
0.0122948438,
0.0333341993,
0.0165325496,
0.0154599696,
0.0140051991,
-0.0016973878,
-0.0187071618,
-0.0165156331,
-0.0180984363,
-0.0246380549,
-0.0020391033,
0.0078391097,
0.0094324313,
0.0120409336,
0.0172486492,
-0.0064368006,
-0.0044259285,
-0.0255269930,
-0.0252386257,
-0.0227335021,
-0.0182138644,
-0.0132360300,
-0.0029808986,
0.0050167823,
0.0022903157,
0.0116141085,
0.0014382827,
-0.0121483244,
-0.0090355268,
-0.0153180715,
-0.0232947282,
-0.0142461890,
-0.0100517832,
-0.0040841037,
-0.0009837481,
0.0184584185,
-0.0044970498,
-0.0004521421,
-0.0023803187,
-0.0191971306,
-0.0317539424,
-0.0192298610,
-0.0223518722,
-0.0150415068,
-0.0034640834,
0.0053071985,
0.0122245867,
0.0117139760,
0.0060538445,
-0.0089095524,
-0.0120284827,
-0.0192138627,
-0.0220519863,
-0.0177450646,
-0.0077014044,
-0.0049629849,
0.0027933114,
0.0063841934,
0.0020065419,
0.0030181110,
-0.0082791951,
-0.0162370317,
-0.0092391800,
-0.0179182477,
-0.0161842126,
0.0025060342,
0.0053819763,
-0.0017471225,
0.0207455419,
0.0144470623,
0.0032814839,
0.0053603072,
0.0065393271,
-0.0189059451,
-0.0180611406,
-0.0015231909,
-0.0095911361,
0.0012774547,
0.0124524524,
0.0141481813,
0.0163642503,
0.0196985062,
0.0012452964,
-0.0070431950,
-0.0037425854,
-0.0128397234,
-0.0080545405,
-0.0006174510,
0.0054441737,
0.0204590484,
0.0222160090,
0.0182767548,
0.0191974919,
0.0160503555,
-0.0005982870,
0.0025583012,
0.0046940036,
-0.0025271196,
0.0056798328,
0.0241682883,
0.0145819681,
0.0134001868,
0.0222789198,
0.0117660398,
0.0054289908,
0.0061918134,
-0.0075455839,
-0.0092849433,
-0.0082495594,
0.0034676902,
0.0020023603,
0.0105032511,
0.0123366769,
0.0173983276,
0.0108350953,
0.0036032829,
0.0021700985,
-0.0106954705,
-0.0061476016,
-0.0075687226,
-0.0060051037,
0.0017667597,
0.0165161621,
0.0096427919,
0.0164805762,
0.0060435357,
0.0087852823,
-0.0110449279,
-0.0114227924,
-0.0110786324,
-0.0144255264,
-0.0090080369,
0.0036693788,
0.0048099430,
0.0050739851,
0.0046376563,
0.0026215492,
-0.0048124092,
-0.0119444244,
-0.0104627479,
-0.0144794695,
-0.0120947473,
-0.0101843001,
0.0167966969,
-0.0041369731,
0.0142026264,
0.0015283935,
0.0015725498,
-0.0134083200,
-0.0068359459,
-0.0357538983,
-0.0209681392,
-0.0217752177,
-0.0135196820,
-0.0139574418,
-0.0021139029,
0.0115086883,
-0.0025908127,
0.0081466222,
-0.0053520696,
-0.0117622335,
-0.0243505053,
-0.0141977519,
-0.0258142687,
-0.0141426418,
-0.0083632711,
0.0026941299,
0.0053301658,
0.0104489587,
-0.0087427776,
0.0030233366,
-0.0205160473,
-0.0279965270,
-0.0272209924,
-0.0257701222,
-0.0250867009,
-0.0140007511,
0.0010589714,
-0.0015720520,
0.0091721117,
0.0024348069,
0.0026324852,
-0.0151194306,
-0.0082717268,
-0.0282320753,
-0.0186015647,
-0.0129456334,
-0.0068443944,
-0.0021014092,
0.0165578704,
0.0146704959,
0.0125075886,
0.0155674005,
-0.0028885989,
-0.0143273287,
-0.0110974833,
-0.0182365775,
-0.0175390188,
-0.0101129040,
0.0067819306,
0.0114623448,
0.0212538242,
0.0151167428,
0.0155059006,
0.0099748522,
-0.0055508665,
-0.0098290378,
-0.0103267599,
-0.0044713020,
-0.0022515729,
0.0149833681,
0.0162480846,
0.0316308551,
0.0316463076,
0.0230952203,
0.0155674061,
0.0071029463,
-0.0012305349,
-0.0109451497,
-0.0020704055,
-0.0047474112,
0.0034189299,
0.0131287435,
0.0273155980,
0.0225835834,
0.0212138426,
0.0208595060,
0.0099472199,
-0.0016030808,
-0.0008819879,
-0.0028029704,
0.0052531520,
0.0138266478,
0.0283716433,
0.0252438448,
0.0346976705,
0.0330908671,
0.0179848000,
0.0094131669,
0.0038782947,
-0.0058426233,
-0.0020890026,
0.0097554196,
0.0015783183,
0.0116054900,
0.0195192117,
0.0180144999,
0.0149437953,
0.0162914786,
0.0009414088,
0.0022855415,
-0.0003545011,
-0.0090001728,
-0.0004101149,
0.0076171504,
0.0012936143,
0.0134979021,
0.0222259779,
0.0180851892,
0.0212269649,
0.0093927970,
-0.0012673372,
-0.0065008150,
-0.0055398615,
-0.0146664781,
-0.0053734239,
0.0104457289,
0.0041805785,
0.0110717788,
0.0178843327,
0.0034343009,
-0.0093729664,
-0.0074402690,
-0.0258125272,
-0.0270289723,
-0.0078976713,
-0.0039318255,
-0.0078510251,
0.0087006837,
0.0046253852,
0.0038456104,
0.0062487451,
-0.0156089151,
-0.0165285971,
-0.0219012946,
-0.0183574595,
-0.0238675643,
-0.0104679223,
-0.0146520305,
-0.0051234607,
-0.0044331085,
-0.0013135339,
-0.0153870620,
-0.0098127574,
-0.0171831511,
-0.0319332145,
-0.0197273698,
-0.0211461429,
-0.0185928475,
-0.0073011210,
0.0048302244,
-0.0068286611,
0.0013606460,
0.0028554280,
-0.0214507449,
-0.0192239955,
-0.0187196545,
-0.0352780819,
-0.0267937016,
-0.0104743661,
-0.0090103671,
-0.0109352265,
0.0019545606,
-0.0021224180,
-0.0106544215,
-0.0085273692,
-0.0232893974,
-0.0291536003,
-0.0211567525,
-0.0180445891,
-0.0233387835,
-0.0001329498,
-0.0029655509,
0.0030181408,
0.0100248065,
0.0015758432,
-0.0133375451,
-0.0038787606,
-0.0153972246,
-0.0202876255,
-0.0063632852,
-0.0107430462,
0.0050263181,
0.0118100010,
0.0131008811,
-0.0052938173,
0.0129805226,
-0.0030114574,
-0.0221660882,
-0.0143961972,
-0.0112911696,
-0.0213541687,
-0.0059779035,
0.0166483428,
0.0056851031,
0.0148464181,
0.0217737779,
0.0121641057,
0.0004776268,
0.0029125782,
-0.0081123151,
-0.0081377393,
-0.0007489845,
0.0023614957,
0.0049685827,
0.0219935756,
0.0181045495,
0.0191328563,
0.0177834239,
0.0064153085,
-0.0043092486,
-0.0013599407,
-0.0095578460,
-0.0116536971,
0.0132458787,
0.0085220095,
0.0186178610,
0.0340050049,
0.0262227543,
0.0148305465,
0.0251250640,
0.0096952161,
-0.0142508699,
0.0071683666,
0.0048504556,
-0.0044040829,
0.0186134521,
0.0290354919,
0.0191908125,
0.0249188580,
0.0325256363,
