Filename,STFMK-20201105-LW19-2328_20201201_064601_004.dat
-0.0024260089,
0.0075459178,
-0.0048668976,
-0.0147929145,
-0.0095183970,
0.0071921735,
-0.0018432203,
0.0152582135,
0.0326043554,
0.0180084947,
0.0302901901,
0.0187225658,
0.0046643838,
-0.0031287181,
0.0031222238,
-0.0170281027,
0.0013512768,
0.0036750683,
0.0086294133,
0.0166426394,
0.0300033838,
0.0046100286,
0.0103872735,
0.0154694729,
-0.0205986295,
-0.0175790302,
0.0002435125,
-0.0167962760,
-0.0113753518,
0.0122118536,
0.0069039855,
0.0081421202,
0.0221865084,
0.0068436461,
-0.0127376169,
-0.0035488072,
-0.0249757171,
-0.0182226468,
-0.0226845704,
-0.0075023286,
-0.0139642926,
0.0119952774,
0.0116997324,
0.0137704350,
0.0057141990,
-0.0009088195,
-0.0167730805,
-0.0204626285,
-0.0239296779,
-0.0353803448,
-0.0086344536,
-0.0115000261,
-0.0026773848,
0.0101307184,
0.0147906402,
-0.0082498053,
0.0012839964,
-0.0038922089,
-0.0267718248,
-0.0243899040,
-0.0051949727,
-0.0217208602,
-0.0038844885,
0.0019987717,
0.0066862218,
0.0018231138,
0.0148607427,
-0.0036029341,
-0.0214383025,
-0.0140671888,
-0.0241047218,
-0.0293160602,
-0.0186969861,
-0.0126081519,
-0.0151407486,
0.0145230033,
0.0072077294,
0.0037876773,
0.0090657882,
-0.0000481561,
-0.0108196177,
-0.0082791345,
-0.0203011725,
-0.0171146058,
0.0035226087,
0.0008182246,
-0.0010879021,
0.0223333649,
0.0097602243,
0.0002027145,
0.0038953675,
-0.0043321056,
-0.0383315459,
-0.0051926072,
-0.0043795425,
-0.0150801111,
0.0084978603,
0.0207218323,
0.0094100218,
0.0165126249,
0.0276796687,
-0.0113068661,
-0.0008335813,
0.0022256132,
-0.0110726478,
-0.0118779214,
0.0158153325,
0.0049794423,
0.0119033940,
0.0286090653,
0.0198604986,
0.0166660938,
0.0149984369,
0.0054413313,
0.0008137977,
0.0052747075,
-0.0024999073,
0.0039219996,
0.0239582267,
0.0103898421,
0.0190735832,
0.0304367356,
0.0138474815,
0.0045241662,
0.0137212649,
-0.0020250320,
-0.0144941434,
0.0090023307,
0.0081449486,
0.0029960931,
0.0235100724,
0.0244787335,
0.0076282029,
0.0247512478,
0.0099258022,
-0.0119388588,
0.0009224892,
0.0034634920,
-0.0143221617,
0.0025590651,
0.0144905001,
0.0057037687,
0.0122017683,
0.0194782540,
0.0004974614,
0.0058942107,
0.0012971242,
-0.0113280294,
-0.0052082231,
-0.0003832169,
-0.0061858706,
0.0075355642,
0.0153744360,
0.0073967548,
0.0145644890,
0.0169596225,
-0.0028065962,
-0.0095061157,
0.0015226861,
-0.0290468168,
-0.0097525157,
-0.0014217990,
-0.0066535152,
0.0018555844,
0.0183391925,
-0.0064559956,
0.0001828715,
-0.0022198479,
-0.0153994374,
-0.0282982849,
-0.0064974097,
-0.0199335329,
-0.0105204200,
0.0005294050,
0.0056203986,
0.0048063798,
-0.0001034946,
0.0036272043,
-0.0205327272,
-0.0125807375,
-0.0237693172,
-0.0225730799,
-0.0302698184,
-0.0098775718,
-0.0169329830,
0.0023281681,
-0.0063594123,
-0.0064933337,
-0.0035599195,
-0.0110983495,
-0.0212609060,
-0.0260336846,
-0.0185961109,
-0.0304056630,
-0.0137908421,
-0.0086526833,
-0.0051293196,
0.0001555367,
0.0055730678,
-0.0062549957,
-0.0116543733,
-0.0186680593,
-0.0215382390,
-0.0301028136,
-0.0133035500,
-0.0231424365,
-0.0109935924,
0.0094961412,
0.0072051315,
-0.0009093946,
0.0108641125,
-0.0058990391,
-0.0158937424,
-0.0117704347,
-0.0203788914,
-0.0229759421,
-0.0110020125,
-0.0006764641,
-0.0020491942,
0.0203723796,
0.0115716690,
0.0056357300,
0.0137443747,
0.0027077179,
-0.0172386281,
-0.0077559883,
-0.0058795158,
-0.0119155031,
0.0053471858,
0.0098444251,
0.0082191033,
0.0298228022,
0.0208825544,
0.0061484431,
0.0071941782,
0.0006059863,
-0.0207783468,
-0.0015044881,
-0.0006016360,
-0.0059736618,
0.0173314288,
0.0363783203,
0.0281681195,
0.0253348611,
0.0353538543,
0.0087870006,
0.0059919171,
0.0079079773,
-0.0016517334,
-0.0030892736,
0.0186927561,
0.0170655195,
0.0238648523,
0.0339541696,
0.0287486427,
0.0189209320,
0.0270213354,
0.0046583340,
0.0014063427,
0.0064674071,
0.0049791792,
0.0075722001,
0.0178734772,
0.0260582604,
0.0255708676,
0.0439767614,
0.0212435350,
0.0150042437,
0.0122527629,
-0.0022374231,
-0.0120770819,
-0.0000735111,
0.0004358597,
0.0012749985,
0.0253929570,
0.0236524493,
0.0212923829,
0.0256932341,
0.0175340362,
0.0002804502,
0.0016414070,
-0.0006367900,
-0.0135517763,
0.0034148663,
0.0042973729,
0.0094856685,
0.0154822310,
0.0218340773,
0.0090005305,
0.0081993882,
0.0094478270,
-0.0138037233,
-0.0172182377,
-0.0124077303,
-0.0106236702,
-0.0070629725,
0.0041212449,
0.0011820577,
0.0214401241,
0.0073681064,
0.0056282007,
-0.0100484099,
-0.0136240162,
-0.0284367632,
-0.0211826041,
-0.0218259990,
-0.0100052590,
-0.0033467789,
0.0037363472,
0.0042890506,
0.0062040384,
-0.0085553629,
-0.0040285969,
-0.0218417142,
-0.0255480241,
-0.0212157220,
-0.0252128467,
-0.0100860102,
-0.0055382680,
-0.0012319209,
-0.0032480634,
0.0066775316,
-0.0095089562,
-0.0127579886,
-0.0238897298,
-0.0259303655,
-0.0368098579,
-0.0227024294,
-0.0173153840,
-0.0161831863,
-0.0032270723,
0.0024480135,
0.0033591024,
-0.0025528152,
-0.0075847358,
-0.0205458552,
-0.0215546265,
-0.0228343718,
-0.0282009523,
-0.0132633597,
-0.0070546204,
-0.0077967681,
0.0030002256,
-0.0066548428,
-0.0031461869,
-0.0107566360,
-0.0176979471,
-0.0260043424,
-0.0146819223,
-0.0242800489,
-0.0108933486,
-0.0010703672,
0.0006258253,
-0.0008632933,
0.0103410371,
0.0075933947,
-0.0049813297,
-0.0054235780,
-0.0130046355,
-0.0157733113,
-0.0159738287,
-0.0032948805,
-0.0076623359,
0.0025095406,
0.0135475360,
0.0116244238,
0.0107691791,
-0.0035902367,
0.0006119639,
-0.0091443788,
-0.0111737400,
-0.0129906973,
-0.0027093035,
0.0026756220,
0.0144031830,
0.0174198616,
0.0104891993,
0.0160731450,
0.0159786176,
0.0054881205,
-0.0073081767,
-0.0018858674,
0.0031483644,
0.0031181597,
0.0144344522,
0.0195905082,
0.0195377972,
0.0162819475,
0.0218545943,
0.0133151300,
-0.0032348894,
-0.0004724719,
0.0012848866,
-0.0004409300,
-0.0010936997,
0.0143832937,
0.0161755905,
0.0205281638,
0.0217738785,
0.0199461952,
0.0097848093,
0.0084233629,
0.0053262953,
-0.0022489068,
-0.0029603634,
0.0078085386,
0.0076034875,
0.0128425490,
0.0265134387,
0.0188323800,
0.0165589675,
0.0180530343,
0.0093212072,
-0.0061051431,
-0.0000694008,
-0.0043941019,
0.0034023973,
0.0069862395,
0.0232494250,
0.0185176693,
0.0226715598,
0.0105455536,
0.0183774084,
-0.0007742360,
-0.0123658367,
-0.0089288410,
-0.0062952014,
-0.0098319445,
0.0061281407,
0.0137514388,
0.0109875845,
0.0209882781,
0.0173890069,
0.0064630765,
-0.0163698718,
-0.0008164025,
-0.0165904332,
-0.0232842956,
-0.0060553295,
-0.0023146013,
-0.0099367099,
0.0156116439,
0.0102885440,
0.0004403451,
0.0032686456,
0.0053404728,
-0.0233327430,
-0.0110806897,
-0.0169279743,
-0.0223108474,
-0.0018472328,
-0.0080298260,
0.0066045113,
0.0040165326,
0.0101321144,
-0.0082133515,
0.0079113171,
-0.0252456367,
-0.0226076301,
-0.0218204521,
-0.0124279037,
-0.0261081383,
0.0009661999,
0.0076750615,
-0.0022775102,
0.0135427918,
0.0106898602,
-0.0109139625,
-0.0178561341,
-0.0132253878,
-0.0285775661,
-0.0209967140,
-0.0079869675,
-0.0147770569,
-0.0018796844,
0.0121847456,
0.0030219459,
0.0012528432,
-0.0012615544,
-0.0083359201,
-0.0205059014,
-0.0191938989,
-0.0219140574,
-0.0155381393,
-0.0106924288,
0.0001879489,
0.0013732859,
0.0083007840,
0.0053473925,
0.0056802672,
-0.0015256552,
-0.0143699264,
-0.0140332337,
-0.0060223024,
-0.0140233543,
-0.0146025550,
0.0075933347,
0.0057579256,
0.0058624456,
0.0108011579,
0.0030020555,
-0.0086286580,
-0.0046188883,
-0.0102896756,
-0.0220959634,
-0.0087028006,
0.0137867862,
-0.0054665916,
0.0098439967,
0.0281236358,
0.0190563239,
0.0123239132,
0.0153442295,
0.0018967181,
-0.0118435314,
0.0045028320,
-0.0053413184,
-0.0005961809,
0.0101278834,
0.0182757173,
0.0183431115,
0.0241316464,
0.0146562802,
0.0057272059,
0.0065937876,
-0.0076625673,
-0.0062418496,
0.0042440975,
0.0020954723,
0.0084364181,
0.0195001271,
0.0203498248,
0.0133509981,
0.0227254331,
0.0070492756,
-0.0031278816,
0.0041749729,
-0.0062747076,
-0.0109780449,
0.0044916975,
0.0141786411,
-0.0015808288,
0.0152348997,
0.0242890250,
0.0105188116,
0.0130469892,
0.0099977897,
-0.0079533309,
-0.0068045058,
0.0020005468,
-0.0067288922,
0.0031729615,
0.0139761828,
0.0081578102,
0.0232289210,
0.0212838855,
0.0062229973,
-0.0034554685,
0.0028315657,
-0.0213354640,
-0.0055700750,
-0.0040312535,
-0.0039988970,
0.0009205650,
0.0142639596,
0.0073097805,
0.0051990342,
0.0044268775,
-0.0112422016,
-0.0147732981,
-0.0112770787,
-0.0172907375,
-0.0285620783,
0.0074506300,
-0.0071540484,
-0.0057043415,
0.0054012355,
0.0089652510,
-0.0153349973,
-0.0011602523,
-0.0154985487,
-0.0260913447,
-0.0159343183,
-0.0072183739,
-0.0181011520,
0.0085721416,
-0.0019597511,
-0.0021666246,
0.0054292530,
-0.0071789874,
-0.0239173695,
-0.0263121072,
-0.0202095024,
-0.0405679420,
-0.0159717761,
-0.0187313631,
-0.0111553036,
-0.0059180385,
0.0124539249,
-0.0136876758,
-0.0013451818,
-0.0118766781,
-0.0226232987,
-0.0190407895,
-0.0165297650,
-0.0283468813,
-0.0153889516,
0.0019692688,
-0.0068858820,
-0.0054458529,
0.0050943894,
-0.0108229946,
-0.0099711949,
-0.0162127037,
-0.0243879817,
-0.0260350257,
-0.0128738862,
-0.0104890764,
-0.0071525625,
0.0116362758,
0.0051226728,
0.0050295140,
0.0025853144,
-0.0033386583,
-0.0258641969,
-0.0101629840,
-0.0182953831,
-0.0209820177,
-0.0035154964,
0.0070414064,
0.0066476539,
0.0159521587,
0.0198456235,
0.0036031785,
0.0041917609,
-0.0004633827,
-0.0126758963,
-0.0057867905,
0.0049689994,
-0.0043255743,
0.0066723493,
0.0279211234,
0.0125792027,
0.0184164420,
0.0334922783,
0.0057456177,
0.0077165216,
0.0142953917,
0.0005467002,
-0.0073755933,
0.0281382576,
0.0063800900,
0.0248998050,
0.0416515395,
0.0294541419,
0.0191879272,
0.0306690447,
0.0086566927,
-0.0104489448,
0.0117313657,
0.0005958957,
0.0040940656,
0.0245763287,
0.0291775875,
0.0260573514,
0.0402820446,
0.0233449042,
0.0125386370,
0.0172877684,
0.0046742158,
-0.0076608076,
0.0156572349,
0.0093658352,
0.0056953314,
0.0250250921,
0.0263886787,
0.0169433542,
0.0317344218,
0.0255275909,
0.0021574136,
0.0088233333,
0.0066744490,
-0.0140434299,
0.0051848935,
0.0096331621,
0.0042297756,
0.0274465140,
0.0347887203,
0.0101598809,
0.0210238229,
0.0154314395,
-0.0094213020,
-0.0086551886,
0.0021399725,
-0.0106694540,
0.0008974023,
0.0213448852,
0.0091993874,
0.0231244341,
0.0181970317,
0.0086795669,
-0.0079313777,
-0.0045088846,
-0.0200921074,
-0.0225023944,
-0.0148388185,
-0.0109720612,
-0.0139109893,
0.0090600606,
0.0015190146,
0.0033086722,
0.0165400915,
-0.0056701917,
-0.0148019465,
-0.0114210527,
-0.0203615651,
-0.0316821486,
-0.0100079291,
-0.0109440740,
-0.0102453604,
0.0127688535,
0.0053956583,
-0.0093689831,
-0.0032408119,
-0.0205599684,
-0.0301933307,
-0.0323726572,
-0.0199374110,
-0.0357958637,
-0.0145154241,
-0.0019492963,
-0.0039512953,
-0.0023936622,
-0.0002763513,
-0.0120043242,
-0.0167979784,
-0.0190100893,
-0.0375225544,
-0.0260335207,
-0.0248696655,
-0.0160116125,
-0.0172820482,
0.0004549052,
-0.0072670793,
0.0018063036,
-0.0008868882,
-0.0183747541,
-0.0215142481,
-0.0199692138,
-0.0264787152,
-0.0224896111,
-0.0110750701,
-0.0121972226,
-0.0059447670,
0.0103216106,
-0.0024744584,
-0.0138894701,
-0.0057855705,
-0.0213128794,
-0.0365011804,
-0.0149659337,
-0.0163029470,
-0.0193845909,
0.0050298409,
0.0117199514,
0.0031652031,
0.0109693883,
0.0078048888,
-0.0137204314,
-0.0087499311,
-0.0094087338,
-0.0238622017,
-0.0156773943,
0.0013665367,
0.0016036988,
0.0013484065,
0.0146440649,
0.0072629726,
0.0145266671,
0.0060540829,
-0.0112328064,
0.0015242432,
0.0026458164,
-0.0078961207,
0.0123362094,
0.0217415020,
0.0089057442,
0.0231167600,
0.0356506333,
0.0007230625,
0.0070676077,
0.0128150582,
-0.0114768883,
-0.0125382878,
0.0080749961,
0.0041325479,
0.0123806018,
0.0333773457,
0.0187595822,
0.0216778666,
0.0247304235,
0.0096255355,
-0.0043240055,
0.0073302933,
-0.0003553124,
-0.0002648182,
0.0155980410,
0.0208046082,
0.0199925918,
0.0271809120,
0.0224536266,
0.0157740042,
0.0148897134,
0.0035910646,
0.0025471263,
0.0050558061,
0.0054590940,
0.0033959551,
0.0295876972,
0.0168006383,
0.0160802733,
0.0284798443,
0.0213442575,
0.0012765407,
0.0092938319,
-0.0014735197,
-0.0173487980,
-0.0042501483,
0.0059001828,
0.0003777479,
0.0169923883,
0.0318373404,
0.0168853477,
0.0171031877,
0.0064540370,
-0.0013665555,
-0.0171698183,
-0.0110989762,
-0.0159082562,
-0.0105640981,
0.0053871125,
0.0200187210,
0.0055289622,
0.0166064911,
0.0120548662,
-0.0052872342,
-0.0135456454,
-0.0216792878,
-0.0133629721,
-0.0204520747,
-0.0099717360,
-0.0024098442,
0.0119674960,
0.0034896359,
0.0094093457,
0.0043381173,
-0.0015281464,
-0.0166175477,
-0.0100076301,
-0.0271462910,
-0.0215463601,
-0.0184275582,
-0.0037589672,
-0.0028229866,
0.0028232576,
0.0155672729,
-0.0037890649,
0.0000794477,
-0.0164422933,
-0.0224261433,
-0.0352174751,
-0.0210466720,
-0.0250256844,
-0.0099523477,
0.0001590118,
0.0117790094,
0.0114943879,
0.0124573158,
0.0090751182,
-0.0113723464,
-0.0173693299,
-0.0236838032,
-0.0222205911,
-0.0212834440,
-0.0124819819,
-0.0027515399,
0.0048378711,
0.0107527655,
0.0005500711,
0.0053755371,
-0.0124174841,
-0.0177529063,
-0.0170135051,
-0.0249403268,
-0.0227242988,
-0.0049471087,
0.0021933180,
0.0022026226,
0.0226740129,
0.0110802660,
0.0062435395,
0.0011868980,
-0.0040062056,
-0.0280917455,
-0.0201440211,
-0.0079290420,
-0.0103634149,
-0.0008428981,
0.0198070183,
0.0165530536,
0.0180645827,
0.0209822357,
0.0040224437,
-0.0106007513,
-0.0068072081,
-0.0150769837,
-0.0051076347,
-0.0061653396,
0.0040902095,
0.0211476795,
0.0233572610,
0.0214665122,
0.0210285354,
0.0179795921,
-0.0031423010,
0.0056300834,
-0.0036401749,
-0.0066585555,
0.0058504837,
0.0145720355,
0.0109284595,
0.0300249737,
0.0331252292,
0.0158533156,
0.0129103493,
0.0094415070,
-0.0103319427,
-0.0127275949,
-0.0092471214,
0.0026621851,
0.0004932578,
0.0140410522,
0.0218412727,
0.0218269266,
0.0193346031,
0.0109869484,
0.0083472291,
-0.0070975898,
-0.0018968747,
-0.0041483897,
0.0054699881,
0.0042264499,
0.0146386735,
0.0182769038,
0.0210037176,
0.0153512647,
0.0150501747,
-0.0008745270,
-0.0023091419,
-0.0097048348,
-0.0094793634,
-0.0103849825,
-0.0022092517,
-0.0007540648,
0.0116854580,
0.0127945896,
0.0150545910,
0.0087125953,
-0.0022489498,
-0.0065606646,
-0.0180553682,
-0.0179832447,
-0.0197377708,
0.0096642766,
-0.0111619625,
0.0112047587,
0.0073103374,
0.0088761803,
-0.0042202724,
-0.0016851539,
-0.0227877852,
-0.0185504388,
-0.0162388831,
-0.0133217135,
-0.0159465354,
-0.0033885818,
0.0052504218,
-0.0080437697,
0.0021479921,
-0.0067673395,
-0.0100375898,
-0.0236084778,
-0.0203829333,
-0.0276778266,
-0.0178519897,
-0.0138305230,
-0.0104454113,
-0.0060461350,
0.0053390143,
-0.0101650357,
0.0011637192,
-0.0195288081,
-0.0179092772,
-0.0277077556,
-0.0240725353,
-0.0308662187,
-0.0165266823,
-0.0076866006,
-0.0099227019,
-0.0032530348,
0.0012687137,
-0.0039620097,
-0.0165001787,
-0.0070319460,
-0.0263080001,
-0.0158098377,
-0.0116734970,
-0.0088800360,
-0.0060555609,
0.0104763918,
0.0040242802,
-0.0019434128,
-0.0000837124,
-0.0114387292,
-0.0183108710,
-0.0141197080,
-0.0225854330,
-0.0185189359,
-0.0100119729,
0.0034696667,
-0.0028274297,
0.0053730537,
0.0032053171,
0.0015705783,
-0.0054985145,
-0.0094990889,
-0.0157533474,
-0.0119249346,
-0.0019516678,
-0.0055174525,
0.0074640913,
0.0140068177,
0.0159739181,
0.0216619316,
0.0169617571,
0.0053793648,
0.0013450873,
0.0020846052,
-0.0043724878,
0.0007130375,
0.0092977248,
0.0132853258,
0.0249323696,
0.0289226603,
0.0197090656,
0.0125653027,
0.0188157763,
0.0025012363,
-0.0025921059,
0.0051556802,
0.0097658848,
0.0074071893,
0.0240869913,
0.0406926423,
0.0234225802,
0.0335005671,
0.0297749992,
0.0180859528,
0.0027092665,
0.0070925704,
-0.0023017896,
0.0035749760,
0.0164652187,
0.0122801689,
0.0253838878,
0.0292194635,
0.0214504935,
0.0242091175,
0.0187867060,
0.0010438219,
0.0022162627,
0.0068623750,
-0.0021209444,
0.0074195573,
0.0173037667,
0.0149517339,
0.0287958775,
0.0271088220,
0.0157116074,
0.0217208304,
0.0128786750,
-0.0056611924,
-0.0034663226,
0.0004100743,
-0.0134931169,
-0.0019864852,
0.0213179775,
0.0075236065,
0.0162641201,
0.0260532461,
0.0082446057,
-0.0094615240,
0.0011793138,
-0.0209626351,
-0.0185738057,
-0.0018818488,
0.0023840670,
-0.0001256955,
0.0279925223,
0.0113367420,
0.0116799846,
0.0129585639,
-0.0072350539,
-0.0188562814,
-0.0140961017,
-0.0160965025,
-0.0185719896,
-0.0048838207,
-0.0087742247,
0.0012034161,
0.0047401250,
0.0023834025,
-0.0166875701,
0.0010610475,
-0.0181826986,
-0.0282249022,
-0.0153640695,
-0.0165068023,
-0.0287252255,
-0.0066081644,
0.0025635820,
-0.0067390595,
0.0040634042,
0.0042425231,
-0.0179864727,
-0.0188230202,
-0.0190071277,
-0.0408137590,
-0.0229490250,
-0.0209779851,
-0.0125925131,
-0.0214917045,
0.0093233250,
-0.0081364699,
-0.0044419682,
-0.0119243842,
-0.0219709575,
-0.0298221856,
-0.0205834787,
-0.0292766690,
-0.0247420929,
-0.0072015333,
-0.0140710548,
-0.0008769747,
0.0058686798,
-0.0077970745,
-0.0145696905,
-0.0055718771,
-0.0271000359,
-0.0296500400,
-0.0129806641,
-0.0201289877,
-0.0168764181,
0.0005090034,
-0.0063268011,
-0.0082307691,
0.0040139598,
-0.0028224962,
-0.0284490753,
-0.0080801286,
-0.0149434321,
-0.0279412046,
-0.0142880324,
0.0031387699,
-0.0139600867,
0.0039229202,
0.0201495886,
0.0060848966,
0.0080572953,
0.0073803281,
-0.0014756575,
-0.0104953209,
-0.0029504332,
-0.0110446755,
0.0041986671,
0.0083120828,
0.0106532462,
0.0147500969,
0.0174449347,
0.0054793805,
0.0029127917,
0.0033518272,
-0.0113064004,
-0.0111509385,
0.0160905570,
0.0099841580,
0.0149120204,
0.0306024384,
0.0218452867,
0.0186768621,
0.0250246003,
0.0106205279,
-0.0080865072,
0.0150629142,
0.0052893460,
-0.0013262987,
0.0152545143,
0.0227921829,
0.0061040702,
0.0265798867,
0.0289854035,
0.0070430357,
0.0161727872,
0.0158670526,
0.0008048846,
0.0077190483,
0.0146732945,
0.0077264355,
0.0247804727,
0.0330703892,
0.0165719464,
0.0333342850,
0.0232826136,
0.0027010913,
0.0104787331,
0.0056313546,
-0.0082542282,
0.0080333147,
0.0223045386,
0.0089212079,
0.0241590124,
0.0314934552,
0.0074384362,
0.0115461750,
0.0147665283,
-0.0130461799,
-0.0075731901,
0.0095713185,
-0.0061551100,
-0.0007559510,
0.0223534591,
0.0137282945,
0.0107959649,
0.0273220576,
0.0119659295,
-0.0050542429,
0.0104612289,
-0.0107024610,
-0.0071335258,
-0.0032442380,
0.0020391932,
-0.0013495294,
0.0179860294,
0.0107271038,
0.0070346077,
0.0027521774,
-0.0056916825,
-0.0199157465,
-0.0140755288,
-0.0208952762,
-0.0292551555,
-0.0015112457,
-0.0023289479,
-0.0011186015,
0.0077156392,
0.0077437628,
-0.0111284796,
-0.0043769870,
-0.0086201737,
-0.0274600722,
-0.0183535423,
-0.0045981351,
-0.0162509214,
-0.0016717479,
0.0040700836,
0.0043728068,
-0.0043154666,
0.0052476819,
-0.0127980281,
-0.0233210158,
-0.0182708818,
-0.0301303435,
-0.0269511677,
-0.0151640456,
-0.0104419282,
-0.0037796162,
0.0161363035,
0.0011023337,
0.0017565913,
0.0039233845,
-0.0125041883,
-0.0216999259,
-0.0139273973,
-0.0205696300,
-0.0183175914,
0.0028013089,
-0.0003320262,
-0.0021345776,
0.0111331586,
-0.0040293313,
-0.0142556094,
-0.0147048524,
-0.0161895473,
-0.0381666347,
-0.0107661001,
-0.0128140077,
-0.0188485887,
0.0005745983,
0.0179166403,
-0.0043684691,
0.0084570907,
0.0144355781,
-0.0150553836,
-0.0072006597,
-0.0061037382,
-0.0188020710,
-0.0138913384,
0.0045115198,
-0.0007823394,
0.0177667905,
0.0241847001,
0.0140640102,
0.0109198987,
0.0118565187,
-0.0129727190,
-0.0107249813,
-0.0113606183,
-0.0101031680,
-0.0038697505,
0.0166114550,
0.0042299484,
0.0245791227,
0.0271424372,
0.0078483997,
0.0009351005,
0.0051135179,
-0.0110429022,
-0.0130538838,
0.0155372554,
-0.0004177990,
0.0037156625,
0.0274281278,
0.0292528793,
0.0071595572,
0.0227454286,
0.0155077586,
-0.0069131246,
-0.0012286447,
0.0002130534,
-0.0138193723,
0.0028144075,
0.0128030218,
0.0078794174,
0.0227524918,
0.0283014737,
0.0129058063,
0.0178527292,
0.0058465688,
-0.0109699350,
-0.0015798695,
-0.0001665853,
-0.0053914073,
0.0087444084,
0.0213735551,
0.0134302499,
0.0248310510,
0.0242443047,
0.0007113119,
-0.0026840628,
-0.0001228574,
-0.0256798044,
-0.0049911123,
-0.0023823567,
-0.0050398717,
-0.0010967802,
0.0240289066,
0.0052272878,
0.0088164611,
0.0155896582,
-0.0034261683,
-0.0125000533,
-0.0018508423,
-0.0134393685,
-0.0144265415,
0.0047642700,
0.0017203006,
0.0147998529,
0.0077169114,
0.0124461660,
-0.0058284923,
-0.0014488202,
-0.0181385800,
-0.0311308187,
-0.0284376889,
-0.0189649463,
-0.0171355773,
-0.0064945449,
-0.0068843560,
0.0015897597,
0.0055302684,
-0.0042346721,
-0.0199798848,
-0.0187696628,
-0.0225886125,
-0.0324147157,
-0.0221897922,
-0.0148246083,
-0.0120337345,
-0.0047807856,
0.0051975772,
-0.0040379302,
-0.0012110824,
-0.0101395091,
-0.0131946290,
-0.0301413424,
-0.0141007258,
-0.0318553932,
-0.0177132748,
-0.0088077504,
-0.0080889435,
-0.0047091623,
0.0027491353,
-0.0052789301,
-0.0158421174,
-0.0086458242,
-0.0244214833,
-0.0268633012,
-0.0226335768,
-0.0100735873,
-0.0081883101,
0.0063530705,
0.0027659677,
0.0059723007,
0.0107887471,
-0.0008614414,
-0.0154731162,
-0.0114655830,
-0.0121764634,
-0.0191680845,
-0.0121628717,
-0.0017155457,
-0.0060851923,
0.0097304378,
0.0047807167,
0.0034706905,
-0.0018587791,
-0.0020127671,
-0.0117554879,
-0.0055458886,
-0.0020519951,
-0.0012763193,
0.0164394993,
0.0229625124,
0.0187025256,
0.0196225476,
0.0295314863,
0.0085993493,
0.0044988589,
0.0032204501,
-0.0022939967,
-0.0065172645,
0.0104513541,
0.0126248132,
0.0177469216,
0.0261850357,
0.0213984754,
0.0164503437,
0.0138377044,
-0.0036900889,
-0.0002141762,
0.0017853110,
0.0013554203,
0.0079112723,
0.0224394426,
0.0292288233,
0.0259838775,
0.0345546715,
0.0217881650,
0.0210362580,
0.0135772917,
0.0051810634,
-0.0007687836,
0.0129913799,
0.0122396732,
0.0164440349,
0.0330076180,
0.0258262474,
0.0226945169,
0.0247798003,
0.0134595437,
-0.0011655655,
0.0012806931,
-0.0008267644,
-0.0101457480,
0.0065484205,
0.0128350761,
0.0184464864,
0.0221148878,
0.0281766970,
0.0159755144,
0.0105511732,
0.0058386885,
-0.0063411151,
-0.0094680553,
-0.0063670450,
-0.0043165181,
0.0021306966,
0.0139313051,
0.0166564025,
0.0239260308,
0.0136746410,
0.0091663720,
-0.0000352910,
-0.0132213850,
-0.0193065498,
-0.0176168401,
-0.0168924779,
-0.0039323224,
0.0058720424,
0.0145685729,
0.0086281840,
0.0174706541,
-0.0024082477,
0.0017265256,
-0.0239117891,
-0.0225545615,
-0.0240625143,
-0.0203082431,
-0.0142505569,
0.0005748975,
0.0023578352,
0.0036743535,
0.0139545593,
-0.0070864754,
-0.0113103874,
-0.0284016486,
-0.0203679986,
-0.0420228727,
-0.0222581830,
-0.0206798855,
-0.0186040103,
-0.0054451614,
0.0084897522,
-0.0020027275,
-0.0003717982,
-0.0046894476,
-0.0190848820,
-0.0262038931,
-0.0212975033,
-0.0333098844,
-0.0191514920,
-0.0143554434,
-0.0086031426,
0.0036212653,
-0.0042806193,
-0.0033182793,
-0.0106040956,
-0.0155599881,
-0.0366644897,
-0.0282409377,
-0.0314100906,
-0.0213040449,
-0.0191866253,
-0.0068831006,
-0.0059992662,
0.0067574275,
0.0055526318,
-0.0101371203,
-0.0152221965,
-0.0197523069,
-0.0254438296,
-0.0277478453,
-0.0149936285,
-0.0147959646,
-0.0103273224,
0.0084248269,
0.0078800144,
0.0008706207,
-0.0034541064,
-0.0002355388,
-0.0145433927,
-0.0202225242,
-0.0126345102,
-0.0116012255,
-0.0061322534,
0.0008849724,
0.0143044908,
0.0073907701,
0.0148605332,
0.0123816924,
0.0051209289,
-0.0068026413,
-0.0104518095,
-0.0064833439,
-0.0076035974,
0.0021268032,
0.0059273522,
0.0160431378,
0.0189728308,
0.0237940922,
0.0154031357,
0.0033144418,
-0.0010966683,
-0.0054396135,
-0.0091869542,
-0.0094929142,
0.0124624921,
0.0153618595,
0.0168814063,
0.0328019001,
0.0319354013,
0.0193420332,
0.0160206947,
0.0100282002,
-0.0021235752,
-0.0029525966,
0.0079638604,
0.0064894115,
0.0175444391,
0.0254482571,
0.0330165848,
0.0205435045,
0.0259840656,
0.0156898424,
0.0059438134,
-0.0009414902,
-0.0014146995,
0.0035330704,
0.0067555490,
0.0150676612,
0.0171953924,
0.0258471277,
0.0196599010,
0.0249527134,
0.0152084557,
0.0021204751,
0.0021025951,
0.0009045505,
-0.0091676544,
-0.0004537854,
0.0129657406,
0.0100226793,
0.0152942073,
0.0241940469,
0.0192888584,
0.0035397573,
0.0121266805,
-0.0063452222,
-0.0169859119,
-0.0065987967,
0.0013748738,
-0.0068718777,
0.0100653479,
0.0174313374,
0.0077087758,
0.0150017580,
0.0111070164,
-0.0095850024,
-0.0075829849,
-0.0079963626,
-0.0200625472,
0.0011229662,
-0.0002577190,
0.0076297275,
0.0121542942,
0.0111400429,
0.0037766539,
0.0036901536,
-0.0101660937,
-0.0245952960,
-0.0151639991,
-0.0120660989,
-0.0273614023,
-0.0088537317,
0.0099285468,
-0.0091759842,
0.0022321327,
0.0093839737,
-0.0095669515,
-0.0151005276,
-0.0038158984,
-0.0220485553,
-0.0189050082,
-0.0037613336,
-0.0075527802,
-0.0002780863,
0.0109869782,
-0.0038861944,
0.0041833064,
-0.0000345918,
-0.0137830256,
-0.0243437588,
-0.0186885130,
-0.0212441795,
-0.0236398708,
-0.0095261736,
-0.0048136152,
0.0005277990,
0.0075593600,
0.0058610244,
-0.0073024165,
-0.0062369420,
-0.0212139152,
-0.0253345165,
-0.0145557877,
-0.0210132077,
-0.0166685414,
0.0024812890,
0.0144532174,
-0.0054902206,
0.0093164882,
0.0042295889,
-0.0143747637,
-0.0161519367,
-0.0080249114,
-0.0222294219,
-0.0185908899,
0.0139609370,
0.0001499774,
0.0099280756,
0.0168598127,
0.0130278245,
-0.0034089056,
0.0118504725,
-0.0101432931,
-0.0205430351,
-0.0004767005,
-0.0066093639,
-0.0062237596,
0.0060009682,
0.0170241129,
0.0161460135,
0.0218507797,
0.0158231314,
0.0062797028,
-0.0010211791,
-0.0086326422,
-0.0131893586,
-0.0012652512,
-0.0063997172,
0.0022273792,
0.0231115036,
0.0270337947,
0.0126364548,
0.0297918189,
0.0131911319,
-0.0078446642,
0.0040055108,
-0.0010432740,
-0.0131800259,
0.0087202080,
0.0268291384,
0.0144772604,
0.0301253330,
0.0350242369,
0.0128409620,
0.0154514322,
0.0046764449,
-0.0108585712,
-0.0127114309,
0.0033787722,
-0.0084586134,
0.0024146293,
0.0174790323,
0.0130463950,
0.0233395938,
0.0218868852,
0.0103916489,
0.0009675420,
0.0086811073,
-0.0160651226,
-0.0038242685,
0.0029365020,
-0.0003656890,
0.0043122242,
0.0254163779,
0.0214869976,
0.0209161472,
0.0224489942,
0.0011555539,
-0.0070608417,
-0.0040351436,
-0.0125839105,
-0.0262501650,
0.0091388244,
0.0012907530,
0.0076040397,
0.0186780952,
0.0200259853,
-0.0082909418,
0.0035880043,
-0.0131752854,
-0.0280483514,
-0.0204601903,
-0.0066557578,
-0.0191408768,
0.0090658404,
0.0042426758,
0.0080052502,
0.0149955433,
0.0038867542,
-0.0121848471,
-0.0181493666,
-0.0120311230,
-0.0340232439,
-0.0179475434,
-0.0155677777,
-0.0154760471,
-0.0112859253,
0.0144760488,
-0.0121993059,
0.0017691568,
-0.0019463797,
-0.0205267370,
-0.0220442973,
-0.0135059059,
-0.0323655084,
-0.0188897662,
-0.0017695581,
-0.0113804583,
-0.0025925385,
0.0115890540,
-0.0093503613,
-0.0112118628,
-0.0092789261,
-0.0272628106,
-0.0251637064,
-0.0190160088,
-0.0119154481,
-0.0189403743,
0.0088170459,
-0.0011685728,
0.0006325583,
-0.0005341028,
-0.0059239781,
-0.0236374307,
-0.0102849174,
-0.0215560384,
-0.0292788073,
-0.0120536508,
-0.0015885697,
-0.0101365102,
0.0070500337,
0.0120154005,
-0.0000987778,
0.0027396667,
0.0034700292,
-0.0155877229,
-0.0119185178,
-0.0037124751,
-0.0080437055,
0.0039929887,
0.0132707879,
0.0038795029,
0.0078633819,
0.0247462261,
-0.0072564064,
-0.0030245075,
-0.0008330778,
-0.0119436542,
-0.0159151871,
0.0157068744,
-0.0006754090,
0.0126822712,
0.0315815881,
0.0202295575,
0.0185662173,
0.0203082990,
0.0047118259,
-0.0044124299,
0.0132388538,
-0.0061204960,
-0.0046798773,
0.0210721511,
0.0212337077,
0.0149434786,
0.0301198475,
0.0209828764,
0.0134956511,
0.0211572982,
0.0072142258,
-0.0047116857,
0.0161239728,
0.0137046585,
0.0115906550,
0.0284579694,
0.0312287509,
0.0171310250,
0.0362887271,
0.0210240018,
-0.0002428742,
0.0074492791,
0.0055500614,
-0.0107061034,
0.0054928283,
0.0172074884,
0.0091769258,
0.0302775316,
0.0304787047,
0.0116393957,
0.0157468598,
0.0120747406,
-0.0117075220,
-0.0060112849,
0.0026621451,
-0.0061292383,
0.0009542648,
0.0201695692,
0.0136879077,
0.0194801241,
0.0200416241,
0.0088764839,
-0.0016321247,
0.0056020766,
-0.0043956945,
-0.0123800226,
-0.0012264219,
0.0077374317,
0.0031883973,
0.0234721582,
0.0072013536,
0.0097992076,
0.0156421456,
-0.0041845595,
-0.0205895603,
-0.0127550596,
-0.0195718016,
-0.0261297300,
-0.0020270613,
-0.0045633093,
0.0018369955,
0.0172335953,
0.0125778755,
-0.0092090471,
0.0026536556,
-0.0214910097,
-0.0219324231,
-0.0279962551,
-0.0136291562,
-0.0285391491,
-0.0056759873,
0.0056442376,
0.0003199565,
-0.0008084615,
0.0013837904,
-0.0131574050,
-0.0217153113,
-0.0203456096,
-0.0381507576,
-0.0227892995,
-0.0246099196,
-0.0161041543,
-0.0067066085,
0.0067562470,
-0.0089233704,
0.0013374672,
-0.0036672971,
-0.0245859362,
-0.0302532502,
-0.0264320374,
-0.0354096927,
-0.0253959149,
-0.0135096516,
-0.0057647014,
-0.0036102182,
0.0066844309,
-0.0013033311,
-0.0184391774,
-0.0145907365,
-0.0303176492,
-0.0367391743,
-0.0283727460,
-0.0187998787,
-0.0310655497,
-0.0038155974,
0.0042797821,
-0.0027694791,
-0.0015454083,
0.0087995632,
-0.0100256018,
-0.0180245712,
-0.0129292337,
-0.0255351812,
-0.0205636863,
-0.0113016907,
-0.0065524513,
0.0007742208,
0.0164246783,
0.0091616642,
0.0095038284,
0.0053263009,
-0.0207749158,
-0.0078730807,
-0.0098419199,
-0.0187384430,
-0.0061910236,
0.0140208621,
0.0053307298,
0.0207268428,
0.0291311089,
-0.0026529329,
0.0062299026,
0.0073307152,
-0.0152318049,
-0.0214710869,
0.0081792986,
0.0026617236,
0.0025132070,
0.0269694738,
0.0275303517,
0.0224780887,
0.0315834470,
0.0194567572,
0.0026521131,
0.0067782141,
0.0020121359,
-0.0011423340,
0.0094886664,
0.0121012703,
0.0182381496,
0.0341600887,
0.0253900625,
0.0238838233,
0.0193025153,
0.0074930950,
-0.0065144286,
0.0073348871,
-0.0008132909,
0.0001104800,
0.0236525033,
0.0209727548,
0.0225450881,
0.0349488370,
0.0283088908,
0.0053351391,
0.0127737094,
0.0103498381,
-0.0101742698,
-0.0023090118,
0.0099080605,
0.0125933029,
0.0127649391,
0.0289014727,
0.0200205520,
0.0224566497,
0.0191318486,
0.0115212351,
-0.0034096153,
-0.0034525879,
0.0032560616,
-0.0058794226,
0.0157862268,
0.0156726558,
0.0186428539,
0.0233555809,
0.0238040183,
0.0069446005,
0.0009342937,
-0.0143540744,
-0.0086760502,
-0.0093832929,
-0.0108529031,
0.0016372846,
0.0159274749,
0.0103861745,
0.0085364841,
0.0162841156,
-0.0027886035,
-0.0116214585,
-0.0058543910,
-0.0147774685,
-0.0230523087,
-0.0111537855,
-0.0025753097,
0.0024880411,
-0.0049947938,
0.0110548083,
-0.0075601852,
-0.0006781566,
-0.0088602640,
-0.0169139057,
-0.0249541365,
-0.0175218340,
-0.0185480341,
-0.0085328296,
-0.0052416455,
0.0013441226,
0.0048016096,
0.0035377452,
0.0011698126,
-0.0131535660,
-0.0203289390,
-0.0244652312,
-0.0210337043,
-0.0211328156,
-0.0114923436,
-0.0042202398,
-0.0005873299,
0.0053293114,
-0.0011988869,
-0.0111260274,
-0.0154049145,
-0.0253576562,
-0.0184944142,
-0.0228818208,
-0.0223692730,
-0.0083053010,
0.0040920503,
-0.0010730407,
-0.0005211779,
0.0065635648,
-0.0056773960,
-0.0121054100,
-0.0145813357,
-0.0182421431,
-0.0260344073,
-0.0064910650,
-0.0077766781,
-0.0025700480,
0.0133446222,
0.0091873677,
0.0090469308,
0.0012511503,
-0.0067013474,
-0.0229722187,
-0.0138815586,
-0.0190191027,
-0.0139803924,
-0.0046561211,
0.0042695357,
0.0201891623,
0.0115038902,
0.0106035462,
0.0076496787,
0.0035517667,
-0.0216242410,
-0.0087167192,
-0.0097011039,
-0.0093236668,
0.0028857265,
0.0186169744,
0.0182934273,
0.0207120627,
0.0260265395,
0.0138665214,
0.0036735213,
-0.0008615316,
-0.0081034517,
-0.0059864833,
-0.0053602601,
0.0084338821,
0.0103415828,
0.0252993591,
0.0253277346,
0.0242360514,
0.0154059548,
0.0043607559,
0.0025750236,
-0.0106402896,
-0.0066253357,
-0.0063180570,
0.0075820903,
0.0077556660,
0.0251891278,
0.0295645520,
0.0235545840,
0.0169639457,
0.0150142591,
-0.0028321552,
-0.0086192600,
-0.0114500811,
-0.0111735035,
-0.0008291512,
0.0072706672,
0.0110394228,
0.0249483995,
0.0224193074,
0.0223025084,
0.0177482497,
0.0011198235,
-0.0069240085,
-0.0029932493,
-0.0072314553,
-0.0107746329,
0.0154622290,
0.0053462842,
0.0210531503,
0.0219589081,
0.0135786412,
0.0004932740,
0.0025919625,
-0.0180936437,
-0.0162743740,
-0.0171544459,
-0.0077497964,
-0.0112928525,
0.0029011418,
0.0147981243,
0.0055680661,
0.0086716302,
0.0002134029,
-0.0088583538,
-0.0203231126,
-0.0180778392,
-0.0293562897,
-0.0138512803,
-0.0106902495,
-0.0070971535,
-0.0024042041,
0.0148547115,
-0.0096695116,
0.0097745601,
-0.0160812419,
-0.0224568229,
-0.0296272319,
-0.0259692036,
-0.0287342183,
-0.0173617620,
-0.0047669220,
-0.0083160484,
0.0079760719,
0.0050066002,
-0.0002986374,
-0.0214522053,
-0.0102081560,
-0.0313354731,
-0.0241414662,
-0.0140652917,
-0.0107350117,
-0.0163537953,
0.0096015008,
0.0053459713,
-0.0051981723,
-0.0016118221,
-0.0131642409,
-0.0216008648,
-0.0123229818,
-0.0322810821,
-0.0230216794,
-0.0093149934,
-0.0029665814,
-0.0125976512,
0.0055821650,
0.0062242886,
-0.0035724717,
0.0008116176,
-0.0116420249,
-0.0220155995,
-0.0189599320,
-0.0083224019,
-0.0163969547,
0.0039176624,
0.0076071238,
0.0077478532,
0.0148132732,
0.0127522051,
-0.0060026171,
-0.0032697041,
-0.0093798796,
-0.0194582641,
-0.0096024815,
0.0003908844,
-0.0003749040,
0.0082199899,
0.0167496521,
0.0125922281,
0.0068713445,
0.0043255724,
-0.0020201304,
-0.0071304720,
-0.0023620040,
-0.0025665110,
0.0007137038,
0.0162911713,
0.0287663583,
0.0160479695,
0.0266540814,
0.0260729007,
0.0157087240,
0.0036528618,
0.0035283088,
-0.0031112684,
0.0034408888,
0.0121086705,
0.0183695704,
0.0249827057,
0.0291979667,
0.0217275582,
0.0199049935,
0.0117184222,
0.0008747953,
0.0027118949,
0.0043304418,
0.0006359609,
0.0106557272,
0.0275456756,
0.0199458823,
0.0270815678,
0.0259687863,
0.0177573115,
0.0115438094,
0.0117221475,
-0.0066599008,
-0.0059033721,
0.0088991607,
-0.0039148978,
0.0052724322,
0.0272128154,
0.0185117815,
0.0152814034,
0.0313261338,
0.0140834954,
-0.0062156897,
0.0077927774,
-0.0094071440,
-0.0124117155,
0.0077081937,
0.0079650404,
0.0115309171,
0.0317606330,
0.0191007666,
0.0095176958,
0.0200619902,
-0.0100466684,
-0.0129970126,
-0.0163099505,
-0.0081885224,
-0.0110205077,
0.0101705035,
0.0071295267,
0.0155974757,
0.0174416397,
0.0113175642,
-0.0105007477,
-0.0026786737,
-0.0126859974,
-0.0316515639,
-0.0126989549,
-0.0105812317,
-0.0141900089,
-0.0002978624,
0.0165498313,
-0.0038068765,
0.0091456613,
0.0098771974,
-0.0136832278,
-0.0218895823,
-0.0121457055,
-0.0324532241,
-0.0153287863,
-0.0146479113,
-0.0035166240,
-0.0033977116,
0.0110715646,
-0.0004877485,
-0.0063636387,
-0.0091155982,
-0.0220130384,
-0.0297736768,
-0.0192245431,
-0.0247109458,
-0.0253477152,
0.0028405550,
-0.0011853180,
0.0017428042,
0.0070177307,
-0.0031326900,
-0.0202591922,
-0.0086732758,
-0.0309248157,
-0.0363307483,
-0.0180161893,
-0.0207249708,
-0.0245475173,
0.0049102050,
-0.0012455095,
-0.0099327220,
0.0012133268,
0.0003385614,
-0.0317180678,
-0.0206102952,
-0.0138746211,
-0.0312446337,
-0.0169461519,
0.0011356130,
-0.0071073719,
0.0058636218,
0.0210151859,
-0.0032440643,
0.0001657689,
-0.0059792395,
-0.0217186380,
-0.0197101012,
-0.0133352410,
-0.0209160727,
-0.0103782108,
0.0068059401,
0.0016582489,
0.0136012696,
0.0098591968,
-0.0033163992,
0.0000027641,
-0.0064301812,
-0.0201120805,
-0.0240024645,
0.0086817499,
-0.0099443309,
0.0055694794,
0.0272697750,
0.0251595452,
0.0142282667,
0.0311987773,
0.0125506129,
-0.0174477287,
0.0048534796,
-0.0045939763,
-0.0115576210,
0.0032573484,
0.0214490928,
0.0119158532,
0.0276443698,
0.0308730472,
0.0093318857,
0.0088433893,
0.0042461180,
-0.0110551678,
-0.0076061552,
0.0020126235,
0.0016500957,
0.0117648132,
0.0253820959,
0.0159885008,
0.0316795930,
0.0201548785,
0.0073388740,
0.0084804874,
0.0088799698,
-0.0109761730,
0.0005035362,
0.0192946177,
0.0007024935,
0.0146896448,
0.0332917422,
0.0135449897,
0.0164051559,
0.0300383959,
-0.0019642543,
-0.0057680560,
0.0098970402,
-0.0090338094,
-0.0087893819,
0.0207231585,
0.0090610282,
0.0141734267,
0.0335603207,
0.0229824167,
0.0081834970,
0.0167857166,
-0.0077291885,
-0.0056612296,
-0.0065746382,
-0.0027064695,
-0.0017250179,
0.0110792033,
0.0158996005,
0.0140258064,
0.0175324008,
0.0026103086,
-0.0077506346,
-0.0021620546,
-0.0127091175,
-0.0238770228,
0.0033182881,
0.0021932460,
-0.0037097025,
0.0097617982,
0.0171090998,
-0.0047860197,
0.0055085598,
0.0011779040,
-0.0171973482,
-0.0113007622,
-0.0032878709,
-0.0178623833,
-0.0019721691,
0.0024067007,
0.0021685269,
0.0022157785,
0.0058882991,
-0.0011501731,
-0.0175056681,
-0.0053002005,
-0.0234614238,
-0.0198290236,
-0.0109892171,
-0.0052761761,
-0.0070538837,
0.0104810866,
-0.0004020894,
0.0029270300,
0.0056783147,
-0.0132765947,
-0.0167598128,
-0.0086461240,
-0.0188886896,
-0.0218195654,
0.0056695049,
-0.0020405368,
-0.0085918754,
0.0089802220,
0.0025940558,
-0.0105544841,
-0.0063447244,
-0.0075798179,
-0.0286401212,
-0.0072225458,
-0.0058073234,
-0.0142772216,
0.0007551822,
0.0116759725,
-0.0090798605,
0.0024446133,
0.0021426766,
-0.0170020983,
-0.0107168406,
-0.0064596352,
-0.0208096132,
-0.0114775961,
0.0020846722,
0.0030576193,
0.0082913004,
0.0098686293,
0.0010484082,
0.0070654592,
-0.0006111819,
-0.0165488496,
-0.0149568273,
-0.0078792823,
-0.0133707449,
-0.0001769384,
0.0151529210,
0.0007178307,
0.0130595649,
0.0256770384,
0.0017996323,
-0.0017626699,
0.0093564130,
-0.0072576753,
-0.0083374009,
0.0151469270,
0.0071329521,
0.0090300469,
0.0351609215,
0.0218200218,
0.0067037456,
0.0169026535,
0.0056396816,
-0.0116303582,
-0.0000265484,
-0.0030214197,
-0.0082261357,
0.0098767076,
0.0126220891,
0.0176860578,
0.0230579413,
0.0211979263,
0.0096629346,
0.0162209552,
-0.0002882703,
-0.0088080848,
0.0028992970,
0.0007434248,
-0.0020252329,
0.0138603514,
0.0216450207,
0.0127594396,
0.0205053277,
0.0251187235,
0.0020914320,
0.0004474608,
0.0013359204,
-0.0171055570,
-0.0055942219,
0.0012533544,
-0.0039258883,
0.0066322060,
0.0294143781,
0.0106494930,
0.0153709874,
0.0095116859,
0.0001947664,
-0.0152906543,
-0.0020449301,
-0.0178938992,
-0.0036061294,
0.0020376130,
0.0117999930,
0.0212449748,
0.0164534152,
0.0131570492,
-0.0046212161,
-0.0025986575,
-0.0200348366,
-0.0212771278,
-0.0204694942,
-0.0090326108,
-0.0139393276,
0.0069932272,
-0.0009977671,
0.0057776622,
0.0067697866,
-0.0005015119,
-0.0134437056,
-0.0147097139,
-0.0193921700,
-0.0277559757,
-0.0133860940,
-0.0131721525,
-0.0058173942,
0.0022695248,
0.0129094115,
0.0033104923,
0.0045076013,
-0.0099536497,
-0.0105738919,
-0.0356286615,
-0.0181138441,
-0.0301249232,
-0.0210878961,
-0.0113034472,
-0.0010164756,
-0.0014004873,
0.0054898234,
-0.0044570370,
-0.0125272349,
-0.0189663507,
-0.0288260952,
-0.0290603545,
-0.0212492775,
-0.0128071457,
-0.0107767209,
0.0016339086,
0.0065599782,
0.0018374507,
0.0063007008,
0.0009180272,
-0.0162065178,
-0.0168156382,
-0.0133080445,
-0.0183448177,
-0.0145360129,
-0.0020128721,
-0.0080027990,
0.0128290970,
0.0045227716,
0.0014955642,
0.0002289117,
-0.0008461360,
-0.0209558122,
-0.0142640946,
-0.0135362931,
-0.0132109188,
0.0028913752,
0.0065014474,
0.0102726100,
0.0157185290,
0.0246323477,
0.0054481663,
-0.0013757427,
0.0000588017,
-0.0103798145,
-0.0124642635,
0.0007944298,
0.0046486491,
0.0044881110,
0.0188237280,
0.0245039742,
0.0131468941,
0.0208104011,
0.0019047071,
0.0052945949,
-0.0036901347,
0.0018742123,
0.0028784294,
0.0184663087,
0.0191487558,
0.0286640879,
0.0393789671,
0.0240527764,
0.0240411144,
0.0182173941,
0.0094764391,
-0.0040730615,
0.0053583081,
0.0020729422,
0.0117636947,
0.0237895809,
0.0228000171,
0.0214931443,
0.0280989800,
0.0209415127,
0.0020928192,
0.0001359259,
0.0059801303,
-0.0054945527,
0.0047329608,
0.0131253172,
0.0185310990,
0.0148657300,
0.0264337994,
0.0208776817,
0.0180655122,
0.0112179117,
0.0019014804,
0.0017609100,
0.0008704987,
-0.0015364470,
0.0047012656,
0.0103968736,
0.0109986197,
0.0249365792,
0.0139391376,
0.0156023623,
0.0076894513,
0.0013836683,
-0.0178452432,
-0.0098095685,
-0.0176714659,
-0.0060496894,
0.0030444984,
0.0145378290,
0.0063465633,
0.0201551132,
0.0066952733,
0.0030822388,
-0.0113284783,
-0.0161816571,
-0.0124943610,
-0.0203744415,
-0.0022725181,
0.0029505915,
0.0075291470,
-0.0013771089,
0.0110971909,
-0.0006733005,
-0.0112150572,
-0.0261910670,
-0.0144249750,
-0.0295042470,
-0.0211512074,
-0.0118846446,
-0.0114639206,
-0.0029480751,
0.0074630845,
-0.0025499146,
-0.0053010220,
-0.0054981085,
-0.0193814673,
-0.0245149434,
-0.0183588993,
-0.0330966897,
-0.0192547794,
-0.0037613595,
-0.0096731484,
0.0024954085,
-0.0094301356,
-0.0046482873,
-0.0221206825,
-0.0202851407,
-0.0406086259,
-0.0276345666,
-0.0323869064,
-0.0226589218,
-0.0180235337,
0.0014833017,
-0.0054860087,
0.0005869471,
0.0078595616,
-0.0096204765,
-0.0192132369,
-0.0167969614,
-0.0182270017,
-0.0290609617,
-0.0134076215,
-0.0108451219,
-0.0060476549,
0.0081743374,
0.0016525174,
-0.0034882952,
-0.0105172014,
-0.0124105830,
-0.0242189169,
-0.0292363539,
-0.0234260522,
-0.0160341114,
-0.0146008208,
-0.0001958796,
0.0104387281,
0.0039645811,
0.0109684980,
0.0009557538,
-0.0058224616,
-0.0161181670,
-0.0165401809,
-0.0122240735,
-0.0084783854,
-0.0086974436,
0.0079303309,
0.0185213350,
0.0123333689,
0.0151638165,
0.0161151532,
-0.0074565085,
-0.0086207027,
-0.0049428530,
-0.0131900329,
-0.0130099878,
0.0028734454,
0.0136555731,
0.0107674943,
0.0275151208,
0.0204604231,
0.0143289370,
0.0062760329,
0.0060303090,
-0.0110025890,
-0.0102739921,
0.0044390028,
0.0041343821,
0.0138636911,
0.0227603167,
0.0297162645,
0.0265940912,
0.0194539614,
0.0117225554,
0.0026779880,
-0.0087952809,
-0.0092027048,
0.0021069185,
-0.0018970298,
0.0029192029,
0.0203808043,
0.0283587743,
0.0197270159,
0.0217756741,
0.0225124359,
-0.0008737233,
0.0071506370,
0.0026756313,
-0.0009808401,
0.0046224408,
0.0210157447,
0.0216366872,
0.0172898993,
0.0324172787,
0.0226401724,
0.0041957041,
0.0127786603,
-0.0023588499,
-0.0184948388,
-0.0049200752,
0.0059755128,
-0.0074268500,
0.0097199325,
0.0204918627,
0.0188178085,
0.0180862360,
0.0213840082,
0.0017629312,
0.0039440468,
-0.0052024918,
-0.0165612511,
0.0058002984,
-0.0078310743,
0.0007951204,
0.0082260277,
0.0203038361,
0.0075383852,
0.0168271977,
0.0001219664,
-0.0131224422,
-0.0078425230,
-0.0059649143,
-0.0267503113,
-0.0072373906,
0.0170135666,
-0.0045880014,
0.0110139530,
0.0145721957,
-0.0026966967,
-0.0122278454,
0.0053165518,
-0.0288646892,
-0.0169913825,
-0.0011099747,
-0.0048564458,
-0.0035902080,
0.0124015287,
-0.0044907480,
0.0090576652,
0.0021258132,
-0.0104946597,
-0.0125830453,
-0.0116857095,
-0.0195430256,
-0.0206825584,
-0.0039680125,
-0.0203765202,
-0.0087857246,
0.0035906970,
-0.0000445709,
-0.0078745717,
0.0048643798,
-0.0112449620,
-0.0203666650,
-0.0005768320,
-0.0117695741,
-0.0175736323,
0.0057369000,
0.0057739299,
-0.0051370393,
0.0040021776,
0.0016244273,
-0.0173800271,
-0.0111495685,
-0.0164768510,
-0.0217454303,
-0.0221505966,
0.0037900819,
-0.0021049189,
-0.0032167488,
0.0080916928,
0.0006531760,
-0.0078985542,
-0.0072985180,
-0.0142710730,
-0.0265278108,
-0.0034952587,
-0.0136261005,
-0.0039371471,
0.0078255143,
0.0063453871,
0.0094047189,
0.0153436307,
0.0033784460,
-0.0030159871,
0.0025601687,
-0.0115673337,
-0.0117336046,
0.0006768366,
-0.0066855918,
0.0032328805,
0.0224935431,
0.0116306534,
-0.0009122127,
0.0187585372,
0.0051601701,
-0.0183518063,
0.0008076916,
-0.0033482448,
-0.0113911089,
0.0093099838,
0.0260802209,
0.0103608510,
0.0263448823,
0.0271359757,
0.0076468540,
0.0070098611,
-0.0023186379,
-0.0104294177,
-0.0070190295,
0.0001151244,
-0.0106289415,
0.0096348450,
0.0193790030,
0.0093656881,
0.0175096877,
0.0160603430,
0.0050822729,
-0.0006133054,
0.0034403764,
-0.0141497469,
-0.0031847402,
0.0064781364,
0.0019991633,
0.0153558990,
0.0267186202,
0.0196915530,
0.0121449409,
0.0213698447,
-0.0023526032,
-0.0118796639,
0.0002943389,
-0.0103737488,
-0.0131795974,
0.0134077352,
0.0110625094,
0.0084424336,
0.0219068341,
0.0180672221,
-0.0068393592,
0.0019683393,
-0.0160164423,
-0.0200651996,
-0.0123194288,
-0.0061564147,
-0.0200304352,
0.0143940113,
0.0095066624,
0.0112926820,
0.0182088874,
0.0076439925,
-0.0066980235,
-0.0123242708,
-0.0028846136,
-0.0294538476,
-0.0122926459,
-0.0039433506,
-0.0042514927,
0.0055032847,
0.0155521519,
-0.0101980278,
0.0065101618,
-0.0009534254,
-0.0280824862,
-0.0234480686,
-0.0145524107,
-0.0303669646,
-0.0151000917,
0.0007666016,
-0.0058637960,
0.0038850759,
0.0165091138,
-0.0079713212,
-0.0026101908,
-0.0146313589,
-0.0279872511,
-0.0254725553,
-0.0182169043,
-0.0198634490,
-0.0228232890,
0.0084486771,
-0.0040202336,
0.0032375145,
0.0060769911,
-0.0030420476,
-0.0234358013,
-0.0051661949,
-0.0232472159,
-0.0284339134,
-0.0122176567,
-0.0037677721,
-0.0023680548,
0.0113262134,
0.0101172607,
0.0002639084,
0.0050963666,
-0.0056048892,
-0.0250438079,
-0.0216914415,
-0.0187512208,
-0.0143790413,
-0.0083736125,
0.0083963769,
0.0000963033,
0.0138592916,
0.0195742846,
-0.0070083886,
-0.0067981649,
-0.0034092693,
-0.0234069694,
-0.0190544967,
0.0068360311,
-0.0185215957,
0.0039703241,
0.0268445443,
0.0157150682,
0.0119947214,
0.0292412899,
0.0036738415,
-0.0033149591,
0.0041221771,
-0.0081427051,
-0.0112343123,
0.0157788172,
0.0089471191,
0.0153858885,
0.0334194191,
0.0233295932,
0.0103507424,
0.0190481022,
-0.0013152085,
-0.0175872315,
0.0077059683,
-0.0052276477,
0.0045128767,
0.0220039319,
0.0277174599,
0.0186878517,
0.0437968746,
0.0186370052,
0.0022437891,
0.0180948786,
-0.0011463827,
-0.0103195859,
0.0103104440,
0.0166228749,
0.0045613698,
0.0266072229,
0.0358156413,
0.0186334960,
0.0273854770,
0.0167686623,
0.0001829624,
-0.0007119903,
0.0034111692,
-0.0039169108,
0.0048168013,
0.0202872884,
0.0106182173,
0.0298420973,
0.0261287037,
0.0238320250,
0.0065287058,
0.0163851380,
-0.0075120670,
-0.0018568090,
0.0021272246,
0.0059098974,
0.0104797157,
0.0193188488,
0.0135659697,
0.0191809312,
0.0215067491,
-0.0010239462,
-0.0079578385,
-0.0005457331,
-0.0137523049,
-0.0213330351,
-0.0000242875,
-0.0037178742,
0.0004805257,
0.0122459130,
0.0135884248,
-0.0018240773,
0.0108983377,
-0.0048022061,
-0.0127843823,
-0.0174891558,
-0.0065331329,
-0.0172099378,
-0.0003474541,
0.0086217867,
-0.0005730928,
0.0081605939,
0.0061798505,
-0.0100680953,
-0.0115029085,
-0.0151374713,
-0.0316008031,
-0.0142723415,
-0.0175298713,
-0.0120619740,
-0.0043206462,
0.0037494842,
-0.0140702464,
0.0022074985,
-0.0101888916,
-0.0225403048,
-0.0229973756,
-0.0164843872,
-0.0289623607,
-0.0176637135,
-0.0106051583,
-0.0033283259,
-0.0036802541,
0.0057754437,
-0.0035698758,
-0.0167685878,
-0.0045785732,
-0.0222769268,
-0.0249231420,
-0.0230339095,
-0.0128885321,
-0.0174019225,
0.0031766435,
-0.0007990024,
-0.0021232974,
-0.0038964245,
-0.0050169067,
-0.0165337473,
-0.0253277440,
-0.0239838995,
-0.0199615583,
-0.0166925006,
-0.0081997570,
-0.0028854441,
0.0017144217,
0.0057253339,
0.0025769533,
-0.0080774575,
-0.0107364068,
-0.0278355908,
-0.0133730425,
-0.0118308412,
-0.0224961452,
-0.0040323022,
0.0117717218,
0.0054102736,
0.0089314561,
0.0213910900,
-0.0086134877,
-0.0031379133,
-0.0017066562,
-0.0146746580,
-0.0222632326,
0.0009001662,
-0.0005462977,
0.0031736156,
0.0253602322,
0.0170228425,
0.0115186917,
0.0176103842,
0.0069184140,
-0.0131634111,
-0.0067150900,
-0.0074862880,
-0.0070473435,
0.0074472926,
0.0084316218,
0.0210907292,
0.0327307507,
0.0159910861,
0.0180197880,
0.0181564242,
-0.0109391920,
-0.0131553616,
0.0102002406,
-0.0084189223,
-0.0022007714,
0.0225104224,
0.0224935543,
0.0210713372,
0.0326727219,
0.0216157809,
0.0050415266,
0.0083014779,
0.0022110774,
-0.0092780096,
-0.0034438355,
0.0061253104,
0.0126555543,
0.0200203899,
0.0287564695,
0.0232953578,
0.0219361633,
0.0159102641,
0.0083280746,
-0.0031532811,
-0.0088365283,
-0.0005513725,
-0.0037269795,
0.0080787931,
0.0141708851,
0.0264257081,
0.0219977815,
0.0213906020,
0.0160199609,
0.0000093373,
-0.0128522292,
-0.0070596957,
-0.0130216517,
-0.0102883289,
0.0001198165,
0.0126919514,
0.0113061527,
0.0187224858,
0.0171515271,
0.0136587378,
-0.0074827410,
-0.0005680421,
-0.0105160475,
-0.0102580143,
-0.0098199844,
0.0059830304,
0.0093229553,
0.0062641101,
0.0242667273,
-0.0022209587,
0.0081584360,
-0.0041047581,
-0.0066921171,
-0.0266499035,
-0.0119153680,
-0.0129288202,
-0.0051818620,
-0.0084156981,
0.0066583739,
0.0127858678,
0.0047767530,
0.0062297052,
-0.0051259412,
-0.0150105786,
-0.0227480754,
-0.0165992491,
-0.0210838579,
-0.0102244318,
-0.0049849157,
0.0012011668,
0.0080844983,
