Filename,STFMK-20201105-LW19-2328_20201201_064601_004.dat
0.0040228819,
-0.0005758349,
-0.0043524294,
-0.0198254846,
-0.0142788058,
-0.0219366308,
-0.0134915225,
-0.0115537317,
0.0023159543,
-0.0034987971,
0.0041950908,
0.0045633586,
0.0007944120,
-0.0161492694,
-0.0123581896,
-0.0156933703,
-0.0280984901,
-0.0118513042,
-0.0078627393,
-0.0075751357,
0.0004977843,
0.0102729071,
-0.0007980728,
0.0018663158,
-0.0068975603,
-0.0186116155,
-0.0090732286,
-0.0151458485,
-0.0160194244,
-0.0041631451,
0.0029503880,
0.0041802619,
0.0045838924,
0.0044786669,
0.0017396476,
-0.0007310474,
-0.0123769101,
-0.0087799532,
-0.0098878499,
-0.0085656112,
0.0008769907,
0.0126685258,
0.0092615196,
0.0069499854,
0.0154893454,
0.0088431742,
-0.0024806217,
-0.0019533702,
-0.0072102528,
-0.0130508551,
-0.0071532023,
0.0047237840,
0.0070961704,
0.0135252867,
0.0164718721,
0.0184295103,
0.0127675906,
-0.0043970011,
-0.0029796290,
-0.0065085501,
-0.0074753799,
-0.0016255316,
0.0062388238,
0.0106316395,
0.0235857237,
0.0226195063,
0.0075268261,
0.0150851030,
0.0017553462,
-0.0068058032,
-0.0015492917,
-0.0093901493,
-0.0044012247,
0.0060562128,
0.0151780453,
0.0111873830,
0.0243911482,
0.0115589276,
0.0140093006,
0.0072294264,
-0.0024710388,
-0.0085408436,
-0.0018619538,
-0.0062823091,
-0.0028044153,
0.0197477527,
0.0087102819,
0.0166339315,
0.0141779510,
0.0128339715,
-0.0057644001,
-0.0070551662,
-0.0160471089,
-0.0182746388,
-0.0095246471,
-0.0045148558,
-0.0079616094,
0.0142383985,
0.0183802620,
0.0065913866,
0.0122890379,
-0.0021500718,
-0.0111941416,
-0.0132454690,
-0.0122560561,
-0.0236032177,
-0.0042513590,
0.0037953532,
0.0078957658,
0.0155832293,
0.0144514404,
-0.0050693918,
0.0082698846,
-0.0104975644,
-0.0248555541,
-0.0232860520,
-0.0162376557,
-0.0123248203,
-0.0058982889,
0.0060402504,
0.0018553238,
0.0039224154,
0.0046136715,
-0.0112718521,
-0.0242465530,
-0.0178254731,
-0.0290568713,
-0.0257256646,
-0.0115721310,
-0.0102528511,
-0.0096118320,
0.0151393237,
0.0051873280,
0.0003660673,
0.0033370350,
-0.0093633384,
-0.0231004171,
-0.0122293159,
-0.0244618971,
-0.0209916979,
-0.0053753844,
0.0023631803,
0.0016271414,
0.0108319204,
0.0098823346,
-0.0114602949,
-0.0033222646,
-0.0142620709,
-0.0311884172,
-0.0219568945,
-0.0101278462,
-0.0154201211,
-0.0000566915,
0.0132894758,
0.0038391026,
0.0160933603,
0.0047648582,
-0.0104287751,
-0.0106257331,
-0.0131964823,
-0.0223522801,
-0.0117191290,
0.0015425610,
-0.0077285902,
0.0161051340,
0.0176274553,
0.0136798862,
0.0041480064,
0.0184953418,
-0.0079807295,
-0.0091487933,
-0.0029856956,
-0.0081933644,
-0.0014246015,
0.0114782611,
0.0223578792,
0.0129575506,
0.0374784842,
0.0165329948,
0.0159841571,
0.0032190641,
-0.0038233553,
-0.0110710319,
-0.0009044062,
-0.0027412842,
0.0078658182,
0.0143916551,
0.0293522403,
0.0269619375,
0.0269265752,
0.0156515054,
0.0092607373,
0.0031199036,
-0.0036058743,
-0.0069751907,
0.0061498531,
0.0198210329,
0.0100593735,
0.0273852963,
0.0377020389,
0.0207647700,
0.0196119659,
0.0228381604,
-0.0074699563,
-0.0053557283,
0.0122718560,
-0.0043195407,
0.0055799074,
0.0294644088,
0.0183567069,
0.0189308301,
0.0343546681,
0.0203095861,
0.0014686191,
0.0148737384,
-0.0108227935,
-0.0055111255,
0.0043200860,
0.0045589651,
0.0009598414,
0.0215743501,
0.0161876809,
0.0152166542,
0.0251838975,
-0.0034039146,
0.0012309011,
-0.0059935534,
-0.0064184559,
-0.0181328375,
0.0092139244,
-0.0024750098,
0.0050284173,
0.0204888377,
0.0073450981,
-0.0060230545,
0.0171395373,
-0.0085146455,
-0.0275090188,
-0.0089910366,
-0.0100815129,
-0.0226670802,
0.0073118750,
0.0050229854,
-0.0036277440,
0.0100480942,
0.0147568807,
-0.0120233279,
-0.0093739610,
-0.0135432379,
-0.0301386248,
-0.0119048040,
-0.0200059097,
-0.0052785836,
-0.0166719016,
0.0085883718,
-0.0081502665,
0.0000227992,
-0.0146124642,
-0.0191776287,
-0.0204991885,
-0.0139247607,
-0.0297625009,
-0.0207199119,
-0.0016353204,
-0.0138275689,
-0.0050033871,
0.0028938523,
-0.0127875954,
-0.0174573269,
-0.0028746829,
-0.0247291643,
-0.0287542883,
-0.0142224403,
-0.0190807208,
-0.0187147148,
0.0025946575,
-0.0073368889,
-0.0122646000,
-0.0027676467,
0.0034940504,
-0.0332625657,
-0.0156137301,
-0.0180127192,
-0.0281862505,
-0.0161935799,
-0.0030464134,
-0.0131903309,
0.0034476598,
0.0062684342,
-0.0108934101,
-0.0043037599,
-0.0191229843,
-0.0223500654,
-0.0120813102,
-0.0145351775,
-0.0222706608,
0.0030703752,
0.0065797400,
-0.0016245658,
0.0045905244,
0.0071846899,
-0.0124689853,
0.0004317812,
-0.0062668906,
-0.0160450358,
-0.0154492501,
0.0145112639,
-0.0120255761,
0.0106782299,
0.0229087360,
0.0064602890,
0.0041984641,
0.0226858929,
-0.0051533394,
-0.0180553906,
0.0034488058,
-0.0115699284,
-0.0092358049,
0.0070919357,
0.0198964179,
0.0146055780,
0.0222613122,
0.0200484917,
0.0090920236,
0.0023283460,
-0.0057487953,
-0.0103163300,
-0.0048810653,
0.0016904881,
0.0047607441,
0.0178213064,
0.0258259438,
0.0121686189,
0.0313300751,
0.0161151923,
-0.0003884360,
0.0070651690,
0.0086020483,
-0.0130635556,
0.0054997699,
0.0211600233,
0.0028613440,
0.0280346386,
0.0326687768,
0.0151243238,
0.0184053332,
0.0255217589,
-0.0104031237,
-0.0032921424,
0.0071077333,
-0.0079710633,
0.0007241967,
0.0224465858,
0.0191863421,
0.0260013826,
0.0352161825,
0.0189007726,
0.0115697291,
0.0129974410,
-0.0096095297,
-0.0041766879,
-0.0051473244,
-0.0042087915,
-0.0002968668,
0.0219697431,
0.0115815438,
0.0217278749,
0.0272545852,
0.0098081101,
-0.0010385014,
0.0065896562,
-0.0153227067,
-0.0156119410,
0.0090206675,
-0.0000965659,
0.0083937468,
0.0275135301,
0.0250744596,
0.0058867973,
0.0172940735,
-0.0044055069,
-0.0175430328,
-0.0149532929,
-0.0085828137,
-0.0186733101,
-0.0009122653,
-0.0005588761,
0.0134373344,
0.0080290232,
0.0071141599,
-0.0015166048,
-0.0110036926,
-0.0073308167,
-0.0255175643,
-0.0164384525,
-0.0157676898,
-0.0114805270,
-0.0099781547,
0.0101474877,
-0.0007050781,
0.0108556598,
0.0097276866,
-0.0022358950,
-0.0105834417,
-0.0093438132,
-0.0246264637,
-0.0195773058,
-0.0026942706,
-0.0062335562,
-0.0054593086,
0.0118603976,
0.0103717744,
-0.0031303368,
-0.0070229173,
-0.0124607375,
-0.0298009850,
-0.0178086292,
-0.0143035669,
-0.0255851895,
-0.0052825669,
0.0015071278,
0.0003343748,
0.0043094470,
-0.0011728096,
-0.0138984816,
-0.0052629947,
-0.0163489170,
-0.0278213173,
-0.0114000197,
-0.0097866673,
-0.0083072931,
-0.0013729022,
0.0094368011,
-0.0009327437,
0.0114562139,
0.0009609910,
-0.0150528345,
-0.0125851249,
-0.0130514689,
-0.0222133286,
-0.0112222489,
0.0091284476,
-0.0104429349,
0.0158908106,
0.0236515328,
0.0027956569,
0.0023157799,
0.0113460571,
-0.0199738331,
-0.0205220859,
0.0031512007,
-0.0143922810,
0.0030611749,
0.0148520535,
0.0195014216,
0.0155928284,
0.0230511874,
0.0035439839,
-0.0056652147,
-0.0053850492,
-0.0078401463,
-0.0167185385,
-0.0030329353,
0.0058788476,
0.0080042016,
0.0174220148,
0.0201518629,
0.0155371381,
0.0167551860,
0.0043114591,
-0.0077205328,
-0.0010094211,
-0.0015511946,
-0.0036132024,
0.0106181707,
0.0190958641,
0.0135224294,
0.0278102867,
0.0236183703,
0.0028874783,
0.0076151635,
-0.0024808273,
-0.0158162955,
-0.0110526923,
-0.0028374710,
-0.0034245206,
0.0065439204,
0.0241498668,
0.0100982375,
0.0203074329,
0.0140326135,
0.0046805013,
-0.0070473184,
0.0031396586,
-0.0105561893,
-0.0045448551,
0.0053854012,
0.0062882435,
0.0206150208,
0.0136500932,
0.0187524371,
0.0000129417,
0.0121086910,
-0.0152911451,
-0.0099744201,
-0.0116535267,
-0.0097373240,
-0.0032226597,
0.0089428909,
0.0057440568,
0.0092417570,
0.0118972976,
0.0003958505,
-0.0106139993,
-0.0128626544,
-0.0196629651,
-0.0237784255,
-0.0148911737,
-0.0101199076,
-0.0002094097,
0.0078970157,
0.0061250334,
0.0027638199,
0.0000985177,
-0.0126033751,
-0.0091998102,
-0.0308250934,
-0.0156951100,
-0.0276657268,
-0.0144442180,
-0.0054234075,
0.0015748763,
-0.0026225001,
0.0010756087,
0.0000032139,
-0.0179785378,
-0.0217762105,
-0.0276803039,
-0.0246834606,
-0.0218277276,
-0.0061955871,
-0.0050544124,
0.0096696839,
0.0097499155,
0.0031180903,
-0.0010096740,
-0.0063587902,
-0.0217352156,
-0.0233714487,
-0.0163625088,
-0.0237111095,
-0.0166986547,
-0.0012759489,
0.0010202548,
0.0086110793,
-0.0015970332,
-0.0011859188,
-0.0083126444,
-0.0173807964,
-0.0285824556,
-0.0200728066,
-0.0235892162,
-0.0191127211,
-0.0002059078,
0.0080022858,
0.0115255816,
0.0136679588,
0.0179893076,
0.0062204041,
-0.0102192080,
-0.0095346579,
-0.0176387765,
-0.0147344973,
-0.0086296918,
-0.0007742132,
0.0044666375,
0.0220123082,
0.0188692305,
0.0120283980,
0.0121692279,
-0.0084926877,
-0.0045389631,
-0.0142035354,
-0.0059395661,
0.0001045526,
0.0121125309,
0.0167037714,
0.0394107699,
0.0326433145,
0.0200139284,
0.0213814750,
0.0102628022,
-0.0064012343,
-0.0117704999,
-0.0032979532,
-0.0022626305,
0.0041979374,
0.0221848004,
0.0259106215,
0.0254695453,
0.0311801806,
0.0282338839,
0.0065720826,
-0.0017324905,
0.0073405486,
-0.0087206364,
0.0011836803,
0.0073281080,
0.0219142418,
0.0211868603,
0.0389967784,
0.0273571368,
0.0271228682,
0.0102631990,
0.0052508810,
-0.0057807565,
-0.0110387802,
-0.0040132608,
0.0061338018,
0.0091072805,
0.0183119699,
0.0311493352,
0.0223576352,
0.0172957834,
0.0141651379,
-0.0022765426,
-0.0123982234,
-0.0089672608,
-0.0114354063,
-0.0059936643,
0.0037397193,
0.0180612970,
0.0141684599,
0.0288752075,
0.0163174812,
0.0213022456,
-0.0046478324,
0.0000829449,
-0.0141697545,
-0.0123271057,
-0.0070691784,
0.0065839100,
0.0075464519,
0.0068870448,
0.0183795840,
0.0112328213,
-0.0085864905,
-0.0136088999,
-0.0076172226,
-0.0372089855,
-0.0193727538,
-0.0118818218,
-0.0135771325,
-0.0131898643,
0.0162851084,
0.0004949185,
0.0060672835,
0.0021112701,
-0.0055575701,
-0.0226586964,
-0.0115579609,
-0.0367748924,
-0.0158388764,
-0.0118643241,
-0.0156210084,
-0.0045114080,
-0.0002815120,
-0.0029561198,
-0.0150558390,
-0.0102415970,
-0.0344102643,
-0.0196752418,
-0.0189315546,
-0.0206133984,
-0.0129809417,
0.0134765357,
-0.0071770004,
0.0008601061,
0.0068762782,
-0.0122660873,
-0.0224626027,
-0.0105509153,
-0.0248623416,
-0.0259153768,
-0.0092325453,
-0.0075884173,
-0.0107720820,
0.0013344930,
-0.0024962120,
-0.0042346753,
-0.0102047455,
-0.0168282371,
-0.0162085183,
-0.0260756128,
-0.0200786237,
-0.0219954941,
-0.0064369240,
-0.0063110106,
0.0034550775,
-0.0004708214,
0.0101240491,
-0.0032378209,
-0.0054778340,
-0.0171816126,
-0.0169646405,
-0.0101462845,
-0.0063029774,
-0.0077750403,
0.0106403129,
0.0153390607,
0.0049976795,
0.0083117960,
0.0014834963,
-0.0147260809,
-0.0146370362,
-0.0085723782,
-0.0170484018,
-0.0163582452,
0.0079664923,
0.0194150954,
0.0057495022,
0.0212783515,
0.0212026034,
0.0069594439,
0.0015165005,
0.0086981878,
-0.0133812260,
-0.0034741962,
0.0058692843,
0.0057902751,
0.0160313547,
0.0249522552,
0.0218316391,
0.0231633671,
0.0192356333,
0.0041229823,
0.0020537041,
-0.0037186733,
-0.0080594476,
0.0015828973,
0.0087733548,
0.0058621266,
0.0285350941,
0.0239947457,
0.0129759694,
0.0160074439,
0.0223888252,
-0.0053951163,
0.0040328382,
0.0107698329,
0.0005345675,
0.0094443383,
0.0259415433,
0.0179235339,
0.0165919159,
0.0317583829,
0.0105923060,
0.0055899913,
0.0090657109,
-0.0058081811,
-0.0141908489,
-0.0062374175,
0.0005345395,
-0.0010277324,
0.0210782550,
0.0163739771,
0.0224682409,
0.0236525610,
0.0157959331,
0.0004850254,
0.0037216055,
-0.0049583092,
-0.0093095051,
0.0179319866,
-0.0016043702,
0.0181693919,
0.0215718932,
0.0219805054,
0.0007083261,
0.0143825598,
-0.0009304445,
-0.0223115105,
-0.0024774894,
-0.0072026928,
-0.0167067833,
0.0013071146,
0.0174225755,
-0.0038078439,
0.0128632057,
0.0118168676,
-0.0064938776,
-0.0116839865,
-0.0057424763,
-0.0286416747,
-0.0163924359,
-0.0073470715,
-0.0139350388,
-0.0000819906,
0.0160829723,
-0.0002458191,
0.0160861649,
0.0040927855,
-0.0075480533,
-0.0181795955,
-0.0096827038,
-0.0288258977,
-0.0190600902,
-0.0039942507,
-0.0133095551,
0.0017428997,
0.0134596806,
-0.0023814132,
-0.0070457673,
0.0058321934,
-0.0252781920,
-0.0260594077,
-0.0107759759,
-0.0193073638,
-0.0188413747,
0.0041390453,
0.0047244453,
0.0014991253,
0.0095718028,
-0.0048324848,
-0.0108014429,
-0.0176669117,
-0.0252653994,
-0.0295537673,
-0.0202065222,
-0.0092136962,
-0.0166500621,
-0.0019472879,
0.0064420193,
-0.0001299000,
0.0002350324,
0.0021265103,
-0.0168128964,
-0.0103312451,
-0.0050158333,
-0.0181030538,
-0.0058577792,
0.0006759745,
0.0014572248,
0.0146305328,
0.0125552751,
0.0048015499,
0.0041525504,
0.0032304060,
-0.0223054662,
-0.0221614633,
-0.0066900700,
-0.0147310877,
-0.0048236256,
0.0089389915,
0.0150003182,
0.0044771051,
0.0314354189,
0.0013236832,
-0.0074605672,
0.0013162307,
-0.0073285345,
-0.0192398690,
0.0107281283,
0.0106947664,
-0.0014366261,
0.0322169885,
0.0219598040,
0.0140934167,
0.0170703083,
0.0103318430,
-0.0072034467,
0.0019737009,
0.0027383883,
-0.0103096683,
0.0115509564,
0.0125573063,
0.0089823008,
0.0234302804,
0.0186051838,
0.0049873930,
0.0064748195,
0.0041076038,
-0.0235230476,
0.0023440120,
-0.0027860107,
0.0004454676,
0.0118314549,
0.0239277165,
0.0099299625,
0.0244897455,
0.0220992491,
-0.0045093051,
0.0029744313,
0.0015392296,
-0.0138537204,
-0.0059603220,
0.0132274926,
-0.0030025865,
0.0061645098,
0.0196360350,
0.0094726393,
0.0029213040,
0.0098272460,
-0.0103408452,
-0.0093419664,
-0.0007931865,
-0.0097717149,
-0.0106958039,
0.0185157936,
0.0008784242,
0.0141919227,
0.0150675271,
0.0096277399,
-0.0084871762,
-0.0025738692,
-0.0080372058,
-0.0237020478,
-0.0043710596,
-0.0075602597,
-0.0017080402,
0.0090857772,
0.0072079967,
-0.0051517962,
0.0087783094,
-0.0100117698,
-0.0232693721,
-0.0134764714,
-0.0149380928,
-0.0284678116,
-0.0021479342,
0.0034260561,
-0.0049171043,
0.0065273740,
0.0125398431,
-0.0060079731,
-0.0020880878,
-0.0112045389,
-0.0217075758,
-0.0129797133,
-0.0114701875,
-0.0159116220,
-0.0113283088,
0.0125393271,
-0.0061662034,
0.0039630085,
0.0010703431,
-0.0141125908,
-0.0217140075,
-0.0129517214,
-0.0280943774,
-0.0251325518,
-0.0059294421,
-0.0039926446,
0.0054242341,
0.0113990018,
0.0046276003,
0.0020846457,
-0.0042174910,
-0.0187267885,
-0.0236416589,
-0.0159955788,
-0.0216707252,
-0.0099506378,
-0.0007264303,
0.0098302923,
-0.0034938483,
0.0137777803,
0.0031142081,
-0.0127432914,
-0.0087323571,
-0.0089274105,
-0.0249460507,
-0.0102657638,
-0.0004054070,
-0.0106881084,
0.0139140915,
0.0218565036,
0.0086429212,
0.0146083571,
0.0160027072,
-0.0063929702,
-0.0122625083,
-0.0023610345,
-0.0133368978,
-0.0049073012,
0.0125978496,
0.0157834440,
0.0215462595,
0.0287791677,
0.0235139746,
0.0086361291,
0.0072641601,
-0.0159843955,
-0.0077167344,
0.0008445035,
-0.0073756701,
0.0043512713,
0.0297780912,
0.0235421434,
0.0219684094,
0.0412591994,
0.0139482040,
0.0056605064,
0.0139643271,
-0.0017993902,
-0.0122297099,
0.0087035485,
0.0113176173,
0.0111789452,
0.0338092037,
0.0361284018,
0.0168862455,
0.0269184429,
0.0141370445,
-0.0051956247,
-0.0054284786,
-0.0005342630,
-0.0077253887,
0.0081719654,
0.0142018888,
0.0165282823,
0.0299776569,
0.0244839396,
0.0148280263,
0.0129588246,
0.0031420407,
-0.0100581124,
0.0028930577,
-0.0009723091,
-0.0055709500,
0.0115351211,
0.0193479452,
0.0136985146,
0.0299359746,
0.0207265187,
0.0051767263,
0.0003137055,
0.0075828400,
-0.0242497735,
-0.0100024054,
-0.0039607082,
0.0009805693,
0.0043975338,
0.0309561081,
0.0141460896,
0.0114580151,
0.0099802520,
-0.0044927937,
-0.0128027340,
-0.0230779201,
-0.0068102726,
-0.0210585035,
0.0057360455,
0.0005382019,
0.0124848401,
0.0059140092,
0.0057985196,
-0.0076822611,
-0.0127910934,
-0.0276761986,
-0.0246705581,
-0.0192249045,
-0.0194737222,
-0.0169828869,
-0.0070921746,
-0.0033994762,
-0.0044943984,
0.0063582649,
-0.0082987733,
-0.0152253974,
-0.0151826534,
-0.0166310966,
-0.0264069065,
-0.0185548924,
-0.0173053853,
-0.0005203851,
-0.0060837176,
0.0117977951,
-0.0087606264,
-0.0074433368,
-0.0148505121,
-0.0209605619,
-0.0362687632,
-0.0285771787,
-0.0184160788,
-0.0146894176,
-0.0074627632,
-0.0011418749,
0.0045648040,
-0.0039920402,
-0.0081899269,
-0.0155682303,
-0.0261813961,
-0.0286582895,
-0.0233849138,
-0.0191104729,
-0.0101624690,
-0.0085508255,
-0.0013921687,
0.0029446143,
-0.0013725294,
-0.0029444592,
-0.0066989237,
-0.0228700619,
-0.0098277126,
-0.0171254538,
-0.0160699151,
-0.0061671524,
0.0061368854,
-0.0039845882,
0.0098409774,
0.0101568280,
-0.0084517682,
-0.0102296574,
-0.0055560414,
-0.0197598170,
-0.0281085167,
-0.0014777795,
-0.0006626967,
0.0021236702,
0.0167357922,
0.0185255352,
0.0081547434,
0.0115163913,
-0.0033933194,
-0.0104418313,
-0.0121159060,
-0.0052838372,
-0.0108762132,
0.0095283510,
0.0052861841,
0.0222435016,
0.0190421529,
0.0133071747,
0.0160904694,
0.0105349552,
-0.0061977650,
-0.0060583111,
0.0079535032,
-0.0059834910,
0.0122907273,
0.0254676845,
0.0287653152,
0.0169611759,
0.0283260047,
0.0150020933,
-0.0015705989,
-0.0002988672,
-0.0015220600,
-0.0104230354,
0.0022356377,
0.0128142349,
0.0176152661,
0.0192926712,
0.0250210501,
0.0188548788,
0.0171063803,
-0.0001847639,
0.0041866372,
-0.0059683956,
-0.0021893971,
0.0008612544,
0.0068049156,
0.0155324452,
0.0237809569,
0.0301211476,
0.0171395056,
0.0222417749,
0.0128539670,
-0.0015071401,
-0.0098312693,
-0.0044490253,
-0.0080966558,
-0.0002213440,
0.0082071954,
0.0262007825,
0.0186723731,
0.0201324858,
0.0154927187,
0.0110590085,
-0.0098062251,
-0.0048229168,
-0.0114640323,
-0.0093018506,
-0.0051881392,
0.0208017491,
0.0110199945,
0.0132667283,
0.0223450828,
0.0018127715,
0.0021496657,
-0.0180455465,
-0.0134305451,
-0.0280383620,
-0.0083805025,
-0.0119789084,
-0.0067670885,
0.0033991104,
0.0155427642,
0.0061860513,
0.0019130097,
-0.0027669410,
-0.0109109702,
-0.0243443083,
-0.0193415247,
-0.0214519389,
-0.0203943979,
-0.0045040846,
0.0047216760,
0.0096689649,
0.0098867072,
-0.0005962283,
-0.0010391058,
-0.0032178268,
-0.0258909874,
-0.0207103211,
-0.0243212841,
-0.0131538836,
-0.0148998704,
0.0064654592,
-0.0010843424,
0.0023337211,
0.0050639389,
-0.0031471704,
-0.0236122347,
-0.0220372435,
-0.0244541876,
-0.0303727426,
-0.0106039466,
-0.0148246363,
-0.0052604005,
0.0115748113,
0.0129133193,
0.0047569647,
0.0068059382,
-0.0060572522,
-0.0244863313,
-0.0119705172,
-0.0251267701,
-0.0210913569,
-0.0145879351,
0.0037135500,
0.0030035083,
0.0134679293,
0.0071416516,
-0.0028975748,
0.0009205036,
-0.0132950731,
-0.0217482448,
-0.0202934910,
-0.0063836831,
-0.0117371008,
0.0084316954,
0.0121796178,
0.0119982455,
0.0238351375,
0.0160895810,
-0.0029179100,
-0.0030876715,
-0.0111411102,
-0.0155140143,
-0.0102200778,
-0.0003135152,
-0.0061669536,
0.0153944632,
0.0229035988,
0.0231005903,
0.0187830962,
0.0142090563,
0.0077848365,
-0.0081839431,
-0.0054446794,
-0.0069890874,
-0.0003069916,
0.0056002326,
0.0276250578,
0.0204615090,
0.0291398652,
0.0257263537,
0.0112135578,
0.0054307724,
-0.0056498800,
-0.0101603894,
-0.0058908844,
0.0029027076,
0.0118033681,
0.0119444430,
0.0239727292,
0.0191290323,
0.0189470947,
0.0092705293,
0.0025673206,
-0.0028176957,
-0.0024932572,
-0.0087742666,
-0.0029708494,
0.0113149229,
0.0002544505,
0.0120992288,
0.0160651021,
0.0199622251,
0.0096250791,
0.0144916503,
-0.0055152453,
-0.0065859342,
-0.0019822018,
-0.0111523718,
-0.0034667035,
0.0177293252,
0.0072537321,
0.0127002932,
0.0176196564,
0.0085814698,
-0.0104062948,
0.0001486060,
-0.0222019404,
-0.0191273801,
-0.0047558951,
0.0009871528,
-0.0040055308,
0.0140758418,
0.0118459705,
0.0024249526,
0.0166242085,
-0.0180799998,
-0.0091458820,
-0.0178060941,
-0.0088056512,
-0.0252286009,
0.0011108360,
-0.0015076593,
-0.0075581726,
0.0064554662,
-0.0032512513,
-0.0123071959,
-0.0130545124,
-0.0116390688,
-0.0364942700,
-0.0166041572,
-0.0112214489,
-0.0139516229,
-0.0050317347,
0.0083230669,
-0.0089296456,
-0.0010530649,
-0.0012802442,
-0.0216802619,
-0.0230455976,
-0.0134183913,
-0.0332992338,
-0.0172328129,
-0.0094747944,
-0.0069331233,
-0.0133120930,
0.0005906054,
-0.0034138006,
-0.0113896169,
-0.0100833923,
-0.0241317432,
-0.0227183122,
-0.0159785543,
-0.0195344072,
-0.0201429129,
0.0016283825,
-0.0027427250,
-0.0004827633,
0.0122920740,
-0.0069195130,
-0.0150786880,
-0.0080507882,
-0.0195854753,
-0.0292916782,
-0.0089436183,
-0.0056628794,
0.0011872228,
0.0198137984,
0.0088848816,
0.0004130402,
0.0088041089,
0.0046832631,
-0.0235060118,
-0.0137843555,
-0.0072311368,
-0.0157193057,
-0.0001327031,
0.0140934112,
0.0054746638,
0.0114753842,
0.0230859518,
0.0067038098,
0.0038652390,
-0.0004447130,
-0.0053474237,
-0.0017312355,
-0.0004514052,
0.0020569831,
0.0107897650,
0.0254373625,
0.0193181410,
0.0245634820,
0.0252107736,
0.0081226900,
0.0088843862,
0.0020345396,
0.0001759179,
-0.0116477534,
0.0180953760,
0.0159707945,
0.0188300163,
0.0434051156,
0.0278475396,
0.0132471565,
0.0276390240,
0.0155997798,
-0.0107584558,
0.0112568950,
0.0103510180,
0.0042957244,
0.0225158893,
0.0290800091,
0.0196759980,
0.0244793482,
0.0318939835,
0.0074773412,
0.0086727440,
0.0035225926,
-0.0036948712,
0.0044646938,
0.0060298718,
0.0059666280,
0.0146055454,
0.0310720205,
0.0139337322,
0.0322737657,
0.0167265628,
0.0034063864,
0.0018019867,
0.0045014177,
-0.0132379355,
-0.0001308606,
0.0176166743,
-0.0001127669,
0.0238426495,
0.0304188989,
0.0050859516,
0.0094133113,
0.0191290751,
-0.0180383194,
-0.0151117062,
0.0002646783,
-0.0119297653,
-0.0145144705,
0.0139246881,
0.0026494390,
0.0111096213,
0.0169199593,
0.0090329871,
-0.0143972319,
-0.0023014513,
-0.0283147972,
-0.0168285221,
-0.0183112100,
-0.0148779973,
-0.0124021387,
0.0026862328,
0.0095695304,
-0.0004095344,
0.0111649577,
-0.0103698038,
-0.0158255231,
-0.0153305642,
-0.0177803040,
-0.0304212403,
-0.0047926367,
-0.0061276658,
-0.0105878608,
0.0070684841,
0.0073437025,
-0.0186917856,
-0.0012350514,
-0.0113266539,
-0.0342361778,
-0.0304023009,
-0.0146169206,
-0.0290672462,
-0.0134216491,
-0.0065168617,
-0.0004156831,
-0.0016032525,
0.0047304104,
-0.0086442996,
-0.0222149976,
-0.0137374569,
-0.0329680108,
-0.0241388287,
-0.0229817666,
-0.0169807132,
-0.0160339698,
0.0086951880,
-0.0071685724,
-0.0018523559,
0.0043049520,
-0.0131648509,
-0.0192214716,
-0.0156260058,
-0.0280850120,
-0.0214298032,
-0.0048173862,
-0.0094567090,
-0.0098649394,
0.0143738408,
-0.0012528279,
-0.0035255565,
-0.0069614537,
-0.0102456268,
-0.0360864811,
-0.0073179561,
-0.0100819031,
-0.0203162041,
0.0045109745,
0.0136239883,
0.0063977945,
0.0108336024,
0.0203607492,
-0.0147801582,
0.0007004420,
-0.0071397973,
-0.0131949428,
-0.0170072746,
0.0047253184,
-0.0014417280,
0.0078166816,
0.0192531180,
0.0158380941,
0.0142204100,
0.0141169028,
-0.0013239174,
-0.0015609083,
-0.0029887403,
-0.0048194341,
0.0020212701,
0.0177890789,
0.0113710379,
0.0164514892,
0.0410539992,
0.0132061718,
0.0134558231,
0.0162305422,
0.0002638747,
-0.0158180315,
0.0150860529,
-0.0018834445,
0.0045456975,
0.0215526409,
0.0259900056,
0.0154494252,
0.0286805984,
0.0143211996,
-0.0040462329,
0.0078583015,
0.0074401489,
-0.0108237183,
0.0057740607,
0.0163654368,
0.0113752568,
0.0211295821,
0.0235046037,
0.0175956283,
0.0215226896,
0.0144470902,
-0.0007454465,
0.0114491098,
0.0013202241,
0.0030303446,
0.0084270267,
0.0221685953,
0.0024799947,
0.0278066639,
0.0243056659,
0.0056375167,
0.0096739102,
0.0050819656,
-0.0168437622,
-0.0054778522,
0.0035944944,
-0.0049831667,
0.0083532054,
0.0225563906,
0.0115237068,
0.0143159283,
0.0168437082,
-0.0084241824,
-0.0071269250,
-0.0028048235,
-0.0083286697,
-0.0101820938,
0.0049768835,
0.0038330411,
0.0199202374,
0.0034702125,
0.0126293777,
-0.0096620154,
-0.0004801649,
-0.0143246371,
-0.0160362981,
-0.0135735068,
-0.0112352148,
-0.0014650618,
0.0044909371,
0.0078122267,
-0.0033605793,
0.0144066801,
0.0020962246,
-0.0119789224,
-0.0149413049,
-0.0111928787,
-0.0270776935,
-0.0121729970,
-0.0066411812,
-0.0015482522,
0.0029936009,
0.0131936790,
0.0028710486,
-0.0031310914,
-0.0112781953,
-0.0176247060,
-0.0223946590,
-0.0193777345,
-0.0220237486,
-0.0159410685,
0.0055967914,
-0.0013355586,
0.0040136739,
0.0044023390,
-0.0018070311,
-0.0163155217,
-0.0107005499,
-0.0267505944,
-0.0228006504,
-0.0135040022,
-0.0109235570,
-0.0028264152,
0.0126134977,
0.0075666346,
0.0040818155,
0.0082347728,
-0.0076135602,
-0.0222793575,
-0.0165159926,
-0.0214121565,
-0.0257050134,
-0.0109296013,
0.0020631771,
-0.0020248890,
0.0184250157,
0.0097943386,
0.0011692734,
-0.0010762718,
-0.0101684742,
-0.0205949470,
-0.0130937658,
-0.0092434213,
-0.0135726770,
0.0105511909,
0.0162338037,
0.0163944326,
0.0153072597,
0.0170547757,
0.0049483725,
-0.0066770571,
-0.0073785307,
-0.0149036534,
-0.0117872190,
-0.0015350638,
0.0037741861,
0.0092080394,
0.0262448192,
0.0238709264,
0.0154066542,
0.0182468928,
-0.0043373927,
-0.0063725286,
-0.0056820153,
-0.0101163993,
-0.0019206747,
0.0107687674,
0.0178506076,
0.0230400637,
0.0343190618,
0.0078343078,
0.0090308320,
0.0001245340,
-0.0124976085,
-0.0215062667,
-0.0098354835,
-0.0065730270,
-0.0030449429,
0.0175798871,
0.0172087774,
0.0169242434,
0.0229157917,
0.0151050854,
0.0024325959,
-0.0019650129,
-0.0022012258,
-0.0132731907,
0.0005493698,
0.0001848583,
0.0124742743,
0.0152438032,
0.0273071490,
0.0168502294,
0.0169879831,
0.0097863749,
-0.0087662144,
-0.0121598048,
-0.0181842372,
-0.0095787402,
-0.0061790082,
0.0001811724,
0.0077923164,
0.0243155807,
0.0125724683,
0.0047700279,
0.0000298619,
-0.0090675969,
-0.0242129620,
-0.0145303411,
-0.0239929035,
-0.0072853197,
-0.0004016374,
0.0101886094,
0.0058333711,
0.0168399401,
0.0018514741,
0.0101881325,
-0.0078732930,
-0.0226032715,
-0.0158158857,
-0.0261918735,
-0.0094088316,
-0.0166110080,
0.0025361925,
-0.0083673755,
0.0137396213,
-0.0039246636,
-0.0124299470,
-0.0202062912,
-0.0245212466,
-0.0340014398,
-0.0278887227,
-0.0123497751,
-0.0155677972,
-0.0040104305,
0.0077163875,
0.0034572056,
-0.0017958984,
-0.0062480569,
-0.0178252421,
-0.0234343186,
-0.0196580067,
-0.0297496375,
-0.0158233270,
-0.0122114597,
-0.0095503349,
-0.0006499316,
-0.0027421378,
-0.0031412698,
-0.0069570006,
-0.0055018021,
-0.0237262044,
-0.0129541494,
-0.0204903986,
-0.0125893559,
-0.0038097966,
0.0063583590,
0.0029679453,
0.0087926323,
0.0183389671,
-0.0063637486,
-0.0106255803,
-0.0147673683,
-0.0204420164,
-0.0217066128,
-0.0034642071,
-0.0001953525,
0.0009287134,
0.0204974748,
0.0115594771,
0.0119665908,
0.0010649172,
0.0029576232,
-0.0071267169,
-0.0095424047,
-0.0039971787,
-0.0038085054,
0.0047303969,
0.0130578578,
0.0217810422,
0.0149546694,
0.0245819762,
0.0184632093,
0.0144155584,
-0.0016356971,
0.0017539174,
0.0063584652,
0.0046877544,
0.0097989701,
0.0308157858,
0.0266656801,
0.0228704046,
0.0269928575,
0.0213169232,
-0.0033704848,
0.0063116206,
0.0042784698,
-0.0015126979,
0.0070287092,
0.0220152158,
0.0294526219,
0.0254029334,
0.0299584009,
0.0310691707,
0.0198525172,
0.0118215056,
0.0092613026,
0.0013959770,
0.0005698287,
0.0095507074,
0.0071431631,
0.0179702211,
0.0278115980,
0.0230399631,
0.0208602455,
0.0168816447,
0.0137311555,
-0.0030793075,
-0.0001856353,
-0.0072789676,
0.0057846615,
0.0024344847,
0.0181275923,
0.0222400110,
0.0225871447,
0.0173210166,
0.0197784528,
0.0120925270,
-0.0144807156,
0.0044395104,
-0.0079010744,
-0.0051977476,
-0.0068090418,
0.0169461668,
0.0043766312,
0.0106386505,
0.0171424486,
0.0009928598,
-0.0131761646,
-0.0036852087,
-0.0171412081,
-0.0286521204,
-0.0163573008,
-0.0094776312,
-0.0119934892,
0.0080213593,
0.0107968468,
0.0026954128,
0.0112245427,
0.0010971819,
-0.0186290015,
-0.0179901049,
-0.0218473710,
-0.0316601545,
-0.0052484521,
-0.0178028755,
-0.0006159763,
-0.0013811636,
0.0038036099,
-0.0104591716,
-0.0058542215,
-0.0230438262,
-0.0385172404,
-0.0211714208,
-0.0266409814,
-0.0316348933,
-0.0141683072,
0.0009439729,
-0.0105661191,
0.0032704202,
0.0013929978,
-0.0157740749,
-0.0228014421,
-0.0179955736,
-0.0379601941,
-0.0295057185,
-0.0228683427,
-0.0223553888,
-0.0085145794,
0.0033169594,
-0.0078583118,
0.0012845338,
-0.0017564748,
-0.0173235051,
-0.0258467440,
-0.0278966874,
-0.0330185369,
-0.0262252968,
-0.0133968787,
-0.0130397733,
-0.0048782914,
0.0095823770,
0.0010935632,
-0.0043576765,
-0.0055686622,
-0.0218883716,
-0.0258610621,
-0.0089552077,
-0.0223215185,
-0.0139312781,
0.0036955394,
0.0076748361,
0.0010302499,
0.0115226619,
0.0018431435,
-0.0120308176,
-0.0081126308,
-0.0186869912,
-0.0239230245,
-0.0236437507,
0.0056993458,
-0.0140771689,
0.0082577690,
0.0193929318,
0.0187852588,
0.0105096307,
0.0198274218,
0.0003685831,
-0.0091137076,
0.0022074885,
-0.0117160389,
0.0025058594,
0.0078657633,
0.0163789298,
0.0246358383,
0.0301911011,
0.0152850514,
0.0174634680,
0.0070643928,
-0.0108902054,
-0.0078337397,
0.0065093320,
-0.0032484108,
0.0132398205,
0.0220847484,
0.0301451776,
0.0218529236,
0.0373179801,
0.0111338124,
0.0057767220,
0.0106884521,
0.0041158078,
-0.0086698486,
0.0142123085,
0.0189665686,
0.0020716852,
0.0319042876,
0.0307877623,
0.0205506273,
0.0248416215,
0.0172882918,
0.0000449015,
0.0039780773,
0.0055891112,
0.0007149060,
0.0138082560,
0.0204495676,
0.0168025736,
0.0340375789,
0.0226033330,
0.0115873618,
0.0096256481,
0.0058753560,
-0.0189552344,
0.0106860837,
0.0017477178,
0.0021595554,
0.0094647175,
0.0212924462,
0.0098586977,
0.0123421326,
0.0224239007,
-0.0091638304,
0.0009916176,
-0.0000794144,
-0.0125517175,
-0.0163099058,
0.0133180106,
-0.0105585484,
-0.0011682231,
0.0160815045,
0.0097032404,
-0.0060243402,
0.0114559513,
-0.0132224290,
-0.0132401958,
-0.0083233137,
-0.0073317741,
-0.0115542933,
0.0131935487,
-0.0059321346,
0.0082073286,
0.0076728519,
-0.0097910874,
-0.0135439457,
-0.0159440860,
-0.0139946621,
-0.0321886390,
0.0002296193,
-0.0179611221,
-0.0044229804,
0.0026530304,
0.0007897237,
-0.0133153740,
0.0028655014,
-0.0064863400,
-0.0215992983,
-0.0068707746,
-0.0124834906,
-0.0233375654,
-0.0048744469,
0.0027245961,
-0.0110087534,
0.0004724897,
0.0037216265,
-0.0107424930,
-0.0064749648,
-0.0181193240,
-0.0239872560,
-0.0203147717,
-0.0098243710,
-0.0147992093,
-0.0075867809,
0.0111848116,
-0.0036081211,
0.0031025638,
-0.0037375563,
-0.0129597280,
-0.0239069015,
-0.0029250053,
-0.0209622104,
-0.0141749345,
0.0001597169,
0.0018215786,
0.0031479870,
0.0127949677,
-0.0002379424,
-0.0050727809,
-0.0018273322,
-0.0119867632,
-0.0239425320,
-0.0114214430,
-0.0132814050,
-0.0131832166,
0.0002923911,
0.0123648681,
-0.0009049003,
0.0162276570,
0.0163990241,
-0.0109820776,
0.0024667317,
-0.0024365934,
-0.0158749167,
-0.0032640991,
0.0144723412,
-0.0018881970,
0.0263222866,
0.0269927084,
0.0166034903,
0.0152968094,
0.0157579184,
-0.0069437306,
-0.0046725133,
0.0070936205,
-0.0082192114,
0.0016815313,
0.0150833074,
0.0152403917,
0.0234020855,
0.0212172270,
0.0097935777,
0.0105716754,
0.0031350395,
-0.0081511782,
-0.0125720277,
0.0062000453,
-0.0067607570,
0.0078300107,
0.0258013252,
0.0219991058,
0.0183705296,
0.0364542305,
0.0115898335,
-0.0006663752,
0.0094853444,
-0.0073579750,
-0.0098656230,
0.0064856349,
0.0089775547,
0.0048498535,
0.0294358954,
0.0209617969,
0.0039503332,
0.0198446978,
0.0010890000,
-0.0113052595,
-0.0049312464,
0.0001518447,
-0.0144911613,
0.0059426944,
0.0108414060,
0.0123663517,
0.0216423236,
0.0157955177,
0.0101697519,
-0.0054312847,
0.0048473170,
-0.0211825315,
-0.0083940784,
-0.0093035353,
-0.0068416931,
0.0028401755,
0.0172839090,
0.0054937340,
0.0137770139,
0.0141115692,
-0.0118361395,
-0.0124836992,
-0.0080087790,
-0.0277192295,
-0.0186648127,
0.0003930896,
-0.0086544715,
0.0027065489,
0.0173464492,
0.0023832689,
-0.0033104382,
0.0001738930,
-0.0210493058,
-0.0205050949,
-0.0239332188,
-0.0203218777,
-0.0308685768,
-0.0023242931,
-0.0057418360,
-0.0012662354,
0.0036048815,
-0.0056110015,
-0.0106706945,
-0.0181178525,
-0.0295986198,
-0.0383763462,
-0.0190441199,
-0.0197431780,
-0.0175884124,
-0.0021041012,
0.0010641771,
0.0004823914,
0.0056139030,
-0.0098426621,
-0.0193905383,
-0.0156598631,
-0.0225015581,
-0.0241088215,
-0.0176431481,
-0.0059264130,
-0.0049829520,
0.0033563464,
0.0101753892,
-0.0039728852,
-0.0074691065,
-0.0058858679,
-0.0222338513,
-0.0294086784,
-0.0142867714,
-0.0173748210,
-0.0132615641,
0.0060305987,
0.0083472906,
0.0052727596,
0.0127212713,
0.0058081783,
-0.0072037480,
-0.0139858397,
-0.0072975634,
-0.0268658400,
-0.0041199094,
0.0022320680,
0.0013515248,
0.0044322112,
0.0205200333,
0.0092464741,
0.0101956865,
0.0068085543,
-0.0154737802,
0.0106106559,
-0.0047508823,
-0.0055829119,
0.0094388109,
0.0232890453,
0.0030320187,
0.0352404863,
0.0250320137,
0.0032651306,
0.0197650585,
0.0149429319,
-0.0090326536,
-0.0057590730,
0.0137970801,
0.0055581932,
0.0200077184,
0.0312872082,
0.0224421211,
0.0274225324,
0.0239682794,
0.0070396587,
0.0033270686,
0.0032533100,
-0.0003532187,
0.0008085963,
0.0180755220,
0.0125445481,
0.0273722950,
0.0283359699,
0.0220963247,
0.0215838831,
0.0232218131,
0.0003072084,
0.0069877184,
0.0098713879,
0.0028286986,
0.0124443099,
0.0260638800,
0.0184722375,
0.0204395540,
0.0260517411,
0.0110556763,
-0.0058694519,
0.0030196912,
-0.0020140179,
-0.0169204250,
0.0010479024,
0.0029195708,
0.0120371059,
0.0138232559,
0.0256912950,
0.0104127694,
0.0130495429,
0.0035722158,
0.0048974860,
-0.0135055296,
-0.0053906040,
-0.0065435153,
-0.0036389439,
0.0108736092,
0.0066078031,
0.0148539227,
0.0063750511,
0.0084104026,
-0.0055217794,
-0.0105164256,
-0.0207336601,
-0.0138908383,
-0.0153573472,
-0.0143238846,
-0.0026388201,
0.0101166889,
-0.0059816986,
0.0043255081,
-0.0017028288,
-0.0071864342,
-0.0233480744,
-0.0114315106,
-0.0254841056,
-0.0179657321,
-0.0160394665,
-0.0009377699,
-0.0006357549,
-0.0046479870,
0.0023985419,
-0.0184090100,
-0.0094501870,
-0.0313517675,
-0.0250187032,
-0.0389596224,
-0.0212702341,
-0.0231624003,
-0.0136297233,
-0.0069396971,
-0.0018718733,
-0.0015762203,
-0.0123167466,
-0.0083293226,
-0.0240122415,
-0.0286816284,
-0.0289845746,
-0.0244735889,
-0.0207431838,
-0.0107833110,
-0.0041505336,
0.0013778039,
0.0003062592,
-0.0115638273,
-0.0032137230,
-0.0199126638,
-0.0273672026,
-0.0233328454,
-0.0247442555,
-0.0245119836,
-0.0092155132,
-0.0009911049,
-0.0045699142,
0.0069519719,
-0.0008223966,
-0.0081486348,
-0.0174362231,
-0.0191865824,
-0.0318401195,
-0.0231436566,
-0.0058687637,
-0.0108821429,
0.0019770672,
0.0194530766,
0.0124005992,
0.0096804416,
0.0056936294,
-0.0090238284,
-0.0184171572,
-0.0089406278,
-0.0213411786,
-0.0068129222,
-0.0057705212,
0.0069871964,
0.0230443068,
0.0147776473,
0.0114283701,
0.0179646946,
0.0128095914,
-0.0085756816,
0.0045332680,
-0.0088305911,
-0.0000232477,
0.0089399815,
0.0175485332,
0.0134290112,
0.0302065015,
0.0280463882,
0.0199522357,
0.0078188879,
0.0058171963,
-0.0075712842,
-0.0049341964,
-0.0001933079,
0.0137943104,
0.0092761852,
0.0285997260,
0.0332858637,
0.0296213124,
0.0234603584,
0.0174537785,
0.0139164161,
-0.0013100472,
0.0110667180,
0.0078006485,
0.0170604046,
0.0167930517,
0.0333162472,
0.0244204476,
0.0261696707,
0.0219540149,
0.0163337290,
0.0062391907,
0.0003648929,
-0.0050467681,
-0.0003144709,
0.0014288978,
0.0107046161,
0.0122145833,
0.0224957019,
0.0160702728,
0.0282878466,
0.0119819995,
0.0072050560,
-0.0047553312,
-0.0001888676,
-0.0104045114,
0.0043556378,
0.0159932505,
-0.0029645327,
0.0240419805,
0.0122682238,
0.0217723381,
-0.0001564121,
0.0104065184,
-0.0159762874,
-0.0053055724,
-0.0056455983,
-0.0054986444,
-0.0065428223,
0.0125127435,
0.0096879052,
0.0036790327,
0.0111627299,
0.0037929465,
-0.0098339701,
-0.0140016451,
-0.0175534226,
-0.0249168556,
-0.0067343041,
-0.0051975274,
-0.0015571308,
0.0091706580,
0.0132745644,
-0.0024585095,
0.0140990177,
-0.0199593026,
-0.0141866971,
-0.0268844701,
-0.0188564435,
-0.0300969221,
-0.0025542453,
-0.0067109517,
-0.0133581962,
0.0034297188,
0.0009442978,
-0.0105323782,
-0.0139575964,
-0.0107228775,
-0.0273389183,
-0.0116563477,
-0.0111780223,
-0.0166935809,
-0.0029135118,
0.0091946786,
-0.0053094891,
0.0068779131,
0.0008634008,
-0.0168024357,
-0.0140383877,
-0.0168318562,
-0.0380215757,
-0.0216173958,
-0.0133382473,
-0.0086415522,
-0.0080195945,
0.0087419311,
-0.0049943454,
-0.0031315491,
-0.0071254456,
-0.0191805046,
-0.0190704018,
-0.0131920818,
-0.0115247630,
-0.0148846852,
0.0127275698,
-0.0017318192,
0.0056292773,
0.0123667866,
-0.0004909325,
-0.0061368844,
-0.0022204616,
-0.0111472560,
-0.0157773234,
-0.0050612795,
-0.0062606139,
0.0025028922,
0.0160467140,
0.0074552083,
0.0088966182,
0.0129712457,
0.0106993029,
-0.0109798610,
-0.0066938554,
-0.0061168759,
-0.0068341522,
-0.0008581467,
0.0152916666,
0.0162576102,
0.0144196618,
0.0302822161,
0.0117447218,
0.0083685862,
-0.0016739923,
-0.0035767918,
-0.0072438298,
0.0034036739,
-0.0000667674,
0.0099308053,
0.0194241125,
0.0156449936,
0.0173695125,
0.0178702362,
0.0041286149,
0.0010976569,
0.0044591823,
-0.0055758385,
-0.0018004698,
0.0112890601,
0.0125088403,
0.0159116443,
0.0317339823,
0.0207864828,
0.0149145983,
0.0257816687,
0.0058501363,
-0.0103732757,
0.0016136550,
-0.0028373648,
-0.0126460735,
0.0195474364,
0.0118196663,
0.0095272893,
0.0228760615,
0.0241809376,
-0.0007207084,
0.0010668389,
-0.0034743964,
-0.0208364520,
-0.0045089046,
-0.0028073324,
-0.0025833780,
0.0119361877,
0.0260405261,
0.0096672457,
0.0278565548,
0.0076299468,
-0.0060284906,
-0.0066305646,
-0.0122018326,
-0.0153228398,
-0.0174336303,
0.0076523023,
-0.0083355382,
0.0182211883,
0.0095011545,
-0.0021112505,
-0.0033769358,
-0.0019705067,
-0.0280127935,
-0.0297204070,
-0.0148959225,
-0.0243947208,
-0.0176381059,
0.0043058968,
-0.0017082074,
0.0008292993,
0.0086018704,
-0.0022024293,
-0.0181720834,
-0.0105707534,
-0.0331962742,
-0.0267962255,
-0.0169416890,
-0.0227168500,
-0.0200449191,
-0.0046671303,
0.0088576358,
-0.0109525323,
0.0090226950,
-0.0162203740,
-0.0237427577,
-0.0222652126,
-0.0249986313,
-0.0392235667,
-0.0151407728,
-0.0065045124,
-0.0077943141,
0.0179014802,
0.0066486131,
-0.0062858774,
-0.0021033324,
-0.0084510464,
-0.0386439823,
-0.0205828417,
-0.0151737742,
-0.0205386095,
-0.0051282160,
0.0053723990,
0.0031021493,
0.0029129765,
0.0123525644,
-0.0130558163,
-0.0122898780,
-0.0138140712,
-0.0229777507,
-0.0256885942,
-0.0068545993,
-0.0132834176,
-0.0086189508,
0.0177837256,
0.0129656224,
0.0148886628,
0.0183470845,
0.0042576944,
-0.0009148933,
-0.0051049069,
-0.0121160736,
-0.0039081108,
0.0063859606,
0.0104290918,
0.0176955722,
0.0350706317,
0.0181976277,
0.0176675506,
0.0088076275,
0.0005015008,
-0.0202844553,
0.0011620534,
0.0041940897,
-0.0038597970,
0.0213732682,
0.0301233344,
0.0232827961,
0.0282750949,
0.0386528485,
0.0047336826,
0.0118079614,
0.0146953287,
-0.0026934948,
0.0023155822,
0.0180889927,
0.0142938849,
0.0194285847,
0.0388092138,
0.0317821540,
0.0203213915,
0.0293713994,
0.0037588570,
0.0078738835,
0.0016309618,
0.0032074815,
0.0043528914,
0.0286266599,
0.0137556307,
0.0279210508,
0.0364165604,
0.0158684328,
0.0142980050,
0.0150526389,
-0.0024215763,
-0.0122489221,
0.0222623758,
-0.0084929867,
0.0032957606,
0.0274271686,
0.0198829006,
0.0119891502,
0.0332503729,
0.0129549941,
-0.0037350468,
0.0090696234,
-0.0025155130,
-0.0212139003,
0.0010081177,
0.0042996965,
0.0012277889,
0.0140948603,
0.0220299847,
0.0071527534,
0.0153456163,
-0.0053466256,
-0.0072752060,
-0.0074202195,
-0.0180492718,
-0.0070377770,
-0.0043582609,
0.0161042884,
-0.0028613382,
0.0198824219,
0.0011533817,
-0.0045511550,
-0.0090604639,
-0.0165321901,
-0.0352215692,
-0.0152630489,
-0.0097947121,
-0.0168632381,
-0.0046119508,
0.0067386879,
-0.0081102680,
-0.0065831197,
-0.0016913192,
-0.0265520345,
-0.0232183076,
-0.0178727526,
-0.0248253942,
-0.0314676985,
-0.0117633473,
-0.0098086819,
-0.0067934492,
-0.0061359513,
-0.0006917394,
-0.0203826725,
-0.0104944417,
-0.0249897949,
-0.0340934917,
-0.0258960538,
-0.0308133326,
-0.0186805706,
-0.0029755498,
-0.0042266794,
-0.0125969313,
0.0050104340,
-0.0102305282,
-0.0276376717,
-0.0201701205,
-0.0310645252,
-0.0346016362,
-0.0216979533,
-0.0101290923,
-0.0173074827,
-0.0011728269,
-0.0019292724,
-0.0074758157,
-0.0107342824,
-0.0128677674,
-0.0288385730,
-0.0255181100,
-0.0123806540,
-0.0318295807,
-0.0174275991,
-0.0016673307,
-0.0026740157,
-0.0051699248,
0.0135101508,
-0.0052129058,
-0.0101377349,
-0.0095261941,
-0.0188069157,
-0.0219110306,
-0.0176520254,
-0.0077857943,
0.0069521563,
0.0162066203,
0.0147508066,
0.0109838136,
0.0169483609,
-0.0025837172,
-0.0111937802,
-0.0138308425,
-0.0129302908,
-0.0132348873,
0.0046147704,
0.0103063611,
0.0086532971,
0.0333345346,
0.0234551914,
0.0120336153,
0.0131679252,
0.0055234870,
-0.0157232732,
0.0041143801,
-0.0017134838,
-0.0054885717,
0.0150125921,
0.0297353584,
0.0222351495,
0.0266271681,
0.0343564451,
0.0112414323,
0.0048093386,
0.0089540249,
-0.0068000793,
-0.0028653373,
0.0153221395,
0.0137961200,
0.0248568468,
0.0385116823,
0.0317538604,
0.0232830811,
0.0297267400,
0.0053731976,
0.0049157962,
0.0069985283,
-0.0035799623,
-0.0013859419,
0.0232879799,
0.0131268073,
0.0233003274,
0.0356259830,
0.0232163351,
0.0172151811,
0.0203388967,
-0.0055747898,
-0.0070401095,
-0.0024338544,
-0.0016627007,
-0.0057530375,
0.0179041587,
0.0224674381,
0.0211885665,
0.0343968719,
0.0155089106,
0.0098258015,
-0.0009843045,
-0.0009477774,
-0.0221083350,
0.0011683998,
-0.0094017209,
0.0189834200,
0.0097826971,
0.0241215192,
0.0103276595,
0.0129869869,
0.0076579992,
-0.0157669783,
-0.0070681232,
-0.0201278571,
-0.0062858975,
-0.0129938135,
-0.0004347000,
-0.0033193955,
0.0163463056,
0.0075470493,
-0.0001980260,
-0.0039545316,
-0.0060393130,
-0.0255830288,
-0.0210712515,
-0.0224499926,
-0.0091548003,
-0.0155476024,
0.0036716296,
0.0056819892,
0.0078828791,
0.0005544891,
0.0024058812,
-0.0157527160,
-0.0219631363,
-0.0189844724,
-0.0294290110,
-0.0079376725,
-0.0105213486,
0.0004682309,
0.0005065384,
0.0073859561,
-0.0100441286,
-0.0053621177,
-0.0173100308,
-0.0297165103,
-0.0246848986,
-0.0179066416,
-0.0146298343,
-0.0127766561,
-0.0029498874,
0.0006932837,
0.0012711867,
-0.0003415756,
-0.0147858625,
-0.0185157396,
-0.0175461471,
-0.0233576559,
-0.0312627330,
-0.0110356268,
-0.0169157796,
-0.0054021901,
0.0045867823,
-0.0020409673,
-0.0018525829,
0.0007672125,
-0.0113083469,
-0.0180456117,
-0.0124618635,
-0.0255736988,
-0.0030188856,
-0.0004656092,
0.0034290720,
0.0027823620,
0.0118753128,
0.0090932874,
-0.0041506086,
-0.0067664087,
-0.0125752259,
-0.0225190260,
-0.0114866961,
-0.0075120227,
-0.0006233324,
0.0047047236,
0.0189283565,
0.0135864923,
0.0185506381,
0.0075492831,
-0.0048059765,
0.0065994887,
-0.0118169729,
-0.0016693497,
-0.0010260696,
0.0111855287,
0.0107245715,
0.0262020323,
0.0147608817,
0.0169238281,
0.0152452588,
0.0058108810,
-0.0028195474,
-0.0051385467,
0.0063516637,
-0.0005099169,
0.0105905291,
0.0246587321,
0.0166683588,
0.0130474856,
0.0165849626,
0.0133892167,
-0.0065881256,
0.0055992519,
-0.0046742735,
-0.0080491090,
0.0080938907,
0.0120521970,
0.0140049392,
0.0174905322,
0.0244640633,
0.0150418207,
0.0211845525,
-0.0008000733,
0.0053898329,
-0.0061902679,
0.0003061956,
-0.0005759812,
0.0043436848,
0.0137778139,
0.0218216702,
0.0202214792,
0.0119966231,
0.0109737441,
0.0056510111,
-0.0077442946,
-0.0116619552,
-0.0075367675,
-0.0027941805,
0.0041036136,
0.0157398973,
0.0212350693,
0.0160351973,
0.0127520217,
0.0082310652,
0.0061676232,
-0.0241526440,
-0.0051848409,
-0.0205134526,
-0.0038082697,
-0.0056058392,
0.0110065192,
0.0059047085,
0.0059734052,
0.0110865366,
-0.0103980787,
-0.0158307888,
-0.0229689367,
-0.0226224065,
-0.0339167118,
-0.0124527477,
-0.0158883110,
-0.0066298340,
0.0060400236,
0.0072151725,
-0.0022232628,
0.0036125814,
-0.0147110280,
-0.0234208349,
-0.0232573636,
-0.0278362520,
-0.0302911941,
-0.0091927983,
-0.0119235786,
0.0028792275,
0.0046425983,
-0.0019028510,
-0.0038432223,
-0.0048750970,
-0.0223439410,
-0.0349590257,
-0.0156805031,
-0.0278731529,
-0.0184232462,
-0.0076211807,
0.0050191856,
0.0008471552,
0.0141261462,
0.0054375511,
-0.0159978885,
-0.0138018336,
-0.0249331743,
-0.0304202773,
-0.0270603560,
-0.0118863033,
-0.0146536119,
0.0150377071,
0.0125918891,
0.0122687947,
0.0097238319,
0.0091541260,
-0.0028665455,
-0.0201468095,
-0.0165934339,
-0.0158185139,
-0.0115420502,
-0.0105607128,
0.0088116713,
0.0072019831,
0.0199353099,
0.0150290057,
0.0149384104,
0.0020715538,
-0.0118958009,
-0.0088379644,
-0.0051363828,
-0.0125515908,
0.0007052097,
0.0134566128,
0.0216099583,
0.0204481762,
0.0323306620,
0.0084981602,
0.0057342257,
0.0030077051,
-0.0088267038,
-0.0097148763,
-0.0055694808,
0.0127355559,
0.0069587608,
0.0254799239,
0.0330064856,
0.0319966301,
0.0227369647,
0.0282257758,
0.0065463483,
-0.0003432299,
0.0037917779,
0.0021942668,
0.0093001202,
0.0181641299,
0.0228890385,
0.0291503184,
0.0279571787,
0.0201854855,
0.0163848121,
0.0030285027,
-0.0049256934,
0.0057291836,
0.0078639351,
0.0019323591,
0.0182585157,
0.0184993539,
0.0236486625,
0.0205037352,
0.0271512829,
0.0019105833,
0.0089609474,
0.0037680510,
-0.0020179227,
-0.0162688978,
0.0115009807,
0.0064183921,
-0.0009820836,
0.0196108203,
0.0237258617,
0.0091716517,
0.0194625016,
0.0063664895,
-0.0094279572,
-0.0079013370,
-0.0013797379,
-0.0114936233,
0.0028503290,
0.0148501899,
0.0075581181,
0.0210011899,
0.0121932523,
0.0045141215,
-0.0077516004,
-0.0052173780,
-0.0339448005,
0.0007995428,
-0.0144104520,
-0.0053625191,
-0.0006241156,
0.0109245991,
0.0040133134,
0.0017579270,
0.0057134107,
-0.0309118349,
-0.0062543945,
-0.0137758823,
-0.0260736812,
-0.0228549447,
0.0070394631,
-0.0152699556,
-0.0079915710,
0.0075675729,
-0.0078065437,
-0.0171617903,
-0.0030418900,
-0.0246384777,
-0.0261314362,
-0.0181403905,
-0.0195001904,
-0.0154672554,
-0.0000117639,
-0.0114333071,
-0.0019543318,
0.0010733599,
-0.0151286656,
-0.0224187560,
-0.0218299702,
-0.0305620246,
-0.0384255350,
-0.0147921266,
-0.0250850879,
-0.0129638324,
0.0000149158,
0.0012230339,
-0.0117545528,
-0.0047435686,
-0.0182810444,
-0.0311993882,
-0.0180715583,
-0.0251196958,
-0.0296451990,
-0.0069583617,
0.0003411279,
-0.0095093157,
-0.0026922990,
0.0020197358,
-0.0166074242,
-0.0170651767,
-0.0185092613,
-0.0195969641,
-0.0253300536,
-0.0030772481,
-0.0084315017,
-0.0022630636,
0.0148436595,
0.0029415791,
0.0039110109,
0.0083433539,
-0.0062058331,
-0.0161371678,
0.0006137483,
-0.0213770382,
-0.0087915827,
0.0033994976,
0.0009249691,
0.0133431684,
0.0208070800,
0.0069741164,
0.0063478509,
0.0058309147,
-0.0092655038,
-0.0150237549,
0.0044336156,
-0.0078920536,
0.0054422021,
0.0236342307,
0.0280694030,
0.0164287444,
0.0274704546,
0.0275357421,
-0.0037302042,
0.0087211328,
0.0041049495,
-0.0054165712,
0.0068978271,
0.0266266130,
0.0100246025,
0.0298875645,
0.0353666171,
0.0158967059,
0.0217735395,
0.0110813528,
-0.0009643752,
0.0004213397,
0.0090995962,
0.0003469044,
0.0112639694,
0.0257210098,
0.0202131681,
0.0363200642,
0.0256014708,
0.0183519032,
0.0111656645,
0.0158020835,
-0.0061429013,
0.0027412993,
0.0122634331,
0.0052889995,
0.0144744366,
0.0284973606,
0.0295985639,
0.0129253287,
0.0387991071,
0.0074703777,
0.0037543906,
0.0053537316,
-0.0031020381,
-0.0156501345,
0.0109019876,
0.0058405995,
0.0074032326,
0.0262497663,
0.0253759678,
0.0055334619,
0.0183990300,
-0.0000054442,
-0.0162643921,
-0.0058695744,
-0.0036204350,
-0.0095820082,
0.0103995241,
0.0136876339,
0.0146734603,
0.0303190928,
0.0029657679,
-0.0034524407,
-0.0176613424,
-0.0025206232,
-0.0386013873,
-0.0116603905,
-0.0129544782,
-0.0143131893,
0.0026481906,
0.0148252780,
-0.0040354813,
0.0061974190,
0.0140232313,
-0.0167583879,
-0.0187155213,
-0.0115704071,
-0.0285364892,
-0.0205558743,
-0.0029120592,
-0.0082774963,
0.0073114913,
0.0159616936,
0.0075750072,
-0.0025588684,
0.0031703636,
-0.0275590308,
-0.0244829878,
-0.0262458827,
-0.0198907740,
-0.0267014503,
0.0009732053,
-0.0026086776,
0.0051123020,
0.0081564654,
-0.0043319641,
-0.0137095507,
-0.0140271196,
-0.0243435055,
-0.0344993956,
-0.0170802400,
-0.0186811537,
-0.0100199562,
0.0047802776,
0.0041503292,
0.0055902665,
0.0046485127,
0.0014539522,
-0.0189744625,
-0.0187800284,
-0.0211179033,
-0.0197872985,
-0.0147393327,
-0.0025983965,
-0.0007635250,
0.0005656446,
0.0228986815,
-0.0083750729,
0.0013620574,
-0.0034257201,
-0.0148741938,
-0.0290517472,
0.0005582441,
-0.0141041493,
-0.0053650420,
0.0144308349,
0.0136860255,
0.0121061187,
0.0150909787,
0.0120999934,
-0.0058478564,
-0.0020210901,
-0.0087880678,
-0.0154670309,
-0.0013195280,
0.0061195106,
0.0029526476,
0.0163823776,
0.0198884271,
0.0171864796,
0.0135113662,
0.0081413537,
-0.0141443647,
0.0092932293,
-0.0027206116,
-0.0038468135,
