Filename,STFMK-20201105-LW19-2328_20201201_064601_004.dat
0.0188020468,
0.0244727135,
0.0112511078,
0.0343026333,
0.0250369776,
-0.0028788866,
0.0144318910,
0.0018120429,
-0.0129522439,
-0.0046001296,
0.0118520223,
0.0050674542,
0.0210298207,
0.0243285857,
0.0166403446,
0.0155798290,
0.0174570866,
-0.0058357269,
-0.0034439503,
-0.0030991435,
-0.0039038062,
-0.0068439422,
0.0145101566,
0.0116288215,
0.0198732950,
0.0185706504,
0.0194324944,
0.0106933294,
0.0091186864,
-0.0032087809,
-0.0080444310,
0.0050116424,
-0.0077346195,
0.0078909490,
0.0148903867,
0.0112859337,
0.0092042675,
0.0214970037,
0.0003646546,
-0.0125642195,
-0.0068215257,
-0.0120747183,
-0.0267386790,
-0.0033737018,
-0.0033385912,
0.0047703222,
0.0161007028,
0.0171235632,
-0.0020147189,
0.0061951447,
-0.0080229901,
-0.0163264219,
-0.0222425386,
-0.0194376819,
-0.0208970420,
-0.0174958520,
0.0119621437,
-0.0125574647,
0.0089974189,
-0.0043601571,
-0.0000478579,
-0.0212123897,
-0.0173956938,
-0.0324458070,
-0.0216844492,
-0.0170429256,
-0.0170964673,
-0.0008065570,
0.0074314857,
-0.0016971792,
-0.0006952527,
0.0001796837,
-0.0199078172,
-0.0233897362,
-0.0240277983,
-0.0240839496,
-0.0278628320,
-0.0080914171,
-0.0061762850,
0.0034199669,
0.0033318223,
0.0023222745,
-0.0132499970,
-0.0100195073,
-0.0238879286,
-0.0270173308,
-0.0248839166,
-0.0239582565,
-0.0189891327,
-0.0037081102,
0.0096904822,
0.0027939458,
0.0090145376,
0.0048388345,
0.0037320736,
-0.0195264984,
-0.0196098071,
-0.0212250128,
-0.0199581869,
-0.0088131130,
-0.0008957303,
0.0074043982,
0.0168617554,
0.0155349858,
0.0069863419,
0.0080421213,
-0.0182567108,
-0.0132328533,
-0.0077640070,
-0.0213182122,
-0.0088082543,
0.0097298417,
0.0064096949,
0.0171879344,
0.0296311546,
0.0122936303,
0.0097951023,
0.0088162273,
-0.0115839355,
-0.0128794890,
-0.0045431615,
0.0007470456,
0.0001098951,
0.0210346282,
0.0297870040,
0.0260137320,
0.0284773689,
0.0187721923,
0.0086590936,
-0.0057219598,
0.0019550908,
-0.0116082765,
0.0031458838,
0.0094914883,
0.0173290819,
0.0381852314,
0.0291676968,
0.0294114314,
0.0337285101,
0.0172841568,
-0.0005186714,
0.0077908784,
-0.0047435686,
-0.0003600769,
0.0150472196,
0.0142654777,
0.0207057819,
0.0289330408,
0.0304923877,
0.0103262551,
0.0089196116,
0.0046938001,
-0.0092540169,
-0.0078721466,
-0.0027004827,
0.0111706508,
0.0041993726,
0.0250471123,
0.0249557421,
0.0271069333,
0.0182221700,
0.0202784520,
0.0034525001,
-0.0077781295,
-0.0023753447,
-0.0094767669,
0.0073005715,
0.0007195523,
0.0224044099,
0.0176921599,
0.0247457772,
0.0137972776,
0.0096139582,
-0.0066183838,
-0.0096590063,
-0.0144630652,
-0.0134707987,
-0.0094647277,
0.0108747976,
0.0020707753,
0.0090574585,
0.0172820482,
0.0138056939,
-0.0036449162,
-0.0070061111,
-0.0101698292,
-0.0224789903,
-0.0192158837,
-0.0132060247,
0.0016507301,
-0.0161004551,
0.0117913736,
-0.0018583515,
0.0025832027,
-0.0091045499,
-0.0100367349,
-0.0283962209,
-0.0310511868,
-0.0193151962,
-0.0227683298,
-0.0155771915,
-0.0087886602,
0.0040935134,
-0.0025816746,
-0.0028871866,
-0.0079490216,
-0.0226830654,
-0.0225069784,
-0.0265518185,
-0.0295460876,
-0.0184059497,
-0.0157036576,
-0.0085121524,
-0.0044476902,
-0.0019562359,
-0.0098828245,
-0.0038576736,
-0.0228814669,
-0.0227971897,
-0.0310218055,
-0.0291555654,
-0.0328413658,
-0.0123481220,
-0.0119695254,
-0.0160516277,
0.0043225177,
0.0017755928,
-0.0087942956,
-0.0118363667,
-0.0142865730,
-0.0307653882,
-0.0139318313,
-0.0076257996,
-0.0181298815,
0.0024354444,
0.0026028035,
0.0000839024,
-0.0013064335,
-0.0053571346,
-0.0217053145,
-0.0122339288,
-0.0211699083,
-0.0279937889,
-0.0078993002,
-0.0151694864,
0.0007080350,
-0.0026437596,
0.0056032487,
-0.0023855839,
0.0118620982,
-0.0085662967,
-0.0060329703,
-0.0045763589,
-0.0064129713,
-0.0083882697,
0.0016360683,
0.0133816302,
0.0014538122,
0.0170939751,
0.0169035643,
0.0014692368,
0.0066498057,
0.0013541408,
-0.0110671567,
-0.0050099315,
0.0077166893,
0.0057150600,
0.0143806748,
0.0244489480,
0.0164102484,
0.0224233139,
0.0127427783,
0.0117632803,
-0.0003046826,
0.0039084251,
0.0054675108,
0.0102878492,
0.0079282764,
0.0248236060,
0.0280237403,
0.0219145995,
0.0249364022,
0.0199009124,
0.0096027562,
0.0040908116,
-0.0008529943,
0.0013101343,
0.0023918049,
0.0076557435,
0.0147438562,
0.0221865848,
0.0216481816,
0.0168907493,
0.0207815692,
0.0025829882,
0.0050635966,
-0.0016703772,
0.0039923666,
-0.0008427283,
0.0243436452,
0.0094657801,
0.0266833715,
0.0240044966,
0.0210818052,
0.0105883610,
0.0114247473,
0.0009451908,
-0.0158934332,
0.0010564562,
-0.0066284654,
-0.0055777524,
0.0074775480,
0.0173466522,
0.0108623207,
0.0196645260,
0.0113584623,
0.0041819415,
-0.0097827343,
-0.0039782352,
-0.0177565757,
-0.0031149050,
-0.0041324347,
0.0038907360,
0.0130904913,
0.0261109173,
0.0026196633,
0.0188936368,
0.0049374350,
-0.0184043664,
-0.0173109416,
-0.0188715532,
-0.0143764457,
-0.0184527151,
0.0079437671,
-0.0091955569,
0.0148339998,
0.0102242641,
-0.0001438599,
-0.0080529330,
-0.0011373031,
-0.0210759677,
-0.0238019619,
-0.0099952696,
-0.0185182113,
-0.0143332463,
0.0077448087,
0.0036738804,
0.0002010193,
0.0113512119,
-0.0024167034,
-0.0147758555,
-0.0185099989,
-0.0267393626,
-0.0332004614,
-0.0191443972,
-0.0184131991,
-0.0191020835,
0.0012762012,
0.0041781808,
-0.0084269224,
0.0037800916,
-0.0102643715,
-0.0275729764,
-0.0204537418,
-0.0171564352,
-0.0291907340,
-0.0122552095,
-0.0049040909,
-0.0028935892,
0.0111529529,
0.0071568377,
-0.0073461561,
0.0020304858,
-0.0147872288,
-0.0260299034,
-0.0220974889,
-0.0169562045,
-0.0267490651,
-0.0010549850,
-0.0014678434,
0.0033017478,
0.0021480671,
0.0123232584,
-0.0044401260,
-0.0124766212,
-0.0088522909,
-0.0223495774,
-0.0173087679,
-0.0038891132,
-0.0019475874,
-0.0048273713,
0.0270085316,
0.0152510321,
0.0197257958,
0.0143848211,
0.0019468594,
-0.0009785309,
-0.0000485687,
-0.0107421577,
-0.0024132100,
0.0032133255,
0.0080015548,
0.0147703812,
0.0254914556,
0.0119680455,
0.0142468512,
0.0087450081,
0.0002060858,
-0.0088624638,
-0.0061299801,
0.0088443570,
-0.0013556976,
0.0205773488,
0.0232669041,
0.0250613522,
0.0236213319,
0.0281779245,
-0.0004127452,
0.0030091247,
0.0022853930,
-0.0156879965,
-0.0062763202,
0.0115095582,
0.0030393244,
0.0084093763,
0.0257317461,
0.0184969865,
0.0086899102,
0.0142777413,
-0.0040937923,
-0.0016490759,
0.0005887921,
0.0016823278,
0.0023870214,
0.0208938718,
0.0138777392,
0.0230063032,
0.0320928097,
0.0063563134,
0.0106078703,
0.0008893457,
-0.0007629220,
-0.0201221593,
0.0102400677,
-0.0093672993,
0.0070665274,
0.0202355720,
0.0130283050,
0.0087665012,
0.0197677761,
0.0032191137,
-0.0175757483,
-0.0038208943,
-0.0129032750,
-0.0245916117,
-0.0044041304,
0.0083616041,
-0.0067753866,
0.0128006237,
0.0145085482,
0.0040845107,
-0.0031426838,
-0.0016898208,
-0.0256945211,
-0.0063626957,
-0.0213379450,
-0.0106445942,
-0.0123305302,
0.0090265479,
-0.0054965345,
0.0057510189,
0.0044513377,
-0.0216946565,
-0.0113682430,
-0.0212610476,
-0.0345289335,
-0.0343526155,
-0.0060873195,
-0.0196008496,
-0.0033360384,
0.0109149162,
-0.0016146202,
-0.0027726083,
0.0033330696,
-0.0174154174,
-0.0243404731,
-0.0161194094,
-0.0222123452,
-0.0263924915,
-0.0020453499,
-0.0003779594,
-0.0048654759,
0.0087130368,
0.0082919830,
-0.0141647598,
-0.0053846324,
-0.0120604178,
-0.0271403119,
-0.0159390904,
-0.0134710083,
-0.0097942175,
0.0038869285,
0.0128227742,
0.0014953525,
0.0167562347,
0.0004841188,
-0.0057028122,
-0.0039955978,
-0.0159753133,
-0.0214801878,
-0.0059046214,
0.0018350902,
-0.0001863197,
0.0164455213,
0.0154940868,
0.0063373437,
0.0073726112,
-0.0012296245,
-0.0145892687,
-0.0212515891,
0.0074821347,
-0.0142698791,
-0.0021827929,
0.0232141763,
0.0153398588,
0.0107497303,
0.0290147997,
0.0122827683,
-0.0017261937,
0.0155082298,
0.0040290621,
-0.0040923362,
0.0063529359,
0.0148497289,
0.0174609181,
0.0304779112,
0.0296981037,
0.0209518000,
0.0270333104,
0.0116291642,
0.0002841117,
0.0010239233,
-0.0024645035,
0.0001029778,
0.0152201168,
0.0235069469,
0.0171252917,
0.0392187946,
0.0288452804,
0.0106006730,
0.0216012280,
0.0068725869,
-0.0121752322,
0.0050975913,
0.0156296343,
-0.0044291904,
0.0199596379,
0.0344558842,
0.0165881980,
0.0256457999,
0.0307303835,
0.0090446901,
-0.0011006299,
0.0102483220,
-0.0110139893,
-0.0080782212,
0.0032600123,
0.0060067344,
0.0159893259,
0.0297740381,
0.0258877799,
0.0144777810,
0.0216435604,
-0.0088963695,
-0.0003654305,
-0.0173531398,
-0.0164180603,
-0.0105499662,
0.0149452463,
0.0082949465,
0.0171546452,
0.0309139565,
0.0072353501,
0.0091735879,
0.0000664059,
-0.0211591870,
-0.0272344574,
-0.0009241587,
-0.0118701998,
-0.0162109938,
0.0084261307,
0.0145823592,
-0.0011516666,
0.0114692040,
0.0043567074,
-0.0130093945,
-0.0146493148,
-0.0116322665,
-0.0286953114,
-0.0150848906,
-0.0138890538,
0.0003629465,
0.0040214201,
0.0100848032,
0.0033029492,
-0.0051977159,
-0.0003842220,
-0.0297165178,
-0.0232731104,
-0.0297189653,
-0.0268343817,
-0.0206613503,
-0.0067845313,
-0.0094811711,
0.0013780671,
0.0041365204,
-0.0118667707,
-0.0141292950,
-0.0201840401,
-0.0354621895,
-0.0342495069,
-0.0173738468,
-0.0172700025,
-0.0188148562,
0.0025742510,
0.0048056394,
-0.0016332411,
-0.0011037649,
-0.0055585718,
-0.0277343057,
-0.0148661770,
-0.0231451150,
-0.0269647688,
-0.0166320093,
-0.0030653633,
-0.0095574912,
0.0052457107,
0.0000403570,
-0.0046579628,
-0.0046580737,
-0.0152188614,
-0.0265984442,
-0.0205731671,
-0.0156517830,
-0.0086693829,
-0.0017049642,
0.0004669472,
0.0121352542,
0.0110549768,
0.0105328299,
-0.0140453875,
-0.0061918073,
-0.0183854029,
-0.0139961783,
-0.0250156950,
0.0022246297,
-0.0076537724,
0.0047996962,
0.0223243535,
0.0063428613,
0.0127198957,
0.0143224178,
-0.0007109769,
-0.0128951967,
0.0048781834,
-0.0121854302,
0.0016635647,
0.0160051677,
0.0191989411,
0.0119864624,
0.0247716866,
0.0215840973,
0.0042081233,
-0.0002918275,
0.0019383081,
-0.0131495008,
0.0005985330,
0.0059126467,
0.0179088842,
0.0168120041,
0.0268679410,
0.0191943515,
0.0240996778,
0.0115945563,
-0.0042993003,
0.0097573651,
-0.0008612455,
0.0005836334,
0.0060735871,
0.0210438222,
0.0113246823,
0.0319984965,
0.0244385023,
0.0195184015,
0.0211930275,
0.0142121837,
0.0014049441,
0.0039076069,
0.0024731716,
0.0030160854,
0.0106945774,
0.0284461100,
0.0158624891,
0.0199699327,
0.0214913208,
0.0124864429,
-0.0003819002,
0.0021900106,
-0.0067279143,
-0.0082403682,
0.0051826704,
0.0092043001,
0.0236909296,
0.0135206291,
0.0290276315,
0.0101005556,
0.0224942788,
-0.0085793519,
-0.0038877144,
-0.0079205642,
-0.0066006859,
-0.0054610376,
-0.0000554895,
0.0105655678,
0.0127699310,
0.0188501459,
0.0124836424,
0.0037185969,
-0.0034897630,
-0.0043571736,
-0.0199340377,
-0.0121786818,
-0.0143867284,
0.0032258229,
0.0024939713,
0.0230948403,
0.0089998990,
0.0185926482,
0.0022977733,
0.0074754702,
-0.0208414551,
-0.0134112313,
-0.0248271339,
-0.0208345596,
-0.0059861587,
-0.0049610948,
0.0074736048,
-0.0011556523,
0.0142412186,
-0.0046181292,
-0.0060227532,
-0.0267011933,
-0.0240408536,
-0.0218335204,
-0.0187814999,
-0.0131537598,
-0.0076542906,
0.0089779347,
0.0074065411,
0.0102309994,
0.0072299810,
-0.0111087076,
-0.0131419245,
-0.0155243594,
-0.0252514239,
-0.0281363986,
-0.0109485984,
-0.0102335215,
0.0038484815,
0.0040333448,
0.0048182318,
0.0035751495,
-0.0023162893,
-0.0148489177,
-0.0237650219,
-0.0225082040,
-0.0271608643,
-0.0126458257,
-0.0100668501,
0.0033623679,
0.0023549236,
0.0149858790,
0.0052971896,
-0.0076442729,
-0.0100927670,
-0.0206254981,
-0.0240502208,
-0.0216184203,
-0.0119577916,
-0.0143799465,
0.0049503059,
0.0139416642,
0.0058324267,
0.0184077118,
-0.0012968121,
0.0027815267,
-0.0167201534,
-0.0136577021,
-0.0165608171,
-0.0075868443,
-0.0048311134,
0.0123793650,
0.0233984999,
0.0189692173,
0.0214271042,
0.0126306303,
0.0075108320,
-0.0124593172,
-0.0065721227,
-0.0059411274,
-0.0047424240,
0.0056737894,
0.0128928050,
0.0152584072,
0.0245019067,
0.0158534721,
0.0081475247,
-0.0053404132,
-0.0015301361,
-0.0154303480,
-0.0103581175,
-0.0052262396,
0.0062795077,
0.0044981069,
0.0204895623,
0.0280381069,
0.0238138586,
0.0157064516,
0.0135170370,
0.0030931681,
-0.0119298706,
-0.0027537677,
-0.0067707174,
-0.0001028201,
0.0097179096,
0.0156730004,
0.0198896304,
0.0174445584,
0.0142704714,
0.0057086227,
-0.0108859865,
-0.0123478426,
-0.0123936115,
-0.0019086939,
-0.0075613796,
0.0087560462,
0.0089076860,
0.0227565207,
0.0079788556,
0.0238915719,
-0.0090842145,
-0.0063644717,
-0.0066327960,
-0.0197900105,
-0.0122871324,
-0.0065553784,
0.0112122474,
-0.0112920171,
0.0275652818,
0.0104611553,
0.0039302432,
-0.0031401266,
-0.0001223888,
-0.0266952664,
-0.0208362769,
-0.0122894049,
-0.0143189905,
-0.0067783650,
0.0103076557,
0.0021567135,
0.0050538075,
0.0036145609,
-0.0077441703,
-0.0161860064,
-0.0163900163,
-0.0317442529,
-0.0138162812,
-0.0060523190,
-0.0147718797,
0.0002888417,
-0.0010566839,
0.0035760119,
-0.0088917846,
-0.0001481222,
-0.0335788690,
-0.0168978907,
-0.0189226698,
-0.0297124386,
-0.0272490047,
-0.0033475719,
-0.0069436617,
-0.0061195367,
0.0138942022,
-0.0065110973,
-0.0107869413,
-0.0035385692,
-0.0154856462,
-0.0293871164,
-0.0089146700,
-0.0159941334,
-0.0039003498,
0.0038805096,
0.0058545494,
-0.0037908796,
0.0031714200,
-0.0063193869,
-0.0156482346,
-0.0206487793,
-0.0196378455,
-0.0185478441,
-0.0096369823,
-0.0044284356,
-0.0002643546,
0.0084707933,
0.0096245278,
0.0032107576,
0.0038202319,
-0.0036940703,
-0.0183489155,
-0.0012834695,
-0.0107981395,
-0.0161373913,
0.0030040536,
0.0141120227,
0.0051310910,
0.0149624832,
0.0216104072,
-0.0046005379,
-0.0001524798,
-0.0008151862,
-0.0103545794,
-0.0123733189,
0.0039330060,
0.0134284031,
0.0109565500,
0.0288775936,
0.0203980785,
0.0101550864,
0.0146628004,
0.0087696519,
-0.0101185553,
0.0006047704,
0.0050550159,
0.0015080948,
0.0150159840,
0.0159203373,
0.0298744477,
0.0228989199,
0.0219987594,
0.0169126205,
0.0109037925,
-0.0005198002,
-0.0019928503,
0.0075237318,
-0.0013819174,
0.0085712476,
0.0255016796,
0.0269701052,
0.0188809093,
0.0293655396,
0.0238939859,
0.0014813426,
0.0024887805,
0.0075886501,
-0.0086787585,
0.0019418576,
0.0207626168,
0.0123616112,
0.0250868760,
0.0335823409,
0.0163371470,
0.0163032133,
0.0147942565,
-0.0047951895,
-0.0059606298,
-0.0038426779,
-0.0010723546,
-0.0038272960,
0.0155830812,
0.0136121269,
0.0200239867,
0.0166022871,
0.0115690678,
0.0017057982,
-0.0005601264,
-0.0157252681,
-0.0156626329,
-0.0008218981,
-0.0152696939,
0.0001201477,
0.0114978757,
0.0183294453,
0.0035853018,
0.0197772533,
0.0023911088,
-0.0210046787,
-0.0034757887,
-0.0204468332,
-0.0289523304,
-0.0103551066,
0.0042126058,
-0.0071330699,
0.0098803826,
0.0159834865,
-0.0031658027,
-0.0023875376,
-0.0056868070,
-0.0315267593,
-0.0207170770,
-0.0167944469,
-0.0218962915,
-0.0149829928,
0.0043464275,
-0.0063177426,
0.0115266088,
-0.0000087687,
-0.0130589828,
-0.0184214693,
-0.0180210229,
-0.0344377384,
-0.0319771357,
-0.0109331440,
-0.0290570296,
-0.0055802679,
0.0057529164,
0.0009755634,
-0.0046878625,
0.0084378850,
-0.0158232599,
-0.0246137269,
-0.0106036309,
-0.0312929265,
-0.0254812483,
-0.0117823258,
-0.0066030659,
-0.0118739577,
0.0069776648,
-0.0021097616,
-0.0055465153,
-0.0079123341,
-0.0187262762,
-0.0282831416,
-0.0240943693,
-0.0140998289,
-0.0257983766,
-0.0070523615,
-0.0029268048,
-0.0016765668,
0.0043069324,
0.0041994681,
-0.0156121505,
-0.0092505254,
-0.0100837592,
-0.0274902172,
-0.0152778728,
-0.0086685745,
-0.0123108169,
0.0038527625,
0.0114083281,
0.0051683518,
0.0084996494,
0.0111736534,
-0.0094018020,
-0.0109958733,
-0.0042595901,
-0.0172102936,
-0.0018330540,
0.0067079710,
0.0128612146,
0.0008292854,
0.0337065682,
0.0114219682,
0.0039904686,
0.0094379298,
-0.0008525454,
-0.0171521474,
0.0075298008,
0.0059383446,
0.0002885259,
0.0204264857,
0.0222874526,
0.0172886439,
0.0198856257,
0.0100515634,
0.0036701718,
0.0018099302,
-0.0008591112,
-0.0043158066,
0.0076841852,
0.0178254861,
0.0088157067,
0.0280530043,
0.0237280112,
0.0215330143,
0.0147125302,
0.0214464888,
-0.0041069831,
0.0131559884,
0.0093826717,
0.0026557338,
0.0189618375,
0.0313879624,
0.0133707607,
0.0216338560,
0.0305220559,
0.0038649468,
0.0116178999,
0.0093160532,
-0.0082224756,
0.0006304038,
0.0158704855,
0.0060212379,
0.0114390012,
0.0257099010,
0.0174503326,
0.0108936569,
0.0185962468,
-0.0028504618,
0.0019136169,
-0.0007379265,
0.0014105225,
-0.0093471799,
0.0212438703,
0.0048177633,
0.0210850611,
0.0186715256,
0.0126834307,
0.0002176291,
0.0030538558,
0.0022421409,
-0.0231859051,
0.0101485010,
-0.0128824655,
0.0066717202,
0.0095561761,
0.0147347208,
-0.0073460061,
0.0150535591,
0.0033580989,
-0.0153482463,
-0.0068840766,
-0.0044014463,
-0.0205722917,
-0.0043977136,
0.0047378908,
0.0000019700,
0.0080781598,
0.0120144226,
-0.0019515280,
-0.0012588246,
-0.0060920874,
-0.0248106234,
-0.0175721776,
-0.0180410855,
-0.0149111655,
-0.0174551234,
0.0083242245,
-0.0046384139,
0.0047727954,
0.0029976477,
-0.0061670011,
-0.0157438070,
-0.0101072490,
-0.0212536342,
-0.0217112042,
-0.0078835730,
-0.0065990076,
0.0005880623,
0.0091472464,
-0.0013708953,
-0.0031957075,
-0.0001889159,
-0.0104301190,
-0.0269689336,
-0.0226576291,
-0.0185196400,
-0.0213539526,
-0.0104233660,
-0.0014672581,
-0.0038256794,
0.0104051065,
0.0093765361,
-0.0132764140,
-0.0054128985,
-0.0122785605,
-0.0276619308,
-0.0233868118,
-0.0084315147,
-0.0197317116,
0.0023727149,
0.0183336269,
0.0065557482,
0.0052601937,
0.0144820614,
-0.0001875604,
-0.0141533874,
-0.0080945948,
-0.0139203090,
-0.0133863352,
0.0012988304,
0.0024856071,
0.0090647172,
0.0177713465,
0.0182129294,
0.0078911511,
0.0112886764,
-0.0036847005,
-0.0174516067,
0.0025486366,
-0.0162777249,
-0.0029643448,
0.0137427915,
0.0157567095,
0.0158204809,
0.0369032137,
0.0166803654,
0.0037035593,
0.0090864077,
-0.0093174130,
-0.0151396096,
-0.0037702636,
0.0048809345,
-0.0025840099,
0.0190570671,
0.0320037901,
0.0148901884,
0.0171562228,
0.0155125968,
0.0006293271,
-0.0096415859,
-0.0013899546,
-0.0077753952,
-0.0018397357,
0.0114398301,
0.0114761936,
0.0202609375,
0.0213461202,
0.0199997257,
0.0176971555,
0.0113734026,
-0.0110743465,
0.0005445770,
-0.0017758112,
-0.0085236235,
0.0035131283,
0.0099531608,
0.0055858158,
0.0230125878,
0.0233122371,
0.0045384723,
0.0018306210,
0.0058732107,
-0.0166708715,
-0.0167925414,
0.0005388527,
-0.0047629764,
0.0009690793,
0.0176891387,
0.0221958291,
0.0072982935,
0.0202995427,
0.0006560526,
-0.0014281775,
-0.0219884776,
-0.0066421875,
-0.0273661856,
-0.0011103416,
0.0006842905,
0.0045706425,
0.0141379219,
0.0082798833,
0.0164186247,
-0.0040642750,
-0.0060233916,
-0.0262468532,
-0.0145603763,
-0.0219447985,
-0.0142915472,
-0.0059079193,
-0.0013888041,
-0.0035173863,
0.0143906567,
0.0019818502,
-0.0079166871,
-0.0143793747,
-0.0099905971,
-0.0275437050,
-0.0221933611,
-0.0175220296,
-0.0077273864,
-0.0100199133,
0.0027847867,
0.0034492626,
-0.0056376024,
0.0051364112,
-0.0110754194,
-0.0123376725,
-0.0240207091,
-0.0097502414,
-0.0201449823,
-0.0030806041,
-0.0052130818,
0.0045462376,
0.0046796571,
0.0091262991,
0.0016650594,
-0.0140106203,
-0.0113569153,
-0.0207611732,
-0.0194514804,
-0.0151586812,
-0.0081526134,
-0.0018598222,
0.0068254168,
0.0032510636,
0.0065952889,
0.0025059739,
-0.0153383706,
-0.0033698641,
-0.0104797967,
-0.0181087013,
-0.0122622270,
0.0074912263,
-0.0027326057,
0.0009071620,
0.0160004627,
0.0029725055,
0.0073801544,
0.0084645953,
-0.0001211821,
-0.0102425730,
0.0052098278,
0.0038707945,
-0.0047267103,
0.0159718692,
0.0154266134,
0.0109265288,
0.0156664960,
0.0132155046,
-0.0023102988,
-0.0022183056,
-0.0034079999,
-0.0123361768,
0.0043892125,
0.0055378750,
0.0191121232,
0.0272555556,
0.0198435970,
0.0281978101,
0.0210258625,
0.0052206782,
0.0012249178,
0.0106177125,
-0.0008625438,
0.0032361960,
0.0142327044,
0.0232954472,
0.0162425674,
0.0171045884,
0.0243301895,
0.0077709020,
0.0099086389,
0.0103445482,
-0.0024318448,
-0.0005395826,
0.0110808350,
0.0169604775,
0.0102719935,
0.0303277653,
0.0217605941,
0.0207257830,
0.0144554591,
0.0108060008,
-0.0068394216,
-0.0057882858,
-0.0026963532,
-0.0028165565,
0.0079474142,
0.0106583675,
0.0256911460,
0.0168219805,
0.0216796100,
0.0103252828,
0.0030359756,
-0.0061697522,
-0.0106320987,
-0.0089816470,
-0.0147907622,
-0.0067790668,
0.0088663148,
0.0084743798,
0.0103568481,
0.0116324853,
0.0151512502,
-0.0058242828,
-0.0028164973,
-0.0116331838,
-0.0164144691,
-0.0205416717,
0.0019132779,
0.0027603086,
0.0016575367,
0.0190554690,
0.0021919885,
0.0115903355,
-0.0097865053,
-0.0036518255,
-0.0350560918,
-0.0173031744,
-0.0168289132,
-0.0165141020,
-0.0102550909,
0.0011348617,
0.0137374746,
0.0020642960,
0.0050170533,
-0.0107990196,
-0.0158537850,
-0.0246288814,
-0.0245895609,
-0.0267755128,
-0.0193158444,
-0.0192729905,
0.0001148195,
0.0025884735,
-0.0058482438,
-0.0018585015,
0.0039329720,
-0.0236529224,
-0.0262307730,
-0.0249602385,
-0.0307622179,
-0.0266201124,
-0.0124597270,
-0.0111443195,
-0.0055660098,
0.0123977698,
-0.0010546620,
-0.0084431283,
-0.0099878293,
-0.0166058913,
-0.0353461877,
-0.0174270719,
-0.0230177660,
-0.0231706556,
-0.0042554471,
-0.0026170784,
0.0015595696,
0.0006022899,
-0.0062466441,
-0.0207124259,
-0.0150915133,
-0.0321666077,
-0.0234319624,
-0.0193718225,
-0.0137061728,
-0.0089118220,
0.0067752432,
0.0071691996,
0.0035877482,
0.0104772244,
0.0003800977,
-0.0112528736,
-0.0134095177,
-0.0097185522,
-0.0190747641,
-0.0031375408,
0.0012877845,
0.0019581474,
0.0179754104,
0.0205074102,
0.0002550777,
0.0110756801,
-0.0047234776,
-0.0142470244,
-0.0196815003,
-0.0029807622,
-0.0148039963,
0.0065041981,
0.0099631250,
0.0203694217,
0.0198502056,
0.0165374018,
0.0166756678,
-0.0050317757,
-0.0001195876,
-0.0105399620,
-0.0058950633,
-0.0023463650,
0.0167451315,
0.0067903530,
0.0295799673,
0.0262643136,
0.0217871480,
0.0190559104,
0.0016337150,
-0.0068459120,
0.0009928058,
-0.0064290292,
-0.0001734644,
0.0112018129,
0.0217932351,
0.0197039321,
0.0314556733,
0.0222201534,
0.0134662064,
0.0172220562,
0.0063865930,
-0.0055842446,
0.0032864418,
0.0117419334,
0.0027359861,
0.0181034748,
0.0209844951,
0.0281436928,
0.0178941060,
0.0315555036,
0.0012369712,
0.0085482318,
-0.0000404689,
-0.0110662747,
-0.0139089655,
0.0118245296,
0.0027554447,
0.0132340118,
0.0224718899,
0.0292030368,
0.0153473243,
0.0158391930,
-0.0005915286,
-0.0107090063,
0.0027365880,
-0.0068031414,
0.0049274210,
0.0111701852,
0.0247276872,
0.0060790395,
0.0338995233,
-0.0046921996,
0.0002037029,
-0.0162730180,
-0.0077794073,
-0.0276600961,
-0.0076932423,
-0.0043216515,
-0.0096410327,
0.0159533210,
0.0032625403,
0.0042610206,
0.0019928333,
0.0080143791,
-0.0197328888,
-0.0083439611,
-0.0094180843,
-0.0250440985,
-0.0115113519,
0.0081748068,
-0.0101168035,
0.0052540652,
0.0144607155,
0.0054242001,
-0.0045135031,
0.0005276133,
-0.0262384471,
-0.0161164925,
-0.0123477960,
-0.0175378043,
-0.0090099368,
0.0061372430,
-0.0008635400,
-0.0021360035,
0.0077860961,
-0.0174261890,
-0.0183538273,
-0.0170637947,
-0.0203483477,
-0.0283429995,
-0.0029250495,
-0.0073266942,
-0.0003472112,
0.0126685910,
-0.0013334356,
-0.0068101557,
-0.0020975126,
-0.0189380590,
-0.0233051535,
-0.0149881337,
-0.0229217447,
-0.0230899621,
0.0037660748,
-0.0015808741,
-0.0086931763,
0.0006044452,
0.0069705653,
-0.0106379725,
-0.0122616477,
-0.0109318551,
-0.0216873214,
-0.0145712085,
-0.0032457218,
-0.0036150259,
0.0036639173,
0.0202892721,
0.0038529206,
0.0099370684,
0.0005480124,
-0.0071971919,
-0.0111720581,
-0.0092327567,
-0.0170898847,
-0.0030647984,
0.0025928505,
0.0116858035,
0.0145180132,
0.0191860069,
0.0053181071,
0.0099135553,
-0.0035113175,
-0.0121380063,
-0.0143189747,
-0.0053025922,
0.0013247598,
-0.0068397652,
0.0282006618,
0.0197621323,
0.0170432106,
0.0264969449,
0.0198316108,
-0.0085644443,
0.0038752311,
-0.0021122005,
-0.0190205947,
0.0000511411,
0.0097570810,
0.0107117463,
0.0214363243,
0.0274008997,
0.0151858898,
0.0127257444,
0.0089349775,
-0.0143415574,
-0.0059129363,
-0.0114809293,
-0.0018468908,
0.0012530359,
0.0193226803,
0.0161280781,
0.0347847976,
0.0250881743,
0.0085068317,
0.0115003083,
0.0009872150,
-0.0105341990,
-0.0176511034,
0.0074194456,
-0.0179550946,
0.0088235252,
0.0158861913,
0.0121311210,
0.0157407895,
0.0284231529,
-0.0000350278,
-0.0131454021,
-0.0016658271,
-0.0153872417,
-0.0241693314,
-0.0016781619,
0.0012197571,
0.0083380146,
0.0231774803,
0.0218844581,
0.0046877251,
0.0086282417,
-0.0085500106,
-0.0211358592,
-0.0164881293,
-0.0262973756,
-0.0105536431,
-0.0120080225,
0.0141218938,
-0.0040884013,
0.0244977716,
-0.0033195927,
-0.0049354858,
-0.0104145808,
-0.0187499970,
-0.0347945727,
-0.0205928665,
-0.0077774134,
-0.0248437952,
-0.0006062358,
0.0119497804,
0.0007387892,
0.0067039183,
0.0127195213,
-0.0162266232,
-0.0148561001,
-0.0139296716,
-0.0196273774,
-0.0220434628,
-0.0026791142,
-0.0089482386,
0.0091420561,
0.0112444544,
0.0038358984,
-0.0112752980,
-0.0008846397,
-0.0247796085,
-0.0269860495,
-0.0222617090,
-0.0239743106,
-0.0153812356,
-0.0014563503,
0.0035557582,
0.0004691874,
0.0158556253,
-0.0052493792,
-0.0054217479,
-0.0072413189,
-0.0222965255,
-0.0231097527,
-0.0063754269,
-0.0027389107,
-0.0146893095,
0.0091027869,
0.0101691876,
0.0048060766,
0.0019404081,
0.0047497228,
-0.0195168126,
-0.0162772462,
-0.0004350729,
-0.0224123597,
-0.0021853040,
0.0109152393,
0.0097726230,
0.0087974211,
0.0301045738,
0.0081904596,
0.0068055536,
0.0098598460,
-0.0046757851,
-0.0093262773,
0.0004184539,
0.0107124625,
0.0101051275,
0.0168470629,
0.0253051426,
0.0219445154,
0.0218430236,
0.0023466663,
0.0022007232,
-0.0017945995,
-0.0076008011,
-0.0063572833,
0.0064523560,
0.0160744991,
0.0080196504,
0.0351931565,
0.0194098912,
0.0186758749,
0.0225526802,
0.0119657703,
-0.0120081771,
0.0144883003,
0.0109643303,
0.0009473641,
0.0253937412,
0.0264820978,
0.0165726095,
0.0218850672,
0.0250263587,
0.0035583167,
0.0007081066,
0.0077240281,
-0.0062482124,
-0.0017726528,
0.0092663839,
0.0103823422,
0.0163302664,
0.0189032312,
0.0164614022,
0.0166423824,
0.0101748435,
-0.0034168081,
0.0028393124,
-0.0044027902,
-0.0065475479,
-0.0021284064,
0.0174637716,
0.0069360519,
0.0219971277,
0.0261253342,
0.0085396664,
0.0108059794,
0.0033837461,
-0.0137144979,
-0.0155644966,
0.0010821531,
-0.0098376637,
-0.0026611621,
0.0181042627,
0.0114629176,
-0.0018345502,
0.0094240699,
-0.0032595603,
-0.0150895966,
-0.0175347067,
-0.0108500104,
-0.0193918105,
-0.0037832090,
-0.0025751749,
0.0116809197,
0.0068721711,
0.0066084266,
-0.0008700924,
-0.0081759328,
-0.0130870026,
-0.0317928791,
-0.0123326369,
-0.0342756063,
-0.0141519019,
-0.0167740211,
0.0010192128,
-0.0094622178,
0.0045616301,
0.0036728987,
-0.0103974063,
-0.0127337025,
-0.0179263800,
-0.0242068078,
-0.0256037991,
-0.0117575051,
-0.0139140282,
-0.0035851663,
0.0097630462,
0.0049799597,
-0.0052875974,
0.0005766207,
-0.0166294463,
-0.0251446888,
-0.0262415484,
-0.0251864828,
-0.0301392768,
-0.0098054707,
-0.0052066608,
-0.0014492637,
0.0038403796,
-0.0006034050,
-0.0046873386,
-0.0108877933,
-0.0217538588,
-0.0315753892,
-0.0153500298,
-0.0192166399,
-0.0111314207,
-0.0053114793,
0.0105621796,
0.0034011460,
0.0087158149,
0.0065167658,
-0.0134288883,
-0.0176874958,
-0.0116793476,
-0.0200270042,
-0.0223604925,
-0.0008052766,
-0.0118715111,
0.0095564770,
0.0153293889,
0.0048682736,
0.0049036280,
0.0105605843,
-0.0122505967,
-0.0127623407,
-0.0065400875,
-0.0144211119,
-0.0054442114,
0.0112133548,
0.0121817384,
0.0187847912,
0.0250991359,
0.0189733282,
0.0041712443,
0.0040637637,
-0.0092956843,
-0.0139877778,
-0.0020585365,
-0.0012840016,
0.0065833614,
0.0151643958,
0.0303729065,
0.0171706565,
0.0291413106,
0.0121115632,
-0.0011452761,
0.0024164657,
-0.0025211277,
-0.0025534495,
0.0111598941,
0.0143343071,
0.0214097314,
0.0367083475,
0.0314706676,
0.0217891186,
0.0215654783,
0.0103752324,
0.0009718701,
-0.0035616192,
-0.0001245505,
-0.0018568173,
0.0121866409,
0.0189337842,
0.0133558642,
0.0301472116,
0.0200672802,
0.0145443017,
-0.0005622918,
0.0103893587,
-0.0124118440,
-0.0006562183,
0.0002706025,
0.0160518736,
0.0107138315,
0.0245118607,
0.0272570830,
0.0217368994,
0.0277148169,
0.0037393537,
0.0054815789,
-0.0114326216,
0.0017026406,
-0.0133475754,
0.0043209856,
0.0036837426,
0.0164424963,
0.0201204605,
0.0211348310,
0.0088148443,
0.0092967497,
-0.0084686195,
-0.0092308726,
-0.0186577588,
-0.0074721039,
-0.0047232579,
0.0083799018,
0.0118437316,
0.0169951301,
0.0144545678,
0.0070175240,
0.0026985526,
-0.0185551327,
-0.0070529366,
-0.0311652552,
-0.0064393901,
-0.0143865319,
0.0058345310,
-0.0078252740,
0.0076181884,
0.0070694345,
-0.0017230948,
-0.0063186800,
-0.0148083586,
-0.0168234501,
-0.0200992376,
-0.0131568536,
-0.0131757474,
-0.0086583719,
0.0036657182,
0.0017357690,
0.0060452446,
0.0044435831,
-0.0087623661,
-0.0092885215,
-0.0165404808,
-0.0253417417,
-0.0235111546,
-0.0048486139,
-0.0119221350,
0.0014941663,
-0.0028222185,
0.0037999360,
-0.0055357884,
-0.0101278806,
-0.0248320419,
-0.0181583036,
-0.0206848513,
-0.0221097693,
-0.0135660972,
0.0004021587,
0.0037757438,
-0.0005177777,
0.0164869782,
0.0003270394,
-0.0102975024,
-0.0002150014,
-0.0166299604,
-0.0204157084,
-0.0084585752,
-0.0062132352,
-0.0095256716,
0.0132132424,
0.0056205178,
0.0031134598,
0.0087918630,
-0.0080692619,
-0.0051251221,
-0.0193675235,
-0.0108853253,
-0.0186149254,
0.0016017230,
0.0034142227,
0.0206610486,
0.0132896509,
0.0180120170,
0.0138450777,
0.0052771177,
-0.0049893772,
-0.0163520277,
-0.0015119092,
-0.0061052288,
-0.0042742509,
0.0108863898,
0.0188635383,
0.0140405735,
0.0183542483,
0.0171209034,
-0.0026250957,
-0.0037034429,
0.0013324000,
-0.0143879335,
-0.0021490848,
0.0026422618,
0.0142295649,
0.0163314324,
0.0286329184,
0.0218548067,
0.0150465509,
0.0095187444,
0.0087019727,
-0.0106205493,
-0.0065085469,
-0.0055807647,
-0.0007843819,
0.0067075151,
0.0151401469,
0.0211950112,
0.0182363261,
0.0115366913,
0.0074380236,
-0.0010552136,
-0.0158415716,
-0.0133449761,
-0.0093882773,
-0.0049977633,
-0.0017238809,
0.0193508789,
0.0194689594,
0.0190546922,
0.0195445269,
0.0219416060,
-0.0117469206,
-0.0034658993,
-0.0092025828,
-0.0102229975,
-0.0104032876,
0.0115047991,
0.0074711791,
0.0150222741,
0.0325049497,
0.0081044026,
0.0017292048,
0.0025461987,
-0.0074072024,
-0.0275807269,
-0.0156595036,
-0.0126307961,
-0.0103034563,
