Filename,STFMK-20201105-LW19-2328_20201201_064607_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014680,
0.0244230367,
0.0204318929,
0.0179482065,
0.0099342875,
0.0063957348,
-0.0025084764,
0.0120847896,
0.0000014998,
0.0094181271,
0.0225135889,
0.0278861057,
0.0177801382,
0.0301169883,
0.0276556406,
0.0066184588,
0.0171420127,
0.0043763383,
0.0008045889,
0.0092948377,
0.0145408707,
0.0125267766,
0.0267567858,
0.0287713110,
0.0198407732,
0.0253601726,
0.0134499948,
0.0032755272,
0.0089541208,
0.0006363800,
-0.0033018775,
0.0121946912,
0.0204030126,
0.0105759678,
0.0300130807,
0.0186675899,
0.0242811553,
0.0091186799,
0.0092453407,
-0.0068422104,
-0.0003783544,
0.0035536420,
-0.0053279870,
0.0064870673,
0.0203035213,
0.0169023722,
0.0170913041,
0.0255202278,
0.0001115201,
0.0000891794,
-0.0003033563,
-0.0090345405,
-0.0169510655,
0.0069156424,
-0.0024963203,
0.0116078276,
0.0181430131,
0.0072838836,
-0.0026006007,
0.0080774752,
-0.0176415369,
-0.0174640901,
-0.0142391585,
-0.0191521198,
-0.0096169002,
-0.0061150063,
0.0080152890,
-0.0078605209,
0.0123533290,
-0.0098878630,
-0.0079605831,
-0.0164566804,
-0.0204491690,
-0.0328772590,
-0.0180274360,
-0.0159480050,
-0.0222416669,
0.0030893509,
0.0025616824,
-0.0065815765,
0.0058018127,
-0.0005895119,
-0.0239913240,
-0.0179893505,
-0.0219727885,
-0.0330419354,
-0.0203195363,
-0.0110605098,
-0.0133245243,
0.0051896088,
0.0092381602,
-0.0106230266,
-0.0143988421,
-0.0039360737,
-0.0318646096,
-0.0316410623,
-0.0200011376,
-0.0249088202,
-0.0185706802,
0.0050813090,
0.0013273914,
-0.0033329427,
0.0136267450,
-0.0083553735,
-0.0134868398,
-0.0192811601,
-0.0229108371,
-0.0319884308,
-0.0140775647,
-0.0156783760,
-0.0093502160,
0.0069894157,
0.0054376209,
0.0032447567,
0.0053850012,
0.0031617961,
-0.0260884706,
-0.0066750003,
-0.0134361675,
-0.0216174424,
-0.0014152244,
0.0083998116,
-0.0008998509,
0.0224152245,
0.0240467675,
-0.0019678110,
0.0077821305,
0.0023161876,
-0.0211532973,
-0.0098339664,
-0.0003596535,
-0.0091590807,
0.0021907119,
0.0244381111,
0.0170682892,
0.0177483298,
0.0211383235,
0.0024641762,
-0.0012087886,
-0.0086226026,
-0.0142345680,
-0.0122319898,
0.0099706315,
0.0029104999,
0.0144713037,
0.0332042687,
0.0229665842,
0.0209461413,
0.0264825448,
-0.0017147033,
-0.0084068030,
0.0052864859,
-0.0068991706,
-0.0089732287,
0.0208945349,
0.0124747483,
0.0175694581,
0.0359438658,
0.0183286350,
0.0031514461,
0.0153792454,
0.0004128959,
-0.0238535758,
0.0095857671,
-0.0009358176,
0.0014599222,
0.0125715770,
0.0287971292,
0.0086073522,
0.0313322321,
0.0145451250,
0.0001974653,
-0.0023016802,
-0.0078494800,
-0.0104874857,
-0.0161049329,
0.0098924348,
-0.0042489651,
0.0206720009,
0.0163130332,
0.0161555130,
0.0142579293,
0.0142149711,
-0.0169064831,
-0.0060661286,
-0.0069898227,
-0.0219385978,
-0.0021469956,
0.0165586062,
-0.0040650638,
0.0159344934,
0.0199020207,
0.0002907383,
-0.0065710372,
0.0039485293,
-0.0286537688,
-0.0227970257,
-0.0054279482,
-0.0169289894,
-0.0038755042,
-0.0020549824,
0.0141334571,
-0.0066844393,
0.0142171178,
-0.0129854232,
-0.0149735985,
-0.0181788728,
-0.0236010384,
-0.0283530131,
-0.0086823273,
-0.0086864606,
-0.0086493623,
0.0151074938,
0.0015452696,
-0.0000636740,
0.0039539286,
-0.0136586092,
-0.0262967292,
-0.0080842096,
-0.0226468109,
-0.0226669125,
0.0033885974,
0.0018388354,
-0.0067326357,
0.0035218764,
0.0067236470,
-0.0156295225,
-0.0126016289,
-0.0078748111,
-0.0304443501,
-0.0176908597,
-0.0025600572,
-0.0107300561,
-0.0052808560,
0.0144789256,
0.0019753838,
0.0021783055,
0.0024510226,
-0.0128237158,
-0.0153877772,
-0.0119710304,
-0.0172560625,
-0.0144834537,
-0.0001103503,
0.0061623990,
0.0000834179,
0.0128759649,
0.0008267714,
0.0001289062,
-0.0074261287,
-0.0122047346,
-0.0154347196,
0.0019288458,
-0.0053572366,
-0.0023405559,
0.0323908739,
0.0105417203,
0.0102713415,
0.0226200521,
0.0126397973,
-0.0153611358,
0.0114961984,
-0.0042610145,
-0.0190649554,
0.0065572802,
0.0159566775,
0.0096880738,
0.0222204402,
0.0288099628,
0.0161863323,
0.0132349897,
0.0113878697,
-0.0107423505,
-0.0031900597,
-0.0014998874,
0.0023457720,
0.0109503902,
0.0240891948,
0.0248970259,
0.0277633965,
0.0349463411,
0.0067239730,
0.0149657773,
0.0052734697,
-0.0006278171,
-0.0004025447,
0.0215654485,
0.0041348469,
0.0263971165,
0.0349816754,
0.0128574492,
0.0138627170,
0.0225747470,
-0.0049915966,
-0.0084112333,
0.0034997319,
-0.0088812141,
-0.0100098774,
0.0183413606,
0.0120101497,
0.0118116839,
0.0270372741,
0.0198647846,
0.0073353807,
0.0074734828,
0.0007649069,
-0.0142928995,
-0.0039854348,
-0.0099848378,
0.0048555150,
0.0010858407,
0.0253746454,
0.0104525629,
0.0240627956,
0.0140526257,
0.0023250217,
-0.0048653223,
-0.0147561729,
-0.0196866989,
-0.0109528396,
-0.0065312246,
-0.0098981326,
0.0202195272,
0.0122226570,
0.0067088497,
0.0059138327,
0.0076310937,
-0.0258970670,
-0.0124190673,
-0.0190777201,
-0.0213134456,
-0.0112230126,
0.0064314348,
-0.0035394288,
0.0088860672,
0.0054898718,
0.0029831976,
-0.0177459810,
-0.0174987800,
-0.0253915004,
-0.0362412967,
-0.0154307066,
-0.0274608918,
-0.0161605738,
-0.0123011507,
0.0047499323,
-0.0076034251,
0.0006898022,
-0.0115505569,
-0.0158235040,
-0.0198571682,
-0.0312676243,
-0.0300497785,
-0.0185053498,
-0.0187996160,
-0.0137059074,
0.0039804163,
0.0004456304,
-0.0034668460,
-0.0052532088,
-0.0119408946,
-0.0288480166,
-0.0287491344,
-0.0189674683,
-0.0294048861,
-0.0149078118,
-0.0039311922,
-0.0067123077,
0.0011653696,
0.0061425292,
-0.0083658444,
-0.0127252117,
-0.0145212449,
-0.0275477003,
-0.0223320890,
-0.0132867992,
-0.0130257010,
-0.0104296207,
0.0062473062,
0.0101070190,
0.0014640192,
0.0071941093,
-0.0041487161,
-0.0123020085,
-0.0120823737,
-0.0164325740,
-0.0147626288,
-0.0025264488,
0.0055004167,
0.0026627618,
0.0260616057,
0.0074012149,
0.0115097780,
0.0127008017,
-0.0037619986,
-0.0205189362,
0.0022900938,
-0.0047463854,
-0.0015884906,
0.0215655044,
0.0118883038,
0.0230927430,
0.0307023488,
0.0256384015,
0.0011027476,
0.0108267386,
0.0000818240,
-0.0061339261,
-0.0015047970,
0.0101387454,
0.0069288630,
0.0218378082,
0.0293049309,
0.0273138806,
0.0263874885,
0.0247678384,
0.0090616932,
0.0079556787,
0.0075546163,
-0.0002882614,
0.0126504190,
0.0235657841,
0.0248248763,
0.0335073881,
0.0371963978,
0.0242170505,
0.0245712921,
0.0152227459,
-0.0009781965,
-0.0015804266,
0.0008872369,
0.0056238468,
0.0145253446,
0.0184664670,
0.0210706145,
0.0279713310,
0.0314525552,
0.0117474012,
0.0115937470,
-0.0003819345,
0.0039639049,
-0.0031569302,
0.0042228317,
0.0007517484,
0.0191100761,
0.0125106666,
0.0228193291,
0.0172196738,
0.0116529698,
0.0143820327,
-0.0105617475,
0.0030823865,
-0.0116702598,
0.0004481951,
-0.0029434897,
0.0172068570,
0.0120949922,
0.0179986041,
0.0136267524,
0.0092339125,
-0.0006222058,
-0.0140860220,
-0.0161730926,
-0.0190340988,
-0.0151085425,
-0.0050407108,
0.0049487739,
0.0020335617,
0.0113813533,
0.0088214763,
-0.0012367505,
-0.0129882824,
-0.0172575172,
-0.0244453028,
-0.0134232789,
-0.0328716859,
-0.0078581041,
-0.0112762880,
-0.0002202835,
-0.0074399244,
0.0026071565,
-0.0091664670,
-0.0129897790,
-0.0152534917,
-0.0250670426,
-0.0204447564,
-0.0175040383,
-0.0112895751,
-0.0086055491,
0.0075806193,
0.0002570826,
-0.0017677560,
-0.0023602254,
-0.0122683216,
-0.0290155485,
-0.0198797472,
-0.0268548243,
-0.0332994685,
-0.0152056552,
-0.0064506452,
-0.0083351023,
-0.0003509490,
-0.0012257567,
-0.0078272577,
-0.0189761370,
-0.0219901484,
-0.0242266897,
-0.0213728249,
-0.0182123967,
-0.0154272001,
-0.0030533047,
0.0041223122,
0.0052910298,
0.0038303384,
0.0082001192,
-0.0074619935,
-0.0101505499,
-0.0141903833,
-0.0232662894,
-0.0147713888,
-0.0108529627,
-0.0023272443,
0.0051534818,
0.0150590492,
0.0043881582,
0.0082946178,
0.0041541327,
-0.0180499982,
-0.0152194202,
-0.0194578785,
-0.0039814063,
-0.0122902635,
0.0076143001,
0.0187948700,
0.0238800254,
0.0194552559,
0.0207882300,
0.0088845398,
-0.0111277224,
-0.0020099983,
-0.0125334598,
-0.0103403274,
-0.0037386417,
0.0056054159,
0.0124292718,
0.0215408690,
0.0253933873,
0.0156194735,
0.0181747619,
-0.0026843012,
0.0010759825,
-0.0080175530,
-0.0098320935,
-0.0029296926,
0.0109064160,
0.0164243393,
0.0223805532,
0.0334894322,
0.0202353653,
0.0213683285,
0.0090809297,
-0.0013230133,
-0.0151947532,
-0.0005907198,
-0.0015243257,
-0.0023878829,
0.0175985396,
0.0218990371,
0.0224424899,
0.0287551954,
0.0184745099,
-0.0028313601,
0.0006038386,
0.0020313482,
-0.0147174196,
-0.0031054677,
0.0036126082,
0.0051005585,
0.0205457602,
0.0255086012,
0.0211005397,
0.0199997779,
0.0175897181,
-0.0067677880,
0.0048735882,
-0.0230236687,
-0.0041568615,
-0.0052732686,
0.0062353299,
0.0074583641,
0.0213962626,
0.0186052155,
0.0039255307,
0.0075998884,
-0.0046761539,
-0.0235983822,
-0.0198622085,
-0.0052464399,
-0.0151297338,
-0.0062650391,
0.0118932854,
0.0099676112,
0.0061239814,
0.0187597405,
-0.0043299519,
-0.0089850165,
-0.0055697770,
-0.0126243979,
-0.0259535555,
-0.0033805110,
-0.0154705336,
-0.0039755329,
0.0004861793,
0.0018459104,
-0.0015200435,
-0.0065576606,
-0.0083841467,
-0.0248150043,
-0.0121068107,
-0.0273028128,
-0.0111827338,
-0.0019459076,
0.0034361994,
0.0022345677,
0.0198704004,
0.0059061567,
-0.0124830902,
0.0005839005,
-0.0162613560,
-0.0303497519,
-0.0116982479,
-0.0031537991,
-0.0150622036,
0.0020731972,
0.0105082439,
-0.0029674321,
0.0030723449,
-0.0037240481,
-0.0110647753,
-0.0216071475,
-0.0040060896,
-0.0249773655,
-0.0159501545,
-0.0010104828,
-0.0009912561,
-0.0039578434,
0.0129678939,
0.0076296791,
-0.0013231836,
0.0026037511,
-0.0137087991,
-0.0131167211,
-0.0084950458,
-0.0080136247,
0.0031591451,
0.0087392731,
0.0063511059,
0.0153756002,
0.0116740149,
-0.0040353560,
-0.0077938931,
0.0026781834,
-0.0215145964,
-0.0122399796,
0.0008837251,
0.0130283916,
-0.0007694117,
0.0279187579,
0.0223050155,
0.0097389007,
0.0135914600,
0.0110652372,
-0.0123975985,
-0.0042547211,
0.0104007972,
-0.0137813799,
0.0097910967,
0.0234993007,
0.0165310428,
0.0113576697,
0.0257618055,
0.0079004513,
0.0022885832,
0.0012997068,
-0.0051964121,
-0.0077945180,
0.0110470317,
0.0035990181,
0.0211280994,
0.0234152023,
0.0179082491,
0.0177546013,
0.0231571142,
0.0007151286,
-0.0030743598,
0.0088755712,
-0.0086397501,
0.0010170895,
0.0149474256,
0.0129132895,
0.0111177471,
0.0335142538,
0.0113930386,
0.0008268566,
0.0121345501,
-0.0060266280,
-0.0192289744,
-0.0011333337,
-0.0088551259,
-0.0125045935,
0.0144003592,
0.0235985797,
0.0061517935,
0.0277716480,
0.0145902196,
0.0047711316,
-0.0009753825,
-0.0033196793,
-0.0188567005,
0.0022412755,
0.0008882993,
0.0027281747,
0.0241540223,
0.0069524031,
0.0169899426,
-0.0016131414,
0.0090902317,
-0.0286786091,
-0.0068074814,
-0.0218501799,
-0.0203914940,
-0.0095064491,
0.0018719712,
-0.0066789920,
0.0058052172,
0.0135195274,
-0.0118210781,
-0.0084435986,
-0.0089338198,
-0.0247554183,
-0.0257318579,
-0.0087633831,
-0.0250501446,
-0.0080618896,
0.0099909808,
0.0053504691,
-0.0047013098,
0.0090836063,
-0.0125380158,
-0.0156270564,
-0.0276201982,
-0.0258052889,
-0.0385650657,
-0.0118062329,
-0.0127318548,
-0.0081766257,
0.0110227987,
-0.0020526289,
-0.0033579068,
-0.0011051181,
-0.0160626657,
-0.0386511460,
-0.0113151912,
-0.0237759277,
-0.0260386337,
-0.0039138380,
0.0008784409,
-0.0046937759,
0.0076722121,
0.0020593200,
-0.0154275931,
-0.0138023859,
-0.0206565838,
-0.0317449905,
-0.0264242366,
-0.0158091988,
-0.0251592882,
-0.0088973800,
0.0122123165,
-0.0065203533,
0.0052143629,
0.0077469880,
-0.0156655014,
-0.0184232220,
-0.0097789234,
-0.0274589639,
-0.0201964527,
0.0009540202,
-0.0066454355,
0.0134661002,
0.0183013361,
0.0048386143,
0.0074531692,
0.0061917328,
-0.0177796818,
-0.0228782110,
-0.0072555570,
-0.0197228398,
-0.0072758393,
0.0051295608,
0.0117665101,
0.0126801487,
0.0294276252,
0.0171542000,
-0.0064393734,
0.0153826252,
-0.0116709908,
-0.0130003653,
-0.0022984718,
0.0101505080,
-0.0069299471,
0.0337179303,
0.0313803107,
0.0207118727,
0.0319327936,
0.0218622033,
0.0006846479,
0.0018595683,
0.0050164671,
-0.0102221314,
0.0092183985,
0.0214882363,
0.0118233254,
0.0315796621,
0.0337515436,
0.0183453299,
0.0173764471,
0.0160781872,
-0.0043566171,
0.0002112071,
0.0128050372,
-0.0024952604,
0.0190747734,
0.0239369720,
0.0221582707,
0.0228676610,
0.0408792794,
0.0110300817,
0.0148272375,
0.0141966846,
-0.0025253764,
-0.0048499084,
0.0154487677,
0.0053889025,
0.0085751368,
0.0281209275,
0.0174226481,
0.0180336423,
0.0259529538,
0.0029144983,
-0.0038251770,
0.0078768106,
-0.0052728625,
-0.0008424746,
0.0193115473,
0.0146363862,
0.0098141422,
0.0348615646,
0.0099178031,
0.0145875476,
-0.0032874222,
0.0069766049,
-0.0206761286,
-0.0017721787,
-0.0036615231,
-0.0037754672,
0.0100077689,
0.0053880946,
0.0117302584,
0.0097367764,
0.0107187759,
-0.0156680755,
0.0031557623,
-0.0138062611,
-0.0193392746,
-0.0099905133,
-0.0015115585,
-0.0073549855,
0.0058959229,
0.0046371571,
0.0003198846,
-0.0018241988,
-0.0023178300,
-0.0252349600,
-0.0172318537,
-0.0182690341,
-0.0107940305,
-0.0152098257,
0.0043346658,
-0.0039874725,
-0.0073715667,
0.0089611197,
-0.0163051393,
-0.0179680511,
-0.0193797313,
-0.0145879760,
-0.0337176435,
-0.0076761153,
-0.0144929644,
-0.0028710149,
0.0001937835,
0.0007127940,
-0.0031188438,
-0.0046275998,
-0.0136552453,
-0.0234605949,
-0.0166406333,
-0.0266980361,
-0.0193249620,
-0.0167982671,
-0.0013401108,
-0.0075032446,
0.0027726206,
0.0037315746,
-0.0130898822,
-0.0081555527,
-0.0144615043,
-0.0282233693,
-0.0220766254,
-0.0047684978,
-0.0161572844,
0.0091317622,
0.0145947579,
-0.0016628603,
0.0113543086,
0.0108546689,
-0.0110841617,
-0.0196292028,
-0.0063520642,
-0.0170075111,
-0.0155538237,
0.0047803600,
-0.0006193207,
0.0055784355,
0.0136757605,
0.0084328270,
-0.0024118908,
-0.0037199035,
-0.0120094810,
-0.0181531459,
-0.0077792765,
-0.0129979476,
-0.0071737813,
0.0167768113,
0.0126691386,
0.0184852146,
0.0301279612,
0.0112688541,
0.0020619775,
0.0069132410,
-0.0089531448,
-0.0160714332,
0.0020474759,
0.0019453490,
0.0067302608,
0.0271347258,
0.0278723780,
0.0099378685,
0.0211132150,
0.0144084161,
-0.0085804723,
-0.0085841082,
-0.0044959877,
-0.0043347846,
-0.0008057359,
0.0173480250,
0.0112743732,
0.0252762344,
0.0262984801,
0.0185901038,
0.0067842687,
0.0087620867,
-0.0045952904,
-0.0042541237,
-0.0031483055,
-0.0023738067,
0.0053631524,
0.0144832106,
0.0170668699,
0.0265997443,
0.0182891134,
0.0131881749,
0.0072696647,
-0.0000521247,
-0.0151540730,
-0.0102275945,
-0.0005007828,
-0.0103401542,
0.0105085410,
0.0211504698,
0.0207487289,
0.0128541691,
0.0244531892,
-0.0041552642,
-0.0053655813,
-0.0178463459,
-0.0088919373,
-0.0172777921,
-0.0035497651,
0.0149149317,
0.0024227779,
0.0253803004,
0.0105840266,
0.0080236997,
-0.0149138561,
-0.0099853575,
-0.0215822607,
-0.0202807523,
-0.0155620240,
-0.0091577629,
-0.0025283867,
0.0042301477,
0.0132028628,
0.0119805280,
0.0062998543,
0.0020074367,
-0.0031739681,
-0.0159317497,
-0.0155054964,
-0.0148148360,
-0.0131284827,
-0.0079823490,
0.0014118880,
0.0106217284,
0.0109469788,
-0.0004092022,
0.0044710799,
-0.0146209085,
-0.0231141672,
-0.0234947950,
-0.0193629712,
-0.0213209931,
-0.0096911089,
0.0050879573,
0.0044529345,
0.0118840169,
0.0070024375,
0.0010008253,
-0.0140185021,
-0.0141663374,
-0.0199921764,
-0.0243259519,
-0.0083602797,
-0.0097849667,
-0.0020909857,
0.0073501226,
0.0092703048,
-0.0001945527,
0.0065098372,
-0.0077643385,
-0.0090627633,
-0.0149457706,
-0.0137953460,
-0.0021700091,
-0.0041232528,
-0.0020771222,
0.0081175063,
0.0196949672,
0.0003954595,
0.0115938755,
0.0015249405,
-0.0087055201,
-0.0107779484,
-0.0021412552,
-0.0048392005,
-0.0012056691,
0.0174026396,
0.0176304281,
0.0132445535,
0.0266375579,
0.0082194591,
-0.0007684256,
-0.0040758173,
-0.0047610849,
-0.0162061211,
-0.0059577357,
0.0083181569,
0.0075818188,
0.0210212059,
0.0112996269,
0.0299958996,
0.0096897203,
0.0098581575,
-0.0007152913,
0.0047056894,
-0.0104158223,
0.0133447079,
0.0144815436,
0.0146916592,
0.0214471314,
0.0235531218,
0.0187580697,
0.0103784390,
0.0047510448,
-0.0035488331,
-0.0063592759,
-0.0001045348,
-0.0009050000,
0.0080249943,
0.0110641569,
0.0168979708,
0.0174893923,
0.0142996181,
0.0090918289,
0.0053204587,
0.0002214978,
-0.0046453923,
0.0051564304,
-0.0082929889,
0.0072233453,
0.0140771717,
0.0206664540,
0.0049799839,
0.0226781219,
0.0142825721,
-0.0004648972,
0.0001659203,
-0.0036496003,
-0.0135014104,
-0.0034459655,
0.0049623642,
0.0034371181,
0.0118311513,
0.0184021965,
0.0132441800,
0.0072339037,
0.0016565759,
-0.0148359546,
-0.0091741486,
-0.0160461478,
-0.0094997957,
-0.0049754446,
0.0126203448,
-0.0013587285,
0.0244011208,
-0.0058465959,
0.0043385145,
-0.0159574375,
-0.0171846822,
-0.0254009496,
-0.0164656397,
-0.0099453256,
-0.0237400103,
0.0048622591,
0.0054383827,
0.0002124526,
-0.0072275680,
0.0042077024,
-0.0195077322,
-0.0186211076,
-0.0136405714,
-0.0219403394,
-0.0232652016,
-0.0037127165,
-0.0065538562,
0.0009913947,
0.0036990079,
-0.0006937530,
-0.0064900476,
-0.0044217277,
-0.0300003365,
-0.0232568923,
-0.0228595752,
-0.0279069319,
-0.0189568773,
-0.0053106877,
0.0008443845,
-0.0052717701,
0.0087086596,
-0.0100713912,
-0.0162373036,
-0.0236444753,
-0.0265587829,
-0.0372378379,
-0.0157888755,
-0.0146757104,
-0.0115314489,
0.0131134074,
0.0106864339,
-0.0006705836,
0.0055279112,
-0.0048441263,
-0.0247228723,
-0.0197106600,
-0.0187283587,
-0.0263813604,
-0.0135918418,
-0.0080824308,
0.0038938816,
0.0005181129,
0.0132716820,
-0.0031196794,
-0.0024744873,
-0.0096637849,
-0.0194001272,
-0.0221890844,
-0.0133135505,
-0.0112649044,
-0.0075509986,
0.0172789097,
0.0121828634,
0.0220798813,
0.0203786232,
0.0081621399,
-0.0047725816,
-0.0047499165,
-0.0183800347,
-0.0184668973,
-0.0015460771,
-0.0034580259,
0.0066928370,
0.0318341367,
0.0200185366,
0.0190881472,
0.0256757233,
0.0121166706,
-0.0127820307,
0.0020871926,
0.0004596203,
-0.0124970926,
0.0158573892,
0.0210055523,
0.0201449636,
0.0405334905,
0.0393078849,
0.0150763821,
0.0189024396,
0.0083246091,
-0.0116294939,
0.0003397166,
0.0007173020,
0.0041552107,
0.0207736716,
0.0338261239,
0.0257094949,
0.0300302077,
0.0255821496,
0.0058553391,
0.0084591545,
-0.0037187254,
-0.0065998985,
-0.0049392558,
0.0194572546,
0.0052810190,
0.0194075126,
0.0312429294,
0.0274560321,
0.0249294005,
0.0256798230,
0.0124233402,
-0.0042352504,
0.0082047675,
-0.0117884707,
-0.0009774939,
0.0113066202,
0.0133124320,
0.0166967977,
0.0384935439,
0.0217236318,
0.0105705848,
0.0120486822,
-0.0034184819,
-0.0223574508,
0.0005110245,
-0.0057160975,
-0.0016706779,
0.0151775209,
0.0250779726,
0.0080509782,
0.0228322577,
0.0004158599,
-0.0065718554,
-0.0068123457,
-0.0208397172,
-0.0175916757,
-0.0190841630,
0.0112990793,
-0.0164529327,
0.0139303589,
-0.0021257852,
0.0031427757,
-0.0007178937,
-0.0002387911,
-0.0266704354,
-0.0150178457,
-0.0122869443,
-0.0248223431,
-0.0076676467,
0.0003529460,
-0.0077244984,
0.0053461404,
0.0118111735,
-0.0156802628,
-0.0103470851,
-0.0140390117,
-0.0283546522,
-0.0299969707,
-0.0081060268,
-0.0202382058,
-0.0072808466,
-0.0028399425,
0.0015340843,
-0.0157015715,
-0.0025534967,
-0.0190327391,
-0.0272814669,
-0.0179276839,
-0.0250129662,
-0.0240091514,
-0.0098188790,
-0.0034120039,
-0.0148791810,
0.0094052115,
-0.0051339986,
-0.0066804253,
-0.0073726056,
-0.0160229802,
-0.0254480075,
-0.0164570771,
-0.0168249402,
-0.0159422979,
0.0039156997,
-0.0042936946,
-0.0014335499,
0.0034653796,
-0.0001999607,
-0.0232874714,
-0.0147162657,
-0.0128166983,
-0.0336916521,
-0.0115984958,
0.0034100772,
-0.0107852472,
0.0025396501,
0.0190337226,
-0.0057184612,
-0.0018528518,
0.0026317686,
-0.0172242541,
-0.0141279502,
-0.0090516740,
-0.0090955710,
-0.0085272230,
0.0127211036,
0.0077485414,
0.0037053402,
0.0156664327,
0.0011965581,
0.0034420777,
-0.0062660738,
-0.0055624535,
-0.0109698214,
0.0070180940,
0.0011349587,
0.0054927594,
0.0318809263,
0.0145977046,
0.0123238564,
0.0214666352,
0.0057542464,
-0.0148590822,
0.0059807207,
-0.0077348286,
-0.0152537841,
0.0123256585,
0.0161210038,
0.0084121190,
0.0239544995,
0.0214312803,
0.0046347054,
0.0092408257,
0.0077964948,
-0.0136505663,
-0.0011901626,
0.0037752921,
0.0010347771,
0.0071592764,
0.0268925428,
0.0120650530,
0.0198449846,
0.0226677302,
0.0048628571,
0.0037947623,
-0.0001485354,
-0.0021776657,
-0.0071624937,
0.0154501740,
0.0010948658,
0.0226004496,
0.0283037648,
0.0119359810,
0.0130162006,
0.0158102456,
-0.0129826562,
-0.0102938069,
0.0030363151,
-0.0119848195,
-0.0073615885,
0.0206282176,
0.0128026670,
0.0133510577,
0.0296316389,
0.0099317823,
0.0017818783,
0.0036042151,
-0.0100792469,
-0.0284495801,
-0.0023070322,
-0.0140270330,
0.0004936244,
-0.0013607400,
0.0221939366,
0.0013562064,
0.0143186729,
0.0073817116,
-0.0168163478,
-0.0103918267,
-0.0232536141,
-0.0137506910,
-0.0154671390,
0.0017611554,
-0.0066339835,
0.0222269986,
0.0105360914,
0.0000973530,
0.0062515568,
-0.0052279802,
-0.0261187144,
-0.0152672688,
-0.0102497749,
-0.0188020021,
-0.0045359936,
0.0083599603,
0.0022895113,
0.0065584197,
0.0082760816,
-0.0012744521,
-0.0148669770,
-0.0102603678,
-0.0261589549,
-0.0271498132,
-0.0093497438,
-0.0137174334,
-0.0073379353,
0.0098831244,
0.0137491003,
0.0033661020,
0.0188162345,
-0.0007728948,
-0.0099989306,
-0.0113608791,
-0.0179032795,
-0.0157936644,
-0.0072181793,
0.0015609423,
0.0008517812,
0.0208299048,
0.0077351201,
0.0059829052,
0.0042379918,
-0.0077156182,
-0.0231037103,
-0.0060527660,
-0.0071511278,
-0.0240824036,
0.0127799902,
0.0087255910,
0.0033650110,
0.0143829398,
0.0244638771,
-0.0103879021,
0.0066071181,
-0.0011567294,
-0.0227537639,
-0.0094146086,
0.0059983851,
-0.0049701743,
0.0056654257,
0.0252965502,
0.0189311747,
0.0164839327,
0.0247084890,
0.0024329852,
-0.0008612086,
0.0014512158,
-0.0092573827,
0.0013420009,
0.0067995535,
0.0134792868,
0.0139496950,
0.0342153460,
0.0089527871,
0.0182654802,
0.0143109020,
-0.0048872619,
-0.0116655240,
0.0108518191,
-0.0064955382,
0.0015209611,
0.0226590894,
0.0098762233,
0.0173837021,
0.0278093480,
0.0119349100,
-0.0031753001,
0.0062997085,
-0.0022534758,
-0.0168319531,
-0.0004014635,
0.0077123796,
-0.0024151255,
0.0127282096,
0.0168477725,
0.0214144476,
0.0121764299,
0.0174637679,
-0.0058450159,
0.0065370509,
-0.0090936236,
0.0000292714,
-0.0051853922,
0.0178563390,
0.0076141497,
0.0211247429,
0.0205447916,
0.0058116489,
0.0108081745,
-0.0045076055,
-0.0112922760,
-0.0150328185,
-0.0038715198,
-0.0122795999,
0.0068793604,
0.0036418373,
0.0048409868,
0.0100955628,
0.0171900373,
-0.0117429532,
-0.0071847625,
-0.0082427757,
-0.0101464838,
-0.0214234348,
-0.0022778907,
-0.0110813119,
0.0021487034,
-0.0023279572,
0.0109813642,
-0.0036518541,
-0.0086701810,
-0.0031896613,
-0.0259707514,
-0.0101516116,
-0.0270636231,
-0.0042878399,
-0.0131413722,
0.0072713359,
-0.0040605939,
0.0057426770,
-0.0084988102,
-0.0111640822,
-0.0169124808,
-0.0252007172,
-0.0260833483,
-0.0203281827,
-0.0187493209,
-0.0110735828,
-0.0012330449,
-0.0039595561,
0.0006267694,
-0.0024965792,
-0.0056316420,
-0.0172208417,
-0.0160877015,
-0.0188719220,
-0.0184635371,
-0.0239376631,
-0.0067872140,
-0.0100557804,
-0.0040387739,
0.0001553370,
0.0021101837,
-0.0121388603,
-0.0124165332,
-0.0156460870,
-0.0218293443,
-0.0179933459,
-0.0128715560,
-0.0047398345,
0.0031169562,
0.0106873028,
0.0037115351,
-0.0008336242,
-0.0044873003,
-0.0196002442,
-0.0159032103,
-0.0176323485,
-0.0195505433,
-0.0135573652,
0.0026693386,
-0.0027831313,
0.0114776529,
0.0097162519,
-0.0020342160,
0.0085029313,
-0.0085771447,
-0.0122171175,
-0.0101200007,
-0.0028195858,
-0.0148068890,
0.0074667525,
0.0121431090,
0.0127026588,
0.0196112152,
0.0229824986,
0.0144756362,
0.0007848613,
0.0066546081,
-0.0088976612,
-0.0068878154,
0.0038530456,
0.0081852600,
0.0145469494,
0.0303875320,
0.0273205377,
0.0206068270,
0.0191078540,
0.0084316768,
-0.0011215974,
0.0035164389,
-0.0059957034,
0.0092427032,
0.0102015538,
0.0185207929,
0.0310374349,
0.0358983353,
0.0209231004,
0.0271426979,
0.0186937116,
-0.0009164785,
0.0020168652,
-0.0039556948,
-0.0000444738,
0.0066741966,
0.0140437763,
0.0224956423,
0.0275803655,
0.0343402959,
0.0217703655,
0.0178391263,
0.0042359759,
-0.0011680431,
-0.0028151856,
-0.0031898168,
0.0042609731,
0.0132561671,
0.0231169183,
0.0227774512,
0.0265928935,
0.0118320398,
0.0216357224,
-0.0037292626,
-0.0005147306,
-0.0085593183,
0.0022821885,
-0.0030922545,
0.0011454003,
0.0187685005,
0.0155971674,
0.0211177003,
0.0158929061,
0.0093298182,
-0.0044638994,
-0.0064370688,
-0.0147840977,
-0.0204780791,
-0.0129890442,
-0.0022232588,
-0.0020751813,
0.0174476691,
0.0155274831,
0.0139317149,
0.0054977951,
0.0030390657,
-0.0269923527,
-0.0109627834,
-0.0281479936,
-0.0128449406,
-0.0145961987,
0.0023066471,
0.0053138724,
0.0057300883,
0.0098077962,
-0.0138649754,
-0.0011239153,
-0.0248678811,
-0.0247372296,
-0.0298704654,
-0.0096540982,
-0.0221127532,
-0.0069482336,
0.0072860909,
0.0000944322,
0.0011276007,
0.0023320948,
-0.0171144661,
-0.0209408272,
-0.0194780305,
-0.0306643657,
-0.0239097588,
-0.0123878196,
-0.0159877837,
-0.0040831864,
0.0037989863,
-0.0007038403,
-0.0056108320,
-0.0070678107,
-0.0190989599,
-0.0245399978,
-0.0185625106,
-0.0234942622,
-0.0105736777,
-0.0044207666,
0.0041811904,
0.0018404676,
0.0155258402,
-0.0029093027,
-0.0061656469,
-0.0091811474,
-0.0298705809,
-0.0273979940,
-0.0162532590,
-0.0153532811,
-0.0111643681,
0.0087438896,
0.0070461966,
0.0057537220,
0.0129442113,
-0.0083201127,
-0.0087061105,
-0.0213747844,
-0.0088721262,
-0.0217367671,
-0.0074128164,
0.0053799395,
0.0075461892,
0.0053689638,
0.0181905311,
0.0166720971,
-0.0019740346,
-0.0000782452,
-0.0075821150,
-0.0085029425,
-0.0041960170,
0.0022743614,
0.0088881031,
0.0161023811,
0.0214511622,
0.0185833629,
0.0161270723,
0.0062538288,
-0.0005798327,
0.0005733452,
-0.0152444979,
-0.0079131601,
0.0016504775,
0.0188469402,
0.0085046105,
0.0259003453,
0.0253419429,
0.0148426378,
0.0152952094,
0.0033120066,
-0.0101201646,
-0.0040137204,
0.0043046027,
-0.0146322967,
0.0143813202,
0.0214189757,
0.0101151736,
0.0213685706,
0.0238416437,
0.0083138086,
0.0016869990,
0.0068422835,
-0.0100693293,
-0.0022424520,
0.0033677616,
0.0063221930,
0.0189201981,
0.0238363631,
0.0206398126,
0.0206707213,
0.0224820636,
-0.0092865676,
0.0041061286,
-0.0117646242,
-0.0145337069,
-0.0092957197,
0.0062973620,
0.0073900581,
0.0146484245,
0.0289581828,
-0.0017626629,
0.0082753766,
0.0029109733,
-0.0133460183,
-0.0224152114,
-0.0041068727,
-0.0157794468,
-0.0085971318,
0.0138720917,
0.0091434643,
0.0022292051,
0.0216781814,
0.0094468044,
-0.0112566352,
-0.0038528447,
-0.0071291309,
-0.0223684888,
-0.0099778846,
-0.0095005501,
-0.0043667555,
0.0099519501,
0.0025062521,
0.0064118439,
-0.0031237882,
0.0007346665,
-0.0289325453,
-0.0138865830,
-0.0271957945,
-0.0278998706,
-0.0081355693,
-0.0005966581,
-0.0013114827,
0.0114881322,
0.0189323798,
-0.0102184918,
-0.0047051348,
-0.0112474598,
-0.0294233598,
-0.0253273062,
-0.0109232403,
-0.0210711751,
-0.0028589393,
0.0103606470,
0.0001009954,
0.0003498525,
0.0119032236,
-0.0091625964,
-0.0198111665,
-0.0136036789,
-0.0215174425,
-0.0237119291,
-0.0054806443,
-0.0037377656,
-0.0011728039,
0.0188171230,
0.0079368483,
0.0060021207,
0.0040794997,
-0.0105309226,
-0.0227761716,
-0.0086241234,
-0.0252290703,
-0.0147341089,
0.0066079656,
0.0019978911,
0.0081908777,
0.0207238458,
0.0125965858,
-0.0078338422,
0.0044878237,
-0.0201630406,
-0.0225226041,
-0.0123568531,
0.0008079808,
-0.0185496267,
0.0156096909,
0.0294816568,
0.0077564698,
0.0237308741,
0.0241322853,
-0.0061364844,
-0.0034841825,
0.0079594022,
-0.0181007273,
-0.0031341501,
0.0130461445,
0.0103834793,
0.0219240375,
0.0257645063,
0.0161772091,
0.0154004321,
0.0104716588,
-0.0099056819,
-0.0146743916,
-0.0031515190,
-0.0114103695,
0.0075059952,
0.0124869552,
0.0232080631,
0.0262655132,
0.0368484631,
0.0116957240,
0.0021349627,
0.0110590737,
-0.0104596568,
-0.0147895012,
0.0097814435,
0.0048047807,
-0.0039528338,
0.0320161358,
0.0209745169,
0.0099890875,
0.0219437834,
0.0097860107,
-0.0151726212,
0.0029159929,
-0.0087813670,
-0.0164918583,
-0.0002578081,
0.0111806998,
0.0013205085,
0.0290463585,
0.0179340653,
0.0136138452,
0.0149351694,
0.0088200774,
-0.0176572315,
-0.0024811164,
-0.0032055159,
-0.0108210426,
0.0102748442,
0.0077151419,
0.0163345728,
0.0147347515,
0.0256694481,
-0.0115736471,
0.0035113643,
-0.0112629393,
-0.0201922078,
-0.0129261259,
0.0007915020,
-0.0139756631,
0.0007160721,
0.0190656856,
0.0052872850,
0.0025313927,
0.0127638001,
-0.0102052074,
-0.0160903428,
-0.0023634634,
-0.0157379117,
-0.0101654036,
0.0027515462,
0.0071130870,
-0.0037358576,
0.0199155044,
-0.0068484787,
0.0056904596,
-0.0202500038,
-0.0105200196,
-0.0395233929,
-0.0145433387,
-0.0185763780,
-0.0181686692,
-0.0009820169,
-0.0060394509,
0.0003984261,
-0.0051064771,
-0.0027909435,
-0.0274071749,
-0.0099544516,
-0.0232936665,
-0.0263619032,
-0.0112261698,
-0.0054955585,
-0.0150780985,
-0.0024963538,
0.0037698981,
-0.0101761809,
-0.0065531395,
-0.0105731506,
-0.0242155064,
-0.0174283870,
-0.0104708020,
-0.0185772516,
-0.0123624392,
0.0100684930,
-0.0070961891,
0.0020777988,
0.0028855426,
-0.0097797271,
-0.0174119025,
-0.0110040689,
-0.0269318391,
-0.0243021939,
-0.0031029750,
-0.0099464646,
0.0044843769,
0.0125154527,
0.0083671240,
0.0027417443,
0.0042050327,
-0.0120894602,
-0.0194375329,
-0.0107581262,
-0.0165644083,
-0.0146290651,
0.0002605626,
0.0095725534,
0.0036337797,
0.0131744966,
0.0157101844,
-0.0107005928,
0.0091164634,
-0.0067757955,
-0.0153708290,
-0.0012736213,
0.0095919482,
-0.0032626372,
0.0245346781,
0.0292479582,
0.0084304791,
0.0236772038,
0.0194958020,
-0.0038209846,
-0.0085408799,
0.0038014576,
-0.0079468535,
-0.0014289061,
0.0202527903,
0.0169527233,
0.0197548997,
0.0333890095,
0.0161722228,
0.0160163566,
0.0103831990,
0.0018734067,
-0.0046361359,
0.0148253292,
-0.0025088424,
0.0097857807,
0.0318573490,
0.0283927172,
0.0214906819,
0.0390190370,
0.0192673802,
0.0038901442,
0.0163837913,
-0.0084476937,
-0.0066419672,
0.0076334081,
0.0068216869,
0.0101802731,
0.0347571597,
0.0237624254,
0.0124210678,
0.0291068759,
0.0121887363,
-0.0089434646,
0.0059436467,
-0.0018357532,
-0.0052459165,
0.0113538988,
0.0189780407,
0.0072353007,
0.0311638899,
0.0172885340,
0.0182029344,
0.0026490171,
0.0072361431,
-0.0130747259,
-0.0060116616,
-0.0019863148,
-0.0144858556,
0.0107329944,
0.0069511542,
0.0225455835,
0.0128014376,
0.0213057958,
-0.0045920904,
-0.0007776836,
-0.0121173905,
-0.0184830986,
-0.0174201597,
-0.0034477469,
-0.0039210296,
0.0107410159,
0.0181878805,
0.0098972674,
0.0065388726,
0.0052611488,
-0.0118098538,
-0.0215693861,
-0.0189573504,
-0.0150864311,
-0.0160005223,
-0.0110090990,
0.0041505625,
-0.0115010086,
0.0110959029,
-0.0069814692,
-0.0063159498,
-0.0229544528,
-0.0194499195,
-0.0296344049,
-0.0225820616,
-0.0181478094,
-0.0205390751,
-0.0051355227,
0.0028376821,
0.0084143467,
0.0044274642,
0.0025513060,
-0.0150851458,
-0.0133347958,
-0.0219458714,
-0.0262562260,
-0.0263128206,
-0.0114233932,
-0.0129074622,
0.0003281187,
0.0050456738,
-0.0031614378,
-0.0066530509,
-0.0061431453,
-0.0296694618,
-0.0274674669,
-0.0154995862,
-0.0235586464,
-0.0133499838,
0.0010255076,
-0.0036191356,
0.0006498242,
0.0116696218,
-0.0058755288,
-0.0101026241,
-0.0121114459,
-0.0126692457,
-0.0264018811,
-0.0102582332,
-0.0038653882,
-0.0101718316,
0.0039685806,
0.0073062959,
0.0094980458,
0.0006273657,
0.0075990935,
-0.0135528743,
-0.0024755860,
-0.0152585208,
-0.0151420012,
0.0036455414,
-0.0015163030,
0.0055527966,
0.0206708983,
0.0195525736,
0.0027558955,
0.0194890071,
-0.0016753832,
-0.0135701820,
-0.0076894471,
-0.0019850915,
-0.0019445319,
0.0088902526,
0.0229955856,
0.0141163617,
0.0220221002,
0.0235169083,
0.0018896320,
-0.0037914403,
-0.0014682172,
-0.0067287846,
-0.0114962282,
0.0050104838,
0.0110746501,
0.0120851723,
0.0225594416,
0.0187412333,
0.0186801087,
0.0157369897,
0.0071583544,
0.0019319280,
0.0004051781,
-0.0040090173,
0.0074255187,
0.0124702603,
0.0108562121,
0.0173312817,
0.0225713104,
0.0123409852,
0.0078720031,
0.0047741467,
-0.0043384642,
-0.0122963879,
0.0066933786,
-0.0047322554,
0.0046805558,
0.0149124991,
0.0201448463,
0.0121280923,
0.0185286086,
0.0060722227,
0.0014643141,
-0.0039177709,
-0.0075118737,
-0.0073483204,
-0.0179102123,
0.0124737630,
0.0025239880,
0.0142583661,
0.0051492220,
0.0187473893,
-0.0062028156,
-0.0102144210,
-0.0081252763,
-0.0227321517,
-0.0178559832,
-0.0075057754,
0.0051230728,
0.0021371194,
0.0135366349,
0.0115896482,
0.0001712976,
-0.0031605528,
-0.0068167290,
-0.0204351079,
-0.0149863325,
-0.0158460643,
-0.0075316560,
-0.0059711211,
0.0002566567,
-0.0078473249,
0.0080654873,
-0.0139906518,
-0.0043530976,
-0.0192896947,
-0.0206881035,
-0.0228189882,
-0.0175474472,
-0.0202927850,
-0.0249373354,
0.0105045084,
0.0004238485,
0.0050517768,
0.0029602693,
0.0109166084,
-0.0119628068,
-0.0137439147,
-0.0137347365,
-0.0258318856,
-0.0149084479,
-0.0020829518,
0.0024885279,
0.0094528412,
0.0160361603,
0.0059460178,
0.0030231532,
-0.0083345827,
-0.0182929914,
-0.0227602795,
-0.0221678074,
-0.0142731341,
-0.0055608191,
0.0003015969,
0.0080897668,
0.0136961434,
0.0089983931,
0.0043511698,
0.0015472365,
-0.0104402089,
-0.0124423625,
-0.0142476372,
-0.0003675435,
-0.0066942624,
0.0057226270,
0.0273426343,
0.0170171596,
0.0155192390,
0.0205331836,
0.0049118567,
-0.0085430527,
-0.0052093361,
-0.0119467648,
-0.0218086522,
0.0000409052,
0.0044283685,
0.0171334259,
0.0173905455,
0.0260276739,
0.0172908790,
0.0125725139,
0.0099533498,
-0.0019050636,
-0.0062435772,
-0.0013814468,
0.0102345943,
0.0074041942,
0.0191736203,
0.0247788541,
0.0267953277,
0.0215413012,
0.0092362436,
0.0074175429,
-0.0118917311,
-0.0044225031,
-0.0066022086,
0.0014734868,
0.0011071563,
0.0187124405,
0.0310401507,
0.0176333748,
0.0244986936,
0.0164227858,
0.0101837367,
-0.0107788648,
0.0036075795,
-0.0057355342,
0.0003800462,
0.0107301297,
0.0198666397,
0.0170795266,
0.0260852799,
0.0235913433,
0.0040570055,
0.0050388747,
-0.0058695911,
-0.0131679568,
-0.0098826569,
-0.0075342138,
-0.0049248720,
0.0038489685,
0.0168508533,
0.0128737707,
0.0179301389,
0.0156616904,
0.0014799875,
-0.0041638305,
-0.0112575535,
-0.0153913908,
-0.0158455893,
0.0059642945,
-0.0140859550,
0.0165321585,
0.0132342847,
0.0132862031,
0.0047719581,
0.0072456901,
-0.0157529581,
-0.0246697515,
-0.0065518892,
-0.0314800628,
-0.0118277110,
-0.0008838730,
0.0015480112,
-0.0067769228,
0.0158177167,
-0.0064681116,
-0.0126576247,
-0.0094042253,
-0.0179601554,
-0.0321110487,
-0.0077027576,
-0.0153290424,
-0.0121913934,
0.0020490431,
0.0063694417,
-0.0031997534,
0.0077981660,
-0.0120396558,
-0.0189100727,
-0.0153896026,
-0.0358962230,
-0.0313321762,
-0.0209722966,
-0.0073636002,
-0.0248879101,
0.0042177974,
-0.0070196255,
-0.0086010657,
-0.0069760350,
-0.0150723672,
-0.0303426050,
-0.0185353868,
-0.0129950419,
-0.0236671902,
-0.0037837778,
0.0032067325,
-0.0049238047,
0.0042913482,
0.0009353164,
-0.0141860377,
-0.0145730190,
-0.0136293462,
-0.0309240352,
-0.0199913699,
-0.0146395545,
-0.0095853033,
-0.0104161175,
0.0062102708,
0.0009958979,
-0.0045015831,
-0.0027166863,
-0.0190709345,
-0.0182123128,
-0.0155684575,
-0.0166094191,
-0.0233936310,
0.0095823389,
0.0036565654,
0.0051441975,
0.0149006629,
0.0075054234,
0.0018531631,
0.0030032690,
-0.0098253191,
-0.0142612886,
-0.0042263800,
-0.0004908495,
-0.0031004648,
0.0217745416,
0.0084652314,
0.0164555833,
0.0166793820,
0.0191444755,
-0.0066802697,
0.0005201594,
0.0029526330,
-0.0179561656,
0.0046129324,
0.0134084979,
0.0188486725,
0.0153098442,
0.0427919291,
0.0135938730,
0.0198687762,
0.0066535124,
-0.0038927281,
-0.0041431161,
0.0024883398,
0.0038225101,
0.0123149669,
0.0280174240,
0.0235275887,
0.0230122376,
0.0250545368,
0.0123189930,
0.0073907180,
0.0090770582,
-0.0015926705,
0.0051404326,
0.0174652580,
0.0142671559,
0.0167746786,
0.0367814265,
0.0218074396,
0.0210505184,
0.0270269774,
0.0124501809,
-0.0056582354,
0.0125104142,
-0.0092134867,
-0.0075221239,
0.0156832188,
0.0138937421,
0.0100718634,
0.0319049917,
0.0255486351,
0.0075559197,
0.0097783227,
0.0018183975,
-0.0193368737,
-0.0038897293,
0.0009967568,
-0.0080347192,
0.0176963694,
0.0254850630,
0.0142374709,
0.0191609431,
0.0201695040,
-0.0094592003,
-0.0001694667,
-0.0101408679,
-0.0074170250,
-0.0140679739,
0.0169661902,
-0.0036441640,
0.0177819822,
0.0173739959,
-0.0032156622,
0.0071868291,
-0.0017512185,
-0.0166136269,
-0.0280072521,
-0.0040600975,
-0.0282907635,
-0.0103993118,
0.0056764008,
0.0009502029,
0.0012034797,
0.0223685261,
-0.0028347143,
-0.0046402896,
-0.0081604077,
-0.0235625710,
-0.0354160070,
-0.0083980924,
-0.0237237681,
-0.0110186767,
0.0037667414,
0.0103032924,
-0.0013425548,
0.0092267981,
-0.0006903639,
-0.0260467269,
-0.0131727476,
-0.0270426273,
-0.0231011249,
-0.0201753508,
-0.0030982259,
-0.0113413436,
0.0143913962,
0.0038717187,
-0.0061549405,
0.0004772725,
-0.0113101024,
-0.0287081823,
-0.0231371466,
-0.0188653730,
-0.0249519013,
-0.0109735830,
-0.0027381375,
-0.0043688775,
0.0045449329,
0.0089255823,
-0.0124283582,
-0.0137466732,
-0.0099323820,
-0.0304242931,
-0.0280548036,
-0.0054271687,
-0.0162065271,
-0.0086836405,
0.0178362392,
0.0108669335,
0.0019209633,
0.0197856054,
-0.0031118749,
-0.0152234826,
-0.0128604546,
-0.0139816552,
-0.0184693169,
-0.0064406353,
0.0046664663,
0.0022126008,
0.0233200286,
0.0153650381,
0.0077798581,
0.0075064176,
-0.0064325593,
-0.0157868955,
-0.0072721262,
-0.0027063079,
-0.0142742312,
0.0172719434,
0.0172890946,
0.0122210681,
0.0318871401,
0.0231923256,
-0.0035565719,
0.0060607214,
0.0006472244,
-0.0241136998,
-0.0036729195,
0.0069139432,
-0.0021472990,
0.0126758860,
0.0314777307,
0.0196135491,
0.0135989022,
0.0280418172,
-0.0066538062,
-0.0045576133,
-0.0016940613,
-0.0095343906,
-0.0033014079,
0.0134774679,
0.0138669638,
0.0181806982,
0.0336452797,
0.0136420242,
0.0166637842,
0.0102570383,
-0.0039440449,
-0.0060778540,
0.0093520144,
-0.0055337981,
0.0013544813,
0.0238680243,
0.0108074760,
0.0198699180,
0.0249905977,
0.0082761506,
-0.0054852478,
0.0099257892,
-0.0084109399,
-0.0241256617,
0.0024259984,
0.0034341894,
-0.0071980814,
0.0177848637,
0.0173927024,
0.0091575254,
0.0160942171,
0.0136348838,
-0.0155235818,
0.0006298008,
-0.0129392836,
-0.0064833048,
-0.0126812477,
0.0134343877,
0.0011591454,
0.0112394663,
0.0167483073,
-0.0025521463,
0.0037491871,
-0.0193293132,
-0.0183710437,
-0.0238851234,
-0.0089851022,
-0.0181165300,
0.0030707372,
0.0035795732,
-0.0006178882,
0.0105448831,
0.0062903040,
-0.0249090828,
-0.0123793082,
-0.0100749861,
-0.0220956467,
-0.0210033190,
-0.0033435822,
-0.0018427912,
-0.0011392708,
0.0043195253,
0.0000245164,
-0.0042807492,
-0.0094847567,
-0.0065929182,
-0.0278952084,
-0.0092156995,
-0.0188397486,
-0.0053389398,
-0.0060861600,
0.0053618448,
0.0012097518,
0.0079074549,
0.0038684087,
-0.0099177854,
-0.0059776152,
-0.0216388721,
-0.0134128518,
-0.0177339260,
-0.0070943399,
-0.0021280302,
0.0076604402,
0.0082182996,
0.0059864540,
0.0060524610,
-0.0032651946,
-0.0158057697,
-0.0169048905,
-0.0037360303,
-0.0219481420,
-0.0089403447,
0.0073688878,
0.0022043348,
0.0032400982,
0.0172630306,
0.0056554745,
-0.0088125952,
0.0053001279,
-0.0111594107,
-0.0129391234,
-0.0042480407,
0.0012180852,
0.0086181741,
0.0211349763,
0.0270317532,
0.0120927505,
0.0230858549,
0.0087208208,
-0.0067852344,
-0.0076266099,
-0.0113388943,
-0.0080655348,
-0.0012007138,
0.0133519135,
0.0161386747,
0.0335851759,
0.0211286321,
0.0136073912,
0.0188828744,
-0.0038292352,
-0.0135732051,
0.0054219970,
-0.0040003015,
-0.0038889900,
0.0163192898,
0.0197551567,
0.0182079822,
0.0242350418,
0.0220971517,
0.0086191222,
0.0019939435,
0.0048933057,
-0.0075032059,
-0.0077410908,
0.0084751714,
0.0062815482,
0.0175503697,
0.0237997770,
0.0277803615,
0.0195226613,
0.0173907559,
0.0021625035,
-0.0040702089,
-0.0086567979,
-0.0095832963,
-0.0097990548,
0.0076289326,
0.0112723364,
0.0205224529,
0.0274892338,
0.0151014961,
0.0121221337,
0.0061960127,
-0.0073815044,
-0.0178646073,
-0.0097387834,
-0.0114773782,
-0.0068619344,
0.0020784524,
0.0157332104,
0.0042949342,
0.0270282757,
0.0109239109,
0.0005660956,
-0.0070513058,
-0.0054613361,
-0.0204988979,
-0.0138055980,
-0.0036940791,
-0.0032080868,
0.0077079912,
0.0133413281,
0.0155301681,
-0.0045302785,
0.0089713894,
-0.0240512006,
-0.0168966241,
-0.0270418916,
-0.0181075912,
-0.0205482636,
-0.0137645565,
0.0023691407,
0.0022996482,
0.0056198514,
-0.0115006790,
-0.0050714263,
-0.0200853907,
-0.0279763602,
-0.0263556503,
-0.0301117357,
-0.0216787420,
-0.0135074798,
-0.0066551245,
0.0022801706,
0.0042795292,
0.0026335581,
-0.0043700645,
-0.0147017241,
-0.0302003846,
-0.0228981413,
-0.0314590633,
-0.0218463652,
-0.0176257044,
-0.0092269871,
-0.0011394183,
0.0006584590,
-0.0034516419,
-0.0165158641,
-0.0115308957,
-0.0287342332,
-0.0287743080,
-0.0274046324,
-0.0141513450,
-0.0172296520,
-0.0060288366,
0.0049902061,
-0.0021894225,
0.0040066992,
-0.0063308096,
-0.0157525167,
-0.0153627787,
-0.0179019868,
-0.0282795746,
-0.0146244150,
-0.0114987250,
-0.0116886310,
0.0047478694,
0.0016077951,
0.0064265458,
0.0035214820,
0.0030507660,
-0.0151648289,
-0.0076219263,
-0.0187127832,
-0.0085863974,
0.0023226484,
0.0019495992,
0.0089072427,
0.0208148211,
0.0223075692,
0.0058893254,
0.0079953363,
0.0015825959,
-0.0144471694,
-0.0073029175,
0.0013810224,
-0.0000156155,
0.0169580206,
0.0173954498,
0.0254042167,
0.0206770077,
0.0269766785,
0.0020787355,
0.0151920971,
-0.0032847442,
0.0029960843,
0.0047498774,
0.0037757652,
0.0167367533,
0.0193024874,
0.0187810436,
0.0232394580,
0.0324889421,
0.0098146275,
0.0154665988,
0.0081361793,
0.0076400419,
0.0073016649,
0.0139741879,
0.0217200071,
0.0194161180,
0.0298953969,
0.0227530152,
0.0182406567,
0.0129621299,
0.0041038515,
0.0072400249,
-0.0052259532,
0.0084045893,
0.0115510188,
0.0243552960,
0.0158537403,
0.0266727656,
0.0159388185,
0.0213580672,
0.0133848675,
0.0059052370,
0.0013227602,
0.0054667839,
0.0075659296,
-0.0088210199,
0.0195803139,
0.0088591110,
0.0126724960,
0.0161197707,
0.0232782569,
0.0052527008,
0.0078567378,
-0.0003690046,
-0.0088596670,
-0.0031155166,
0.0039524082,
0.0024587193,
0.0179148391,
0.0200814549,
0.0166980959,
0.0105252443,
0.0079457760,
-0.0183957294,
-0.0065483148,
-0.0166894235,
-0.0151270423,
-0.0018496603,
0.0023615519,
0.0134703591,
0.0006058655,
0.0130728632,
-0.0193843264,
0.0002414328,
-0.0199421514,
-0.0192274507,
-0.0272615720,
-0.0074980585,
-0.0149409100,
-0.0133111905,
0.0053564440,
-0.0015963847,
-0.0087366560,
0.0074826786,
-0.0053146901,
-0.0239006411,
-0.0132900337,
-0.0197070092,
-0.0268738866,
-0.0145285754,
-0.0071547115,
-0.0097960439,
0.0096587194,
-0.0023192007,
-0.0042890529,
-0.0139787467,
-0.0162141938,
-0.0383296944,
-0.0214034431,
-0.0288025662,
-0.0245984457,
-0.0074844966,
0.0007872455,
0.0004828917,
0.0027284734,
0.0055290642,
-0.0212456193,
-0.0100355679,
-0.0248618089,
-0.0323895514,
-0.0242710859,
-0.0161265843,
-0.0222379435,
0.0013005002,
0.0102030132,
-0.0052022189,
0.0084844157,
0.0097506410,
-0.0115491273,
-0.0224944465,
-0.0158146042,
-0.0192555822,
-0.0260671750,
-0.0046141301,
-0.0027208943,
0.0066421917,
0.0129397530,
0.0161856674,
-0.0033365735,
-0.0006387533,
-0.0138533348,
-0.0191354733,
-0.0146911843,
-0.0181144811,
-0.0029998578,
0.0014552793,
0.0148234433,
0.0148809440,
0.0214743540,
0.0099053383,
0.0032534967,
-0.0010324046,
-0.0166453179,
-0.0152420253,
-0.0102155041,
0.0010270651,
-0.0040514804,
0.0157777797,
0.0331708603,
0.0201340802,
0.0199268367,
0.0239225272,
-0.0064620469,
-0.0103485128,
0.0015694269,
-0.0160055589,
-0.0049728351,
0.0183665082,
0.0152158756,
0.0206098109,
0.0315387845,
0.0177063830,
0.0073854141,
0.0091192871,
-0.0058454387,
-0.0091942400,
0.0040266719,
-0.0003663608,
0.0108750267,
0.0194065720,
0.0208527576,
0.0239944346,
0.0304690637,
0.0061763115,
0.0054131290,
0.0050343396,
-0.0112802982,
-0.0130916294,
0.0067519099,
-0.0000310160,
-0.0026406834,
0.0295609832,
0.0177940764,
0.0111976834,
0.0240941495,
0.0018386301,
-0.0160872824,
-0.0016310323,
-0.0103862677,
-0.0191842988,
0.0041972739,
0.0151663180,
0.0035094372,
0.0259089135,
0.0186385736,
0.0052012838,
0.0022355868,
-0.0014491869,
-0.0245861597,
-0.0148183424,
-0.0097013908,
-0.0126370825,
0.0062694754,
-0.0040062009,
0.0149834249,
0.0041605034,
0.0149256364,
-0.0197314285,
-0.0073952125,
-0.0188502017,
-0.0288429204,
-0.0127752787,
-0.0042601265,
-0.0047385418,
-0.0019082654,
0.0273265392,
-0.0012735815,
-0.0034266373,
0.0026914435,
-0.0167835969,
-0.0306242984,
-0.0073866574,
-0.0190083869,
-0.0123420265,
0.0048785890,
0.0070960145,
-0.0025052940,
0.0143994112,
-0.0000716928,
-0.0129936831,
-0.0072912760,
-0.0168470815,
-0.0269925240,
-0.0151697407,
-0.0060038781,
-0.0122446716,
0.0104280803,
0.0066470616,
0.0086257197,
0.0102765877,
0.0041497988,
-0.0170192104,
-0.0048652622,
-0.0175238643,
-0.0226849131,
0.0007873147,
0.0008793805,
-0.0040186858,
0.0086574154,
0.0188941322,
-0.0088526439,
-0.0004669256,
-0.0081673367,
-0.0159541015,
-0.0121310726,
0.0042084130,
-0.0052199392,
0.0035479104,
0.0285918489,
0.0089696813,
0.0082608368,
0.0148646254,
0.0058979345,
-0.0113403844,
0.0066964892,
-0.0065300432,
-0.0079003368,
0.0095619317,
0.0109143574,
0.0132556986,
0.0185347181,
0.0198403206,
0.0177886020,
0.0073066400,
0.0024005356,
-0.0081510087,
-0.0023262706,
-0.0092233149,
-0.0045218132,
0.0143019687,
0.0160424206,
0.0191866159,
0.0269495808,
0.0276255757,
-0.0033181491,
0.0139542902,
0.0068895668,
-0.0118978079,
0.0124764582,
0.0210783966,
0.0044280216,
0.0287628882,
0.0386259556,
0.0045305868,
0.0176532269,
0.0156304501,
-0.0114794262,
-0.0045259707,
0.0031220391,
-0.0067818859,
-0.0025183014,
0.0227058381,
0.0091174468,
0.0190089177,
0.0227150414,
0.0084833857,
0.0101644723,
0.0036655299,
-0.0109093823,
-0.0099318102,
0.0053688088,
-0.0114648333,
0.0054804888,
0.0163668562,
0.0198185854,
0.0122820484,
0.0274056103,
0.0009261380,
-0.0054076728,
0.0053848787,
-0.0196100120,
-0.0138362600,
-0.0007016484,
0.0015711738,
-0.0009727287,
0.0269050244,
0.0106170904,
0.0016664568,
0.0105825579,
-0.0011244224,
-0.0269096531,
-0.0114364224,
-0.0172114819,
-0.0178285837,
-0.0061915820,
0.0027526857,
-0.0007129688,
0.0157900937,
-0.0005158027,
-0.0050630132,
-0.0164380129,
-0.0190077387,
-0.0295803733,
-0.0284344852,
-0.0088201007,
-0.0265716854,
0.0009207471,
0.0003091590,
0.0037963525,
-0.0037493182,
0.0036432296,
-0.0209135395,
-0.0245996527,
-0.0139810741,
-0.0340099335,
-0.0239257310,
-0.0104777934,
-0.0127504999,
-0.0027276019,
0.0071059656,
-0.0017555546,
-0.0109893121,
-0.0028003748,
-0.0250289571,
-0.0347824246,
-0.0239645708,
-0.0263440832,
-0.0261714328,
-0.0117672132,
-0.0023680101,
-0.0073798746,
0.0109676095,
-0.0042436030,
-0.0111475009,
-0.0155531615,
-0.0234692283,
-0.0332950577,
-0.0178029500,
-0.0151842097,
-0.0188976321,
0.0078338683,
0.0080423737,
0.0087167872,
0.0037447279,
0.0008418051,
-0.0172127392,
-0.0186398048,
-0.0166515708,
-0.0261078700,
-0.0139313024,
-0.0040534539,
0.0065009878,
0.0015943141,
0.0238319691,
-0.0004336977,
0.0058755507,
0.0064344769,
-0.0142990723,
-0.0186520368,
0.0009245421,
-0.0051288167,
-0.0061079017,
0.0234657899,
0.0102006812,
0.0230214093,
0.0233228710,
0.0175489318,
-0.0025908607,
0.0054855971,
-0.0057915654,
-0.0151034547,
0.0050211609,
0.0118088238,
0.0041851765,
0.0266838074,
0.0282154698,
0.0241798311,
0.0184696931,
0.0146334749,
-0.0056431713,
0.0078128939,
0.0029328454,
-0.0083411094,
0.0231828187,
0.0252940841,
0.0211466569,
0.0369369201,
0.0325382128,
0.0081346985,
0.0242815576,
0.0062149954,
-0.0103880838,
0.0016939412,
0.0116228312,
0.0024130708,
0.0234357100,
0.0248738825,
0.0168445595,
0.0255936868,
0.0279418025,
-0.0039592721,
0.0064412807,
0.0064656562,
-0.0052793613,
-0.0006140964,
0.0168156009,
0.0147382580,
0.0195193235,
0.0300536975,
0.0177821591,
0.0218616333,
0.0139120109,
0.0085760793,
-0.0060789138,
0.0113990335,
-0.0082590785,
0.0128142703,
0.0091806781,
0.0135475639,
0.0142045030,
0.0201473348,
0.0073697860,
0.0023230237,
-0.0005792310,
-0.0147697711,
-0.0137714716,
-0.0034407151,
-0.0125033827,
0.0056978697,
0.0168873202,
0.0096123777,
0.0102028633,
0.0082855802,
-0.0044138166,
-0.0193819515,
-0.0169217512,
-0.0264115054,
