Filename,STFMK-20201105-LW19-2328_20201201_064607_004.dat
-0.0109186154,
-0.0236089304,
0.0142172724,
-0.0081242723,
0.0079839220,
-0.0042238082,
-0.0016082001,
-0.0237190612,
-0.0215440020,
-0.0171403401,
-0.0312459860,
-0.0136263119,
-0.0192060638,
0.0029054438,
-0.0078495601,
0.0020228247,
-0.0058094328,
-0.0007966993,
-0.0160522982,
-0.0153643675,
-0.0244058203,
-0.0217553582,
-0.0297772046,
-0.0152420588,
-0.0151535226,
-0.0057079368,
-0.0010350596,
0.0001483904,
-0.0080303969,
-0.0108514829,
-0.0225000866,
-0.0353160277,
-0.0239391178,
-0.0316965580,
-0.0275883283,
-0.0114092920,
0.0063667828,
-0.0047014798,
0.0048024496,
-0.0024167288,
-0.0058381511,
-0.0242850706,
-0.0208353065,
-0.0215100348,
-0.0291186534,
-0.0143354535,
-0.0033689125,
-0.0033268239,
0.0048921700,
0.0060167252,
-0.0013889624,
-0.0067298179,
-0.0114260409,
-0.0202971138,
-0.0209193416,
-0.0222054292,
-0.0089388583,
-0.0042374879,
-0.0009521522,
0.0180286318,
0.0119214868,
0.0089166518,
0.0065702037,
0.0046181814,
-0.0205025598,
-0.0081126448,
-0.0090854885,
-0.0010750503,
-0.0056846170,
0.0131658986,
0.0241741464,
0.0170121230,
0.0216016136,
0.0187423937,
0.0042046551,
-0.0040395409,
0.0028323173,
-0.0118984859,
-0.0107729528,
0.0133874407,
0.0135275954,
0.0248936377,
0.0282215718,
0.0245252997,
0.0278838575,
0.0140741449,
0.0062273908,
-0.0003540726,
-0.0036862844,
0.0012791028,
0.0156900361,
0.0092651090,
0.0208073594,
0.0314695947,
0.0244447216,
0.0105657279,
0.0086653903,
0.0042847302,
-0.0164331160,
-0.0027601549,
0.0010923030,
0.0041286033,
0.0088373348,
0.0232305229,
0.0255614892,
0.0222272035,
0.0226782300,
0.0160439536,
0.0028395394,
-0.0027506168,
0.0012331213,
-0.0092204558,
0.0028934022,
0.0093634119,
0.0147286383,
0.0166591313,
0.0210491940,
0.0211098008,
-0.0019090932,
0.0055321325,
-0.0086415885,
-0.0176216885,
-0.0191005860,
-0.0006366558,
-0.0045333514,
-0.0000207904,
0.0181000344,
0.0144121516,
0.0088913096,
0.0092695542,
-0.0070243464,
-0.0145949991,
-0.0176945701,
-0.0184561964,
-0.0099877166,
-0.0038948401,
-0.0099798795,
0.0105732903,
0.0101680234,
-0.0051757703,
0.0054574534,
-0.0123185432,
-0.0172098204,
-0.0266657174,
-0.0098060453,
-0.0320666358,
-0.0040362012,
0.0016662356,
-0.0001551685,
0.0049867537,
0.0090985820,
-0.0016950815,
-0.0161334649,
-0.0065685874,
-0.0273216683,
-0.0229532048,
-0.0105148982,
-0.0104616443,
-0.0077413693,
0.0069569452,
0.0026510889,
-0.0017223333,
-0.0016040730,
-0.0141314063,
-0.0196057260,
-0.0190210510,
-0.0286888033,
-0.0191059336,
-0.0110141290,
-0.0068564191,
-0.0106709264,
0.0083255935,
0.0019806842,
-0.0003318841,
-0.0022463659,
-0.0093554286,
-0.0204235166,
-0.0128588546,
-0.0046926374,
-0.0160124227,
0.0107484134,
0.0106342491,
0.0073633348,
0.0115187187,
0.0075939940,
-0.0082853399,
-0.0139476592,
-0.0096139330,
-0.0262303501,
-0.0097044110,
-0.0025529575,
0.0080544399,
-0.0039754780,
0.0172262099,
0.0157070756,
0.0024176114,
0.0044783452,
-0.0010923147,
-0.0041972809,
-0.0016037490,
0.0088405600,
-0.0032348526,
0.0201490168,
0.0154812150,
0.0184038170,
0.0213381257,
0.0148487929,
0.0141498391,
0.0093545457,
-0.0005661927,
-0.0020801926,
0.0075523239,
0.0051774182,
0.0099130822,
0.0279255584,
0.0152252046,
0.0187197439,
0.0227057301,
0.0138022099,
-0.0043544602,
-0.0003336525,
0.0047936644,
-0.0027927826,
0.0100057684,
0.0215447024,
0.0211644322,
0.0176781826,
0.0278404951,
0.0101265702,
0.0041424828,
0.0006614622,
-0.0070636468,
-0.0035135988,
0.0020185830,
0.0023279698,
0.0095741032,
0.0208434630,
0.0187049769,
0.0128284758,
0.0190610792,
0.0041015968,
0.0043562688,
0.0024422011,
-0.0031187222,
-0.0057790843,
0.0137099791,
0.0045651821,
0.0158175062,
0.0250719469,
0.0122817522,
0.0111828083,
0.0081126122,
0.0002342962,
-0.0251293816,
-0.0021089483,
-0.0151911601,
-0.0117019052,
0.0077753915,
0.0117370039,
0.0036320095,
0.0159744956,
0.0116501190,
-0.0163310599,
-0.0111539792,
-0.0185909551,
-0.0283774696,
-0.0141431391,
-0.0076023573,
-0.0123764994,
0.0107216137,
0.0130765848,
-0.0044574686,
0.0051710913,
-0.0040204818,
-0.0315480642,
-0.0167360865,
-0.0273565557,
-0.0292764641,
-0.0265785083,
-0.0036338365,
-0.0187350586,
0.0033475144,
0.0013096402,
-0.0185176004,
-0.0060096793,
-0.0170540269,
-0.0334065072,
-0.0370955989,
-0.0156416520,
-0.0337161720,
-0.0156078134,
0.0044138534,
-0.0027386893,
0.0012455146,
0.0093856929,
-0.0083665475,
-0.0171003975,
-0.0232804455,
-0.0359319299,
-0.0309363920,
-0.0190614890,
-0.0221113022,
-0.0170461796,
0.0052345707,
0.0015653012,
-0.0036393825,
0.0046698498,
-0.0075875502,
-0.0258722529,
-0.0145965051,
-0.0170852281,
-0.0303071011,
-0.0101904422,
0.0041738674,
-0.0005715250,
0.0142781828,
0.0145176779,
-0.0018281571,
0.0059062960,
-0.0083344625,
-0.0234828126,
-0.0198442154,
-0.0066664862,
-0.0151039055,
0.0010268528,
0.0104473047,
0.0081528965,
0.0128036691,
0.0169829689,
-0.0008735892,
-0.0119715752,
0.0060344022,
-0.0200553015,
-0.0117075900,
0.0078663127,
0.0036386754,
0.0047523403,
0.0354266502,
0.0229394082,
0.0157122146,
0.0325096250,
0.0056935269,
-0.0010074590,
0.0089395344,
-0.0025900663,
0.0002222710,
0.0160880871,
0.0207733102,
0.0228342991,
0.0390679613,
0.0233835876,
0.0196517594,
0.0191242415,
0.0031697364,
-0.0011288300,
0.0059086033,
0.0137951178,
0.0060507557,
0.0280453861,
0.0266311802,
0.0291998759,
0.0346141122,
0.0263433252,
0.0030760141,
0.0173295289,
0.0091225700,
-0.0092395684,
0.0098594567,
0.0177161843,
0.0063592922,
0.0216149986,
0.0317971744,
0.0155393723,
0.0183917917,
0.0225603748,
-0.0009993019,
-0.0043253130,
0.0075342190,
-0.0052771680,
0.0057085641,
0.0202593133,
0.0169578474,
0.0191970337,
0.0355405211,
0.0116164368,
0.0119954115,
0.0011181844,
0.0006744887,
-0.0169341993,
0.0069534495,
-0.0055449978,
0.0002930412,
0.0174232926,
0.0070853508,
0.0173796043,
0.0136225717,
0.0003901742,
-0.0160898231,
0.0063474365,
-0.0215561427,
-0.0230575986,
0.0010102113,
0.0041298065,
-0.0125933960,
0.0232671667,
0.0079475772,
0.0016928044,
0.0024395147,
0.0029466529,
-0.0301772952,
-0.0085436609,
-0.0185334701,
-0.0177891906,
-0.0030688031,
0.0004384562,
-0.0020211271,
-0.0026724353,
0.0108333221,
-0.0250692461,
-0.0070772367,
-0.0316166058,
-0.0259165000,
-0.0278814808,
-0.0107080080,
-0.0230378509,
-0.0030766462,
0.0020882492,
-0.0071217222,
0.0018909238,
-0.0112920757,
-0.0274414197,
-0.0195302404,
-0.0211947821,
-0.0340028070,
-0.0271937456,
-0.0085761109,
-0.0107404506,
-0.0085819773,
0.0040235533,
-0.0056699170,
-0.0181518570,
-0.0105677554,
-0.0165298320,
-0.0379807688,
-0.0158883240,
-0.0151946340,
-0.0153615270,
-0.0018592575,
0.0103771882,
-0.0102053527,
0.0048174164,
-0.0006437429,
-0.0153158531,
-0.0181890652,
-0.0180802979,
-0.0165845007,
-0.0181869175,
-0.0033263392,
-0.0040807612,
0.0040227170,
0.0088455062,
0.0024453646,
-0.0013645052,
-0.0083590876,
-0.0157350637,
-0.0164435636,
-0.0060300520,
-0.0221026111,
-0.0060478225,
0.0178004410,
-0.0002454294,
0.0137501350,
0.0255653374,
0.0001628494,
-0.0050492580,
0.0156351402,
-0.0160966218,
-0.0095417704,
0.0095423246,
0.0048580342,
0.0116039123,
0.0306468196,
0.0224527195,
0.0071371337,
0.0215266440,
0.0047764187,
-0.0108693959,
-0.0071221413,
-0.0065189321,
-0.0008611107,
0.0055122557,
0.0140488008,
0.0213175919,
0.0291148089,
0.0228483193,
0.0107365930,
0.0206665732,
-0.0004612477,
-0.0041260961,
0.0054042256,
-0.0013197765,
-0.0067845588,
0.0215510484,
0.0183882080,
0.0127546014,
0.0276327152,
0.0240466632,
0.0058100875,
0.0047814795,
0.0049546356,
-0.0130589176,
-0.0042159790,
0.0103846183,
0.0021960591,
0.0186380744,
0.0287429504,
0.0199064240,
0.0127468454,
0.0201959349,
-0.0015823033,
-0.0105175842,
-0.0093435673,
-0.0125506595,
-0.0097586391,
0.0026698431,
0.0151731372,
0.0084943799,
0.0328209735,
0.0049332818,
0.0133794863,
-0.0052262447,
-0.0148646608,
-0.0203925483,
-0.0101162363,
-0.0164128412,
-0.0124110878,
0.0164879765,
0.0043876558,
0.0074528763,
0.0171131864,
0.0051301462,
-0.0122781657,
-0.0036194667,
-0.0161406230,
-0.0205049552,
-0.0087220790,
-0.0057363720,
-0.0061821463,
0.0085116401,
0.0062414920,
0.0053596688,
-0.0011466255,
-0.0006016236,
-0.0290128551,
-0.0194015373,
-0.0253981985,
-0.0262720436,
-0.0194911323,
-0.0117935752,
0.0058102836,
0.0080298129,
0.0117571056,
-0.0066097481,
0.0050059706,
-0.0198173374,
-0.0214390457,
-0.0250484310,
-0.0191849079,
-0.0175214298,
-0.0065052547,
0.0046174373,
0.0083453115,
0.0045326566,
0.0096719675,
-0.0005606530,
-0.0181116052,
-0.0126347328,
-0.0179386474,
-0.0243743397,
-0.0127616655,
-0.0023862992,
-0.0122213466,
0.0086637065,
0.0078099081,
0.0001823960,
-0.0000851084,
-0.0047429567,
-0.0184583012,
-0.0133660827,
-0.0081818048,
-0.0104252389,
-0.0068267211,
0.0070612831,
0.0155541589,
0.0081197498,
0.0175402723,
-0.0020645161,
-0.0024026451,
-0.0083973845,
-0.0127429944,
-0.0224720128,
-0.0021061329,
-0.0035212168,
0.0042172484,
0.0193506684,
0.0064473450,
0.0236372184,
0.0169639625,
-0.0012368457,
-0.0022112974,
0.0068704290,
-0.0104455557,
0.0076346360,
0.0229272917,
0.0068148361,
0.0176989976,
0.0276355408,
0.0208641551,
0.0024537940,
0.0089879045,
0.0009557190,
-0.0065649189,
0.0054183933,
0.0058419672,
0.0118927201,
0.0141877355,
0.0218450949,
0.0191528834,
0.0204128809,
0.0120320655,
0.0059609320,
0.0115647921,
-0.0016276995,
-0.0010468126,
0.0077751367,
0.0128821619,
0.0145337088,
0.0232300889,
0.0161153264,
0.0233233385,
0.0178706013,
0.0059980433,
-0.0015077642,
0.0018620619,
-0.0022564442,
0.0014878574,
0.0102948695,
0.0195328519,
0.0126353428,
0.0195920207,
0.0168535300,
0.0078140860,
-0.0016637312,
-0.0032634023,
-0.0075801532,
-0.0114911972,
0.0023691545,
0.0054679234,
0.0171827618,
0.0119891632,
0.0261711664,
0.0068817358,
0.0134743247,
-0.0102883475,
-0.0074744932,
-0.0143129788,
-0.0160695072,
-0.0113775916,
-0.0116647612,
0.0084618712,
-0.0005701726,
0.0069758985,
-0.0019111100,
0.0011979733,
-0.0137596056,
-0.0184743498,
-0.0191675033,
-0.0181722380,
-0.0205514673,
-0.0039712787,
-0.0046202033,
0.0075373151,
0.0023384208,
0.0065078214,
-0.0044999262,
-0.0076279286,
-0.0272293650,
-0.0213199630,
-0.0299837645,
-0.0328156315,
-0.0158011056,
-0.0148955453,
-0.0002678261,
-0.0098681673,
0.0067205094,
-0.0190268066,
-0.0160549842,
-0.0288549345,
-0.0336135402,
-0.0355411433,
-0.0230173282,
-0.0192999672,
-0.0129990233,
0.0092300698,
-0.0023751156,
0.0024291079,
0.0052498770,
-0.0179337300,
-0.0212511700,
-0.0179254748,
-0.0289566275,
-0.0264578778,
-0.0060801292,
-0.0123418784,
-0.0015342772,
0.0068922224,
0.0007191096,
-0.0034860400,
-0.0059816260,
-0.0175049100,
-0.0277610030,
-0.0219457857,
-0.0266117249,
-0.0163834412,
-0.0074601145,
0.0068728463,
0.0093347710,
0.0222332068,
0.0089889681,
-0.0035245707,
-0.0034017717,
-0.0214598998,
-0.0275118724,
-0.0189944096,
-0.0148925232,
-0.0080491677,
0.0154771367,
0.0177475642,
0.0111885704,
0.0297097322,
0.0115961935,
0.0025534329,
-0.0090628359,
-0.0088843666,
-0.0035349983,
-0.0070911245,
0.0111006405,
0.0171745084,
0.0267705284,
0.0326367095,
0.0321690068,
0.0152399149,
0.0132107344,
0.0043356544,
-0.0043982263,
-0.0018001760,
0.0062373541,
0.0105384048,
0.0188514479,
0.0362747200,
0.0360362753,
0.0274505932,
0.0257743318,
0.0087435571,
0.0065167113,
-0.0083314925,
-0.0026470122,
0.0013541781,
0.0118927639,
0.0140398871,
0.0298582222,
0.0403126739,
0.0266185421,
0.0332651623,
0.0258613769,
0.0040138206,
-0.0010982221,
0.0136465486,
-0.0087925931,
0.0088264737,
0.0181205124,
0.0133706462,
0.0269846432,
0.0362116881,
0.0157054998,
0.0102175549,
0.0096834768,
-0.0071207597,
-0.0104695018,
0.0038249989,
-0.0047840048,
0.0082883090,
0.0218491182,
0.0285912678,
0.0213840529,
0.0276999455,
0.0046525979,
0.0037908114,
-0.0057470268,
-0.0185650233,
-0.0055345027,
-0.0061648497,
0.0049202242,
-0.0034441995,
0.0311006680,
0.0015642985,
0.0165460799,
0.0116084320,
-0.0064352565,
-0.0196146127,
-0.0068479469,
-0.0167320520,
-0.0238459185,
0.0008845902,
0.0017526093,
-0.0014944007,
0.0150310472,
0.0091598658,
-0.0091896690,
-0.0038008157,
-0.0218885038,
-0.0328190364,
-0.0236384608,
-0.0172288232,
-0.0260744840,
-0.0024253668,
-0.0042276001,
0.0024621799,
-0.0095069185,
-0.0009376867,
-0.0297985859,
-0.0185029320,
-0.0282954499,
-0.0370449387,
-0.0205769055,
-0.0121320020,
-0.0173480809,
-0.0071719331,
0.0085020280,
-0.0168544594,
-0.0017279257,
-0.0066450844,
-0.0301187132,
-0.0262157582,
-0.0140217235,
-0.0341553763,
-0.0176030919,
-0.0009623858,
-0.0089417696,
-0.0044436506,
0.0087592863,
-0.0074200351,
-0.0178718548,
-0.0148848714,
-0.0230803806,
-0.0358995460,
-0.0170207359,
-0.0145797851,
-0.0109008066,
-0.0015371393,
0.0075019249,
-0.0052369619,
0.0013894164,
-0.0071772602,
-0.0164270755,
-0.0083921375,
-0.0186782386,
-0.0131038334,
-0.0000359462,
-0.0005289335,
0.0033071090,
0.0102481674,
0.0103513813,
-0.0037134939,
0.0052748797,
-0.0093676755,
-0.0114473989,
-0.0023517373,
0.0006715447,
0.0021388705,
0.0065980749,
0.0353767499,
0.0111039830,
0.0154709741,
0.0225642696,
0.0037575047,
-0.0126703195,
0.0088962559,
-0.0066098981,
-0.0092838407,
0.0152185597,
0.0175987482,
0.0184945837,
0.0203755982,
0.0256996565,
0.0087292064,
0.0066649858,
-0.0003754082,
-0.0058668782,
0.0015927455,
-0.0008420900,
0.0067726248,
0.0244769342,
0.0212682262,
0.0173819922,
0.0293996893,
0.0234456398,
0.0003764623,
0.0128494771,
0.0065963720,
-0.0071203290,
0.0137758665,
0.0174273755,
0.0015680572,
0.0355372876,
0.0288316719,
0.0052349670,
0.0231865160,
0.0115840659,
-0.0105194859,
-0.0026417009,
0.0017659131,
-0.0141261332,
0.0052699395,
0.0206974111,
0.0177580249,
0.0199358687,
0.0287342928,
0.0102210566,
0.0078124502,
-0.0037290270,
-0.0112224277,
-0.0101465527,
-0.0081655877,
-0.0128098410,
0.0097048553,
0.0146938479,
0.0121728135,
0.0136372279,
0.0182705875,
-0.0040464140,
-0.0139077008,
-0.0022691642,
-0.0325590260,
-0.0113935713,
-0.0076240529,
-0.0013405117,
-0.0057811467,
0.0244099349,
0.0036562213,
-0.0059418157,
0.0051728957,
-0.0126743056,
-0.0300437491,
-0.0135967787,
-0.0182403326,
-0.0226768926,
-0.0057983585,
0.0049905269,
0.0001984418,
0.0098349843,
0.0072093569,
-0.0139436414,
-0.0081091831,
-0.0227218159,
-0.0263852812,
-0.0295182858,
-0.0104602817,
-0.0298037641,
0.0058667404,
0.0013378307,
0.0008373235,
0.0043246448,
0.0095310165,
-0.0228981860,
-0.0157603770,
-0.0094603123,
-0.0365588889,
-0.0119768381,
-0.0040349043,
-0.0103807002,
0.0007084401,
0.0199257862,
-0.0034520717,
-0.0047175381,
-0.0035650588,
-0.0211290475,
-0.0276101083,
-0.0109226434,
-0.0183807015,
-0.0167140178,
0.0050919740,
0.0057434905,
0.0001001174,
0.0168436151,
0.0011348350,
-0.0077028116,
-0.0027353899,
-0.0109038781,
-0.0211371202,
-0.0057832594,
-0.0054055704,
-0.0066370955,
0.0144768301,
0.0105652865,
0.0167743955,
0.0124340318,
0.0115833143,
-0.0073406054,
0.0003863239,
-0.0079693971,
-0.0098914932,
0.0051674405,
0.0096730413,
0.0122545203,
0.0204790477,
0.0362238474,
0.0052883215,
0.0137789380,
0.0167495869,
-0.0133236870,
-0.0058388636,
0.0136581976,
-0.0019192985,
0.0095493989,
0.0299172197,
0.0157730114,
0.0177278221,
0.0263334978,
0.0050825262,
0.0018048566,
0.0028940316,
-0.0047952132,
-0.0102009103,
0.0175871868,
0.0110125635,
0.0082803732,
0.0280246977,
0.0223015249,
0.0186767261,
0.0148939192,
0.0109330015,
-0.0079479972,
0.0099915061,
-0.0028008455,
-0.0055695400,
0.0175665468,
0.0193909630,
0.0112750735,
0.0298804063,
0.0168381985,
0.0011600825,
0.0187370386,
-0.0024718298,
-0.0124738002,
0.0028214608,
0.0040131221,
-0.0001297525,
0.0146359485,
0.0136290537,
0.0073523070,
0.0155885713,
0.0104398318,
-0.0087582543,
0.0041700657,
-0.0059867096,
-0.0098873200,
-0.0088173440,
0.0095565999,
-0.0047702109,
0.0113008507,
0.0050288853,
0.0014562201,
-0.0007754577,
-0.0061622830,
-0.0134763233,
-0.0261657313,
-0.0010923920,
-0.0244266521,
0.0031470223,
-0.0055051753,
0.0049335514,
-0.0024475036,
0.0050455513,
-0.0155506805,
-0.0190274045,
-0.0094765564,
-0.0255212523,
-0.0208785906,
-0.0082655288,
-0.0078260275,
-0.0034224510,
0.0015103632,
-0.0063412348,
-0.0122655472,
-0.0096061807,
-0.0176861584,
-0.0309918057,
-0.0183655582,
-0.0233992115,
-0.0211284161,
-0.0159935635,
-0.0000941836,
-0.0168707371,
0.0019733270,
-0.0037746995,
-0.0131828599,
-0.0146419331,
-0.0173512455,
-0.0270333719,
-0.0248998981,
-0.0078333700,
-0.0156735275,
-0.0005016353,
0.0023351053,
-0.0017011178,
-0.0062019983,
-0.0057212166,
-0.0191593580,
-0.0290158223,
-0.0221774187,
-0.0216223858,
-0.0211239308,
-0.0101463068,
-0.0029821787,
-0.0010728976,
0.0044447272,
-0.0064187362,
-0.0138422884,
-0.0079668807,
-0.0252166111,
-0.0258773267,
-0.0168424193,
-0.0167319383,
-0.0154073816,
0.0123777576,
0.0079336939,
0.0040428601,
0.0117666936,
0.0081322044,
-0.0061928825,
-0.0112902662,
-0.0056104227,
-0.0156917758,
-0.0034451000,
0.0133363726,
0.0018339361,
0.0184871182,
0.0237086415,
0.0142693203,
0.0060506426,
0.0123761231,
-0.0055381916,
-0.0044274866,
0.0055177854,
-0.0085733766,
0.0107607376,
0.0180535913,
0.0210290924,
0.0287456885,
0.0288654584,
0.0119184880,
0.0190164056,
0.0073677995,
-0.0104716439,
-0.0007141762,
0.0095414007,
0.0047554784,
0.0131779686,
0.0334826633,
0.0305013843,
0.0229792483,
0.0328617841,
0.0157344919,
0.0011600507,
0.0041847965,
0.0043150992,
-0.0052448576,
0.0141949570,
0.0246584620,
0.0179974064,
0.0350077450,
0.0283122808,
0.0201866291,
0.0208906736,
0.0122537194,
-0.0056117428,
0.0081320368,
0.0006755161,
0.0076579931,
0.0104585849,
0.0162113570,
0.0219426211,
0.0301083811,
0.0193417259,
0.0174304582,
0.0137035726,
-0.0023737699,
-0.0093806740,
-0.0029224246,
0.0036078892,
-0.0008349578,
0.0203971006,
0.0219837595,
0.0278945733,
0.0246077590,
0.0250134785,
-0.0002541154,
-0.0051245056,
-0.0149391200,
-0.0086542973,
-0.0195319802,
0.0040554497,
0.0026806921,
0.0140190944,
0.0209485367,
0.0110880081,
0.0105850361,
-0.0092261387,
-0.0017334620,
-0.0249654036,
-0.0178622864,
-0.0207747538,
-0.0049714819,
-0.0073669730,
-0.0011939602,
0.0045973486,
0.0075130216,
-0.0008579546,
-0.0069870744,
-0.0149482032,
-0.0193999913,
-0.0285730343,
-0.0214442909,
-0.0171515513,
-0.0168557074,
-0.0072462275,
0.0016357487,
-0.0012390136,
-0.0017468490,
0.0020615375,
-0.0240480639,
-0.0194706805,
-0.0268498268,
-0.0227179602,
-0.0296228640,
-0.0066972198,
-0.0095419176,
0.0022489410,
0.0050894446,
0.0020504119,
-0.0110743325,
-0.0181851592,
-0.0144468565,
-0.0342021845,
-0.0278329104,
-0.0200545024,
-0.0148034571,
-0.0080213528,
0.0001582642,
-0.0021985294,
-0.0004950240,
-0.0043374449,
-0.0154207572,
-0.0143653201,
-0.0284169018,
-0.0187722500,
-0.0153020686,
-0.0116469562,
-0.0083868792,
0.0008209439,
0.0040196725,
0.0018163780,
0.0079123359,
-0.0072785937,
-0.0126151517,
-0.0159459356,
-0.0054779099,
-0.0215396658,
-0.0075856904,
0.0119184852,
0.0030389323,
0.0089333523,
0.0233024750,
0.0028865857,
-0.0029039395,
-0.0008565241,
-0.0098502459,
-0.0243654326,
-0.0020277507,
0.0004646547,
0.0104752313,
0.0123113990,
0.0172393881,
0.0297712944,
0.0105892252,
0.0083140377,
0.0032401595,
-0.0030026028,
-0.0093420427,
0.0046851719,
-0.0018534901,
0.0104889134,
0.0132648647,
0.0187620670,
0.0151652489,
0.0116366884,
0.0147361737,
-0.0024097469,
-0.0066198851,
0.0066159638,
0.0054452615,
0.0065443967,
0.0182451792,
0.0275481381,
0.0176935550,
0.0248361081,
0.0218833312,
0.0074349102,
0.0000244776,
0.0041461424,
-0.0029578621,
-0.0060927337,
0.0099036423,
0.0164670702,
0.0171096697,
0.0117848208,
0.0299746394,
0.0034545669,
0.0075649936,
-0.0021660603,
-0.0089929951,
-0.0123735657,
-0.0005820537,
-0.0006606503,
0.0013484815,
0.0195851754,
0.0176190604,
0.0133787505,
0.0132283960,
0.0059497338,
-0.0021680361,
-0.0033715027,
-0.0132311797,
-0.0050881011,
0.0026016179,
0.0007617112,
0.0117086144,
0.0185076445,
0.0023107326,
0.0126373246,
-0.0044240234,
-0.0076440023,
-0.0301903114,
-0.0022534453,
-0.0306798108,
-0.0143615985,
0.0041983118,
0.0031756870,
0.0050761960,
0.0125531871,
0.0125665031,
-0.0135977454,
-0.0016972835,
-0.0190174859,
-0.0209427103,
-0.0150188413,
-0.0103386529,
-0.0128882919,
0.0103192907,
0.0026699817,
0.0059544463,
0.0070628249,
-0.0023933463,
-0.0199372526,
-0.0101563847,
-0.0231557228,
-0.0220896304,
-0.0140410615,
-0.0088788942,
-0.0074705407,
0.0106963124,
0.0089349542,
-0.0059148949,
0.0068003819,
-0.0060855933,
-0.0159424096,
-0.0222168379,
-0.0065162256,
-0.0278166644,
-0.0025863838,
0.0036245361,
0.0017720389,
0.0070330203,
0.0116527090,
-0.0019516735,
-0.0098236976,
-0.0169116911,
-0.0240260828,
-0.0203967690,
-0.0134051032,
-0.0121770576,
-0.0068015317,
0.0099021653,
0.0154700680,
0.0034821611,
0.0130838258,
-0.0000102304,
-0.0092473198,
-0.0036273755,
-0.0056479354,
-0.0102650095,
0.0028612786,
0.0085439086,
0.0074949944,
0.0265615340,
0.0113439094,
0.0090741785,
0.0134835346,
-0.0002558047,
-0.0140730487,
-0.0061200876,
-0.0018890685,
-0.0075467015,
0.0154653378,
0.0144244246,
0.0232399404,
0.0242714006,
0.0296222791,
0.0078887604,
-0.0052328035,
0.0002601980,
-0.0088168019,
-0.0065332842,
0.0166489035,
0.0092720073,
0.0185690261,
0.0386158973,
0.0252940394,
0.0153049324,
0.0174668171,
-0.0041484726,
-0.0052291206,
-0.0000917047,
-0.0079307873,
-0.0021154215,
0.0130418036,
0.0201015752,
0.0161852278,
0.0288425349,
0.0132140536,
0.0119675919,
0.0097328043,
-0.0017067820,
-0.0155802956,
0.0024105893,
0.0006892743,
-0.0006228915,
0.0149528980,
0.0227106512,
0.0180816185,
0.0224883668,
0.0190029591,
-0.0101887668,
0.0025231240,
-0.0095719509,
-0.0213627908,
-0.0057973200,
0.0039403215,
-0.0040025129,
0.0185558423,
0.0198904779,
0.0088239480,
0.0105369184,
0.0081519932,
-0.0193537250,
-0.0117139481,
-0.0067466586,
-0.0198954921,
-0.0001872591,
0.0121998303,
0.0066716475,
0.0148616489,
0.0234153792,
-0.0118372943,
0.0011861247,
-0.0147506613,
-0.0250072982,
-0.0349729508,
-0.0075273234,
-0.0193140786,
-0.0099911746,
0.0084718028,
-0.0099019315,
0.0063895429,
-0.0029122850,
-0.0160715580,
-0.0309770349,
-0.0134489946,
-0.0319628976,
-0.0317777358,
-0.0050827311,
-0.0128363958,
-0.0116508212,
0.0071931346,
-0.0032446848,
-0.0087449783,
-0.0045833634,
-0.0189465210,
-0.0303660631,
-0.0181699563,
-0.0253269486,
-0.0263936780,
-0.0052346052,
-0.0073939697,
-0.0085924882,
0.0008063539,
0.0017431205,
-0.0211573187,
-0.0143325506,
-0.0212772470,
-0.0309652109,
-0.0238742884,
-0.0084161479,
-0.0127728181,
0.0003398113,
0.0063352683,
-0.0013923581,
-0.0000023740,
-0.0159505345,
-0.0229168087,
-0.0247098692,
-0.0199645236,
-0.0290859211,
-0.0161357429,
0.0027643321,
-0.0022742639,
0.0024511071,
0.0103447232,
0.0021301021,
-0.0158255082,
0.0036577836,
-0.0189847704,
-0.0212692190,
-0.0036204860,
-0.0044604633,
-0.0057181865,
0.0236731190,
0.0151509838,
0.0015210281,
0.0260903481,
0.0064908620,
-0.0070058205,
-0.0030351968,
-0.0074555119,
-0.0133210756,
0.0040716361,
0.0096610030,
0.0160837397,
0.0249091703,
0.0269188937,
0.0172334686,
0.0193358138,
-0.0040411465,
-0.0049792593,
-0.0016784617,
0.0068136668,
-0.0050946884,
0.0194333270,
0.0378535576,
0.0202128738,
0.0380268656,
0.0331438854,
0.0075746737,
0.0101734875,
0.0169149749,
-0.0095195705,
-0.0010535559,
0.0174518283,
0.0131810829,
0.0249386318,
0.0355091169,
0.0279672965,
0.0214886013,
0.0270779878,
0.0122586163,
-0.0074328771,
0.0032315077,
-0.0023797913,
0.0037913914,
0.0115420427,
0.0257742368,
0.0276861172,
0.0385695621,
0.0301443245,
0.0183129720,
0.0160773210,
0.0006646627,
-0.0076577445,
-0.0030623362,
0.0007242186,
-0.0073772343,
0.0258072671,
0.0124715902,
0.0207464248,
0.0287685804,
0.0215127505,
-0.0041339886,
0.0066788797,
0.0010076618,
-0.0208433196,
-0.0027318390,
0.0085034706,
-0.0003497264,
0.0193458293,
0.0288682468,
0.0072884089,
0.0092431325,
0.0131918546,
-0.0167739689,
-0.0221149288,
-0.0133202123,
-0.0252903085,
-0.0085220104,
-0.0030994518,
0.0073161372,
0.0010160040,
0.0204652883,
-0.0108988583,
-0.0010047989,
-0.0249462537,
-0.0282602943,
-0.0265720189,
-0.0202534683,
-0.0255172607,
-0.0167715289,
0.0097305067,
-0.0063898303,
0.0043418892,
0.0067945844,
-0.0098774377,
-0.0206274278,
-0.0141152320,
-0.0280278809,
-0.0288563427,
-0.0161690190,
-0.0119144563,
-0.0137690492,
0.0076149628,
-0.0004910736,
-0.0076850383,
-0.0117118992,
-0.0138530359,
-0.0375156440,
-0.0307405349,
-0.0257297121,
-0.0277164299,
-0.0176758841,
-0.0060199345,
0.0025569154,
0.0005096035,
0.0052949442,
-0.0083382707,
-0.0084643541,
-0.0244295951,
-0.0237937868,
-0.0262891427,
-0.0168088544,
-0.0161790121,
-0.0126920678,
0.0033268714,
-0.0031188102,
0.0008560804,
0.0002218704,
-0.0112688551,
-0.0211144220,
-0.0099293375,
-0.0251310486,
-0.0272920616,
0.0098871365,
-0.0122716073,
-0.0043469956,
0.0209831893,
0.0096532153,
-0.0099910712,
0.0174384676,
-0.0122503527,
-0.0253473204,
-0.0041730176,
-0.0045046108,
-0.0098074209,
0.0060079196,
0.0189024992,
0.0111835534,
0.0216269009,
0.0142542403,
-0.0051451037,
-0.0015667458,
-0.0114925262,
-0.0134968031,
-0.0075188330,
0.0049628480,
0.0089063253,
0.0184304845,
0.0250642728,
0.0094447089,
0.0296199396,
0.0119626420,
-0.0028123322,
0.0032209856,
0.0066294363,
-0.0065102000,
0.0165104903,
0.0209433362,
0.0081891669,
0.0209097546,
0.0243027043,
0.0150540322,
0.0018709407,
0.0093577681,
-0.0028378768,
-0.0069394633,
0.0053929682,
0.0076385331,
0.0083250050,
0.0194458719,
0.0209849980,
0.0196527895,
0.0184822660,
0.0131168393,
0.0037304657,
0.0025914398,
-0.0032488718,
-0.0049982225,
-0.0013031124,
0.0124278665,
0.0073610041,
0.0250121932,
0.0115010962,
0.0179086104,
0.0109594511,
-0.0012679469,
-0.0063575888,
-0.0064011128,
-0.0041696499,
-0.0093602873,
0.0175448712,
0.0142603638,
0.0094722742,
0.0168186110,
0.0188893192,
-0.0064199739,
-0.0015718740,
-0.0078503452,
-0.0106121050,
-0.0109172985,
0.0065757167,
0.0003571046,
0.0152677130,
0.0067466153,
0.0151554160,
0.0004667702,
0.0010117958,
-0.0159707386,
-0.0138069307,
-0.0147697888,
-0.0236514732,
-0.0097451182,
-0.0227430742,
0.0067158421,
-0.0076164110,
0.0119430581,
-0.0072396258,
0.0081250500,
-0.0099500176,
-0.0146456296,
-0.0142041221,
-0.0167514663,
-0.0140739139,
-0.0062243668,
0.0030753377,
0.0085504418,
0.0046468028,
0.0029064692,
0.0003579642,
-0.0181838851,
-0.0207570009,
-0.0204437524,
-0.0206255727,
-0.0241066292,
-0.0024884045,
-0.0028161006,
0.0029914817,
0.0020534936,
0.0110221831,
-0.0072397809,
-0.0068154749,
-0.0172662325,
-0.0170753561,
-0.0163674112,
-0.0107950885,
-0.0107458802,
0.0039783474,
0.0140952785,
0.0092763929,
0.0159273837,
0.0011727015,
-0.0069378964,
-0.0113549810,
-0.0127142714,
-0.0254728757,
-0.0065221544,
-0.0100548584,
0.0008444360,
0.0152875539,
0.0097097978,
0.0040856828,
0.0216045622,
-0.0061172023,
-0.0102416836,
-0.0046660965,
-0.0090946825,
-0.0140942214,
0.0028960898,
0.0063459845,
0.0113772238,
0.0209816135,
0.0213645417,
0.0125965644,
0.0034961104,
0.0040071667,
-0.0157720950,
-0.0095828036,
-0.0101274941,
-0.0044763321,
-0.0021085185,
0.0176352095,
0.0211251490,
0.0223953947,
0.0241027810,
0.0144188814,
0.0069576339,
-0.0002620048,
-0.0036656952,
0.0046617482,
0.0018538331,
0.0153288655,
0.0234022513,
0.0268677231,
0.0284772348,
0.0188234914,
0.0144704375,
0.0005724665,
-0.0024720766,
-0.0112936189,
0.0018339870,
-0.0081847869,
0.0093775652,
0.0095720366,
0.0186141431,
0.0206281822,
0.0179233365,
0.0090416949,
0.0012386824,
0.0005427005,
-0.0120909400,
-0.0058411858,
0.0003445458,
0.0050722300,
0.0055748168,
0.0248421151,
0.0200831145,
0.0221486613,
0.0170581210,
0.0040478040,
-0.0022374354,
-0.0133029968,
-0.0105576301,
-0.0176460836,
0.0010245366,
-0.0021241964,
0.0073054782,
0.0170367938,
0.0097254673,
0.0042311773,
-0.0072101867,
-0.0147881899,
-0.0184723772,
-0.0191767961,
-0.0133343805,
-0.0058204010,
0.0037205943,
0.0116768749,
0.0157607198,
0.0097891884,
0.0065328130,
-0.0083794314,
-0.0152154844,
-0.0178816840,
-0.0276106149,
-0.0169973411,
-0.0168615747,
-0.0055220514,
-0.0121973287,
0.0091667045,
-0.0055720527,
-0.0084506618,
-0.0076782852,
-0.0202441979,
-0.0285513718,
-0.0244506802,
-0.0172962155,
-0.0246816389,
-0.0001582762,
0.0007876053,
-0.0048306673,
0.0094498685,
-0.0028738284,
-0.0153960884,
-0.0131872864,
-0.0259364937,
-0.0326286405,
-0.0197022576,
-0.0127689485,
-0.0212354586,
-0.0028213002,
-0.0015260137,
-0.0049431222,
-0.0084135775,
-0.0121733630,
-0.0257953163,
-0.0188361816,
-0.0241471119,
-0.0288898703,
-0.0121009033,
-0.0086375074,
-0.0073084752,
0.0043007168,
0.0061946874,
-0.0108297830,
0.0051913275,
-0.0104741193,
-0.0273310319,
-0.0088171950,
-0.0157480948,
-0.0136684198,
0.0007820299,
0.0107600596,
-0.0049763550,
0.0153223705,
0.0038428465,
-0.0060589332,
-0.0119875139,
-0.0173983108,
-0.0123042520,
-0.0208930392,
0.0040495466,
0.0058368454,
0.0131619498,
0.0088554556,
0.0287556499,
0.0067994972,
0.0052566649,
-0.0018345725,
-0.0037713642,
-0.0026523932,
-0.0018334434,
0.0081817070,
0.0127924010,
0.0191558953,
0.0244713388,
0.0179502070,
0.0148209166,
0.0043830499,
0.0065648863,
-0.0006929754,
-0.0046425201,
0.0075479252,
0.0125691686,
0.0177275334,
0.0266395472,
0.0413205177,
0.0185706429,
0.0290418323,
0.0271955691,
0.0058614886,
-0.0047051595,
0.0173233785,
-0.0038220915,
0.0052999756,
0.0288555957,
0.0263316967,
0.0265657175,
0.0356763415,
0.0227368232,
0.0107034026,
0.0083789686,
0.0023623200,
-0.0038942704,
0.0049476349,
0.0079314401,
0.0111237131,
0.0298948959,
0.0258921497,
0.0268753637,
0.0284169707,
0.0161547493,
0.0033078392,
0.0096626338,
-0.0069879293,
0.0007166872,
0.0058742058,
0.0117012840,
0.0088613126,
0.0379357040,
0.0173303094,
0.0092244856,
0.0225225575,
-0.0008706499,
-0.0150759760,
-0.0093963398,
-0.0043104207,
-0.0170512963,
0.0037463547,
0.0172899310,
0.0128338151,
0.0167022254,
0.0229118187,
0.0015475196,
-0.0052599381,
-0.0129278004,
-0.0216630455,
-0.0241290070,
-0.0106392093,
-0.0209168438,
0.0004528643,
0.0083965957,
0.0084918374,
0.0025381795,
0.0063190265,
-0.0120479241,
-0.0258676969,
-0.0142355366,
-0.0391746871,
-0.0218179598,
-0.0148385568,
-0.0048163077,
-0.0096197138,
0.0191144813,
-0.0015948327,
-0.0061818901,
0.0014826099,
-0.0221562721,
-0.0360547602,
-0.0170799848,
-0.0239393227,
-0.0309648439,
-0.0066449642,
0.0006296349,
-0.0069185947,
0.0053734742,
-0.0015503973,
-0.0210728608,
-0.0200193487,
-0.0284586437,
-0.0385316275,
-0.0298306756,
-0.0206183828,
-0.0229208320,
-0.0017231487,
0.0046791197,
-0.0030939362,
0.0049966625,
-0.0007597040,
-0.0217048675,
-0.0134976404,
-0.0196946952,
-0.0287551582,
-0.0074610803,
-0.0023599011,
-0.0075869588,
0.0095143700,
0.0128273591,
-0.0049217953,
0.0020083184,
-0.0059649060,
-0.0304434542,
-0.0223054215,
-0.0123629896,
-0.0183474571,
-0.0182161331,
0.0079190116,
0.0109269060,
0.0051138252,
0.0198493805,
0.0038273423,
-0.0092095099,
-0.0053482428,
-0.0108558908,
-0.0244536903,
-0.0038110651,
0.0019640573,
0.0062134694,
0.0173908025,
0.0218640268,
0.0172188282,
0.0129035432,
0.0071122246,
-0.0081759244,
-0.0049244110,
-0.0070095598,
-0.0087358430,
0.0142418686,
0.0130396476,
0.0139747411,
0.0239948258,
0.0323037319,
0.0017595298,
0.0087639708,
0.0116598886,
-0.0188149847,
-0.0029484767,
0.0136982268,
-0.0003699241,
0.0128855910,
0.0361591056,
0.0171244051,
0.0225221459,
0.0259534921,
0.0018697255,
0.0000479190,
0.0032841149,
-0.0080910064,
-0.0069751316,
0.0188028608,
0.0147650680,
0.0137055619,
0.0312810354,
0.0198044349,
0.0186200328,
0.0125394538,
0.0002156181,
-0.0069116857,
0.0066224770,
-0.0155753680,
0.0016393354,
0.0194699634,
0.0121622588,
0.0114757661,
0.0264707357,
0.0179583561,
-0.0082870927,
0.0147236716,
-0.0230628736,
-0.0149856145,
-0.0068021277,
0.0054488089,
-0.0101806000,
0.0165574234,
0.0180886891,
0.0041974820,
0.0061349147,
0.0043687206,
-0.0204409212,
-0.0136363544,
-0.0067489753,
-0.0196059644,
-0.0027802158,
0.0093576433,
0.0066381861,
0.0028585549,
0.0148759242,
-0.0100452229,
-0.0011173229,
-0.0184438489,
-0.0143359341,
-0.0258890241,
0.0008179026,
-0.0209407229,
0.0060464181,
0.0072384784,
0.0013158626,
0.0042640711,
0.0091798380,
-0.0080831200,
-0.0232016221,
0.0004663881,
-0.0292664133,
-0.0206194967,
-0.0006189410,
-0.0023735424,
-0.0042312248,
0.0133279487,
0.0033064631,
-0.0061954800,
-0.0063636056,
-0.0165182278,
-0.0303705297,
-0.0144179203,
-0.0211189389,
-0.0171808526,
-0.0014726486,
0.0091601461,
-0.0034878147,
0.0134817520,
0.0026542449,
-0.0085280798,
-0.0082492651,
-0.0126332399,
-0.0224511530,
-0.0127279963,
-0.0000282071,
-0.0055506369,
0.0201700535,
0.0108160684,
0.0109780096,
0.0102057317,
0.0080398684,
-0.0164909400,
-0.0138252871,
-0.0106723290,
-0.0164125543,
-0.0068111271,
0.0037782071,
0.0115358811,
0.0137029141,
0.0254636854,
0.0077095767,
-0.0035218881,
0.0069787470,
-0.0151533345,
-0.0154332174,
-0.0020921840,
-0.0003218241,
0.0008586241,
0.0275598280,
0.0258478448,
0.0116086509,
0.0261197016,
0.0161789320,
0.0000263004,
-0.0061551798,
0.0024287645,
-0.0128444741,
0.0021801079,
0.0156156337,
0.0073679355,
0.0266032461,
0.0269928463,
0.0150391683,
0.0118380086,
0.0100542894,
-0.0163600296,
-0.0076663191,
-0.0037223995,
-0.0121305799,
0.0063576419,
0.0205998421,
0.0152860768,
0.0336037949,
0.0293814391,
0.0043735038,
0.0120015852,
0.0009941680,
-0.0191598423,
-0.0084246248,
-0.0003044912,
-0.0051810956,
0.0079861507,
0.0254671648,
0.0157576799,
0.0153671382,
0.0259795338,
0.0009892909,
-0.0080950940,
-0.0031220997,
-0.0173644423,
-0.0120007768,
0.0047787842,
0.0045980169,
0.0078500761,
0.0253850613,
0.0137373051,
0.0123056546,
0.0071932906,
-0.0012993196,
-0.0221827291,
-0.0064786198,
-0.0168546606,
-0.0107561685,
-0.0038401268,
-0.0001381919,
0.0135066556,
0.0108636990,
0.0079315081,
-0.0065112738,
-0.0031976274,
-0.0218582638,
-0.0291781202,
-0.0217918344,
-0.0146666709,
-0.0136195589,
-0.0027651431,
0.0083853938,
0.0060528815,
0.0042531076,
0.0056483010,
-0.0158136226,
-0.0187745672,
-0.0225394331,
-0.0218283720,
-0.0227687955,
-0.0060806978,
-0.0056836372,
-0.0014539529,
0.0123444460,
-0.0022107158,
-0.0027467301,
-0.0127304289,
-0.0135656353,
-0.0359833986,
-0.0141503578,
-0.0225172117,
-0.0167766400,
-0.0089252135,
-0.0044721765,
0.0018204969,
-0.0000204945,
-0.0046131341,
-0.0161673762,
-0.0123316403,
-0.0215603672,
-0.0228029341,
-0.0182492267,
-0.0104316399,
-0.0118006812,
0.0015422389,
-0.0004883738,
-0.0054151248,
0.0050057122,
-0.0079004429,
-0.0209965743,
-0.0164350327,
-0.0136799999,
-0.0243035518,
-0.0030604063,
-0.0032784869,
-0.0052154996,
0.0086559951,
0.0131112933,
-0.0007827060,
-0.0028222678,
-0.0031264764,
-0.0111729857,
-0.0193346646,
-0.0039488459,
-0.0052503804,
-0.0015745290,
0.0120290751,
0.0138886161,
0.0122818593,
0.0111267902,
0.0088045206,
-0.0073917215,
0.0023462945,
-0.0134453271,
-0.0030649675,
0.0069815321,
0.0075813811,
0.0094616357,
0.0227839965,
0.0190089103,
0.0159011539,
0.0220784824,
0.0027273190,
0.0010900905,
0.0092632985,
0.0105093345,
0.0039071967,
0.0206001922,
0.0299565028,
0.0137547236,
0.0280534178,
0.0280801747,
0.0060972292,
0.0074141566,
0.0092498949,
0.0014441542,
-0.0016944250,
0.0176419020,
0.0101300236,
0.0245594829,
0.0223310310,
0.0206453744,
0.0244875085,
0.0172487162,
0.0052180514,
0.0124082752,
0.0026614331,
0.0023142986,
0.0119436914,
0.0105735762,
0.0175658297,
0.0182871148,
0.0207137968,
0.0128833130,
0.0156349000,
0.0071766791,
-0.0050415802,
0.0004477082,
0.0123670697,
0.0008294430,
0.0146593656,
0.0221775398,
0.0244773831,
0.0142311780,
0.0219704881,
0.0068115094,
-0.0013419572,
-0.0109831393,
0.0000556768,
-0.0123515343,
-0.0013805612,
0.0097690988,
0.0147726703,
0.0179799795,
0.0095244227,
0.0215620510,
-0.0152249504,
-0.0000702353,
-0.0159723759,
-0.0144865848,
-0.0208693966,
-0.0027572105,
-0.0068484824,
-0.0016622632,
0.0065399287,
0.0049093510,
-0.0013955231,
0.0013549487,
-0.0128716920,
-0.0166814830,
-0.0153628746,
-0.0220403783,
-0.0123189744,
-0.0107468339,
-0.0019133249,
0.0000414340,
0.0109651508,
-0.0110427514,
0.0037106727,
-0.0183607116,
-0.0257795826,
-0.0314695649,
-0.0145109100,
-0.0337001421,
-0.0141225103,
0.0010745074,
-0.0011937956,
0.0013544057,
-0.0010339604,
-0.0030025202,
-0.0274654776,
-0.0190133099,
-0.0260443911,
-0.0322994925,
-0.0216848757,
-0.0154255787,
-0.0070948550,
-0.0021573387,
-0.0023268533,
0.0007758764,
-0.0013571610,
-0.0091600446,
-0.0196868256,
-0.0174032394,
-0.0279696919,
-0.0156720318,
-0.0195794832,
-0.0084809363,
-0.0034041042,
0.0113720493,
-0.0031746943,
0.0014491229,
0.0001555316,
-0.0134321898,
-0.0233968068,
-0.0155183002,
-0.0154184448,
-0.0233236961,
0.0047645210,
0.0066428259,
0.0012098522,
0.0108838491,
0.0120173339,
-0.0101994053,
-0.0138617763,
-0.0097950501,
-0.0244784746,
-0.0167852826,
-0.0032494236,
-0.0045813001,
0.0080531454,
0.0141535271,
0.0247825682,
0.0105614141,
0.0160881244,
0.0064784917,
-0.0023183532,
-0.0092934929,
-0.0052281287,
-0.0039285584,
0.0011745308,
0.0080182869,
0.0209019668,
0.0265539084,
0.0096033607,
0.0161441062,
0.0090750661,
-0.0077858539,
-0.0096573420,
-0.0025491384,
-0.0062485975,
0.0040367059,
0.0206601955,
0.0199511498,
0.0211889856,
0.0296062827,
0.0168763660,
0.0061324313,
-0.0044400049,
0.0003339411,
-0.0102196373,
0.0007503306,
0.0106228609,
0.0078572873,
0.0143613126,
0.0339114331,
0.0226861462,
0.0162974726,
0.0158637222,
0.0054733139,
0.0002643433,
-0.0022172634,
-0.0049120653,
-0.0021752596,
0.0097445687,
0.0170695800,
0.0221050140,
0.0266051944,
0.0177721642,
0.0167406350,
0.0117671322,
-0.0112692872,
-0.0076144431,
0.0000355940,
-0.0025362452,
-0.0057646176,
0.0213470701,
0.0099251755,
0.0202796347,
0.0141590741,
0.0116136577,
-0.0148964813,
0.0007513097,
-0.0155158518,
-0.0298787542,
0.0011096796,
-0.0054260711,
-0.0049624443,
0.0040278547,
0.0247653220,
-0.0028020677,
0.0078965649,
0.0012632757,
-0.0163975190,
-0.0140845943,
-0.0068691256,
-0.0178267285,
-0.0010503330,
0.0072163520,
0.0049101692,
0.0099089481,
0.0113309911,
-0.0118615720,
0.0008045328,
-0.0129141835,
-0.0292083230,
-0.0207968839,
-0.0114003671,
-0.0137790777,
-0.0092165796,
0.0105788512,
-0.0055759009,
0.0119089056,
-0.0013178489,
-0.0021854760,
-0.0200765058,
-0.0036767875,
-0.0249792114,
-0.0164713934,
-0.0015498155,
-0.0059269732,
-0.0036363439,
0.0067892945,
-0.0002860718,
-0.0032216199,
-0.0016091766,
-0.0175767802,
-0.0168237202,
-0.0118476301,
-0.0116141923,
-0.0106102787,
0.0023047409,
0.0052797003,
0.0004891873,
0.0078830952,
0.0017285086,
-0.0093322545,
-0.0079298085,
-0.0095981415,
-0.0191450547,
-0.0097612357,
0.0013906781,
-0.0036327611,
0.0101342350,
0.0120124947,
0.0008499635,
0.0040164315,
-0.0023378604,
-0.0115909195,
-0.0109064719,
-0.0052457019,
-0.0127777820,
0.0001154534,
0.0164044444,
0.0069284197,
0.0146228392,
0.0184284765,
0.0127239190,
-0.0070248013,
0.0087676905,
-0.0079962350,
-0.0095037166,
0.0071955118,
0.0030229581,
0.0094411736,
0.0268514156,
0.0213038996,
0.0031533130,
0.0208144821,
0.0024581975,
-0.0083283996,
-0.0016260160,
-0.0076157367,
-0.0011628940,
0.0055972291,
0.0163282827,
0.0151062403,
0.0222759545,
0.0163529180,
0.0104361875,
0.0078858389,
-0.0055127805,
-0.0069243060,
-0.0012815234,
0.0014607029,
-0.0034464160,
0.0157681704,
0.0224573687,
0.0158476364,
0.0206155162,
0.0221917573,
0.0030068257,
0.0000907783,
0.0022617294,
-0.0179864354,
-0.0056514116,
0.0024847265,
0.0035095559,
0.0149721019,
0.0297513381,
0.0138900839,
0.0163925793,
0.0166894570,
-0.0064277179,
-0.0165418833,
-0.0055691190,
-0.0120403199,
-0.0095774131,
0.0148345772,
0.0112484470,
0.0160931014,
0.0236767232,
0.0089586377,
-0.0050409008,
-0.0038954047,
-0.0185634047,
-0.0275211483,
-0.0155276414,
-0.0093189450,
-0.0201194622,
0.0138291884,
0.0015306746,
0.0038155352,
0.0131522780,
0.0047950796,
-0.0197369959,
-0.0120746046,
-0.0103003522,
-0.0333275795,
-0.0121096605,
-0.0051097996,
-0.0067110406,
0.0099763814,
0.0115468949,
-0.0082102474,
0.0033469966,
-0.0102138277,
-0.0313945413,
-0.0320012048,
-0.0183964036,
-0.0358178020,
-0.0081047108,
-0.0056088250,
0.0025184301,
0.0037563625,
0.0124079343,
-0.0096036084,
-0.0151189612,
-0.0199461579,
-0.0341811925,
-0.0271807015,
-0.0249059107,
-0.0120725669,
-0.0155117661,
0.0145825632,
-0.0038887979,
0.0071454365,
0.0039356714,
-0.0134439962,
-0.0250730328,
-0.0200563092,
-0.0253654420,
-0.0286585093,
-0.0116177928,
-0.0084917210,
-0.0041349386,
0.0115250424,
0.0070945770,
-0.0104677230,
-0.0025064158,
-0.0125288675,
-0.0332517773,
-0.0195244979,
-0.0120733408,
-0.0202128682,
-0.0001481590,
0.0142183769,
0.0051907441,
0.0126822069,
0.0196048766,
-0.0049768416,
-0.0051094741,
-0.0120558422,
-0.0193993021,
-0.0156488847,
0.0007648112,
-0.0032154669,
0.0047278022,
0.0218949504,
0.0159224495,
0.0200385991,
0.0085273040,
0.0016224188,
-0.0061417585,
0.0069934926,
-0.0082088308,
-0.0014608797,
0.0274657644,
0.0125255287,
0.0205294341,
0.0390800126,
0.0200134162,
0.0047200560,
0.0196497217,
-0.0041887052,
-0.0163799115,
-0.0000151418,
0.0057968944,
0.0063331989,
0.0199785735,
0.0279786102,
0.0241784770,
0.0233902037,
0.0205910224,
-0.0012736053,
0.0041876133,
-0.0020495986,
-0.0040073814,
0.0036009578,
0.0198975094,
0.0166462399,
0.0214990582,
0.0275033172,
0.0180716328,
0.0227084402,
0.0118581075,
-0.0000427335,
0.0048326356,
0.0083329631,
-0.0077671558,
0.0154968668,
0.0174981076,
0.0081017585,
0.0253003910,
0.0312334020,
0.0085526817,
0.0086717950,
0.0174816716,
-0.0123334508,
-0.0144260945,
0.0136147337,
-0.0029914898,
0.0062183402,
0.0255917925,
0.0207019001,
0.0150290336,
0.0181982405,
0.0048065931,
-0.0161237754,
-0.0045174262,
-0.0237462148,
-0.0116671249,
-0.0102231419,
0.0145151243,
-0.0046313019,
0.0230183713,
0.0024137702,
0.0056116725,
-0.0062405695,
-0.0176621210,
-0.0144491941,
-0.0153254289,
-0.0107456045,
-0.0172801539,
0.0141038448,
-0.0034112814,
-0.0050699366,
0.0111423908,
0.0010632642,
-0.0183369387,
-0.0065799309,
-0.0147517528,
-0.0245211162,
-0.0175485909,
-0.0082942741,
-0.0176337380,
-0.0006038450,
-0.0012487157,
0.0002046140,
-0.0090143085,
-0.0083385091,
-0.0191569906,
-0.0253615081,
-0.0227227658,
-0.0262430497,
-0.0152603853,
-0.0138036069,
0.0041797115,
-0.0027367694,
0.0122878104,
-0.0025268763,
-0.0015930790,
-0.0164402239,
-0.0174082778,
-0.0202579908,
-0.0180049799,
-0.0152357006,
-0.0083114263,
0.0021520487,
0.0020017442,
-0.0087740263,
-0.0002995211,
-0.0119925989,
-0.0226257481,
-0.0201825649,
-0.0172818229,
-0.0293323323,
-0.0043818955,
0.0006628802,
-0.0056899991,
0.0053861849,
0.0134340851,
-0.0054878211,
-0.0058982479,
-0.0042159245,
-0.0258629918,
-0.0186365657,
-0.0095047019,
-0.0107593071,
-0.0126564652,
0.0118573019,
0.0128305741,
0.0084908130,
0.0143864881,
0.0022475070,
-0.0073778611,
-0.0089488812,
-0.0145144006,
-0.0148829538,
-0.0058840523,
0.0017178135,
0.0113182031,
0.0322045349,
0.0150580276,
0.0198551845,
0.0260145590,
-0.0049101152,
-0.0055013974,
-0.0005181338,
-0.0134100243,
-0.0070528411,
0.0153395105,
0.0092127379,
0.0237811916,
0.0285898037,
0.0173056796,
0.0069118706,
0.0058985371,
-0.0041098529,
-0.0164814871,
-0.0018420455,
0.0039570723,
0.0030122772,
0.0110895373,
0.0241616648,
0.0245938469,
0.0225565359,
0.0220436826,
0.0099936444,
0.0022543990,
0.0034017735,
-0.0021441523,
-0.0001305733,
0.0024949082,
0.0077411346,
0.0238865595,
0.0231023282,
0.0159869045,
0.0201692283,
0.0087602986,
-0.0005887108,
-0.0140502499,
-0.0048335600,
-0.0152383475,
-0.0020996712,
0.0036289587,
0.0106068747,
0.0138985077,
0.0272218920,
0.0121168988,
0.0033318184,
-0.0007193127,
-0.0113662891,
-0.0153336665,
-0.0109596141,
-0.0001411649,
-0.0056268438,
0.0095501980,
0.0154050943,
0.0159409773,
0.0109577738,
0.0075756661,
-0.0128797358,
-0.0090416512,
-0.0195529759,
-0.0117530897,
-0.0197648630,
-0.0045915185,
-0.0005849025,
0.0113533940,
0.0083165886,
0.0017718880,
0.0084635504,
-0.0089253420,
-0.0111932857,
-0.0181380250,
-0.0156289171,
-0.0132631334,
-0.0054120114,
-0.0034056725,
0.0050415918,
0.0012552617,
0.0065751565,
-0.0032980326,
-0.0080237510,
-0.0237459838,
-0.0125602391,
-0.0281988457,
-0.0168928653,
-0.0136518739,
-0.0064637708,
-0.0033146886,
0.0082315812,
0.0031564801,
-0.0010977144,
0.0009784371,
-0.0157149732,
-0.0099411886,
-0.0168595146,
-0.0084093893,
-0.0113120675,
0.0106688198,
-0.0012061234,
0.0043795533,
0.0063981544,
-0.0054551386,
-0.0095989732,
-0.0088593876,
-0.0208322592,
-0.0186646227,
-0.0031111012,
-0.0094832098,
0.0011072120,
0.0084738322,
0.0029587829,
0.0076361601,
0.0048713414,
-0.0045048022,
-0.0099658612,
-0.0011779435,
-0.0125163710,
-0.0057076765,
0.0026083912,
0.0094508864,
0.0060272180,
0.0181739051,
0.0136093870,
0.0022624286,
0.0113411415,
-0.0061452892,
-0.0085397670,
-0.0025818306,
-0.0041576987,
-0.0017054030,
0.0148500884,
0.0152524225,
0.0108268308,
0.0208527967,
0.0109165674,
0.0011719662,
0.0027947077,
-0.0109230056,
0.0019781075,
0.0000487836,
0.0100239450,
0.0249380022,
0.0213911794,
0.0193948820,
0.0282652099,
0.0174352061,
-0.0028762433,
-0.0028469556,
-0.0057641361,
-0.0018634803,
-0.0046547567,
0.0032242050,
0.0147457439,
0.0169857517,
0.0178929418,
0.0156064704,
0.0086680856,
-0.0005729678,
0.0033919932,
-0.0040873531,
-0.0097770160,
0.0060776928,
0.0089931544,
0.0161800869,
0.0207968224,
0.0262173787,
0.0168407317,
0.0229195710,
0.0084220506,
-0.0032130082,
-0.0081542656,
-0.0040565240,
-0.0179970991,
-0.0055867410,
0.0111419111,
0.0057983128,
0.0149277402,
0.0180510934,
0.0145426719,
-0.0028608146,
-0.0040086573,
-0.0133033134,
-0.0175373815,
-0.0118524628,
-0.0061414409,
0.0025154119,
0.0174282156,
0.0137400310,
0.0145138558,
0.0123075340,
-0.0007230316,
-0.0164300427,
-0.0053693848,
-0.0227048062,
-0.0139642190,
-0.0131818634,
0.0027174994,
0.0001018155,
0.0142900813,
0.0030160057,
-0.0109744174,
0.0048110103,
-0.0175600722,
-0.0208549723,
-0.0283438601,
-0.0094796242,
-0.0266956016,
-0.0055690017,
0.0039944467,
-0.0035493458,
0.0031677322,
0.0094082030,
-0.0111440122,
-0.0176660735,
-0.0194216724,
-0.0287177432,
-0.0285289362,
-0.0171506554,
-0.0222115610,
-0.0090572536,
0.0077373465,
-0.0047526537,
-0.0003662221,
-0.0033820400,
-0.0170443989,
-0.0229668580,
-0.0145764137,
-0.0332989506,
-0.0154025024,
-0.0080129374,
-0.0036569131,
0.0014783471,
0.0191884395,
-0.0048636761,
-0.0041852095,
0.0005864849,
-0.0268982090,
-0.0247019418,
-0.0128887258,
-0.0223721527,
-0.0136072580,
0.0068736956,
0.0016283093,
0.0031950912,
0.0153763983,
0.0008103403,
-0.0099952593,
-0.0141197490,
-0.0115929265,
-0.0222709849,
-0.0132245021,
0.0005622648,
-0.0043363622,
0.0124550071,
0.0219379365,
0.0210751854,
0.0142602716,
0.0128288930,
-0.0008218829,
-0.0014708356,
-0.0142343817,
-0.0096428841,
0.0036637830,
0.0016763172,
0.0154051194,
0.0208735671,
0.0233772229,
0.0085794441,
0.0146915670,
-0.0020435129,
-0.0175588317,
-0.0074275304,
-0.0003601398,
0.0068932548,
0.0072343973,
0.0300570223,
0.0339633301,
0.0276247878,
0.0330233946,
0.0194529910,
-0.0005496108,
0.0101895640,
0.0024845828,
-0.0097356085,
0.0103098787,
0.0174893923,
0.0089665521,
0.0257809870,
0.0257908292,
0.0176691934,
0.0188937355,
0.0179085005,
-0.0025079167,
0.0046033207,
0.0033814239,
0.0050048348,
0.0181296039,
0.0184736159,
0.0209492985,
0.0361917205,
0.0271838550,
0.0106089180,
0.0236473083,
0.0026883837,
-0.0100490814,
0.0015643680,
0.0136829913,
-0.0074459338,
0.0208100695,
0.0255115796,
0.0103393951,
0.0226017535,
0.0199216865,
-0.0072289514,
-0.0083235484,
0.0035883670,
-0.0180779099,
-0.0137122171,
0.0074198493,
0.0066175135,
0.0007326597,
0.0243504159,
0.0052886326,
0.0057653049,
0.0044381195,
-0.0033140448,
-0.0152752651,
-0.0054260534,
-0.0133936768,
-0.0011933390,
0.0076685436,
0.0020018043,
0.0037595395,
0.0041314508,
0.0041405587,
-0.0198717490,
-0.0033751491,
-0.0329501778,
-0.0220590271,
-0.0129749216,
-0.0069352775,
-0.0148238596,
0.0011060906,
0.0099031208,
-0.0109077878,
0.0024136161,
-0.0063272603,
-0.0260840021,
-0.0155279608,
-0.0103464369,
-0.0234209038,
-0.0085083665,
0.0052855532,
-0.0050681829,
-0.0042664339,
0.0060481713,
-0.0196587835,
-0.0120973354,
-0.0199239478,
-0.0289153010,
-0.0267912988,
-0.0110375714,
-0.0190069396,
-0.0038001665,
0.0068021570,
-0.0065579377,
-0.0029350726,
0.0050423765,
-0.0157544110,
-0.0227115508,
-0.0099845435,
-0.0327896439,
-0.0183975790,
-0.0019941633,
-0.0104055423,
-0.0025787239,
0.0061641214,
-0.0034666748,
-0.0117319254,
-0.0088832332,
-0.0257899426,
-0.0258952472,
-0.0168523379,
-0.0123621859,
-0.0199011490,
-0.0003631373,
0.0132762529,
-0.0052383905,
0.0075080809,
0.0008931856,
-0.0043406049,
