Filename,STFMK-20201105-LW19-2328_20201201_064607_004.dat
-0.0152300633,
-0.0031673023,
-0.0231918991,
-0.0047027408,
-0.0014315452,
0.0075236624,
0.0176447183,
0.0141396336,
0.0153688993,
0.0134460675,
0.0039350665,
-0.0096487980,
-0.0099303313,
-0.0108819464,
-0.0095758336,
-0.0012910728,
0.0103816492,
0.0147405863,
0.0231028944,
0.0206816904,
0.0140525773,
-0.0043693772,
0.0092649683,
-0.0121410768,
-0.0120379208,
0.0091189537,
0.0050164438,
0.0051384303,
0.0324413031,
0.0269683078,
0.0101777166,
0.0269651376,
0.0119160376,
-0.0057598087,
-0.0019167614,
-0.0018946254,
-0.0108973589,
0.0016389040,
0.0135464147,
0.0093823709,
0.0254990496,
0.0240913332,
0.0123658702,
0.0222837627,
-0.0017955793,
-0.0084746452,
-0.0050560813,
0.0014284630,
-0.0154784843,
0.0165622253,
0.0177565757,
0.0154426713,
0.0263825413,
0.0265903007,
-0.0002943815,
0.0024091904,
-0.0045926073,
-0.0216254685,
-0.0061724558,
-0.0055372338,
-0.0030498425,
-0.0026036429,
0.0263434276,
0.0038934918,
0.0093513364,
0.0129954182,
0.0036892383,
-0.0143004535,
-0.0024702507,
-0.0156991892,
-0.0070391977,
-0.0030725454,
0.0067165690,
0.0033058561,
0.0173369125,
0.0072392030,
0.0049752295,
-0.0011862213,
-0.0120476000,
-0.0264029410,
-0.0147461696,
-0.0190270804,
-0.0211602300,
0.0004527130,
-0.0051130028,
0.0070955446,
0.0028993378,
0.0096491426,
-0.0246675275,
-0.0038209888,
-0.0202611983,
-0.0279548392,
-0.0151033876,
-0.0040266369,
-0.0144543545,
-0.0005230916,
0.0116744684,
-0.0015058352,
-0.0025596402,
0.0017782534,
-0.0180104040,
-0.0158732049,
-0.0134766949,
-0.0231744498,
-0.0099871904,
-0.0025494792,
-0.0041534775,
-0.0058950363,
0.0115226321,
-0.0067121279,
-0.0034308645,
-0.0063887755,
-0.0163578689,
-0.0223627407,
-0.0029552004,
-0.0169504452,
-0.0024441183,
0.0064615030,
0.0061298469,
0.0144676827,
0.0073754718,
0.0000412774,
-0.0102599133,
-0.0055973539,
-0.0080856876,
-0.0166139696,
-0.0058294963,
0.0045812526,
0.0040978561,
0.0066171396,
0.0147778317,
-0.0010391058,
0.0036208567,
0.0009471455,
-0.0174317025,
-0.0088554658,
-0.0008193951,
-0.0048207119,
0.0090251472,
0.0260805152,
0.0074791252,
0.0231263954,
0.0221429747,
0.0107775331,
-0.0043304767,
0.0032211090,
-0.0073264581,
-0.0126783820,
0.0057574101,
0.0064843870,
0.0091540860,
0.0178166684,
0.0187026616,
0.0142537281,
0.0110368794,
0.0023666604,
-0.0088333478,
0.0042362558,
-0.0069940547,
-0.0045620971,
0.0178743079,
0.0127085540,
0.0135021713,
0.0310780834,
0.0166712683,
0.0112325614,
0.0180269331,
-0.0034929428,
-0.0076246001,
0.0025647301,
0.0033453936,
0.0011466967,
0.0224765763,
0.0195001420,
0.0075706616,
0.0233731437,
0.0136361811,
-0.0078690555,
-0.0022095968,
-0.0026526209,
-0.0153407343,
-0.0000950603,
0.0104121035,
0.0087670013,
0.0178946182,
0.0196256861,
0.0112763010,
0.0083511360,
0.0058794697,
-0.0080110477,
-0.0059002382,
-0.0094348928,
-0.0091572180,
-0.0005119197,
-0.0011591529,
0.0124221984,
0.0058951220,
0.0122926291,
-0.0013743162,
0.0013610204,
-0.0125850635,
-0.0202639867,
-0.0161577389,
-0.0084794071,
-0.0133632636,
0.0033228188,
0.0101860194,
0.0107677421,
0.0057709208,
0.0069584092,
-0.0063428730,
-0.0183710363,
-0.0198856350,
-0.0239878856,
-0.0228913166,
-0.0179452486,
0.0020032797,
-0.0071622892,
0.0087104905,
-0.0040482152,
0.0015116298,
-0.0254775789,
-0.0152965495,
-0.0298989732,
-0.0296713337,
-0.0213830750,
-0.0239205472,
-0.0107875615,
-0.0082962699,
0.0041683135,
-0.0034678893,
-0.0001852773,
-0.0111038033,
-0.0125940498,
-0.0193411037,
-0.0210150499,
-0.0228056591,
-0.0121794026,
-0.0160049405,
-0.0010186469,
-0.0007916018,
0.0005628176,
-0.0085888579,
-0.0027111031,
-0.0243954062,
-0.0272911619,
-0.0208190419,
-0.0258973651,
-0.0265916958,
-0.0114255417,
-0.0016887974,
-0.0001603686,
0.0085463366,
0.0019885972,
-0.0032974614,
-0.0169378426,
-0.0090431422,
-0.0266147982,
-0.0198112652,
-0.0105254352,
-0.0076401555,
-0.0057926397,
0.0133188814,
0.0087640779,
0.0012877512,
0.0089877537,
-0.0026110802,
-0.0089142574,
-0.0111859282,
-0.0123298969,
-0.0055223568,
-0.0022506006,
0.0040182220,
0.0160450190,
0.0183580406,
0.0165810473,
0.0186111890,
0.0135185281,
-0.0075307991,
-0.0046966602,
-0.0009660682,
-0.0028473297,
-0.0037390308,
0.0210391469,
0.0178652368,
0.0252110418,
0.0302423630,
0.0204107389,
0.0046768324,
0.0068205707,
-0.0003780569,
-0.0127389953,
0.0031527965,
0.0083186394,
0.0075795548,
0.0291899871,
0.0291694533,
0.0301388875,
0.0312957168,
0.0214263052,
0.0173799954,
0.0046874974,
0.0028949711,
-0.0007616310,
0.0118305050,
0.0079140216,
0.0229213201,
0.0278019235,
0.0284302142,
0.0208767653,
0.0205503590,
0.0104840389,
-0.0104919318,
0.0041490491,
-0.0028138116,
-0.0030189755,
0.0061189984,
0.0208512787,
0.0183006264,
0.0236436725,
0.0298866816,
0.0168517828,
0.0067856386,
0.0007109531,
-0.0018548649,
-0.0127710113,
-0.0004345893,
0.0017921643,
0.0061509339,
0.0130254794,
0.0287329424,
0.0158717558,
0.0123382127,
0.0163403414,
-0.0024145683,
-0.0100685507,
-0.0138028162,
-0.0099276742,
-0.0118041970,
0.0041845348,
0.0076791868,
0.0103211133,
0.0165354647,
0.0112142870,
0.0048994389,
-0.0026853269,
-0.0175872054,
-0.0138988066,
-0.0093318867,
-0.0098258490,
-0.0107628191,
0.0123556200,
0.0033052764,
0.0079630213,
0.0054781321,
-0.0027602301,
-0.0188375600,
-0.0093930140,
-0.0231013354,
-0.0330270752,
-0.0056904415,
-0.0115071153,
-0.0077708643,
-0.0022372475,
0.0116518680,
-0.0062480830,
-0.0037281190,
-0.0110853985,
-0.0233154912,
-0.0187731721,
-0.0205940306,
-0.0188358948,
-0.0060015088,
-0.0071211737,
-0.0030975977,
0.0005305507,
-0.0031449245,
-0.0175600052,
-0.0127683030,
-0.0214041807,
-0.0309415739,
-0.0213051923,
-0.0155097330,
-0.0138631547,
-0.0085305683,
0.0040245699,
-0.0037833417,
-0.0006175868,
-0.0053549567,
-0.0170433745,
-0.0191443898,
-0.0073705912,
-0.0237921830,
-0.0176799744,
0.0084923776,
-0.0042943000,
-0.0053026066,
0.0090156328,
-0.0005813888,
-0.0102298809,
-0.0089368792,
-0.0127117233,
-0.0238350760,
-0.0048982329,
-0.0075442716,
0.0037642384,
0.0019056980,
0.0185361616,
0.0062883524,
0.0092962254,
0.0069131604,
-0.0098255882,
-0.0067621614,
-0.0125813317,
-0.0087690596,
-0.0083403019,
0.0082120504,
0.0071309139,
0.0256423485,
0.0108475797,
0.0127732567,
0.0112852007,
-0.0030770500,
-0.0140167382,
-0.0037941760,
-0.0082662441,
-0.0109044686,
0.0090909880,
0.0226905048,
0.0110177789,
0.0260801166,
0.0231764261,
0.0153355692,
-0.0048171356,
0.0046433816,
-0.0057117869,
-0.0100400476,
0.0101608001,
0.0128200362,
0.0161464773,
0.0283669829,
0.0313521400,
0.0137870833,
0.0210098997,
0.0031409836,
-0.0018360405,
-0.0066836434,
-0.0030646706,
-0.0051402603,
0.0083835237,
0.0135184834,
0.0213255286,
0.0225044321,
0.0226239040,
0.0108306166,
0.0108898953,
-0.0039728307,
-0.0128062032,
-0.0057436484,
-0.0057830568,
-0.0099454671,
0.0115804709,
0.0238286778,
0.0139210140,
0.0212239623,
0.0217393041,
-0.0029756040,
-0.0097942827,
-0.0040642899,
-0.0342831463,
-0.0111634582,
0.0006772074,
0.0015281981,
0.0052444646,
0.0294267777,
0.0130520221,
0.0063878242,
0.0067905486,
-0.0137135703,
-0.0200224314,
-0.0090785334,
-0.0164190885,
-0.0110330414,
0.0093999812,
0.0086444933,
0.0136394426,
0.0153479818,
0.0036012742,
-0.0082198260,
-0.0017675158,
-0.0266654994,
-0.0230594575,
-0.0166179389,
-0.0112520512,
-0.0206097756,
0.0137813464,
0.0024212145,
0.0047605294,
0.0131535437,
0.0026559923,
-0.0162358787,
-0.0114037422,
-0.0110456832,
-0.0316657834,
-0.0037262912,
-0.0040060892,
-0.0015521953,
0.0126136970,
0.0126668625,
0.0022399973,
0.0030423489,
-0.0088328309,
-0.0259086657,
-0.0217820480,
-0.0125302691,
-0.0212164782,
-0.0080232900,
0.0065675047,
0.0097185923,
0.0085251164,
0.0126314070,
-0.0047181239,
-0.0124155991,
-0.0104874643,
-0.0223677624,
-0.0278582349,
-0.0043802257,
-0.0061095925,
-0.0055868272,
0.0191250928,
0.0088014565,
0.0117583871,
0.0144657008,
0.0033020254,
-0.0135162743,
-0.0022275483,
-0.0097449888,
-0.0088224374,
0.0030898312,
0.0043418645,
0.0094153304,
0.0235938951,
0.0217068661,
0.0032012369,
0.0059613073,
0.0045721130,
-0.0235369205,
-0.0036643664,
0.0027402663,
-0.0047330502,
0.0122667458,
0.0249189287,
0.0145826442,
0.0192178208,
0.0233360343,
-0.0033279248,
0.0019696122,
-0.0062254779,
-0.0129105700,
-0.0059381663,
0.0113466829,
0.0037571138,
0.0112724816,
0.0240297411,
0.0178124420,
0.0190474875,
0.0111863930,
-0.0011794115,
-0.0016215775,
0.0034396974,
-0.0006848653,
0.0005726673,
0.0244093575,
0.0158773810,
0.0164909996,
0.0340136327,
0.0100874631,
0.0017659232,
0.0085794283,
-0.0117709041,
-0.0168840326,
0.0035636707,
-0.0015053361,
0.0031786910,
0.0198861063,
0.0182738639,
0.0097908694,
0.0162101928,
0.0104417317,
-0.0116754770,
0.0005977478,
-0.0057476070,
-0.0143337864,
0.0013901384,
0.0145786703,
0.0041198628,
0.0116210384,
0.0194763616,
0.0045448961,
0.0078765498,
0.0003363555,
-0.0131846955,
-0.0088804197,
0.0048116655,
-0.0146714076,
0.0099405218,
0.0093881804,
0.0013000870,
0.0127807306,
0.0041410555,
-0.0100655593,
-0.0215625968,
-0.0039806236,
-0.0339932479,
-0.0186423901,
-0.0042349291,
-0.0075838459,
-0.0026259171,
0.0159292817,
-0.0060635577,
-0.0043397308,
-0.0067287907,
-0.0222150069,
-0.0326070562,
-0.0133751621,
-0.0283196364,
-0.0185515136,
0.0008449758,
-0.0003378830,
-0.0052067237,
0.0047252085,
-0.0030570058,
-0.0205955170,
-0.0134388320,
-0.0334684514,
-0.0263381861,
-0.0231685657,
-0.0100443810,
-0.0199653096,
0.0087279659,
-0.0043987557,
-0.0073865172,
0.0016949400,
-0.0133097488,
-0.0310861710,
-0.0238985121,
-0.0212176684,
-0.0268515944,
-0.0183493178,
-0.0028307610,
-0.0036235515,
0.0074362867,
0.0096984077,
-0.0053943279,
-0.0112907365,
-0.0147310682,
-0.0270528197,
-0.0365721695,
-0.0173630174,
-0.0229295604,
-0.0102215996,
0.0110052442,
0.0130198887,
0.0037901129,
0.0200879537,
0.0022148329,
-0.0141565707,
-0.0189752802,
-0.0190447476,
-0.0172760822,
-0.0153553123,
0.0010433664,
0.0057460652,
0.0219302364,
0.0161526557,
0.0114148445,
0.0112537928,
0.0002275988,
-0.0118394047,
-0.0074578673,
-0.0014852530,
-0.0139363864,
0.0128837684,
0.0215776674,
0.0128559498,
0.0378376283,
0.0329991393,
0.0095896497,
0.0119868293,
0.0098754466,
-0.0214834847,
-0.0071098628,
0.0027431457,
-0.0018559013,
0.0139141101,
0.0347599797,
0.0342835747,
0.0288733728,
0.0397129357,
0.0144375479,
0.0051383493,
-0.0003523140,
-0.0040787850,
-0.0020061925,
0.0076657245,
0.0162012987,
0.0252786279,
0.0408149175,
0.0252363607,
0.0236065276,
0.0273443218,
0.0029299189,
-0.0010090675,
0.0093811229,
-0.0078710038,
0.0018459689,
0.0212575290,
0.0144135673,
0.0216557272,
0.0353364386,
0.0252864491,
0.0111973863,
0.0156327412,
0.0026804383,
-0.0146572869,
-0.0020774077,
0.0121895168,
-0.0038927773,
0.0136684291,
0.0292072650,
0.0269156247,
0.0226067156,
0.0234584901,
0.0020302080,
-0.0052119237,
-0.0050567836,
-0.0178061072,
-0.0077835647,
0.0019225745,
0.0059869802,
0.0194967501,
0.0247187354,
0.0108117936,
0.0160219073,
-0.0036791945,
-0.0130076902,
-0.0172325205,
-0.0119254664,
-0.0242029782,
-0.0058578858,
0.0075346334,
-0.0020009663,
0.0074968981,
0.0151084913,
-0.0064317454,
-0.0102478266,
-0.0085573075,
-0.0257999562,
-0.0315209925,
-0.0139427697,
-0.0140673555,
-0.0200473629,
-0.0019102962,
-0.0019913903,
0.0032723465,
-0.0037695416,
-0.0057631363,
-0.0257775169,
-0.0192376114,
-0.0309016015,
-0.0232272763,
-0.0251607616,
-0.0122564472,
-0.0028977953,
0.0044090701,
0.0034099836,
-0.0076509495,
-0.0033926549,
-0.0215445366,
-0.0230135173,
-0.0324043706,
-0.0246000271,
-0.0231341813,
-0.0146029871,
-0.0032285322,
-0.0096998913,
-0.0043490687,
-0.0058717835,
-0.0152796227,
-0.0248560943,
-0.0178285725,
-0.0280793309,
-0.0269960947,
-0.0102131013,
-0.0122791072,
-0.0165819973,
0.0014578558,
0.0039592246,
-0.0107491799,
-0.0000119750,
-0.0122889392,
-0.0195204932,
-0.0172533114,
-0.0096610989,
-0.0175635926,
-0.0034074038,
0.0053043361,
0.0012890969,
0.0038462933,
0.0059699663,
-0.0113022104,
-0.0103569832,
-0.0145160509,
-0.0194386505,
-0.0134207923,
-0.0034162796,
-0.0006650766,
0.0154796951,
0.0124868294,
0.0033427353,
0.0220810603,
0.0004853687,
-0.0075611821,
0.0021503780,
-0.0004079590,
-0.0101251416,
0.0100706005,
0.0126767252,
0.0062471717,
0.0151800783,
0.0215557870,
0.0131918583,
0.0038744509,
0.0093621053,
-0.0009725990,
-0.0050704763,
0.0070896875,
0.0030531064,
0.0089923143,
0.0244701542,
0.0230401419,
0.0153101515,
0.0169020053,
0.0151101910,
-0.0020572518,
0.0049935286,
-0.0060519879,
0.0031067363,
0.0085823834,
0.0163398515,
0.0221181642,
0.0243619755,
0.0161097180,
0.0180929750,
0.0075342529,
-0.0004025644,
-0.0067058536,
-0.0026042862,
0.0000172259,
-0.0036928176,
0.0042214189,
0.0173709001,
0.0100083277,
0.0179168172,
0.0183712263,
0.0064223148,
0.0040545277,
0.0046168272,
-0.0034605791,
-0.0080707800,
0.0069376146,
0.0038751704,
0.0147225438,
0.0157363731,
0.0199325159,
0.0062688114,
0.0131499171,
-0.0074958610,
-0.0046295975,
-0.0185381249,
-0.0074425391,
-0.0168274920,
-0.0042501241,
0.0089130960,
0.0073790131,
0.0143208178,
0.0009693124,
0.0075931624,
-0.0124252047,
-0.0143979015,
-0.0205273088,
-0.0125696920,
-0.0152211739,
-0.0060409424,
-0.0010475859,
0.0101627856,
0.0014490383,
0.0102234706,
-0.0009170170,
-0.0079187443,
-0.0217693876,
-0.0097899931,
-0.0199257117,
-0.0198206771,
-0.0097072525,
-0.0015648296,
0.0047106054,
0.0075267018,
0.0077112680,
-0.0067334380,
0.0072393543,
-0.0152513217,
-0.0183850583,
-0.0191679262,
-0.0088038854,
-0.0161551796,
0.0042537325,
0.0088151870,
0.0062148198,
0.0116755022,
0.0066531827,
-0.0116714854,
-0.0089327954,
-0.0239885226,
-0.0244523510,
-0.0166940335,
-0.0068383003,
-0.0141988499,
0.0078773499,
0.0126191368,
0.0046216748,
0.0130290398,
0.0055983686,
-0.0101046022,
-0.0126402257,
-0.0045989151,
-0.0195786748,
-0.0030825927,
-0.0017440247,
0.0106505640,
0.0135384649,
0.0265842136,
0.0027649659,
0.0075151050,
0.0031772119,
-0.0181123279,
-0.0166540053,
-0.0116192885,
-0.0138602676,
0.0031243730,
0.0128996670,
0.0102846427,
0.0208019447,
0.0214332305,
0.0053278026,
0.0041534668,
-0.0120749874,
-0.0147635294,
-0.0050490028,
-0.0054674726,
0.0107020549,
0.0080220206,
0.0302517787,
0.0265640952,
0.0323336534,
0.0142225986,
0.0122203026,
-0.0044246595,
-0.0010574777,
-0.0112200491,
-0.0060278778,
0.0105566336,
0.0105221095,
0.0211372208,
0.0252532475,
0.0217126049,
0.0084448941,
0.0092367195,
-0.0011586774,
-0.0155183161,
-0.0056326650,
0.0005493304,
0.0031467902,
0.0120610688,
0.0198105443,
0.0259232037,
0.0205684621,
0.0213576145,
0.0055448608,
-0.0010878859,
-0.0023561134,
-0.0110372333,
-0.0192104857,
0.0076732505,
-0.0004581793,
0.0060845586,
0.0189346857,
0.0196222048,
0.0137051018,
0.0121738259,
0.0002069575,
-0.0069233007,
-0.0076202191,
-0.0066980012,
-0.0051716054,
0.0091435080,
0.0105194375,
0.0139601361,
0.0199098289,
0.0089962920,
-0.0049398970,
-0.0078095421,
-0.0176492799,
-0.0266063288,
-0.0162447505,
-0.0071739126,
-0.0021149972,
0.0020448335,
0.0173919387,
-0.0056703184,
0.0089066485,
-0.0063490472,
-0.0168030541,
-0.0232916437,
-0.0111903697,
-0.0197969005,
-0.0188936070,
0.0015645997,
-0.0039981906,
-0.0044472315,
0.0055376138,
-0.0055782287,
-0.0112159839,
-0.0124869170,
-0.0227086470,
-0.0260783210,
-0.0216171537,
-0.0165231638,
-0.0168658439,
0.0040597795,
-0.0103619052,
-0.0031757329,
-0.0043799551,
-0.0077077569,
-0.0327181108,
-0.0114511428,
-0.0320304483,
-0.0274315458,
-0.0072417641,
-0.0060571339,
-0.0058436026,
0.0072777029,
0.0112186484,
-0.0163470469,
0.0017735914,
-0.0196801331,
-0.0309310108,
-0.0214582980,
-0.0185059384,
-0.0253204815,
-0.0035012178,
0.0055180723,
-0.0075140218,
0.0049422584,
0.0044701896,
-0.0167698469,
-0.0229377486,
-0.0154653266,
-0.0224358495,
-0.0207205601,
-0.0041727959,
0.0001584355,
0.0142684877,
0.0191488490,
0.0140748210,
0.0073915944,
0.0091995168,
-0.0064749848,
-0.0074192630,
-0.0102515258,
-0.0189044364,
0.0026486120,
0.0064434828,
0.0040943557,
0.0194227658,
0.0204210356,
0.0113477325,
0.0080242548,
0.0017145234,
-0.0123032797,
-0.0084498264,
-0.0024551670,
0.0016850560,
0.0034477296,
0.0233703200,
0.0408295691,
0.0223137513,
0.0302868541,
0.0284189004,
0.0070424434,
-0.0029215831,
0.0078550577,
-0.0030373535,
0.0027970809,
0.0225249194,
0.0224994775,
0.0358497687,
0.0313439816,
0.0258747414,
0.0174876191,
0.0131444270,
0.0006525459,
0.0000136267,
0.0005535152,
0.0011796786,
0.0175323263,
0.0233872514,
0.0223649666,
0.0360930525,
0.0333398618,
0.0183558837,
0.0128064286,
0.0130308047,
-0.0086032972,
-0.0063311262,
0.0140382238,
-0.0004305736,
0.0067006908,
0.0386624821,
0.0239511672,
0.0206952579,
0.0322838016,
0.0118614035,
-0.0060381154,
0.0015536760,
-0.0033534351,
-0.0105001200,
0.0062868576,
0.0165028516,
0.0189886987,
0.0277574565,
0.0264507979,
0.0162933860,
0.0143912807,
0.0010852044,
-0.0086371386,
-0.0108679812,
-0.0108592622,
-0.0097220261,
0.0043357480,
0.0075028799,
0.0086693941,
0.0152514372,
0.0100131808,
-0.0080341771,
-0.0086237378,
-0.0168468319,
-0.0337267257,
-0.0151743218,
-0.0131065175,
-0.0118539184,
-0.0101691633,
0.0197199173,
-0.0014659920,
0.0013235519,
0.0045172484,
-0.0135229938,
-0.0281027164,
-0.0136673674,
-0.0220824424,
-0.0218708813,
-0.0082547348,
-0.0044643884,
-0.0055273650,
0.0059165154,
-0.0048540118,
-0.0213027708,
-0.0091205994,
-0.0343929641,
-0.0367199965,
-0.0301123448,
-0.0213728547,
-0.0291358884,
0.0003367106,
-0.0052812020,
-0.0032580732,
0.0042320220,
-0.0033493715,
-0.0238016583,
-0.0139863798,
-0.0221751649,
-0.0355913155,
-0.0105347633,
-0.0110500343,
-0.0204578806,
-0.0035264716,
0.0049090656,
-0.0115127191,
-0.0096247643,
-0.0090966271,
-0.0288034212,
-0.0205744691,
-0.0168359857,
-0.0217959285,
-0.0172469243,
0.0020083180,
-0.0051000877,
-0.0011142197,
0.0088704824,
-0.0034245066,
-0.0057376064,
-0.0082472628,
-0.0223763473,
-0.0236621518,
-0.0077532120,
-0.0138187082,
0.0008425303,
0.0075476267,
0.0114548430,
0.0192413237,
0.0101438910,
0.0013691457,
-0.0101510044,
-0.0018472925,
-0.0162991229,
-0.0137521466,
-0.0006300179,
0.0079577575,
0.0096115433,
0.0149761904,
0.0277644433,
0.0043432312,
0.0127022238,
0.0080801975,
-0.0083110426,
0.0048054466,
0.0131073184,
0.0038221467,
0.0207178108,
0.0330005512,
0.0153393997,
0.0235147290,
0.0226433836,
0.0109024057,
0.0020602506,
0.0074589737,
-0.0059705558,
-0.0027737941,
0.0137083698,
0.0121804839,
0.0142660849,
0.0243867189,
0.0160491802,
0.0214519743,
0.0171528403,
0.0011456553,
0.0017071674,
0.0152369356,
-0.0020572345,
-0.0005305036,
0.0242567137,
0.0133254575,
0.0138749555,
0.0299126953,
0.0108710490,
0.0051523135,
0.0131236222,
-0.0056489818,
-0.0057453886,
0.0027218680,
0.0040564258,
0.0006256403,
0.0248976611,
0.0150099164,
0.0094519304,
0.0129742008,
0.0140028223,
-0.0125677316,
0.0014621817,
-0.0095990403,
-0.0060576368,
0.0006699998,
0.0108981421,
0.0098172016,
0.0172030590,
0.0103346994,
-0.0010382538,
0.0044421041,
-0.0152431065,
-0.0166340191,
-0.0161096044,
-0.0068797795,
-0.0208359137,
0.0068016215,
-0.0055473861,
0.0064833835,
0.0011944218,
0.0121387234,
-0.0100044711,
-0.0137751037,
-0.0052109072,
-0.0205274224,
-0.0137889711,
-0.0070658443,
-0.0083901891,
0.0012944648,
0.0140984394,
0.0066696764,
-0.0060822833,
0.0023429217,
-0.0130894305,
-0.0251247585,
-0.0201376639,
-0.0275892112,
-0.0184838325,
-0.0115037914,
0.0004938189,
-0.0097816158,
0.0105301961,
-0.0089002773,
-0.0024296825,
-0.0181093477,
-0.0162522513,
-0.0281393453,
-0.0131443124,
-0.0145778451,
-0.0162449274,
0.0049348413,
0.0026705908,
0.0058927704,
0.0035954262,
0.0076530501,
-0.0144717079,
-0.0121705048,
-0.0118395351,
-0.0170019977,
-0.0156424306,
-0.0044844169,
-0.0019474933,
0.0052056811,
0.0092956638,
-0.0004560394,
-0.0024672751,
0.0019525153,
-0.0189988539,
-0.0152183026,
-0.0111649474,
-0.0105971433,
-0.0072302972,
0.0112083601,
0.0084419576,
0.0151333343,
0.0164031945,
0.0171971060,
0.0016805613,
-0.0010136536,
-0.0070627742,
-0.0154515300,
-0.0095464019,
-0.0026985933,
-0.0050107162,
0.0063174083,
0.0183152743,
0.0117390407,
0.0115903551,
0.0117980046,
-0.0019425621,
0.0000112864,
-0.0014125239,
-0.0132006481,
0.0095491232,
0.0087026563,
0.0138955060,
0.0284366272,
0.0246412009,
0.0164985787,
0.0182446614,
0.0138031393,
-0.0106289014,
-0.0018014126,
0.0000762494,
0.0005526155,
0.0032808241,
0.0184832066,
0.0136344042,
0.0217290744,
0.0249761548,
0.0065823561,
-0.0000874888,
0.0039835544,
-0.0080949077,
-0.0103725363,
0.0024834869,
0.0050281687,
0.0037978184,
0.0223065652,
0.0177332275,
0.0226284396,
0.0178229660,
0.0139081283,
0.0044355467,
0.0014448059,
-0.0063939225,
-0.0010820599,
-0.0040886933,
0.0032755616,
0.0113586374,
0.0137009434,
0.0145300161,
0.0077574044,
0.0124205183,
-0.0088381749,
-0.0148359146,
-0.0142315719,
-0.0083022648,
-0.0152616929,
0.0015564112,
0.0002274030,
0.0101475865,
0.0125323050,
0.0140072117,
-0.0079798363,
-0.0102831405,
-0.0149343340,
-0.0189378429,
-0.0210226662,
-0.0108804498,
-0.0094058774,
-0.0059052799,
0.0040573198,
0.0051739430,
-0.0092504593,
-0.0095284563,
-0.0078758681,
-0.0281568076,
-0.0214298405,
-0.0276570544,
-0.0139258616,
-0.0157773905,
-0.0014129169,
-0.0056727021,
0.0028760671,
-0.0032280523,
-0.0065355962,
-0.0124780880,
-0.0195603278,
-0.0332209170,
-0.0176053122,
-0.0188042205,
-0.0156589188,
-0.0110853752,
-0.0061790389,
-0.0032563382,
-0.0095360298,
-0.0094626611,
-0.0303787775,
-0.0201585535,
-0.0282078255,
-0.0273293220,
-0.0284517296,
-0.0055905562,
-0.0114723090,
0.0016771303,
0.0041467203,
0.0015605240,
-0.0071585635,
-0.0041674380,
-0.0117545957,
-0.0269995667,
-0.0132070966,
-0.0174003597,
-0.0089107649,
0.0022630361,
0.0036839889,
0.0025021972,
0.0024591018,
0.0017626212,
-0.0107966177,
-0.0111569520,
-0.0240227580,
-0.0162616838,
-0.0120614171,
-0.0058275722,
0.0000341886,
0.0089769932,
0.0116500985,
0.0116480086,
0.0180327930,
-0.0081686871,
-0.0039627273,
-0.0043602269,
0.0004024169,
-0.0180010274,
0.0052176286,
0.0202941056,
0.0087948227,
0.0205159392,
0.0240880158,
0.0086533017,
0.0093631484,
0.0070984573,
-0.0080901673,
-0.0067492370,
0.0105456365,
0.0049140672,
0.0216405746,
0.0244513489,
0.0285424851,
0.0326871462,
0.0217852481,
0.0186503250,
0.0076134950,
0.0049731368,
-0.0000593122,
0.0078275222,
0.0073827938,
0.0210904125,
0.0295835063,
0.0311566480,
0.0214087777,
0.0250169430,
0.0221925061,
-0.0055885059,
0.0028880020,
0.0080874581,
-0.0017409611,
0.0049095377,
0.0194830652,
0.0236804299,
0.0199170187,
0.0281368177,
0.0240984373,
0.0107357986,
0.0094422838,
0.0081498232,
0.0029975802,
-0.0039353347,
0.0121180192,
0.0149793634,
0.0157803167,
0.0244881939,
0.0243079178,
0.0135595892,
0.0212447681,
0.0021339275,
-0.0101407701,
-0.0117612388,
-0.0070332792,
-0.0112920105,
-0.0044270670,
0.0077619492,
0.0171786938,
0.0151106566,
0.0178187359,
0.0042484193,
0.0007414312,
-0.0132041657,
-0.0130142234,
-0.0107552409,
-0.0116867283,
-0.0096907336,
0.0126459533,
0.0153524037,
-0.0005087255,
0.0153426658,
0.0040253093,
-0.0154746370,
-0.0201156549,
-0.0102809081,
-0.0420962237,
-0.0142663335,
-0.0085350908,
-0.0087059047,
-0.0011097705,
0.0096749365,
0.0030344455,
-0.0075975712,
-0.0016555444,
-0.0266079977,
-0.0234927237,
-0.0224554706,
-0.0254081916,
-0.0159160122,
-0.0074902698,
-0.0035494207,
0.0021954561,
0.0029728736,
-0.0113404319,
-0.0196330547,
-0.0192411821,
-0.0372818708,
-0.0325854197,
-0.0281177927,
-0.0274278522,
-0.0209077373,
0.0055127265,
-0.0055670342,
-0.0031695315,
0.0059434082,
-0.0083888154,
-0.0247028302,
-0.0166439172,
-0.0234989841,
-0.0330045670,
-0.0073071420,
-0.0069669895,
-0.0065476377,
0.0059681153,
0.0068434975,
-0.0003750153,
-0.0084261298,
-0.0183209889,
-0.0291055217,
-0.0233460702,
-0.0167943276,
-0.0170171112,
-0.0095199216,
0.0019864703,
0.0134100355,
0.0068653398,
0.0088631948,
-0.0073753577,
-0.0053308932,
-0.0125633283,
-0.0194329042,
-0.0181732681,
-0.0016170498,
-0.0062466208,
0.0093320329,
0.0212197378,
0.0114144282,
0.0220601298,
0.0188647695,
-0.0020123355,
-0.0063548600,
-0.0015351996,
-0.0130570699,
-0.0068242471,
0.0119440798,
0.0044072005,
0.0174286626,
0.0278169755,
0.0217547994,
0.0065234234,
0.0056722946,
0.0044467519,
-0.0152601469,
0.0012038784,
0.0119665451,
0.0117001031,
0.0199443474,
0.0296528228,
0.0261659026,
0.0251335986,
0.0110720620,
0.0012233055,
0.0050762161,
-0.0070254290,
-0.0066526001,
0.0021448974,
0.0115459152,
0.0120338108,
0.0205062777,
0.0239437651,
0.0141158700,
0.0206752662,
0.0106285373,
-0.0006319135,
-0.0001138535,
0.0055698510,
-0.0001248411,
0.0082183927,
0.0224204101,
0.0156137701,
0.0217449758,
0.0270868372,
0.0152163692,
-0.0030279751,
0.0119668245,
-0.0185584128,
-0.0114746168,
-0.0028378065,
0.0037114334,
0.0025567911,
0.0185842980,
0.0212353840,
0.0124987084,
0.0116137844,
0.0019727389,
-0.0069219358,
-0.0092377681,
-0.0105254436,
-0.0168836564,
0.0042195655,
0.0057985629,
0.0058223917,
0.0141368415,
0.0154952779,
-0.0050755264,
0.0053320117,
-0.0090392902,
-0.0220961869,
-0.0136991311,
-0.0022250996,
-0.0190408565,
0.0074086720,
0.0067474097,
-0.0029630305,
0.0090427687,
0.0024198983,
-0.0151816523,
-0.0212013870,
-0.0079275472,
-0.0317282639,
-0.0150083136,
-0.0009007304,
-0.0036168792,
0.0007348722,
0.0156387109,
0.0017379888,
0.0015809416,
-0.0077031311,
-0.0139168128,
-0.0235257577,
-0.0106817875,
-0.0243709963,
-0.0143940141,
0.0031273207,
-0.0005462272,
0.0005872854,
0.0066866470,
0.0027355074,
-0.0141779464,
-0.0069865752,
-0.0242068656,
-0.0253617242,
-0.0163800158,
-0.0039780922,
-0.0086777676,
0.0131328795,
0.0123070097,
0.0100623611,
0.0107906330,
-0.0033804723,
-0.0170487724,
-0.0191796869,
-0.0141690802,
-0.0198123194,
-0.0078940392,
0.0046000960,
0.0041092918,
0.0179554299,
0.0121126035,
0.0027867185,
-0.0130827334,
-0.0010016431,
-0.0273560639,
-0.0218500607,
-0.0077937823,
-0.0123033756,
0.0001367111,
0.0246557668,
0.0185349360,
0.0082687736,
0.0316249281,
0.0037889767,
0.0027618199,
-0.0084437588,
-0.0066337432,
-0.0140185365,
0.0032208555,
0.0025820208,
0.0161610004,
0.0287433527,
0.0221769474,
0.0195720457,
0.0208554249,
0.0028344637,
-0.0064814286,
-0.0030167694,
-0.0027686367,
-0.0074284552,
0.0123602282,
0.0219028220,
0.0197496228,
0.0412203521,
0.0233043823,
0.0085203052,
0.0124942865,
-0.0022359760,
-0.0154597862,
-0.0060324236,
0.0010010625,
0.0003380135,
0.0151864067,
0.0323100239,
0.0222448036,
0.0234396029,
0.0256972387,
0.0122078806,
-0.0070609041,
0.0020185001,
-0.0069183647,
-0.0034004871,
0.0032256753,
0.0097852033,
0.0191310178,
0.0233994052,
0.0224126391,
0.0099807130,
0.0199218616,
-0.0077407956,
-0.0035899493,
-0.0044355909,
-0.0043735597,
-0.0070317904,
0.0128617715,
0.0024345424,
0.0193804484,
0.0179060027,
0.0100696888,
-0.0066733509,
-0.0015257548,
-0.0144924987,
-0.0270543694,
-0.0092338901,
-0.0069877161,
-0.0141431950,
0.0103290752,
0.0157955177,
0.0029640344,
0.0111740651,
0.0057334695,
-0.0150416493,
-0.0183425639,
-0.0131321456,
-0.0312296301,
-0.0056169904,
-0.0057662483,
0.0003573837,
0.0020066597,
0.0145741776,
-0.0114610428,
0.0006272014,
-0.0237135217,
-0.0288484599,
-0.0302538853,
-0.0194299519,
-0.0280789249,
-0.0157014634,
0.0029778851,
-0.0135791628,
0.0076579340,
-0.0028512559,
-0.0103847738,
-0.0190192293,
-0.0133178625,
-0.0282336511,
-0.0263836905,
-0.0146766268,
-0.0122505650,
-0.0132580558,
0.0041231764,
-0.0060347468,
-0.0006681423,
-0.0036832665,
-0.0102312211,
-0.0277642347,
-0.0195533596,
-0.0236993916,
-0.0231570527,
-0.0133660240,
-0.0015008431,
-0.0034093044,
0.0020049859,
0.0049787071,
-0.0077072745,
-0.0111317337,
-0.0194413196,
-0.0191402175,
-0.0236860104,
-0.0116947461,
-0.0093051530,
-0.0017774395,
0.0044403700,
0.0024534501,
-0.0010709921,
-0.0000980434,
-0.0120480070,
-0.0155787859,
-0.0044712569,
-0.0174287688,
-0.0168703888,
0.0153320320,
-0.0030846121,
0.0055171344,
0.0186977740,
0.0107876360,
-0.0006275307,
0.0146593954,
-0.0048388215,
-0.0129106417,
0.0041405824,
0.0036508266,
0.0030952916,
0.0226758793,
0.0256465338,
0.0176445562,
0.0280267559,
0.0201476365,
0.0012021897,
0.0036994223,
0.0022273432,
-0.0029968186,
0.0025736536,
0.0135188922,
0.0165810827,
0.0308616534,
0.0206210390,
0.0154068656,
0.0274639726,
0.0042542890,
0.0010669575,
0.0117096305,
0.0040340722,
-0.0008979422,
0.0203002896,
0.0249469057,
0.0121323531,
0.0265708975,
0.0284761712,
0.0172024313,
0.0061479444,
0.0148225864,
-0.0037270330,
-0.0045947637,
0.0114353662,
0.0079678250,
0.0135516133,
0.0280072577,
0.0244352017,
0.0172488764,
0.0210971422,
0.0097670685,
-0.0029982445,
-0.0033574237,
-0.0055443337,
0.0006568839,
0.0089120790,
0.0160476938,
0.0224208049,
0.0224580523,
0.0129062310,
0.0199222229,
-0.0039407862,
-0.0053378260,
-0.0091761053,
-0.0044051772,
-0.0129777920,
-0.0078822542,
0.0160145462,
0.0088234497,
0.0065819132,
0.0185467191,
0.0119693680,
-0.0080093266,
0.0007854114,
-0.0103924964,
-0.0208060350,
-0.0164073166,
0.0013269673,
-0.0079521891,
0.0055925646,
0.0053229192,
0.0092485044,
-0.0038511583,
-0.0057782959,
-0.0196320973,
-0.0216570012,
-0.0256378874,
-0.0185366981,
-0.0194411650,
-0.0095619084,
0.0030673947,
0.0008083833,
0.0036531512,
-0.0097626774,
-0.0036135842,
-0.0262301825,
-0.0276976917,
-0.0272551216,
-0.0258112904,
-0.0257879943,
-0.0177109689,
-0.0020787048,
-0.0000387802,
-0.0065848022,
0.0027842165,
-0.0126456115,
-0.0215601884,
-0.0262198616,
-0.0229559857,
-0.0352461673,
-0.0239379723,
-0.0074903504,
-0.0129516721,
-0.0001702131,
0.0073313164,
-0.0028142889,
-0.0128919929,
-0.0077017886,
-0.0287043508,
-0.0269240886,
-0.0223860051,
-0.0172354691,
-0.0184331313,
-0.0001341521,
0.0050683469,
0.0043320181,
0.0090652537,
-0.0052702548,
-0.0073323301,
-0.0157769509,
-0.0233115833,
-0.0244454574,
-0.0123506868,
-0.0151770506,
-0.0044924868,
0.0139369359,
0.0022839638,
0.0163885858,
0.0144752627,
-0.0007212689,
-0.0064841686,
-0.0014430225,
-0.0139900530,
-0.0092086522,
0.0073088189,
0.0014973953,
0.0089834938,
0.0234251693,
0.0230479985,
0.0041955370,
0.0137289232,
0.0064339750,
-0.0130041670,
-0.0077467808,
-0.0026236612,
-0.0045631374,
0.0046824748,
0.0181479901,
0.0160842612,
0.0226380527,
0.0201748908,
0.0158911627,
0.0047779623,
-0.0046834270,
-0.0069309678,
0.0024510385,
0.0015718099,
0.0124626383,
0.0144104185,
0.0255534314,
0.0278739333,
0.0200231168,
0.0199067760,
0.0073525654,
0.0013279559,
0.0013923022,
0.0014658534,
-0.0015719478,
0.0163587015,
0.0108300019,
0.0157571472,
0.0277468674,
0.0146278050,
0.0129723623,
0.0085429065,
0.0055971844,
-0.0110475356,
0.0073580034,
0.0010550893,
0.0032906365,
0.0102422489,
0.0181322359,
0.0180937238,
0.0124100596,
0.0138178859,
0.0007718563,
-0.0020200172,
-0.0093769198,
-0.0128237661,
-0.0137150371,
0.0083768563,
-0.0039836629,
0.0093250088,
0.0084914304,
0.0097686322,
0.0065882555,
-0.0013101526,
-0.0117254276,
-0.0111968014,
-0.0086873900,
-0.0081007043,
-0.0039004956,
0.0077099609,
0.0018254382,
0.0062730997,
0.0028879223,
-0.0030693738,
-0.0162560791,
-0.0140050286,
-0.0134540675,
-0.0245338958,
-0.0074737053,
-0.0049526496,
-0.0011917222,
-0.0019623553,
0.0105703641,
-0.0102737527,
0.0016264368,
-0.0126458528,
-0.0151518378,
-0.0201674551,
-0.0120736845,
-0.0201077014,
-0.0124469223,
0.0053823330,
-0.0085948696,
-0.0015112064,
0.0018588244,
-0.0081788963,
-0.0081535494,
-0.0123180924,
-0.0239500981,
-0.0202332810,
-0.0042221136,
-0.0114667052,
-0.0067392774,
0.0098266564,
-0.0037280675,
-0.0015776431,
0.0024210771,
-0.0145933917,
-0.0243713595,
-0.0081647830,
-0.0195716769,
-0.0139472354,
-0.0012697016,
0.0059739430,
0.0055992091,
0.0160064194,
0.0012849630,
-0.0034226335,
0.0015168778,
-0.0190578457,
-0.0219695978,
-0.0053615831,
-0.0142422318,
-0.0078537744,
0.0130379926,
0.0097280685,
0.0022040089,
0.0171315372,
0.0058701965,
-0.0054694014,
-0.0020207248,
-0.0112522133,
-0.0044499207,
-0.0052781887,
0.0129716322,
0.0076557705,
0.0286813416,
0.0196467228,
0.0220394470,
0.0140920421,
0.0105967168,
-0.0059402743,
-0.0027899896,
-0.0044050203,
-0.0093739238,
0.0090736952,
0.0123487245,
0.0169555955,
0.0271401182,
0.0211662352,
0.0136538874,
0.0075058416,
0.0009439304,
-0.0106014544,
-0.0000565891,
0.0055406466,
0.0042592403,
0.0170003176,
0.0262639970,
0.0346701331,
0.0136128450,
0.0304993335,
0.0106028877,
-0.0020212980,
-0.0037144520,
0.0058500511,
-0.0125491526,
0.0090992693,
0.0157671440,
0.0132020013,
0.0279411189,
0.0245015621,
0.0184422806,
0.0091386130,
0.0040220059,
-0.0103915194,
-0.0034716418,
-0.0074407356,
-0.0035945200,
0.0085576121,
0.0186827090,
0.0158891734,
0.0255382340,
0.0171447806,
0.0056475080,
-0.0039090519,
-0.0075782272,
-0.0208387058,
-0.0103287073,
-0.0033694217,
-0.0059446646,
0.0004356474,
0.0261894818,
0.0026064147,
0.0105694346,
0.0103663448,
-0.0090183541,
-0.0217713155,
-0.0127394451,
-0.0168126449,
-0.0259517916,
-0.0004518988,
-0.0011128826,
0.0052668904,
0.0098290751,
0.0137269273,
-0.0049470272,
-0.0019102402,
-0.0199612025,
-0.0243322905,
-0.0266317576,
-0.0183123685,
-0.0259212255,
-0.0036296593,
0.0001494764,
-0.0038717233,
0.0033174630,
-0.0058973902,
-0.0185101964,
-0.0228512306,
-0.0250284150,
-0.0419584438,
-0.0180532373,
-0.0136210881,
-0.0127213169,
-0.0070926198,
0.0146237994,
-0.0073315427,
-0.0013897842,
-0.0019914312,
-0.0273998976,
-0.0293532871,
-0.0194379650,
-0.0279481057,
-0.0231959894,
-0.0050965180,
-0.0050404845,
-0.0035641554,
0.0139950393,
-0.0056031812,
-0.0152462870,
-0.0103750806,
-0.0248563569,
-0.0310314782,
-0.0245413929,
-0.0188595001,
-0.0159381181,
0.0036803787,
0.0006501090,
0.0072373734,
0.0069404142,
-0.0019236609,
-0.0117336661,
-0.0071094874,
-0.0271069407,
-0.0237118360,
-0.0049547520,
-0.0081769014,
-0.0076911221,
0.0119789671,
0.0128050661,
0.0042959917,
0.0128414715,
-0.0004171992,
-0.0136992782,
-0.0053931512,
-0.0031165371,
-0.0102821039,
0.0017933589,
0.0203627143,
0.0116895773,
0.0179191548,
0.0321289748,
0.0114968959,
0.0049669193,
0.0065709241,
-0.0049956897,
-0.0128378151,
0.0049429066,
0.0070053181,
0.0151550872,
0.0208802130,
0.0315430537,
0.0314515792,
0.0211013258,
0.0150011964,
0.0111808022,
0.0075034774,
-0.0026484986,
0.0058755148,
0.0181187056,
0.0183468163,
0.0180068053,
0.0341658257,
0.0272220410,
0.0171362311,
0.0242350772,
0.0143862963,
-0.0022437212,
0.0208010301,
0.0164126754,
0.0042721080,
0.0274683814,
0.0283507518,
0.0149844317,
0.0241090246,
0.0257841591,
0.0043609953,
0.0119857602,
0.0071938806,
-0.0011275838,
0.0020400635,
0.0187416710,
0.0168302041,
0.0180715900,
0.0282536894,
0.0230429228,
0.0260184593,
0.0110718124,
0.0059074732,
0.0056643607,
0.0043583047,
-0.0069128880,
0.0074514793,
0.0180223379,
0.0098407837,
0.0161754079,
0.0193960350,
0.0030572750,
-0.0008733559,
0.0092612058,
-0.0222198926,
-0.0057912217,
0.0023462032,
0.0031738905,
-0.0013513025,
0.0232192613,
0.0133869844,
-0.0020389035,
0.0089001330,
-0.0010362281,
-0.0203240626,
-0.0115014287,
-0.0104745086,
-0.0211383570,
-0.0082437564,
0.0011016489,
-0.0010014140,
0.0002208862,
0.0008547211,
-0.0118489321,
-0.0055038375,
-0.0248744674,
-0.0273557976,
-0.0278594345,
-0.0182758681,
-0.0267266855,
-0.0057083066,
-0.0077337767,
-0.0048742751,
0.0005991058,
0.0033585168,
-0.0201263614,
-0.0191771723,
-0.0118617583,
-0.0333618522,
-0.0203194693,
-0.0134358741,
-0.0170989614,
-0.0073504979,
0.0083352141,
-0.0055647315,
-0.0130417896,
-0.0052109039,
-0.0201001242,
-0.0311769377,
-0.0217869878,
-0.0257067308,
-0.0230286457,
-0.0095190657,
-0.0023576673,
-0.0053001810,
0.0045426572,
-0.0065871710,
-0.0093772411,
-0.0135188270,
-0.0234873667,
-0.0272660665,
-0.0172039419,
-0.0165755376,
-0.0138869965,
-0.0007499027,
-0.0011451378,
0.0035996046,
0.0049770302,
-0.0008696435,
-0.0137750059,
-0.0149301719,
-0.0123347454,
-0.0239664912,
-0.0105020599,
-0.0076230103,
-0.0009936049,
0.0090553695,
0.0236265548,
0.0001626943,
0.0017092489,
0.0133074764,
-0.0209031887,
-0.0125694852,
-0.0055491854,
-0.0081377858,
-0.0029959329,
0.0218384303,
0.0165277701,
0.0176774003,
0.0230332054,
0.0130227078,
0.0024627396,
-0.0085286368,
-0.0079990886,
-0.0137275932,
-0.0014414196,
0.0048028175,
0.0012981978,
0.0209191162,
0.0226335004,
0.0217514876,
0.0201505385,
0.0173066258,
-0.0004198723,
0.0068874285,
0.0035265340,
-0.0097712968,
0.0137921656,
0.0130884368,
0.0185989607,
0.0305720866,
0.0285851657,
0.0126226069,
0.0205647349,
0.0027269782,
-0.0089577679,
-0.0069130752,
0.0019864279,
-0.0051250919,
0.0079476396,
0.0224676561,
0.0167254712,
0.0224088132,
0.0263968278,
0.0107548581,
0.0053047985,
0.0046317158,
-0.0095468815,
-0.0043371115,
0.0010535216,
0.0054728016,
0.0044123130,
0.0228369217,
0.0137952343,
0.0243268795,
0.0174593534,
0.0021147961,
-0.0060240077,
-0.0001185392,
-0.0166579429,
-0.0096115675,
-0.0034739720,
0.0054644146,
0.0105058951,
0.0184270535,
0.0140334936,
-0.0001721468,
0.0100924345,
-0.0148838032,
-0.0220081806,
-0.0163049400,
-0.0073006991,
-0.0132565098,
0.0049903844,
0.0082727410,
0.0094643785,
0.0103920279,
0.0102487486,
-0.0119058657,
-0.0111040808,
-0.0235614013,
-0.0221931487,
-0.0217918959,
-0.0128081078,
-0.0143140666,
-0.0049213739,
0.0047530010,
-0.0006332474,
0.0006704858,
-0.0033423132,
-0.0130608128,
-0.0177671723,
-0.0114588635,
-0.0253965743,
-0.0058410177,
-0.0005904223,
-0.0005182330,
0.0067917160,
0.0107483054,
0.0030735186,
-0.0104376469,
-0.0055368175,
-0.0203981772,
-0.0259210505,
-0.0174739547,
-0.0123067657,
-0.0090560121,
-0.0035458510,
0.0021465912,
0.0005886530,
0.0071180635,
-0.0087854508,
-0.0143390512,
-0.0136587340,
-0.0156659037,
-0.0231653899,
-0.0094096931,
-0.0035059964,
-0.0021852874,
0.0095866695,
0.0168240480,
0.0067228917,
0.0025926284,
0.0023697140,
-0.0109231090,
-0.0190219190,
-0.0115227001,
-0.0132793915,
-0.0017628486,
0.0102148065,
0.0057383347,
0.0061228154,
0.0176829286,
0.0067506069,
-0.0084510129,
0.0019817313,
-0.0192528665,
-0.0042161052,
0.0003594061,
0.0073170587,
0.0128676938,
0.0236276090,
0.0210438594,
0.0206962451,
0.0193996094,
-0.0013049641,
-0.0014262721,
0.0012377319,
-0.0001786067,
-0.0108643081,
0.0128416419,
0.0191122834,
0.0130709829,
0.0261653196,
0.0256166570,
0.0041854917,
0.0079064332,
0.0048170243,
-0.0091465116,
-0.0065883258,
0.0107529815,
0.0035717366,
0.0224557798,
0.0222509354,
0.0212673265,
0.0223670490,
0.0140205389,
0.0083888546,
-0.0023293635,
-0.0049206903,
-0.0043829666,
-0.0019558379,
0.0002727184,
0.0097488780,
0.0147743663,
0.0179926194,
0.0145560056,
0.0161587037,
0.0041394792,
-0.0097917868,
-0.0076879286,
-0.0050260290,
-0.0145311011,
0.0010311560,
0.0079362364,
0.0160740633,
0.0112677608,
0.0281776749,
0.0063720341,
-0.0017400084,
-0.0045626583,
-0.0096876351,
-0.0188663192,
-0.0134176947,
0.0025508525,
0.0026450690,
0.0143690873,
0.0143276211,
0.0111353323,
-0.0077144844,
0.0088988636,
-0.0275567155,
-0.0183058828,
-0.0275182631,
-0.0125986347,
-0.0186357666,
-0.0048520789,
0.0041554351,
0.0083688796,
0.0052643339,
-0.0001866165,
-0.0067107030,
-0.0164875966,
-0.0262519438,
-0.0266970880,
-0.0227955934,
-0.0254818201,
-0.0141497850,
-0.0019216856,
0.0021925773,
-0.0084705595,
0.0084492732,
-0.0187517740,
-0.0249261055,
-0.0260864645,
-0.0262479093,
-0.0428714380,
-0.0128359618,
-0.0141631914,
0.0013063094,
0.0086445650,
0.0127976099,
-0.0033181533,
-0.0070663081,
-0.0124593377,
-0.0315452144,
-0.0320231393,
-0.0251333974,
-0.0223102458,
-0.0162653290,
-0.0046934462,
-0.0008862038,
0.0027440190,
-0.0042241551,
-0.0065680845,
-0.0220085196,
-0.0231682807,
-0.0323748477,
-0.0197042916,
-0.0239007752,
-0.0161936749,
-0.0048445989,
0.0121138301,
0.0041509261,
0.0142084733,
0.0112116374,
-0.0057111327,
-0.0099282898,
-0.0091209384,
-0.0245825797,
-0.0177942142,
0.0049754796,
-0.0021423008,
0.0088256020,
0.0247176532,
0.0182405580,
0.0028010514,
0.0090185190,
-0.0132633038,
-0.0223293509,
-0.0109680574,
-0.0028835475,
-0.0061356584,
0.0132062482,
0.0172637105,
0.0400208086,
0.0209384318,
0.0284945667,
0.0119625973,
0.0089652725,
-0.0047007930,
-0.0012596729,
-0.0004480810,
0.0043790527,
0.0162512772,
0.0228602774,
0.0324626118,
0.0205388404,
0.0355399102,
0.0140384231,
0.0061687552,
0.0032808699,
0.0053089666,
-0.0054601561,
0.0102378111,
0.0229135323,
0.0170968268,
0.0300431792,
0.0372683294,
0.0262026284,
0.0172887482,
0.0147130443,
0.0085283807,
-0.0047898237,
0.0102530271,
0.0144786574,
0.0103482660,
0.0198326409,
0.0304022823,
0.0222626682,
0.0241984800,
0.0127874026,
0.0020872867,
0.0002519220,
-0.0034333165,
-0.0051800618,
-0.0033940291,
0.0102532087,
0.0128295701,
0.0231219437,
0.0184913184,
0.0200326648,
0.0185034443,
0.0074927090,
-0.0082455203,
0.0018322411,
-0.0061766235,
-0.0051203328,
0.0040970310,
0.0187610406,
0.0068599861,
0.0127600990,
0.0187374875,
-0.0017937061,
-0.0126573592,
-0.0038193776,
-0.0247069653,
-0.0225982983,
-0.0034852023,
-0.0066204253,
-0.0029893836,
0.0052100066,
0.0108053070,
-0.0059104906,
0.0005751610,
-0.0132215023,
-0.0201059114,
-0.0165666081,
-0.0171323754,
-0.0185671747,
-0.0035737329,
-0.0069382652,
-0.0039848951,
0.0034081077,
0.0000229607,
-0.0239931084,
-0.0075017251,
-0.0228116550,
-0.0330454260,
-0.0179109070,
-0.0195524637,
-0.0184577815,
0.0012515736,
0.0061803893,
-0.0164546557,
0.0048049232,
-0.0072907126,
-0.0213777106,
-0.0273584835,
-0.0152610755,
-0.0314959139,
-0.0157159865,
-0.0035695606,
-0.0077570723,
0.0010777651,
0.0009346555,
-0.0033878195,
-0.0156511702,
-0.0224439204,
-0.0299672782,
-0.0293253828,
-0.0246399380,
-0.0289162807,
-0.0140149901,
-0.0026878377,
0.0001638727,
-0.0038361549,
0.0083515076,
-0.0076424852,
-0.0125741959,
-0.0152187403,
-0.0196235962,
-0.0241214484,
-0.0095827216,
-0.0081473812,
-0.0008223527,
0.0200736001,
0.0061861621,
0.0054384298,
0.0116146468,
-0.0082577448,
-0.0213181302,
-0.0134117110,
-0.0183482952,
-0.0208361838,
-0.0019231649,
0.0078881886,
0.0074533662,
0.0186630134,
0.0173805207,
0.0079697678,
-0.0048645907,
0.0017314771,
-0.0119975992,
-0.0066200700,
0.0020250333,
0.0002574215,
0.0149163995,
0.0279535204,
0.0263960455,
0.0182232615,
0.0265043117,
0.0044853566,
0.0033231331,
-0.0045508142,
-0.0111811962,
-0.0047970009,
0.0035435576,
0.0063070487,
0.0198920555,
0.0249637458,
0.0173507091,
0.0147295818,
0.0185150150,
-0.0042661130,
-0.0005209777,
0.0012286251,
0.0032100924,
0.0031699231,
0.0187113620,
0.0228126515,
0.0224821866,
0.0337757021,
0.0170770008,
0.0063022273,
0.0067323395,
0.0000137221,
-0.0135611352,
-0.0006766771,
0.0037004321,
0.0047736997,
0.0154606253,
0.0245057642,
0.0178766102,
0.0207046624,
0.0156983342,
0.0024782855,
-0.0035574748,
0.0001875833,
-0.0105750384,
0.0058186236,
0.0092738904,
0.0153876012,
0.0237030201,
0.0286068562,
0.0127866361,
0.0083927251,
0.0136682438,
-0.0155070834,
-0.0115318960,
-0.0038685265,
-0.0058219451,
-0.0039262823,
0.0149599556,
0.0036477260,
0.0143995034,
0.0125807719,
-0.0030031605,
-0.0185116455,
-0.0095854541,
-0.0192543678,
-0.0293449201,
-0.0054413644,
-0.0057345852,
-0.0015064678,
0.0112844016,
0.0190724209,
0.0027919374,
0.0096889175,
-0.0047130352,
-0.0162005033,
-0.0174450949,
-0.0145113831,
-0.0259227492,
0.0000785993,
-0.0007830505,
-0.0013214543,
0.0094223348,
0.0094355009,
-0.0054118182,
-0.0073610344,
-0.0138458852,
-0.0301481970,
-0.0233494826,
-0.0121094845,
-0.0120437564,
-0.0046437350,
0.0110141551,
0.0058343653,
0.0120293107,
0.0039952029,
-0.0103783058,
-0.0132203838,
-0.0165922269,
-0.0206352193,
-0.0229670499,
-0.0027480468,
-0.0073910421,
-0.0021801372,
0.0115233604,
0.0005330048,
-0.0041537387,
-0.0021939932,
-0.0118521936,
-0.0269008353,
-0.0101889847,
-0.0139020290,
-0.0130375102,
0.0103270281,
0.0123525336,
0.0018227126,
0.0165768433,
0.0108870873,
-0.0036803794,
-0.0041061104,
-0.0120002087,
-0.0184195749,
-0.0070482655,
-0.0017668691,
0.0029053707,
0.0046981843,
0.0173406806,
0.0092493426,
0.0140284002,
-0.0030230554,
-0.0051282952,
-0.0028223221,
-0.0048112408,
-0.0089615630,
-0.0022728296,
0.0261284690,
0.0057836734,
0.0261498168,
0.0269587133,
0.0138341896,
0.0075324057,
0.0121897534,
-0.0107377758,
-0.0076253903,
0.0066783084,
0.0049894247,
0.0123005398,
0.0268137716,
0.0229455512,
0.0103613306,
0.0191662516,
0.0096638640,
-0.0094824182,
-0.0033849666,
-0.0043690023,
-0.0051274737,
0.0033337674,
0.0113880085,
0.0186962504,
0.0171461627,
0.0202381965,
0.0078961710,
0.0181439817,
-0.0018917456,
0.0000736856,
0.0012182719,
-0.0009947271,
-0.0062425765,
0.0196211748,
0.0093567139,
0.0148939155,
0.0183179993,
0.0190066025,
-0.0001516228,
0.0013348314,
-0.0010541286,
-0.0214928389,
-0.0101089207,
0.0038700406,
-0.0041320752,
0.0120326690,
0.0299399924,
0.0102318060,
0.0128895286,
0.0095216073,
0.0019588685,
-0.0240609962,
-0.0054898118,
-0.0216461513,
-0.0011924793,
0.0000163397,
0.0118274009,
0.0092212688,
0.0169999711,
-0.0009805210,
-0.0038209688,
-0.0222456846,
-0.0281985551,
-0.0216323175,
-0.0240682028,
-0.0217411928,
-0.0198343582,
0.0114048719,
-0.0066570109,
0.0010270812,
0.0056484533,
-0.0022116464,
-0.0176156592,
-0.0099177938,
-0.0213047192,
-0.0234420616,
-0.0196475908,
-0.0034884771,
-0.0158340558,
0.0117531586,
0.0000727367,
0.0043517277,
-0.0084886793,
-0.0070485258,
-0.0286264271,
-0.0316721648,
-0.0288371146,
-0.0292873681,
-0.0195692088,
-0.0111502204,
0.0050095730,
0.0005885792,
0.0118716704,
-0.0081128478,
-0.0055811107,
-0.0312337652,
-0.0239461306,
-0.0278800372,
-0.0239832606,
-0.0216504727,
-0.0104100928,
0.0078382073,
0.0051899590,
0.0013594532,
0.0068723056,
-0.0037657870,
-0.0155655257,
-0.0147131793,
-0.0207510386,
-0.0344101414,
-0.0068381666,
-0.0096124699,
-0.0068664388,
0.0081681721,
0.0159755759,
-0.0003613622,
0.0093605379,
-0.0008040826,
-0.0281026289,
-0.0155662736,
-0.0104877809,
-0.0127506964,
-0.0087069636,
0.0184854753,
0.0194644704,
0.0241244063,
0.0230971314,
0.0137121938,
0.0001838290,
-0.0056474293,
-0.0127545195,
-0.0138842817,
0.0007200870,
0.0013279966,
0.0134712365,
0.0275010895,
0.0212350674,
0.0269301441,
0.0280488729,
0.0088107176,
0.0099685593,
0.0119191771,
-0.0012750040,
0.0058966158,
0.0228940900,
0.0146248545,
0.0271537378,
0.0393488072,
0.0308685638,
0.0156755839,
0.0231781974,
0.0095940903,
-0.0090877321,
0.0075137774,
0.0099419709,
0.0091504827,
0.0208376274,
0.0276626721,
0.0278858095,
0.0286434181,
0.0264090374,
0.0099854022,
0.0088475170,
0.0030542221,
0.0014102999,
0.0079707038,
0.0089668119,
0.0153822126,
0.0205268003,
0.0242345631,
0.0218161345,
0.0227454789,
0.0125394315,
0.0051574381,
-0.0012645371,
0.0032052253,
-0.0101501103,
0.0073263394,
0.0150228525,
0.0104919448,
0.0152184442,
0.0328235477,
0.0113492906,
0.0045406781,
0.0065064002,
-0.0077182716,
-0.0150881931,
0.0033716895,
0.0030735671,
-0.0008482450,
0.0127081098,
0.0147200888,
0.0143212313,
0.0006169014,
-0.0004075737,
-0.0161369294,
-0.0142080141,
-0.0221592002,
-0.0159291718,
-0.0185644738,
0.0021200227,
-0.0060994569,
0.0056552277,
-0.0048711076,
0.0019819827,
-0.0050912215,
-0.0185030475,
-0.0214708243,
-0.0182868391,
-0.0156757329,
-0.0203243941,
0.0001762114,
-0.0007883288,
-0.0021984978,
-0.0024104309,
0.0022049788,
-0.0177071374,
-0.0201062094,
-0.0262350701,
-0.0261553470,
-0.0350275226,
-0.0147850625,
-0.0167471431,
-0.0159198642,
-0.0059821969,
-0.0030200249,
-0.0133925155,
-0.0155180460,
-0.0211529043,
-0.0267972685,
-0.0221452024,
-0.0265341066,
-0.0233393647,
-0.0100921541,
0.0036684335,
-0.0072951000,
0.0024862555,
-0.0003895404,
-0.0130927227,
-0.0087973140,
-0.0217594560,
-0.0297916122,
-0.0182744656,
-0.0083997333,
-0.0154683199,
0.0043828553,
0.0017474466,
-0.0054744771,
0.0050900802,
-0.0072215474,
-0.0253083650,
-0.0224153418,
-0.0124387210,
-0.0277648885,
-0.0100061372,
0.0017031624,
0.0040171966,
0.0116722370,
0.0192182474,
0.0044647525,
-0.0021075946,
0.0015974477,
-0.0162905604,
-0.0173187479,
-0.0034749680,
-0.0103744157,
-0.0019545893,
0.0155976741,
0.0148522332,
0.0105244210,
0.0180321895,
0.0091555854,
-0.0013036893,
-0.0011760356,
-0.0134798158,
-0.0012646307,
-0.0025077744,
0.0135141136,
0.0166349001,
0.0274773277,
0.0243704431,
0.0213347021,
0.0196364634,
0.0043084831,
-0.0066581052,
-0.0019341049,
0.0016386160,
-0.0023143108,
0.0130675687,
0.0200600922,
0.0213121083,
0.0336042754,
0.0232038870,
0.0115488190,
0.0087349340,
0.0039433092,
-0.0093157506,
-0.0032696654,
0.0048870682,
0.0007170703,
0.0167478826,
0.0236694533,
0.0277209375,
0.0172188804,
0.0271893311,
0.0092001371,
-0.0003738874,
-0.0002815905,
-0.0017379125,
-0.0089773480,
0.0120100640,
0.0102826599,
0.0160791855,
0.0267562922,
0.0207564812,
0.0146568455,
