Filename,STFMK-20201105-LW19-2328_20201201_064607_004.dat
0.0081959339,
-0.0030981321,
-0.0120473923,
-0.0075077922,
-0.0085625816,
-0.0047500543,
0.0048698033,
0.0147811547,
0.0128320362,
0.0239712745,
0.0071970019,
0.0043540746,
-0.0144792497,
-0.0051141535,
-0.0222597122,
-0.0124045452,
-0.0066881864,
-0.0047296202,
0.0043590623,
0.0183045473,
0.0056669312,
0.0043291883,
0.0118009485,
-0.0116844764,
-0.0149873123,
-0.0152693689,
-0.0130191427,
-0.0185998380,
0.0002893200,
0.0023274256,
0.0013185323,
0.0129868919,
0.0022007795,
-0.0051350915,
-0.0066251988,
-0.0191675294,
-0.0249597915,
-0.0168902073,
-0.0094143078,
-0.0224448331,
0.0018239861,
0.0008740393,
-0.0000754038,
0.0019324061,
-0.0070664990,
-0.0180502702,
-0.0126671884,
-0.0200405568,
-0.0278360546,
-0.0098538715,
-0.0083571412,
-0.0061678863,
0.0058388496,
0.0100264279,
-0.0043599778,
0.0111251771,
-0.0016197239,
-0.0247906223,
-0.0134986322,
-0.0115315253,
-0.0195987038,
-0.0052430844,
0.0007940499,
-0.0011572303,
0.0116819004,
0.0187689085,
-0.0072590318,
0.0002178857,
-0.0111854002,
-0.0119607002,
-0.0259471647,
-0.0044816718,
-0.0083393417,
-0.0004766000,
0.0078796251,
0.0143733853,
0.0120641086,
0.0083718197,
-0.0004744597,
-0.0051542437,
-0.0031892606,
-0.0175142251,
-0.0070783966,
-0.0002504314,
0.0039059983,
0.0048629786,
0.0155683132,
0.0082345530,
0.0127220107,
0.0096220532,
-0.0027275509,
-0.0110417744,
0.0014707184,
-0.0013145002,
0.0028922521,
0.0076719206,
0.0184386615,
0.0144156860,
0.0172194559,
0.0204649679,
-0.0035283184,
-0.0032012537,
0.0023126004,
-0.0070504891,
-0.0090905828,
0.0082641738,
0.0132302707,
0.0192628559,
0.0195262134,
0.0202201717,
0.0164823588,
0.0085753957,
0.0002876930,
0.0021289100,
-0.0059888368,
-0.0032335662,
-0.0010948130,
0.0157152880,
0.0068831705,
0.0177751090,
0.0119142197,
0.0127298962,
0.0019661840,
0.0081502283,
-0.0071363947,
-0.0106857382,
0.0090386290,
0.0048494833,
0.0035669093,
0.0245220512,
0.0179063454,
0.0027315966,
0.0197014138,
0.0002981237,
-0.0115143266,
-0.0111372732,
-0.0014836324,
-0.0212894045,
-0.0035196973,
0.0083709611,
0.0121216159,
0.0096309334,
0.0186728276,
0.0043163956,
-0.0016591453,
-0.0149276406,
-0.0167448111,
-0.0218907017,
-0.0169234052,
-0.0208896231,
-0.0073508024,
0.0129903713,
0.0008030961,
0.0056027323,
0.0053847325,
-0.0048784777,
-0.0205220319,
-0.0090888096,
-0.0343618877,
-0.0153012704,
-0.0054286378,
0.0014425087,
-0.0057189777,
0.0203917660,
0.0076536876,
-0.0064181020,
0.0001497485,
-0.0156862587,
-0.0318142436,
-0.0236914884,
-0.0200895239,
-0.0286821183,
-0.0102736233,
0.0003517631,
-0.0016391888,
0.0015582085,
0.0069641224,
-0.0145172458,
-0.0076894518,
-0.0275540464,
-0.0269641820,
-0.0273339488,
-0.0216691382,
-0.0225973316,
-0.0007494837,
0.0047938428,
-0.0023715976,
0.0081285499,
0.0044166017,
-0.0176133141,
-0.0143772643,
-0.0178030618,
-0.0340038016,
-0.0156073030,
-0.0071860482,
-0.0123833949,
0.0052813864,
0.0118896198,
0.0000971883,
-0.0014269822,
0.0041991300,
-0.0179811381,
-0.0191883072,
-0.0083144912,
-0.0178910159,
-0.0128600504,
0.0007683233,
0.0135266483,
0.0012809311,
0.0192281008,
0.0081027327,
0.0056788707,
-0.0074725873,
-0.0060400404,
-0.0191444121,
-0.0111551750,
-0.0066098170,
0.0026765175,
0.0131896222,
0.0171929915,
0.0280618183,
0.0244117361,
0.0163210835,
0.0070826001,
0.0047788112,
-0.0047030244,
-0.0027698490,
0.0057172710,
0.0090520140,
0.0154891200,
0.0304325260,
0.0321738236,
0.0188775100,
0.0132363364,
0.0251903404,
-0.0066845724,
-0.0002322884,
0.0065272725,
-0.0003581594,
0.0069721043,
0.0265150964,
0.0207922198,
0.0203080252,
0.0290848035,
0.0187096875,
0.0094116628,
0.0042797020,
0.0009072914,
-0.0034191716,
0.0045330799,
0.0108714551,
0.0088132229,
0.0215559341,
0.0254204590,
0.0240569394,
0.0276940987,
0.0145631945,
0.0133845527,
0.0050194287,
0.0034132903,
-0.0091477493,
0.0161873847,
0.0022753929,
0.0106814494,
0.0284448527,
0.0209194161,
0.0086716674,
0.0190132763,
0.0016309820,
-0.0137094324,
-0.0018818048,
-0.0022438280,
-0.0057647284,
0.0040957686,
0.0224874802,
0.0095560011,
0.0161512475,
0.0146352444,
0.0049974485,
-0.0124920942,
-0.0045923232,
-0.0219197161,
-0.0136815924,
-0.0106371585,
0.0043283133,
-0.0123970080,
0.0120296683,
-0.0024350001,
0.0091104964,
-0.0007501952,
-0.0147368852,
-0.0139638875,
-0.0155294174,
-0.0159795918,
-0.0202980563,
-0.0015487226,
-0.0128413439,
0.0057148007,
0.0051429924,
0.0049011195,
-0.0170856509,
0.0032661969,
-0.0218690187,
-0.0309522115,
-0.0182061661,
-0.0180200003,
-0.0197514296,
-0.0095622018,
0.0041836053,
-0.0080024526,
-0.0000739504,
-0.0053473469,
-0.0208037328,
-0.0152867110,
-0.0259800628,
-0.0260081962,
-0.0205187798,
-0.0091952756,
-0.0121908598,
-0.0045368643,
0.0015892944,
-0.0074117300,
0.0005739555,
-0.0096125007,
-0.0189859439,
-0.0205957219,
-0.0069026593,
-0.0220512077,
-0.0029184823,
-0.0061410554,
-0.0011747723,
0.0004956048,
0.0020146403,
-0.0102544622,
-0.0171156190,
-0.0088014482,
-0.0240295194,
-0.0239218101,
-0.0145364925,
-0.0066698035,
-0.0063600857,
0.0018118810,
0.0070366473,
-0.0091948854,
0.0091327867,
-0.0064763450,
-0.0149644827,
-0.0084346356,
-0.0027549975,
-0.0170510691,
0.0037674783,
0.0098645166,
-0.0003958158,
0.0108953472,
0.0149701247,
0.0041908566,
-0.0016902479,
0.0045600790,
-0.0107232183,
-0.0042047249,
0.0034058546,
-0.0010076498,
0.0120460885,
0.0216920301,
0.0102893021,
0.0152222235,
0.0191632174,
0.0050580688,
-0.0029764825,
0.0093464386,
-0.0083209304,
0.0048143677,
0.0152031044,
0.0122035183,
0.0240128748,
0.0231418181,
0.0152232451,
0.0135067143,
0.0082162358,
-0.0082945116,
-0.0048585953,
0.0023785420,
0.0010253830,
0.0059827580,
0.0220359825,
0.0225586649,
0.0158058628,
0.0277572218,
0.0186315104,
0.0051200599,
0.0088038165,
0.0003041878,
-0.0004216995,
0.0027048835,
0.0165983327,
0.0068511404,
0.0289371163,
0.0207386799,
0.0199107379,
0.0213768110,
0.0121336887,
-0.0006785402,
-0.0025401728,
-0.0078246631,
-0.0101526938,
-0.0017867604,
0.0053446000,
0.0190911051,
0.0148898168,
0.0251391996,
0.0124555267,
0.0117320335,
-0.0059333127,
-0.0172877610,
-0.0137249557,
-0.0077851927,
-0.0096481740,
0.0030040438,
0.0190833006,
0.0201588087,
0.0147018693,
0.0201212913,
0.0014973368,
-0.0110837901,
-0.0155174872,
-0.0184095819,
-0.0173034500,
-0.0128924204,
-0.0007963129,
0.0017454547,
0.0145181967,
0.0106016435,
0.0070791827,
-0.0046534343,
-0.0025695888,
-0.0230213068,
-0.0157927517,
-0.0232302379,
-0.0175088122,
-0.0082807774,
0.0034293453,
0.0116248606,
0.0157822371,
0.0149792209,
0.0048540728,
-0.0028579144,
-0.0153886657,
-0.0277404319,
-0.0255657770,
-0.0234297197,
-0.0180579294,
-0.0071346476,
0.0031448875,
0.0083269756,
0.0062861950,
0.0123095782,
-0.0095963608,
-0.0156165008,
-0.0115357582,
-0.0196930729,
-0.0218877681,
-0.0068864278,
-0.0032933254,
0.0051229098,
0.0233256854,
0.0163038485,
0.0060564596,
0.0049527064,
-0.0058871061,
-0.0237771664,
-0.0222398266,
-0.0166758280,
-0.0226220377,
-0.0024658723,
0.0056509739,
0.0075426884,
0.0113347471,
0.0185399372,
-0.0025900425,
-0.0034436281,
-0.0119389892,
-0.0196769554,
-0.0080193011,
-0.0088769346,
-0.0048631825,
0.0035737427,
0.0231764130,
0.0121386340,
0.0239523202,
0.0158701092,
-0.0019322275,
-0.0022223631,
0.0000906181,
-0.0191466175,
-0.0055970978,
0.0123131741,
0.0002381498,
0.0180415828,
0.0349226147,
0.0164169595,
0.0077305338,
0.0108401664,
-0.0084849028,
-0.0170526672,
-0.0015570322,
-0.0022204157,
0.0048896368,
0.0173246376,
0.0208646804,
0.0257806201,
0.0221816916,
0.0115535147,
0.0098040812,
-0.0020933533,
-0.0076360158,
-0.0074397661,
-0.0008545042,
0.0027952667,
0.0050502201,
0.0182844102,
0.0170703121,
0.0182742327,
0.0180093367,
0.0082152700,
-0.0089275185,
0.0051738638,
-0.0083476193,
-0.0087048961,
0.0092718443,
0.0152696762,
0.0131186899,
0.0221660826,
0.0320436507,
0.0021505819,
0.0087949205,
-0.0040588728,
-0.0063839331,
-0.0220042877,
0.0017157325,
-0.0011629709,
0.0008493706,
0.0113921352,
0.0187751446,
0.0033616230,
0.0062385765,
-0.0007398176,
-0.0144899497,
-0.0132919475,
-0.0171244815,
-0.0124559347,
-0.0097617395,
0.0027209066,
0.0072954902,
0.0139277475,
0.0076859794,
0.0083690435,
0.0011458630,
-0.0080585936,
-0.0228460096,
-0.0081121633,
-0.0225365367,
-0.0113827381,
-0.0105107585,
0.0073984568,
-0.0062930170,
0.0045724791,
0.0002694753,
-0.0176481381,
-0.0193462782,
-0.0145918401,
-0.0305595323,
-0.0270669796,
-0.0018720557,
-0.0097215427,
0.0034351812,
0.0007873434,
0.0094516566,
-0.0112553611,
-0.0052443082,
-0.0223788843,
-0.0272522103,
-0.0229765251,
-0.0233622715,
-0.0171593335,
-0.0084507139,
-0.0057865195,
-0.0023907712,
0.0000222867,
-0.0063935532,
-0.0221198592,
-0.0133275911,
-0.0284171458,
-0.0281923935,
-0.0173300803,
-0.0152363461,
-0.0118563604,
0.0098660775,
0.0054218997,
-0.0020932390,
0.0089729549,
-0.0077191135,
-0.0218649488,
-0.0192391127,
-0.0150947347,
-0.0309401490,
-0.0037500737,
0.0065727914,
0.0008579168,
0.0123902308,
0.0149949268,
-0.0010759728,
-0.0035307826,
-0.0103521384,
-0.0241507683,
-0.0235412754,
-0.0051729963,
-0.0138435224,
0.0052195722,
0.0122623872,
0.0214962959,
0.0187906455,
0.0205454528,
0.0104816612,
0.0004100825,
0.0012983802,
-0.0107224137,
-0.0022797203,
0.0013518817,
0.0050560525,
0.0179373678,
0.0397876315,
0.0127435774,
0.0209318567,
0.0212413352,
-0.0043800240,
-0.0107648689,
0.0053927265,
-0.0110397153,
-0.0001955973,
0.0187618453,
0.0261221007,
0.0215516258,
0.0384676717,
0.0218713209,
0.0180684682,
0.0075889956,
0.0011384735,
-0.0043054679,
-0.0030515539,
0.0115341991,
0.0023345407,
0.0216737613,
0.0303064082,
0.0315058306,
0.0209527873,
0.0242506675,
0.0021412240,
0.0028314439,
-0.0094110034,
-0.0061627529,
-0.0001226622,
0.0079784766,
0.0171373747,
0.0335577801,
0.0337020829,
0.0262018442,
0.0216467716,
0.0172471888,
-0.0087578092,
0.0004836292,
-0.0026872666,
-0.0055924873,
-0.0060693361,
0.0150173176,
0.0220233370,
0.0099197328,
0.0246538483,
0.0119477864,
-0.0016136781,
-0.0071136490,
-0.0092417635,
-0.0296474155,
-0.0042475932,
-0.0072109327,
0.0001080379,
0.0051892367,
0.0291628875,
0.0146203749,
0.0157054141,
0.0082971519,
-0.0091139833,
-0.0130095482,
-0.0171907321,
-0.0193196926,
-0.0132465661,
-0.0005397606,
0.0005963256,
0.0167154800,
0.0130514884,
0.0008398540,
-0.0103841368,
-0.0023326692,
-0.0392683223,
-0.0278711990,
-0.0228503123,
-0.0247557480,
-0.0134477727,
0.0031894292,
-0.0030332706,
0.0008194733,
0.0096902270,
-0.0060873413,
-0.0149728227,
-0.0155774355,
-0.0212070383,
-0.0292647053,
-0.0102389101,
-0.0131915919,
-0.0075930571,
-0.0000555840,
0.0040883049,
-0.0001288815,
-0.0008553517,
-0.0133616338,
-0.0228335746,
-0.0210847929,
-0.0255252123,
-0.0324773155,
-0.0107034435,
-0.0094826203,
-0.0062651904,
0.0044513838,
0.0036733213,
-0.0077758431,
-0.0070697046,
-0.0106805917,
-0.0278686080,
-0.0207167082,
-0.0120033240,
-0.0094727166,
-0.0041757468,
0.0076630572,
-0.0019312213,
0.0046359831,
0.0018030938,
-0.0150607042,
-0.0184986088,
-0.0135023873,
-0.0199251920,
-0.0191877596,
-0.0032275601,
-0.0052958475,
-0.0007328831,
0.0104563227,
0.0061974609,
-0.0017870673,
-0.0009058309,
-0.0023883120,
-0.0117446389,
0.0008760071,
-0.0040055029,
0.0023519134,
0.0195220448,
0.0147095025,
0.0094410293,
0.0164264273,
0.0062391749,
-0.0045253122,
0.0011941248,
-0.0151264071,
-0.0081252567,
-0.0033354275,
0.0072247949,
0.0106226979,
0.0162692592,
0.0148439240,
0.0164237414,
0.0176377818,
-0.0003691778,
-0.0010753218,
0.0030712204,
0.0013203647,
0.0022870002,
0.0099432580,
0.0236253999,
0.0167945027,
0.0200847946,
0.0288268998,
0.0071094576,
0.0059286105,
0.0029733509,
-0.0079313563,
-0.0068693394,
0.0026628086,
0.0051248004,
0.0121345073,
0.0249202885,
0.0165397115,
0.0157799777,
0.0133456979,
0.0092009576,
-0.0086000785,
0.0029500034,
-0.0055714874,
-0.0061941729,
0.0109178573,
0.0172958300,
0.0188925397,
0.0144655425,
0.0216853991,
0.0038931319,
0.0109691042,
-0.0073930295,
-0.0137102883,
-0.0053565553,
-0.0034520747,
-0.0045750672,
0.0095823742,
0.0095216855,
0.0078064036,
0.0168702342,
0.0045944778,
-0.0097838566,
-0.0136110922,
-0.0022417139,
-0.0244108029,
-0.0135740079,
0.0054684537,
0.0026896119,
0.0148376506,
0.0238650963,
0.0099032521,
0.0062074191,
0.0040362151,
-0.0097194836,
-0.0219207797,
-0.0085389316,
-0.0260475930,
-0.0098477872,
-0.0009022313,
-0.0025512001,
0.0031568981,
0.0059285942,
-0.0022975707,
-0.0079109222,
-0.0111917481,
-0.0268951282,
-0.0210331846,
-0.0163992997,
-0.0109015023,
-0.0127190072,
0.0125052547,
0.0066315313,
0.0079668947,
0.0134935612,
-0.0021686326,
-0.0156593807,
-0.0160249658,
-0.0115033528,
-0.0289844070,
-0.0081465961,
-0.0036288472,
-0.0044838674,
0.0140800653,
0.0120559949,
-0.0017618483,
-0.0033802178,
-0.0023074136,
-0.0225217156,
-0.0215247311,
-0.0119498316,
-0.0140138734,
-0.0075689754,
0.0080262423,
0.0064994819,
0.0076706139,
0.0166309234,
0.0039369729,
-0.0058048177,
-0.0143013513,
-0.0134220179,
-0.0158373211,
-0.0105819907,
-0.0077115004,
-0.0015141796,
0.0107015846,
0.0138365990,
0.0078041395,
0.0121499933,
-0.0046487860,
-0.0049345871,
-0.0077852504,
-0.0129151987,
-0.0177679881,
0.0119598601,
0.0037202295,
0.0115701668,
0.0307482462,
0.0214633085,
0.0098540774,
0.0184364803,
0.0037527003,
-0.0164612830,
-0.0043505249,
0.0036475621,
-0.0011718839,
0.0072581228,
0.0203018114,
0.0209442247,
0.0186004601,
0.0179124456,
0.0082440376,
-0.0071520945,
-0.0074896300,
-0.0142090870,
-0.0049921889,
-0.0022279345,
0.0118823806,
0.0094738342,
0.0298159793,
0.0174171124,
0.0246988125,
0.0154783940,
0.0018955622,
0.0028691699,
0.0000040754,
-0.0061181663,
0.0026724515,
0.0176912770,
0.0106716333,
0.0191522222,
0.0215532668,
0.0114179207,
-0.0012904330,
0.0099472180,
-0.0121825617,
-0.0239044949,
-0.0032143961,
0.0046220971,
-0.0073267967,
0.0138066988,
0.0183203742,
0.0173175521,
0.0134814447,
0.0205332972,
-0.0068643847,
-0.0041763284,
-0.0073993178,
-0.0116698435,
-0.0060618958,
-0.0008571504,
0.0083730128,
0.0107422387,
0.0168124512,
0.0061113904,
0.0097343894,
-0.0081082545,
-0.0065471726,
-0.0190521944,
-0.0083359862,
-0.0247305427,
0.0032652454,
0.0020615556,
-0.0021791076,
0.0044629397,
0.0114632379,
-0.0058852793,
-0.0100956904,
-0.0076664258,
-0.0233522356,
-0.0241011679,
-0.0096262237,
-0.0089409994,
-0.0082321642,
0.0032936987,
-0.0044900016,
0.0066629369,
-0.0086317081,
-0.0105155632,
-0.0287235975,
-0.0221817344,
-0.0254402980,
-0.0219240226,
-0.0184860677,
-0.0061242674,
-0.0045649963,
0.0052412744,
0.0002754173,
-0.0053079263,
-0.0079784086,
-0.0152662173,
-0.0202175397,
-0.0187742822,
-0.0178837180,
-0.0163414497,
-0.0014349301,
0.0048667318,
-0.0113044037,
0.0021595301,
0.0024901505,
-0.0125788655,
-0.0213108584,
-0.0126705552,
-0.0254427847,
-0.0211420767,
-0.0033769596,
-0.0101074111,
-0.0030734006,
0.0081570856,
0.0056525967,
-0.0078786202,
0.0018191115,
-0.0135434186,
-0.0209836327,
-0.0055476092,
-0.0062508611,
-0.0126655046,
0.0106599005,
0.0153767783,
0.0034934683,
0.0129295094,
0.0099938028,
-0.0084479377,
-0.0014685097,
-0.0102653094,
-0.0130536677,
-0.0054960409,
0.0026259087,
-0.0007879842,
0.0247887485,
0.0123091405,
0.0055092438,
0.0266570058,
0.0055631069,
0.0006406873,
0.0029110000,
0.0120813577,
-0.0065059816,
0.0217205808,
0.0181148518,
0.0198198818,
0.0253620949,
0.0319439247,
0.0126849692,
0.0082162488,
0.0095506003,
-0.0054017641,
-0.0029385262,
0.0073900581,
0.0030451547,
0.0079871733,
0.0277612060,
0.0203652084,
0.0214915369,
0.0256809965,
0.0179951973,
0.0031217257,
0.0134737864,
0.0010540002,
0.0071702269,
0.0113297775,
0.0202848613,
0.0233540125,
0.0319376588,
0.0244285744,
0.0212059990,
0.0205265954,
0.0049205804,
-0.0110580539,
0.0061866217,
-0.0007953574,
-0.0015720946,
0.0140307955,
0.0213045403,
0.0139404256,
0.0333073512,
0.0221164823,
0.0055431584,
0.0036759125,
0.0003290728,
-0.0097937733,
-0.0086810272,
0.0083354246,
-0.0051272502,
0.0150351413,
0.0132271219,
0.0270782579,
0.0060708299,
0.0160225034,
-0.0038374132,
-0.0076743127,
-0.0103250202,
-0.0127372649,
-0.0160940289,
-0.0047790753,
0.0053462423,
0.0009503682,
0.0141059402,
-0.0032327832,
0.0100928368,
-0.0109293740,
-0.0148973148,
-0.0260748304,
-0.0135079669,
-0.0238857381,
-0.0099317254,
-0.0030040834,
0.0039158580,
0.0026473338,
0.0145985102,
-0.0028731881,
-0.0089802649,
-0.0254340842,
-0.0162568018,
-0.0303474534,
-0.0248965137,
-0.0135561042,
-0.0201781448,
-0.0063780113,
0.0014063148,
-0.0044785850,
-0.0160297826,
-0.0040117134,
-0.0219769143,
-0.0178234149,
-0.0238227639,
-0.0181742832,
-0.0184820369,
0.0000207971,
-0.0056896238,
0.0000835819,
0.0071982993,
-0.0038246601,
-0.0099704880,
-0.0091784522,
-0.0286995638,
-0.0301144626,
-0.0204333998,
-0.0198874250,
-0.0208231956,
-0.0030520514,
-0.0039714635,
-0.0066400720,
0.0020003663,
-0.0139955506,
-0.0217842832,
-0.0182104222,
-0.0204222016,
-0.0309640467,
-0.0066961925,
-0.0097141713,
-0.0066960487,
0.0063611083,
0.0123297004,
-0.0053591589,
0.0043233647,
-0.0012917644,
-0.0173122846,
-0.0144563466,
-0.0104063861,
-0.0192330070,
0.0031187071,
0.0064470191,
0.0031609773,
0.0177185219,
0.0183310062,
0.0024389420,
0.0015455075,
-0.0055445847,
-0.0189481229,
-0.0073182080,
-0.0078618852,
0.0101306923,
0.0065033892,
0.0255756807,
0.0170392115,
0.0256919675,
0.0111420304,
0.0025096172,
0.0000217063,
0.0017659466,
-0.0043850453,
-0.0006279971,
0.0179628171,
0.0071306285,
0.0171059296,
0.0223464631,
0.0153557286,
0.0088808537,
0.0139149884,
0.0008660425,
-0.0100346943,
0.0095424009,
0.0031060078,
0.0077321851,
0.0212595444,
0.0252827629,
0.0173499808,
0.0249317493,
0.0235513877,
-0.0045945500,
0.0046833656,
-0.0017234571,
-0.0113415755,
-0.0039722589,
0.0142686358,
0.0070047118,
0.0225645956,
0.0227726549,
0.0153817404,
0.0112536959,
0.0052008992,
-0.0048251199,
-0.0056905318,
-0.0068058404,
-0.0054436978,
0.0022267436,
0.0155794546,
0.0107392557,
0.0215679258,
0.0189988501,
0.0083045680,
0.0012479387,
0.0030332457,
-0.0046418216,
-0.0168090910,
0.0050322502,
-0.0016912546,
0.0050207665,
0.0168535393,
0.0098791886,
-0.0018283138,
0.0141817443,
-0.0034373119,
-0.0166988596,
-0.0178149771,
-0.0116714044,
-0.0193777885,
-0.0092172725,
0.0031535721,
0.0052008964,
0.0114106238,
0.0142335333,
0.0022912363,
-0.0040000547,
-0.0100147109,
-0.0179015994,
-0.0221984312,
-0.0139446594,
-0.0200881045,
-0.0113799199,
0.0112765757,
-0.0050952574,
0.0050487677,
0.0051838341,
-0.0064664152,
-0.0136398785,
-0.0100032184,
-0.0252509862,
-0.0174780004,
-0.0051034219,
-0.0094039235,
0.0022419384,
0.0151568633,
0.0056391344,
-0.0017810797,
0.0116261048,
-0.0115932608,
-0.0219213199,
-0.0070108445,
-0.0147914346,
-0.0133641418,
-0.0019270999,
0.0086592929,
-0.0005341161,
0.0188038889,
0.0050416491,
-0.0042007575,
-0.0043908576,
-0.0122160194,
-0.0176634584,
-0.0143725295,
-0.0081048142,
-0.0160205290,
0.0075348532,
0.0070476634,
0.0112881269,
0.0098142345,
0.0118733849,
-0.0021415241,
0.0018697815,
-0.0078587784,
-0.0141896447,
0.0026112259,
0.0041008559,
0.0012989521,
0.0211486015,
0.0151212430,
0.0062787118,
0.0094519928,
0.0069519184,
-0.0181068592,
-0.0097329700,
-0.0023856608,
-0.0084714368,
-0.0011975530,
0.0104020899,
0.0223387145,
0.0122942086,
0.0277834125,
0.0103561189,
0.0086207669,
-0.0035381545,
0.0008035298,
-0.0124044241,
0.0009987351,
0.0023123969,
0.0108329374,
0.0233842731,
0.0210727789,
0.0247278549,
0.0204775371,
0.0099413926,
-0.0019180063,
-0.0007803523,
-0.0111306198,
-0.0071083950,
0.0041191159,
0.0079774726,
0.0102267712,
0.0287543200,
0.0159414392,
0.0108428430,
0.0107849212,
0.0111600906,
-0.0143120913,
0.0000026169,
0.0010950369,
-0.0075888699,
0.0050493521,
0.0175045263,
0.0085691847,
0.0181635488,
0.0220557898,
0.0111667067,
-0.0045203771,
-0.0019467068,
-0.0133603634,
-0.0180251319,
-0.0123843402,
-0.0028655319,
-0.0008940601,
0.0130911404,
0.0181368385,
0.0135819381,
0.0126394955,
-0.0049974914,
-0.0038536161,
-0.0193198193,
-0.0149200112,
-0.0259346180,
0.0074593313,
-0.0025635669,
0.0046765646,
0.0189764313,
0.0080508441,
-0.0005099386,
-0.0024769919,
-0.0159855727,
-0.0341766849,
-0.0144232437,
-0.0178668685,
-0.0152389780,
-0.0106770536,
0.0116427410,
-0.0071824007,
0.0027887498,
0.0009633636,
-0.0129227843,
-0.0230359063,
-0.0177808031,
-0.0278141368,
-0.0284362584,
-0.0107782567,
-0.0137877408,
-0.0119056217,
0.0080805700,
-0.0019829739,
0.0004955800,
-0.0022893422,
-0.0230674408,
-0.0182969309,
-0.0239369255,
-0.0291474648,
-0.0206656288,
-0.0007324203,
-0.0116944080,
-0.0008446127,
0.0097581735,
-0.0024751718,
-0.0123528764,
-0.0090469355,
-0.0238666702,
-0.0308793038,
-0.0124689415,
-0.0124108139,
-0.0139079038,
-0.0015014944,
0.0079805804,
-0.0001946945,
0.0005274156,
-0.0048076417,
-0.0176170059,
-0.0073866122,
-0.0169056542,
-0.0218066201,
-0.0155898593,
0.0048296056,
-0.0029296391,
0.0017921400,
0.0081748506,
0.0078530582,
0.0044719903,
-0.0027915954,
-0.0110665709,
-0.0121625336,
-0.0070593948,
-0.0056680767,
0.0086176032,
0.0095902123,
0.0144887259,
0.0236507319,
0.0194741152,
0.0023738772,
0.0030291253,
-0.0030089365,
-0.0138045661,
-0.0115965502,
0.0066372249,
0.0052489042,
0.0209123679,
0.0259458069,
0.0314310044,
0.0124678668,
0.0247946102,
0.0043954495,
-0.0054765628,
0.0082804970,
0.0011937675,
-0.0003998833,
0.0137860719,
0.0313354544,
0.0141997784,
0.0283781514,
0.0277116708,
0.0177183580,
0.0074988366,
0.0106651420,
-0.0051747449,
0.0021499940,
0.0129048536,
0.0139897000,
0.0223317910,
0.0313618481,
0.0210164972,
0.0294963606,
0.0173906460,
0.0084682480,
-0.0023370469,
0.0066893343,
-0.0119712558,
0.0089979954,
0.0129584596,
0.0109375967,
0.0267687365,
0.0298718624,
0.0213250928,
0.0113985585,
0.0132328626,
-0.0070370878,
-0.0063555911,
-0.0080923578,
-0.0042065135,
-0.0099195149,
0.0218479522,
0.0145879090,
0.0187755730,
0.0240511894,
0.0237308294,
-0.0055181659,
0.0026339153,
-0.0143430829,
-0.0153052490,
-0.0151958931,
0.0064223213,
-0.0004258436,
0.0212599728,
0.0151768271,
0.0126594873,
0.0203905087,
-0.0091168927,
-0.0079862280,
-0.0222406313,
-0.0131545421,
-0.0261025298,
-0.0024387871,
-0.0100697102,
0.0081936931,
0.0074689048,
0.0174329355,
-0.0077255657,
0.0000361964,
-0.0114202676,
-0.0294218957,
-0.0231734477,
-0.0169364028,
-0.0240873173,
-0.0148600470,
0.0084050782,
0.0039337119,
0.0007990646,
0.0091052726,
-0.0073981979,
-0.0198457949,
-0.0176266469,
-0.0355774686,
-0.0241986401,
-0.0257947817,
-0.0087152477,
-0.0142889787,
0.0113613615,
-0.0052965721,
0.0025714757,
-0.0077193021,
-0.0147796609,
-0.0320860595,
-0.0206888840,
-0.0240776576,
-0.0262046866,
-0.0126913209,
-0.0045638517,
0.0041764155,
0.0018132229,
0.0043354305,
-0.0110985572,
-0.0106995776,
-0.0181481857,
-0.0321437195,
-0.0247177389,
-0.0192148034,
-0.0169114992,
-0.0118988520,
0.0051939297,
0.0017075329,
0.0058957678,
0.0072269309,
-0.0124031380,
-0.0111735091,
-0.0123392437,
-0.0137301264,
-0.0153957549,
0.0027517281,
-0.0029362473,
0.0106172077,
0.0195222534,
0.0108023407,
0.0037602657,
0.0025665478,
-0.0092287296,
-0.0253026187,
-0.0077137160,
-0.0107705481,
-0.0086159017,
0.0059542665,
0.0165546089,
0.0136252018,
0.0220062025,
0.0145510938,
0.0012575316,
0.0023554866,
-0.0076967087,
-0.0167676024,
0.0004284427,
0.0033440255,
0.0028803330,
0.0203380696,
0.0231357738,
0.0186128691,
0.0229331665,
0.0133167449,
-0.0094457641,
-0.0010126089,
0.0009201209,
-0.0076701869,
0.0098439753,
0.0221325941,
0.0130950268,
0.0276737399,
0.0347654410,
0.0088039879,
0.0081030987,
0.0076575805,
-0.0076083783,
-0.0068481877,
0.0094801309,
0.0040150117,
0.0065356116,
0.0226451717,
0.0168062411,
0.0176984482,
0.0184016321,
0.0118247382,
0.0034222282,
0.0047499961,
-0.0026709202,
-0.0108276019,
0.0013275503,
0.0066946591,
0.0037962925,
0.0169433858,
0.0169624053,
0.0180937331,
0.0168355275,
0.0000712827,
-0.0125171263,
0.0021548665,
-0.0082993442,
-0.0095963739,
0.0129319690,
0.0148039088,
0.0112719731,
0.0217160229,
0.0173880197,
-0.0107182330,
-0.0056000566,
-0.0207106490,
-0.0146364784,
-0.0163578261,
-0.0014400205,
-0.0023583653,
0.0058716470,
0.0145599842,
0.0021734722,
-0.0011553691,
-0.0090921912,
-0.0113580488,
-0.0179222766,
-0.0102350479,
-0.0204238277,
-0.0056965007,
0.0005956879,
0.0059210700,
0.0014175962,
0.0112664439,
0.0022747307,
-0.0015239093,
-0.0047754715,
-0.0182073656,
-0.0212207101,
-0.0101134013,
-0.0141998027,
-0.0089579728,
0.0020403247,
0.0061982591,
0.0013619869,
0.0063549173,
-0.0013679198,
-0.0236272402,
-0.0139817763,
-0.0156210307,
-0.0235187635,
-0.0119988378,
0.0024481760,
0.0044966172,
0.0117191570,
0.0157160312,
0.0027548193,
-0.0031537921,
-0.0114392573,
-0.0214767437,
-0.0265493728,
-0.0155955181,
-0.0181970466,
-0.0046914262,
0.0087356903,
0.0087082023,
0.0083617894,
0.0130432565,
0.0009131450,
-0.0122111067,
-0.0073309792,
-0.0206151940,
-0.0115997111,
-0.0084175784,
0.0005499736,
0.0048047337,
0.0248286687,
0.0082375240,
0.0128070908,
0.0168878715,
-0.0077861594,
-0.0152168097,
-0.0027310019,
-0.0122239869,
-0.0207922999,
0.0056294659,
0.0135675278,
0.0081045823,
0.0257616006,
0.0230355114,
0.0025131423,
0.0080079343,
-0.0087658195,
-0.0176561866,
-0.0158792213,
0.0012949203,
-0.0098188147,
0.0195276402,
0.0205275416,
0.0273028407,
0.0278102346,
0.0224665161,
0.0067843352,
-0.0026416106,
-0.0025836742,
-0.0157033857,
0.0002498182,
-0.0006379037,
0.0053892303,
0.0211938135,
0.0315683782,
0.0088460855,
0.0171915796,
0.0162828099,
-0.0114603071,
-0.0049113315,
0.0019315326,
-0.0129908891,
0.0021892630,
0.0163812824,
0.0176623613,
0.0157918017,
0.0371054895,
0.0118130064,
0.0081353616,
-0.0013876661,
-0.0028298562,
-0.0202593375,
-0.0103591001,
0.0017896708,
-0.0049649756,
0.0115216346,
0.0209905617,
0.0174243152,
0.0122099183,
0.0129590230,
-0.0090392586,
-0.0071279872,
-0.0200559590,
-0.0127355196,
-0.0103662107,
-0.0027340932,
0.0038831607,
0.0259411857,
0.0148766991,
0.0149673745,
0.0081771230,
0.0019663556,
-0.0248434655,
-0.0121692996,
-0.0202760883,
-0.0240893587,
-0.0155855715,
0.0015229416,
0.0073505277,
-0.0026283811,
0.0168080516,
-0.0095675485,
-0.0108921016,
-0.0177730434,
-0.0247146674,
-0.0415205359,
-0.0112875942,
-0.0115117813,
-0.0095845656,
-0.0007295380,
0.0113963708,
0.0030052448,
-0.0018013128,
-0.0072044106,
-0.0223836936,
-0.0227926187,
-0.0251349453,
-0.0231072530,
-0.0135926427,
-0.0124647506,
-0.0023275169,
0.0045802156,
0.0040630391,
-0.0132971369,
-0.0097268149,
-0.0112067610,
-0.0388554409,
-0.0215890780,
-0.0236521661,
-0.0229716133,
-0.0133433957,
0.0044766669,
-0.0051464699,
0.0041867173,
0.0030474332,
-0.0101211648,
-0.0143456496,
-0.0117713250,
-0.0238607042,
-0.0227497630,
-0.0025904863,
-0.0053150747,
-0.0078262687,
0.0068900594,
0.0004574528,
0.0014802807,
-0.0052327821,
-0.0070122401,
-0.0194191467,
-0.0047253855,
-0.0104502253,
-0.0026274957,
0.0059973095,
0.0016896331,
0.0175122246,
0.0141383801,
0.0116900150,
-0.0019433561,
0.0146112181,
-0.0100615919,
-0.0051022228,
-0.0017649257,
0.0036086603,
0.0055111097,
0.0243925080,
0.0121812159,
0.0137724457,
0.0227461010,
0.0061311200,
-0.0064697033,
0.0009142525,
0.0001614571,
-0.0052304524,
0.0113875587,
0.0209385641,
0.0153892944,
0.0265744068,
0.0273599960,
0.0157500226,
0.0118991658,
0.0081263250,
0.0071189045,
0.0015191130,
0.0165411718,
0.0119257355,
0.0237182342,
0.0303835273,
0.0249593593,
0.0180920660,
0.0225643106,
0.0075963289,
0.0042634266,
0.0064820703,
-0.0015293413,
0.0029546560,
0.0166277941,
0.0170665719,
0.0258771926,
0.0294672400,
0.0220939592,
0.0183841381,
0.0168236624,
0.0025685821,
-0.0075150309,
0.0052559045,
-0.0016237934,
0.0049841725,
0.0107640885,
0.0316005535,
0.0081586819,
0.0261151753,
0.0149807502,
0.0046409257,
-0.0049091694,
-0.0001483819,
-0.0185841434,
0.0005728124,
0.0021683858,
0.0043699257,
0.0157023109,
0.0254905857,
0.0139142005,
0.0098587126,
0.0065169251,
-0.0061358018,
-0.0108168833,
-0.0135337831,
-0.0164856538,
-0.0102359066,
0.0058363709,
0.0011178722,
0.0143220043,
0.0038997359,
0.0072001982,
-0.0193675254,
-0.0010280774,
-0.0342318602,
-0.0277245697,
-0.0170917511,
-0.0148382774,
-0.0158839393,
0.0057836301,
0.0033084780,
-0.0055489102,
0.0086014820,
-0.0062518818,
-0.0184725169,
-0.0260673016,
-0.0149829127,
-0.0323911123,
-0.0156052886,
-0.0123946359,
-0.0047778329,
-0.0005117881,
0.0096826041,
-0.0071000638,
-0.0064214733,
-0.0157004632,
-0.0307494178,
-0.0351168551,
-0.0251325294,
-0.0393288881,
-0.0197811034,
-0.0066981623,
-0.0080282083,
-0.0009073461,
0.0001643187,
-0.0077610891,
-0.0141884163,
-0.0180121772,
-0.0318416804,
-0.0272260755,
-0.0172150899,
-0.0141256005,
-0.0111380592,
0.0059103966,
0.0020328178,
0.0027905803,
0.0043650907,
-0.0107320603,
-0.0234799646,
-0.0221414976,
-0.0232802536,
-0.0252915435,
-0.0147600882,
-0.0082214735,
0.0000454962,
0.0150455367,
0.0040277564,
0.0012344057,
-0.0000576728,
-0.0064667054,
-0.0223675258,
-0.0140385423,
-0.0135205276,
-0.0092609813,
0.0064997943,
0.0109763360,
0.0179901756,
0.0151878586,
0.0192976240,
0.0042283223,
0.0019551029,
-0.0155264791,
-0.0141265159,
-0.0087005887,
-0.0045106113,
-0.0017655744,
0.0130332094,
0.0203104392,
0.0209221542,
0.0200647842,
0.0166784152,
0.0002767150,
0.0010677973,
-0.0046618450,
-0.0054732626,
-0.0026596044,
0.0178414714,
0.0164093673,
0.0242996253,
0.0376960784,
0.0216934811,
0.0171078518,
0.0113930600,
0.0007710584,
-0.0143881226,
-0.0028758836,
-0.0006311264,
0.0043558092,
0.0150936358,
0.0211754180,
0.0244246516,
0.0197466388,
0.0186630562,
0.0068084993,
-0.0030540684,
-0.0044599352,
-0.0090512866,
-0.0022032000,
0.0049298406,
0.0130083337,
0.0136577561,
0.0265722387,
0.0181862991,
0.0228703655,
0.0108368713,
-0.0059889583,
0.0031352444,
-0.0098905955,
-0.0075073428,
-0.0048185787,
0.0119112618,
0.0042236098,
0.0208479874,
0.0194752384,
0.0092497924,
-0.0007059205,
0.0048672399,
-0.0209994353,
-0.0209771879,
-0.0073399413,
0.0005650888,
-0.0048112860,
0.0136379013,
0.0182137117,
0.0150358630,
0.0131937191,
0.0084782140,
-0.0137085058,
-0.0095769940,
-0.0144452248,
-0.0263307970,
-0.0014666652,
-0.0124835493,
0.0039448068,
-0.0023262482,
0.0139328614,
-0.0015467276,
0.0054812455,
-0.0117561985,
-0.0153462635,
-0.0108130947,
-0.0138876727,
-0.0148594053,
-0.0011763233,
0.0096045192,
-0.0020840138,
0.0135989301,
0.0068796515,
-0.0062239394,
-0.0110203903,
-0.0060667600,
-0.0255843997,
-0.0212490652,
-0.0039598257,
-0.0069195274,
-0.0024506622,
0.0032201132,
0.0018199171,
0.0015612767,
-0.0041248417,
