Filename,STFMK-20201105-LW19-2328_20201201_064610_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014790,
-0.0104650222,
-0.0217233449,
-0.0108053312,
-0.0156710949,
-0.0125294514,
-0.0037800053,
0.0054413741,
0.0021080966,
0.0110821193,
0.0098968064,
-0.0042931391,
-0.0044972673,
-0.0082335249,
-0.0117485579,
-0.0125006018,
-0.0052981172,
-0.0028798920,
0.0112339677,
0.0125766778,
-0.0024314506,
0.0122852353,
-0.0011692683,
-0.0093176346,
-0.0116366297,
-0.0020504605,
-0.0227470305,
0.0028178538,
0.0154163362,
0.0022308952,
0.0152513618,
0.0194186140,
0.0091715446,
0.0013729738,
0.0082624340,
-0.0135197910,
-0.0080371313,
0.0027407005,
0.0026523224,
0.0001950041,
0.0234424099,
0.0224785022,
0.0153388493,
0.0183165018,
0.0105436072,
-0.0062754899,
-0.0050723972,
-0.0097146267,
-0.0070642335,
-0.0008068085,
0.0105255758,
0.0179072116,
0.0324263871,
0.0224611554,
0.0175705925,
0.0239544567,
-0.0032119218,
-0.0014994666,
-0.0024232636,
-0.0044662883,
-0.0042529521,
0.0173905976,
0.0156057589,
0.0160473324,
0.0242608637,
0.0194523335,
0.0013471943,
0.0001501630,
-0.0077244691,
-0.0169762019,
-0.0130473338,
0.0056008538,
-0.0081757084,
0.0108134393,
0.0233479124,
0.0239914060,
0.0144343413,
0.0255851243,
0.0087974481,
-0.0054730331,
-0.0029093614,
-0.0140785873,
-0.0025271429,
-0.0056456826,
0.0118939262,
0.0111386506,
0.0240555126,
0.0111611858,
0.0132037411,
-0.0045182784,
-0.0156301185,
-0.0236533005,
-0.0122134537,
-0.0237419251,
-0.0087508364,
0.0065110959,
0.0055351956,
0.0086292606,
0.0204393007,
0.0024170666,
-0.0098132864,
-0.0073561072,
-0.0160824750,
-0.0303415041,
-0.0166706704,
-0.0060908571,
-0.0193281546,
0.0039625023,
0.0016981583,
0.0119556189,
-0.0074294247,
0.0027867043,
-0.0213688035,
-0.0243377406,
-0.0269078165,
-0.0274548698,
-0.0269643851,
-0.0142118279,
-0.0025349134,
0.0014551780,
0.0084403343,
-0.0063285502,
-0.0011868669,
-0.0170547515,
-0.0262719318,
-0.0294469260,
-0.0185303055,
-0.0254273564,
-0.0126879560,
-0.0000743475,
-0.0005860507,
0.0000004641,
0.0049097938,
-0.0086837942,
-0.0184365362,
-0.0233415794,
-0.0209408533,
-0.0363600776,
-0.0183882210,
-0.0169707257,
-0.0200606864,
-0.0011673686,
0.0094728526,
-0.0020935745,
0.0021516653,
0.0014453053,
-0.0124799833,
-0.0140154501,
-0.0100875311,
-0.0180870201,
-0.0051500518,
0.0058558695,
0.0074202241,
0.0150354747,
0.0137085170,
0.0021725704,
0.0008860137,
-0.0094838245,
-0.0274408441,
-0.0151235852,
-0.0095516555,
-0.0072943065,
-0.0013332521,
0.0178063214,
0.0035759106,
0.0204760209,
0.0174564198,
0.0008612630,
0.0010236118,
0.0083317105,
-0.0058821794,
-0.0064974977,
0.0160988029,
0.0012463869,
0.0092167938,
0.0289179347,
0.0246930886,
0.0107725142,
0.0217811242,
0.0106836837,
-0.0020451406,
0.0054615093,
0.0034851050,
-0.0006841673,
0.0218537301,
0.0201509669,
0.0182651803,
0.0275451317,
0.0270408355,
0.0084074950,
0.0157370996,
0.0023937258,
-0.0025409851,
0.0105811469,
0.0113627221,
0.0163803846,
0.0220069084,
0.0266567077,
0.0195569620,
0.0263819192,
0.0174063966,
0.0005046772,
0.0105382521,
0.0068892008,
-0.0030952613,
0.0057350481,
0.0197039582,
0.0085675567,
0.0185352489,
0.0293302163,
0.0123020057,
0.0165908821,
0.0107239559,
0.0033895776,
-0.0031594525,
0.0172841866,
-0.0001723642,
0.0164425317,
0.0216615461,
0.0221151412,
0.0191133246,
0.0140933329,
0.0086663626,
-0.0084214285,
0.0021450527,
-0.0170744974,
-0.0094134351,
-0.0070746802,
0.0086216480,
0.0023056101,
0.0161802433,
0.0020175832,
0.0089544579,
0.0018297164,
-0.0078053968,
-0.0208999030,
-0.0066358694,
-0.0140708387,
-0.0142851332,
-0.0036578057,
0.0086160488,
-0.0034171157,
0.0090461792,
0.0044969483,
-0.0110243829,
-0.0176143572,
-0.0169966798,
-0.0168362726,
-0.0350378528,
-0.0045140414,
-0.0198003743,
-0.0021434606,
-0.0041442746,
-0.0029868116,
-0.0185637120,
-0.0066680419,
-0.0240577478,
-0.0259177126,
-0.0222797729,
-0.0221855603,
-0.0197028033,
-0.0082189878,
0.0004431839,
-0.0045329556,
0.0020544333,
-0.0069688112,
-0.0115471100,
-0.0169624165,
-0.0270326268,
-0.0319969244,
-0.0271184463,
-0.0210473035,
-0.0256373025,
-0.0086306212,
-0.0005016531,
-0.0134514757,
-0.0000311025,
-0.0089632478,
-0.0208603945,
-0.0248524752,
-0.0134833250,
-0.0299363472,
-0.0146390796,
-0.0085654212,
-0.0047053169,
0.0037988089,
0.0079649184,
-0.0083337268,
-0.0065179784,
-0.0018441480,
-0.0280254725,
-0.0228096358,
-0.0150388470,
-0.0201457758,
-0.0074914834,
0.0039784764,
0.0039484170,
0.0034370562,
0.0140624503,
-0.0023516912,
-0.0058028596,
-0.0111364620,
-0.0216401517,
-0.0103572570,
-0.0095594870,
-0.0002344831,
-0.0011080718,
0.0256329048,
0.0151126226,
0.0216674898,
0.0147419274,
0.0098819267,
-0.0019755668,
0.0058713784,
-0.0077950442,
-0.0083320877,
0.0149222547,
0.0089306151,
0.0151066370,
0.0318030305,
0.0225700326,
0.0101140467,
0.0187550802,
0.0029649916,
-0.0119066089,
0.0008066382,
0.0032178177,
0.0002146314,
0.0201476477,
0.0225948747,
0.0308287703,
0.0271843895,
0.0334886499,
0.0113192583,
0.0084165148,
-0.0019073951,
-0.0076417811,
-0.0043180073,
0.0012556190,
0.0044663940,
0.0107694864,
0.0248203035,
0.0224851537,
0.0235441849,
0.0133340601,
0.0059175659,
0.0047358563,
-0.0017656174,
-0.0079409508,
-0.0017471008,
0.0099766441,
0.0050576152,
0.0223293453,
0.0283859670,
0.0157180801,
0.0175212882,
0.0116196685,
0.0065299910,
-0.0222223140,
0.0008129037,
-0.0110311247,
-0.0057423590,
0.0030090595,
0.0126446746,
0.0068832813,
0.0207986534,
0.0155261103,
-0.0080394195,
-0.0124145336,
-0.0135224862,
-0.0181674771,
-0.0222188272,
0.0002497489,
-0.0029217093,
0.0116690015,
0.0179983005,
0.0172241852,
0.0062291794,
0.0069507221,
-0.0068471162,
-0.0136067346,
-0.0173170418,
-0.0164538175,
-0.0198067687,
0.0044193035,
-0.0075717187,
-0.0001097310,
0.0115174567,
-0.0037683933,
-0.0009606418,
-0.0033599811,
-0.0177719947,
-0.0319275409,
-0.0106584197,
-0.0164766405,
-0.0122124888,
-0.0024603354,
0.0081099207,
0.0009181671,
0.0121726003,
0.0007186076,
-0.0140414471,
-0.0180655681,
-0.0183919892,
-0.0234933682,
-0.0214941092,
-0.0047960537,
-0.0094388109,
0.0042178789,
0.0075240019,
0.0000938199,
-0.0025351187,
-0.0040615331,
-0.0153084947,
-0.0172400177,
-0.0193995126,
-0.0131577514,
-0.0068702432,
0.0012560077,
0.0005784995,
0.0074541704,
0.0079787876,
0.0014413567,
0.0020669135,
-0.0078119547,
-0.0157232936,
-0.0151103223,
-0.0020522876,
-0.0115581462,
-0.0006868982,
0.0040948056,
0.0098757055,
0.0031290620,
0.0059044231,
-0.0077757798,
-0.0146120284,
-0.0060557718,
-0.0094050178,
-0.0156350564,
-0.0039301272,
0.0182161480,
0.0038223686,
0.0125411889,
0.0201905984,
0.0103214057,
0.0073163714,
0.0035571470,
-0.0027889595,
-0.0040918156,
0.0058143493,
0.0059630978,
0.0167423412,
0.0167045500,
0.0175387114,
0.0240411349,
0.0112368641,
0.0040000849,
-0.0020159315,
-0.0040980652,
-0.0129175857,
-0.0002496885,
0.0039486033,
0.0088868905,
0.0215006042,
0.0212319680,
0.0202333387,
0.0154803749,
0.0157377142,
-0.0040231911,
0.0008214925,
0.0030888545,
-0.0015426814,
-0.0020762074,
0.0165542010,
0.0154862572,
0.0154202096,
0.0171188060,
0.0186599772,
0.0068328022,
0.0027983794,
-0.0038131478,
-0.0087960269,
-0.0095202196,
0.0056976881,
0.0089153731,
0.0127700111,
0.0188055579,
0.0168161374,
0.0214783475,
0.0021147840,
0.0005853840,
-0.0153224394,
-0.0075710448,
-0.0233615674,
0.0041665728,
0.0006360585,
0.0063361470,
0.0223373827,
0.0186171029,
0.0055904882,
0.0011147608,
-0.0055833417,
-0.0268002003,
-0.0156788565,
-0.0136747900,
-0.0195236579,
-0.0126626100,
0.0163821988,
-0.0005883401,
-0.0014948362,
0.0109478533,
0.0013846422,
-0.0222572125,
-0.0087580308,
-0.0217230991,
-0.0263804980,
-0.0204978324,
-0.0034623644,
-0.0117960460,
0.0111085558,
-0.0025314880,
0.0025764848,
0.0068344120,
-0.0227269866,
-0.0206742417,
-0.0299268961,
-0.0278111808,
-0.0350079313,
-0.0083921161,
-0.0179083440,
-0.0031324814,
0.0085837180,
0.0044383942,
-0.0119532961,
-0.0138340853,
-0.0178434979,
-0.0320391059,
-0.0188922174,
-0.0223420020,
-0.0209945850,
-0.0060916767,
0.0150538338,
0.0009546001,
0.0005810217,
0.0092042964,
-0.0132516073,
-0.0135111380,
-0.0207964741,
-0.0203743726,
-0.0262303464,
-0.0064298925,
-0.0065769292,
0.0010866476,
0.0087404801,
0.0099161686,
0.0100041013,
-0.0016920564,
-0.0099653229,
-0.0192482155,
-0.0107472986,
-0.0166625753,
-0.0073872609,
0.0003426634,
0.0116720991,
0.0189631265,
0.0212184042,
0.0089700660,
0.0014913209,
-0.0045348359,
-0.0118031502,
-0.0225946382,
-0.0041635795,
-0.0047508306,
0.0000547133,
0.0136390757,
0.0305793546,
0.0136342412,
0.0242468007,
0.0219264608,
-0.0025694936,
0.0061906409,
0.0016199633,
-0.0022926230,
0.0034194693,
0.0266101398,
0.0145099973,
0.0315456241,
0.0322118178,
0.0282249022,
0.0113175195,
0.0124737788,
-0.0038920213,
-0.0015644850,
0.0011171608,
0.0117285093,
0.0106340982,
0.0268864166,
0.0294803064,
0.0377791859,
0.0271905977,
0.0210815705,
0.0133673400,
0.0058605992,
-0.0019952348,
-0.0047165877,
0.0128548834,
0.0070740958,
0.0229893290,
0.0273558795,
0.0347730480,
0.0266615003,
0.0294826403,
0.0130633954,
0.0032218616,
-0.0022038338,
0.0018314896,
-0.0061279414,
0.0104831057,
0.0157774128,
0.0146019543,
0.0240372941,
0.0328922123,
0.0075616310,
0.0089269625,
0.0002280591,
-0.0139442077,
-0.0159739815,
0.0001828028,
-0.0030688101,
0.0031198768,
0.0231474452,
0.0143222436,
0.0322819389,
0.0080373399,
0.0118544875,
-0.0097588450,
-0.0021208622,
-0.0244014673,
-0.0140367690,
-0.0108630778,
-0.0027669067,
-0.0006911939,
0.0125493761,
0.0022476208,
-0.0010308787,
0.0059059393,
-0.0219079833,
-0.0228197500,
-0.0188157596,
-0.0156508647,
-0.0206530057,
0.0073297564,
-0.0022737072,
0.0002843806,
0.0106877238,
0.0041868780,
-0.0211792085,
-0.0109978504,
-0.0307819918,
-0.0227362700,
-0.0268417876,
-0.0155118285,
-0.0182757415,
-0.0045318729,
0.0007052523,
-0.0079551134,
-0.0089305025,
-0.0163092352,
-0.0205618311,
-0.0242081564,
-0.0212905742,
-0.0314247571,
-0.0181574468,
-0.0071559981,
-0.0079371836,
-0.0086162416,
0.0048278575,
-0.0098015945,
-0.0122601306,
-0.0121864863,
-0.0277660321,
-0.0288743991,
-0.0150298225,
-0.0172102097,
-0.0098622516,
0.0017922920,
-0.0010028800,
-0.0038608259,
0.0053552301,
-0.0142167844,
-0.0271998309,
-0.0197829343,
-0.0233470835,
-0.0260886475,
-0.0067082765,
-0.0034629961,
-0.0000749642,
0.0150917433,
0.0120112076,
-0.0071972869,
-0.0047523468,
-0.0107538458,
-0.0216171872,
-0.0188356340,
-0.0061869621,
-0.0165875647,
0.0069133821,
0.0177837908,
0.0078861443,
0.0140040442,
0.0165361837,
0.0033184632,
-0.0059545296,
0.0007593689,
-0.0224340484,
-0.0019270529,
0.0002061170,
0.0076553710,
0.0169295762,
0.0322797857,
0.0179029796,
0.0229612440,
0.0216488130,
-0.0092014540,
-0.0046304730,
0.0010426140,
-0.0045910068,
-0.0035659638,
0.0217909813,
0.0226986855,
0.0244800113,
0.0314817727,
0.0174523424,
0.0020935407,
0.0059428043,
-0.0074224537,
-0.0132397106,
-0.0024602700,
0.0055129938,
-0.0001158104,
0.0262921024,
0.0261508226,
0.0248892978,
0.0251644105,
0.0256098993,
0.0070106257,
0.0013431226,
-0.0001872094,
-0.0090965973,
-0.0030410730,
0.0067785215,
0.0110315941,
0.0281593613,
0.0284036919,
0.0170367546,
0.0226708241,
0.0066090040,
-0.0155791445,
-0.0028659631,
-0.0028920684,
-0.0147143360,
0.0085600559,
0.0191319901,
0.0162018687,
0.0203826111,
0.0322616994,
-0.0030835767,
0.0038312443,
-0.0123063102,
-0.0111415787,
-0.0214585885,
-0.0066741444,
-0.0038813013,
-0.0060512833,
0.0211793743,
0.0122368569,
0.0120762978,
0.0100272754,
0.0104203643,
-0.0166043844,
-0.0113014281,
-0.0274227150,
-0.0162101164,
-0.0143304579,
-0.0061774747,
0.0014953772,
0.0188108422,
0.0098285032,
0.0072271614,
0.0046438882,
-0.0117843421,
-0.0264065675,
-0.0126208439,
-0.0228631757,
-0.0214629155,
-0.0065552262,
0.0051817973,
0.0061598471,
-0.0014033477,
0.0138516026,
-0.0140595436,
-0.0096447859,
-0.0200630892,
-0.0241165515,
-0.0330536366,
-0.0053341622,
-0.0133042457,
-0.0068868920,
0.0090677487,
0.0072894525,
0.0012583688,
0.0020358041,
-0.0072131660,
-0.0219811536,
-0.0156554766,
-0.0227069817,
-0.0139125921,
-0.0027840086,
0.0006296946,
0.0032607573,
0.0136532821,
0.0054995501,
-0.0070467782,
-0.0031261609,
-0.0216620266,
-0.0263371393,
-0.0122723458,
-0.0206580125,
-0.0157580040,
0.0041213455,
0.0085294768,
-0.0031037724,
0.0148269730,
0.0012050127,
-0.0131747574,
-0.0025285825,
-0.0085894093,
-0.0288758967,
-0.0080485782,
0.0119804312,
-0.0068072281,
0.0088405898,
0.0201806966,
0.0087927384,
0.0102312919,
0.0048139389,
-0.0128179174,
-0.0116384532,
-0.0018202839,
-0.0036997497,
0.0080094123,
0.0187586173,
0.0145014077,
0.0310270656,
0.0197912790,
0.0099036191,
0.0023723096,
0.0046582078,
-0.0155706974,
-0.0044087218,
0.0037585679,
-0.0006879622,
0.0201775413,
0.0229946245,
0.0173026416,
0.0184347648,
0.0257692933,
-0.0029850826,
-0.0023391044,
0.0082277767,
-0.0069066696,
-0.0042306827,
0.0123408707,
0.0210635923,
0.0095350770,
0.0302507561,
0.0233316310,
0.0128328102,
0.0089983838,
0.0048735696,
-0.0067629809,
-0.0092876712,
0.0077322335,
0.0019068340,
0.0178514868,
0.0181721617,
0.0134410607,
0.0198653936,
0.0149628781,
-0.0013406678,
0.0004821790,
-0.0055108108,
-0.0145647731,
-0.0015729510,
0.0003436559,
0.0026938273,
0.0207843594,
0.0169398189,
0.0115997540,
0.0122307232,
0.0112571949,
-0.0158978496,
-0.0068701198,
-0.0087837111,
-0.0176965035,
-0.0122022806,
0.0044865618,
0.0152090751,
-0.0054135411,
0.0200567394,
0.0002127050,
-0.0101478491,
-0.0131671773,
-0.0134830279,
-0.0333518311,
-0.0133346878,
-0.0060007265,
-0.0022056631,
0.0006681785,
0.0083812512,
0.0009810717,
-0.0046116496,
-0.0084243380,
-0.0195763838,
-0.0204103626,
-0.0259702094,
-0.0231439825,
-0.0145685039,
-0.0111996662,
-0.0048388685,
0.0014577793,
0.0013696398,
-0.0060038990,
-0.0174380410,
-0.0090075824,
-0.0360309407,
-0.0256614387,
-0.0217285920,
-0.0279762335,
-0.0193738714,
0.0023113594,
-0.0048109987,
-0.0070172711,
0.0036909487,
-0.0125152413,
-0.0233257487,
-0.0175497066,
-0.0249247961,
-0.0286269933,
-0.0111035630,
-0.0062620100,
-0.0074063223,
0.0096541867,
0.0019012972,
-0.0001016909,
-0.0079944106,
-0.0138731943,
-0.0280223433,
-0.0158883929,
-0.0212746784,
-0.0220404211,
-0.0040824846,
-0.0052616289,
0.0076950621,
0.0070931944,
0.0081571480,
-0.0071926410,
0.0038847541,
-0.0136729879,
-0.0177826621,
-0.0153110437,
-0.0046503260,
-0.0109671131,
0.0068863197,
0.0139052132,
0.0101846261,
0.0197297316,
0.0183005575,
-0.0064804535,
-0.0011705544,
-0.0034842696,
-0.0081520602,
-0.0033246086,
0.0094059911,
0.0135907307,
0.0222029705,
0.0360983498,
0.0185014009,
0.0252596121,
0.0095571121,
0.0103798648,
-0.0114558134,
0.0064230869,
-0.0012204552,
0.0132203121,
0.0143332724,
0.0265944339,
0.0319801085,
0.0268638767,
0.0223765913,
0.0154397469,
0.0111170039,
-0.0071435012,
0.0027551767,
0.0030951041,
0.0087991487,
0.0147010777,
0.0264725816,
0.0260368716,
0.0268926397,
0.0261329561,
0.0206243508,
0.0038133976,
0.0076226522,
0.0017034645,
0.0038305765,
0.0031168424,
0.0221753400,
0.0107858535,
0.0313846506,
0.0275931302,
0.0175708644,
0.0162817892,
0.0134823620,
-0.0068374062,
-0.0019596070,
-0.0010409483,
-0.0024436289,
0.0052693277,
0.0134921391,
0.0185291823,
0.0183493234,
0.0198993497,
0.0126586379,
0.0086376425,
-0.0055535212,
-0.0028574010,
-0.0144504812,
0.0018879618,
-0.0027631945,
0.0104938261,
0.0059536169,
0.0179075524,
-0.0013619753,
0.0164087098,
-0.0040448927,
-0.0183478016,
-0.0055923481,
-0.0185574740,
-0.0106299864,
-0.0106610535,
0.0034929973,
-0.0112717506,
0.0114987241,
-0.0016551246,
-0.0024622739,
-0.0145335235,
-0.0097774519,
-0.0269618072,
-0.0219054557,
-0.0165959168,
-0.0144075751,
-0.0153424386,
-0.0007043406,
-0.0017274882,
-0.0057640788,
-0.0074086217,
-0.0153867602,
-0.0229478776,
-0.0179030467,
-0.0346071795,
-0.0300607868,
-0.0087358421,
-0.0212665685,
-0.0114885382,
-0.0082325768,
-0.0037879678,
-0.0134610143,
-0.0053633805,
-0.0238978583,
-0.0226645935,
-0.0145684229,
-0.0137680760,
-0.0176005028,
-0.0039234250,
-0.0046879607,
-0.0112719964,
-0.0001199964,
-0.0127336681,
-0.0225664210,
-0.0212097205,
-0.0160134435,
-0.0261240844,
-0.0158987492,
-0.0075734202,
-0.0077513950,
0.0010000182,
-0.0021464608,
-0.0039197127,
-0.0056878515,
-0.0077731749,
-0.0223003905,
-0.0180504713,
-0.0112856319,
-0.0175263099,
-0.0079564843,
0.0063419105,
0.0073032929,
0.0025880241,
0.0131300660,
0.0039309268,
-0.0025899417,
-0.0049619125,
-0.0092370193,
-0.0068548163,
-0.0007654813,
0.0017910602,
0.0104953991,
0.0144403744,
0.0150220897,
0.0091692405,
0.0137895439,
-0.0005718112,
-0.0023259628,
-0.0016665115,
-0.0021093406,
-0.0051427661,
0.0069126999,
0.0218013152,
0.0170779154,
0.0291398522,
0.0235012174,
0.0179359801,
0.0052615884,
0.0057200249,
-0.0109275337,
-0.0036683565,
0.0043857652,
0.0081817843,
0.0158927813,
0.0288906321,
0.0260393731,
0.0199896563,
0.0262701344,
0.0110102817,
-0.0059037255,
0.0073293885,
-0.0004948489,
0.0030725172,
0.0083314003,
0.0193497576,
0.0185468756,
0.0301529299,
0.0182087515,
0.0220720265,
0.0195269883,
-0.0021808282,
0.0082223257,
-0.0002471943,
-0.0039885012,
-0.0036921513,
0.0143263200,
0.0046960716,
0.0213056598,
0.0216252711,
0.0183443613,
0.0010216287,
0.0085767070,
-0.0053953705,
-0.0202931669,
-0.0057110060,
0.0020781443,
-0.0101906043,
0.0162117016,
0.0207698923,
0.0133076552,
0.0125315096,
0.0184965357,
-0.0127872806,
-0.0120119555,
-0.0089191049,
-0.0216416474,
-0.0008693861,
-0.0099592004,
0.0120138014,
0.0036574833,
0.0181411281,
0.0011861471,
0.0092305318,
-0.0101896478,
-0.0094767762,
-0.0133736348,
-0.0100765619,
-0.0188300610,
-0.0080371704,
0.0073897135,
-0.0013022830,
0.0084966961,
0.0103124892,
-0.0057414742,
-0.0125056608,
-0.0026006438,
-0.0287191737,
-0.0299014915,
-0.0133709684,
-0.0131851761,
-0.0200060774,
0.0078181485,
-0.0035629654,
0.0063661346,
0.0005450020,
0.0011316179,
-0.0215974469,
-0.0133267874,
-0.0166945048,
-0.0208694786,
-0.0090160435,
-0.0049302205,
0.0043678298,
0.0094311982,
0.0131633095,
-0.0021939557,
0.0043410067,
-0.0129094291,
-0.0191944949,
-0.0167337712,
-0.0164520349,
-0.0171706602,
-0.0041368771,
0.0053766160,
-0.0025345446,
0.0119645512,
0.0022948075,
-0.0071958331,
-0.0079076774,
-0.0073021553,
-0.0221959334,
-0.0222509317,
0.0018666764,
-0.0100595709,
-0.0012232186,
0.0160611011,
0.0157691780,
0.0055222795,
0.0191383958,
0.0033392024,
-0.0165744275,
-0.0013153279,
-0.0042726374,
-0.0131506855,
0.0000509790,
0.0151192527,
0.0083043734,
0.0192449074,
0.0181883872,
0.0020535782,
0.0029372156,
-0.0070590619,
-0.0154251009,
-0.0131337717,
-0.0002168821,
0.0004596904,
0.0117854569,
0.0212524552,
0.0180224739,
0.0290205143,
0.0179771427,
0.0062735556,
0.0055819917,
0.0007830175,
-0.0116362050,
-0.0012860337,
0.0101639722,
-0.0020009447,
0.0122992685,
0.0290420372,
0.0118268942,
0.0086126067,
0.0176043417,
-0.0014257648,
-0.0110766925,
0.0096523874,
-0.0010969194,
0.0041772043,
0.0202722084,
0.0183432344,
0.0124964230,
0.0268222857,
0.0152638471,
0.0036249608,
0.0044658883,
-0.0070012072,
-0.0038705952,
-0.0031308455,
0.0027453336,
0.0053233118,
0.0129065365,
0.0127525963,
0.0109129455,
0.0105446251,
0.0046656001,
-0.0097886557,
-0.0011271795,
-0.0145365158,
-0.0130404802,
0.0003710963,
0.0066703721,
-0.0059615732,
0.0154749956,
0.0183140002,
-0.0038590890,
0.0042321086,
-0.0011460931,
-0.0185317174,
-0.0133809838,
0.0025605024,
-0.0182556100,
0.0036950698,
0.0016572571,
0.0085685160,
-0.0002771708,
0.0000278524,
-0.0048531555,
-0.0244275685,
-0.0130937239,
-0.0303763524,
-0.0216439329,
-0.0155610740,
-0.0009933421,
-0.0019671265,
0.0087323738,
-0.0019817848,
-0.0001727524,
-0.0027245388,
-0.0183023550,
-0.0231067352,
-0.0135984402,
-0.0216385610,
-0.0219649710,
-0.0003551512,
-0.0059528779,
-0.0107305413,
0.0041174558,
-0.0048282677,
-0.0156703126,
-0.0188356526,
-0.0170138367,
-0.0261969455,
-0.0196200609,
-0.0127413049,
-0.0175295845,
-0.0001513583,
0.0052016922,
-0.0036789076,
-0.0015751503,
-0.0035426605,
-0.0162548441,
-0.0163489487,
-0.0120039014,
-0.0247275922,
-0.0110855894,
-0.0029843915,
0.0016459732,
0.0008881483,
0.0060550771,
-0.0105905142,
-0.0059514502,
-0.0132298144,
-0.0300606545,
-0.0244065076,
-0.0153694153,
-0.0111970222,
-0.0152694881,
0.0164998528,
0.0021195298,
0.0086074425,
0.0160843935,
0.0105941379,
-0.0157523267,
0.0032749490,
-0.0045319605,
-0.0167259593,
0.0037700795,
0.0018037936,
0.0052323081,
0.0241999123,
0.0259589814,
0.0028057471,
0.0186422933,
0.0078328177,
-0.0127313845,
-0.0129355658,
0.0041001132,
-0.0136362193,
0.0144099025,
0.0186944269,
0.0259802323,
0.0240217745,
0.0344037414,
0.0153166018,
0.0133513547,
0.0048372932,
-0.0062464951,
0.0058256737,
0.0062934798,
0.0091214869,
0.0190232005,
0.0392862968,
0.0220182743,
0.0324414112,
0.0304972678,
0.0091579948,
0.0034250477,
0.0077109868,
-0.0053360416,
-0.0013186163,
0.0172328018,
0.0119368546,
0.0219503436,
0.0430978984,
0.0197627321,
0.0269900262,
0.0201887432,
0.0132041443,
-0.0017394042,
0.0123958988,
-0.0031607433,
0.0077776774,
0.0161649957,
0.0244613569,
0.0248258412,
0.0257942900,
0.0343995728,
0.0085012000,
0.0142323049,
-0.0082454998,
-0.0089933947,
-0.0161423590,
0.0005552705,
-0.0115215555,
0.0127846636,
0.0182200428,
0.0220842548,
0.0234206673,
0.0172412470,
-0.0009503752,
0.0043394342,
-0.0056542195,
-0.0163849592,
-0.0064394856,
0.0066605294,
0.0027213562,
0.0157561507,
0.0180545151,
0.0070385309,
0.0034095000,
-0.0068050027,
-0.0060474155,
-0.0383346975,
-0.0056648962,
-0.0251648836,
-0.0117246527,
-0.0104577458,
0.0027372057,
-0.0082242284,
0.0083647398,
-0.0004762281,
-0.0125695597,
-0.0133882603,
-0.0215920955,
-0.0269088503,
-0.0209599733,
-0.0144713670,
-0.0203700773,
-0.0027527609,
0.0018761305,
0.0006887754,
-0.0003340073,
-0.0081247026,
-0.0245180633,
-0.0186016932,
-0.0287095178,
-0.0326117277,
-0.0269447435,
-0.0078953505,
-0.0208044890,
0.0036903890,
-0.0005733223,
-0.0084984219,
-0.0073936069,
-0.0091197193,
-0.0309834033,
-0.0275406837,
-0.0150241321,
-0.0218965765,
-0.0098342746,
-0.0044095549,
-0.0057859281,
-0.0021122813,
0.0026950175,
-0.0198359005,
-0.0259115510,
-0.0182249900,
-0.0292343628,
-0.0292082410,
-0.0128686428,
-0.0127150686,
-0.0154641978,
0.0070720050,
0.0028966821,
-0.0065881731,
0.0034314722,
-0.0133385779,
-0.0097407969,
-0.0165204592,
-0.0113494135,
-0.0155838626,
0.0077828765,
0.0023086446,
0.0103094717,
0.0187570434,
0.0105163381,
0.0056608138,
0.0047340356,
-0.0087574841,
-0.0242355447,
-0.0026831692,
-0.0071493611,
-0.0004442571,
0.0109954188,
0.0144990431,
0.0134150516,
0.0200867467,
0.0100813676,
-0.0065183612,
-0.0010414346,
0.0015794697,
-0.0082606673,
0.0020331002,
0.0157373231,
0.0214291159,
0.0185498744,
0.0350893587,
0.0229516290,
0.0167996213,
0.0106463134,
0.0009949640,
-0.0058874679,
-0.0000406532,
-0.0019368483,
0.0076008607,
0.0199945532,
0.0193987824,
0.0258522313,
0.0213530846,
0.0115638804,
0.0106180841,
0.0023863679,
-0.0116667766,
-0.0028109485,
0.0070472923,
0.0063415938,
0.0160686374,
0.0312692150,
0.0196907464,
0.0239522494,
0.0192352682,
0.0154894227,
-0.0097905900,
0.0044531273,
-0.0011273938,
-0.0105727455,
0.0035022213,
0.0167417824,
0.0080807572,
0.0187292229,
0.0238891467,
0.0105892960,
0.0035211355,
-0.0003511979,
-0.0076698861,
-0.0174528267,
-0.0055571580,
0.0009014867,
0.0083715860,
0.0156228486,
0.0253581591,
0.0148055460,
0.0152931362,
-0.0016208712,
-0.0041072965,
-0.0212435871,
-0.0126264850,
-0.0245127939,
0.0060408721,
-0.0040625166,
0.0066395020,
0.0164434761,
0.0005181300,
-0.0000020142,
-0.0079865344,
-0.0168744083,
-0.0341230333,
-0.0095416205,
-0.0222780071,
-0.0165347829,
-0.0066953702,
0.0148495426,
-0.0044137095,
0.0105248801,
0.0080630248,
-0.0068263011,
-0.0158905052,
-0.0125646135,
-0.0220196582,
-0.0251089483,
-0.0121385874,
-0.0104182512,
0.0022504886,
0.0095154895,
-0.0004691900,
0.0017880287,
-0.0025920323,
-0.0238855258,
-0.0204100125,
-0.0278021414,
-0.0223888289,
-0.0156796612,
-0.0051741814,
-0.0013386237,
0.0105466712,
0.0127775166,
0.0036338067,
-0.0031391545,
-0.0111101270,
-0.0198068451,
-0.0249008443,
-0.0096575581,
-0.0211441685,
-0.0092367316,
0.0060675316,
0.0138670681,
-0.0010820223,
0.0099841766,
0.0023852012,
-0.0165294837,
-0.0114739407,
-0.0201650448,
-0.0194013007,
-0.0175909437,
0.0014646455,
0.0050800554,
0.0157260317,
0.0198813565,
0.0196129382,
0.0133988392,
0.0043147844,
-0.0075834668,
-0.0168977827,
-0.0101121031,
-0.0050071515,
0.0021656875,
0.0059426269,
0.0234363507,
0.0322314575,
0.0198198222,
0.0149218189,
0.0058990670,
-0.0123028876,
-0.0140154157,
-0.0157027282,
-0.0037112883,
-0.0050624544,
0.0127619971,
0.0225411430,
0.0293031521,
0.0213904567,
0.0258540194,
0.0162363388,
-0.0012660074,
0.0057015340,
-0.0044106385,
-0.0044327490,
0.0029671262,
0.0199461505,
0.0170558561,
0.0234152731,
0.0325217918,
0.0201482866,
0.0100470781,
0.0002069871,
-0.0081416983,
-0.0169859901,
-0.0047847698,
-0.0007167877,
0.0018809014,
0.0186121799,
0.0227214657,
0.0277970955,
0.0181070939,
0.0156126348,
-0.0018173683,
0.0033794441,
-0.0187121779,
-0.0091651222,
0.0041669253,
-0.0064789322,
0.0136549436,
0.0167979952,
0.0204941165,
0.0121498369,
0.0195534732,
-0.0074321972,
-0.0053366348,
-0.0064259772,
-0.0121233109,
-0.0211047009,
0.0039352784,
0.0073328810,
0.0006977823,
0.0133110005,
0.0143946065,
-0.0033006775,
-0.0065557500,
-0.0119256312,
-0.0246504024,
-0.0190386586,
-0.0076440601,
-0.0073092980,
-0.0029298691,
0.0043464489,
0.0016226145,
0.0170607474,
-0.0181861017,
-0.0092468783,
-0.0183400381,
-0.0202590860,
-0.0315391012,
-0.0185840428,
-0.0113384807,
-0.0173180960,
0.0018441398,
0.0001074340,
-0.0039859368,
-0.0104528563,
-0.0044528027,
-0.0283795372,
-0.0185994804,
-0.0127672367,
-0.0166522134,
-0.0110421702,
0.0071915481,
0.0010838194,
-0.0040842271,
0.0039817444,
-0.0125853801,
-0.0195476860,
-0.0212684199,
-0.0282706805,
-0.0255720578,
-0.0244561005,
-0.0098236445,
-0.0127964476,
-0.0047332337,
0.0017094098,
0.0000238311,
-0.0060338415,
-0.0138578238,
-0.0193441920,
-0.0168639682,
-0.0178073272,
-0.0252060145,
-0.0022499962,
0.0060741054,
0.0008738041,
0.0124986367,
0.0074950969,
-0.0083651152,
-0.0132152168,
-0.0076164682,
-0.0319790058,
-0.0131176962,
-0.0074901762,
-0.0020041498,
0.0061427616,
0.0221180320,
0.0034890601,
0.0074546044,
0.0154414903,
-0.0114344694,
-0.0068921484,
-0.0039169453,
-0.0019196454,
-0.0104002291,
0.0198200680,
0.0113896644,
0.0198129769,
0.0280662738,
0.0285386201,
0.0130438106,
0.0106182303,
-0.0003390530,
-0.0042588171,
-0.0040383581,
-0.0006430391,
0.0000455125,
0.0261589363,
0.0260704365,
0.0256836638,
0.0278557185,
0.0224803593,
0.0116979899,
0.0055261846,
0.0036046156,
-0.0084763030,
0.0122064650,
0.0143655483,
0.0242152084,
0.0281071570,
0.0402226597,
0.0224453788,
0.0280753039,
0.0180131923,
0.0029306186,
-0.0027120686,
0.0082271602,
-0.0034829932,
0.0054059569,
0.0198210198,
0.0193107091,
0.0192939844,
0.0347437002,
0.0126976091,
0.0050536687,
0.0086277872,
-0.0073342579,
-0.0131461294,
0.0040831692,
0.0068521434,
-0.0016344718,
0.0361009389,
0.0193940345,
0.0343174562,
0.0195310060,
0.0220483653,
-0.0051250672,
0.0067410250,
-0.0106241088,
-0.0141806398,
-0.0038316592,
0.0079351421,
0.0078465566,
0.0224543028,
0.0167431515,
0.0044218944,
0.0159482062,
-0.0083213337,
-0.0221474189,
-0.0126583427,
-0.0118912579,
-0.0193797257,
0.0057245260,
0.0064198943,
0.0092414552,
0.0178457685,
0.0169858858,
-0.0179611947,
-0.0014825007,
-0.0327136666,
-0.0226319246,
-0.0311857257,
-0.0147077814,
-0.0180439278,
-0.0070588309,
0.0102713797,
-0.0021937587,
0.0032865116,
-0.0101302993,
-0.0103708524,
-0.0287342649,
-0.0180130340,
-0.0364083685,
-0.0189918019,
-0.0162520148,
-0.0049474859,
-0.0009246407,
0.0121832071,
-0.0058027152,
-0.0045061354,
-0.0059447251,
-0.0269616172,
-0.0339191817,
-0.0254205391,
-0.0252174698,
-0.0198935177,
-0.0128107015,
-0.0034195348,
-0.0038921968,
-0.0001430601,
-0.0032085471,
-0.0246393643,
-0.0197346993,
-0.0241217911,
-0.0338049755,
-0.0224180371,
-0.0053885626,
-0.0193540435,
0.0028541260,
0.0134808840,
-0.0060739047,
-0.0035148554,
0.0014627527,
-0.0250487588,
-0.0239440035,
-0.0165868998,
-0.0202133246,
-0.0140785901,
0.0069300458,
-0.0020241409,
0.0049438635,
0.0112170968,
-0.0001977914,
-0.0116750430,
-0.0054473951,
-0.0267936438,
-0.0228601974,
-0.0051051942,
-0.0106476527,
0.0015102489,
0.0137195634,
0.0190887898,
0.0117569240,
0.0256086625,
-0.0032444922,
-0.0041099992,
0.0025021706,
-0.0118504232,
-0.0172281004,
0.0090289377,
0.0109490650,
0.0017564291,
0.0215162411,
0.0186778884,
0.0060292264,
0.0127463564,
0.0019358292,
-0.0130623961,
-0.0018026186,
0.0071290829,
0.0019631661,
0.0169064701,
0.0291205123,
0.0214139763,
0.0297035910,
0.0266591441,
0.0133829806,
0.0045659002,
0.0070916899,
-0.0103269042,
0.0001393217,
0.0058525265,
0.0066505568,
0.0194084253,
0.0215941127,
0.0149784945,
0.0180381164,
0.0180046503,
-0.0072023915,
-0.0010101050,
0.0125370836,
-0.0066468669,
0.0017890912,
0.0228345767,
0.0189483017,
0.0139603205,
0.0342566334,
0.0141827539,
0.0092847217,
0.0123525672,
0.0045216312,
-0.0072187092,
0.0006066895,
0.0178972911,
-0.0005313141,
0.0283279791,
0.0177122448,
0.0141352694,
0.0136028975,
0.0129341474,
-0.0087000690,
-0.0055575306,
-0.0114920884,
-0.0096771317,
-0.0000016963,
-0.0000286706,
0.0084587457,
0.0206456594,
0.0129196094,
0.0045364304,
0.0122615639,
-0.0068956334,
-0.0152104944,
-0.0079349326,
-0.0034615209,
-0.0162581336,
0.0027427883,
0.0033890004,
0.0173882321,
-0.0053880662,
0.0135160154,
-0.0112842172,
-0.0150488000,
-0.0167568903,
-0.0209548101,
-0.0255439989,
-0.0153895514,
0.0002211272,
-0.0020106430,
0.0119199930,
0.0014900627,
0.0045644501,
-0.0018386650,
-0.0068308967,
-0.0242193770,
-0.0170461703,
-0.0185764171,
-0.0138632962,
-0.0019140353,
0.0018166460,
0.0053241057,
0.0122175980,
0.0109255603,
-0.0082033463,
-0.0109278075,
-0.0158546716,
-0.0354887471,
-0.0169228055,
-0.0170120820,
-0.0233643241,
-0.0010343553,
0.0166360158,
-0.0031385268,
0.0074849227,
0.0151633983,
-0.0154863503,
-0.0116705969,
-0.0098124873,
-0.0222322382,
-0.0210897345,
0.0053704693,
-0.0020029533,
0.0050968439,
0.0211713426,
0.0034283905,
0.0055803983,
-0.0007382826,
-0.0170095656,
-0.0260753389,
-0.0123661337,
-0.0230044574,
-0.0099601727,
0.0049096048,
0.0016301207,
0.0236012526,
0.0158193298,
0.0091901049,
0.0033867115,
0.0044198227,
-0.0232528746,
-0.0119588282,
-0.0033792013,
-0.0108443946,
-0.0002419821,
0.0210402329,
0.0200184416,
0.0137690166,
0.0279229227,
0.0125274640,
-0.0051900521,
0.0020268587,
-0.0038129475,
-0.0144894775,
0.0016751817,
0.0117154177,
0.0118651707,
0.0241572037,
0.0324943066,
0.0142874606,
0.0142093655,
0.0065060770,
-0.0030848561,
-0.0124642421,
0.0017686526,
-0.0010723724,
0.0085709030,
0.0160239749,
0.0188926570,
0.0253283009,
0.0201888215,
0.0069386838,
0.0055981735,
-0.0008594271,
-0.0137457214,
-0.0088698780,
-0.0018885371,
-0.0056784977,
0.0079333745,
0.0170256421,
0.0136467339,
0.0149346236,
0.0232519191,
0.0034304503,
-0.0070172567,
0.0044714343,
-0.0137694459,
-0.0098108826,
-0.0047083264,
0.0163722150,
-0.0014650641,
0.0273320470,
0.0203423202,
0.0052499934,
0.0052681710,
-0.0047672046,
-0.0175370201,
-0.0217683334,
-0.0082808407,
-0.0104073733,
0.0009142685,
-0.0012396659,
0.0151846474,
0.0061783451,
0.0029763924,
-0.0068271905,
-0.0082294503,
-0.0180463605,
-0.0160641000,
-0.0142814675,
-0.0109729590,
-0.0073037511,
0.0017341992,
0.0010839615,
0.0033415211,
-0.0076714135,
0.0064947968,
-0.0139171779,
-0.0244701616,
-0.0126410080,
-0.0267929230,
-0.0140828453,
-0.0109838340,
-0.0017103078,
-0.0107894279,
0.0101390649,
-0.0007966557,
-0.0120759429,
-0.0180619042,
-0.0170496441,
-0.0270815026,
-0.0238473993,
-0.0113993250,
-0.0144523755,
-0.0061133220,
-0.0015772388,
0.0003949521,
-0.0092748161,
-0.0090564555,
-0.0246165693,
-0.0152449496,
-0.0215596166,
-0.0279274099,
-0.0139760552,
-0.0061656805,
-0.0111796837,
-0.0012690354,
0.0011585846,
-0.0108008003,
-0.0011309439,
-0.0055641709,
-0.0171392374,
-0.0189975481,
-0.0078065898,
-0.0110556362,
0.0023280079,
0.0054265838,
0.0054547777,
0.0051767034,
0.0136911459,
-0.0052355691,
-0.0111734159,
-0.0092799691,
-0.0146170631,
-0.0141651612,
-0.0020534503,
0.0046575898,
0.0087396735,
0.0214012805,
0.0109009612,
0.0178122595,
0.0010978661,
-0.0010586453,
-0.0080910111,
-0.0018588563,
-0.0049271150,
0.0009467481,
0.0095145479,
0.0222209673,
0.0243552495,
0.0251437239,
0.0238493625,
0.0220281444,
0.0134174302,
0.0088299494,
0.0008192069,
0.0058646556,
0.0101692062,
0.0163340550,
0.0260096677,
0.0268440209,
0.0276988354,
0.0219108369,
0.0239988416,
0.0034581881,
0.0073626307,
-0.0004600894,
0.0070586493,
0.0042770347,
0.0202450696,
0.0204832274,
0.0319241732,
0.0308601223,
0.0219326634,
0.0177781079,
0.0107848132,
0.0028962982,
-0.0007212083,
0.0037290829,
0.0058700093,
0.0060725650,
0.0182376169,
0.0256938934,
0.0191854686,
0.0245469231,
0.0212214738,
0.0116776731,
-0.0010464204,
0.0082762642,
-0.0112997591,
0.0015313219,
0.0005160681,
0.0170864966,
0.0122813862,
0.0285883471,
0.0089702178,
0.0187306460,
0.0112771690,
-0.0121709658,
-0.0046219998,
-0.0151868155,
-0.0027547223,
-0.0079714581,
0.0087785507,
0.0009636813,
0.0207601525,
0.0064573539,
0.0070452932,
-0.0127177173,
-0.0079485252,
-0.0207312293,
-0.0199293625,
-0.0171937272,
-0.0066760699,
-0.0108486488,
0.0071040923,
0.0071910592,
-0.0009257724,
0.0018962021,
-0.0016836382,
-0.0195941292,
-0.0256637223,
-0.0195071138,
-0.0327972509,
-0.0061762556,
-0.0210470930,
0.0030963414,
-0.0040786006,
0.0075507089,
-0.0114350105,
-0.0095696971,
-0.0191477332,
-0.0303021967,
-0.0248751026,
-0.0228076652,
-0.0222915746,
-0.0173506867,
0.0007052802,
-0.0056328923,
0.0008404503,
-0.0026572845,
-0.0145026119,
-0.0223198980,
-0.0214662403,
-0.0327947177,
-0.0303334463,
-0.0153751345,
-0.0219205655,
-0.0057064486,
0.0053715417,
-0.0038804722,
-0.0029292111,
-0.0012577623,
-0.0119500104,
-0.0300918687,
-0.0207121074,
-0.0257430691,
-0.0203033946,
-0.0148713030,
-0.0041583022,
-0.0060758158,
0.0073400792,
0.0078277467,
-0.0055916985,
-0.0058983024,
-0.0133848852,
-0.0170477703,
-0.0171675514,
-0.0141455419,
-0.0114088235,
-0.0031144512,
0.0102235014,
0.0079843178,
0.0130262394,
0.0044806935,
0.0012974967,
-0.0021735365,
-0.0137250451,
-0.0140193608,
-0.0183201656,
0.0084264446,
-0.0045282212,
0.0142458836,
0.0208645407,
0.0236849580,
0.0127907265,
0.0210378431,
-0.0010729079,
-0.0113840941,
0.0003627294,
0.0010461604,
-0.0004713370,
0.0164183937,
0.0239176881,
0.0192203391,
0.0283443090,
0.0252225641,
0.0047537084,
0.0060338625,
0.0025187060,
-0.0074144402,
0.0010526289,
0.0067263413,
0.0134811588,
0.0156415701,
0.0259018280,
0.0177891105,
0.0277042910,
0.0109420009,
0.0105787534,
0.0058123884,
0.0020164819,
-0.0091238320,
0.0034373351,
0.0132774673,
0.0019499968,
0.0178340487,
0.0251756646,
0.0136201344,
0.0171212722,
0.0193078332,
-0.0045425873,
-0.0043724380,
0.0134436367,
0.0011099307,
0.0101746675,
0.0260600243,
0.0180781595,
0.0163431503,
0.0237877257,
0.0141513525,
-0.0143085048,
0.0012760623,
-0.0169777479,
-0.0002927882,
-0.0136979818,
0.0115774376,
0.0078081205,
0.0137191694,
0.0153729888,
0.0053452160,
0.0075978576,
-0.0097322827,
-0.0033355649,
-0.0130685866,
-0.0073392601,
-0.0185114183,
0.0092452569,
-0.0001211770,
-0.0019793231,
0.0085800057,
0.0133550521,
-0.0123594617,
-0.0009650078,
-0.0063788122,
-0.0243993122,
-0.0135671636,
-0.0027851476,
-0.0142321568,
0.0019435082,
0.0034294124,
0.0016432890,
-0.0014919880,
-0.0010982552,
-0.0148700168,
-0.0287419967,
-0.0125090871,
-0.0278846938,
-0.0142153036,
-0.0096414750,
0.0033413945,
0.0041047605,
0.0136422310,
0.0005377363,
0.0015429764,
-0.0069846520,
-0.0192023832,
-0.0176089481,
-0.0140740573,
-0.0224676020,
-0.0103725903,
0.0098808948,
-0.0056295963,
-0.0006450361,
0.0093893977,
-0.0016878726,
-0.0157684814,
-0.0079748677,
-0.0187674686,
-0.0251619555,
-0.0067639234,
-0.0021510450,
-0.0072658043,
0.0071889907,
0.0159184989,
-0.0021071332,
0.0042293738,
0.0009614652,
-0.0186613277,
-0.0136055527,
-0.0064602969,
-0.0193735156,
-0.0101310397,
0.0109411664,
0.0090840515,
0.0047401814,
0.0126536172,
0.0058085863,
-0.0027215304,
-0.0053377710,
-0.0225442555,
-0.0137719456,
-0.0113507463,
-0.0031817297,
-0.0019418742,
0.0252445396,
0.0104611358,
0.0210981648,
0.0295768790,
0.0053196265,
-0.0032998794,
0.0073721963,
-0.0073543261,
-0.0147284791,
0.0178853646,
0.0038019503,
0.0106670382,
0.0345860571,
0.0246377662,
0.0060437778,
0.0217412431,
0.0102782696,
-0.0137630720,
0.0056486372,
0.0042428281,
-0.0067923567,
0.0141424648,
0.0183489937,
0.0167732928,
0.0227332301,
0.0258027595,
0.0059668990,
0.0098511158,
-0.0026132483,
-0.0120879989,
-0.0054506422,
-0.0012942568,
-0.0046417546,
0.0112140412,
0.0222985074,
0.0116210114,
0.0220770463,
0.0213859994,
-0.0026305791,
-0.0005437013,
0.0015932821,
-0.0137555776,
-0.0002003212,
0.0090617575,
0.0008309914,
0.0137544433,
0.0343736298,
0.0089044292,
0.0107327094,
0.0100292154,
-0.0021155160,
-0.0156814270,
0.0036683450,
-0.0123865893,
-0.0043756277,
0.0012590364,
0.0114715379,
0.0143746026,
0.0067014834,
0.0159860440,
-0.0086874710,
-0.0037033209,
-0.0215811767,
-0.0178465229,
-0.0188693367,
-0.0042859181,
-0.0089048520,
0.0073270989,
0.0104950983,
0.0085407458,
0.0129319634,
0.0003517669,
-0.0114087388,
-0.0092600174,
-0.0142117767,
-0.0227725059,
-0.0037141149,
-0.0040818145,
-0.0096186800,
-0.0001039492,
0.0077446620,
-0.0114297997,
-0.0119896270,
-0.0205629598,
-0.0209258348,
-0.0382971466,
-0.0121483216,
-0.0263258163,
-0.0156017765,
-0.0017180052,
0.0004689719,
0.0015886561,
-0.0017246520,
-0.0030507660,
-0.0164575893,
-0.0123953726,
-0.0318504050,
-0.0210485570,
-0.0130003411,
-0.0092801051,
-0.0111932941,
0.0043292325,
-0.0019998201,
-0.0066404622,
0.0030953332,
-0.0159789324,
-0.0243987720,
-0.0154518327,
-0.0158402137,
-0.0251424722,
-0.0052222591,
0.0012236874,
-0.0058672624,
0.0139990654,
0.0086185401,
-0.0042519481,
0.0006832890,
-0.0016800556,
-0.0258430112,
-0.0119457096,
-0.0069212057,
-0.0098366085,
0.0034235548,
0.0085795391,
0.0102567673,
0.0073163160,
0.0118959416,
-0.0078850696,
-0.0095963012,
-0.0036326637,
-0.0141967693,
-0.0053380635,
0.0069504026,
0.0048556873,
0.0103725251,
0.0263269711,
0.0146832708,
0.0139256055,
0.0211731009,
-0.0032676386,
0.0008856840,
0.0102433749,
-0.0030006217,
0.0038481622,
0.0268092379,
0.0180708207,
0.0192021765,
0.0330491029,
0.0181407966,
0.0060201529,
0.0130670704,
0.0006153514,
-0.0076016830,
0.0081337979,
0.0115588438,
0.0091217421,
0.0317174271,
0.0185163841,
0.0229026079,
0.0244000740,
0.0137378378,
0.0002754736,
0.0095402058,
0.0117795803,
-0.0018637723,
0.0178867728,
0.0202866010,
0.0192136727,
0.0219028648,
0.0332920589,
0.0150508210,
0.0184076503,
0.0083505781,
-0.0044402499,
-0.0025678067,
0.0018390681,
-0.0023910319,
0.0096756164,
0.0231958348,
0.0181681979,
0.0223045703,
0.0220961664,
0.0063867839,
0.0054916972,
-0.0014826708,
-0.0084810993,
-0.0080224751,
0.0049084341,
0.0072448868,
0.0157811791,
0.0212026089,
0.0075237877,
0.0146183223,
-0.0092460532,
0.0016730175,
-0.0302456599,
-0.0080616884,
-0.0160678327,
-0.0115472488,
-0.0016732659,
0.0071746139,
0.0024514759,
0.0034372387,
0.0117015857,
-0.0078594601,
-0.0097847823,
-0.0188700557,
-0.0154150696,
-0.0239795931,
-0.0085469224,
-0.0090429867,
0.0018462982,
0.0054706996,
0.0068340320,
-0.0029407323,
-0.0044698832,
-0.0236607119,
-0.0226992760,
-0.0260834657,
-0.0292345025,
-0.0343292244,
-0.0047226199,
-0.0067445440,
0.0003485006,
0.0054626185,
-0.0041646552,
-0.0069932798,
-0.0160484239,
-0.0277977660,
-0.0363622084,
-0.0195765123,
-0.0233961083,
-0.0140180457,
0.0004136381,
0.0059212982,
-0.0013392932,
0.0071409466,
-0.0047928505,
-0.0235164817,
-0.0235188026,
-0.0237017833,
-0.0315056033,
-0.0258225482,
-0.0115022110,
-0.0108158384,
-0.0000263154,
0.0059735361,
-0.0070172325,
-0.0005152932,
-0.0178438965,
-0.0209135953,
-0.0256464612,
-0.0220894665,
-0.0258255210,
-0.0099995928,
-0.0037279041,
0.0078467811,
0.0149834603,
0.0080168517,
0.0030430325,
-0.0045328978,
-0.0154897235,
-0.0286541805,
-0.0245770067,
-0.0139083164,
-0.0198133998,
-0.0055390974,
0.0144632524,
0.0085851168,
0.0142263640,
0.0136371097,
0.0014093756,
-0.0193279982,
-0.0017555708,
-0.0194485094,
-0.0125309993,
-0.0032355892,
0.0117170485,
0.0160876978,
0.0299975444,
0.0289748069,
0.0182687230,
0.0162344333,
-0.0023765725,
-0.0074311551,
-0.0177327953,
-0.0104319854,
-0.0050893677,
0.0081747258,
0.0092748012,
0.0260778628,
0.0325588249,
0.0177681390,
0.0124761518,
0.0127979573,
-0.0082513746,
-0.0105310157,
-0.0043165158,
0.0034475096,
-0.0021022137,
0.0233963057,
0.0221654214,
0.0252267793,
0.0246197581,
0.0261722151,
0.0077985218,
0.0048082746,
0.0066056126,
-0.0069085062,
0.0000795822,
0.0054526725,
0.0143426619,
0.0128879193,
0.0277646836,
0.0254697930,
0.0172999110,
0.0084475968,
0.0096023381,
-0.0129239438,
-0.0112300217,
-0.0051416401,
0.0049938839,
0.0005850220,
0.0214800779,
0.0237552095,
0.0205787756,
0.0120071461,
0.0104958108,
-0.0092756152,
-0.0131182317,
-0.0197024066,
-0.0107672103,
0.0053881481,
-0.0107977577,
0.0211112462,
0.0074334079,
0.0166511089,
0.0024483902,
0.0097223297,
-0.0175559502,
-0.0077986373,
-0.0037541138,
-0.0127644930,
-0.0085749319,
0.0079512801,
0.0075283921,
0.0015514742,
0.0161992162,
0.0058188196,
-0.0026153387,
-0.0050382805,
-0.0074985465,
-0.0254222471,
-0.0123918513,
-0.0079912283,
-0.0034127375,
-0.0040343096,
0.0072446722,
-0.0021425311,
0.0070352489,
-0.0192546286,
-0.0131185334,
-0.0252631120,
-0.0228977501,
-0.0216977466,
-0.0122785829,
-0.0013779735,
-0.0039292136,
0.0139340460,
0.0071113142,
0.0067790872,
-0.0070330827,
-0.0022599092,
-0.0257067103,
-0.0138261635,
-0.0090793110,
-0.0129051991,
-0.0064553944,
0.0097317137,
0.0033105733,
-0.0012193476,
0.0037575429,
-0.0129837822,
-0.0197904538,
-0.0181977600,
-0.0238049943,
-0.0261079594,
-0.0126423026,
0.0058816299,
0.0020331212,
0.0088742003,
0.0136580486,
0.0080354493,
0.0004445680,
-0.0059380885,
-0.0149029754,
-0.0146698114,
-0.0071296729,
-0.0086969836,
0.0067804810,
0.0078108702,
0.0147000216,
0.0181429498,
0.0060791550,
-0.0007198139,
-0.0034469401,
-0.0115061030,
-0.0197328515,
-0.0049529681,
-0.0049920478,
0.0058409646,
0.0183045175,
0.0242094211,
0.0148884002,
0.0140641257,
0.0143409837,
-0.0089951586,
-0.0071038310,
-0.0052958350,
-0.0052783806,
-0.0057138307,
0.0109816846,
0.0216864385,
0.0165651198,
0.0222117286,
0.0164210312,
0.0051413393,
-0.0022678173,
-0.0069368714,
-0.0115676681,
-0.0101002166,
0.0038499366,
0.0018279953,
0.0218553934,
0.0193759706,
0.0191115085,
0.0206841268,
0.0152106294,
-0.0032241824,
-0.0023798111,
-0.0021423125,
-0.0142931929,
0.0066337013,
0.0024841353,
0.0155348107,
0.0218106396,
0.0280130263,
0.0106671881,
0.0148505913,
0.0089849224,
-0.0160091780,
-0.0113894800,
-0.0052682213,
-0.0153979771,
-0.0066631869,
0.0155849792,
0.0108234258,
0.0129698291,
0.0268414523,
0.0083213383,
-0.0055702822,
-0.0046622278,
-0.0183848590,
-0.0203852151,
-0.0096423961,
-0.0017575343,
-0.0064458423,
0.0237864647,
0.0005147368,
0.0263294317,
-0.0011314857,
-0.0047224639,
-0.0222082585,
-0.0162830353,
-0.0271074772,
-0.0291887317,
-0.0066578877,
-0.0124860350,
0.0075797932,
0.0100273639,
0.0097228736,
-0.0062229997,
0.0100411614,
-0.0160538368,
-0.0275381766,
-0.0188506357,
-0.0147792790,
-0.0251010880,
-0.0051119695,
0.0029496688,
-0.0016004518,
0.0061325198,
0.0014220416,
-0.0115062017,
-0.0192962065,
-0.0292880721,
-0.0318809710,
-0.0311387032,
-0.0215056892,
-0.0172209255,
-0.0115642976,
0.0074023418,
-0.0004622434,
0.0087064542,
-0.0026403256,
-0.0138260685,
-0.0195097327,
-0.0113113318,
-0.0263171736,
-0.0185091197,
-0.0000041027,
-0.0018320984,
0.0056498107,
0.0101387920,
-0.0009564025,
-0.0074504958,
0.0009381580,
-0.0212461874,
-0.0289676562,
-0.0172541793,
-0.0102459900,
-0.0110809933,
-0.0020193104,
0.0108323172,
-0.0003910999,
0.0162171219,
0.0057322178,
-0.0091421083,
-0.0062789982,
-0.0041085263,
-0.0182429310,
-0.0041793608,
0.0065227435,
-0.0027825856,
0.0184972733,
0.0252620652,
0.0166535173,
0.0173281245,
0.0106762713,
-0.0044044731,
-0.0062051648,
-0.0014716886,
-0.0101343989,
0.0066277860,
0.0173958186,
0.0149296429,
0.0291048083,
0.0272043962,
0.0176039934,
0.0081581231,
0.0168696139,
-0.0091355834,
-0.0008536059,
0.0117217153,
0.0139268823,
0.0208815895,
0.0319494531,
0.0283026993,
0.0269723795,
0.0306585040,
0.0090964790,
0.0023657547,
0.0098323254,
-0.0009828301,
-0.0018592704,
0.0150100887,
0.0155166984,
0.0052850526,
0.0281823687,
0.0296164956,
0.0098486440,
0.0193130448,
0.0106989648,
0.0005159923,
0.0069213249,
0.0200482104,
0.0008174572,
0.0267244149,
0.0245674681,
0.0224919338,
0.0212494191,
0.0275920983,
0.0037253094,
0.0034739389,
0.0048955539,
-0.0145983705,
-0.0059313914,
0.0069068950,
0.0048806863,
0.0095425313,
0.0200662594,
0.0070922701,
0.0147904437,
0.0088892560,
-0.0098869475,
-0.0111817205,
0.0048678652,
-0.0126577355,
0.0011807575,
0.0142671587,
0.0064237155,
0.0054505980,
0.0268016346,
-0.0028414300,
-0.0099220267,
-0.0067093316,
-0.0186958928,
-0.0148103768,
-0.0169203933,
0.0042936178,
-0.0123370262,
0.0164704528,
-0.0007110221,
-0.0015280151,
-0.0047529857,
-0.0076347040,
-0.0196668487,
-0.0200130567,
-0.0172735471,
-0.0217308253,
-0.0062491973,
-0.0046893600,
0.0007423147,
0.0058279829,
0.0035759110,
-0.0068157543,
-0.0033131067,
-0.0155800404,
-0.0265332758,
-0.0215619151,
-0.0163949057,
-0.0214305073,
-0.0111807175,
-0.0023310310,
-0.0013321883,
-0.0063452683,
0.0049578352,
-0.0215480402,
-0.0272158720,
-0.0150254797,
-0.0275172833,
-0.0288546253,
-0.0079211090,
-0.0038675105,
-0.0009386679,
0.0205224417,
0.0045804023,
-0.0047646319,
0.0022334582,
-0.0124492301,
-0.0331074819,
-0.0243427791,
-0.0191598032,
-0.0267945677,
-0.0029480502,
-0.0054939166,
0.0015482960,
0.0060100518,
0.0055537112,
-0.0165992640,
-0.0109141795,
-0.0220485702,
-0.0311090387,
-0.0127914883,
-0.0168497283,
-0.0144060152,
0.0062207617,
0.0213190615,
0.0005200736,
0.0285220407,
0.0110996244,
-0.0091977743,
-0.0012739506,
-0.0006413473,
-0.0222497620,
-0.0061682384,
0.0091727143,
0.0005260156,
0.0152315572,
0.0293911584,
0.0052729649,
0.0077345739,
0.0100293439,
-0.0137071181,
-0.0176306628,
-0.0062586875,
-0.0023951468,
-0.0001764526,
0.0254487693,
0.0150007755,
0.0335993692,
0.0277965125,
0.0207603201,
0.0095847649,
0.0073157479,
-0.0095914388,
-0.0029226118,
0.0063736485,
-0.0024741809,
0.0041535068,
0.0268231910,
0.0221933890,
0.0141016077,
0.0260790233,
0.0132493228,
-0.0078308722,
0.0124131143,
-0.0002663968,
-0.0096269250,
0.0117792608,
0.0183058567,
0.0105436333,
0.0314557366,
0.0329206437,
0.0071523036,
0.0223264731,
0.0106358388,
-0.0001232650,
-0.0114377458,
0.0146598853,
-0.0054300944,
0.0141433720,
0.0173423309,
0.0173770972,
0.0206315443,
0.0202657748,
0.0101523707,
0.0010298698,
-0.0009386428,
-0.0138092618,
-0.0025705611,
-0.0059849648,
-0.0063605886,
0.0096710566,
0.0209405571,
0.0097696297,
0.0205055326,
0.0182524659,
-0.0009535538,
-0.0053381384,
0.0084358603,
-0.0174250044,
-0.0023500589,
-0.0035623277,
0.0196702071,
-0.0020490149,
0.0191720370,
0.0100902831,
-0.0058378652,
-0.0024018351,
-0.0133276675,
-0.0199813321,
-0.0289878398,
-0.0002129593,
-0.0117478250,
0.0021459782,
-0.0011879000,
0.0135474652,
0.0010136375,
0.0035483297,
-0.0097997971,
-0.0090057300,
-0.0177761577,
-0.0151338708,
-0.0123456977,
-0.0068546371,
-0.0091967694,
-0.0017635014,
0.0074729202,
-0.0021261026,
-0.0075108055,
0.0005087242,
-0.0181109868,
-0.0221360680,
-0.0039895694,
-0.0245050639,
-0.0094463127,
0.0052045397,
0.0014996347,
-0.0068130596,
0.0164889339,
0.0007378464,
-0.0106715271,
-0.0091371713,
-0.0120495455,
-0.0243537985,
-0.0106233843,
-0.0028885319,
-0.0069402014,
0.0049828803,
0.0038399678,
0.0027128272,
0.0010978457,
-0.0107750203,
-0.0146008050,
-0.0112359542,
-0.0144439759,
-0.0196418390,
0.0003987802,
-0.0057619652,
-0.0020318576,
0.0122545920,
-0.0001622593,
-0.0041157603,
0.0062741903,
-0.0033416934,
-0.0212129019,
0.0042945198,
-0.0088487584,
-0.0045421259,
0.0130433254,
0.0170766525,
0.0018458264,
0.0152833462,
0.0185641330,
-0.0053772470,
-0.0036697434,
-0.0045460574,
-0.0126309972,
-0.0086752521,
0.0036296227,
0.0067518763,
0.0092936391,
0.0204884745,
0.0129746916,
0.0147558637,
0.0005754767,
-0.0025569722,
0.0005500369,
-0.0021098214,
-0.0047082575,
