Filename,STFMK-20201105-LW19-2328_20201201_064610_004.dat
0.0030231432,
0.0127402861,
0.0136907259,
0.0176246930,
0.0164008457,
0.0106195128,
0.0070016291,
0.0095541812,
-0.0027954706,
-0.0056259590,
0.0039752987,
0.0003121885,
0.0054480722,
0.0173969567,
0.0166024230,
0.0089063104,
0.0167746320,
0.0108709102,
-0.0059023104,
0.0013966627,
-0.0014966037,
-0.0051199375,
0.0011375917,
0.0187625438,
0.0098106507,
0.0159584694,
0.0208066050,
0.0108812610,
0.0039607212,
-0.0065575968,
-0.0076402142,
-0.0094753588,
-0.0066736620,
-0.0046620881,
0.0011186823,
0.0054643960,
0.0178847630,
0.0115408227,
0.0092909411,
0.0001527487,
0.0030002734,
-0.0102624288,
-0.0084891031,
-0.0134904115,
-0.0050273887,
-0.0050789490,
0.0101509448,
0.0079559032,
0.0079488857,
-0.0036864257,
-0.0013042500,
0.0019621435,
-0.0332174674,
-0.0129508656,
-0.0240825824,
-0.0088750683,
-0.0160903111,
0.0059877569,
-0.0063735526,
0.0022644601,
0.0058636297,
-0.0093876282,
-0.0190029833,
-0.0220127627,
-0.0168365724,
-0.0300735142,
-0.0124863917,
-0.0132026244,
-0.0098079452,
0.0037940892,
0.0080854623,
-0.0071097859,
-0.0011515300,
-0.0108144861,
-0.0229522008,
-0.0188267250,
-0.0266949162,
-0.0248905998,
-0.0116983671,
-0.0108910333,
-0.0045174495,
0.0042728363,
0.0012125695,
-0.0088639753,
-0.0028547829,
-0.0122798253,
-0.0280723609,
-0.0211664885,
-0.0198913943,
-0.0151775768,
-0.0080900714,
0.0026049395,
0.0025869173,
0.0133210039,
0.0057764114,
-0.0049453080,
-0.0106732398,
-0.0202304218,
-0.0211011730,
-0.0231894813,
-0.0121786175,
-0.0144794621,
0.0084893154,
0.0039712708,
0.0112960041,
0.0031340288,
0.0019058689,
-0.0031806817,
-0.0123267444,
-0.0129984133,
-0.0141873583,
0.0008817113,
-0.0031538876,
0.0118104834,
0.0101126526,
0.0218481850,
0.0195268765,
0.0190237891,
0.0078625493,
0.0005122585,
-0.0008499794,
-0.0018313555,
-0.0054643424,
0.0068437029,
0.0080176378,
0.0193621349,
0.0250990093,
0.0196074862,
0.0150265554,
0.0104261450,
0.0038927605,
-0.0076242113,
-0.0021893731,
-0.0017449086,
0.0167574622,
0.0117761130,
0.0220398791,
0.0309005640,
0.0267049074,
0.0197233930,
0.0175274666,
0.0052027912,
-0.0021882190,
0.0085893441,
0.0051572965,
0.0051516895,
0.0239189379,
0.0177581161,
0.0205992870,
0.0207918584,
0.0231857318,
0.0045022639,
0.0090216668,
-0.0006654911,
-0.0055186311,
0.0062889019,
0.0084326863,
0.0097010918,
0.0108162127,
0.0226055682,
0.0140821887,
0.0262213666,
-0.0002619117,
0.0105968956,
-0.0049263630,
-0.0047562849,
-0.0114836125,
-0.0026317106,
0.0063982988,
0.0010049189,
0.0161654986,
0.0092918575,
0.0091186697,
0.0044679279,
0.0002056007,
-0.0203428641,
-0.0135407429,
-0.0043655066,
-0.0044222521,
-0.0012322022,
0.0172314011,
0.0064728446,
0.0053848550,
0.0085487608,
-0.0032425807,
-0.0249072388,
-0.0092741670,
-0.0312401336,
-0.0122848619,
-0.0101468712,
-0.0025648247,
-0.0034079193,
0.0018969459,
0.0064654294,
-0.0123688616,
-0.0022257906,
-0.0261283070,
-0.0185352191,
-0.0238401182,
-0.0206065699,
-0.0319253430,
-0.0047676242,
-0.0050608977,
-0.0108040273,
0.0038635673,
-0.0011209908,
-0.0137952445,
-0.0070336070,
-0.0149149830,
-0.0297540221,
-0.0168454871,
-0.0133534502,
-0.0157698691,
-0.0002600371,
0.0015387437,
-0.0105689690,
-0.0046536177,
-0.0087459283,
-0.0269358978,
-0.0327501856,
-0.0193402339,
-0.0316040367,
-0.0199280418,
-0.0109662842,
-0.0043462738,
-0.0031823157,
0.0063636256,
-0.0023602745,
-0.0125083877,
-0.0151492842,
-0.0238453392,
-0.0184431784,
-0.0238654651,
-0.0177454147,
-0.0137138311,
0.0057341307,
0.0004234858,
-0.0007283351,
0.0047834180,
-0.0055743624,
-0.0074751256,
-0.0187130235,
-0.0113100978,
-0.0237821806,
-0.0022722301,
-0.0026066219,
0.0003410791,
0.0124144070,
0.0185593646,
0.0037502972,
0.0085721901,
0.0066756406,
-0.0184102673,
-0.0074275443,
-0.0050736545,
-0.0085603241,
-0.0027765329,
0.0195423961,
0.0179232471,
0.0134899942,
0.0245501921,
0.0137516782,
-0.0036108762,
-0.0029042296,
-0.0163238682,
-0.0089862579,
-0.0047780848,
0.0035942588,
0.0057700858,
0.0324100144,
0.0172858201,
0.0232939515,
0.0267595127,
0.0051209852,
-0.0020510559,
0.0076504773,
-0.0066304831,
-0.0103937173,
0.0208232813,
0.0058216071,
0.0156979617,
0.0320906714,
0.0246088356,
0.0061497474,
0.0234581903,
0.0025900465,
-0.0129598519,
0.0014905269,
0.0026869848,
-0.0130127557,
0.0168408789,
0.0185739603,
0.0187774729,
0.0227484126,
0.0310652126,
0.0020223369,
0.0090377554,
-0.0068860506,
-0.0046067680,
-0.0083236573,
-0.0007355894,
0.0085475752,
0.0130299293,
0.0268327333,
0.0135995336,
0.0319701545,
0.0075642443,
0.0011269109,
-0.0074075912,
-0.0031171804,
-0.0256173108,
-0.0020616143,
0.0017771481,
-0.0000564175,
0.0117064621,
0.0342848338,
0.0026912829,
0.0077189715,
0.0115765110,
-0.0122786025,
-0.0266509056,
-0.0004941159,
-0.0126356278,
-0.0129328379,
0.0069367834,
0.0050019305,
0.0188092832,
0.0004904518,
0.0154026216,
-0.0227375533,
-0.0022163480,
-0.0282081440,
-0.0211425908,
-0.0235351920,
-0.0077536353,
-0.0090418030,
0.0063760132,
0.0111327032,
0.0026944492,
0.0179027840,
-0.0052807042,
-0.0138704712,
-0.0118789058,
-0.0148693938,
-0.0275734980,
0.0029566339,
-0.0029347679,
-0.0041463235,
0.0137772895,
0.0197436269,
-0.0017101632,
-0.0010526441,
-0.0014002062,
-0.0186100677,
-0.0237183459,
-0.0043336703,
-0.0150334174,
-0.0112864226,
0.0071661398,
0.0151376426,
0.0059853187,
0.0108596114,
0.0014991940,
-0.0087573370,
-0.0078358231,
-0.0211705156,
-0.0186498631,
-0.0080856523,
0.0047894064,
0.0008071334,
0.0128775509,
0.0114832250,
0.0107086916,
0.0062673064,
-0.0058655692,
-0.0142835472,
-0.0047331871,
-0.0099993134,
-0.0116783734,
0.0078704590,
0.0095725730,
-0.0017020728,
0.0242634639,
0.0158516616,
-0.0048892363,
0.0089372508,
0.0032535077,
-0.0252964124,
-0.0048424751,
0.0068768505,
-0.0126537569,
0.0117105898,
0.0238207541,
0.0185372420,
0.0157963410,
0.0229336955,
-0.0044591725,
-0.0049947668,
0.0032234490,
-0.0135610215,
-0.0089414734,
0.0152891390,
0.0126794921,
0.0152386185,
0.0265054815,
0.0166457724,
0.0094104195,
0.0149301328,
-0.0087513784,
-0.0077615576,
0.0103425365,
-0.0029273985,
0.0071159936,
0.0268363189,
0.0195067395,
0.0135203451,
0.0333651677,
0.0071482449,
-0.0010180983,
0.0087286802,
-0.0093691433,
-0.0145678651,
0.0058944691,
0.0054440880,
-0.0004058307,
0.0266648419,
0.0172161460,
0.0112090278,
0.0149435094,
0.0026566377,
-0.0154953562,
-0.0024936246,
-0.0049250317,
-0.0166728310,
0.0033324992,
0.0060249730,
0.0204777066,
0.0115385912,
0.0211891066,
0.0032917056,
0.0037594929,
-0.0032153821,
-0.0200960431,
-0.0120789204,
-0.0102808569,
-0.0017110577,
0.0041200025,
0.0206796080,
0.0050848266,
0.0154966405,
0.0090342304,
-0.0083248811,
-0.0179478414,
-0.0091467649,
-0.0238873959,
-0.0174730476,
-0.0005273205,
-0.0038119883,
0.0033720455,
0.0144098029,
0.0002508335,
-0.0053063547,
-0.0147473915,
-0.0128408764,
-0.0317326151,
-0.0225235913,
-0.0146876192,
-0.0284804944,
0.0051122368,
-0.0003176697,
0.0044993660,
-0.0007650782,
0.0107280053,
-0.0166443158,
-0.0097344918,
-0.0211043078,
-0.0304447487,
-0.0186812822,
-0.0140647292,
-0.0116751101,
0.0055695549,
0.0107978024,
-0.0032507326,
0.0038081894,
-0.0048852852,
-0.0256410260,
-0.0249329358,
-0.0191733353,
-0.0254664272,
-0.0221948344,
0.0012563153,
0.0006484386,
0.0079198005,
0.0123865977,
0.0001917648,
-0.0052104956,
-0.0107227471,
-0.0221582670,
-0.0238145497,
-0.0145683922,
-0.0163403675,
-0.0050166715,
0.0126042357,
0.0114704901,
0.0122407917,
0.0162845775,
0.0099034747,
-0.0125705209,
-0.0065774000,
-0.0164248627,
-0.0189512577,
-0.0066692485,
-0.0020118242,
0.0074359523,
0.0209141355,
0.0304606836,
0.0085038235,
0.0251713973,
-0.0012293479,
-0.0103432126,
-0.0050825812,
-0.0048898878,
-0.0096411379,
0.0089504467,
0.0224182680,
0.0177058689,
0.0380793661,
0.0238483120,
0.0156762861,
0.0119160032,
0.0046088323,
-0.0142367287,
-0.0042826920,
0.0068785199,
-0.0030305050,
0.0196732786,
0.0313165635,
0.0220027920,
0.0345371068,
0.0315759256,
0.0119713182,
0.0040133800,
0.0135665238,
-0.0114084072,
0.0036678582,
0.0136844404,
0.0166412834,
0.0242247880,
0.0431005098,
0.0280066170,
0.0229190663,
0.0240001604,
-0.0019884326,
-0.0033110678,
-0.0049637719,
-0.0036689339,
-0.0003297838,
0.0137896845,
0.0114206728,
0.0259485766,
0.0282912068,
0.0160243604,
0.0111475289,
0.0118937148,
-0.0054907850,
-0.0042356611,
-0.0056188079,
-0.0018651017,
0.0015880521,
0.0163888484,
0.0076055890,
0.0157442782,
0.0137884673,
0.0173873249,
-0.0043915380,
-0.0096265264,
-0.0023577011,
-0.0185135007,
0.0006221960,
0.0017557322,
0.0080484292,
0.0070995716,
0.0244506914,
0.0074127289,
-0.0021675949,
-0.0069431793,
-0.0127156740,
-0.0239523910,
-0.0174849518,
-0.0113499770,
-0.0026157578,
0.0015438073,
0.0061844960,
0.0088150185,
0.0056289854,
-0.0088190278,
-0.0141822472,
-0.0162922461,
-0.0239934362,
-0.0292346403,
-0.0205657631,
-0.0014309308,
-0.0197097119,
0.0065485928,
-0.0072570122,
-0.0039709648,
-0.0092999218,
-0.0122622419,
-0.0317796841,
-0.0266779438,
-0.0165519789,
-0.0271992385,
-0.0052533634,
-0.0033655891,
-0.0019280785,
-0.0018485121,
0.0030784546,
-0.0171380937,
-0.0219619628,
-0.0255432334,
-0.0261889603,
-0.0319647826,
-0.0205108486,
-0.0078862188,
-0.0075335712,
-0.0000405353,
-0.0008264179,
-0.0016870613,
-0.0168738142,
-0.0219163094,
-0.0241178945,
-0.0307807215,
-0.0288984030,
-0.0205519125,
-0.0089229401,
-0.0026171978,
0.0048956624,
0.0056814170,
0.0054284399,
0.0002574367,
-0.0070526074,
-0.0181704406,
-0.0229906831,
-0.0162437260,
-0.0109914038,
-0.0113290306,
0.0078960396,
0.0088230018,
0.0073986039,
0.0062464639,
0.0079724882,
-0.0171483643,
-0.0081690867,
-0.0088864360,
-0.0183617547,
-0.0134283854,
0.0016860466,
0.0124984244,
0.0145794712,
0.0156109296,
0.0152052138,
0.0145593658,
-0.0030459487,
-0.0073834970,
-0.0120764021,
-0.0152873565,
-0.0101748528,
0.0069456263,
0.0082983440,
0.0154629918,
0.0281549729,
0.0235438310,
0.0078240540,
0.0142494719,
-0.0017093138,
-0.0057269856,
-0.0064886706,
0.0063027204,
0.0056325225,
0.0179683901,
0.0314900726,
0.0222561434,
0.0237318426,
0.0199700687,
0.0129804155,
-0.0031085485,
-0.0012410991,
-0.0052857539,
-0.0025728215,
-0.0021747183,
0.0151726753,
0.0218466390,
0.0232073832,
0.0245916191,
0.0224091653,
0.0042263409,
0.0026336915,
-0.0027737443,
-0.0144596025,
-0.0118932137,
0.0138183357,
0.0052804118,
0.0204915963,
0.0281253122,
0.0239413511,
0.0199155770,
0.0163457748,
-0.0002060742,
-0.0117792711,
-0.0087717408,
-0.0159865934,
0.0135043338,
-0.0113764955,
0.0192001220,
0.0173032321,
0.0211580545,
0.0009004574,
0.0104493052,
-0.0066819652,
-0.0231755693,
-0.0093748039,
-0.0167183466,
-0.0148053207,
-0.0065547507,
0.0172096658,
0.0026722730,
0.0177244917,
0.0147086605,
0.0062622558,
-0.0175853092,
-0.0040410254,
-0.0271867011,
-0.0212061685,
-0.0166714247,
-0.0023058113,
-0.0072935079,
0.0179605018,
0.0014685262,
0.0120022967,
0.0014193815,
-0.0134976404,
-0.0199039932,
-0.0315537155,
-0.0217196047,
-0.0246228743,
-0.0023009854,
-0.0143258031,
0.0128007177,
0.0162516702,
0.0135313850,
-0.0037510339,
0.0014275259,
-0.0119008636,
-0.0308301076,
-0.0157104842,
-0.0170310047,
-0.0226691179,
-0.0033310642,
0.0094559640,
0.0012881629,
0.0019067810,
0.0070194127,
-0.0127021279,
-0.0176919140,
-0.0200810861,
-0.0244083591,
-0.0272602178,
-0.0068071540,
-0.0101461429,
-0.0057639452,
0.0114686564,
0.0061622011,
0.0042615244,
-0.0004320462,
-0.0094427299,
-0.0243951026,
-0.0083882101,
-0.0195199251,
-0.0083053438,
-0.0015526041,
0.0019330063,
0.0130288377,
0.0154790636,
0.0007665997,
-0.0023108546,
0.0013494212,
-0.0206660554,
-0.0242359862,
-0.0030344217,
-0.0087507926,
0.0016413587,
0.0090251667,
0.0183496140,
0.0076184692,
0.0194147360,
0.0069185677,
-0.0090337023,
-0.0028281589,
-0.0040989406,
-0.0067701638,
-0.0027781487,
0.0176411308,
0.0027379289,
0.0188404471,
0.0191432349,
0.0166032426,
0.0071796314,
0.0054030232,
-0.0017207289,
-0.0058470499,
0.0047907112,
0.0026903839,
0.0136209261,
0.0186089203,
0.0163773689,
0.0218962226,
0.0213821214,
0.0106568644,
0.0019988250,
0.0051785265,
-0.0042111930,
-0.0042819106,
0.0069632875,
0.0101614222,
0.0144298458,
0.0177224949,
0.0167804174,
0.0065046665,
0.0120776631,
-0.0017988972,
-0.0113479663,
-0.0039329864,
-0.0000083853,
-0.0083144438,
0.0122643216,
0.0170465671,
0.0039086426,
0.0179981217,
0.0219370313,
-0.0042525190,
0.0049349805,
-0.0023451240,
-0.0100468099,
0.0005614646,
0.0088345371,
-0.0033842609,
0.0191539563,
0.0127563160,
0.0022652796,
0.0145324636,
-0.0044496651,
-0.0105096409,
-0.0203546286,
-0.0059022852,
-0.0319511406,
-0.0051366310,
-0.0027608252,
0.0008608652,
0.0095516704,
0.0123003032,
-0.0038270289,
-0.0069137625,
-0.0019051285,
-0.0305102430,
-0.0194636863,
-0.0108038532,
-0.0163867157,
-0.0101687815,
0.0135586821,
-0.0009243253,
-0.0020725995,
0.0082428763,
-0.0106653674,
-0.0250830594,
-0.0234444216,
-0.0344766788,
-0.0181746799,
-0.0236815587,
-0.0076768366,
-0.0107471906,
0.0106273238,
0.0019536286,
-0.0028899354,
-0.0046540871,
-0.0169712715,
-0.0250075534,
-0.0205947440,
-0.0170559473,
-0.0333141387,
-0.0027382621,
0.0005274868,
0.0021421895,
0.0019699682,
0.0094121639,
-0.0107040815,
-0.0112475026,
-0.0187290274,
-0.0316322520,
-0.0248537920,
-0.0149977589,
-0.0131142987,
-0.0107135344,
0.0174362361,
0.0024139490,
0.0060537579,
0.0130494451,
-0.0064370232,
-0.0213249009,
-0.0060944892,
-0.0157569833,
-0.0185983945,
0.0067844773,
0.0026764250,
0.0112381624,
0.0288134515,
0.0145595064,
0.0054820739,
0.0136448685,
-0.0091088107,
-0.0192275215,
-0.0096627986,
-0.0088767381,
-0.0148092620,
0.0148613416,
0.0115871197,
0.0163668245,
0.0273417030,
0.0207447801,
0.0101134824,
0.0076396829,
0.0031965980,
-0.0132665830,
0.0085020429,
0.0087201400,
0.0074603180,
0.0259110518,
0.0402840376,
0.0231691375,
0.0318413302,
0.0259593893,
-0.0018555117,
0.0034531918,
0.0062900838,
-0.0046835886,
0.0059750434,
0.0229355786,
0.0198468361,
0.0227843486,
0.0412881523,
0.0160110891,
0.0156180849,
0.0168503430,
0.0012968353,
-0.0040226746,
0.0098246560,
0.0088499151,
0.0079810070,
0.0306245517,
0.0250475667,
0.0285672303,
0.0290690251,
0.0226982776,
0.0013678538,
0.0056184223,
-0.0081479726,
-0.0121903941,
0.0021516387,
0.0018295136,
-0.0002549280,
0.0267137550,
0.0225811470,
0.0143464282,
0.0246850196,
0.0080554504,
-0.0091398703,
0.0136687877,
-0.0057284622,
-0.0124622565,
0.0164958350,
0.0154240755,
0.0019948038,
0.0309147760,
0.0251647905,
-0.0062880036,
0.0113685429,
-0.0111810574,
-0.0118736401,
-0.0282244962,
-0.0004890830,
-0.0186505467,
0.0042243013,
0.0096810749,
0.0039503784,
0.0095152920,
0.0035559069,
-0.0024502284,
-0.0172568820,
-0.0146013144,
-0.0303668007,
-0.0116933594,
-0.0108991275,
-0.0125651574,
-0.0015393238,
0.0132457353,
-0.0031732013,
0.0049087983,
-0.0035321896,
-0.0210910738,
-0.0204193573,
-0.0144891171,
-0.0311440993,
-0.0201342590,
-0.0095282132,
-0.0050877705,
-0.0070648245,
-0.0029365220,
-0.0003796399,
-0.0255635381,
-0.0089082681,
-0.0237147119,
-0.0301592909,
-0.0306568462,
-0.0043539731,
-0.0153978132,
-0.0029105509,
0.0053075729,
-0.0018551335,
-0.0002637278,
-0.0080166142,
-0.0156001970,
-0.0224169269,
-0.0232403819,
-0.0247798096,
-0.0185927246,
-0.0100482916,
-0.0137594454,
-0.0058087963,
0.0003745569,
-0.0078652781,
-0.0136613008,
-0.0072742524,
-0.0275924336,
-0.0190517846,
-0.0082226358,
-0.0195658300,
-0.0039080661,
0.0156982914,
0.0011415678,
0.0009167983,
0.0203420930,
-0.0115990778,
-0.0133865094,
-0.0004618928,
-0.0216786228,
-0.0250481367,
-0.0022502863,
0.0012571336,
-0.0025285371,
0.0145204654,
0.0066133179,
0.0021138308,
0.0030171946,
-0.0081891352,
-0.0132334409,
-0.0117915729,
-0.0021974768,
-0.0069498713,
0.0125037273,
0.0141426548,
0.0186066516,
0.0269133113,
0.0171960089,
0.0102020008,
0.0109351063,
0.0020455031,
-0.0114911720,
0.0088625662,
0.0016031151,
0.0050140275,
0.0258711390,
0.0260989740,
0.0118800066,
0.0191007257,
0.0181554481,
-0.0082718013,
-0.0018875733,
0.0038256482,
-0.0109132249,
0.0049834023,
0.0166552868,
0.0182060730,
0.0204702001,
0.0310870409,
0.0124712177,
0.0138231730,
0.0056238528,
0.0019707999,
-0.0044758567,
0.0048689982,
0.0035405948,
0.0011018410,
0.0204381701,
0.0148932533,
0.0158734228,
0.0174492337,
0.0094138971,
0.0044242102,
0.0037448588,
-0.0111076087,
-0.0092754848,
0.0016713714,
-0.0021150222,
0.0040303348,
0.0291001871,
0.0127702123,
0.0152996629,
0.0204557702,
0.0061398111,
-0.0157423913,
0.0026759142,
-0.0126885818,
-0.0087917661,
-0.0024296558,
0.0179900397,
0.0152343558,
0.0100049749,
0.0232050773,
-0.0062562805,
0.0007923673,
-0.0225753784,
-0.0164456461,
-0.0273710452,
-0.0051341117,
-0.0092636710,
-0.0010058819,
0.0101339910,
0.0180244166,
0.0127962846,
0.0045354385,
-0.0001651421,
-0.0036248462,
-0.0135730151,
-0.0170134902,
-0.0128792496,
-0.0089270929,
-0.0021581133,
0.0048410534,
0.0095232781,
0.0076713525,
-0.0003644854,
-0.0023309886,
-0.0025417684,
-0.0356176645,
-0.0140753742,
-0.0201112796,
-0.0175513867,
-0.0114551671,
0.0122124786,
0.0025027785,
0.0077069267,
0.0150969066,
-0.0008498688,
-0.0064280699,
-0.0175777394,
-0.0182125345,
-0.0237830952,
-0.0086572589,
-0.0162677746,
-0.0064962399,
0.0076465583,
0.0069756624,
0.0046787187,
0.0030774996,
-0.0088652140,
-0.0151541978,
-0.0087307747,
-0.0248373263,
-0.0157320257,
-0.0041803662,
-0.0079478640,
0.0107655013,
0.0145205949,
0.0060336925,
0.0054110819,
0.0161683802,
-0.0176045466,
-0.0119605139,
-0.0083290990,
-0.0104113678,
-0.0090441229,
0.0075187813,
0.0067817704,
0.0097936410,
0.0217258763,
0.0108758118,
-0.0013097805,
-0.0014586926,
-0.0101220831,
-0.0149998488,
-0.0132596297,
-0.0040321453,
-0.0038179141,
0.0086976588,
0.0147286355,
0.0172154158,
0.0211607665,
0.0055307429,
0.0097761629,
0.0015419483,
-0.0013138414,
-0.0056422041,
0.0120913442,
0.0047485256,
0.0161215644,
0.0247370675,
0.0153033575,
0.0153395263,
0.0101342062,
0.0040878127,
-0.0126726162,
-0.0060442239,
-0.0059164832,
-0.0049993261,
0.0091763297,
0.0070666592,
0.0112735573,
0.0142527288,
0.0135566425,
0.0060339225,
0.0013855849,
0.0020613966,
-0.0018838057,
-0.0030743093,
0.0050563104,
0.0156652890,
0.0061275335,
0.0200450532,
0.0129580786,
0.0192073025,
0.0091269528,
0.0056654355,
-0.0008355387,
-0.0039136400,
-0.0043217707,
-0.0073736683,
0.0046230648,
0.0023249721,
0.0086255604,
0.0108637586,
0.0102964798,
0.0041305828,
0.0044817352,
-0.0093400143,
-0.0092771361,
-0.0120089240,
-0.0061826571,
-0.0003135713,
0.0080222068,
0.0040872130,
0.0066039809,
0.0003854599,
0.0102067254,
-0.0196512956,
-0.0127571030,
-0.0138837099,
-0.0172184259,
-0.0138358455,
-0.0102265254,
0.0059353290,
-0.0118559366,
0.0058379071,
-0.0058325101,
-0.0067033106,
-0.0191311352,
-0.0093936967,
-0.0226798095,
-0.0173585154,
-0.0076731299,
-0.0031697406,
-0.0078658955,
0.0073092245,
-0.0035310988,
-0.0025685313,
-0.0044249529,
-0.0182458237,
-0.0203217119,
-0.0165032614,
-0.0266672671,
-0.0232613068,
-0.0035043107,
-0.0130865090,
-0.0005921920,
-0.0083298255,
0.0013795788,
-0.0159698073,
-0.0064950045,
-0.0272172242,
-0.0223547257,
-0.0182193965,
-0.0146146817,
-0.0153390402,
-0.0018103399,
0.0051997416,
-0.0043771495,
0.0121879801,
-0.0060364204,
-0.0116859460,
-0.0103299282,
-0.0103602363,
-0.0235094354,
-0.0076535838,
-0.0068489788,
-0.0005750097,
0.0069827233,
0.0003409011,
-0.0014955578,
-0.0001429253,
-0.0069815209,
-0.0178637076,
-0.0169508979,
-0.0097165182,
-0.0087912865,
0.0007503001,
0.0073387008,
0.0163925681,
0.0109012872,
0.0224057604,
0.0145538170,
0.0037268244,
-0.0003152014,
-0.0051015252,
-0.0037796032,
-0.0057697971,
0.0042295149,
0.0034256745,
0.0206002500,
0.0192402285,
0.0205564909,
0.0197624024,
0.0093036126,
0.0054227505,
-0.0009057303,
0.0032605419,
-0.0044324212,
0.0080573224,
0.0190494917,
0.0199730862,
0.0274813771,
0.0271309763,
0.0178190079,
0.0166694708,
0.0116467513,
-0.0061661731,
-0.0028006160,
0.0104854358,
0.0037237282,
0.0144765079,
0.0266117249,
0.0262963772,
0.0201711990,
0.0297295321,
0.0146263819,
0.0012008966,
0.0042985864,
-0.0046965051,
-0.0003900986,
0.0083072782,
0.0120114805,
0.0106799519,
0.0285974350,
0.0254775379,
0.0263949577,
0.0194476452,
0.0090219053,
0.0067167822,
0.0017864138,
-0.0023061943,
-0.0037696157,
0.0083848573,
0.0075177173,
0.0179063547,
0.0257723927,
0.0146489311,
0.0106990281,
0.0133725870,
-0.0061289612,
-0.0209214166,
-0.0053709368,
-0.0004732069,
-0.0117055103,
0.0143877883,
0.0162270125,
0.0159949604,
0.0144961178,
0.0196868200,
-0.0148736127,
-0.0105294855,
-0.0211302936,
-0.0231478587,
-0.0100312177,
-0.0136771034,
0.0018668128,
-0.0102224499,
0.0205035415,
-0.0060265325,
0.0032760913,
-0.0138582643,
-0.0189606994,
-0.0237906948,
-0.0208087061,
-0.0290079452,
-0.0241300501,
-0.0015875285,
-0.0130675547,
0.0065246574,
0.0128140412,
-0.0058786380,
-0.0074382173,
0.0012883561,
-0.0327303186,
-0.0363466106,
-0.0154090039,
-0.0240274630,
-0.0226092339,
-0.0029479060,
-0.0042255335,
-0.0029711532,
-0.0034842300,
-0.0087469360,
-0.0334580913,
-0.0254609231,
-0.0307531450,
-0.0367136113,
-0.0229331441,
-0.0150042139,
-0.0126942974,
0.0002263609,
0.0070574572,
-0.0075700204,
0.0052376138,
-0.0096344315,
-0.0213745162,
-0.0187774207,
-0.0216980875,
-0.0257924013,
-0.0082867770,
-0.0054445025,
-0.0090898331,
0.0095541468,
-0.0010950242,
-0.0049513243,
-0.0106418356,
-0.0122125084,
-0.0253366604,
-0.0274608061,
-0.0065813623,
-0.0133275446,
-0.0087192282,
0.0121295769,
0.0115715256,
0.0002211425,
0.0140472362,
-0.0030109463,
-0.0159922764,
-0.0013129248,
-0.0065170601,
-0.0204063859,
0.0042837788,
0.0141744260,
0.0025715372,
0.0167851858,
0.0197010525,
0.0049388073,
0.0102248937,
-0.0024348996,
-0.0084845480,
-0.0038194070,
0.0010550652,
0.0003131193,
0.0158558749,
0.0235752668,
0.0091423448,
0.0305529218,
0.0231440272,
0.0020492624,
0.0060585886,
0.0111669246,
-0.0109068491,
0.0047115432,
0.0192016177,
0.0053580431,
0.0199879315,
0.0329733193,
0.0123288017,
0.0140901366,
0.0154386517,
-0.0077849389,
-0.0065913880,
0.0115803834,
-0.0089693498,
0.0027193420,
0.0212606993,
0.0178365745,
0.0152779333,
0.0287934281,
0.0138362916,
0.0079175625,
0.0103979288,
-0.0029363760,
0.0028355890,
0.0031542601,
0.0137903458,
0.0132974684,
0.0348074138,
0.0118263196,
0.0184989683,
0.0251290984,
0.0047535086,
-0.0097122649,
0.0002099625,
-0.0132295545,
-0.0188452918,
0.0058617531,
-0.0014087254,
0.0012755407,
0.0218379050,
0.0207775291,
-0.0012939100,
0.0149639146,
-0.0012620024,
-0.0191284940,
-0.0090274233,
-0.0014577796,
-0.0191050172,
0.0031970064,
0.0098114051,
0.0197346415,
0.0082652997,
0.0168940108,
-0.0039327643,
-0.0152648343,
-0.0074022012,
-0.0299177952,
-0.0213102624,
-0.0179062560,
-0.0024943161,
0.0054165344,
0.0192830358,
-0.0029353332,
0.0110689504,
0.0095256176,
-0.0220485106,
-0.0241791047,
-0.0088184010,
-0.0305066425,
-0.0195670202,
0.0011128942,
-0.0050490308,
-0.0007315528,
0.0181548372,
0.0015098508,
-0.0116959382,
-0.0082248878,
-0.0197309647,
-0.0272637345,
-0.0218718275,
-0.0164441783,
-0.0263417214,
0.0058854567,
0.0048702629,
0.0066129928,
0.0111706080,
0.0085879993,
-0.0134254256,
-0.0086014634,
-0.0162540674,
-0.0304816328,
-0.0135977678,
-0.0133578312,
0.0001271894,
0.0087001370,
0.0132402759,
0.0017740594,
0.0122499149,
-0.0033009397,
-0.0220857039,
-0.0173967648,
-0.0151937176,
-0.0202230439,
-0.0154007059,
0.0114071639,
-0.0053944262,
0.0118516115,
0.0220351629,
0.0002158225,
-0.0095899571,
0.0011837136,
-0.0146915903,
-0.0265196916,
0.0040838653,
-0.0117433015,
-0.0023463415,
0.0198669285,
0.0239693932,
0.0074518230,
0.0243073124,
0.0142996339,
-0.0102493921,
-0.0018692460,
-0.0080101797,
-0.0178668667,
0.0004529448,
0.0025197752,
0.0080353925,
0.0225533769,
0.0265966952,
0.0085456036,
0.0188868232,
0.0029094969,
-0.0170650706,
0.0024436340,
-0.0041439012,
-0.0056957104,
0.0169780944,
0.0247215889,
0.0138653768,
0.0353099331,
0.0222068559,
-0.0029119712,
0.0096747633,
-0.0023371244,
-0.0188861527,
-0.0060554724,
0.0071693417,
-0.0048198523,
0.0137113305,
0.0302712545,
0.0102530494,
0.0224143658,
0.0156541765,
0.0011934004,
-0.0039051604,
0.0013081456,
-0.0172689818,
-0.0018835691,
0.0070088892,
0.0090509001,
0.0143443709,
0.0235271920,
0.0198572762,
0.0049228929,
0.0151310582,
-0.0176265296,
-0.0113787176,
-0.0140479598,
-0.0078735035,
-0.0094664861,
0.0087411115,
0.0075202696,
0.0152289737,
0.0182989817,
0.0003684610,
-0.0077695870,
-0.0041903933,
-0.0204649288,
-0.0255523529,
-0.0147738159,
-0.0074704313,
-0.0086298967,
0.0102198813,
0.0067814691,
0.0010852724,
-0.0024547896,
-0.0002888845,
-0.0128042651,
-0.0305803157,
-0.0053900043,
-0.0317555331,
0.0023113459,
-0.0071249940,
0.0038403771,
-0.0040808283,
0.0140341194,
-0.0066912090,
-0.0139373299,
-0.0148025826,
-0.0342408344,
-0.0246380661,
-0.0240965094,
-0.0177782997,
-0.0129635362,
0.0025845687,
0.0005104504,
0.0078049162,
-0.0004596914,
-0.0098924721,
-0.0201131944,
-0.0145988371,
-0.0286568515,
-0.0258222967,
-0.0182343014,
-0.0043126307,
-0.0100946659,
0.0095830932,
0.0008452270,
-0.0031415946,
-0.0005562414,
-0.0103158606,
-0.0238004886,
-0.0187132675,
-0.0139025655,
-0.0150218327,
0.0096812323,
0.0031201104,
0.0066399896,
0.0080357939,
0.0116334623,
-0.0089778341,
-0.0149027677,
-0.0157965887,
-0.0204010326,
-0.0152631607,
-0.0013598554,
-0.0032204464,
0.0049010227,
0.0185844135,
0.0104778586,
0.0039460426,
0.0071834605,
-0.0136253051,
-0.0063676150,
-0.0083669461,
-0.0077825896,
-0.0052938387,
0.0174873155,
0.0148431174,
0.0192420483,
0.0260651503,
0.0159853566,
0.0176576693,
0.0065741311,
-0.0001486034,
-0.0095633725,
0.0105574708,
0.0022229131,
0.0115891807,
0.0324676633,
0.0247707050,
0.0247895326,
0.0254428685,
0.0175338779,
0.0000504157,
0.0087923454,
0.0009394741,
-0.0032574057,
0.0184036959,
0.0191290062,
0.0266299229,
0.0352506973,
0.0305342283,
0.0215764046,
0.0228090677,
0.0026145293,
-0.0049577262,
0.0045785853,
-0.0025359287,
0.0046539898,
0.0165171437,
0.0310344044,
0.0285725649,
0.0347065143,
0.0250456296,
0.0183343366,
0.0150685096,
-0.0017577216,
-0.0035540694,
-0.0023491795,
0.0066767470,
0.0031665293,
0.0251459908,
0.0263920967,
0.0227181911,
0.0197063647,
0.0199745633,
0.0036961294,
-0.0112682292,
0.0015201577,
-0.0099887084,
-0.0047146739,
0.0026951965,
0.0179442503,
0.0191745870,
0.0256894827,
0.0216944814,
0.0095814299,
-0.0023994707,
-0.0102094235,
-0.0165860225,
-0.0256461427,
-0.0150917945,
-0.0059281480,
-0.0005684747,
0.0109286569,
0.0172327496,
0.0080344798,
0.0097880224,
-0.0052517559,
-0.0153903021,
-0.0248402804,
-0.0219360553,
-0.0290095527,
-0.0015143164,
-0.0127298553,
0.0029982987,
0.0132221878,
-0.0002464587,
0.0037791417,
-0.0084410096,
-0.0171722714,
-0.0379000306,
-0.0144246593,
-0.0293104444,
-0.0233331155,
-0.0137894545,
0.0010416791,
0.0000942752,
0.0014557998,
0.0013100223,
-0.0119535392,
-0.0224007145,
-0.0253808163,
-0.0312145837,
-0.0332749337,
-0.0197632611,
-0.0168395769,
-0.0056257313,
0.0014292822,
-0.0014199899,
0.0008383598,
-0.0040831575,
-0.0203885175,
-0.0205999315,
-0.0324200913,
-0.0257994588,
-0.0172764324,
-0.0096844779,
-0.0102081187,
-0.0005066039,
0.0063005327,
-0.0010426280,
-0.0092889927,
-0.0162019972,
-0.0220330395,
-0.0333130583,
-0.0129990987,
-0.0265932810,
-0.0173901003,
-0.0023961507,
0.0071471399,
-0.0068281759,
0.0054872227,
0.0036739749,
-0.0160629880,
-0.0014239394,
-0.0172529984,
-0.0137533238,
-0.0180802140,
0.0075480207,
-0.0046314364,
0.0074092802,
0.0121069802,
0.0164135322,
0.0083695389,
-0.0026089270,
-0.0023819867,
-0.0137068657,
-0.0066475170,
-0.0064658951,
0.0122123575,
0.0094808359,
0.0182307865,
0.0297584962,
0.0201415848,
0.0084211249,
0.0130793750,
-0.0010146723,
-0.0104515217,
-0.0032557254,
0.0076695522,
0.0042349920,
0.0208022520,
0.0193477906,
0.0257489718,
0.0258757528,
0.0155184967,
0.0082348790,
0.0053911759,
0.0012687016,
0.0006219311,
-0.0006718762,
0.0036935508,
0.0215595681,
0.0125465319,
0.0136632891,
0.0272074789,
0.0202438943,
0.0045890193,
0.0084858192,
0.0002775148,
-0.0019322000,
0.0044304887,
0.0152773401,
0.0121517619,
0.0272166003,
0.0241941474,
0.0264528953,
0.0201110393,
0.0114741372,
-0.0000657352,
0.0002422724,
-0.0113370903,
0.0021203659,
0.0125382980,
0.0075089722,
0.0219755433,
0.0172599163,
0.0209532417,
-0.0018393679,
0.0120707834,
-0.0140065467,
-0.0108398683,
-0.0036665467,
-0.0034660082,
-0.0083367787,
0.0164768323,
0.0190777518,
0.0016436406,
0.0190724563,
0.0160711240,
-0.0065818592,
-0.0053635864,
-0.0019386248,
-0.0172061715,
-0.0070089516,
0.0020091473,
0.0014188361,
0.0083317319,
0.0097189853,
0.0018007674,
0.0152473152,
-0.0169376694,
-0.0072113262,
-0.0252992734,
-0.0170371048,
-0.0302031096,
-0.0073137097,
-0.0072970050,
-0.0047990228,
0.0131892618,
0.0051747072,
0.0006244431,
-0.0140844174,
-0.0071980567,
-0.0305668544,
-0.0227060802,
-0.0162531100,
-0.0183952712,
-0.0111243930,
0.0117208818,
0.0013621585,
0.0000812938,
0.0060981042,
-0.0035949918,
-0.0195545070,
-0.0147819351,
-0.0194714889,
-0.0197481941,
-0.0132252518,
-0.0035877298,
-0.0072656153,
0.0075528538,
0.0108826570,
-0.0040772664,
-0.0027232592,
-0.0112777352,
-0.0229097903,
-0.0176294614,
-0.0140683064,
-0.0250361487,
-0.0021993315,
0.0037047907,
-0.0013632508,
0.0075711305,
0.0092891185,
-0.0117484657,
-0.0083862664,
-0.0060000368,
-0.0318576768,
-0.0147797922,
-0.0069551305,
-0.0135007352,
-0.0040532718,
0.0205681119,
0.0063051460,
0.0005231304,
0.0226451084,
-0.0076225661,
-0.0125989653,
-0.0015660657,
-0.0075439606,
-0.0131056886,
0.0141625209,
0.0072923200,
0.0096481284,
0.0290689599,
0.0137838488,
0.0077601452,
0.0061963797,
-0.0038009407,
-0.0125235775,
-0.0013118826,
-0.0004075763,
-0.0005247561,
0.0172720458,
0.0194514766,
0.0244382117,
0.0263640489,
0.0160007812,
0.0130810114,
0.0008343948,
0.0038985405,
-0.0121216513,
0.0068406691,
0.0084416149,
0.0113275936,
0.0157594532,
0.0332651772,
0.0142430719,
0.0142350495,
0.0160460230,
-0.0073361718,
-0.0050553964,
0.0031117639,
-0.0069979439,
0.0001448542,
0.0173428878,
0.0116100665,
0.0160816722,
0.0288500618,
0.0099262912,
0.0063663730,
0.0093875760,
-0.0131409978,
-0.0135711031,
0.0027833416,
-0.0028218385,
-0.0052893232,
0.0193248242,
0.0096380468,
0.0226467773,
0.0084885778,
0.0104280422,
-0.0172245745,
-0.0008373315,
-0.0161253251,
-0.0250024684,
-0.0032253698,
-0.0049163625,
-0.0007889665,
0.0126672927,
0.0143373329,
-0.0059772925,
0.0150053483,
-0.0077452180,
-0.0187599733,
-0.0104123456,
-0.0077817766,
-0.0251196623,
0.0056959367,
-0.0011341947,
-0.0029273753,
0.0037662294,
0.0073468955,
-0.0193358250,
-0.0062643643,
-0.0267663524,
-0.0223473497,
-0.0251385346,
-0.0126409214,
-0.0154885147,
-0.0136532988,
0.0080835046,
-0.0116017750,
0.0053147064,
-0.0155318482,
-0.0097288042,
-0.0234741718,
-0.0116362069,
-0.0350752100,
-0.0202277862,
-0.0085434252,
-0.0161080733,
-0.0111177200,
0.0026833615,
-0.0086877411,
-0.0084386822,
-0.0071858126,
-0.0222475063,
-0.0228644516,
-0.0145486845,
-0.0166872721,
-0.0207328219,
-0.0000801481,
-0.0020941282,
-0.0088684205,
0.0019389947,
0.0010937824,
-0.0230119005,
-0.0041764327,
-0.0165697075,
-0.0222555343,
-0.0117972177,
0.0052899206,
-0.0094522545,
0.0125799570,
0.0115396120,
-0.0031556739,
0.0058782664,
-0.0044095591,
-0.0202408768,
-0.0170690194,
-0.0072294171,
-0.0243647471,
-0.0028205698,
0.0080120098,
0.0016825148,
0.0014262525,
0.0166629404,
0.0001170313,
-0.0013928176,
0.0098456861,
-0.0098998360,
-0.0032410116,
0.0203594044,
0.0027268478,
0.0140713342,
0.0310801938,
0.0210044347,
0.0117460461,
0.0291144308,
0.0010817631,
-0.0011936270,
0.0115457159,
-0.0027761026,
-0.0052678585,
0.0152499368,
0.0256732851,
0.0188588463,
0.0302818343,
0.0235062763,
0.0146115143,
0.0128073841,
0.0046589803,
-0.0054103048,
0.0072995615,
0.0118073765,
0.0105509451,
0.0224668309,
0.0380536281,
0.0202814955,
0.0310432799,
0.0281011965,
0.0074786264,
0.0129527608,
0.0126927439,
-0.0049090954,
0.0061752088,
0.0221757554,
0.0047647529,
0.0270105433,
0.0295204464,
0.0148268435,
0.0186395478,
0.0215114933,
-0.0141714364,
-0.0028344754,
0.0116824806,
-0.0140425935,
0.0057711215,
0.0212529767,
0.0146471011,
0.0173978973,
0.0351850726,
0.0052510784,
-0.0006934840,
0.0038468640,
-0.0079449909,
-0.0164594837,
-0.0061206431,
0.0001092472,
-0.0077995695,
0.0225609839,
0.0074269529,
0.0117439646,
0.0138781965,
0.0037099386,
-0.0101932501,
-0.0091074351,
-0.0177956894,
-0.0213630721,
-0.0001351767,
-0.0114978468,
0.0036396834,
0.0209493656,
0.0079300059,
0.0007142385,
0.0096674114,
-0.0123146456,
-0.0286785923,
-0.0143464180,
-0.0219443105,
-0.0246070717,
-0.0105535332,
-0.0054305466,
0.0022732259,
-0.0068029063,
0.0055893427,
-0.0210094415,
-0.0160148665,
-0.0255166031,
-0.0321979597,
-0.0328056104,
-0.0233129449,
-0.0162299983,
-0.0134927696,
0.0063972566,
-0.0036844830,
0.0035866345,
-0.0052857408,
-0.0087474566,
-0.0219366364,
-0.0256288443,
-0.0337010659,
-0.0268684961,
-0.0179909579,
-0.0147364615,
-0.0114263669,
0.0038679168,
0.0001046422,
-0.0137677658,
-0.0027629917,
-0.0184566975,
-0.0336513221,
-0.0161504615,
-0.0214329567,
-0.0309877377,
-0.0033633276,
0.0032720633,
-0.0083568804,
0.0129513126,
0.0053626122,
-0.0133901881,
-0.0033548586,
-0.0119385868,
-0.0297822226,
-0.0188190062,
-0.0040732720,
-0.0109072495,
-0.0057285773,
0.0169571415,
0.0028768182,
0.0087803062,
0.0046213325,
-0.0060715303,
-0.0133150462,
-0.0055741980,
-0.0128213521,
-0.0092642233,
0.0117572816,
-0.0071350490,
0.0243628584,
0.0180841573,
0.0083609894,
0.0122436611,
0.0156874619,
-0.0154918907,
-0.0049949274,
0.0013687045,
-0.0106780939,
0.0081372224,
0.0159135442,
0.0148942843,
0.0188884102,
0.0311822463,
0.0133744581,
-0.0013591350,
0.0109792026,
-0.0066156769,
-0.0074448995,
0.0020504508,
0.0132912993,
0.0089483280,
0.0222298484,
0.0313992389,
0.0177253503,
0.0276735071,
0.0143675413,
0.0078647658,
0.0013588479,
0.0127617437,
0.0021426023,
0.0196035169,
0.0162337925,
0.0212109070,
0.0317796841,
0.0239049941,
0.0136015397,
0.0122568812,
0.0081256647,
-0.0095385043,
0.0010602893,
0.0030707163,
0.0009342232,
0.0195993148,
0.0241051428,
0.0145930704,
0.0237428732,
0.0271358918,
0.0041422728,
0.0025850823,
0.0038478838,
-0.0115155941,
-0.0079942830,
0.0038090567,
0.0133272856,
-0.0015947247,
0.0269581918,
0.0109522901,
0.0129337385,
0.0055894791,
-0.0036797505,
-0.0136078317,
-0.0124460049,
-0.0041638725,
-0.0059600295,
0.0098484494,
0.0062795877,
0.0203594752,
0.0154867712,
0.0077798618,
0.0010444031,
-0.0015147335,
-0.0175368879,
-0.0140359262,
-0.0145654902,
-0.0105148265,
-0.0052963383,
0.0063242088,
-0.0004721947,
0.0031870096,
-0.0033126045,
0.0024031715,
-0.0167975742,
-0.0210602749,
-0.0143984687,
-0.0269998778,
-0.0143287340,
-0.0123282913,
0.0056215185,
-0.0109576164,
0.0104345772,
0.0031321794,
-0.0001037369,
-0.0127801588,
-0.0144539773,
-0.0177665483,
-0.0168890059,
-0.0066618472,
-0.0096119838,
-0.0003470841,
0.0051698508,
0.0009032001,
0.0011248842,
-0.0083019137,
-0.0187316164,
-0.0147509435,
-0.0150640719,
-0.0269929972,
-0.0105349263,
-0.0078250915,
-0.0028959373,
0.0068687275,
0.0032456471,
-0.0024716740,
0.0036494459,
-0.0053570722,
-0.0223574080,
-0.0127958031,
-0.0149075370,
-0.0121542662,
-0.0063075498,
0.0098397490,
0.0071318755,
0.0082703345,
0.0121684801,
0.0021849265,
-0.0095871752,
-0.0110880621,
-0.0101305805,
-0.0169259626,
-0.0053965310,
0.0017921536,
0.0068304352,
0.0175049379,
0.0081496090,
0.0147852395,
0.0036848872,
-0.0041140495,
-0.0056898664,
-0.0069016200,
-0.0078166081,
0.0047156923,
0.0062270737,
0.0109917102,
0.0245149881,
0.0185632426,
0.0161737390,
0.0123027517,
0.0010081443,
-0.0096601425,
-0.0134502808,
-0.0097763538,
-0.0073153381,
-0.0003071734,
0.0110624619,
0.0209589116,
0.0245827436,
0.0194880944,
0.0235954896,
0.0063599385,
0.0008485384,
-0.0012333323,
-0.0008272769,
0.0005015857,
0.0079215886,
0.0149730444,
0.0240219273,
0.0251857359,
0.0205573458,
0.0146756899,
0.0040947604,
-0.0011176501,
-0.0095197633,
-0.0109764412,
-0.0067325239,
-0.0018376719,
0.0054767821,
0.0131992893,
0.0142416991,
0.0206894875,
0.0170181487,
0.0103833973,
-0.0071944986,
-0.0038868529,
-0.0152514083,
-0.0098682698,
-0.0097272908,
0.0034427454,
0.0022420634,
0.0209184084,
0.0123476926,
0.0169495773,
0.0131848305,
-0.0119117722,
-0.0064896890,
-0.0228791870,
-0.0100277122,
-0.0277190562,
0.0008449535,
-0.0063814865,
0.0125094801,
0.0106447600,
0.0087086409,
-0.0061993445,
-0.0047133313,
-0.0098602585,
-0.0298874062,
-0.0185344405,
-0.0090347808,
-0.0102955857,
-0.0047318656,
0.0135547221,
0.0014761174,
0.0109441308,
-0.0002869021,
-0.0113903554,
-0.0280130729,
-0.0225194208,
-0.0418706089,
-0.0141015351,
-0.0268506911,
-0.0131690167,
-0.0127452649,
0.0123516386,
-0.0042195041,
0.0018209559,
-0.0050802832,
-0.0244716089,
-0.0145200090,
-0.0190207567,
-0.0236939080,
-0.0211344659,
0.0002568172,
-0.0094885295,
0.0093826093,
0.0101546571,
-0.0067461240,
-0.0093018394,
-0.0030063284,
-0.0321310572,
-0.0291009359,
-0.0205822513,
-0.0194865502,
-0.0156324655,
-0.0037410087,
-0.0043556043,
-0.0016764597,
0.0013249893,
-0.0077589038,
-0.0195369143,
-0.0160846226,
-0.0178171303,
-0.0202989802,
-0.0054755039,
-0.0021339902,
-0.0004608838,
0.0086716963,
0.0197871681,
0.0023520845,
0.0094705503,
-0.0045390408,
-0.0111253662,
-0.0095448531,
-0.0148612373,
-0.0077715311,
0.0016515891,
0.0085811755,
0.0053871372,
0.0199402887,
0.0112236198,
0.0029965399,
0.0049001216,
-0.0008362379,
-0.0048167356,
-0.0115271956,
0.0110220239,
0.0102950931,
0.0167260841,
0.0276564062,
0.0270242542,
0.0216413382,
0.0169901960,
0.0087983506,
-0.0133061372,
0.0065230206,
-0.0004509608,
0.0002246742,
0.0134898722,
0.0274915416,
0.0195614025,
0.0261998102,
0.0302302763,
0.0091792410,
0.0119217932,
0.0038330615,
-0.0031446959,
0.0035304073,
0.0113472426,
0.0151440185,
0.0272248723,
0.0349175595,
0.0277268626,
0.0354080722,
0.0237294082,
0.0088279499,
0.0067866733,
0.0061918730,
-0.0087058470,
0.0055197668,
0.0142919831,
0.0077902670,
0.0257830713,
0.0280606262,
0.0124342758,
0.0112335365,
0.0135896998,
-0.0118840709,
-0.0088209026,
0.0038899966,
-0.0042546932,
0.0007022816,
0.0238819942,
0.0202998407,
0.0178627558,
0.0298860557,
0.0176299345,
-0.0045851856,
-0.0012648229,
-0.0158190988,
-0.0107435901,
-0.0169072691,
0.0012892380,
0.0041350494,
0.0159475114,
0.0168364681,
0.0022210223,
0.0098898113,
-0.0143195037,
-0.0182122160,
-0.0261759479,
-0.0237991624,
-0.0308832154,
-0.0041082934,
-0.0008649130,
-0.0029476741,
0.0143985497,
0.0122395065,
-0.0083898725,
-0.0030130488,
-0.0126960408,
-0.0333210491,
-0.0219634715,
-0.0142013561,
-0.0302272383,
-0.0102009708,
0.0024652665,
-0.0052051614,
-0.0019022204,
-0.0008083064,
-0.0167011842,
-0.0331926830,
-0.0147357630,
-0.0435106307,
-0.0262516942,
-0.0209987313,
-0.0080684703,
0.0035342756,
0.0165815130,
-0.0023151711,
-0.0023848217,
0.0040927441,
-0.0312381890,
-0.0239544548,
-0.0279516801,
-0.0316555090,
-0.0276929624,
-0.0025956789,
-0.0146912280,
-0.0050698109,
0.0030069300,
-0.0082897246,
-0.0176052544,
-0.0193794407,
-0.0252676830,
-0.0390321761,
-0.0159232970,
-0.0214224961,
-0.0252110232,
0.0001651204,
0.0145579409,
-0.0021300577,
0.0107186474,
0.0076222648,
-0.0197046474,
-0.0116080958,
-0.0153841861,
-0.0268658828,
-0.0173315238,
-0.0018472855,
0.0040203286,
0.0110988598,
0.0170271676,
0.0062640691,
0.0056604086,
-0.0016018328,
-0.0199890789,
-0.0192563217,
-0.0151527384,
-0.0107452348,
-0.0091589792,
0.0198739972,
0.0097099794,
0.0244421065,
0.0332484171,
0.0133915944,
-0.0023513876,
0.0085631702,
-0.0106771421,
-0.0165459625,
0.0113439513,
-0.0004548251,
0.0032922267,
0.0346388072,
0.0322315618,
0.0167834312,
0.0261791274,
0.0145990727,
-0.0100432504,
-0.0010087700,
-0.0040107640,
-0.0157125518,
0.0123892296,
0.0146615030,
0.0171297640,
0.0340301618,
0.0361443199,
0.0170712844,
0.0216387026,
0.0108276103,
-0.0071874470,
0.0029952927,
0.0020586166,
-0.0015034701,
0.0199045893,
0.0265716761,
0.0137702515,
0.0352964178,
0.0261304006,
0.0040379455,
0.0070064925,
0.0057629826,
-0.0163862146,
-0.0024845251,
0.0106102591,
-0.0021896032,
0.0102019114,
0.0378245600,
0.0134535227,
0.0242540725,
0.0216854010,
0.0047872346,
-0.0077711209,
0.0066330978,
-0.0142645370,
-0.0015964789,
0.0070773475,
0.0175024420,
0.0182040296,
0.0180839486,
0.0245287549,
-0.0029022829,
0.0088885743,
-0.0228069834,
-0.0134716239,
-0.0212118030,
-0.0063751610,
-0.0058369949,
0.0093847457,
0.0070215575,
0.0066791596,
0.0198557619,
-0.0057352819,
-0.0126588857,
-0.0039821202,
-0.0149375582,
-0.0282737985,
-0.0034560103,
-0.0018234088,
-0.0095814690,
0.0034755338,
0.0105046099,
-0.0073779537,
-0.0026770327,
-0.0057503190,
-0.0172029920,
-0.0266407505,
-0.0085070832,
-0.0242318697,
-0.0047604218,
0.0023595034,
-0.0011177253,
0.0064777248,
0.0067568552,
-0.0029224078,
-0.0108280731,
-0.0080139674,
-0.0314106271,
-0.0151544902,
-0.0130690522,
-0.0094614075,
0.0017919630,
0.0053824652,
0.0019972497,
0.0036647534,
-0.0026307106,
-0.0197455026,
-0.0236998759,
-0.0131250154,
-0.0225170553,
-0.0238833800,
-0.0054345098,
0.0007867705,
-0.0133390687,
0.0099870367,
0.0009221351,
-0.0141897528,
-0.0028024369,
-0.0012727387,
-0.0215385761,
-0.0093953246,
0.0012018585,
-0.0048561040,
0.0143732987,
0.0137376711,
0.0091641406,
0.0106953569,
0.0153412633,
-0.0064337021,
-0.0150084291,
-0.0070078187,
-0.0200536661,
-0.0056256079,
0.0020352739,
0.0084944181,
0.0149835283,
0.0246299505,
0.0138031226,
0.0040128683,
0.0136557445,
-0.0223202165,
-0.0004449456,
0.0017905941,
-0.0068216934,
0.0048428308,
0.0304017402,
0.0175520889,
0.0197567903,
0.0336514115,
0.0057193302,
0.0035096235,
0.0086566517,
-0.0037918168,
-0.0143819852,
0.0124430321,
0.0082758982,
0.0083536664,
0.0367116965,
0.0230698287,
0.0152533650,
0.0217438340,
0.0086889127,
-0.0093994671,
-0.0000698808,
-0.0044707973,
-0.0097745573,
0.0170760974,
0.0158623289,
0.0204623826,
0.0270966962,
0.0283740126,
0.0095800702,
0.0140485121,
-0.0044879885,
-0.0158339534,
-0.0048161233,
-0.0036016866,
-0.0038194258,
0.0067512533,
0.0246422440,
0.0191927608,
0.0297611766,
0.0192408934,
0.0071190670,
0.0022293199,
-0.0006529237,
-0.0213219989,
-0.0103180893,
-0.0008603134,
0.0004127038,
0.0134619521,
0.0265388209,
0.0114406468,
0.0138550624,
0.0013707358,
0.0008565725,
-0.0296852626,
-0.0114700897,
-0.0233672000,
-0.0151835606,
-0.0009150206,
0.0018133402,
0.0108719105,
0.0055581322,
0.0122277681,
-0.0109071806,
-0.0074682380,
-0.0300295930,
-0.0254819281,
-0.0238872487,
-0.0167631656,
-0.0161130745,
-0.0007785280,
0.0046397732,
0.0120885409,
0.0066914712,
0.0027955768,
-0.0149058728,
-0.0126438215,
-0.0261694528,
-0.0288171656,
-0.0271041431,
-0.0120293498,
-0.0124052074,
-0.0013181026,
0.0095546991,
-0.0101620220,
0.0023861581,
-0.0176539160,
-0.0240565930,
-0.0397072360,
-0.0182424821,
-0.0310601965,
-0.0101854848,
-0.0068983650,
0.0042325966,
0.0088074692,
0.0051406673,
-0.0000711390,
-0.0132876588,
-0.0181453507,
-0.0249925740,
-0.0246418864,
-0.0207168721,
-0.0082984250,
-0.0126324371,
0.0022018591,
0.0095694941,
-0.0000991828,
0.0061307559,
-0.0060470691,
-0.0098693483,
-0.0160353277,
-0.0157474168,
-0.0164722130,
-0.0034875292,
0.0020273004,
0.0023788544,
0.0208568033,
0.0146419350,
0.0175665207,
0.0061975326,
0.0064599491,
-0.0176903382,
-0.0082771657,
-0.0014743805,
-0.0069445316,
0.0078330701,
0.0212983675,
0.0205652267,
0.0214763619,
0.0237816218,
0.0060195853,
-0.0003195659,
0.0070184246,
-0.0109215658,
0.0005357046,
0.0103517985,
0.0136796385,
0.0231298171,
0.0279808156,
0.0252121203,
0.0253502913,
0.0200606119,
0.0003737459,
0.0065907096,
0.0012265450,
0.0010426821,
0.0131824063,
0.0251441821,
0.0251504704,
0.0259162504,
0.0358113237,
0.0198744088,
0.0157166217,
0.0124251954,
-0.0005934747,
-0.0007436663,
0.0085908938,
0.0071316129,
0.0155931143,
0.0252474211,
0.0196628124,
0.0218307506,
0.0262424275,
0.0154726394,
0.0044374815,
0.0045481445,
0.0078689894,
-0.0004334206,
0.0047927378,
0.0088267345,
0.0232583843,
0.0158809610,
0.0187065899,
0.0218516625,
0.0075435131,
0.0021216106,
-0.0023339570,
-0.0099876672,
-0.0116737150,
0.0033536542,
0.0080032544,
0.0149617027,
0.0190896206,
0.0195159372,
0.0100907385,
0.0062330933,
-0.0064297784,
-0.0177360792,
-0.0154188965,
-0.0211719815,
-0.0067839101,
0.0067657856,
-0.0003360698,
0.0138316080,
-0.0022729225,
0.0038959205,
-0.0135221155,
-0.0132800415,
-0.0335882641,
-0.0238093529,
-0.0127796633,
-0.0233773813,
-0.0129954778,
-0.0052162195,
0.0065406407,
-0.0069565303,
0.0043719625,
-0.0082973130,
-0.0132147726,
-0.0232039951,
-0.0141705340,
-0.0325077698,
-0.0188778676,
-0.0132919578,
-0.0006243483,
-0.0034826014,
0.0006274509,
-0.0035415827,
-0.0028613510,
-0.0212993193,
-0.0286830813,
-0.0314397328,
-0.0354587249,
-0.0256938897,
-0.0216708984,
-0.0028955098,
-0.0070414296,
0.0056997677,
-0.0030247422,
-0.0030787922,
-0.0241193138,
-0.0214062091,
-0.0322526842,
-0.0276378803,
-0.0159348920,
-0.0245109759,
-0.0120093441,
0.0050125588,
-0.0015184104,
-0.0082251234,
0.0015248782,
-0.0153737906,
-0.0255409162,
-0.0192010738,
-0.0202052742,
-0.0298644584,
-0.0164238419,
-0.0007147805,
-0.0038719573,
0.0048601925,
0.0092310999,
0.0001846075,
-0.0044195885,
-0.0148586044,
-0.0191867948,
-0.0210712031,
-0.0091179730,
-0.0113906506,
0.0066247443,
0.0119266892,
0.0190723576,
0.0231880248,
0.0071507371,
0.0054616765,
-0.0078790598,
-0.0119598852,
-0.0264045708,
-0.0058592753,
-0.0084531913,
-0.0012067172,
0.0150408596,
0.0241154209,
0.0226192176,
0.0121200783,
0.0184971448,
-0.0007269417,
-0.0086877244,
-0.0028111446,
0.0005849978,
-0.0027206701,
0.0191686396,
0.0258004069,
0.0183301680,
0.0307772048,
0.0229378156,
0.0097765215,
0.0022194418,
-0.0004285545,
-0.0072653349,
-0.0059814402,
0.0086746290,
0.0039276988,
0.0156519581,
0.0241210479,
0.0261507630,
0.0225529615,
0.0198322460,
0.0076518925,
0.0060441117,
-0.0003477084,
-0.0094714193,
0.0065648109,
0.0077802590,
0.0087656435,
0.0185576975,
0.0378284715,
0.0153873162,
0.0231331177,
0.0207458157,
-0.0045043933,
-0.0011165538,
0.0022623832,
-0.0117564797,
0.0005889797,
0.0231556203,
0.0099712415,
0.0157967843,
0.0329084285,
0.0149073284,
-0.0025903615,
0.0080127101,
-0.0176016446,
-0.0166476965,
-0.0031923763,
0.0019359671,
-0.0068180491,
0.0184061285,
0.0076741241,
0.0255486537,
0.0052240421,
-0.0015578002,
-0.0096179275,
-0.0080613568,
-0.0171546750,
-0.0281231143,
0.0009625003,
-0.0189150386,
0.0030491592,
0.0049807075,
0.0072316225,
-0.0071648299,
0.0068470053,
-0.0044232849,
-0.0251703244,
-0.0083191236,
-0.0126532912,
-0.0180511102,
0.0009771063,
0.0047952267,
-0.0034283656,
0.0059023695,
0.0100044180,
-0.0105192661,
-0.0084238295,
-0.0158304013,
-0.0209716409,
-0.0196930133,
-0.0096804984,
-0.0087786969,
-0.0126334205,
0.0073753027,
-0.0051932484,
0.0003169397,
-0.0118637318,
-0.0146591570,
-0.0230034459,
-0.0092953034,
-0.0279767439,
-0.0183213614,
0.0006031829,
-0.0085661812,
0.0020871612,
0.0078046815,
-0.0049887556,
-0.0123880319,
0.0020306548,
-0.0201530717,
-0.0229960959,
-0.0100014880,
-0.0091785854,
-0.0076739998,
0.0074940044,
0.0041091549,
-0.0132009834,
0.0054807784,
-0.0053548310,
-0.0224660821,
-0.0128480364,
-0.0089048045,
-0.0217352845,
-0.0007283776,
0.0096655171,
-0.0024059969,
0.0150611755,
0.0152470767,
0.0047199903,
0.0029918239,
-0.0031669312,
-0.0135663170,
-0.0093932291,
-0.0054890988,
-0.0101970602,
0.0044663711,
0.0201570969,
0.0118811540,
0.0205023941,
0.0158892870,
0.0077468273,
-0.0032709544,
0.0057352372,
-0.0091396356,
-0.0064050257,
0.0174118970,
0.0085838549,
0.0168881547,
0.0330103524,
0.0155171026,
0.0069646141,
0.0174125880,
-0.0037188944,
-0.0144955134,
0.0033370270,
-0.0059718015,
-0.0026679393,
0.0151744764,
0.0205830969,
0.0119930021,
0.0235996116,
0.0196474809,
-0.0009593646,
0.0099976743,
-0.0086929444,
-0.0132246912,
-0.0026919241,
0.0054496508,
-0.0101883411,
0.0165079907,
0.0244148243,
0.0150293941,
0.0226849318,
0.0209505111,
0.0029598563,
-0.0034792931,
0.0055644671,
-0.0258526094,
0.0013100822,
0.0025525165,
0.0065329806,
0.0169190075,
0.0279240049,
0.0064685019,
0.0161085781,
0.0072763553,
-0.0212520845,
-0.0171790440,
-0.0027323246,
-0.0175686907,
-0.0042199395,
0.0162206348,
0.0065578837,
0.0148758749,
0.0194637142,
-0.0060623414,
-0.0092565054,
-0.0126337865,
-0.0237157978,
-0.0209071767,
-0.0153669389,
-0.0074028247,
-0.0157417022,
0.0188194327,
-0.0029626102,
0.0045781294,
0.0010528539,
-0.0047515067,
-0.0198468640,
-0.0148747284,
-0.0218900181,
