Filename,STFMK-20201105-LW19-2328_20201201_064610_004.dat
-0.0323534533,
-0.0081811110,
-0.0121758748,
-0.0046423911,
0.0066596386,
0.0048982836,
-0.0090523027,
0.0039983210,
-0.0193300825,
-0.0304196626,
-0.0254054721,
-0.0155465119,
-0.0305031464,
-0.0117230248,
-0.0041258158,
-0.0001045667,
-0.0001208928,
0.0063521443,
-0.0157043692,
-0.0176814739,
-0.0127644567,
-0.0318647996,
-0.0225607194,
-0.0157195851,
-0.0135494228,
-0.0067209629,
0.0193811506,
-0.0035840671,
0.0055706678,
0.0092945304,
-0.0078742662,
-0.0220729820,
-0.0153485509,
-0.0225440823,
-0.0222521015,
-0.0011824748,
-0.0073936358,
-0.0004633087,
0.0152083356,
0.0102841584,
-0.0031371680,
0.0066854795,
-0.0087376889,
-0.0287837274,
0.0056944946,
-0.0127416058,
-0.0138679929,
0.0093179522,
0.0179643426,
0.0026591746,
0.0301001798,
0.0133355185,
-0.0043207770,
0.0123174572,
-0.0054859379,
-0.0147677222,
-0.0048376811,
0.0143250804,
-0.0033283904,
0.0204255451,
0.0302772485,
0.0203320086,
0.0281583518,
0.0215582177,
0.0057365322,
0.0039870907,
0.0066689365,
-0.0023575516,
0.0071880948,
0.0325387195,
0.0149947312,
0.0355248563,
0.0407139137,
0.0222659111,
0.0207876805,
0.0221548751,
-0.0051885569,
0.0024718468,
0.0157492999,
0.0041637486,
0.0162157509,
0.0290300306,
0.0254840925,
0.0264008082,
0.0374631956,
0.0114130788,
0.0047637913,
0.0185310636,
0.0000468330,
-0.0100511517,
0.0126748402,
0.0165169053,
0.0086257551,
0.0285897572,
0.0259439442,
0.0150330178,
0.0231045689,
0.0146010229,
-0.0005221647,
-0.0003594555,
0.0077015716,
-0.0032646516,
0.0166197699,
0.0151669430,
0.0090931337,
0.0244420134,
0.0166652221,
0.0080717914,
0.0046357396,
0.0013790748,
-0.0167549383,
-0.0004252834,
-0.0086830892,
-0.0063036932,
0.0148014268,
0.0149779897,
0.0001308382,
0.0201608445,
0.0094659114,
-0.0131686674,
-0.0093225092,
-0.0072068255,
-0.0278152712,
-0.0138381766,
-0.0082683712,
0.0044854898,
-0.0118041551,
0.0117640551,
-0.0015942168,
-0.0116564315,
-0.0041768379,
-0.0169167612,
-0.0153874885,
-0.0259869099,
-0.0020133776,
-0.0143247182,
0.0029801237,
-0.0097473413,
0.0014787493,
-0.0022243361,
-0.0096138837,
-0.0148686375,
-0.0206295364,
-0.0243495870,
-0.0257594772,
-0.0207573064,
-0.0219921749,
-0.0138567435,
-0.0063772248,
-0.0050201872,
-0.0155990757,
-0.0126446225,
-0.0142887281,
-0.0271554198,
-0.0247231591,
-0.0170699302,
-0.0288243014,
-0.0117271561,
-0.0017164068,
-0.0070263115,
-0.0134948343,
0.0098487623,
-0.0112307575,
-0.0159273073,
-0.0166605767,
-0.0194725934,
-0.0252388865,
-0.0134842880,
-0.0102550900,
-0.0126856752,
0.0007360477,
-0.0004597286,
0.0002514184,
-0.0015004324,
-0.0114899585,
-0.0182968788,
-0.0135441264,
-0.0199536867,
-0.0195434298,
-0.0003457131,
-0.0079199448,
0.0062515382,
0.0194574855,
-0.0007535747,
0.0014218641,
0.0056441915,
-0.0127034532,
-0.0208951831,
0.0004756966,
-0.0120668542,
-0.0057762796,
0.0147068333,
0.0156217581,
0.0057227509,
0.0188415702,
0.0185038932,
-0.0018839547,
0.0034781890,
-0.0003937076,
-0.0065064980,
-0.0030134073,
0.0083716884,
0.0085527459,
0.0137189943,
0.0305270683,
0.0186218470,
0.0258159991,
0.0155585902,
0.0039241561,
0.0018487243,
-0.0005171534,
-0.0002035599,
0.0066318791,
0.0139985876,
0.0164455697,
0.0326715000,
0.0284431521,
0.0144468984,
0.0174721479,
0.0080599813,
-0.0016798038,
-0.0071870051,
0.0079856981,
0.0005831115,
0.0120228082,
0.0233772043,
0.0271537788,
0.0247339625,
0.0314340293,
0.0252750479,
0.0095610525,
0.0136969201,
0.0024648374,
0.0001241735,
-0.0005840798,
0.0160472319,
0.0033518798,
0.0246349555,
0.0265974160,
0.0170298554,
0.0199856143,
0.0051617245,
-0.0008231306,
-0.0132764820,
-0.0024391254,
-0.0074046827,
0.0036681558,
0.0043518841,
0.0189673901,
0.0248390809,
0.0181198046,
0.0090417108,
0.0076175844,
-0.0106533999,
-0.0154169463,
-0.0120412568,
-0.0130374581,
-0.0100001087,
0.0021627909,
0.0062610637,
0.0130865239,
0.0032046451,
0.0104503976,
0.0056837602,
-0.0169925503,
-0.0112723187,
-0.0230561420,
-0.0125216031,
-0.0185252838,
0.0039761765,
-0.0051720534,
0.0106183160,
0.0161818098,
0.0056909355,
-0.0024692623,
-0.0110531840,
-0.0140602617,
-0.0281387735,
-0.0155140450,
-0.0114075504,
-0.0123288939,
0.0012127936,
0.0097563993,
0.0009652933,
0.0056233280,
-0.0040529012,
-0.0111581273,
-0.0203959383,
-0.0228519142,
-0.0264213346,
-0.0100882389,
-0.0150737390,
-0.0091570355,
0.0056504402,
0.0051673558,
-0.0002949422,
0.0046275700,
-0.0070282375,
-0.0190278515,
-0.0121534467,
-0.0185438097,
-0.0169333741,
-0.0077372706,
-0.0002576224,
0.0010881184,
0.0066577783,
0.0049631847,
-0.0089646215,
-0.0060814461,
-0.0220268443,
-0.0205539428,
-0.0238168593,
-0.0118576232,
-0.0122280521,
0.0042232852,
-0.0010560630,
0.0109692086,
0.0079637300,
-0.0055295955,
0.0029335308,
-0.0095998216,
-0.0109132826,
-0.0110969711,
0.0002281393,
-0.0058937492,
0.0110739386,
0.0041714027,
0.0101281218,
0.0152066574,
0.0091977678,
0.0035083129,
-0.0077830772,
-0.0050338814,
-0.0039304672,
-0.0072190603,
0.0011787771,
0.0115904631,
0.0184814222,
0.0152375372,
0.0226247963,
0.0164554380,
0.0032217952,
0.0029983041,
-0.0018604939,
-0.0050688996,
-0.0063723717,
0.0116290795,
0.0132943122,
0.0167085249,
0.0182075277,
0.0222313106,
0.0069652274,
0.0060654082,
-0.0083235614,
-0.0105071804,
-0.0055437358,
-0.0085134115,
-0.0017818438,
0.0152535317,
0.0136308651,
0.0155468853,
0.0184263904,
0.0189288594,
0.0063805566,
-0.0008564696,
-0.0027271560,
-0.0120789409,
0.0023603127,
-0.0007090842,
0.0121089388,
0.0157615338,
0.0205377676,
0.0174050499,
0.0256264061,
0.0035605582,
0.0005243283,
-0.0081779733,
-0.0055709723,
-0.0147189200,
-0.0075367210,
0.0074663162,
0.0060785636,
0.0189259909,
0.0116823604,
0.0111976881,
-0.0033923937,
0.0011422783,
-0.0164529048,
-0.0171035305,
-0.0073520560,
-0.0049119769,
-0.0041137026,
0.0211466309,
0.0064270664,
0.0114982184,
0.0138715953,
0.0030380390,
-0.0228727683,
-0.0081786783,
-0.0286414083,
-0.0190404747,
-0.0150855575,
-0.0087546576,
-0.0012903066,
0.0064747832,
0.0084954454,
-0.0084514022,
0.0115207592,
-0.0270007700,
-0.0160394832,
-0.0232064165,
-0.0158651117,
-0.0308661386,
0.0001996066,
-0.0007663511,
-0.0055301473,
0.0121754482,
0.0010458094,
-0.0165285710,
-0.0124544799,
-0.0185885597,
-0.0333876386,
-0.0227684509,
-0.0195668098,
-0.0235691201,
-0.0017160319,
0.0037453491,
-0.0080071623,
0.0051127705,
0.0025304707,
-0.0169313177,
-0.0202700663,
-0.0101468703,
-0.0277237669,
-0.0144040454,
-0.0068671592,
0.0014281616,
0.0055838572,
0.0233372748,
0.0029211566,
0.0027998085,
-0.0047878651,
-0.0247455239,
-0.0212553125,
-0.0265004598,
-0.0218322985,
-0.0162953306,
0.0055100909,
0.0011212785,
0.0092748208,
0.0149169788,
0.0046779448,
-0.0043474017,
-0.0078946156,
-0.0111985598,
-0.0224097744,
-0.0031722258,
0.0012862390,
-0.0048588766,
0.0237098560,
0.0299119409,
0.0165686402,
0.0216045044,
0.0185350832,
-0.0141678955,
0.0000384534,
-0.0054312213,
-0.0139685115,
0.0005701701,
0.0182395037,
0.0182991344,
0.0264597684,
0.0330992565,
0.0169314500,
0.0141526116,
0.0074207853,
-0.0140118776,
-0.0048455778,
-0.0017608789,
0.0083177434,
0.0114122694,
0.0318246298,
0.0270489454,
0.0338587910,
0.0353636518,
0.0118976263,
0.0127182910,
0.0089425314,
-0.0065674456,
-0.0110429283,
0.0191170331,
-0.0028516552,
0.0097714961,
0.0325783342,
0.0219701640,
0.0158798080,
0.0281089209,
0.0064721028,
-0.0126518784,
0.0053234752,
-0.0059571452,
-0.0101436311,
0.0155899562,
0.0199981630,
0.0195455737,
0.0358235091,
0.0328729302,
0.0070641306,
0.0147401737,
-0.0060115624,
-0.0090169562,
-0.0149132162,
-0.0050837863,
-0.0008744749,
0.0041560871,
0.0196693055,
0.0036757304,
0.0229431707,
0.0007040799,
0.0022435277,
-0.0090769939,
-0.0094769057,
-0.0299250223,
-0.0057232836,
0.0012358110,
-0.0119588627,
0.0083996365,
0.0263361707,
0.0031363571,
0.0070723775,
0.0126625206,
-0.0203900952,
-0.0199550800,
-0.0091835558,
-0.0249701925,
-0.0203419272,
0.0028364533,
-0.0026232204,
0.0043330276,
0.0031402602,
0.0017066777,
-0.0283804461,
-0.0080409041,
-0.0379339457,
-0.0282207951,
-0.0230393149,
-0.0165830106,
-0.0107601453,
0.0040553827,
0.0022961108,
-0.0074521285,
0.0099691106,
-0.0192570798,
-0.0187123977,
-0.0170810577,
-0.0305067915,
-0.0360012650,
-0.0039723152,
-0.0148696955,
-0.0172202513,
0.0012687524,
0.0021258499,
-0.0171441901,
-0.0080498112,
-0.0204406884,
-0.0358780809,
-0.0244138427,
-0.0129255019,
-0.0275948439,
-0.0074635968,
0.0070275776,
-0.0036695229,
0.0011444760,
0.0010521024,
-0.0123998905,
-0.0190396216,
-0.0137636717,
-0.0304067787,
-0.0127583500,
-0.0119367372,
-0.0002661603,
-0.0013200646,
0.0069727567,
-0.0018105516,
0.0021634137,
-0.0068442030,
-0.0250633657,
-0.0190405957,
-0.0178176910,
-0.0208205283,
-0.0188116152,
0.0102822073,
0.0045536016,
0.0003941072,
0.0248874873,
0.0058415136,
-0.0055192793,
0.0068488489,
-0.0072905696,
-0.0249236040,
0.0036767733,
0.0043736724,
-0.0005317879,
0.0280211456,
0.0228217989,
0.0092177168,
0.0148940729,
0.0129657974,
-0.0187708773,
-0.0078724017,
-0.0056453263,
-0.0136735709,
0.0039214618,
0.0136609739,
0.0191620793,
0.0281758346,
0.0327118263,
0.0152849881,
0.0205462705,
0.0102679022,
-0.0107247680,
-0.0010915236,
0.0082164900,
-0.0112486435,
0.0164850950,
0.0340348408,
0.0190279260,
0.0276082791,
0.0388143398,
0.0063933390,
0.0043813316,
0.0065995231,
-0.0123680830,
-0.0061901221,
0.0108149741,
0.0093333693,
0.0174910426,
0.0455798246,
0.0231533870,
0.0219212137,
0.0274380445,
0.0044739917,
-0.0053940918,
0.0009450957,
-0.0066650375,
-0.0081172809,
0.0076225884,
0.0130377430,
0.0208646636,
0.0211194381,
0.0261360183,
0.0089404210,
0.0087621910,
-0.0094611486,
-0.0179171786,
-0.0078384522,
-0.0161897652,
-0.0078258440,
0.0067789778,
0.0228685401,
0.0101110581,
0.0280993544,
0.0193751231,
-0.0053358353,
-0.0012359006,
-0.0058199670,
-0.0217864681,
-0.0113867614,
0.0029751982,
-0.0032582625,
0.0128589682,
0.0235378724,
0.0056371368,
0.0057216715,
-0.0000712636,
-0.0080838501,
-0.0286162943,
-0.0110255796,
-0.0254400112,
-0.0192475244,
-0.0005080461,
-0.0036039765,
0.0062069348,
0.0052812258,
0.0089808041,
-0.0070788460,
-0.0008354353,
-0.0274826027,
-0.0199704580,
-0.0109200543,
-0.0164870284,
-0.0084519982,
0.0038982744,
0.0057840692,
0.0056158202,
0.0141602708,
-0.0049408381,
-0.0151605355,
-0.0120858494,
-0.0164498650,
-0.0293424632,
-0.0166574828,
-0.0051415171,
-0.0114062447,
0.0074073505,
0.0057915710,
-0.0028104580,
-0.0014951287,
-0.0015250486,
-0.0213397443,
-0.0177670922,
-0.0112519581,
-0.0152154313,
-0.0018177681,
0.0069312663,
0.0080755241,
0.0085872691,
0.0115142381,
0.0011759984,
-0.0129367048,
-0.0110696917,
-0.0191039890,
-0.0223771967,
-0.0081476327,
-0.0077682594,
-0.0019594440,
0.0082221199,
0.0142042916,
0.0022566936,
0.0201674029,
-0.0097278459,
-0.0069396081,
0.0011262909,
-0.0084108952,
-0.0087552322,
0.0156059200,
0.0082585011,
0.0059272256,
0.0335839465,
0.0134050148,
0.0026304778,
0.0092092101,
-0.0000895875,
-0.0176629927,
-0.0043992391,
0.0002671992,
-0.0048195813,
0.0170531273,
0.0187983699,
0.0111034401,
0.0269979462,
0.0097359689,
0.0001374922,
-0.0009021204,
0.0044933376,
-0.0146902073,
0.0096772043,
0.0134803588,
0.0108168051,
0.0182541050,
0.0257775914,
0.0130821532,
0.0166092031,
0.0109397173,
-0.0107999574,
0.0039856108,
-0.0051348801,
-0.0017428811,
0.0044754334,
0.0181726739,
0.0054701893,
0.0197646879,
0.0197776388,
0.0037630599,
0.0028353583,
0.0038641030,
-0.0121764448,
-0.0071975957,
-0.0001312955,
-0.0009847202,
0.0094758235,
0.0175149627,
0.0100160968,
0.0151985195,
0.0068172184,
0.0087958649,
-0.0144446343,
-0.0037738273,
-0.0092700347,
-0.0134680895,
0.0009887889,
-0.0008535916,
0.0074451054,
-0.0041698189,
0.0130587295,
-0.0081156865,
-0.0064011132,
-0.0157952383,
-0.0148681784,
-0.0162241049,
-0.0097432621,
-0.0030677207,
0.0071513741,
0.0093283653,
0.0105278017,
0.0097946543,
0.0022762970,
-0.0071345670,
-0.0125180287,
-0.0138788614,
-0.0246678069,
-0.0197671317,
-0.0097672073,
0.0002083761,
-0.0079875700,
0.0085725412,
-0.0101489564,
-0.0014010137,
-0.0182835665,
-0.0214678999,
-0.0346235335,
-0.0178738795,
-0.0197712928,
-0.0169106983,
-0.0041833343,
0.0002802804,
0.0071700159,
0.0004294771,
0.0001663030,
-0.0127641158,
-0.0188228507,
-0.0171325654,
-0.0216384884,
-0.0231247842,
-0.0097016562,
-0.0052947160,
0.0020697811,
0.0060392646,
0.0051298812,
-0.0025559068,
-0.0070874263,
-0.0174557120,
-0.0175029505,
-0.0262923799,
-0.0203493703,
-0.0120856017,
-0.0007241001,
0.0044315220,
0.0157688651,
0.0094417008,
0.0092302300,
0.0015229163,
-0.0101906611,
-0.0168790501,
-0.0203653909,
-0.0054008840,
-0.0062189298,
-0.0034986809,
0.0111052496,
0.0179126915,
0.0119305700,
0.0158478655,
0.0103668477,
-0.0092910947,
-0.0001186619,
-0.0040945625,
-0.0068609705,
-0.0007176495,
0.0044238321,
0.0210783370,
0.0231966097,
0.0316437855,
0.0244577397,
0.0229880586,
0.0122250244,
0.0024467544,
-0.0035813497,
-0.0089272475,
0.0041955616,
0.0105640218,
0.0191614330,
0.0241469480,
0.0378922224,
0.0193469115,
0.0165078770,
0.0098860217,
-0.0047225794,
-0.0115660289,
-0.0042629186,
0.0038541656,
0.0041153217,
0.0166971497,
0.0276710559,
0.0288488418,
0.0315767936,
0.0288297962,
0.0213321391,
0.0123046292,
0.0051598959,
0.0071649649,
0.0025763181,
0.0029642284,
0.0133059621,
0.0203380324,
0.0232239142,
0.0234947633,
0.0163299795,
0.0072572278,
0.0044782730,
-0.0068024732,
-0.0165743530,
-0.0104481895,
0.0039597880,
0.0015181046,
0.0176720545,
0.0236409418,
0.0193059798,
0.0196540896,
0.0154544236,
0.0012400069,
-0.0071162167,
-0.0074769515,
-0.0126446504,
0.0040518683,
-0.0105059845,
0.0091699157,
0.0084071932,
0.0159010645,
0.0008175469,
0.0105528915,
-0.0028762813,
-0.0210559405,
-0.0035647722,
-0.0184961986,
-0.0167603195,
-0.0127717927,
0.0100373710,
-0.0070553608,
0.0089462409,
0.0108734947,
-0.0035789171,
-0.0096935453,
-0.0023122407,
-0.0253857225,
-0.0162824411,
-0.0085029230,
-0.0040268409,
-0.0091544623,
0.0068598064,
-0.0027406530,
0.0065993629,
-0.0082722269,
-0.0165769290,
-0.0168845281,
-0.0240036622,
-0.0230273884,
-0.0287307892,
-0.0067764851,
-0.0243843757,
-0.0005667915,
-0.0047667874,
0.0021377704,
-0.0136102159,
0.0017007993,
-0.0159201603,
-0.0215912946,
-0.0081524011,
-0.0158108938,
-0.0173832867,
0.0001894369,
-0.0015913647,
-0.0099065704,
0.0006959623,
-0.0055384520,
-0.0195595603,
-0.0212689005,
-0.0199025497,
-0.0291110612,
-0.0215927027,
-0.0063855113,
-0.0087849787,
-0.0114752036,
0.0000713660,
-0.0035516853,
-0.0076012774,
-0.0127504757,
-0.0190191735,
-0.0184447616,
-0.0046190051,
-0.0161005110,
-0.0049408060,
0.0044407262,
-0.0003852755,
0.0094675450,
0.0023974755,
-0.0073437816,
-0.0028000786,
-0.0001475140,
-0.0228400882,
-0.0123493141,
-0.0044283778,
-0.0079972185,
0.0062603839,
0.0129765905,
0.0073799500,
0.0039253351,
0.0156114949,
0.0079727722,
-0.0137616424,
0.0029746448,
-0.0007705390,
-0.0056457026,
0.0064255828,
0.0232770871,
0.0110154022,
0.0185211785,
0.0219476670,
0.0117999362,
0.0054266965,
-0.0034998385,
0.0000073350,
-0.0087230457,
0.0038304795,
-0.0009431839,
0.0104523208,
0.0167817324,
0.0139142890,
0.0225350372,
0.0141604915,
0.0107373660,
0.0035393797,
0.0124590835,
-0.0037587129,
0.0033854472,
0.0148099093,
0.0125360116,
0.0202456228,
0.0314781219,
0.0166889671,
0.0113549232,
0.0242547467,
-0.0052989270,
-0.0045442893,
0.0049742898,
-0.0029521433,
-0.0031398283,
0.0235372055,
0.0146663878,
0.0094426768,
0.0288075469,
0.0179830939,
-0.0017935741,
0.0040109395,
-0.0052460078,
-0.0118543198,
0.0027730477,
0.0022494774,
-0.0035454687,
0.0205644444,
0.0157183502,
0.0178180616,
0.0196518414,
0.0080814781,
-0.0024269887,
-0.0006452522,
-0.0025918311,
-0.0246635247,
0.0057987617,
-0.0047123139,
0.0031270937,
0.0146629959,
0.0133313425,
-0.0059201457,
0.0071826680,
0.0026248628,
-0.0257494841,
-0.0089736357,
-0.0034118562,
-0.0153239984,
0.0001594915,
0.0151170436,
0.0009216694,
0.0069670184,
0.0105377994,
-0.0068037203,
-0.0133420844,
-0.0155867841,
-0.0242769923,
-0.0182318706,
-0.0150183020,
-0.0099858530,
-0.0130761564,
0.0127189877,
0.0000679277,
0.0024029727,
0.0041546761,
-0.0082483161,
-0.0143509191,
-0.0101832710,
-0.0171325654,
-0.0256347004,
0.0033778700,
-0.0060171331,
0.0025945853,
0.0133282933,
0.0062350184,
-0.0071766144,
0.0030972380,
-0.0126618296,
-0.0294725057,
-0.0131938290,
-0.0131123532,
-0.0173513107,
-0.0060751205,
0.0078420322,
-0.0089551825,
0.0078503564,
0.0048628948,
-0.0192565396,
-0.0156618673,
-0.0093353707,
-0.0278508812,
-0.0186054353,
-0.0028388875,
-0.0184446964,
0.0054982649,
0.0176259391,
-0.0022283657,
0.0082818344,
0.0112200771,
-0.0110885371,
-0.0146583663,
-0.0069266516,
-0.0203521363,
-0.0090804398,
0.0089287749,
-0.0062750699,
0.0172958747,
0.0199053586,
0.0127070285,
-0.0029807459,
0.0118752830,
-0.0146043496,
-0.0201734547,
0.0032362912,
-0.0103105977,
-0.0042776247,
0.0162922051,
0.0191579014,
0.0098661277,
0.0313738175,
0.0066134711,
-0.0047079166,
0.0003454266,
-0.0075005982,
-0.0162323713,
0.0012868283,
0.0067938520,
0.0002863909,
0.0221735258,
0.0268769842,
0.0080492524,
0.0191702526,
0.0093541006,
-0.0068484545,
-0.0040761824,
-0.0012828194,
-0.0080277324,
0.0041687824,
0.0198566914,
0.0063650818,
0.0214878749,
0.0277415216,
0.0108712465,
0.0074646305,
0.0103616519,
-0.0190957226,
-0.0038377172,
-0.0004646117,
-0.0074134045,
-0.0007473590,
0.0182139650,
0.0088236975,
0.0199924801,
0.0229537077,
0.0009651954,
-0.0012760736,
0.0105725834,
-0.0176058505,
-0.0105639780,
0.0070196693,
-0.0019987628,
0.0045795655,
0.0255984813,
0.0103048896,
0.0023004182,
0.0145593770,
-0.0075266575,
-0.0108527821,
-0.0132686514,
-0.0003213469,
-0.0193245802,
0.0182943251,
-0.0021321203,
0.0054635610,
0.0074747950,
0.0042613144,
-0.0049398099,
-0.0077744080,
-0.0091222357,
-0.0306720678,
-0.0015864497,
-0.0154564288,
-0.0085901087,
0.0011676693,
0.0027795369,
-0.0046566101,
0.0112606622,
-0.0043670703,
-0.0193640888,
-0.0153177045,
-0.0121673848,
-0.0322473086,
-0.0194235053,
-0.0140527859,
-0.0055926712,
-0.0098539665,
0.0101882443,
-0.0106960312,
-0.0100126788,
-0.0046054907,
-0.0207708329,
-0.0254984051,
-0.0151453391,
-0.0067385556,
-0.0103319492,
0.0139335748,
-0.0048712962,
0.0016532098,
0.0004923458,
-0.0069386610,
-0.0232906081,
-0.0142970085,
-0.0198816806,
-0.0189021174,
-0.0098436689,
-0.0046131909,
-0.0057466468,
0.0087323673,
0.0012841085,
-0.0061757904,
0.0007924655,
-0.0099415993,
-0.0259399135,
-0.0056662671,
-0.0105948243,
-0.0233177543,
0.0023969943,
0.0112246778,
-0.0034639118,
0.0126428958,
0.0194243323,
-0.0097853392,
0.0014786504,
-0.0024482727,
-0.0144723468,
-0.0117265489,
0.0080117667,
0.0016890360,
0.0148934880,
0.0295275562,
0.0159627851,
0.0125562809,
0.0174800493,
-0.0042714281,
-0.0081702983,
-0.0023467469,
-0.0050684791,
-0.0045460905,
0.0200454146,
0.0091189835,
0.0248713717,
0.0336361341,
0.0115872910,
0.0174287315,
0.0142664462,
-0.0063099251,
-0.0110351406,
0.0123628266,
-0.0086472500,
0.0071854973,
0.0250813812,
0.0279589742,
0.0200366434,
0.0352878645,
0.0252464693,
0.0010696984,
0.0129054291,
0.0007642183,
-0.0087337838,
0.0056047225,
0.0138073452,
0.0108561050,
0.0270214397,
0.0318710282,
0.0166044030,
0.0243214481,
0.0136595769,
-0.0027140302,
-0.0009674334,
0.0017738895,
-0.0090830307,
0.0069437409,
0.0157102626,
0.0111923730,
0.0343405418,
0.0210074820,
0.0176107213,
0.0115340911,
0.0054891277,
-0.0179993100,
-0.0029732531,
-0.0082402080,
-0.0128572360,
0.0076037347,
0.0255988501,
0.0108489124,
0.0240231026,
0.0256295465,
0.0036917180,
-0.0016129208,
-0.0025832998,
-0.0201392937,
-0.0222028308,
-0.0091685038,
0.0010960562,
-0.0063715344,
0.0125259729,
0.0136073316,
0.0012725538,
0.0091850450,
-0.0146488249,
-0.0105419382,
-0.0287917182,
-0.0112801986,
-0.0201757997,
-0.0078020273,
-0.0079772687,
0.0099551976,
0.0127291484,
0.0000898730,
0.0003507462,
-0.0093876049,
-0.0255698077,
-0.0269154720,
-0.0242488869,
-0.0249662623,
-0.0181980561,
-0.0090208380,
0.0076715555,
0.0003973287,
0.0030052580,
0.0036931699,
-0.0052939733,
-0.0262516197,
-0.0137086073,
-0.0345842838,
-0.0209680423,
-0.0171531159,
-0.0048749167,
-0.0135493912,
0.0111194942,
0.0062247571,
-0.0038042678,
-0.0077202986,
-0.0175798293,
-0.0239293426,
-0.0315247700,
-0.0156771485,
-0.0257296897,
-0.0132633457,
-0.0036687611,
0.0002892393,
0.0012052911,
-0.0028161309,
-0.0096228849,
-0.0144785224,
-0.0217747651,
-0.0338963680,
-0.0165803432,
-0.0231312942,
-0.0199977960,
0.0014813549,
0.0017540004,
0.0003089973,
0.0093600089,
0.0048621334,
-0.0174774993,
-0.0024121453,
-0.0204915758,
-0.0177129786,
-0.0068307351,
0.0066992710,
0.0024200706,
0.0113684358,
0.0268769115,
0.0073377294,
0.0047236644,
-0.0001422849,
-0.0125737218,
-0.0174939409,
-0.0117861433,
-0.0014813843,
0.0029749260,
0.0173387527,
0.0165590625,
0.0279159807,
0.0208818186,
0.0045253765,
0.0116197225,
-0.0034052599,
-0.0095408186,
-0.0014218979,
0.0029029539,
0.0022676666,
0.0205218941,
0.0212700684,
0.0211722292,
0.0254625045,
0.0209730864,
0.0099045094,
-0.0048457836,
0.0035162354,
-0.0052278796,
-0.0015459138,
0.0130191864,
0.0228906609,
0.0226535685,
0.0276333168,
0.0273750573,
0.0151681798,
0.0055235839,
0.0036393481,
-0.0115463287,
-0.0061845197,
0.0025161859,
0.0099942414,
0.0184012577,
0.0216133185,
0.0250393488,
0.0247756299,
0.0140316952,
0.0080481516,
0.0021413893,
-0.0020461699,
-0.0018830248,
-0.0030266815,
0.0057410169,
0.0120911477,
0.0204964951,
0.0172941033,
0.0163896307,
0.0185850654,
0.0096924193,
-0.0032886232,
-0.0067937281,
-0.0083325300,
-0.0038096244,
0.0014325955,
0.0102998735,
0.0151280966,
0.0145186475,
0.0204191636,
0.0183278657,
-0.0045732842,
-0.0040996475,
-0.0131181479,
-0.0118369041,
-0.0192041770,
-0.0044617117,
0.0063308817,
0.0028414428,
0.0166945476,
0.0056816526,
0.0066120606,
-0.0121169901,
-0.0051523927,
-0.0247922335,
-0.0156813823,
-0.0093848798,
-0.0122809093,
0.0020347836,
0.0131203197,
0.0032594800,
0.0061599389,
0.0047918418,
-0.0121694095,
-0.0140909394,
-0.0150458124,
-0.0237226859,
-0.0133463033,
-0.0024804431,
-0.0050116233,
0.0104686935,
0.0096031213,
0.0071992157,
0.0008545659,
0.0025896225,
-0.0209596548,
-0.0170146711,
-0.0148373805,
-0.0156099265,
-0.0189204291,
0.0047710640,
0.0060631433,
0.0033161817,
0.0128194736,
-0.0026462439,
-0.0110071581,
-0.0157822426,
-0.0237224083,
-0.0244341232,
-0.0181585178,
-0.0182970613,
-0.0038532817,
0.0084068570,
0.0074812495,
0.0056317127,
0.0040093842,
0.0003245430,
-0.0119969770,
-0.0198191591,
-0.0180865917,
-0.0165715273,
-0.0111516062,
0.0019966234,
0.0056511601,
0.0153691433,
0.0204090755,
0.0094086006,
0.0049581369,
-0.0065687634,
-0.0237160325,
-0.0157609843,
-0.0163953099,
-0.0111647397,
-0.0013256854,
0.0183674730,
0.0132684084,
0.0229960345,
0.0209457539,
0.0082476363,
-0.0009829889,
-0.0135813486,
-0.0082114916,
-0.0188567750,
-0.0000214678,
0.0024305088,
0.0045003523,
0.0273408089,
0.0290534012,
0.0160373822,
0.0189925991,
0.0084440950,
-0.0097224079,
-0.0029425232,
-0.0122816283,
-0.0120482724,
0.0086053042,
0.0134810200,
0.0174151435,
0.0252035800,
0.0282889809,
0.0118650738,
0.0114542283,
-0.0061896807,
-0.0180264860,
-0.0070286598,
-0.0071571330,
-0.0046987943,
0.0007023761,
0.0186064020,
0.0166990925,
0.0250194110,
0.0143452194,
0.0079724006,
-0.0010818467,
-0.0000273755,
-0.0191144459,
-0.0101976544,
0.0023673840,
-0.0086304378,
0.0121906828,
0.0172786303,
0.0168761276,
0.0153158521,
0.0224031527,
-0.0070820786,
-0.0083900737,
-0.0037343069,
-0.0124115860,
-0.0164455827,
0.0141393244,
0.0038411471,
0.0159448311,
0.0223397538,
0.0165806878,
-0.0083770938,
-0.0002114537,
-0.0255533755,
-0.0234511774,
-0.0202735793,
-0.0104558943,
-0.0107593592,
-0.0011992041,
0.0099734701,
-0.0041154912,
0.0140333716,
-0.0169204045,
-0.0102731623,
-0.0174284820,
-0.0143101076,
-0.0319151506,
-0.0073399134,
-0.0062196706,
-0.0188958794,
0.0044687483,
0.0064395652,
-0.0170973092,
0.0024877244,
-0.0104944650,
-0.0296040345,
-0.0241003763,
-0.0130970813,
-0.0299958922,
-0.0113565475,
-0.0011378489,
-0.0103483070,
0.0067786453,
0.0024725874,
-0.0106420610,
-0.0255731139,
-0.0082182167,
-0.0357691050,
-0.0179878436,
-0.0189815164,
-0.0047376691,
-0.0045521515,
0.0150772016,
0.0016401113,
0.0008492486,
0.0021610598,
-0.0195750613,
-0.0114932274,
-0.0194075909,
-0.0229366906,
-0.0140240500,
0.0058394815,
-0.0066230549,
-0.0020020816,
0.0127680581,
0.0013668069,
-0.0024469527,
-0.0031162507,
-0.0080138305,
-0.0234893318,
-0.0051885974,
0.0009883823,
-0.0103773437,
0.0148692150,
0.0214710291,
0.0102792270,
0.0117079299,
0.0227956809,
-0.0155869266,
-0.0004911426,
-0.0070614154,
-0.0108481525,
-0.0083730780,
0.0126137137,
0.0162267573,
0.0137186507,
0.0275552124,
0.0167384148,
0.0155401435,
0.0010705162,
-0.0039226511,
-0.0032314332,
-0.0005855306,
-0.0016753178,
0.0082353922,
0.0293465666,
0.0258408561,
0.0213595293,
0.0366022885,
0.0144112008,
0.0082491795,
0.0170978494,
-0.0080104545,
-0.0116728107,
0.0214121863,
0.0085591841,
0.0094194282,
0.0353032053,
0.0247313362,
0.0148220975,
0.0280500110,
0.0077493014,
-0.0096849762,
0.0066484911,
0.0066290512,
-0.0103675751,
0.0126261357,
0.0187996831,
0.0170849804,
0.0284383446,
0.0214123372,
0.0121723069,
0.0105645787,
0.0047520669,
-0.0110248057,
-0.0038971487,
-0.0042209812,
-0.0070972014,
0.0051648952,
0.0194537230,
0.0043193679,
0.0271819048,
0.0153837148,
-0.0022554232,
0.0021701439,
-0.0034289518,
-0.0230922271,
-0.0086067580,
0.0068348455,
-0.0053527858,
0.0168220401,
0.0309872348,
0.0108616604,
0.0086535271,
0.0160522554,
-0.0199343339,
-0.0193903185,
-0.0082333414,
-0.0150062433,
-0.0202555191,
0.0019631670,
0.0041337367,
0.0098466696,
0.0048968121,
0.0052833846,
-0.0197214484,
-0.0052211499,
-0.0291516706,
-0.0259235390,
-0.0204476602,
-0.0200079009,
-0.0120093599,
-0.0003015698,
0.0061924206,
-0.0093059605,
0.0163161959,
-0.0087157376,
-0.0197354555,
-0.0171743445,
-0.0212263856,
-0.0363548994,
-0.0110093923,
-0.0121386014,
-0.0123264696,
0.0056985701,
0.0108980304,
-0.0123590995,
-0.0056334995,
-0.0130026806,
-0.0359708369,
-0.0293393806,
-0.0210152604,
-0.0303828567,
-0.0181005783,
0.0058919960,
-0.0017488544,
0.0077299378,
0.0044422755,
-0.0053149313,
-0.0147039304,
-0.0167013165,
-0.0368854254,
-0.0218239054,
-0.0157581177,
-0.0149279051,
-0.0075020716,
0.0056573935,
0.0058217277,
0.0040038945,
0.0054501393,
-0.0108770644,
-0.0196260549,
-0.0125127276,
-0.0186090600,
-0.0242784042,
-0.0023364385,
0.0032366435,
-0.0057155318,
0.0253712926,
0.0154896276,
-0.0013550683,
0.0095089432,
-0.0001481358,
-0.0290913098,
-0.0101357056,
-0.0043793479,
-0.0184438936,
0.0060422178,
0.0159746297,
0.0152099235,
0.0153122740,
0.0210910942,
-0.0011417693,
-0.0078520421,
-0.0090382574,
-0.0196812470,
-0.0122184576,
0.0029612121,
0.0037683779,
0.0159346666,
0.0305404868,
0.0264588594,
0.0226137936,
0.0288830772,
-0.0070513808,
0.0008153293,
0.0108949197,
-0.0113923680,
0.0057358313,
0.0258661043,
0.0105005167,
0.0180933923,
0.0398860909,
0.0059224395,
0.0073813302,
0.0133659923,
-0.0022322363,
-0.0100394413,
0.0079040239,
0.0046223756,
0.0050900243,
0.0282774661,
0.0202454738,
0.0219253115,
0.0303753857,
0.0151242139,
0.0066055814,
0.0106870513,
-0.0012483785,
-0.0085304240,
0.0073791211,
0.0115140388,
0.0119535290,
0.0194377862,
0.0229168888,
0.0128293466,
0.0194961876,
0.0000466862,
-0.0114560882,
0.0000806363,
-0.0079358593,
-0.0022470772,
0.0080695488,
0.0216319673,
0.0068324395,
0.0280338079,
0.0178240165,
0.0013513769,
-0.0014158383,
0.0020791900,
-0.0146074109,
-0.0073123053,
-0.0006663030,
0.0003136775,
0.0114618801,
0.0166653693,
0.0052254177,
0.0025455551,
0.0006881275,
-0.0040571042,
-0.0190524273,
-0.0130682401,
-0.0156730600,
-0.0166945271,
0.0014431006,
-0.0050346921,
0.0045867898,
-0.0004609146,
0.0098318756,
-0.0074589085,
-0.0032583326,
-0.0177934244,
-0.0174549427,
-0.0072718859,
-0.0120662861,
0.0017999995,
0.0104668038,
0.0106679108,
0.0043021617,
0.0088377967,
-0.0020834203,
-0.0224614367,
-0.0165788457,
-0.0194277726,
-0.0271721464,
-0.0177558586,
-0.0052246246,
-0.0039284737,
0.0026149051,
0.0097868582,
-0.0061904131,
0.0024805230,
-0.0133030582,
-0.0164931752,
-0.0214462020,
-0.0102561470,
-0.0181164443,
-0.0018870541,
0.0055592526,
0.0065978379,
0.0083448840,
0.0054523479,
0.0014630686,
-0.0188027844,
-0.0161412153,
-0.0208680741,
-0.0238406938,
-0.0134450700,
-0.0034720169,
-0.0006200378,
0.0126065118,
0.0116998339,
-0.0041713864,
0.0100380406,
-0.0145285279,
-0.0194779802,
-0.0077885627,
-0.0168344416,
-0.0128433816,
0.0044737188,
0.0099254036,
0.0057273470,
0.0238850806,
0.0065806350,
0.0078397719,
0.0034309088,
-0.0076192659,
-0.0186267234,
-0.0101087820,
-0.0023301691,
-0.0082185902,
0.0085348301,
0.0181862470,
0.0200536996,
0.0194759779,
0.0173419192,
0.0040825279,
-0.0056557655,
0.0023491303,
-0.0132763088,
0.0007372488,
0.0093387282,
0.0145267053,
0.0293465331,
0.0352888629,
0.0181342345,
0.0198241230,
0.0124203563,
-0.0049981689,
-0.0063710050,
-0.0051248129,
-0.0086917505,
0.0057335612,
0.0123759266,
0.0134470593,
0.0230548717,
0.0263836943,
0.0109369224,
0.0106477477,
0.0111139016,
-0.0118273646,
-0.0064784824,
-0.0032891587,
0.0003337631,
0.0026839334,
0.0198348314,
0.0184113830,
0.0215003174,
0.0231332742,
0.0169731043,
-0.0020422963,
-0.0035227884,
-0.0046566357,
-0.0145501196,
-0.0005080160,
-0.0035686328,
0.0113842776,
0.0090325009,
0.0233366508,
0.0083626909,
0.0025138247,
-0.0031119343,
-0.0048127710,
-0.0153260529,
-0.0171705373,
-0.0090073617,
0.0055377856,
0.0015287730,
0.0155897606,
0.0151177263,
0.0121911019,
0.0046508601,
0.0000218213,
-0.0184318200,
-0.0255652890,
-0.0257504936,
-0.0178276189,
-0.0077482229,
-0.0179167166,
0.0073401094,
-0.0035801691,
0.0076434803,
-0.0114007257,
-0.0037367363,
-0.0271007251,
-0.0192219391,
-0.0154432897,
-0.0180820171,
-0.0097039575,
-0.0065086512,
0.0064292462,
-0.0032840762,
0.0066574244,
-0.0047393804,
-0.0140638286,
-0.0179073699,
-0.0180682652,
-0.0331202224,
-0.0201241933,
-0.0182559006,
-0.0096834246,
-0.0087716049,
0.0049875267,
-0.0036216434,
-0.0041806959,
-0.0114591960,
-0.0130786803,
-0.0262967963,
-0.0265977979,
-0.0192091912,
-0.0120804412,
-0.0043202783,
-0.0000119131,
0.0085429437,
0.0128709134,
0.0072589451,
0.0000279439,
-0.0045116222,
-0.0201932993,
-0.0128396861,
-0.0072933035,
-0.0136390813,
0.0039346516,
0.0123904468,
0.0048142071,
0.0063943905,
0.0112089068,
-0.0059606223,
-0.0103258304,
-0.0053430740,
-0.0199796353,
-0.0080265710,
-0.0071108453,
0.0190863088,
0.0097187245,
0.0184876025,
0.0238078423,
0.0248231534,
0.0093136830,
0.0065460997,
0.0024866890,
-0.0087912967,
0.0038789455,
-0.0013305105,
0.0124892490,
0.0134842303,
0.0273987204,
0.0213159081,
0.0155047886,
0.0130813979,
0.0080373809,
-0.0034486512,
-0.0073561836,
0.0027652911,
0.0064656669,
0.0154750887,
0.0315231681,
0.0252582021,
0.0347612090,
0.0247110780,
0.0296324044,
0.0129270945,
0.0037067002,
0.0101212207,
0.0064281104,
0.0021191267,
0.0162009671,
0.0287886970,
0.0154018383,
0.0246941764,
0.0213379040,
0.0109165888,
0.0010960109,
-0.0002372983,
-0.0094158053,
-0.0048564575,
0.0051144296,
0.0080304239,
0.0153520200,
0.0256508198,
0.0172571726,
0.0260462165,
0.0157065541,
0.0053465981,
0.0030696825,
0.0011229700,
-0.0035447949,
0.0059684757,
0.0050682751,
0.0093930420,
0.0194750763,
0.0150540089,
0.0004084899,
0.0096200276,
0.0088804560,
-0.0232083816,
-0.0058594085,
-0.0125163049,
-0.0102548860,
-0.0098292446,
0.0154810622,
-0.0007600524,
0.0087380344,
0.0136797735,
0.0039545130,
-0.0170195885,
-0.0059276344,
-0.0230150688,
-0.0201821998,
-0.0117649511,
-0.0103446674,
-0.0066356184,
0.0054543535,
0.0006188126,
0.0000171057,
0.0043444405,
-0.0196288079,
-0.0190021209,
-0.0247160420,
-0.0203942657,
-0.0337066464,
-0.0052823541,
-0.0219990611,
0.0001586713,
0.0026644086,
-0.0009626236,
-0.0158142243,
-0.0036511675,
-0.0121273277,
-0.0356547982,
-0.0118073961,
-0.0195248760,
-0.0231759977,
-0.0050321929,
0.0019303948,
-0.0106833400,
-0.0048460802,
0.0007809913,
-0.0192312505,
-0.0262532644,
-0.0281804278,
-0.0351000838,
-0.0288631413,
-0.0234629139,
-0.0200359374,
-0.0139587745,
0.0096214479,
-0.0037872400,
0.0079212692,
-0.0008273582,
-0.0107310172,
-0.0185846239,
-0.0065906071,
-0.0285024233,
-0.0150781181,
-0.0003255558,
-0.0096180923,
0.0082663484,
0.0088167004,
-0.0052992562,
-0.0065364949,
-0.0003629608,
-0.0278034713,
-0.0249706600,
-0.0105289537,
-0.0172080770,
-0.0132313417,
0.0033091800,
0.0121356528,
-0.0005706785,
0.0150462389,
0.0132769328,
-0.0105060739,
-0.0022740390,
-0.0010213493,
-0.0132731851,
-0.0061833346,
0.0099563226,
-0.0048696087,
0.0203830153,
0.0216516014,
0.0205891598,
0.0192633066,
0.0136441169,
0.0001212638,
-0.0047298111,
-0.0041109459,
-0.0125689562,
0.0021676102,
0.0062265014,
0.0099624749,
0.0263374150,
0.0291946810,
0.0150275286,
0.0153016625,
0.0173183121,
-0.0059848460,
-0.0067584570,
0.0147545980,
0.0013840193,
0.0096325325,
0.0296197645,
0.0236986428,
0.0179014932,
0.0327116102,
0.0089556696,
-0.0011107791,
0.0062005566,
-0.0086180782,
-0.0124907251,
0.0066489018,
0.0047189840,
-0.0018223190,
0.0253760107,
0.0212730933,
0.0112674478,
0.0238207802,
0.0103718610,
-0.0007851626,
0.0084775034,
-0.0000114363,
-0.0098712454,
0.0147141684,
0.0076738149,
0.0098577235,
0.0286950357,
0.0241754726,
0.0094677247,
0.0133413458,
0.0046925796,
-0.0263220537,
0.0013192429,
-0.0125666410,
-0.0102940779,
0.0026739547,
0.0152119678,
0.0025445989,
0.0149172209,
0.0128037296,
-0.0141965682,
-0.0013962034,
-0.0023725957,
-0.0203357823,
-0.0053692777,
0.0127713373,
-0.0054541752,
0.0052971197,
0.0188225005,
0.0020736454,
0.0000935650,
0.0018854688,
-0.0119731780,
-0.0084557571,
-0.0085144043,
-0.0114696296,
-0.0158209726,
0.0084534045,
-0.0103404466,
0.0026492544,
0.0030226340,
-0.0008725599,
-0.0064975535,
-0.0033193491,
-0.0164598972,
-0.0241660923,
0.0012909363,
-0.0098988218,
-0.0041929251,
0.0071613742,
0.0084783155,
0.0000542901,
0.0028043617,
-0.0123369871,
-0.0205971040,
-0.0146112144,
-0.0133529380,
-0.0260869060,
-0.0075928448,
0.0002054094,
-0.0089363959,
0.0042306031,
0.0062198294,
-0.0122312810,
-0.0077973148,
-0.0002146785,
-0.0252549443,
-0.0131033212,
-0.0034592627,
-0.0104670776,
0.0017011898,
0.0193054639,
-0.0038152887,
0.0083758049,
0.0098142819,
-0.0087466659,
-0.0146212699,
-0.0089786453,
-0.0219413489,
-0.0158212669,
0.0040221894,
-0.0042315400,
0.0049997983,
0.0108620608,
0.0074166576,
-0.0036294155,
0.0066226311,
-0.0128701907,
-0.0213647895,
0.0019966320,
-0.0100048799,
-0.0102622723,
0.0170616265,
0.0123242158,
0.0072613619,
0.0267535187,
0.0163030736,
-0.0016075884,
0.0122097246,
-0.0013781479,
-0.0081568845,
-0.0018603757,
0.0067533795,
0.0013946864,
0.0203831773,
0.0250536986,
0.0081970524,
0.0180311985,
0.0078845415,
-0.0046230145,
-0.0103490483,
-0.0027058092,
-0.0114201372,
-0.0008855934,
0.0177735165,
0.0157351606,
0.0217161607,
0.0311061814,
0.0120823318,
0.0127108563,
0.0094127087,
-0.0138116712,
-0.0028331801,
0.0021563682,
-0.0048711137,
0.0016389911,
0.0221648775,
0.0103355609,
0.0159199648,
0.0226403195,
0.0059029814,
-0.0087117814,
0.0070044762,
-0.0104852011,
-0.0170531981,
0.0056507760,
-0.0051448755,
0.0048989425,
0.0270207878,
0.0209368598,
0.0016180966,
0.0178328231,
0.0030339241,
-0.0137270093,
-0.0096125724,
-0.0063724532,
-0.0202066526,
0.0062614684,
0.0066453833,
0.0096527403,
0.0164428744,
0.0088943169,
0.0011505394,
-0.0076691480,
-0.0165177211,
-0.0307224765,
-0.0128053771,
-0.0157205090,
-0.0177747682,
0.0021606553,
0.0103850281,
0.0020721075,
0.0138445282,
0.0049740472,
-0.0090977699,
-0.0186388083,
-0.0124718854,
-0.0348485187,
-0.0235662144,
-0.0161190964,
-0.0060787401,
-0.0019944566,
0.0112777185,
0.0014505428,
-0.0065231826,
-0.0012446085,
-0.0275756456,
-0.0292804632,
-0.0311999675,
-0.0182151012,
-0.0276367515,
-0.0019668846,
-0.0042777443,
0.0066095502,
0.0089618992,
-0.0018488516,
-0.0051997546,
-0.0180035233,
-0.0240540542,
-0.0294119790,
-0.0211076792,
-0.0149468612,
-0.0171300191,
0.0049806270,
0.0096739493,
0.0017999662,
0.0071916366,
0.0067154313,
-0.0230554938,
-0.0145202577,
-0.0150197707,
-0.0338743329,
-0.0154106608,
0.0008562228,
-0.0056051491,
0.0068584275,
0.0233657118,
0.0009934962,
0.0115352534,
0.0047255317,
-0.0118758567,
-0.0203728303,
-0.0056149676,
-0.0062031252,
-0.0058952854,
0.0106058689,
0.0170656089,
0.0179210044,
0.0202539358,
0.0079922974,
0.0003850390,
-0.0047536576,
-0.0073607974,
-0.0173044074,
0.0029864106,
-0.0039525465,
0.0056579732,
0.0269186143,
0.0146284560,
0.0197394863,
0.0286865644,
0.0135465618,
-0.0032748077,
0.0155686475,
-0.0066689430,
-0.0014265353,
0.0161104444,
0.0252202991,
0.0138682323,
0.0358184539,
0.0365052894,
0.0142105650,
0.0154131139,
0.0150075788,
-0.0099040866,
-0.0037139994,
0.0048654112,
0.0103153391,
0.0138113089,
0.0276559852,
0.0219752118,
0.0298407692,
0.0266389530,
0.0029641136,
0.0125204641,
0.0037081800,
-0.0014594805,
0.0021156012,
0.0129666310,
0.0034545932,
0.0251481701,
0.0220169537,
0.0204224549,
0.0232398994,
0.0197981894,
-0.0003784478,
0.0017984028,
0.0055039674,
-0.0107201021,
0.0015847944,
0.0235657860,
0.0117004896,
0.0169338938,
0.0264249556,
0.0164896920,
0.0018168285,
0.0045223008,
-0.0136674661,
-0.0210818183,
-0.0103311976,
0.0031901081,
0.0024858625,
0.0077338433,
0.0167766754,
0.0098954132,
0.0158013385,
-0.0108599234,
-0.0027804275,
-0.0231758840,
-0.0119500328,
-0.0187250059,
-0.0117303114,
-0.0095838197,
0.0021695080,
0.0057404106,
-0.0023277386,
0.0016168670,
-0.0048508518,
-0.0149999596,
-0.0236228630,
-0.0205598865,
-0.0262993369,
-0.0153683797,
-0.0065790000,
0.0055583152,
-0.0013726261,
0.0025800769,
0.0021148224,
-0.0064604445,
-0.0297353249,
-0.0214306284,
-0.0350729674,
-0.0328443944,
-0.0265242122,
-0.0076541076,
-0.0105833365,
-0.0053467131,
0.0019391060,
-0.0076819872,
-0.0143960407,
-0.0267187431,
-0.0230609514,
-0.0342354700,
-0.0229737870,
-0.0216489770,
-0.0157243609,
-0.0019742986,
0.0022589283,
0.0016944390,
0.0026338056,
-0.0145541495,
-0.0150903957,
-0.0230715200,
-0.0293471664,
-0.0302453134,
-0.0158581249,
-0.0172425024,
0.0030973253,
0.0044366070,
0.0024335880,
0.0046039601,
0.0032958298,
-0.0178637393,
-0.0230822992,
-0.0204212405,
-0.0234019347,
-0.0169177353,
-0.0077699320,
0.0069431383,
0.0055599958,
0.0199840814,
0.0132993292,
0.0029742960,
-0.0068327081,
-0.0085346047,
-0.0197475180,
-0.0186625645,
-0.0096648773,
-0.0048188656,
0.0111699803,
0.0194183141,
0.0212863348,
0.0273277257,
0.0086650252,
0.0126276622,
-0.0018072646,
-0.0151468609,
-0.0079678223,
-0.0004775263,
0.0024127057,
0.0125216888,
0.0325463712,
0.0264508724,
0.0282911211,
0.0196421873,
0.0169117078,
-0.0088592768,
0.0000460176,
-0.0072586639,
-0.0012264068,
0.0087862322,
0.0128955962,
0.0224349108,
0.0279464833,
0.0325800665,
0.0207474362,
0.0167225972,
0.0032272611,
-0.0024483381,
-0.0032499630,
-0.0033532714,
0.0010211455,
0.0127951987,
0.0203292798,
0.0325008519,
0.0333193615,
0.0260098297,
0.0248331353,
0.0112808868,
0.0001905111,
-0.0037892710,
-0.0059447787,
0.0020494780,
0.0105713075,
0.0157852788,
0.0207275636,
0.0246690586,
0.0223697629,
0.0127485022,
0.0046423175,
-0.0078250123,
-0.0164082833,
-0.0036169896,
-0.0023430742,
-0.0041684187,
0.0074263574,
0.0196742620,
0.0210905652,
0.0240039676,
0.0121007077,
0.0030885367,
-0.0066090273,
-0.0070935627,
-0.0207226686,
-0.0134424549,
0.0002385832,
-0.0071177036,
0.0168066304,
0.0110619813,
0.0114448611,
0.0017413775,
0.0060908981,
-0.0180431101,
-0.0206720848,
-0.0098720845,
-0.0155036105,
-0.0107451472,
0.0077443672,
0.0022671353,
0.0093221674,
0.0091256155,
0.0000569528,
-0.0103708636,
-0.0099349776,
-0.0315213539,
-0.0208556354,
-0.0097859325,
-0.0155423619,
-0.0095209423,
-0.0005602121,
0.0105054900,
-0.0009179872,
0.0131391417,
-0.0157667473,
-0.0095553761,
-0.0152189359,
-0.0151760858,
-0.0292137656,
-0.0073094801,
-0.0051066158,
-0.0078516044,
0.0134623684,
-0.0049532680,
-0.0041577085,
-0.0017355779,
-0.0179192536,
-0.0303420834,
-0.0146508450,
-0.0171759501,
-0.0128629291,
0.0011801408,
0.0018591690,
-0.0005240857,
0.0051632421,
0.0033397998,
-0.0147274472,
-0.0148217045,
-0.0140588954,
-0.0215412099,
-0.0166382231,
-0.0045378916,
-0.0024122370,
0.0002611497,
0.0153189665,
0.0060770591,
0.0072930246,
0.0023047372,
-0.0129327411,
-0.0114785396,
-0.0131497737,
-0.0130071351,
-0.0098713376,
0.0093011064,
0.0044365502,
0.0105826920,
0.0154422186,
0.0088241547,
0.0020008637,
-0.0035977638,
-0.0038903626,
-0.0141463885,
0.0036801491,
0.0101305740,
0.0089110080,
0.0273093730,
0.0256616399,
0.0128367459,
0.0212245584,
0.0128648859,
-0.0097266268,
0.0005998450,
0.0006733940,
-0.0080252010,
0.0081837364,
0.0166557506,
0.0195533819,
0.0178812444,
0.0220476501,
0.0130774789,
0.0041365768,
-0.0005928701,
-0.0133953607,
0.0001712411,
-0.0055609182,
-0.0002306232,
0.0092517203,
0.0273278095,
0.0145455059,
0.0194220468,
0.0240148790,
0.0043184482,
0.0035005913,
0.0027262084,
-0.0121681541,
-0.0093972515,
0.0131836729,
-0.0032050419,
0.0163290985,
0.0256680213,
0.0154072270,
0.0128934830,
0.0200325064,
-0.0052206824,
-0.0152466558,
0.0013199316,
-0.0083799418,
-0.0151350461,
0.0122969029,
0.0114007061,
0.0109668272,
0.0221092068,
0.0149938818,
-0.0071855169,
-0.0075433161,
-0.0144670364,
-0.0190768465,
-0.0153819425,
-0.0115502710,
-0.0074430532,
0.0074400846,
0.0175793078,
-0.0038292049,
0.0201695524,
-0.0041065249,
-0.0112122297,
-0.0150827682,
-0.0121402107,
-0.0320455469,
-0.0122951567,
-0.0009910854,
-0.0136756105,
0.0097873332,
0.0101763988,
-0.0070421267,
-0.0016759261,
-0.0035678025,
-0.0363925472,
-0.0265663266,
-0.0170504097,
-0.0304611754,
-0.0220332090,
-0.0012945069,
-0.0050713886,
0.0066496315,
0.0069724717,
-0.0049276873,
-0.0218747482,
-0.0136601841,
-0.0320996791,
-0.0286176316,
-0.0223020129,
-0.0171470623,
-0.0037699635,
0.0127427634,
0.0044683260,
0.0025109826,
0.0168487877,
-0.0112188319,
-0.0170938242,
-0.0109305093,
-0.0269245729,
-0.0221583173,
-0.0047421041,
-0.0044824714,
-0.0064351312,
0.0188927557,
0.0094528943,
-0.0038033007,
0.0015842826,
-0.0067091929,
-0.0305846073,
-0.0209488701,
-0.0089228814,
-0.0261597484,
-0.0028788308,
0.0169336535,
0.0093639940,
0.0143466275,
0.0299001765,
-0.0017691212,
-0.0038891793,
-0.0052555786,
-0.0166994035,
-0.0218652915,
-0.0033857219,
-0.0032956607,
0.0035504713,
0.0254068803,
0.0216733478,
0.0185824055,
0.0231398270,
0.0005849336,
-0.0016484665,
-0.0045230896,
-0.0094757397,
-0.0045484332,
0.0205411837,
0.0181457717,
0.0173175186,
0.0540653095,
0.0242034253,
0.0129315155,
0.0243505109,
0.0061722961,
-0.0190713070,
0.0099564455,
0.0020969671,
-0.0017566821,
0.0211364571,
0.0283456743,
0.0232909080,
0.0291700140,
0.0315519162,
0.0063096872,
0.0124651343,
0.0057860552,
-0.0031213576,
0.0035732707,
0.0136379525,
0.0068819262,
0.0229756143,
0.0324198417,
0.0254187994,
0.0240130574,
0.0239538252,
-0.0007420963,
0.0069190003,
0.0038083987,
-0.0078044180,
0.0076016439,
0.0190938395,
0.0006891409,
0.0282183271,
0.0269514211,
0.0079422453,
0.0071272571,
0.0151542285,
-0.0146960607,
-0.0078727920,
0.0084816515,
-0.0046045571,
0.0003324623,
0.0252336897,
0.0139703620,
0.0085408818,
0.0251582526,
-0.0011448467,
-0.0051672528,
-0.0038875078,
-0.0099704079,
-0.0253608488,
0.0001821677,
-0.0016633818,
-0.0007975928,
0.0029522553,
0.0117160119,
-0.0069467542,
0.0074068033,
-0.0148923900,
-0.0217275657,
-0.0124738561,
-0.0190669373,
-0.0091677150,
-0.0049209055,
0.0035093548,
-0.0137367640,
0.0170868598,
-0.0058196490,
-0.0187700279,
-0.0098568620,
-0.0138675291,
-0.0381717756,
-0.0153801106,
-0.0164123159,
-0.0157146044,
-0.0066113370,
0.0067466218,
-0.0156928562,
-0.0076054540,
-0.0131510515,
-0.0207297672,
-0.0278502852,
-0.0241712779,
-0.0273533072,
-0.0235780533,
-0.0040042391,
-0.0134817641,
-0.0028437972,
-0.0049955752,
-0.0040643169,
-0.0161060914,
-0.0053435620,
-0.0323552750,
-0.0195768569,
-0.0160197802,
-0.0188597236,
-0.0137611935,
0.0014351148,
-0.0056064893,
-0.0073224767,
-0.0021676174,
-0.0113426074,
-0.0294394772,
-0.0175074786,
-0.0227875151,
-0.0316265300,
-0.0133810453,
-0.0046830024,
-0.0086652180,
0.0078849699,
0.0130643491,
-0.0104323160,
-0.0044388594,
-0.0071666371,
-0.0205901638,
-0.0238313191,
-0.0060598636,
-0.0214298740,
-0.0003475170,
0.0064252554,
0.0103118932,
0.0012583386,
0.0119961575,
0.0015396322,
-0.0075619011,
-0.0054267803,
-0.0121599715,
-0.0073791184,
0.0022380613,
0.0030974068,
0.0126665086,
0.0305801798,
0.0165170208,
0.0167491622,
0.0249897409,
0.0009843925,
-0.0147842839,
0.0148319863,
-0.0167767722,
-0.0013705775,
0.0171562824,
0.0177913550,
0.0144339912,
0.0367218331,
0.0152974743,
0.0101713799,
0.0092467405,
-0.0075966627,
-0.0096675716,
0.0006617152,
0.0101290001,
-0.0009025866,
0.0294052958,
0.0309468508,
0.0241969526,
0.0252271406,
0.0190018415,
0.0100626722,
0.0071980921,
0.0048314976,
-0.0052356068,
0.0071995482,
0.0162651725,
0.0093162870,
0.0289392434,
0.0286364183,
0.0171114486,
0.0228529721,
0.0196527783,
-0.0094201807,
0.0026463601,
-0.0040595485,
-0.0058641480,
-0.0005772203,
0.0175753217,
0.0135825071,
0.0222311337,
0.0273984876,
0.0140012354,
0.0133753438,
0.0047452040,
-0.0081854397,
-0.0092751859,
-0.0009843572,
-0.0045972839,
0.0028931112,
0.0137048587,
0.0149080977,
0.0100943586,
0.0136845391,
0.0085217189,
-0.0061723539,
-0.0092712250,
-0.0118298922,
-0.0175596662,
-0.0027160505,
-0.0082451841,
0.0078218803,
0.0069673909,
0.0147936484,
0.0011591542,
0.0043758592,
-0.0066189463,
-0.0195661467,
-0.0089339335,
-0.0174192358,
-0.0089637786,
-0.0019275361,
0.0027768642,
0.0033907518,
0.0077705318,
0.0039098985,
-0.0056777801,
-0.0128449695,
-0.0166923217,
-0.0267225970,
-0.0223747566,
-0.0176714286,
-0.0102982344,
-0.0135516571,
0.0053810650,
-0.0006506500,
0.0043446063,
0.0013994521,
-0.0062422846,
-0.0172539223,
-0.0122341961,
-0.0153075336,
-0.0185096003,
-0.0055962950,
-0.0093434192,
0.0009082668,
0.0008004446,
0.0065659480,
-0.0103213340,
-0.0153055033,
-0.0144435791,
-0.0273655578,
-0.0237934589,
-0.0180059317,
-0.0109692700,
-0.0050031948,
0.0047034989,
-0.0008034045,
0.0033778243,
0.0001859824,
-0.0151314344,
-0.0085690329,
-0.0215866789,
-0.0170308370,
-0.0164209567,
0.0044938410,
-0.0070303841,
0.0062299883,
0.0060171057,
0.0088089397,
0.0051570400,
0.0076426012,
-0.0048674652,
-0.0104860105,
0.0037025244,
-0.0093370220,
-0.0045697144,
0.0148671689,
0.0070479717,
0.0086414805,
0.0172475297,
0.0150955198,
-0.0008095055,
0.0086695850,
-0.0040596575,
-0.0079677468,
0.0065646106,
0.0002547572,
0.0199464727,
0.0185635984,
0.0165035240,
0.0220862888,
0.0215996578,
-0.0049383724,
0.0002163213,
0.0016954041,
-0.0099183703,
-0.0013816266,
0.0071168030,
0.0120284371,
0.0116246464,
0.0235619918,
0.0102859661,
0.0117346216,
0.0137966387,
0.0059432532,
-0.0041744895,
0.0024655277,
0.0058873370,
0.0090279672,
0.0142977573,
0.0195978619,
0.0116614634,
0.0200030841,
0.0166697353,
0.0031832079,
-0.0008142894,
0.0021453833,
-0.0039272374,
-0.0045981742,
-0.0019750963,
0.0104216775,
0.0099309795,
0.0103830900,
0.0155661246,
0.0103328712,
-0.0019432646,
-0.0023123054,
-0.0054581705,
-0.0106018558,
-0.0033537287,
0.0035750461,
0.0044230823,
0.0131258667,
0.0181892551,
0.0061032344,
0.0069491449,
-0.0039110696,
-0.0074558882,
-0.0163183697,
-0.0202358551,
-0.0145744663,
-0.0029828295,
-0.0062858849,
0.0059655756,
0.0036291664,
-0.0022576309,
-0.0012762521,
-0.0065989504,
-0.0135068186,
-0.0286432393,
-0.0086616687,
-0.0207046065,
-0.0104047246,
-0.0080041792,
0.0081288898,
-0.0017885037,
0.0013357678,
0.0033152294,
-0.0146301128,
-0.0199860521,
-0.0218724366,
-0.0281782281,
-0.0268440545,
-0.0153794559,
-0.0146346521,
-0.0053086160,
0.0029482567,
0.0003228986,
-0.0029672505,
-0.0028241519,
-0.0170742795,
-0.0202550367,
-0.0259049721,
-0.0219513848,
-0.0182188973,
-0.0026117610,
-0.0044305022,
0.0089741815,
0.0124698216,
0.0038165697,
-0.0053670136,
-0.0018849645,
-0.0183887742,
-0.0254665278,
-0.0095572527,
-0.0204608925,
-0.0148844663,
0.0053394116,
0.0013352777,
-0.0032893466,
0.0068572261,
0.0007307587,
-0.0151813105,
-0.0122112026,
-0.0181598049,
-0.0207903087,
-0.0155844428,
-0.0001695455,
-0.0037129410,
0.0090422845,
0.0256442558,
0.0187140126,
0.0164075010,
0.0117321890,
0.0024463432,
-0.0067496351,
-0.0061746738,
-0.0120893084,
0.0035683136,
0.0050183949,
0.0116073173,
0.0282568634,
0.0179705005,
0.0136816278,
0.0169820674,
0.0023478400,
-0.0090180002,
