Filename,STFMK-20201105-LW19-2328_20201201_064610_004.dat
-0.0028533188,
0.0042655515,
-0.0022777691,
0.0157726146,
0.0172086656,
0.0318730474,
0.0244619530,
0.0249658115,
0.0251787677,
0.0074304645,
0.0055104867,
0.0039500957,
-0.0025120149,
0.0050558243,
0.0160967559,
0.0080124810,
0.0248343088,
0.0297656544,
0.0246528462,
0.0204152595,
0.0088933604,
0.0017508643,
-0.0029185379,
0.0040378915,
0.0023817101,
0.0074960939,
0.0205123778,
0.0188432205,
0.0327444412,
0.0219869390,
0.0161903240,
0.0109134223,
0.0091180755,
-0.0082501974,
0.0028720098,
0.0067575071,
0.0002370408,
0.0065427478,
0.0199231058,
0.0111517543,
0.0078363102,
0.0262955781,
-0.0048611029,
0.0013173351,
-0.0046186903,
-0.0080631599,
-0.0215644222,
0.0057361545,
-0.0052339793,
-0.0000793381,
0.0165971890,
0.0191218387,
0.0043210881,
0.0171524249,
-0.0070818458,
-0.0143701639,
-0.0092566563,
-0.0138635561,
-0.0139238685,
-0.0038014799,
-0.0032409001,
0.0077989949,
0.0122429505,
-0.0069793677,
-0.0071817427,
-0.0146696828,
-0.0176572911,
-0.0416302681,
-0.0085533541,
-0.0299091991,
-0.0104059093,
-0.0051315203,
0.0056250445,
-0.0128162373,
0.0040289643,
0.0007092311,
-0.0234936457,
-0.0128628490,
-0.0151614062,
-0.0353334136,
-0.0183903500,
-0.0082999738,
-0.0210286472,
-0.0087553207,
-0.0009134572,
-0.0082917521,
-0.0152348271,
-0.0103170071,
-0.0332895219,
-0.0195851773,
-0.0280259345,
-0.0210189931,
-0.0232121069,
0.0023189774,
-0.0098558720,
0.0051525240,
0.0048496560,
-0.0042404640,
-0.0145586012,
-0.0030748451,
-0.0233471300,
-0.0285967477,
-0.0063558412,
-0.0187019557,
-0.0078954138,
0.0030576363,
-0.0012223555,
-0.0062875012,
-0.0001385784,
-0.0160853285,
-0.0233222954,
-0.0125249512,
-0.0172728878,
-0.0257216748,
-0.0075953836,
0.0069380738,
-0.0063787964,
0.0004321887,
0.0194521137,
-0.0079012224,
0.0009295536,
-0.0002325064,
-0.0091637652,
-0.0110897422,
0.0061140214,
-0.0050203647,
0.0123278247,
0.0154530173,
0.0102591813,
0.0181661714,
0.0108472547,
0.0023471299,
-0.0049674381,
0.0004096847,
-0.0166488122,
-0.0021171481,
0.0030582224,
0.0080969371,
0.0156887621,
0.0216685869,
0.0215545706,
0.0153159620,
0.0193733871,
0.0032994777,
-0.0073947869,
0.0148510281,
0.0042157765,
-0.0033476958,
0.0270996336,
0.0227535591,
0.0141384900,
0.0315943658,
0.0188793540,
-0.0012482516,
0.0137917921,
0.0036304186,
-0.0075432961,
0.0076387329,
0.0169010572,
0.0063099749,
0.0263666715,
0.0247118399,
0.0142995715,
0.0208843499,
0.0149457725,
-0.0055583003,
0.0119649814,
0.0058045797,
-0.0053335484,
0.0063686604,
0.0235294178,
0.0112416986,
0.0220464356,
0.0266982168,
0.0097153476,
0.0108184963,
0.0089810612,
-0.0183553472,
-0.0097572645,
-0.0038141825,
-0.0139875486,
-0.0002407163,
0.0155103859,
0.0094775343,
0.0151223280,
0.0271731541,
-0.0013848762,
-0.0029476597,
0.0062721744,
-0.0099611115,
-0.0131586371,
0.0113494061,
-0.0001968829,
0.0142990714,
0.0244403109,
0.0126847802,
-0.0007424647,
0.0069415639,
-0.0102735981,
-0.0198308080,
-0.0142556522,
-0.0184589960,
-0.0231351890,
-0.0021472918,
-0.0009841037,
-0.0041070180,
0.0107510472,
-0.0017964437,
-0.0008290787,
-0.0093977926,
-0.0120419804,
-0.0346377604,
-0.0077173095,
-0.0154370107,
-0.0186214224,
0.0032345962,
0.0102554876,
0.0029952978,
0.0138737634,
0.0091045434,
-0.0170815922,
-0.0131658269,
-0.0153662087,
-0.0331285186,
-0.0224441439,
-0.0093719726,
-0.0154463165,
0.0004639463,
0.0117810676,
-0.0019178810,
-0.0095319115,
0.0028298455,
-0.0209790878,
-0.0250893310,
-0.0123204617,
-0.0177541301,
-0.0171487331,
0.0070098005,
-0.0006002111,
0.0014663308,
0.0117528234,
-0.0005145613,
-0.0080954647,
-0.0138576068,
-0.0201536492,
-0.0264582261,
-0.0145199411,
-0.0134527637,
-0.0146710556,
0.0031871153,
0.0112110926,
0.0052057025,
0.0091366833,
0.0070679374,
-0.0194020215,
-0.0017869564,
-0.0116617037,
-0.0230607037,
0.0004635926,
0.0091909394,
0.0008827292,
0.0231976826,
0.0287293177,
0.0039484040,
0.0169061739,
0.0070884912,
-0.0145410150,
-0.0131879635,
0.0002816321,
-0.0054741655,
0.0009063975,
0.0147811687,
0.0170238726,
0.0180556271,
0.0191589054,
0.0028391858,
-0.0007239036,
-0.0038337116,
-0.0073015122,
-0.0136538027,
0.0106177162,
0.0090429354,
0.0128054656,
0.0388036631,
0.0215668697,
0.0254797116,
0.0261147246,
0.0053189937,
-0.0107423319,
0.0067592692,
-0.0104187783,
-0.0083480561,
0.0164888408,
0.0129854763,
0.0121521680,
0.0299498904,
0.0189641267,
-0.0027831562,
0.0095533561,
-0.0014016683,
-0.0243969262,
-0.0044321250,
-0.0001200282,
-0.0004979973,
0.0166090243,
0.0251373388,
0.0120223677,
0.0242943279,
0.0203200802,
-0.0039094966,
-0.0043684407,
-0.0042795846,
-0.0154498667,
-0.0078662438,
0.0026707090,
-0.0005041535,
0.0195761994,
0.0136017464,
0.0125423335,
0.0066105626,
0.0046834568,
-0.0199171118,
-0.0091891810,
-0.0127787655,
-0.0219388977,
0.0037680538,
0.0161162205,
0.0036766033,
0.0163235068,
0.0193077661,
0.0016974844,
-0.0065479856,
-0.0080224304,
-0.0243154876,
-0.0299785212,
-0.0117510781,
-0.0067284801,
0.0000291812,
0.0053347955,
0.0087615307,
-0.0031816368,
0.0022263178,
-0.0207032003,
-0.0250348616,
-0.0345714577,
-0.0220865048,
-0.0255745724,
-0.0143213626,
-0.0033530223,
-0.0014066814,
0.0116977282,
-0.0006975594,
-0.0048898328,
-0.0115380855,
-0.0194067433,
-0.0264684521,
-0.0221429188,
-0.0158234276,
-0.0184433348,
0.0036016593,
0.0100449231,
-0.0048183296,
0.0021692486,
0.0009764595,
-0.0148394052,
-0.0296483170,
-0.0158491880,
-0.0345908701,
-0.0276884045,
-0.0077036466,
-0.0018398587,
-0.0011357517,
0.0146229658,
0.0108178621,
0.0045793033,
-0.0013090731,
-0.0165511034,
-0.0232426859,
-0.0224220287,
-0.0125022829,
-0.0137684224,
-0.0021813072,
0.0137284193,
0.0105711119,
0.0135885794,
0.0049540084,
-0.0050488603,
-0.0106624244,
-0.0152850794,
-0.0183398779,
-0.0100739542,
-0.0062905694,
-0.0051331897,
0.0317035988,
0.0150402272,
0.0157922134,
0.0278721638,
0.0224330183,
-0.0131809348,
0.0031439194,
-0.0056777871,
-0.0152338333,
0.0018026175,
0.0143150594,
0.0171752069,
0.0304048732,
0.0395477712,
0.0198532920,
0.0146847405,
0.0064165802,
-0.0090734400,
-0.0109065687,
-0.0060481946,
0.0071945321,
0.0096853450,
0.0275816284,
0.0289434642,
0.0329307280,
0.0348776951,
0.0161983464,
0.0165004395,
0.0102736941,
0.0013294863,
0.0077859131,
0.0154283168,
0.0084520224,
0.0258537158,
0.0356970578,
0.0275483318,
0.0261953361,
0.0272139274,
0.0123162670,
-0.0047076177,
-0.0017692441,
-0.0054277410,
-0.0096347602,
0.0104695512,
0.0146042462,
0.0186949112,
0.0304193981,
0.0299477316,
0.0215828381,
0.0066257082,
0.0022456404,
-0.0110034691,
-0.0097572496,
-0.0035754419,
0.0050890883,
0.0052186260,
0.0231931023,
0.0187297650,
0.0245427545,
0.0044259634,
0.0083354088,
-0.0065951869,
-0.0138397422,
-0.0166490972,
-0.0089277821,
-0.0063909609,
-0.0039735339,
0.0113905668,
0.0091563761,
0.0111474264,
0.0125986282,
0.0022895883,
-0.0165839940,
-0.0127502577,
-0.0207234174,
-0.0159476809,
-0.0143831205,
0.0011293734,
-0.0010995554,
0.0103299804,
0.0053465161,
0.0116683561,
-0.0136050489,
-0.0143886544,
-0.0288487263,
-0.0248221047,
-0.0332514830,
-0.0169172622,
-0.0132238343,
-0.0174646247,
0.0094606960,
-0.0013545386,
-0.0016874485,
-0.0161915198,
-0.0057492270,
-0.0270444918,
-0.0231755078,
-0.0209945608,
-0.0168482177,
-0.0089586684,
0.0025016174,
-0.0029000132,
0.0067974948,
-0.0047461377,
-0.0108193364,
-0.0222458225,
-0.0307211019,
-0.0406494886,
-0.0288312174,
-0.0242066197,
-0.0213626996,
-0.0120099960,
-0.0044999495,
0.0014402765,
-0.0019576503,
-0.0057626041,
-0.0223180819,
-0.0170545168,
-0.0201959517,
-0.0216609091,
-0.0251966864,
0.0001630882,
-0.0087763257,
0.0008213036,
0.0079651484,
-0.0043298635,
-0.0094428053,
-0.0057618995,
-0.0202575233,
-0.0219611656,
-0.0161609519,
-0.0106874593,
-0.0028066323,
0.0067439745,
0.0041766274,
0.0137579795,
0.0022713884,
0.0044786409,
-0.0049694190,
-0.0152082667,
-0.0139656328,
-0.0118369162,
-0.0055424967,
0.0011908652,
0.0190893970,
0.0104076974,
0.0230601244,
0.0164656267,
0.0205429364,
-0.0048799934,
-0.0014785063,
-0.0029885813,
-0.0076968772,
-0.0050918153,
0.0073374440,
0.0152573213,
0.0130493082,
0.0199786425,
0.0193410162,
0.0084096827,
0.0053501772,
-0.0002054710,
-0.0006799564,
-0.0001041438,
0.0057408782,
0.0232281089,
0.0200514793,
0.0333818495,
0.0271846745,
0.0205608550,
0.0178868119,
0.0128367320,
-0.0056098499,
0.0023963617,
0.0004791248,
0.0023046127,
0.0122320196,
0.0187741667,
0.0218311958,
0.0209701341,
0.0222074650,
0.0148249399,
0.0056029344,
0.0037303520,
-0.0090509132,
-0.0014562142,
0.0021926335,
0.0013911469,
0.0149434768,
0.0209620371,
0.0222884510,
0.0186548345,
0.0226079412,
0.0019884272,
0.0008017187,
-0.0061028926,
-0.0085269026,
-0.0113576008,
0.0115022939,
0.0006473379,
0.0223371051,
0.0202912819,
0.0163120404,
0.0058030942,
0.0052523324,
-0.0098107802,
-0.0204485487,
-0.0063085239,
-0.0107671330,
-0.0055349199,
0.0116951577,
0.0161093101,
0.0073000081,
0.0194856059,
-0.0011755752,
-0.0087988013,
-0.0205647424,
-0.0174025819,
-0.0299334992,
-0.0079484312,
-0.0175443888,
-0.0070283427,
0.0041192994,
0.0113832029,
-0.0066940063,
0.0098079592,
-0.0067732926,
-0.0188733246,
-0.0144784674,
-0.0178981330,
-0.0254060440,
-0.0142089827,
0.0048899632,
-0.0107110469,
0.0187199581,
0.0098943049,
-0.0024899426,
0.0000952091,
-0.0132575091,
-0.0334560424,
-0.0235275663,
-0.0199458767,
-0.0278088562,
-0.0123418486,
0.0056700809,
-0.0005047817,
0.0078194886,
0.0049017044,
-0.0061057601,
-0.0217146948,
-0.0169459991,
-0.0304025579,
-0.0283922236,
-0.0159832127,
-0.0141535960,
-0.0057061641,
0.0149893593,
0.0113106994,
0.0024392249,
0.0172467027,
-0.0073969327,
-0.0118283639,
-0.0148447622,
-0.0206806250,
-0.0189822670,
-0.0055282125,
-0.0020782477,
0.0017455949,
0.0194725804,
0.0088969693,
0.0047017005,
0.0013152504,
-0.0063246628,
-0.0257479306,
-0.0143863354,
0.0007207438,
-0.0166258570,
0.0084687667,
0.0210570656,
0.0185641628,
0.0200689957,
0.0294562876,
-0.0025809901,
-0.0008250930,
0.0006493639,
-0.0182586499,
-0.0075189541,
0.0000141106,
0.0019424364,
0.0099436976,
0.0260288529,
0.0178887509,
0.0186600555,
0.0152234696,
0.0008432471,
0.0002513841,
-0.0007014733,
-0.0036612395,
0.0044790632,
0.0179811083,
0.0164516736,
0.0171145014,
0.0342406742,
0.0160202049,
0.0065412098,
0.0129846372,
-0.0043903580,
-0.0163021479,
0.0064771865,
0.0003799127,
-0.0016126245,
0.0178658068,
0.0182525422,
0.0102210408,
0.0198121965,
0.0119959386,
-0.0067796074,
0.0004227881,
0.0024209048,
-0.0136935627,
0.0027114069,
0.0133128744,
0.0023291600,
0.0159207173,
0.0229759719,
0.0105908224,
0.0049641225,
0.0039971136,
-0.0074182926,
-0.0031869332,
-0.0087211123,
-0.0063880249,
0.0045080334,
0.0187469162,
-0.0009909521,
0.0185822062,
0.0084451893,
-0.0059157712,
-0.0039542005,
-0.0090115992,
-0.0274433587,
-0.0184799358,
0.0062942561,
-0.0143598355,
0.0004259523,
0.0187633391,
0.0013777097,
-0.0023794034,
0.0099655446,
-0.0191773698,
-0.0215465967,
-0.0104145436,
-0.0190774612,
-0.0268158671,
0.0014053400,
-0.0056611630,
-0.0021443448,
0.0021849617,
0.0043564620,
-0.0175745375,
-0.0097481422,
-0.0255356953,
-0.0298722070,
-0.0199743267,
-0.0253033806,
-0.0115660448,
0.0004130882,
0.0057959934,
-0.0116683058,
0.0114750210,
-0.0124794906,
-0.0255193487,
-0.0150102843,
-0.0251654200,
-0.0376730189,
-0.0117406584,
-0.0037264056,
-0.0095924465,
0.0055711088,
0.0115794139,
-0.0060921134,
-0.0068460009,
-0.0081905117,
-0.0257458054,
-0.0249286927,
-0.0133155622,
-0.0210294984,
-0.0176008753,
0.0092510004,
0.0041067153,
-0.0012440853,
0.0144409500,
0.0016989739,
-0.0087580467,
-0.0105025209,
-0.0162585806,
-0.0168549810,
-0.0065605785,
-0.0008232511,
0.0100780688,
0.0185320638,
0.0116461059,
0.0122347670,
0.0122535713,
-0.0078573991,
-0.0119539239,
-0.0034008906,
-0.0099162776,
-0.0076493714,
0.0130430348,
0.0203727037,
0.0088148210,
0.0313118510,
0.0297312792,
0.0003791889,
0.0153102493,
0.0066543631,
-0.0145399338,
-0.0053396453,
0.0110003166,
-0.0063062226,
0.0153535241,
0.0360142961,
0.0220164265,
0.0225202944,
0.0319984742,
0.0162618067,
-0.0010013089,
0.0095987394,
-0.0006982743,
0.0048361872,
0.0166845564,
0.0220892131,
0.0290432274,
0.0405759774,
0.0281323101,
0.0188192949,
0.0282958429,
0.0008150056,
-0.0029839128,
0.0116237272,
-0.0033391032,
0.0043432317,
0.0306392368,
0.0168653429,
0.0229565129,
0.0373880602,
0.0160296243,
0.0038742116,
0.0121605732,
-0.0063148597,
-0.0129567552,
0.0062090009,
0.0053242967,
-0.0025441407,
0.0201030597,
0.0320084542,
0.0116995303,
0.0226329751,
0.0131239295,
0.0027475578,
-0.0001218262,
-0.0014374461,
-0.0185949281,
-0.0053511583,
0.0071926964,
0.0049950667,
0.0178031493,
0.0180465430,
0.0102036735,
0.0107218865,
0.0045813890,
-0.0263852160,
-0.0095729521,
-0.0190962050,
-0.0146550518,
-0.0108387992,
0.0090377675,
-0.0028338567,
0.0163962916,
0.0146088563,
-0.0084817279,
-0.0110724028,
-0.0077627897,
-0.0321971662,
-0.0252480917,
-0.0103118932,
-0.0160997938,
-0.0131114153,
0.0084078070,
0.0037457966,
-0.0074043656,
0.0039309957,
-0.0145493168,
-0.0176374093,
-0.0226167757,
-0.0212041941,
-0.0342040285,
-0.0078541664,
-0.0140965320,
-0.0024467867,
0.0001079265,
0.0024837437,
-0.0074651958,
-0.0030053044,
-0.0185214691,
-0.0365487933,
-0.0200753324,
-0.0249213316,
-0.0227309037,
-0.0122316331,
-0.0070480304,
-0.0020449634,
0.0024906527,
0.0003712432,
-0.0161445867,
-0.0164540745,
-0.0195033588,
-0.0328738280,
-0.0264631622,
-0.0172881372,
-0.0154021196,
-0.0128934514,
0.0095174825,
-0.0047174878,
0.0021755320,
-0.0009122753,
-0.0099144094,
-0.0254488885,
-0.0135875866,
-0.0232194066,
-0.0136491852,
0.0000191956,
-0.0014492595,
0.0047024335,
0.0073291492,
0.0081442473,
-0.0076664584,
-0.0061422843,
-0.0129014812,
-0.0209743995,
-0.0098332372,
-0.0035091329,
-0.0038834121,
0.0083607677,
0.0123233236,
0.0041575944,
0.0146593396,
0.0102425311,
-0.0200275872,
0.0113268057,
-0.0125445249,
-0.0132213514,
-0.0023502302,
0.0153841125,
-0.0047524339,
0.0198922120,
0.0224076286,
0.0116326930,
0.0186677966,
0.0125558153,
-0.0006542960,
-0.0042086798,
0.0123303086,
-0.0048955861,
0.0130350413,
0.0265489556,
0.0187608916,
0.0201355256,
0.0274770521,
0.0104156267,
0.0057100067,
0.0049336078,
-0.0027484009,
-0.0029109721,
0.0209539607,
0.0075770617,
0.0278101936,
0.0281542763,
0.0205505304,
0.0221036021,
0.0224516746,
-0.0030374359,
0.0051948307,
0.0095132124,
-0.0001480961,
0.0053061480,
0.0153041165,
0.0242164880,
0.0206156056,
0.0273096785,
0.0183406547,
0.0186482314,
0.0148816630,
0.0031440321,
-0.0057840366,
0.0047600428,
0.0042870324,
0.0127849495,
0.0193579905,
0.0237435028,
0.0124873398,
0.0227994639,
0.0130212046,
0.0006233552,
-0.0072917212,
-0.0009750848,
-0.0128948670,
0.0001349826,
0.0026020918,
0.0111373961,
0.0154879326,
0.0134062562,
0.0137143824,
0.0008325221,
0.0000027107,
-0.0225713402,
-0.0098240394,
-0.0178560950,
-0.0088192560,
-0.0059422893,
0.0092404643,
0.0093528060,
0.0111276172,
0.0068171504,
-0.0006206831,
-0.0114588356,
-0.0129129812,
-0.0199948996,
-0.0230584517,
-0.0154573657,
-0.0027930667,
0.0015134320,
0.0062241131,
0.0043986919,
-0.0003980624,
0.0034266815,
-0.0084339436,
-0.0196380876,
-0.0282613859,
-0.0125108510,
-0.0211080797,
-0.0112555558,
-0.0104027325,
0.0050141658,
0.0015855671,
0.0046645310,
-0.0008776779,
-0.0156171434,
-0.0176212769,
-0.0234039798,
-0.0280408729,
-0.0214883424,
-0.0147338789,
-0.0085022254,
0.0044143805,
0.0064815274,
0.0046839281,
0.0011148758,
-0.0063168043,
-0.0166348666,
-0.0193564296,
-0.0236893222,
-0.0199524779,
-0.0165133961,
-0.0118202576,
-0.0019782197,
0.0062747160,
-0.0001151762,
0.0027821637,
0.0014412156,
-0.0065559098,
-0.0215972029,
-0.0157554783,
-0.0111650191,
-0.0192033295,
-0.0069277100,
0.0050670863,
0.0012721053,
0.0120887337,
0.0160364397,
-0.0012464448,
-0.0042172829,
-0.0104538426,
-0.0163393803,
-0.0103491843,
-0.0119499546,
-0.0007006346,
0.0123995896,
0.0138062295,
0.0249237418,
0.0176839214,
0.0115940021,
0.0021767351,
0.0022306081,
-0.0124087259,
-0.0087409196,
-0.0026549178,
0.0033092091,
0.0066915480,
0.0176732130,
0.0249416418,
0.0129837394,
0.0171112139,
0.0108626634,
0.0004459966,
-0.0108007696,
-0.0012903407,
-0.0008477999,
0.0012784633,
0.0109585272,
0.0137329865,
0.0246958155,
0.0225263257,
0.0160209797,
0.0085602896,
-0.0022987374,
-0.0049785501,
-0.0072887023,
-0.0173210837,
0.0025395406,
0.0084185805,
0.0031649582,
0.0194447320,
0.0231148284,
0.0113789849,
0.0089862775,
0.0068669170,
-0.0069175987,
-0.0069987997,
-0.0005322077,
0.0019544431,
0.0004969241,
0.0162383560,
0.0158496723,
0.0190130994,
0.0143607687,
0.0106764482,
0.0000164129,
-0.0105314711,
-0.0152524486,
-0.0091543254,
-0.0080647785,
-0.0044319006,
0.0041221678,
0.0120892944,
0.0092782630,
0.0074675796,
0.0068608131,
-0.0192848388,
-0.0070556956,
-0.0145966969,
-0.0231646467,
-0.0213721935,
0.0057300502,
-0.0050315121,
-0.0050361305,
0.0131208692,
0.0025580856,
-0.0063039851,
0.0016951244,
-0.0169236660,
-0.0239152014,
-0.0115183461,
-0.0151627529,
-0.0169830360,
-0.0111743640,
-0.0011446333,
-0.0048853941,
0.0083661554,
-0.0162232649,
-0.0125697255,
-0.0211772900,
-0.0231672041,
-0.0363650583,
-0.0143904239,
-0.0210559964,
-0.0092246765,
0.0053815269,
0.0031903770,
-0.0043316134,
-0.0021267687,
-0.0059666634,
-0.0319846086,
-0.0118752141,
-0.0226626955,
-0.0282248091,
-0.0085513936,
-0.0014631418,
-0.0114372792,
-0.0032373047,
0.0056106555,
-0.0117657231,
-0.0070044016,
-0.0115901977,
-0.0206031874,
-0.0231016800,
-0.0080499053,
-0.0083845472,
-0.0093237571,
0.0037468607,
0.0066890670,
0.0088164266,
0.0064322846,
0.0005041987,
-0.0095788538,
-0.0023998229,
-0.0199190937,
-0.0098237414,
-0.0033051679,
-0.0061287386,
0.0125227217,
0.0142870881,
0.0045000827,
0.0115067139,
0.0094321510,
-0.0094571207,
-0.0065074298,
0.0050609135,
-0.0094747404,
0.0005719732,
0.0163431223,
0.0220804848,
0.0098381201,
0.0223341882,
0.0272772498,
0.0041314526,
0.0108701410,
0.0109749902,
0.0004310458,
0.0045638485,
0.0227121301,
0.0103186797,
0.0223122314,
0.0268560946,
0.0215573497,
0.0203455538,
0.0199282877,
0.0070888745,
0.0066818297,
0.0066367639,
0.0056379968,
0.0074178604,
0.0187415890,
0.0172575377,
0.0262372848,
0.0250366591,
0.0170322172,
0.0124401785,
0.0094914464,
0.0037134192,
-0.0073030968,
0.0145786637,
0.0013333010,
0.0082553877,
0.0276514161,
0.0237310231,
0.0071398141,
0.0303912759,
0.0094238957,
-0.0038840736,
0.0058462908,
0.0022248509,
-0.0092905536,
0.0095593920,
0.0121870544,
0.0110741602,
0.0252073817,
0.0246472731,
0.0106231812,
0.0151227117,
0.0038713843,
-0.0138627198,
-0.0000549614,
-0.0096135158,
-0.0065947967,
-0.0001526960,
0.0153999170,
0.0056014275,
0.0252283383,
0.0061402335,
-0.0000734342,
-0.0120839328,
-0.0102774529,
-0.0371732824,
-0.0159568451,
-0.0158616044,
-0.0197796058,
0.0036956007,
0.0108515294,
0.0050388100,
0.0017951736,
0.0216577109,
-0.0215656497,
-0.0170349125,
-0.0126707414,
-0.0228987783,
-0.0271815695,
-0.0075922743,
-0.0120634455,
-0.0022916486,
0.0061322516,
-0.0028613815,
-0.0149179306,
-0.0073543042,
-0.0314200856,
-0.0328815132,
-0.0291208625,
-0.0292636734,
-0.0272530317,
-0.0042632804,
-0.0034840449,
-0.0011042305,
0.0108231688,
-0.0010824414,
-0.0138592515,
-0.0152706038,
-0.0229479354,
-0.0426549986,
-0.0165567715,
-0.0201196559,
-0.0213055164,
-0.0013937225,
0.0029079940,
-0.0097928513,
0.0024844266,
-0.0020987624,
-0.0256999135,
-0.0228317548,
-0.0176782925,
-0.0320409648,
-0.0234182347,
-0.0114490930,
-0.0113377776,
-0.0029639136,
0.0151738003,
-0.0041849739,
-0.0032644784,
-0.0008587049,
-0.0184095297,
-0.0261250157,
-0.0120385662,
-0.0227638632,
-0.0083157346,
0.0077708089,
0.0022107791,
0.0079145217,
0.0125310952,
-0.0008628564,
-0.0086754169,
-0.0104628690,
-0.0246377997,
-0.0219522994,
-0.0057197367,
-0.0082431259,
-0.0040230695,
0.0228766520,
0.0176863708,
0.0146314893,
0.0199264307,
0.0150269317,
-0.0167038813,
0.0076264446,
-0.0017068202,
-0.0117989732,
0.0151014999,
0.0203328691,
0.0129227135,
0.0306966230,
0.0360039584,
0.0037540668,
0.0161650218,
0.0050545018,
-0.0093122218,
-0.0079731373,
0.0079618869,
0.0027962823,
0.0138898734,
0.0282887332,
0.0244876593,
0.0252602622,
0.0255861115,
0.0049587246,
0.0099494820,
0.0091138864,
-0.0027570231,
-0.0019015954,
0.0276051667,
0.0151867140,
0.0178535022,
0.0354604609,
0.0236213058,
0.0209806710,
0.0262090862,
-0.0014890314,
-0.0052294359,
0.0090276990,
-0.0066288402,
0.0035486431,
0.0169758238,
0.0186556447,
0.0181698333,
0.0399716422,
0.0159143992,
0.0103442110,
0.0145724826,
0.0020951810,
-0.0187365040,
0.0105984900,
0.0007789389,
0.0084475782,
0.0201476533,
0.0218915585,
0.0099203940,
0.0199283827,
0.0038905544,
-0.0113299377,
-0.0047043040,
-0.0112065403,
-0.0172406342,
-0.0069981585,
0.0092166085,
-0.0038324618,
0.0197482016,
0.0062257415,
0.0107623087,
-0.0014373143,
0.0018634320,
-0.0246773679,
-0.0113816885,
-0.0101793502,
-0.0149987694,
0.0070264963,
0.0143097434,
0.0023935128,
0.0118350554,
0.0147014689,
-0.0108271660,
-0.0166849289,
-0.0127940206,
-0.0283654220,
-0.0285186358,
-0.0058733383,
-0.0124144824,
0.0004446289,
0.0072117355,
0.0087322593,
-0.0106476769,
0.0035775802,
-0.0174990967,
-0.0181176849,
-0.0224052090,
-0.0120348008,
-0.0208765101,
0.0015680396,
0.0053268252,
-0.0012105202,
0.0139288828,
0.0032674377,
-0.0048028859,
-0.0151010081,
-0.0193189476,
-0.0290848240,
-0.0222928561,
-0.0190737024,
-0.0136229601,
0.0052078189,
0.0119095473,
-0.0011268527,
0.0074177692,
-0.0008277976,
-0.0217552949,
-0.0203832630,
-0.0147686768,
-0.0364973955,
-0.0085673286,
0.0029502972,
-0.0012619705,
0.0050313119,
0.0244805608,
0.0026359227,
0.0005792494,
-0.0036218846,
-0.0195993017,
-0.0231803171,
-0.0133946305,
-0.0105837313,
-0.0153148370,
0.0114530604,
0.0149026178,
0.0123930769,
0.0140132327,
0.0129017336,
-0.0094313677,
-0.0031770812,
-0.0140634822,
-0.0126029002,
0.0003370488,
0.0086146276,
0.0072772615,
0.0440948792,
0.0246627349,
0.0185971688,
0.0266972929,
0.0006991230,
-0.0170380417,
-0.0063101766,
-0.0118518993,
-0.0190783590,
0.0135171190,
0.0130464975,
0.0168032814,
0.0247315485,
0.0269198231,
0.0012336476,
0.0074201804,
0.0012446032,
-0.0165729709,
-0.0078983596,
0.0044793515,
0.0010800031,
0.0073366216,
0.0242840685,
0.0208372176,
0.0186236743,
0.0281335246,
0.0071123480,
0.0038976383,
-0.0046199788,
-0.0111881737,
-0.0096106492,
-0.0011968568,
0.0004119212,
0.0212757438,
0.0265467558,
0.0224388596,
0.0227245986,
0.0131845120,
-0.0046996218,
-0.0181140956,
-0.0082574850,
-0.0183723532,
-0.0044932137,
0.0133108832,
0.0163782984,
0.0230537318,
0.0341762677,
0.0183927752,
0.0063728984,
0.0015471992,
-0.0115539739,
-0.0263943970,
-0.0143790077,
-0.0062195766,
-0.0057416195,
0.0023663349,
0.0176433865,
0.0063500553,
0.0121435160,
0.0028762338,
-0.0053124879,
-0.0214588363,
-0.0191176347,
-0.0170484632,
-0.0174600109,
-0.0050127590,
-0.0053957971,
0.0174211022,
0.0120022753,
0.0090708099,
0.0037681353,
-0.0060277432,
-0.0243356433,
-0.0270125475,
-0.0243768264,
-0.0269577317,
-0.0171739757,
-0.0006778088,
-0.0012339388,
0.0047046151,
0.0056695258,
-0.0019867965,
-0.0178218689,
-0.0211710278,
-0.0290044583,
-0.0333293453,
-0.0237106625,
-0.0126255807,
-0.0108258976,
0.0029657609,
0.0142355319,
0.0073846420,
0.0066922819,
-0.0031002159,
-0.0129081011,
-0.0222994741,
-0.0193648376,
-0.0176596306,
-0.0142230019,
0.0018293737,
0.0004779050,
0.0083825868,
0.0068786689,
-0.0033110185,
-0.0071469964,
-0.0192774348,
-0.0279031508,
-0.0241446570,
-0.0106934365,
-0.0205749050,
0.0076074568,
0.0049584042,
0.0098092500,
0.0157805644,
0.0203541070,
-0.0050301985,
-0.0017857755,
-0.0022397419,
-0.0114773950,
-0.0154547775,
0.0000833270,
0.0076757888,
-0.0017737951,
0.0190848280,
0.0203766674,
0.0076554781,
0.0116965882,
0.0070009776,
-0.0098050963,
-0.0028630472,
0.0018134179,
0.0045942627,
0.0173669383,
0.0281480793,
0.0187800862,
0.0373127274,
0.0103517435,
0.0176719408,
0.0039662407,
-0.0005380485,
-0.0037675330,
0.0103689535,
0.0079314755,
0.0206153654,
0.0318902321,
0.0193002596,
0.0245745070,
0.0235856529,
0.0176252946,
-0.0072244001,
0.0063376524,
0.0073738573,
-0.0048518409,
0.0014481471,
0.0218888335,
0.0156443678,
0.0185493082,
0.0248111021,
0.0221826211,
0.0096116224,
0.0106406827,
-0.0003081708,
-0.0014839992,
0.0019652713,
0.0080953622,
0.0143473456,
0.0209548865,
0.0208803099,
0.0245654751,
0.0093985237,
0.0063233012,
-0.0016643665,
-0.0098442761,
-0.0107686166,
-0.0130060883,
-0.0052672289,
-0.0008414313,
0.0163148828,
0.0124649238,
0.0171024874,
0.0140581075,
0.0148903625,
-0.0094515309,
-0.0054188520,
-0.0154019892,
-0.0099600125,
-0.0131735252,
-0.0027047158,
0.0082016271,
0.0070354240,
0.0097068390,
0.0114946645,
0.0035102959,
-0.0198598094,
-0.0152339144,
-0.0213773362,
-0.0251711309,
-0.0209977701,
-0.0019122290,
-0.0121844094,
0.0102218688,
0.0069454708,
0.0016590506,
-0.0108480845,
-0.0087474873,
-0.0183462463,
-0.0277667027,
-0.0184015390,
-0.0249678846,
-0.0133980103,
-0.0043920558,
-0.0040438534,
-0.0034567267,
-0.0003222919,
-0.0094767874,
-0.0193963498,
-0.0269587357,
-0.0316186771,
-0.0355860181,
-0.0220238958,
-0.0297173150,
-0.0126675144,
-0.0033421316,
-0.0011891372,
-0.0049008201,
0.0048789373,
-0.0170219168,
-0.0215588659,
-0.0213354640,
-0.0260367878,
-0.0299372710,
-0.0103459470,
-0.0077649341,
-0.0066758376,
0.0104818130,
-0.0000319859,
-0.0064868284,
-0.0089012487,
-0.0215815529,
-0.0254231896,
-0.0247517508,
-0.0235530362,
-0.0218930878,
-0.0051507731,
-0.0000115757,
0.0056101615,
0.0034093985,
0.0044170879,
-0.0032319827,
-0.0144582260,
-0.0177542828,
-0.0206171647,
-0.0177556183,
-0.0092085944,
-0.0049675019,
0.0039217118,
0.0209251028,
0.0123749692,
0.0156156290,
0.0089555830,
-0.0031879928,
-0.0103966296,
-0.0100830346,
-0.0164971203,
-0.0089578135,
0.0023604019,
0.0028370935,
0.0150385788,
0.0234096274,
0.0147947334,
0.0131285852,
0.0108718975,
0.0016455892,
-0.0063078310,
-0.0018144359,
0.0159351826,
0.0017351634,
0.0235589799,
0.0320939086,
0.0311746262,
0.0259008631,
0.0198811945,
0.0035647664,
0.0011166851,
-0.0035521227,
-0.0079413839,
0.0040393532,
0.0106203910,
0.0150364693,
0.0278133377,
0.0291489214,
0.0270635039,
0.0238526575,
0.0233463049,
0.0041767308,
0.0107605606,
0.0098691080,
0.0116465762,
0.0115976762,
0.0172322188,
0.0231100507,
0.0251309238,
0.0295599476,
0.0104380595,
0.0154670365,
0.0057685310,
-0.0036424296,
-0.0147618735,
0.0082559399,
-0.0064838980,
0.0100103430,
0.0159598477,
0.0186010301,
0.0140109900,
0.0232458487,
0.0040194062,
-0.0099995881,
0.0007162511,
-0.0029096236,
-0.0136537924,
0.0095203267,
0.0085626105,
0.0038797033,
0.0267120302,
0.0179987904,
0.0029709302,
0.0039794440,
0.0040692785,
-0.0222292989,
-0.0024089122,
-0.0129121579,
-0.0076521849,
-0.0011197398,
0.0134467883,
-0.0082522063,
0.0150295291,
0.0002349161,
-0.0062027159,
-0.0067709656,
-0.0112170773,
-0.0260241143,
-0.0158082899,
0.0029445209,
-0.0180104170,
0.0069689685,
0.0102481917,
-0.0010200952,
0.0019004014,
0.0058789654,
-0.0236784741,
-0.0166550744,
-0.0165747069,
-0.0258296393,
-0.0284690429,
0.0004349084,
-0.0192553997,
-0.0056652022,
0.0001869205,
-0.0078538796,
-0.0200766046,
-0.0079605859,
-0.0259477310,
-0.0245305300,
-0.0122519471,
-0.0166736394,
-0.0068706162,
0.0077388720,
0.0046114521,
-0.0063741771,
0.0073173898,
-0.0113339312,
-0.0100684585,
-0.0137619991,
-0.0255810618,
-0.0251165256,
-0.0082844812,
-0.0100077353,
-0.0096438751,
0.0044659404,
0.0007208603,
-0.0074030235,
-0.0012741853,
-0.0137550794,
-0.0252058953,
-0.0183917712,
-0.0016393608,
-0.0286868550,
0.0007218930,
0.0155366287,
0.0021681180,
0.0077963537,
0.0205242634,
-0.0037209454,
-0.0043165265,
0.0027619815,
-0.0163050257,
-0.0068017514,
0.0033179692,
0.0042551351,
0.0103807254,
0.0194527879,
0.0085372180,
0.0074138562,
0.0069274083,
-0.0117391031,
-0.0081287744,
-0.0037426511,
-0.0080239531,
-0.0033379926,
0.0150061622,
0.0201073084,
0.0165428128,
0.0315276198,
0.0172267053,
0.0082127620,
0.0159484334,
-0.0067815701,
-0.0153318811,
0.0030408707,
0.0041372264,
-0.0060563884,
0.0253776573,
0.0240972918,
0.0155071877,
0.0226218030,
0.0222353432,
-0.0069120084,
-0.0030269572,
0.0043517118,
-0.0112687936,
-0.0023876845,
0.0126893539,
0.0113181788,
0.0274059661,
0.0252357591,
0.0155252600,
0.0166185964,
0.0143995360,
-0.0070026005,
-0.0029922791,
0.0013337594,
-0.0101796947,
0.0052266642,
0.0199075714,
0.0076289726,
0.0238820612,
0.0248415861,
0.0026657865,
0.0017647714,
-0.0026865127,
-0.0201343000,
-0.0205664299,
0.0000958784,
-0.0145099219,
-0.0019504046,
0.0240939818,
0.0159521177,
0.0030134767,
0.0235662535,
-0.0002082860,
-0.0133037139,
-0.0044714557,
-0.0116962055,
-0.0231986400,
-0.0040793377,
0.0034815457,
0.0008536970,
0.0163413677,
0.0047286912,
-0.0008885550,
-0.0034870910,
-0.0128359077,
-0.0331141241,
-0.0191650987,
-0.0298889820,
-0.0220847502,
-0.0103239240,
0.0003443540,
-0.0115622338,
0.0105864126,
0.0051705684,
-0.0196874849,
-0.0101771541,
-0.0234412029,
-0.0318440013,
-0.0233084522,
-0.0094873216,
-0.0225407034,
-0.0087561375,
0.0102328323,
-0.0054123625,
-0.0060187327,
-0.0000371056,
-0.0183352567,
-0.0198192559,
-0.0141147040,
-0.0268375166,
-0.0245894659,
-0.0067023532,
-0.0069781644,
-0.0046752142,
0.0083194384,
0.0037476351,
0.0015505664,
-0.0005590941,
-0.0167596415,
-0.0236865710,
-0.0113086496,
-0.0199517384,
-0.0088627804,
-0.0020831774,
0.0008445161,
0.0078989640,
0.0144348927,
-0.0007877005,
-0.0109357536,
-0.0015453873,
-0.0162381027,
-0.0195976440,
-0.0093719931,
0.0060155201,
-0.0170925185,
0.0121993665,
0.0193663090,
0.0020125434,
0.0106992032,
0.0189853273,
-0.0079773329,
-0.0012460480,
0.0102056982,
-0.0102573726,
0.0043978817,
0.0166015364,
0.0141480155,
0.0113409935,
0.0291313231,
0.0163630489,
0.0092428261,
0.0087305279,
0.0003352483,
-0.0092719113,
0.0040443884,
0.0030451748,
0.0134360092,
0.0182682909,
0.0227634031,
0.0235556476,
0.0325158760,
0.0096352678,
0.0024852022,
0.0230266005,
-0.0066795070,
0.0060456241,
0.0231622159,
0.0158037357,
0.0110148871,
0.0378864184,
0.0249684341,
0.0097775748,
0.0233128667,
0.0120550068,
-0.0029088855,
0.0046824808,
0.0077494755,
-0.0029147444,
0.0141859194,
0.0229267571,
0.0063927798,
0.0236556847,
0.0135279894,
0.0080991462,
0.0040123193,
0.0047733737,
-0.0115394685,
0.0042078998,
0.0114895534,
0.0055429065,
0.0224735141,
0.0160443671,
0.0153324157,
0.0140135381,
0.0099368449,
-0.0151498811,
0.0052600726,
-0.0114767905,
-0.0058421376,
